time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.81965;1.076085715970525;0.4166524372811622;0.38719581584209695;0.3398379715952972;0.31578722775664597;0.9999671100599031;10.002074532826864;0.4167612581398935;0.4536388265674355;0.4536573585782537;0.38438971787137083;0.3191592494839325;1.0840358967620822;0.49962609760598153;0.9999428345231067
79.82965;1.0760855415768196;0.4166528566112016;0.38719545383759707;0.33983835145041763;0.31578625791156645;0.9999670368857084;10.002050533147333;0.41676179642022954;0.45363825936284213;0.45365724383009887;0.3843899464010071;0.31915911956301146;1.0840329290840125;0.49962553526515463;0.9999433801007958
79.83965;1.0760854092666507;0.41665330432974745;0.3871951046313645;0.3398387452735761;0.3157852991762851;0.9999669362314894;10.002025893930778;0.41676235257673366;0.453637704495623;0.4536571496314061;0.3843901631460446;0.3191589722180607;1.0840299003553386;0.4996249408341501;0.9999439489442556
79.84965;1.07608531897797;0.4166537823501879;0.3871947688175696;0.3398391525968463;0.31578435306810754;0.9999668066629953;10.00200070821468;0.4167629261936848;0.45363716307626756;0.45365707664357746;0.38439037039982016;0.3191588088204583;1.084026815603684;0.49962431125116796;0.9999445429608563
79.85965;1.0760852702288521;0.41665429211310173;0.3871944469428302;0.33983957350791083;0.31578342122490455;0.9999666463116351;10.001975061180671;0.4167635173625135;0.45363663624859535;0.45365702588158546;0.3843905707252309;0.3191586306694741;1.084023680731744;0.49962364393384573;0.9999451624136768
79.86965;1.0760852630655875;0.4166548345604174;0.38719413945338493;0.33984000837629524;0.3157825054130568;0.9999664528919867;10.001949012535826;0.41676412635893545;0.45363612510842294;0.4536569987083476;0.3843907667697243;0.319158438799685;1.084020502681336;0.4996229374281231;0.9999458058123829
79.87965;1.076085298098021;0.4166554102176352;0.3871938467291326;0.33984045758369225;0.31578160741609995;0.9999662244624572;10.001922595664519;0.4167647533884671;0.4536356307520998;0.45365699649216934;0.38439096102148257;0.3191582339364347;1.0840172890168511;0.4996221916365424;0.9999464704298535
79.88965;1.0760853753366115;0.41665601924083895;0.38719356925606996;0.33984092144558786;0.3157807289520066;0.9999659600009937;10.0018958343274;0.41676539862649487;0.45363515419708494;0.4536570204828163;0.38439115561901466;0.31915801656497034;1.084014047027338;0.4996214076376313;0.9999471524032923
79.89965;1.076085493199138;0.41665666135423063;0.3871933078359125;0.33984140020399917;0.31577987162818455;0.9999656592295187;10.001868756940288;0.4167660623037185;0.45363469614955926;0.45365707197225014;0.384391352472371;0.3191577869842055;1.0840107832778807;0.49962058715631985;0.9999478466365853
79.90965;1.076085648680724;0.4166573357979567;0.38719306358214584;0.3398418939166395;0.3157790367451745;0.9999653224716324;10.001841394798449;0.4167667445437758;0.4536342570571698;0.4536571524638487;0.38439155368437544;0.3191575454836868;1.08400750382001;0.499619732343776;0.9999485472186679
79.91965;1.0760858380146108;0.41665804141569335;0.3871928377750059;0.3398424023198373;0.31577822507817577;0.9999649508690424;10.001813773846159;0.4167674450226572;0.45363383742202107;0.45365726357364305;0.3843917617656283;0.31915729245077595;1.0840042142358954;0.4996188458933807;0.9999492480533568
79.92965;1.0760860570684614;0.4166587768142299;0.3871926318642453;0.3398429248810159;0.31577743678739173;0.9999645462953949;10.00178591166151;0.4167681629027792;0.4536334377151557;0.45365740654268966;0.3843919793235294;0.31915702824040315;1.0840009189855968;0.4996179307289042;0.9999499430882696
79.93965;1.0760863018435962;0.41665954043610576;0.387192447390453;0.339843460983242;0.31577667142096455;0.9999641110149329;10.00175781615109;0.4167688971843043;0.4536330578789413;0.4536575818952631;0.38439220861831525;0.31915675308106667;1.0839976208070792;0.4996169896125209;0.9999506261961129
79.94965;1.0760865695350657;0.4166603305734288;0.38719228566455755;0.3398440100249026;0.315775928094899;0.9999636474017783;10.001729483612245;0.4167696468767389;0.4536326972073;0.45365778976668714;0.3843924515316291;0.31915646711450224;1.0839943204308682;0.4996160252669366;0.9999512909479793
79.95965;1.0760868594989055;0.4166611453669662;0.38719214765383037;0.33984457143095054;0.31577520580111396;0.9999631576877627;10.001700900745568;0.41677041078028815;0.45363235488030784;0.4536580304167179;0.3843927098698367;0.3191561706261554;1.0839910168305549;0.49961504056898504;0.9999519305841155
79.96965;1.07608717330797;0.4166619826816729;0.38719203410930814;0.33984514455045256;0.3157745036206564;0.9999626439110815;10.001672047909278;0.41677118747263747;0.45363203046029826;0.4536583042746643;0.3843929856122167;0.31915586441007443;1.083987708840837;0.49961403855850084;0.9999525388814372
79.97965;1.0760875143068618;0.41666283998472814;0.3871919455109428;0.33984572842567556;0.31577382067368265;0.9999621081328617;10.001642901812707;0.41677197549729394;0.45363172386039996;0.4536586117169166;0.38439328108624865;0.31915554974642807;1.0839843968203455;0.49961302234210575;0.9999531113822409
79.98965;1.0760878871667654;0.41666371452592926;0.3871918820237113;0.33984632176921636;0.3157731558551378;0.9999615525822303;10.00161344484037;0.41677277330134227;0.45363143519397925;0.45365895299886927;0.3843935990532193;0.31915522787927747;1.08398108233853;0.49961199482824153;0.9999536455081336
79.99965;1.0760882973857169;0.41666460367951225;0.3871918437629715;0.3398469232782094;0.31577250771794096;0.9999609798452873;10.001583678030592;0.4167735790724779;0.45363116483232935;0.45365932823066735;0.38439394243139613;0.3191548996861334;1.0839777670924118;0.4996109584552065;0.999954140062224
80.00965;1.0760887510196924;0.4166655049513816;0.3871918308647819;0.33984753192523137;0.3157718746162718;0.999960393370675;10.001553622995768;0.4167743908171277;0.45363091338323885;0.4536597371023432;0.38439431381429184;0.3191545658588131;1.0839744532239342;0.4996099151072692;0.9999545951631705
80.01965;1.0760892544264318;0.41666641563162743;0.38719184323174194;0.3398481469634159;0.3157712548589637;0.9999597974121239;10.001523312463009;0.4167752066669802;0.4536306815161398;0.4536601785718101;0.38439471528152397;0.31915422707678853;1.0839711441918853;0.49960886629783413;0.9999550120381352
80.02965;1.0760898134575738;0.41666733265344996;0.38719188058290305;0.3398487677846249;0.3157706468812814;0.9999591959343501;10.001492782224958;0.4167760250878734;0.45363046974210025;0.45366065100018504;0.38439514841692873;0.3191538839270656;1.083967844588607;0.49960781346939376;0.9999553923755304
80.03965;1.0760904327783654;0.4166682528387947;0.3871919426437639;0.3398493938923535;0.3157700494949155;0.9999585918161347;10.001462065722325;0.4167768449146086;0.4536302781270874;0.45366115255281847;0.38439561411052997;0.31915353693642684;1.083964559635136;0.4996067580749481;0.9999557376184617
80.04965;1.0760911162401883;0.41666917310656937;0.3871920289935297;0.3398500250074273;0.31576946192062594;0.9999579871018353;10.001431185182861;0.4167776653498696;0.4536301062203198;0.453661681404486;0.38439611232220977;0.31915318679099675;1.0839612950242616;0.4996057016339909;0.999956048343874
80.05965;1.0760918676680549;0.41667009044010134;0.3871921389703693;0.3398506612004765;0.31576888357756655;0.9999573835393767;10.001400143961291;0.41677848584918176;0.4536299533107717;0.4536622359692;0.3843966422043428;0.3191528344131875;1.083958056395676;0.49960464599517024;0.9999563242180304
80.06965;1.0760926905520274;0.41667100194517415;0.3871922718862435;0.3398513029176165;0.31576831404450084;0.999956782869679;10.001368926468293;0.4167793060255391;0.4536298185841704;0.45366281529615843;0.3843972025347872;0.3191524808250177;1.083954848328325;0.49960359339385335;0.9999565647090289
80.07965;1.0760935867958334;0.41667190520624175;0.38719242705719187;0.3398519508648306;0.31576775315951316;0.9999561867601819;10.00133750279518;0.4167801255648661;0.45362970101803163;0.4536634191200982;0.3843977920967231;0.31915212688320077;1.0839516738263948;0.4996025461344907;0.9999567692384027
80.08965;1.076094556457343;0.4166727983850002;0.38719260372118414;0.33985260590189936;0.31576720086118804;0.9999555965802154;10.001305836046669;0.4167809438826023;0.45362959939158126;0.45366404740041494;0.3843984096510198;0.31915177300682757;1.0839485348241313;0.4996015062501771;0.9999569360068206
80.09965;1.0760955988107677;0.41667367979955616;0.38719280133972356;0.33985326888331485;0.31576665696579687;0.9999550137959372;10.001273890238759;0.4167817599662283;0.4536295126176037;0.4536646997833819;0.38439905385638184;0.3191514192706637;1.0839454328842133;0.4996004754119187;0.999957061170119
80.10965;1.0760967131787227;0.41667454785961433;0.3871930197685075;0.33985394038923467;0.3157661213816506;0.9999544409340155;10.001241632512482;0.4167825727913495;0.45362944007780825;0.45366537529931544;0.3843997237627293;0.3191510657161599;1.083942369404042;0.49959945510489756;0.9999571400943179
80.11965;1.076097898835126;0.4166754015600115;0.38719325889472783;0.33985462062572475;0.31576559457962783;0.9999538818818056;10.001209030786173;0.41678338173787677;0.45362938159583505;0.4536660722924852;0.38440041942462505;0.31915071235959713;1.0839393457275017;0.49959844691393457;0.9999571699047424
80.12965;1.076099154109221;0.4166762406031955;0.3871935183552611;0.3398553095118777;0.31576507766317685;0.9999533412262808;10.001176050583322;0.41678418654323146;0.45362933703031877;0.4536667885668858;0.3844011418563144;0.3191503590389123;1.08393636334199;0.4995974527550317;0.9999571507578919
80.13965;1.0761004755650874;0.41667706501094004;0.387193797574055;0.3398560065719561;0.3157645718407328;0.9999528231938952;10.00114265296518;0.41678498692537613;0.4536293056240271;0.45366752166625335;0.3844018924714509;0.31915000527249215;1.0839334234766136;0.4995964748841974;0.9999570845987369
80.14965;1.0761018585272144;0.4166778748037088;0.3871940958465489;0.33985671060727923;0.31576407788548777;0.9999523307644989;10.001108800119754;0.41678578213862755;0.4536292854713647;0.45366826907480834;0.3844026724855083;0.3191496500867331;1.0839305261946595;0.4995955156538876;0.9999569729913818
80.15965;1.076103298209122;0.4166786698720981;0.38719441228946044;0.33985741963753685;0.31576359609366106;0.99995186600376;10.001074468161729;0.41678657078360604;0.4536292737603461;0.45366902831422323;0.3844034826182506;0.319149292088376;1.083927670166687;0.49959457733010637;0.9999568161902764
80.16965;1.0761047899335006;0.4166794499090123;0.38719474565430373;0.3398581314407371;0.31576312640736015;0.9999514312886211;10.001039655634965;0.416787350943705;0.4536292677111279;0.45366979690803255;0.3844043232667567;0.31914892981234866;1.0839248531701964;0.499593662275864;0.9999566139786901
80.17965;1.0761063289682402;0.4166802144150976;0.38719509428950183;0.33985884425395974;0.31576266838521216;0.9999510296228202;10.001004381496617;0.41678812046190195;0.45362926520658975;0.45367057221400875;0.38440519476799145;0.31914856191793134;1.0839220725134893;0.49959277337614877;0.9999563668850913
80.18965;1.0761079106290836;0.4166809627083215;0.38719545627644153;0.3398595568129171;0.3157622212038285;0.9999506640447158;10.000968676724886;0.4167888773179279;0.4536292647331711;0.4536713513916552;0.38440609737425663;0.31914818709546827;1.0839193255572719;0.49959191426232824;0.9999560761384845
80.19965;1.0761095302641634;0.416681693743524;0.38719582945335457;0.33986026781196405;0.3157617837092558;0.9999503376741147;10.000932572768072;0.41678961986679197;0.45362926522799396;0.45367213145160895;0.3844070311620435;0.31914780403074694;1.0839166106463993;0.4995910890587258;0.9999557425134084
80.20965;1.0761111834915944;0.4166824059646501;0.387196211462731;0.33986097560738593;0.315761354532063;0.9999500544478656;10.000896087282749;0.41679034667099046;0.4536292659880721;0.4536729091732122;0.38440799606552;0.3191474115252227;1.0839139279346197;0.4995903017744554;0.9999553656135354
80.21965;1.0761128668093982;0.416683097586637;0.387196599994593;0.33986167841413273;0.31576093240728337;0.9999498192730821;10.00085921507239;0.41679105617688894;0.4536292663732069;0.45367368112409945;0.3844089918071337;0.31914700847914557;1.0839112795404175;0.4995895558183886;0.9999549446925177
80.22965;1.0761145776795722;0.416683767177875;0.3871969928807218;0.3398623747297001;0.31576051654433873;0.999949637214191;10.000821933643936;0.4167917465478935;0.45362926565187717;0.45367444398620216;0.38441001767942196;0.3191465938235799;1.083908668935794;0.4995888539834108;0.9999544799477601
80.23965;1.0761163137760172;0.41668441408153034;0.38719738791286906;0.3398630636163192;0.31576010684890965;0.9999495126548559;10.00078421862799;0.4167924157589015;0.4536292631685147;0.4536751948609831;0.3844110725598952;0.31914616659476314;1.0839060996823486;0.4995881986667938;0.9999539723786027
80.24965;1.0761180719870675;0.41668503823664094;0.38719778269307725;0.3398637446109346;0.31575970391465474;0.9999494495221318;10.000746056913822;0.4167930619047594;0.4536292584574946;0.4536759312198332;0.38441215515762583;0.3191457259302182;1.0839035743347092;0.49958759206765196;0.9999534228768887
80.25965;1.0761198481292973;0.4166856395732124;0.3871981747394005;0.3398644174422045;0.31575930870196267;0.9999494519586106;10.000707452480077;0.4167936834256835;0.4536292513614299;0.45367665076977504;0.3844132641389517;0.31914527101222534;1.0839010945865244;0.4995870363046784;0.999952832277696
80.26965;1.0761216379250502;0.4166862177503915;0.3871985620182638;0.33986508169718865;0.3157589221066971;0.9999495241630657;10.000668424687106;0.4167942789801043;0.4536292423007222;0.4536773515287347;0.3844143981489762;0.319144801189291;1.083898661979232;0.49958653324057234;0.9999522022769964
80.27965;1.0761234385764047;0.4166867723382061;0.3871989437514596;0.3398657365653271;0.31575854477403276;0.9999496699095768;10.000629000828738;0.41679484713843723;0.4536292323076538;0.4536780318345095;0.3844155558165385;0.3191443161017677;1.0838962779248886;0.4995860840914038;0.999951536402854
80.28965;1.0761252493138338;0.4166873029413598;0.38719932086091735;0.3398663808999207;0.31575817724144334;0.9999498925259023;10.00058920627885;0.4167953863114994;0.4536292225498312;0.45367869014657114;0.3844167357229909;0.31914381566568606;1.0838939431363106;0.49958568938375375;0.9999508402113823
80.29965;1.076127070403792;0.41668780924147714;0.38719969557528655;0.33986701343680437;0.3157578202677665;0.9999501950920471;10.000549055498336;0.4167958948760818;0.45362921371389897;0.45367932495817065;0.3844179363863685;0.31914330004689245;1.0838916570709407;0.49958534944838506;0.9999501203680841
80.30965;1.0761289020387705;0.4166882911681985;0.38720007048065386;0.3398676328543078;0.3157574750465551;0.9999505806392953;10.00050855032996;0.41679637123163027;0.4536292058500457;0.4536799348720363;0.38441915628636586;0.3191427696823281;1.083889418055254;0.49958506501046046;0.9999493837269157
80.31965;1.0761307440163341;0.41668874912115267;0.3872004478351432;0.3398682376132242;0.31575714299087687;0.999951052332019;10.000467686985617;0.4167968138622963;0.4536291986763362;0.4536805187135692;0.3844203940669706;0.31914222536060477;1.083887223768616;0.49958483747492916;0.9999486372082783
80.32965;1.0761325956654046;0.4166891840968141;0.3872008294849851;0.33986882568869264;0.31575682524009635;0.9999516132743812;10.000426460192864;0.41679722142919773;0.4536291917342583;0.4536810756885313;0.38442164884521046;0.3191416683246062;1.0838850710890826;0.499584668731663;0.999947887640241
80.33965;1.0761344554959613;0.41668959762239727;0.387201217025986;0.3398693945284637;0.3157565223920456;0.9999522657186473;10.000384859245308;0.4167975928620164;0.4536291841653398;0.4536816053105018;0.38442292009743184;0.3191411001737985;1.083882955946731;0.4995845605708782;0.9999471412348157
80.34965;1.0761363212602184;0.4166899914400185;0.3872016118861613;0.33986994142920635;0.3157562346379084;0.9999530107339041;10.00034286555442;0.41679792752811656;0.45362917458470253;0.45368210688825483;0.3844242072115373;0.3191405225938368;1.0838808740958619;0.49958451429006173;0.9999464036139103
80.35965;1.0761381915943342;0.4166903672003557;0.3872020152881989;0.33987046395505516;0.31575596215553425;0.9999538490764242;10.000300455082135;0.4167982252506332;0.45362916139389825;0.4536825790067338;0.3844255093747664;0.31913993727598045;1.0838788219922968;0.49958453082878507;0.999945680360434
80.36965;1.0761400681051723;0.41669072641067206;0.3872024281994949;0.3398709600276009;0.31575570558795724;0.9999547821534125;10.000257600068183;0.4167984860479712;0.4536291431724696;0.45368301955374346;0.3844268256915671;0.31913934597675486;1.0838767968977823;0.4995846110496753;0.9999449772471685
80.37965;1.0761419556300031;0.4166910703301901;0.38720285137078564;0.3398714278464944;0.3157554663397121;0.9999558120993656;10.000214272825536;0.416798709995743;0.45362911869376105;0.45368342631311087;0.3844281551817268;0.3191387504126999;1.0838747966333424;0.4995847558128423;0.9999443000242688
80.38965;1.0761438611272576;0.41669139978927217;0.38720328536571935;0.3398718658658238;0.3157552465515798;0.9999569411693341;10.000170457255361;0.4167988973089018;0.453629086776569;0.45368379762232525;0.38442949674491717;0.31913815213546975;1.0838728198057515;0.49958496582108836;0.9999436538000943
80.39965;1.0761457926432971;0.41669171536171634;0.38720373042669587;0.3398722728534502;0.3157550488859549;0.9999581709834843;10.000126155547829;0.41679904827267206;0.4536290463313848;0.4536841324873302;0.38443084905215724;0.31913755264454174;1.0838708665447851;0.49958524146583805;0.9999430422110998
80.40965;1.0761477580882293;0.41669201759406216;0.3872041862896799;0.3398726479859248;0.31575487626153304;0.9999595021191302;10.00008137783923;0.41679916310770365;0.4536289965142314;0.4536844300412797;0.38443221046546905;0.31913695355198646;1.083868938743787;0.49958558285707244;0.9999424674353895
80.41965;1.0761497640639368;0.41669230689928993;0.38720465214137006;0.33987299073907573;0.3157547315707124;0.9999609342343432;10.000036130016719;0.4167992420634384;0.45362893699120643;0.45368468888939584;0.3844335791894972;0.31913635645022725;1.0838670392140388;0.4995859897716834;0.999941931132667
80.42965;1.076151816232597;0.41669258341813015;0.38720512673172003;0.3398733004634189;0.3157546174007232;0.9999624662551367;9.999990414069206;0.41679928556057644;0.4536288682098597;0.4536849069374944;0.38443495344156015;0.3191357625895302;1.0838651706419726;0.4995864614174642;0.9999414345177244
80.43965;1.076153920797525;0.4166928469738921;0.38720560866661263;0.3398735760291814;0.31575453594882497;0.99996409624774;9.999944236618441;0.41679929423287204;0.45362879130209194;0.45368508176318206;0.3844363315391497;0.31913517272463343;1.0838633352233271;0.49958699642188376;0.9999409771092982
80.44965;1.0761560846528673;0.41669309712386804;0.38720609672825923;0.3398738158922696;0.31575448922539484;0.9999658211939424;9.999897618744082;0.4167992689639162;0.4536287077808561;0.4536852112150095;0.38443771208843436;0.3191345872128811;1.0838615348160139;0.49958759327606783;0.9999405559341005
80.45965;1.0761583136490196;0.4166933332852403;0.38720658991465795;0.3398740183677424;0.3157544791672574;0.9999676368725666;9.999850597878552;0.41679921081095705;0.45362861937280635;0.45368529394846985;0.38443909402728826;0.3191340062995071;1.0838597711302806;0.49958825081992586;0.9999401658649115
80.46965;1.07616061111934;0.4166935546860016;0.38720708741855253;0.33987418177954176;0.31575450751972234;0.9999695381048104;9.999803220244722;0.41679912081210213;0.4536285279687254;0.4536853295787834;0.3844404762382103;0.31913343030698843;1.0838580458537774;0.4995889682198633;0.9999398005738348
80.47965;1.0761629780439674;0.416693760392995;0.3872075887223102;0.3398743045800877;0.3157545758088112;0.9999715192516446;9.999755539227934;0.4167990000177641;0.45362843555196086;0.45368531835823867;0.3844418571536127;0.31913285940472624;1.0838563607933867;0.4995897445719731;0.9999394541479748
80.48965;1.0761654141488084;0.4166939496312017;0.38720809344336454;0.33987438546989834;0.31575468537134377;0.9999735741515411;9.999707624971826;0.41679884974059794;0.45362834411259884;0.4536852608301273;0.3844432347336035;0.319132293217962;1.0838547177230664;0.49959057856634775;0.9999391227094052
80.49965;1.0761679190982238;0.41669412198341493;0.3872086010459589;0.33987442320795436;0.31575483725453873;0.999975695362502;9.999659572500821;0.4167986715848127;0.4536282558207231;0.45368515778072227;0.384444606729218;0.3191317307975838;1.083853117672444;0.49959146828691015;0.9999388045324545
80.50965;1.076170492810448;0.41669427727313196;0.38720911090363713;0.3398744162907269;0.3157550320576813;0.9999778737448122;9.999611500034664;0.4167984671533783;0.45362817338488687;0.45368501022862867;0.38444597101641365;0.3191311710392345;1.0838515602044958;0.4995924112458534;0.9999384986302345
80.51965;1.0761731345436523;0.4166944152506336;0.38720962257053754;0.33987436304809415;0.31575526983936786;0.9999800992795097;9.999563537649905;0.41679823787764325;0.4536281000950766;0.45368481920635356;0.3844473257030208;0.3191306129455041;1.083850044041831;0.4995934047915457;0.9999382034177923
80.52965;1.076175842610793;0.4166945354530729;0.38721013567190316;0.33987426207420895;0.31575555015651124;0.9999823624694536;9.99951581481167;0.41679798516073335;0.45362803940166635;0.45368458547598095;0.3844486690015017;0.31913005527845506;1.0838485690988173;0.4995944465753052;0.9999379164862009
80.53965;1.0761786152184118;0.4166946375130699;0.3872106493528702;0.3398741125205129;0.31575587231457586;0.9999846551259206;9.99946845336376;0.41679771039229924;0.4536279943110745;0.45368430945004845;0.3844499992143464;0.31912949623850106;1.083847137464984;0.49959553471729273;0.9999376350588821
80.54965;1.0761814508632197;0.41669472141688624;0.3872111620501097;0.3398739140952727;0.31575623587893537;0.9999869706541052;9.999421561685471;0.4167974147576666;0.45362796698813534;0.4536839913556602;0.3844513149429703;0.319128933735304;1.0838457525042482;0.4995966677076273;0.9999373563128948
80.55965;1.076184348013132;0.4166947873802919;0.3872116718638466;0.33987366694802973;0.31575664100123946;0.9999893041356411;9.999375232746635;0.416797099317281;0.45362795878835344;0.4536836313295879;0.38445261529228736;0.31912836584532234;1.0838444182020042;0.4995978442028838;0.9999370774199186
80.56965;1.076187304460676;0.41669483570183874;0.387212176844743;0.33987337160065434;0.3157570880740845;0.9999916516560663;9.99932954723645;0.41679676531173954;0.4536279705092344;0.45368322929092214;0.3844538998914524;0.31912779103679206;1.0838431394580483;0.4995990628468102;0.9999367959217766
80.57965;1.0761903168548674;0.4166948666501809;0.3872126750311799;0.3398730289000556;0.31575757718133435;0.999994009238605;9.999284574672062;0.41679641426702385;0.45362800242975426;0.4536827849850752;0.3844551686379314;0.3191272081911156;1.0838419221727986;0.49960032220299283;0.9999365106514647
80.58965;1.0761933805690806;0.41669488016485184;0.3872131645817239;0.3398726400531987;0.31575810802463533;0.9999963726232599;9.999240373834123;0.4167960478051348;0.4536280541209933;0.4536822983854551;0.384456421142457;0.3191266165388773;1.083840772657887;0.4996016208544866;0.999936222198134
80.59965;1.0761964895189353;0.4166948755979643;0.3872136438045213;0.33987220676901814;0.3157586802317378;0.9999987377686818;9.999196992786535;0.41679566728762396;0.4536281242788489;0.45368176983935565;0.3844576562463112;0.319126015569324;1.0838396968709856;0.4996029576739627;0.9999359324886562
80.60965;1.0761996365885014;0.4166948517875069;0.3872141110271945;0.33987173118405184;0.3157592935653684;1.0000011012136167;9.999154469117853;0.4167952735341597;0.45362821066826575;0.453681199588228;0.3844588720790663;0.31912540499217545;1.083838700230021;0.49960433206418176;0.9999356443994577
80.61965;1.0762028149494995;0.41669480725703056;0.38721456457888226;0.33987121550258637;0.31575994777903515;1.0000034600667678;9.999112837088354;0.4167948669011351;0.45362831047279834;0.4536805873794817;0.38446006647637215;0.31912478484225;1.0838377880766228;0.4996057438568838;0.9999353616606398
80.62965;1.0762060189874392;0.41669474023079967;0.3872150027856135;0.3398706616859785;0.3157606423074321;1.0000058114467278;9.999072133364493;0.4167944475436037;0.4536284210557138;0.4536799328195005;0.3844612371999364;0.3191241555809035;1.08383696608057;0.49960719278172794;0.9999350884631885
80.63965;1.0762092439211584;0.4166946485563194;0.38721542398745495;0.3398700712076393;0.31576137611676697;1.000008151432622;9.99903238954254;0.41679401546182143;0.4536285404930124;0.45367923595550863;0.3844623818695937;0.3191235180588087;1.0838362399109887;0.4996086780373561;0.9999348286721911
80.64965;1.0762124846552354;0.41669452993246203;0.3872158266837818;0.33986944484058057;0.31576214772798566;1.0000104744380178;9.99899362263126;0.4167935705462401;0.45362866758907533;0.4536784974591075;0.38446349795068074;0.31912287352188223;1.0838356142578631;0.4996101985661893;0.99993458525789
80.65965;1.0762157348700794;0.4166943823583312;0.3872162097393727;0.33986878278317956;0.31576295524589176;1.0000127738913274;9.998955839151039;0.4167931127849688;0.4536288015350851;0.4536777186664728;0.38446458303188846;0.319122223548941;1.083835092069811;0.4996117534887184;0.9999343605221749
80.66965;1.0762189868503893;0.4166942041515282;0.38721657266343823;0.33986808514315564;0.3157637964357092;1.000015043360343;9.99891904902111;0.4167926423844613;0.4536289414799283;0.4536769018067392;0.38446563521584937;0.31912156959043547;1.0838346746938852;0.49961334193544715;0.999934156747217
80.67965;1.076222231611841;0.4166939935879217;0.3872169157748375;0.33986735234964743;0.3157646689780854;1.000017276512928;9.998883276341134;0.4167921598692242;0.45362908632123805;0.4536760501592487;0.3844666532852265;0.31912091247636404;1.08383436304722;0.4996149626586318;0.9999339762313548
80.68965;1.0762254588037043;0.416693748829613;0.38721724016666687;0.33986658524275803;0.3157655707255426;1.0000194665720663;9.998848560091657;0.4167916661840327;0.4536292346912503;0.4536751676955448;0.3844676367582741;0.31912025242904013;1.0838341590043852;0.4996166139027126;0.9999338207474026
80.69965;1.0762286571717274;0.4166934680407455;0.38721754763320937;0.3398657850536806;0.31576649974995963;1.000021606509999;9.998814940559003;0.4167911626724663;0.45362938499472416;0.4536742584399152;0.3844685858803406;0.31911958929444395;1.083834065728317;0.4996182935006902;0.9999336918216212
80.70965;1.0762318155876034;0.41669314932155865;0.3872178404349384;0.33986495348854456;0.3157674543003496;1.000023689206706;9.998782435879676;0.41679065097010376;0.4536295355581137;0.4536733262685449;0.3844695012246521;0.31911892263378605;1.083834087192634;0.49961999916793326;0.99993359175613
80.71965;1.076234923424185;0.4166927907150803;0.3872181208374023;0.3398640927466794;0.3157684328070936;1.0000257073161536;9.998751031036225;0.4167901328320451;0.45362968485347616;0.453672375045117;0.384470383187137;0.31911825185643183;1.08383422746098;0.4996217287345379;0.9999335234980467
80.72965;1.0762379708209568;0.4166923905125441;0.38721839078532944;0.33986320537358283;0.3157694339856927;1.0000276538093953;9.998720692932242;0.4167896099250598;0.45362983171340077;0.45367140845176834;0.3844712319398655;0.31911757649685846;1.083834489456793;0.4996234799746241;0.9999334894239108
80.73965;1.0762409493522693;0.4166919476516027;0.38721865204418676;0.3398622941365001;0.3157704569824499;1.0000295230192726;9.998691392021641;0.41678908365125533;0.45362997552945056;0.4536704295596713;0.3844720477760342;0.31911689653336633;1.083834874086086;0.49962525028297206;0.99993349078013
80.74965;1.076243851764647;0.41669146176138416;0.38721890656018265;0.3398613619942027;0.3157715013294777;1.0000313111400339;9.998663108060994;0.4167885550747026;0.4536301162198508;0.45366944072193965;0.3844728313783261;0.31911621251748945;1.0838353806170595;0.4996270368289444;0.9999335277961144
80.75965;1.0762466712714889;0.4166909328006373;0.3872191565078182;0.33986041211064166;0.31577256668433856;1.000033015673349;9.998635825828345;0.41678802492066647;0.45363025395981194;0.45366844399979334;0.3844735836636739;0.3191155252714189;1.083836007359747;0.499628837192481;0.999933599875028
80.76965;1.0762494021441933;0.416690360863777;0.38721940412461464;0.3398594477936753;0.3157736526223567;1.00003463447847;9.998609533888558;0.4167874936451827;0.45363038904792413;0.45366744158589933;0.3844743054629934;0.3191148353920489;1.0838367518438627;0.4996306496333969;0.9999337062890061
80.77965;1.0762520403969782;0.4166897463816515;0.387219651785561;0.3398584722640329;0.315774758620475;1.000036165504166;9.99858422437441;0.41678696164390355;0.4536305219739665;0.45366643571382315;0.3844749975045654;0.319114143090875;1.083837610965157;0.49963247272720535;0.9999338469002657
80.78965;1.0762545832401742;0.4166890902671908;0.3872199022534113;0.3398574884708422;0.31577588399833234;1.00003760713633;9.998559892220122;0.41678642938721766;0.45363065351396825;0.4536654284039427;0.38447566064670147;0.31911344848251233;1.0838385814112212;0.4996343051592628;0.9999340220824884
80.79965;1.0762570286594644;0.41668839370749;0.3872201587197577;0.3398564991308538;0.3157770278138691;1.0000389585538518;9.998536538866864;0.4167858973158872;0.4536307847402833;0.4536644215395017;0.38447629617903645;0.3191127519227603;1.0838396602714293;0.4996361457417369;0.9999342324022998
80.80965;1.076259375734518;0.41668765796563134;0.38722042452580113;0.3398555068025355;0.31577818906089394;1.0000402200665521;9.998514175695211;0.41678536577642167;0.4536309168733777;0.4536634170650612;0.38447690595669093;0.31911205403853393;1.0838408454814483;0.4996379929952778;0.9999344781636004
80.81965;1.076261624851769;0.4166868844664362;0.38722070277051907;0.3398545138236866;0.3157793668199446;1.0000413935712755;9.998492821629359;0.4167848353128499;0.4536310511552861;0.453662417041221;0.38447749209575216;0.31911135547564196;1.0838421355037102;0.49963984477210494;0.9999347588135296
80.82965;1.076263777834914;0.4166860748682004;0.3872209959626022;0.33985352227511206;0.31578055988261694;1.0000424826669236;9.99847249970305;0.4167843070391967;0.4536311890257296;0.45366142360656336;0.3844780566698451;0.3191106566326289;1.0838435285150914;0.49964169854744506;0.999935073292859
80.83965;1.076265838258045;0.41668523109672156;0.38722130593185305;0.3398525341589592;0.31578176637482314;1.0000434915758527;9.998453232670938;0.4167837825935229;0.45363133232183206;0.45366043873353684;0.38447860177342513;0.3191099576714103;1.0838450220658853;0.49964355177734904;0.9999354210083937
80.84965;1.0762678110077093;0.4166843553980824;0.3872216341485988;0.3398515515575923;0.31578298388056464;1.0000444234357484;9.998435035848626;0.41678326389510406;0.4536314830833868;0.45365946382562217;0.384479129520782;0.3191092588112502;1.083846613443592;0.49964540191518897;0.9999358020225755
80.85965;1.076269701066739;0.41668345007226376;0.3872219818920664;0.3398505765713736;0.31578420971933896;1.0000452797503379;9.998417915059385;0.416782753062302;0.45363164336164924;0.45365849958568083;0.38447964174373295;0.3191085605094448;1.0838483001119679;0.4996472463153418;0.9999362165372767
80.86965;1.0762715131961422;0.41668251709893894;0.3872223499167005;0.3398496112441613;0.315785440995243;1.000046061267943;9.998401872623374;0.4167822522803609;0.45363181538888375;0.45365754613181286;0.3844801396198856;0.31910786338801067;1.0838500798089834;0.4996490821726739;0.9999366644071193
80.87965;1.076273252352191;0.41668155805251794;0.3872227381913851;0.33984865751117665;0.3157866745594947;1.000046768784481;9.998386911176537;0.4167817635050075;0.4536320016520714;0.4536566030685426;0.3844806234252767;0.319107168132466;1.0838519504632254;0.49965090659154016;0.999937144921996
80.88965;1.076274923694722;0.4166805740411949;0.3872231458840988;0.33984771711128314;0.31578790711545573;1.0000474032407356;9.998373031454014;0.41678128823976646;0.4536322045711116;0.45365566973388005;0.384481092420582;0.31910647540369064;1.0838539100966953;0.4996527165061514;0.9999376571501387
80.89965;1.0762765326609158;0.41667956573936615;0.38722357125103024;0.3398467916526934;0.3157891353707955;1.0000479660077597;9.998360231985266;0.41678082754832074;0.45363242621489946;0.4536547456687351;0.3844815450019236;0.31910578590615685;1.083855956973093;0.4996545082694845;0.9999382005756224
80.90965;1.0762780851034386;0.4166785338830204;0.38722401159201764;0.33984588275954614;0.3157903561044374;1.0000484593421433;9.998348511444927;0.4167803822089608;0.4536326684578692;0.45365383078523086;0.38448197925363614;0.31910510063018543;1.0838580896392684;0.49965627756433073;0.9999387747221641
80.91965;1.0762795873539952;0.41667747989392745;0.3872244634909606;0.33984499199940826;0.3157915661706001;1.0000488862220216;9.9983378717255;0.41677995290041725;0.45363293317432163;0.4536529251320822;0.38448239353651775;0.31910442082773266;1.0838603059990524;0.4996580199381263;0.9999393778401443
80.92965;1.0762810466515194;0.4166764061859602;0.3872249231973444;0.33984412076516834;0.31579276245003624;1.0000492498514024;9.998328326799378;0.4167795403615511;0.4536332219290777;0.45365202882543665;0.38448278666546076;0.31910374763798627;1.0838626022014943;0.4996597312831022;0.999940006466436
80.93965;1.0762824711727004;0.41667531603002367;0.38722538700812775;0.3398432704856332;0.315793941826909;1.0000495529417925;9.998319912234011;0.41677914537275906;0.45363353557093483;0.45365114234003606;0.3844831576901464;0.31910308179861774;1.0838649726344791;0.4996614079048496;0.9999406561869696
80.94965;1.0762838694920924;0.4166742130234203;0.38722585156266703;0.3398424429283322;0.3157951012957124;1.000049796664546;9.998312685177197;0.41677876854864054;0.45363387450488224;0.45365026672081155;0.384483505673945;0.31910242371370334;1.0838674107660229;0.4996630464627494;0.9999413227879178
80.95965;1.0762852502535474;0.41667310053745127;0.3872263140130871;0.33984164014737367;0.31579623806006496;1.0000499804186482;9.998306715377796;0.41677841017880485;0.4536342394007997;0.4536494034355024;0.3844838297743663;0.3191017737477735;1.0838699102440605;0.49966464408070776;0.9999420035570302
80.96965;1.0762866215771865;0.41667198150428364;0.38722677209953216;0.3398408641634088;0.3157973494581296;1.0000501027100352;9.998302071711935;0.4167780703157479;0.45363463170346363;0.45364855399616905;0.3844841294456123;0.31910113252598205;1.0838724656709577;0.4996661986810634;0.9999426979701302
80.97965;1.0762879901644908;0.4166708585331618;0.38722722413974103;0.33984011665857206;0.3157984329030181;1.0000501618411333;9.998298811626686;0.41677774897632935;0.453635053887838;0.45364771971877815;0.38448440451899696;0.3191005010325718;1.0838750724077877;0.49966770903744834;0.999943407136352
80.98965;1.076289361080626;0.4166697340918221;0.3872276688984162;0.33983939877991143;0.31579948604006486;1.0000501561832345;9.998296977471579;0.4167774461000651;0.4536355092897427;0.45364690174172667;0.38448465521745007;0.31909988035506;1.08387772577424;0.4996691741587596;0.999944132853873
80.99965;1.0762907376972473;0.41666861072138234;0.3872281053107088;0.33983871108371233;0.31580050699974416;1.000050084618667;9.998296595335894;0.41677716139938337;0.45363600158210643;0.453646100963131;0.38448488225505806;0.31909927131329874;1.0838804203929995;0.49967059254718377;0.9999448769937355
81.00965;1.076292121245932;0.4166674914408777;0.3872285322156209;0.33983805363527886;0.31580149453829903;1.0000499469422184;9.998297673877659;0.4167768946177453;0.45363653430637724;0.45364531792602814;0.3844850868573678;0.3190986743366439;1.0838831498697967;0.49967196205628656;0.9999456408748263
81.01965;1.0762935110242353;0.41666637984729316;0.3872289482322103;0.3398374262424495;0.31580244790063405;1.0000497440905878;9.99830020496474;0.41677664596445513;0.4536371104785681;0.45364455293717193;0.3844852703573118;0.3190980895491688;1.0838859067172635;0.49967328041613124;0.9999464247145026
81.02965;1.0762949049730122;0.4166652795061816;0.3872293516693715;0.33983682860046954;0.31580336651232427;1.000049478576411;9.998304170684902;0.41677641606767607;0.4536377325019969;0.4536438062003726;0.3844854336741937;0.3190975168475439;1.0838886824345617;0.4996745458696868;0.9999472276786062
81.03965;1.0762962998413046;0.4166641934381132;0.3872297405497561;0.33983626012214496;0.31580424985382943;1.0000491548617296;9.998309553871152;0.41677620552604266;0.4536384023346481;0.45364307787841346;0.38448557725947813;0.3190969560120065;1.0838914678927651;0.49967575734950276;0.9999480481451595
81.04965;1.076297691824079;0.41666312421231216;0.387230112879442;0.33983571972755555;0.3158050975154977;1.0000487794157376;9.998316339903688;0.41677601457579194;0.4536391211497319;0.4536423683769318;0.38448570133997717;0.3190964069178022;1.0838942543744259;0.49967691418914767;0.9999488838092576
81.05965;1.0762990777965498;0.41666207406318156;0.3872304667750827;0.3398352060100702;0.315805909140105;1.0000483611700997;9.998324508696097;0.4167758430204461;0.4536398887783071;0.45364167863430804;0.38448580598684223;0.31909586957696207;1.0838970351911381;0.49967801582719407;0.9999497322795481
81.06965;1.0763004561828682;0.4166610449042906;0.3872308003562476;0.33983471757917355;0.3158066842069528;1.0000479118118162;9.99833402992764;0.4167756903283698;0.45364070407131596;0.453641009867243;0.3844858908964387;0.319095343919392;1.0838998065521608;0.4996790618511569;0.999950592145985
81.07965;1.0763018268420776;0.41666003847608624;0.3872311119308183;0.3398342529606345;0.3158074218880481;1.0000474445611147;9.998344868975817;0.41677555578359243;0.4536415659288109;0.45364036300693156;0.38448595512423495;0.3190948296524258;1.0839025664900312;0.49968005217289607;0.9999514633989524
81.08965;1.0763031899642042;0.41665905635491984;0.38723140028790487;0.3398338102620218;0.3158081211777023;1.000046972651379;9.99835699440978;0.4167754384267976;0.4536424737305484;0.4536397386564676;0.3844859971941399;0.3190943262364026;1.083905313412049;0.4996809868847552;0.999952346942673
81.09965;1.0763045450429323;0.416658099828312;0.3872316646349007;0.3398333873862861;0.31580878112049665;1.0000465091120725;9.998370373075945;0.41677533702592245;0.4536434270085787;0.4536391373823056;0.38448601556411854;0.3190938327813142;1.0839080459786208;0.4996818658902672;0.9999532438337387
81.10965;1.076305891417959;0.4166571699300238;0.38723190455085393;0.33983298252662264;0.31580940073935254;1.0000460670894251;9.99838495722011;0.4167752506179596;0.4536444251857669;0.45363855943078085;0.3844860089307446;0.3190933480228871;1.0839107630803153;0.4996826888136532;0.9999541548275773
81.11965;1.076307229900062;0.41665626760584656;0.3872321201888875;0.3398325942907037;0.31580997877441974;1.0000456598891123;9.998400682708711;0.4167751790407602;0.45364546752930973;0.4536380041949076;0.38448597613514135;0.31909287045038687;1.0839134633147158;0.499683455158025;0.9999550804399135
81.12965;1.0763085627800446;0.416655393977298;0.38723231230250443;0.3398322216150672;0.3158105137670053;1.0000453010332215;9.998417480242264;0.41677512257775834;0.4536465529484135;0.45363747027842366;0.38448591600696824;0.3190923984434743;1.0839161450204533;0.49968416438225804;0.99995602090825
81.13965;1.0763098918648555;0.4166545504724994;0.3872324819056149;0.33983186363545165;0.31581100444758287;1.000045004061482;9.99843528452651;0.4167750812318909;0.4536476798460335;0.453636955740913;0.3844858274229784;0.3190919306127617;1.0839188065520708;0.4996848160189541;0.999956975791426
81.14965;1.0763112173491405;0.41665373854004756;0.38723262992069424;0.3398315194696002;0.31581144987442816;1.0000447818356706;9.998454036988045;0.416775054637961;0.45364884629089225;0.4536364580731664;0.3844857093372637;0.31909146629948326;1.0839214463215336;0.49968540993604244;0.9999579437799657
81.15965;1.076312538339385;0.41665295932219515;0.387232757097519;0.33983118819523406;0.3158118492573533;1.0000446462828276;9.998473687506248;0.4167750425272063;0.453650050206289;0.4536359744280549;0.3844855607767955;0.31909100569826454;1.0839240629970848;0.49968594645116454;0.9999589229893402
81.16965;1.0763138533408017;0.41665221364262545;0.3872328640475714;0.3398308690553432;0.3158122018438575;1.0000446084294028;9.998494196994228;0.41677504499608314;0.45365128939853266;0.45363550198159563;0.38448538104486335;0.31909054954745764;1.0839266553966644;0.499686426075208;0.999959911644966
81.17965;1.076315160250864;0.41665150210103;0.38723295112812234;0.3398305615591332;0.31581250693988805;1.0000446777471337;9.99851553753752;0.416775062356911;0.45365256169401247;0.45363503782442877;0.3844851698270558;0.3190900987682015;1.0839292217544416;0.49968684910907457;0.9999609088241478
81.18965;1.0763164564037673;0.41665082495124495;0.38723301814997346;0.3398302654663295;0.31581276395198526;1.0000448615905975;9.998537688795611;0.4167750948244771;0.4536538651243536;0.45363457877320956;0.38448492699350756;0.3190896543259782;1.0839317595053537;0.49968721546172856;0.9999619148411523
81.19965;1.0763177384627887;0.41665018187907477;0.387233064135073;0.33982998080825766;0.3158129725935233;1.0000451654434939;9.998560635191833;0.41677514220231576;0.4536551977270513;0.4536341216518845;0.3844846523427562;0.31908921733828755;1.083934266327497;0.499687524800272;0.9999629310102967
81.20965;1.0763190026539577;0.4166495722702343;0.387233087546728;0.33982970787886957;0.3158131332226649;1.0000455933222125;9.99858436187328;0.4167752036753434;0.4536565571080731;0.45363366385209064;0.38448434531338355;0.31908878920044315;1.0839367410905494;0.499687776931233;0.9999639587879079
81.21965;1.0763202458134369;0.41664899575022585;0.38723308713830923;0.3398294471114735;0.31581324695526497;1.000046147766836;9.998608845103403;0.41677527781476986;0.4536579403418258;0.45363320368238935;0.38448400477543526;0.31908837160457826;1.083939183313279;0.49968797210908433;0.9999649989679144
81.22965;1.0763214658478821;0.4166484520977288;0.3872330627726293;0.3398291989542341;0.3158133155883365;1.0000468293417968;9.998634043915581;0.41677536265041704;0.45365934440238165;0.4536327402484573;0.3844836292606069;0.31908796648041526;1.0839415920588062;0.4996881111659982;0.9999660518185652
81.23965;1.0763226613009647;0.41664794068178723;0.3872330155651433;0.33982896378685096;0.31581334150849055;1.0000476361065673;9.99865989960381;0.4167754556763432;0.45366076670968064;0.45363227323550165;0.38448321741859476;0.3190875759138818;1.0839439658262437;0.49968819554374283;0.9999671180277989
81.24965;1.0763238313795633;0.41664746021286725;0.38723294739533265;0.3398287418664779;0.3158133273587282;1.0000485633540332;9.998686344193482;0.4167755540677416;0.4536622052368215;0.45363180308762596;0.38448276820589816;0.3190872020969906;1.0839463031947287;0.49968822701376386;0.9999681991465572
81.25965;1.076324976193593;0.41664700891154755;0.38723286016897424;0.3398285334180736;0.31581327553204075;1.0000496037172868;9.99871331151844;0.41677565519035126;0.4536636583300224;0.45363133117136484;0.3844822809505944;0.3190868472767447;1.0839486030387515;0.49968820720316176;0.9999692970361657
81.26965;1.0763260964724957;0.41664658474193245;0.3872327553737066;0.3398283386643653;0.3158131879640176;1.000050747890041;9.998740735921668;0.41677575705425435;0.4536651246295533;0.45363085945924925;0.38448175555912645;0.3190865136624026;1.0839508645570537;0.4996881374881706;0.9999704135179397
81.27965;1.076327193562144;0.41664618554692545;0.38723263423969145;0.33982815764771596;0.31581306621579863;1.0000519855121432;9.99876854145296;0.4167758585817676;0.45366660303676093;0.45363039031529767;0.38448119253626073;0.31908620326523424;1.083953087826447;0.4996880191464294;0.9999715506891179
81.28965;1.0763282696844507;0.4166458091444437;0.3872324981754729;0.3398279901986209;0.31581291152011615;1.0000533057861676;9.998796642612646;0.416775959550868;0.453668092690559;0.45362992656591944;0.38448059263583173;0.31908591772015954;1.0839552739996114;0.49968785315225955;0.9999727109718389
81.29965;1.0763293273018646;0.41664545354377963;0.3872323489863317;0.33982783611296535;0.31581272485418366;1.0000546976780804;9.998824955693589;0.41677606018174973;0.45366959279954416;0.4536294712100469;0.3844799566712645;0.31908565828753316;1.0839574247191204;0.4996876398894824;0.9999738967015084
81.30965;1.0763303682650536;0.416645117238126;0.38723218885944327;0.33982769528113;0.3158125072099362;1.0000561496704907;9.99885340229048;0.4167761608870444;0.4536711021775502;0.4536290269204746;0.3844792856915456;0.31908542602795636;1.083959541882522;0.4996873794510548;0.9999751100522752
81.31965;1.076331393741974;0.41664479929302595;0.3872320202602163;0.3398275676718084;0.3158122599157658;1.0000576500561755;9.998881909116434;0.4167762623289765;0.45367261908558215;0.4536285958495921;0.38447858100211146;0.31908522190868477;1.083961628223579;0.49968707209016777;0.9999763532260839
81.32965;1.0763324041899072;0.4166444991269851;0.38723184563373814;0.339827453172548;0.3158119847277774;1.0000591883388952;9.998910415508158;0.41677636519741534;0.45367414167346704;0.4536281796818608;0.38447784391900514;0.31908504686404654;1.0839636879529373;0.49968671822822325;0.999977627768046
81.33965;1.0763333992739292;0.4166442160305503;0.3872316669818839;0.339827351353038;0.31581168366113604;1.0000607565217297;9.998938878613055;0.41677646957552056;0.453675668212495;0.4536277798200697;0.3844770757133771;0.3190849018711335;1.0839657265791378;0.49968631828683924;0.9999789331947568
81.34965;1.076334378282412;0.4166439487276367;0.38723148553910564;0.3398272612745221;0.3158113588095917;1.000062348758447;9.998967274396893;0.41677657471782964;0.45367719686579155;0.4536273976712549;0.38447627777714793;0.31908478790854206;1.083967750168894;0.4996858725089649;0.9999802664770093
81.35965;1.0763353407018865;0.4166436953302054;0.3872313017357751;0.3398271814189279;0.31581101226292985;1.0000639597502907;9.998995604200749;0.4167766794777592;0.45367872563959266;0.4536270350088458;0.3844754516794826;0.3190847058082878;1.0839697651965947;0.4996853807562491;0.9999816228742896
81.36965;1.0763362864138126;0.4166434535098275;0.3872311156020052;0.33982710980958947;0.31581064613509346;1.0000655840343957;9.999023892743208;0.41677678256251066;0.45368025257785083;0.45362669403641914;0.3844745991679246;0.3190846561093474;1.0839717789838283;0.49968484257923584;0.9999829973325035
81.37965;1.076337214992442;0.41664322071846577;0.38723092717112173;0.3398270443948344;0.3158102626281349;1.0000672164760482;9.999052165251921;0.4167768824973193;0.4536817759539612;0.4536263768080784;0.38447372221239107;0.3190846390378961;1.0839737994796126;0.49968425757292223;0.9999843853262589
81.38965;1.0763381245300652;0.4166429944161438;0.38723073646665784;0.33982698335147926;0.3158098639387158;1.0000688523951398;9.999080426162564;0.4167769776072836;0.4536832944155766;0.45362608466323523;0.3844728229560171;0.3190846547111085;1.0839758338270005;0.49968362567434715;0.9999857827464743
81.39965;1.0763390114812075;0.4166427721285695;0.387230543572661;0.3398269249458348;0.3158094521660151;1.0000704872787696;9.999108659335217;0.4167770659032766;0.45368480664701094;0.4536258181490913;0.3844719036386084;0.3190847034007163;1.083977887131926;0.49968294717462114;0.9999871856395518
81.40965;1.0763398717498909;0.4166425515823221;0.3872303490096343;0.3398268672792903;0.31580902926338594;1.000072116604424;9.999136840828195;0.4167771450243976;0.45368631081945987;0.45362557698145484;0.3844709664790067;0.3190847856270314;1.0839799629802833;0.49968222240962334;0.999988590371735
81.41965;1.0763407018061246;0.41664233115319443;0.38723015384397946;0.3398268083511942;0.31580859678120765;1.0000737355705958;9.999164949107747;0.41677721233934806;0.45368780489068977;0.45362536000507037;0.38447001353762994;0.3190849021014162;1.083982064598339;0.4996814514753595;0.9999899938031148
81.42965;1.0763414988366367;0.41664211017527364;0.38722995926023396;0.3398267463554744;0.3158081557068323;1.000075339140346;9.999192966412837;0.41677726506060925;0.4536892873040313;0.45362516542623205;0.3844690469127532;0.3190850536217144;1.083984194717948;0.4996806343638262;0.9999913932183788
