time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.43965;1.0763422599627444;0.4166418887303604;0.3872297659266669;0.3398266798761781;0.3158077066601237;1.0000769227909878;9.999220877304056;0.4167773003320177;0.4536907569595615;0.453624991029098;0.38446806899545943;0.3190852409766332;1.0839863545723971;0.49967977127358326;0.9999927860746234
81.44965;1.0763429814630205;0.41664166722880785;0.38722957369160727;0.33982660786898605;0.31580725011374244;1.0000784832779441;9.999248670520018;0.41677731519318684;0.4536922127335231;0.4536248342647375;0.3844670822324718;0.3190854648787153;1.083988543570202;0.4996788627041762;0.9999941696024595
81.45965;1.0763436586604225;0.4166414462761597;0.3872293818586864;0.33982652960474036;0.3158067864750742;1.00008001881439;9.999276335771421;0.4167773065650789;0.45369365317831123;0.4536246925128719;0.38446608871624816;0.31908572589061096;1.0839907596561595;0.49967790935793943;0.9999955409038368
81.46965;1.0763442863894475;0.4166412267564005;0.387229189678045;0.339826444754256;0.31580631608258364;1.0000815287492293;9.999303853937016;0.4167772715543103;0.4536950763551244;0.4536245634494434;0.38446509002932183;0.31908602436036165;1.0839929994406332;0.49967691185501556;0.9999968978201178
81.47965;1.0763448599070586;0.4166410097001336;0.3872289965491813;0.33982635353120155;0.31580583913363797;1.0000830130490543;9.999331193327789;0.41677720787287487;0.4536964798770303;0.4536244452229997;0.3844640872460247;0.3190863605102945;1.083995258383431;0.4996758703784457;0.9999982394528002
81.48965;1.0763453758125217;0.41664079599831655;0.38722880206466453;0.339826256588618;0.31580535563737294;1.0000844718201003;9.999358316673002;0.4167771139695749;0.4536978613308931;0.4536243363699819;0.38446308089762476;0.31908673467195253;1.0839975319583686;0.4996747847326704;0.999999565931468
81.49965;1.0763458320202175;0.4166405862871809;0.38722860627933087;0.33982615475951167;0.31580486553311626;1.0000859048471331;9.999385191250777;0.41677698890854104;0.45369921858339435;0.45362423563484716;0.3844620709459309;0.31908714724842135;1.0839998169038325;0.49967365474804387;1.0000008782100867
81.50965;1.0763462268786965;0.416640381036525;0.38722840993960134;0.3398260490206917;0.31580436895429803;1.000087311166058;9.999411793669937;0.41677683227186113;0.4537005496896413;0.45362414179692945;0.3844610569769125;0.3190875982967851;1.0840021108792703;0.49967248043881163;1.0000021775799386
81.51965;1.0763465587762557;0.4166401807080342;0.3872282143034469;0.33982594047301523;0.31580386633857677;1.0000886888918405;9.999438108368189;0.416776644073785;0.4537018527999093;0.4536240535552943;0.38446003847983373;0.3190880873623004;1.0840044112821787;0.4996712620967258;1.000003464756913
81.52965;1.0763468263477864;0.41663998572324545;0.38722802079215085;0.3398258300365525;0.31580335823463235;1.000090035893556;9.999464124669169;0.41677642453943353;0.4537031262717493;0.4536239695613412;0.38445901494234164;0.3190886137771107;1.084006714980153;0.49967000077861645;1.0000047397568923
81.53965;1.0763470284621115;0.4166397962769864;0.3872278308375279;0.339825718256057;0.3158028452050354;1.0000913510642704;9.999489833679432;0.41677617397506384;0.4537043688291598;0.4536238884198739;0.3844579859169806;0.31908917689447724;1.0840090185015345;0.4996686986702142;1.000006002362562
81.54965;1.07634716428688;0.4166396124225195;0.38722764596605835;0.3398256056018091;0.3158023280997935;1.000092634854495;9.999515224824039;0.41677589298773127;0.4537055794623699;0.4536238086359843;0.3844569512138898;0.31908977606584776;1.08401131711413;0.49966735869019846;1.0000072523998227
81.55965;1.0763472336593245;0.4166394344007382;0.38722746790026175;0.339825492807625;0.3158018082664986;1.0000938891130648;9.999540286816543;0.4167755826490462;0.4537067570550564;0.4536237287446373;0.38445591096296955;0.31909041054800197;1.0840136032425682;0.4996659838634216;1.000008490542026
81.56965;1.0763472372260392;0.41663926275050767;0.38722729851317605;0.3398253806615207;0.31580128743821295;1.000095116927392;9.999565011882877;0.4167752443039103;0.45370790010395234;0.45362364737351035;0.38445486527019096;0.3190910793763164;1.08401586629615;0.4996645772910965;1.0000097191294401
81.57965;1.0763471765014143;0.41663909808944516;0.38722713974208156;0.33982526962843274;0.31580076761046566;1.0000963222180959;9.999589396405925;0.41677487946202857;0.4537090067768342;0.45362356298830975;0.3844538137081213;0.3190917813181563;1.0840180940951516;0.49966314246398114;1.0000109413171903
81.58965;1.076347054083668;0.4166389409282009;0.38722699350282513;0.33982515984636735;0.31580025089687874;1.000097508895831;9.999613441332212;0.41677448980166837;0.45371007537302577;0.4536234737012695;0.384452755118502;0.31909251515150683;1.0840202745273133;0.49966168311423603;1.0000121595242732
81.59965;1.0763468735182078;0.4166387917409446;0.38722686159776887;0.33982505118977846;0.31579973911957443;1.0000986798688183;9.99963715417258;0.41677407704195546;0.45371110491746763;0.4536233774072392;0.38445168778294425;0.3190932800569494;1.0840223968640286;0.49966020244940124;1.0000133754194478
81.60965;1.0763466388664404;0.41663865101478903;0.3872267457052155;0.3398249431511923;0.3157992334252162;1.0000998365591434;9.999660547922279;0.41677364291226315;0.4537120953197083;0.45362327206047415;0.3844506097615159;0.3190940755534149;1.0840244521890128;0.4996587024941165;1.0000145909445086
81.61965;1.07634635437399;0.4166385191596948;0.387226647289024;0.3398248348415708;0.31579873440236267;1.0001009792168227;9.999683644975514;0.4167731892013571;0.45371304701096427;0.45362315605683046;0.38444951926859117;0.31909490100895804;1.0840264326742535;0.4996571842947546;1.0000158082856625
81.62965;1.076346024053016;0.4166383966013219;0.3872265675431732;0.3398247251401291;0.3157982425684437;1.0001021074013685;9.999706486932014;0.41677271778534153;0.45371396045372075;0.45362302868362236;0.384448414967052;0.31909575541289115;1.0840283309675065;0.499655648840133;1.0000170287779329
81.63965;1.0763456514675762;0.41663828404350906;0.3872265077241859;0.33982461289062904;0.3157977587427587;1.000103220120926;9.999729128879986;0.41677223071458347;0.4537148357500313;0.45362289025504415;0.38444729606405686;0.31909663767572705;1.0840301406756745;0.49965409783394127;1.0000182526563386
81.64965;1.076345239850782;0.4166381825591307;0.38722646936886246;0.3398244972261042;0.31579728420200553;1.0001043158883167;9.999751616792954;0.41677173021506403;0.4537156725352895;0.45362274174070055;0.38444616226172523;0.3190975468535921;1.0840318570092848;0.4996525337602728;1.0000194799872562
81.65965;1.0763447919923577;0.4166380935075464;0.3872264538764748;0.3398243777521253;0.31579682067324033;1.0001053928471966;9.999773974636637;0.4167712185770437;0.453716470292537;0.4536225842150769;0.3844450136723039;0.3190984819526122;1.0840334765313029;0.4996509595346422;1.000020711279014
81.66965;1.076344310642732;0.41663801849112425;0.38722646201953664;0.33982425438317765;0.31579637007200834;1.000106448748033;9.999796211853056;0.4167706979969133;0.45371722869818065;0.4536224185604522;0.3844438506474949;0.31909944181494615;1.0840349965373361;0.49964937814673227;1.0000219474234322
81.67965;1.0763437996539977;0.4166379592424781;0.3872264939560249;0.3398241271867856;0.3157959341827511;1.0001074812553945;9.999818336956665;0.41677017039263886;0.45371794753702427;0.4536222453180289;0.38444267372117363;0.3191004252741006;1.0840364148493398;0.4996477923847612;1.0000231897392873
81.68965;1.0763432638543944;0.41663791736061545;0.3872265494312381;0.33982399644353173;0.3157955145187612;1.000108488910194;9.999840363832126;0.4167696373961929;0.45371862645810035;0.4536220645353486;0.3844414837912771;0.3191014311635024;1.0840377297531074;0.49964620473443894;1.0000244398964353
81.69965;1.0763427077853345;0.41663789430310544;0.3872266278158386;0.339823862790877;0.3157951122305418;1.000109471843636;9.99986230918958;0.4167691004080142;0.4537192650146018;0.45362187595969505;0.3844402820749971;0.31910245798907755;1.0840389397499453;0.4996446173028677;1.0000256989937673
81.70965;1.076342135647873;0.4166378915648052;0.38722672818592935;0.3398237273634043;0.3157947280472621;1.0001104316748577;9.999884186031593;0.41676856030639114;0.45371986284926835;0.45362167950603005;0.3844390698051134;0.3191035035775488;1.084040043305144;0.4996430315032585;1.0000269667496646
81.71965;1.0763415521138928;0.4166379106212151;0.3872268496235887;0.33982359183311384;0.3157943623312412;1.0001113708490668;9.99990599885966;0.41676801712230266;0.4537204197828581;0.4536214755953833;0.38443784814875276;0.3191045651182324;1.0840410387703998;0.49964144790833886;1.0000282418657949
81.72965;1.076340962246271;0.41663795290742833;0.38722699152274703;0.33982345827315646;0.31579401524602174;1.0001122918814163;9.999927742294874;0.4167674703080848;0.45372093573228955;0.4536212653496168;0.3844366181820574;0.31910563950167936;1.0840419244891748;0.4996398667233829;1.000029522325087
81.73965;1.0763403708342676;0.41663801991951005;0.38722715353556064;0.33982332883471233;0.3157936870190232;1.0001131970847208;9.999949401308408;0.4167669193029669;0.4537214104184605;0.45362105061817637;0.3844353806638946;0.31910672360553016;1.0840426988756198;0.4996382884246042;1.0000308048981248
81.74965;1.0763397817313074;0.4166381130928877;0.387227335236598;0.3398232052519441;0.3157933779693348;1.0001140888076347;9.999970951755754;0.4167663638338126;0.45372184310092456;0.45362083377963003;0.3844341359679194;0.3191078144643189;1.0840433605897044;0.49963671403190574;1.0000320850479634
81.75965;1.07633919679499;0.41663823352939416;0.387227535922551;0.33982308851812043;0.3157930882192624;1.0001149696890044;9.999992361840686;0.4167658040637913;0.4537222325962265;0.45362061752442384;0.38443288424156596;0.31910890926366975;1.0840439088332718;0.4996351448277831;1.0000333575157268
81.76965;1.0763386150850027;0.4166383819097211;0.38722775449028607;0.33982297920298493;0.3157928176156852;1.0001158425082552;10.000013598101434;0.4167652406720904;0.4537225774454566;0.453620404672433;0.3844316254295929;0.3191100051854914;1.084044342976358;0.49963358163083865;1.0000346168628986
81.77965;1.0763380334116486;0.4166385586958961;0.3872279893119753;0.339822878132656;0.3157925660140035;1.0001167096513437;10.000034633104033;0.41676467461930494;0.45372287619397955;0.45362019794216757;0.38443035926625113;0.31911109928105863;1.0840446619751474;0.4996320243872038;1.0000358580493245
81.78965;1.0763374476356122;0.416638764361173;0.3872282383356167;0.3398227866092212;0.3157923335307978;1.0001175727891636;10.00005544535899;0.4167641066392097;0.45372312780574087;0.4536200000103093;0.38442908561221745;0.31911218827393306;1.084044864724296;0.4996304726180799;1.0000370771149834
81.79965;1.0763368535888267;0.4166389993308259;0.38722849928647113;0.3398227060953841;0.3157921205201899;1.0001184329461834;10.000076011897463;0.4167635369304806;0.4537233318818844;0.4536198138710557;0.38442780491805;0.31911326849966465;1.0840449503520442;0.49962892617684823;1.0000382713074882
81.80965;1.076336247262953;0.4166392636065617;0.38722876974536685;0.33982263795260287;0.3157919274131182;1.0001192906391234;10.000096301350752;0.41676296533400276;0.45372348863257084;0.45361964278410544;0.3844265183252602;0.31911433644563436;1.0840449178192837;0.49962738541316776;1.0000394386083544
81.81965;1.0763356246645348;0.41663955655041535;0.38722904709215294;0.33982258339649285;0.3157917547281876;1.0001201460355225;10.00011627063366;0.416762391699052;0.4537235988182149;0.45361948967507676;0.38442522740317847;0.3191153893363384;1.0840447658649328;0.4996258507061678;1.0000405773178573
81.82965;1.076334981884207;0.4166398772539981;0.3872293283250501;0.3398225435072426;0.31579160328972883;1.0001209991071704;10.00013586566971;0.4167618161119329;0.45372366364350475;0.45361935660902164;0.38442393375042033;0.31911642490228115;1.0840444931707054;0.49962432211289587;1.0000416862160617
81.83965;1.0763343152739937;0.41664022500773007;0.38722960998660105;0.3398225192040582;0.31579147433928767;1.000121849672038;10.000155026908438;0.41676123891958594;0.4537236845747768;0.453619244811889;0.3844226386535111;0.31911744077307574;1.084044098237652;0.4996227995199452;1.0000427653024748
81.84965;1.0763336215489345;0.41664059933010217;0.38722988841944445;0.33982251113358963;0.3157913692470714;1.0001226972413892;10.000173695669716;0.41676066056476696;0.4537236630981582;0.45361915509369277;0.384421343009574;0.3191184343683241;1.0840435795128898;0.49962128305455294;1.000043816126204
81.85965;1.076332897612055;0.4166409997797573;0.3872301601133362;0.33982251956856546;0.3157912889389216;1.0001235407411462;10.000191815073322;0.4167600814028858;0.45372360046862736;0.4536190880954679;0.3844200474923128;0.31911940322528654;1.0840429356890287;0.49961977339333;1.0000448410482146
81.86965;1.0763321400309913;0.41664142572162055;0.3872304218796291;0.3398225443927692;0.3157912334955244;1.0001243782520586;10.000209328376926;0.4167595016827673;0.453723497585179;0.45361904419854465;0.3844187527723962;0.31912034532890665;1.0840421654140038;0.499618271833217;1.0000458421756697
81.87965;1.0763313447301812;0.4166418760863518;0.3872306708203835;0.3398225850941006;0.31579120214233775;1.00012520685859;10.00022618372129;0.416758921618118;0.4537233551039558;0.4536190234695615;0.38441745971107877;0.3191212591836801;1.0840412664282466;0.4996167801640632;1.0000468204377018
81.88965;1.0763305068370421;0.416642349340737;0.38723090415259737;0.33982264070877594;0.3157911935246358;1.000126022884717;10.000242344478877;0.4167583413221583;0.45372317358776776;0.45361902587802166;0.38441616957839025;0.3191221436341786;1.0840402350726988;0.4996153003218973;1.0000477749871228
81.89965;1.0763296198651766;0.41664284366672244;0.38723111919317244;0.339822709700986;0.31579120614730266;1.000126822557307;10.000257794877692;0.41675776056737224;0.453722953466217;0.45361905163736843;0.3844148843522935;0.31912299778327413;1.084039067106962;0.4996138340481034;1.0000487036655878
81.90965;1.0763286750018801;0.4166433572833686;0.3872313137124781;0.3398227899550499;0.3157912387249136;1.0001276024140946;10.000272532919137;0.41675717857386163;0.4537226950107652;0.45361910154891316;0.38441360687945453;0.3191238210590502;1.0840377592642876;0.49961238297294897;1.0000496041086144
81.91965;1.0763276623116793;0.4166438887934641;0.3872314862932489;0.33982287909063313;0.31579129017858154;1.00012835905587;10.000286551222587;0.41675659413452215;0.4537223982978721;0.4536191772668246;0.38441234059046564;0.3191246131873216;1.0840363098347308;0.4996109487911628;1.000050473928114
81.92965;1.0763265731514915;0.4166444372844395;0.3872316362668045;0.3398229748440763;0.3157913594331387;1.0001290886915137;10.000299822820587;0.4167560062278038;0.45372206292099;0.45361928101097115;0.38441108897188675;0.3191253741102943;1.0840347182281522;0.49960953296264565;1.0000513100997417
81.93965;1.0763254011004209;0.41664500217564093;0.387231763382761;0.33982307523083377;0.31579144532445536;1.0001297868274526;10.000312307397065;0.41675541471210703;0.4537216877823854;0.4536194147861986;0.3844098553277393;0.31912610390507495;1.084032984859619;0.49960813632060663;1.0000521089971086
81.94965;1.0763241409103388;0.41664558299650656;0.3872318675991901;0.3398231786280684;0.3157915466466965;1.0001304484078497;10.00032396720123;0.416754820539706;0.4537212713988547;0.45361958000076186;0.3844086428806027;0.31912680266004306;1.0840311113094772;0.4996067592148199;1.0000528667670938
81.95965;1.0763227879330446;0.4166461792793529;0.3872319491015066;0.33982328384420724;0.315791662262279;1.0001310684917772;10.000334774824871;0.4167542253709531;0.4537208126535312;0.45361977753202254;0.38440745468897247;0.31912747052511126;1.084029100391193;0.4996054020161313;1.0000535791324774
81.96965;1.076321339094278;0.41664679075634586;0.38723200825929205;0.3398233901279586;0.31579179122674006;1.000131642807041;10.000344709158377;0.41675363096756357;0.4537203114675315;0.453620007550496;0.3844062931671902;0.31912810798588515;1.0840269563965725;0.49960406544338287;1.000054241260724
81.97965;1.0763197933974948;0.41664741765573027;0.38723204532299127;0.33982349718177574;0.31579193283994883;1.0001321680476079;10.000353748523917;0.41675303888197246;0.4537197687877049;0.4536202691953761;0.38440515963154637;0.31912871591454084;1.0840246847108064;0.49960275066499177;1.000054848124639
81.98965;1.0763181510425373;0.4166480605140101;0.3872320602114417;0.3398236050098143;0.3157920865525903;1.0001326421544285;10.000361871797402;0.41675245040977726;0.45371918608638284;0.45362056051723726;0.3844040542785939;0.31912929522193556;1.0840222907683366;0.499601459277744;1.000055394849019
81.99965;1.076316412652251;0.4166487195721706;0.38723205253978177;0.339823713488934;0.3157922516799626;1.0001330639592712;10.000369065496937;0.41675186650180984;0.45371856499021473;0.4536208786864431;0.38440297667960105;0.3191298466029695;1.084019779928075;0.49960019303253583;1.0000558766308527
82.00965;1.0763145791401623;0.41664939452237715;0.3872320217445147;0.3398238220609153;0.3157924271335905;1.0001334321323074;10.00037532695905;0.41675128767565695;0.45371790705915804;0.4536212203641834;0.3844019264876035;0.3191303707415646;1.084017158209395;0.4995989534092909;1.0000562884333346
82.01965;1.0763126514860677;0.4166500848398264;0.38723196728027776;0.33982392982332177;0.31579261155605837;1.0001337446462457;10.000380661795514;0.41675071403334507;0.45371721361075623;0.4536215819955697;0.38440090373867775;0.31913086855635137;1.0840144325396799;0.4995977415279889;1.000056624989752
82.02965;1.0763106307304562;0.4166507901306173;0.3872318887373923;0.33982403583359627;0.31579280374704755;1.0001339991354035;10.000385079311844;0.4167501454218647;0.4537164858001956;0.45362195978714653;0.38439990861658;0.3191313410931972;1.0840116104181186;0.4995965586767672;1.0000568809861794
82.03965;1.0763085187672352;0.41665150996753375;0.38723178584836854;0.33982413930218797;0.31579300295001106;1.000134193364305;10.000388586735253;0.41674958166733184;0.4537157249420709;0.45362234961177184;0.3843989411721913;0.3191317894596757;1.084008699820781;0.4995954067356798;1.0000570512391767
82.04965;1.0763063190774083;0.41665224353089486;0.3872316585458763;0.3398242396187798;0.3157932088679454;1.0001343251811028;10.000391185658057;0.41674902259904417;0.4537149324928232;0.45362274726081275;0.38439800125390156;0.3191322149822542;1.084005709396777;0.4995942878097709;1.0000571309559723
82.05965;1.0763040366151544;0.41665298980600257;0.387231507138576;0.3398243364333065;0.31579342145060024;1.0001343920318955;10.000392874819717;0.4167484678713701;0.45371410964573583;0.4536231488799964;0.3843970885656943;0.31913261912549024;1.0840026482867129;0.49959320371141863;1.000057115879961
82.06965;1.076301677234198;0.41665374808820843;0.3872313324472901;0.3398244296814306;0.315793640627929;1.000134390934914;10.000393653310002;0.41674791686842366;0.45371325734609025;0.45362355113657293;0.38439620273660263;0.3191330031455347;1.0839995254685726;0.4995921560664803;1.0000570026857385
82.07965;1.076299247021335;0.41665451786049706;0.38723113563955497;0.3398245195093238;0.31579386626516187;1.0001343192176415;10.000393516692169;0.41674736871055607;0.45371237673618603;0.4536239511950063;0.38439534324021163;0.3191333680147614;1.0839963490340256;0.4995911468292203;1.0000567897202413
82.08965;1.0762967517413677;0.41665529811347224;0.38723091788589437;0.33982460642300133;0.31579409826169663;1.0001341753696755;10.000392453929265;0.41674682246322076;0.4537114694010139;0.4536243467445492;0.38439450934238634;0.31913371477874364;1.0839931257737692;0.49959017836494873;1.0000564768729712
82.09965;1.0762941967556334;0.41665608696611034;0.38723068029680113;0.33982469144661737;0.3157943365664444;1.0001339598372043;10.000390455621206;0.4167462775777436;0.45371053730541316;0.45362473596678904;0.38439370038070736;0.3191340448160661;1.0839898611838812;0.49958925280359834;1.0000560645578689
82.10965;1.0762915874943724;0.4166568818755034;0.3872304242322707;0.3398247759890976;0.3157945811454035;1.0001336754441814;10.000387523467827;0.4167457342118434;0.4537095825356745;0.4536251174416981;0.38439291602466485;0.31913435960181613;1.083986559587701;0.49958837129117284;1.000055553469499
82.11965;1.076288929806234;0.4166576799871604;0.3872301515548431;0.3398248617365209;0.31579483206359743;1.000133326465494;10.000383666867272;0.4167451932970269;0.45370860693916343;0.45362549023759086;0.3843921561646606;0.3191346603186864;1.083983224379192;0.4995875336592398;1.0000549452073757
82.12965;1.0762862295481346;0.41665847825616414;0.3872298644958624;0.339824950665928;0.31579508969011433;1.0001329166083606;10.0003788925793;0.41674465630136365;0.4537076118610238;0.4536258540995409;0.38439142071802734;0.3191349477099751;1.0839798585366327;0.4995867388137746;1.0000542423368164
82.13965;1.0762834923066635;0.4166592734829385;0.3872295652451977;0.339825044953322;0.31579535474567444;1.0001324479324754;10.00037320022454;0.41674412480537737;0.4537065982724193;0.4536262094800837;0.3843907095369182;0.3191352221065096;1.0839764649579247;0.49958598567038154;1.0000534478286873
82.14965;1.0762807239077827;0.41666006250766763;0.3872292556486106;0.33982514680266024;0.31579562799145;1.0001319214004918;10.000366583852424;0.4167436003678773;0.45370556720282285;0.4536265574253624;0.3843900222330701;0.319135483505333;1.0839730465894144;0.4995852735782434;1.0000525648039282
82.15965;1.076277930581689;0.4166608425083477;0.38722893719781215;0.33982525824487797;0.31579590989306866;1.000131337614203;10.000359034457167;0.41674308469317506;0.4537045199187497;0.4536268992559404;0.3843893580828155;0.31913573170619813;1.0839696068084368;0.49958460202202826;1.0000515967602153
82.16965;1.0762751181363759;0.41666161129793255;0.38722861107423623;0.33982538091441955;0.31579620071791786;1.0001306972737254;10.000350544680007;0.41674257978705415;0.4537034578934848;0.4536272358693771;0.38438871642109956;0.3191359665155065;1.083966149826947;0.4995839705370459;1.0000505480765671
82.17965;1.0762722907778028;0.4166623675567261;0.3872282781176498;0.3398255159532334;0.31579650077207916;1.0001300016602275;10.000341113600657;0.4167420878855897;0.4537023830797919;0.4536275670915693;0.38438809716200695;0.3191361878925452;1.0839626807888147;0.4995833791230568;1.0000494242202171
82.18965;1.0762694505329748;0.4166631106663856;0.38722793884893925;0.33982566412883924;0.3157968102344498;1.0001292526738168;10.000330744844728;0.4167416110455386;0.45370129824227884;0.45362789173548657;0.3843875007720613;0.31913639593766135;1.0839592053496945;0.49958282868508236;1.000048230976277
82.19965;1.0762665977918882;0.41666384016268393;0.3872275936554158;0.3398258261503527;0.3157971287575465;1.0001284523936347;10.000319440576298;0.4167411507704288;0.4537002067162616;0.4536282080492963;0.38438692794956686;0.3191365908747659;1.0839557285085109;0.4995823211344133;1.0000469734279607
82.20965;1.076263731973986;0.41666455548798886;0.3872272430554062;0.3398260029125079;0.3157974553004113;1.0001276027442905;10.000307199917838;0.4167407079645702;0.4536991117410845;0.4536285139286984;0.3843863796790673;0.3191367730638599;1.0839522535398458;0.49958185923055726;1.0000456559560824
82.21965;1.0762608513472558;0.41666525624598183;0.3872268876635821;0.3398261952875683;0.31579778840882744;1.0001267053927343;10.000294026861207;0.4167402829780561;0.4536980160151317;0.45362880701469616;0.3843858575071092;0.31913694293755596;1.083948781890937;0.49958144622112416;1.0000442830912526
82.22965;1.0762579530959604;0.4166659424092498;0.38722652783446887;0.33982640375907325;0.31579812676429897;1.0001257615998655;10.000279945099527;0.41673987558545567;0.45369692167637615;0.4536290848259316;0.38438536342735935;0.3191371008789455;1.083945313735928;0.4995810852460596;1.0000428600407958
82.23965;1.0762550346100341;0.4166666141483209;0.38722616356670375;0.3398266283503188;0.31579846959179003;1.0001247719629411;10.000265009153278;0.41673948505848835;0.45369583045295897;0.45362934486035644;0.3843848994705719;0.3191372470431276;1.0839418488193875;0.49958077892576247;1.0000413919745337
82.24965;1.0762520948164551;0.4166672717013288;0.38722579488562325;0.3398268686688365;0.3157988167261993;1.000123736329216;10.000249304627454;0.4167391105962897;0.4536947436868687;0.4536295847820746;0.3843844674072752;0.3191373812448861;1.0839383869210988;0.4995805293094774;1.0000398825826797
82.25965;1.0762491340438842;0.41666791563317085;0.38722542224197243;0.3398271239490882;0.3157991684307566;1.0001226541164001;10.00023293931538;0.4167387518379769;0.4536936623356553;0.4536298026778865;0.3843840686330882;0.3191375030670176;1.0839349274186463;0.49958033788806416;1.0000383337575067
82.26965;1.0762461526286093;0.4166685471064422;0.3872250466065373;0.33982739328578765;0.3157995251480164;1.0001215248063182;10.000216025954028;0.41673840880457863;0.45369258726695244;0.4536299972906909;0.3843837042138729;0.31913761201609137;1.083931468805948;0.49958020557000793;1.0000367470528086
82.27965;1.0762431497779186;0.4166691678590971;0.3872246694355108;0.33982767602214875;0.3157998872500839;1.0001203484959749;10.000198661973515;0.4167380814464078;0.4536915196701227;0.45363016815249685;0.3843833748880657;0.31913770756088533;1.0839280088274144;0.49958013260627704;1.0000351253682325
82.28965;1.0762401237861874;0.41666977977247;0.38722429258043184;0.3398279719292674;0.3158002547996976;1.0001191265238245;10.000180924087903;0.41673776946502733;0.4536904611135496;0.4536303154373922;0.3843830808875365;0.3191377891465836;1.0839245451512114;0.4995801184257323;1.0000334733244935
82.29965;1.0762370735252282;0.4166703841936058;0.3872239181000168;0.3398282809602809;0.3158006274743434;1.0001178613706652;10.00016287832806;0.41673747232411756;0.4536894132979959;0.4536304397592882;0.3843828218456335;0.31913785626089586;1.0839210763091889;0.49958016151194645;1.0000317964910241
82.30965;1.0762339999129813;0.416670981678854;0.3872235481351151;0.339828602885672;0.31580100477056006;1.0001165557096696;10.000144584188194;0.41673718902163454;0.45368837792250005;0.4536305422465722;0.38438259696573973;0.31913790851147067;1.083917602082844;0.49958025958308705;1.0000301007149672
82.31965;1.0762309060430788;0.4166715721628243;0.3872231848042801;0.3398289370981675;0.3158013861491039;1.0001152121207488;10.000126092474602;0.416736917805277;0.453687356581291;0.4536306244906596;0.38438240525971784;0.31913794560336295;1.0839141234357192;0.4995804098956032;1.0000283921712678
82.32965;1.076227796286068;0.4166721551848355;0.38722283005690544;0.33982928247972904;0.3158017708710503;1.0001138336764746;10.000107450852203;0.4167366563093798;0.4536863505456066;0.4536306880925107;0.3843822456060707;0.319137967183817;1.0839106425421343;0.49958060927943976;1.000026677393081
82.33965;1.0762246752749154;0.4166727301066432;0.3872224857220193;0.3398296373679161;0.3158021580345055;1.0001124240461983;10.00008871112305;0.41673640209680185;0.45368536073971;0.45363073429230777;0.3843821166855419;0.31913797274529115;1.0839071623269974;0.4995808542100747;1.0000249625408388
82.34965;1.0762215475356312;0.41667329607786896;0.387222153665546;0.3398299999065096;0.31580254696063165;1.0001109871550884;10.000069927360506;0.41673615320109686;0.4536843879482268;0.45363076385700823;0.38438201710615705;0.3191379616711824;1.0839036858874578;0.49958114116649094;1.0000232524203398
82.35965;1.0762184179409482;0.41667385202518603;0.3872218356791748;0.33983036860774446;0.31580293726521397;1.000109526868166;10.00005114841186;0.41673590838229874;0.4536834329917846;0.4536307770350519;0.384381945650164;0.3191379332858243;1.0839002168778538;0.4995814669206631;1.0000215502803724
82.36965;1.0762152916673005;0.41667439702614234;0.387221533216141;0.3398307425296327;0.315803328460474;1.000108046808337;10.000032412306993;0.4167356668791305;0.4536824967693876;0.4536307735829913;0.38438190127199384;0.3191378869437899;1.083896759999908;0.49958182863529255;1.0000198584131887
82.37965;1.0762121732193564;0.4166749303858599;0.38722124735615804;0.33983112106234514;0.3158037196693679;1.0001065507361804;10.00001374724732;0.41673542798105306;0.45368158009955367;0.4536307529621311;0.38438188290442515;0.31913782215398184;1.0838933203775138;0.49958222390792195;1.0000181787385705
82.38965;1.0762090658458674;0.4166754511424842;0.38722097900359626;0.33983150386036354;0.31580410988565577;1.0001050428266693;9.999995177031819;0.4167351911097379;0.4536806834742534;0.453630714789434;0.3843818893671196;0.31913773858896616;1.0838899025592055;0.49958265087138004;1.0000165130184764
82.39965;1.0762059718919286;0.4166759578650534;0.3872207291046005;0.33983189092994415;0.31580449845785336;1.0001035276278663;9.999976724241895;0.4167349561009927;0.4536798070562344;0.45363065899614097;0.38438191940628463;0.3191376361929697;1.083886510447679;0.4995831084029382;1.00001486272397
82.40965;1.0762028933974768;0.4166764490606427;0.38722049867300584;0.3398322825106659;0.31580488512633653;1.0001020105518816;9.999958410874607;0.4167347230214089;0.45367895089553206;0.4536305852011702;0.3843819718552912;0.3191375154508112;1.0838831479819806;0.4995835961302164;1.000013228550855
82.41965;1.0761998320932815;0.41667692361142833;0.38722028865234154;0.33983267890176105;0.31580526966695577;1.0001004981232646;9.999940258755755;0.4167344917081527;0.45367811498075095;0.4536304922485688;0.38438204590755076;0.3191373772916724;1.0838798191354113;0.49958411398363184;1.0000116100536087
82.42965;1.076196789112047;0.4166773810718559;0.3872200998824451;0.3398330804593298;0.31580565164786306;1.0000989968361622;9.99992229202738;0.41673426149963644;0.45367729897279346;0.45363037865522327;0.3843821412167697;0.31913722260345634;1.083876526839581;0.49958466172724053;1.000010006393989
82.43965;1.0761937653086842;0.4166778218617076;0.38721993308135666;0.3398334875420125;0.31580603036565885;1.0000975115402744;9.999904541974871;0.41673403139116205;0.45367650192648656;0.4536302430902459;0.38438225763607947;0.319137052011027;1.0838732724719176;0.4995852389073443;1.0000084179225062
82.44965;1.0761907617222832;0.41667824700178047;0.3872197886831615;0.33983390044060907;0.31580640484163763;1.000096045350509;9.99988704987769;0.4167338004420101;0.45367572242268644;0.4536300843034025;0.384382394819973;0.3191368661216791;1.0838700566275439;0.49958584512781107;1.0000068465507623
82.45965;1.0761877797969706;0.41667865761061534;0.38721966674174557;0.3398343195173391;0.3158067738410526;1.0000946011369207;9.999869866893778;0.4167335679146784;0.4536749590473736;0.45362990106523987;0.384382552053895;0.3191366658454669;1.0838668797260562;0.4995864803929386;1.0000052946881939
82.46965;1.0761848220333272;0.41667905467344024;0.38721956698721643;0.33983474530638835;0.31580713582797154;1.0000931827998305;9.999853050592543;0.4167333331432853;0.4536742107805818;0.4536296924224435;0.38438272838267273;0.31913645242844496;1.083863741865733;0.4995871452360799;1.0000037647469382
82.47965;1.0761818926475286;0.41667943892703413;0.3872194888789744;0.33983517833103993;0.3158074889929304;1.000091795687829;9.999836656537205;0.4167330956092054;0.45367347722564755;0.4536294580168202;0.3843829226929965;0.31913622728804736;1.0838606431063316;0.499587840382866;1.0000022596382803
82.48965;1.0761789971150086;0.41667981080961736;0.38721943152019556;0.3398356189070729;0.31580783160649767;1.0000904464309663;9.999820730026068;0.4167328552085722;0.4536727588299643;0.45362919814608343;0.38438313367239185;0.319135991978232;1.083857584325285;0.49958856600499324;1.0000007833497546
82.49965;1.0761761410522404;0.4166801706643313;0.38721939355683915;0.339836067206766;0.3158081624699035;1.0000891423103384;9.999805303285354;0.4167326122995842;0.45367205681315187;0.45362891359907287;0.3843833599315078;0.31913574826745295;1.083854567400014;0.49958932120881566;0.9999993414097677
82.50965;1.0761733295816667;0.4166805189628151;0.38721937341131557;0.3398365233452826;0.3158084810146926;1.0000878904391484;9.999790394137827;0.41673236731877406;0.4536713727333747;0.4536286056586881;0.38438360029047963;0.31913549817881015;1.0838515945371536;0.499590104371326;0.9999979407871896
82.51965;1.0761705672190092;0.41668085622507517;0.3872193697262284;0.33983698730819883;0.31580878709092697;1.0000866969913902;9.999776004162952;0.416732120291552;0.4536707083779131;0.45362827614999046;0.384383853931241;0.31913524401180343;1.0838486675677932;0.49959091379922926;0.9999965883747622
82.52965;1.0761678578674054;0.41668118275111127;0.3872193815298998;0.33983745890536204;0.3158090807901553;1.0000855669476232;9.999762120461515;0.4167318709203337;0.453670065983713;0.4536279270958106;0.38438412022513646;0.31913498825775466;1.0838457877909946;0.4995917479638523;0.9999952889010457
82.53965;1.0761652050283335;0.416681498531949;0.38721940824380197;0.3398379377254928;0.3158093624125381;1.000084504370279;9.9997487201927;0.4167316192370904;0.4536694480994055;0.45362756017070954;0.3843843985236103;0.3191347333406326;1.0838429565022802;0.4995926054080126;0.9999940441883196
82.54965;1.076162612231021;0.41668180337556787;0.38721944975402306;0.3398384231360114;0.3158096324562833;1.0000835123803964;9.999735775885277;0.4167313660915114;0.4536688571886239;0.4536271764083871;0.3843846882038015;0.3191344812580455;1.0838401756774119;0.4995934844629539;0.9999928535377915
82.55965;1.0761600832131732;0.4166820970528813;0.38721950622617635;0.3398389145299982;0.31580989155898376;1.0000825928293808;9.999723260842678;0.41673111308758576;0.45366829530851477;0.45362677611137797;0.38438498870503623;0.3191342333079095;1.083837448296106;0.49959438304711656;0.99999171396711
82.56965;1.0761576213322201;0.4166823794501491;0.38721957771577054;0.3398394115195991;0.3158101403745293;1.0000817461767735;9.999711152470153;0.41673086210094323;0.45366776390274616;0.45362635893639364;0.3843852993655897;0.3191339902479837;1.0838347782503868;0.4995952988807647;0.9999906209630883
82.57965;1.0761552282921503;0.4166826506632028;0.3872196640525661;0.3398399138893493;0.315810379337362;1.0000809714617223;9.999699433946818;0.41673061482090024;0.4536672637425743;0.4536259244627333;0.38438561922596415;0.3191337528727796;1.083832169824847;0.499596229687775;0.9999895703386014
82.58965;1.0761529035650594;0.41668291097127574;0.38721976491090143;0.33984042163519756;0.31581060848032677;1.0000802664817925;9.9996880976512;0.41673037276179314;0.45366679490689144;0.45362547290189364;0.38438594690830513;0.319133522481495;1.0838296271240775;0.49959717317280555;0.999988559621031
82.59965;1.0761506451228156;0.41668316091619384;0.38721987970585725;0.3398409350574287;0.31581082751486766;1.0000796283755549;9.99967715308487;0.41673013757680033;0.4536663568746213;0.4536250052383018;0.3843862806981018;0.31913330082903796;1.0838271539979412;0.4995981270370559;0.9999875878725143
82.60965;1.076148450276766;0.4166834014967759;0.3872200075509922;0.33984145461136367;0.31581103608353867;1.0000790539917574;9.999666629455122;0.4167299110844032;0.45366594887627143;0.45362452289249083;0.3843866189904608;0.31913308958764464;1.0838247542663466;0.4995990889141733;0.999986654915434
82.61965;1.076146316348673;0.4166836341926686;0.38722014753467976;0.33984198055940656;0.3158112340534434;1.0000785396750482;9.999656559574314;0.4167296949220607;0.45366557023121473;0.4536240275809788;0.3843869608672407;0.3191328896945616;1.0838224317483776;0.49960005633813115;0.9999857608387938
82.62965;1.0761442418496345;0.416683860797654;0.3872202990158368;0.339842512602142;0.31581142173692156;1.0000780810172025;9.999646956509906;0.4167294902392276;0.4536652204924437;0.45362352149791846;0.3843873062141663;0.31913270109627034;1.0838201901633524;0.4996010269415504;0.999984905770713
82.63965;1.0761422276244221;0.4166840831147008;0.38722046181215775;0.33984304972213175;0.31581159989359886;1.000077672966037;9.9996378043793;0.4167292976171377;0.4536648994980725;0.45362300723764115;0.3843876552457065;0.31913252308324297;1.083818033042997;0.49960199855565357;0.9999840898993702
82.64965;1.0761402767194401;0.4166843025996614;0.38722063631141557;0.33984359043106555;0.3158117695836729;1.0000773099026201;9.999629068212098;0.41672911726272427;0.4536646072818207;0.4536224873029093;0.384388008123839;0.3191323548151494;1.0838159634161177;0.49960296923435243;0.9999833135774548
82.65965;1.0761383931167852;0.41668452027368447;0.3872208232412747;0.3398441331420276;0.3158119321507655;1.000076985395441;9.99962071320192;0.4167289493825971;0.4536643439125655;0.45362196366334745;0.3843883651438096;0.31913219564091566;1.0838139834388238;0.49960393748531956;0.999982577314553
82.66965;1.0761365807372716;0.416684736842498;0.38722102318718443;0.33984467630288145;0.3158120892555818;1.0000766923770246;9.999612717575639;0.41672879433638593;0.45366410954778985;0.45362143778045216;0.3843887270370496;0.3191320451780375;1.0838120944338334;0.4996049024882871;0.9999818819518277
82.67965;1.0761348431294293;0.4166849526598344;0.38722123634682987;0.3398452183989503;0.31581224259258056;1.0000764240708908;9.999605072368187;0.4167286525822355;0.45366390472844415;0.4536209111668143;0.3843890949263877;0.31913190323637336;1.0838102971193726;0.4996058640185533;0.9999812290539898
82.68965;1.0761331835068062;0.41668516763570945;0.3872214624850139;0.3398457580187106;0.31581239348178747;1.0000761748400833;9.999597774851926;0.41672852464313487;0.45366373046336284;0.45362038606998756;0.38438947010294944;0.31913176987387426;1.0838085918129365;0.49960682214150137;0.9999806209590604
82.69965;1.0761316050192706;0.4166853812627108;0.38722170084313423;0.339846293838919;0.315812542763855;1.0000759403078023;9.999590821273461;0.4167284109742151;0.4536635878034963;0.4536198656431469;0.3843898539552519;0.3191316455767122;1.0838069785846223;0.4996077769487538;0.9999800608394301
82.70965;1.0761301106910368;0.4166855925994158;0.3872219502065815;0.33984682454857207;0.31581269094463693;1.0000757166843572;9.999584200817651;0.4167283119621579;0.4536634774132008;0.45361935345500365;0.38439024806186894;0.3191315311976629;1.0838054570542321;0.4996087284765595;0.9999795530648419
82.71965;1.0761287030949296;0.4166858003112502;0.3872222092192308;0.3398473490401827;0.3158128382759987;1.0000755002632058;9.999577896080382;0.41672822830739215;0.45366339966640884;0.4536188530288655;0.38439065418617463;0.31913142785027915;1.083804026338182;0.49960967672082324;0.9999791027673701
82.72965;1.0761273846220938;0.41668600308012405;0.3872224766810068;0.33984786659828264;0.3158129846952977;1.000075288024167;9.999571889944042;0.41672816130926443;0.4536633550378126;0.45361836775637876;0.38439107415904344;0.3191313370049199;1.0838026855522178;0.49961062164310366;0.9999787145415091
82.73965;1.076126157867049;0.41668620010033586;0.387222751600583;0.33984837668977247;0.31581312986401006;1.0000750783777796;9.999566170195195;0.41672811270908294;0.45366334421560983;0.45361790069944763;0.38439150986323745;0.3191312604231763;1.0838014338399369;0.4996115630832831;0.9999783916456261
82.74965;1.0761250253288328;0.4166863911733021;0.3872230329663418;0.33984887884932197;0.31581327323203756;1.000074871171477;9.999560730750343;0.4167280844540841;0.4536633678342066;0.45361745433683137;0.38439196316254004;0.3191311997988235;1.0838002695814937;0.4996125006503372;0.9999781365137177
82.75965;1.0761239891307544;0.4166865765156569;0.38722331951820327;0.33984937299746765;0.31581341380069156;1.0000746675578498;9.999555571245407;0.4167280787288391;0.4536634263041035;0.4536170307953082;0.3843924355983133;0.31913115647942664;1.0837991899971584;0.49961343374967;0.9999779519714592
82.76965;1.076123051203314;0.416686756497228;0.3872236097874676;0.33984985969443204;0.31581354992634614;1.0000744695891164;9.999550690838339;0.4167280980624413;0.453663519846755;0.4536166324998003;0.3843929282425812;0.31913113132428494;1.0837981915718795;0.49961436171251694;0.9999778416530143
82.77965;1.0761222134851096;0.4166869314036255;0.3872239022345649;0.3398503399504113;0.315813679745284;1.0000742793711523;9.999546079433072;0.41672814515894724;0.45366364851597807;0.4536162626567887;0.3843934419013214;0.3191311244676433;1.0837972702930834;0.4996152839699109;0.9999778094815635
82.78965;1.0761214782177713;0.4166871013488166;0.38722419542722725;0.3398508146459839;0.3158138018993144;1.000074098800363;9.999541714894939;0.4167282224389933;0.453663812353474;0.4536159250530433;0.3843939772601586;0.3191311352722325;1.0837964215644882;0.4996162001712262;0.9999778593142226
82.79965;1.076120848286223;0.4166872661911897;0.387224488358468;0.3398512838834016;0.31581391584013435;1.00007392957276;9.999537569623099;0.4167283316688242;0.45366401172015963;0.4536156233528512;0.38439453494910714;0.3191311626813678;1.083795640587511;0.49961711011155135;0.9999779945244116
82.80965;1.076120327004328;0.4166874254821121;0.3872247805569162;0.33985174696167686;0.3158140215810982;1.0000737726076823;9.999533621664684;0.41672847390812084;0.45366424746469314;0.4536153605652064;0.3843951156182774;0.31913120552318847;1.0837949229481711;0.49961801372512954;0.999978216903754
82.81965;1.0761199173745961;0.4166875787239025;0.3872250717392705;0.3398522031071732;0.31581411925059555;1.0000736276448476;9.9995298587617;0.4167286495831087;0.4536645207344463;0.45361513886459714;0.384395719698513;0.31913126265851266;1.0837942647098024;0.49961891131122754;0.9999785259693251
82.82965;1.0761196214379576;0.4166877257369972;0.38722536138604374;0.3398526520689709;0.3158142088447135;1.000073493329059;9.999526271630138;0.41672885866820875;0.45366483265174185;0.45361495962243054;0.3843963471072225;0.3191313331816046;1.0837936621933402;0.49961980368437536;0.9999789195503724
82.83965;1.0761194400779777;0.4166878667131026;0.3872256486727452;0.3398530941597471;0.31581429024943014;1.0000733677291478;9.999522845567247;0.416729101020971;0.45366518416238644;0.4536148236009348;0.3843969973710071;0.3191314164639995;1.0837931119537862;0.4996206921973696;0.9999793945533345
82.84965;1.0761193732181746;0.41668800201435835;0.3872259326659733;0.33985353007126046;0.3158143632925292;1.000073249568726;9.999519559172212;0.41672937660188397;0.4536655760293827;0.4536147310927343;0.384397669909769;0.3191315120093628;1.0837926107071911;0.49962157867746343;0.9999799472632035
82.85965;1.07611942007115;0.4166881320391796;0.3872262124659513;0.3398539606005266;0.31581442763070516;1.0000731388088964;9.99951638819406;0.4167296856323877;0.45366600879495006;0.45361468184143827;0.3843983642003034;0.3191316194034608;1.083792154766691;0.4996224650644035;0.9999805737584642
82.86965;1.0761195794307175;0.41668825721924047;0.3872264873941529;0.33985438645208793;0.3158144825611618;1.0000730359561634;9.999513305864053;0.41673002876858317;0.4536664826831225;0.4536146750028367;0.38439907987788485;0.31913173826245667;1.083791739956174;0.4996233528813514;0.9999812701771288
82.87965;1.0761198499007294;0.4166883780321865;0.38722675733029965;0.3398548082810648;0.31581452712986774;1.0000729418211307;9.999510279267207;0.41673040693213764;0.45366699753264383;0.45361470949985955;0.3843998167042208;0.3191318680676561;1.0837913628457003;0.4996242429786797;0.9999820327227448
82.88965;1.0761202296903685;0.4166884949079891;0.38722702273096826;0.3398552267787148;0.3158145606199627;1.0000728580188918;9.999507271424752;0.4167308208834609;0.4536675529704713;0.4536147844842106;0.38440057437459746;0.31913200813078946;1.083791021956103;0.4996251358593189;0.9999828581796899
82.89965;1.076120716771182;0.4166886082271501;0.38722728415865154;0.33985564266014384;0.3158145828771408;1.000072787080051;9.999504251258426;0.4167312710718754;0.4536681487854779;0.45361489920906767;0.38440135251787383;0.31913215778558046;1.083790718024043;0.49962603230601244;0.9999837445397968
82.90965;1.076121309688717;0.41668871855613465;0.38722754185350333;0.33985605652127193;0.3158145940867374;1.00007273212907;9.999501199530378;0.4167317578304619;0.4536687850921901;0.45361505231119553;0.38440215084511437;0.3191323166046011;1.0837904541921484;0.4996269335932303;0.9999846907497962
82.91965;1.0761220077284783;0.4166888266489518;0.38722779561826426;0.33985646845220063;0.3158145943783269;1.0000726966323312;9.999498106323971;0.41673228154744246;0.4536694622285273;0.4536152412646505;0.38440296897072906;0.3191324843444634;1.083790236017375;0.4996278411584268;0.9999856961521306
82.92965;1.0761228104710256;0.4166889332724166;0.38722804473865985;0.3398568775944543;0.31581458358769104;1.0000726848059198;9.999494969604303;0.4167328427537654;0.4536701805975663;0.45361546254993623;0.3844038060663902;0.31913266073800634;1.0837900702133907;0.4996287561517402;0.9999867604523327
82.93965;1.0761237175708989;0.4166890393527705;0.38722828778871354;0.339857282149181;0.31581456105546;1.0000727022920517;9.999491798791006;0.4167334423087436;0.4536709404892631;0.45361571230922654;0.38440466077272506;0.3191328456600846;1.0837899629562755;0.4996296793163654;0.9999878834970379
82.94965;1.076124728276944;0.41668914608739915;0.38722852258574275;0.3398576800342356;0.31581452559577106;1.0000727555307858;9.999488619310425;0.41673408145371893;0.45367174195398524;0.4536159870348314;0.3844055314947963;0.3191330394874936;1.0837899195509182;0.4996306113782903;0.9999890646065596
82.95965;1.0761258409085104;0.4166892547153799;0.3872287464980463;0.3398580696816969;0.3158144757515985;1.0000728504344785;9.999485472875474;0.41673476147177263;0.4536725846814785;0.45361628394526515;0.38440641699702255;0.3191332431118148;1.0837899445723203;0.49963155342713167;0.999990302376981
82.96965;1.0761270532317095;0.4166893663169505;0.3872289569194601;0.33985845019925004;0.3158144100149724;1.0000729920717206;9.999482410230232;0.4167354831933692;0.45367346775833595;0.45361660079890637;0.38440731673084;0.3191334577565553;1.0837900410586274;0.49963250677516496;0.9999915947176732
82.97965;1.0761283628831368;0.41668948181492416;0.38722915158579263;0.3398588209456486;0.31581432693965283;1.0000731848295328;9.99947948089734;0.41673624669224896;0.4536743895149649;0.45361693542289666;0.3844082305280464;0.3191336847866112;1.0837902101436951;0.4996334726615646;0.9999929383153303
82.98965;1.0761297670981844;0.41668960195411825;0.3872293285670785;0.3398591813156962;0.3158142253589941;1.0000734324652394;9.999476727063188;0.4167370512579207;0.4536753476727286;0.4536172854748785;0.3844091581598317;0.3191339253674318;1.083790452137685;0.4996344523232957;0.9999943280612579
82.99965;1.0761312628694701;0.41668972714764724;0.3872294861843087;0.3398595308330017;0.31581410449740915;1.0000737381716513;9.999474186139745;0.4167378955191999;0.45367633965498766;0.4536176487042571;0.38441009923895736;0.3191341800885824;1.083790767551967;0.4996354471860105;0.9999957572726663
83.00965;1.0761328478159449;0.41668985742106585;0.38722962316850973;0.3398598690317876;0.3158139637486705;1.0000741041764072;9.9994719032531;0.4167387775990423;0.4536773628046143;0.45361802357171316;0.3844110534236801;0.31913444882092046;1.0837911570012577;0.49963645874055895;0.9999972185809858
83.01965;1.0761345207635213;0.4166899925090159;0.3872297386961376;0.3398601951297608;0.3158138025203834;1.000074531431183;9.99946994177834;0.41673969525615856;0.45367841427938743;0.4536184095643762;0.3844120206636519;0.3191347307917725;1.0837916206231986;0.4996374881884282;0.9999987050368845
83.02965;1.0761362816523339;0.416690131899252;0.3872298319429088;0.33986050798856055;0.3158136203681561;1.000075020095149;9.999468377179134;0.41674064593665605;0.4536794907960723;0.4536188067081554;0.3844130012084785;0.3191350247887117;1.0837921576197027;0.4996385360842692;1.0000002105714851
83.03965;1.0761381309139544;0.416690274893052;0.38722990177272953;0.33986080650671985;0.31581341706949245;1.000075569586688;9.999467283913305;0.4167416268144914;0.453680588819497;0.4536192147149362;0.3844139953872102;0.31913532950012347;1.083792766402933;0.4996396021561768;1.0000017294208592
83.04965;1.0761400691025969;0.4166904209269249;0.38722994699491964;0.33986108985815483;0.31581319249473777;1.000076177935846;9.99946673438722;0.4167426349828953;0.45368170510739436;0.45361963271662514;0.38441500342677604;0.3191356438218834;1.0837934456980156;0.499640685555948;1.000003255874362
