time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.05965;1.0761420972678095;0.41669057008672095;0.38722996652257524;0.33986135741417256;0.31581294650149355;1.0000768417686998;9.999466804609325;0.416743667661838;0.4536828367989521;0.45362005975362124;0.3844160253607873;0.3191359670442599;1.083794195251382;0.49964178529577313;1.0000047848006104
83.06965;1.0761442171071516;0.41669072326352863;0.38722995910834707;0.3398616088721536;0.3158126790274196;1.0000775565229327;9.999467569734284;0.41674472231017606;0.4536839810181338;0.45362049527354387;0.3844170609298647;0.31913629901317786;1.083795014990114;0.49964290042472426;1.0000063117528977
83.07965;1.0761464308099873;0.41669088166908;0.38722992326845646;0.33986184439469097;0.31581239032422825;1.0000783160742654;9.99946909383867;0.4167457967044517;0.4536851345766616;0.45362093926298036;0.3844181096292202;0.31913664002846787;1.0837959039734681;0.4996440300878674;1.0000078327332138
83.08965;1.0761487411584074;0.41669104633629905;0.38722985754182193;0.33986206438123856;0.3158120811101006;1.0000791128234385;9.999471430864295;0.41674688891078143;0.4536862938193557;0.4536213922212448;0.38441917089410915;0.3191369903442939;1.083796860403556;0.4996451734893307;1.0000093443160427
83.09965;1.0761511510435995;0.4166912181881886;0.3872297606979446;0.33986226916511575;0.3158117523839051;1.000079938627992;9.999474635088536;0.4167479971863574;0.45368745456373943;0.4536218550016434;0.3844202440846742;0.319137349720562;1.0837978820438305;0.4996463296063634;1.0000108436248278
83.10965;1.076153662380152;0.41669139836902286;0.38722963190699966;0.33986245886861083;0.31581140501547267;1.0000807853873102;9.999478768074393;0.41674911995472746;0.4536886123307232;0.4536223284956221;0.3844213281967259;0.31913771733909074;1.0837989663318455;0.49964749710962214;1.000012327825398
83.11965;1.0761562755559673;0.4166915883190949;0.38722947090263377;0.3398626335038897;0.3158110395216671;1.000081644792263;9.999483896872214;0.41675025575396146;0.4536897626760054;0.45362281345898214;0.38442242161476525;0.31913809190855075;1.0838001106004327;0.4996486748135817;1.000013793752472
83.12965;1.0761589894532158;0.41669178959480946;0.38722927799409906;0.3398627932950836;0.31581065602855085;1.000082507922903;9.999490084060458;0.4167514030750898;0.4536909011982782;0.4536233106230008;0.3844235224740089;0.3191384718224051;1.0838013125744688;0.49964986196342254;1.000015238173309
83.13965;1.076161801610071;0.41669200373494125;0.3872290540672623;0.33986293894491626;0.3158102542761623;1.0000833657540125;9.9994973777181;0.41675256022688645;0.45369202333772995;0.45362382088958075;0.38442462965994373;0.3191388554398165;1.0838025707047296;0.4996510577705884;1.0000166583879804
83.14965;1.076164708214906;0.41669223224149327;0.38722880059506853;0.3398630716431863;0.31580983372761734;1.0000842101426561;9.999505812728719;0.4167537252679079;0.45369312446643106;0.45362434544920865;0.38442574345316244;0.31913924136113564;1.0838038845333386;0.4996522608448518;1.0000180523673747
83.15965;1.0761677039162514;0.41669247653767755;0.38722851939745456;0.33986319276842214;0.3158093938037228;1.000085033782842;9.999515421193374;0.41675489607913796;0.4536942003002174;0.45362488588562966;0.38442686522392167;0.319139628486796;1.0838052549402108;0.4996534692199473;1.0000194187226827
83.16965;1.076170781790479;0.4166927378801693;0.38722821219095677;0.33986330349817756;0.3158089342091076;1.0000858297596926;9.99952623554767;0.4167560706591665;0.4536952472280996;0.4536254443329832;0.3844279966464139;0.31914001600843545;1.083806683375218;0.49965468076782554;1.000020757174873
83.17965;1.0761739331843936;0.4166930172732793;0.38722788044268597;0.33986340466205195;0.3158084551137949;1.0000865916557027;9.999538280092212;0.4167572472698992;0.4536962624175865;0.45362602335082974;0.38442913901355563;0.31914040352729683;1.083808170679647;0.4996558935092302;1.0000220683911814
83.18965;1.0761771475320896;0.4166933154279389;0.38722752575451225;0.33986349684491096;0.3158079569601469;1.0000873135195696;9.999551567056994;0.41675842428264764;0.4536972437791547;0.453626625305243;0.38443029305748866;0.3191407911506515;1.083809716793934;0.49965710550307535;1.0000233525813689
83.19965;1.07618041318192;0.4166936327197722;0.3872271501959986;0.33986358065665206;0.3158074401742496;1.0000879899002642;9.999566101610904;0.41675960017533614;0.4536981898676478;0.45362725170079155;0.3844314593230659;0.3191411792995342;1.0838113209739715;0.4996583145185652;1.0000246084399522
83.20965;1.0761837190174708;0.4166939691320641;0.3872267563599305;0.33986365703276905;0.3158069052403281;1.0000886163981308;9.99958188500395;0.4167607736221846;0.4536990999307651;0.4536279029519555;0.38443263850440823;0.31914156834995555;1.083812981985995;0.4996595178552986;1.000025833367402
83.21965;1.0761870549759223;0.416694324554025;0.3872263474322554;0.3398637272379028;0.31580635302689286;1.000089189737602;9.999598917944303;0.41676194328271393;0.4536999740057452;0.45362857860504463;0.3844338313577861;0.3191419585130719;1.0838146984316182;0.4996607122410441;1.000027024533756
83.22965;1.076190410761548;0.4166946994874776;0.3872259270535759;0.3398637925510002;0.31580578486885613;1.000089706983607;9.999617207464649;0.41676310774079883;0.45370081251879596;0.45362927749932214;0.38443503848093713;0.31914234989361;1.083816468806448;0.49966189401523586;1.0000281800439892
83.23965;1.0761937748780093;0.41669509543727445;0.3872254989531863;0.3398638538988378;0.31580520237205484;1.0000901648985605;9.99963676612323;0.41676426601585387;0.45370161553451366;0.45362999757852285;0.3844362601556926;0.31914274239564117;1.0838182914452772;0.4996630597133047;1.000029299130218
83.24965;1.0761971354765614;0.41669551476417854;0.3872250667621214;0.33986391170582136;0.31580460726096377;1.0000905596490135;9.999657600134011;0.41676541790067934;0.45370238252849604;0.4536307359566416;0.38443749618598655;0.3191431355627563;1.083820164862292;0.49966420633497344;1.0000303814611278
83.25965;1.0762004815034774;0.4166959604991746;0.3872246339300264;0.3398639661385507;0.3158040013876824;1.0000908865688025;9.99967969938155;0.4167665636122932;0.45370311273044817;0.4536314894990008;0.38443874587167776;0.3191435286275601;1.083822087938228;0.4996653311577016;1.0000314266181332
83.26965;1.0762038027821397;0.41669643604659967;0.38722420355208903;0.33986401744067624;0.3158033868454441;1.0000911404967663;9.999703040146048;0.41676770337506414;0.45370380541378397;0.4536322552146851;0.3844400081737804;0.3191439207269139;1.0838240600578453;0.49966643169402597;1.0000324335235293
83.27965;1.0762070895548532;0.4166969445398955;0.387223778228086;0.33986406589698215;0.31580276599670537;1.0000913165599492;9.99972759611946;0.41676883724254005;0.4537044601518784;0.45363303022327534;0.38444128181548143;0.3191443110220043;1.0838260818297802;0.4996675056345064;1.0000333997712931
83.28965;1.0762103327162786;0.4166974882906217;0.3872233600280668;0.33986411150747964;0.31580214124642203;1.000091410549288;9.999753345694895;0.41676996492210766;0.4537050771350226;0.4536338116939968;0.38444256527284554;0.3191446986816824;1.083828155585528;0.499668550443184;1.0000343219818897
83.29965;1.0762135250164102;0.4166980687022638;0.3872229505468767;0.3398641537497713;0.31580151478128565;1.0000914192001793;9.999780269391334;0.41677108580957123;0.45370565717702915;0.453634596842104;0.38444385688347593;0.31914508285184595;1.083830284606578;0.4996695631550396;1.0000351971256964
83.30965;1.0762166614130961;0.41669868667959786;0.38722255113300963;0.3398641916021757;0.31580088856128535;1.0000913408610388;9.999808341760085;0.41677219936231563;0.45370620138237294;0.45363538291789773;0.38444515504914767;0.3191454625892297;1.083832471388103;0.499670540680416;1.0000360233319427
83.31965;1.0762197377047822;0.4166993431690721;0.38722216321352204;0.3398642237159002;0.31580026435655856;1.0000911755536792;9.999837529235085;0.41677330529459267;0.4537067108382558;0.45363616717213867;0.38444645828780644;0.3191458367738948;1.0838347161673074;0.4996714801083252;1.0000367996977395
83.32965;1.0762227492803427;0.41670003917693976;0.3872217883526798;0.3398642485382368;0.3157996436476209;1.0000909242334286;9.999867792928592;0.4167744033629351;0.45370718662402043;0.453636946704881;0.3844477651682522;0.3191462040613591;1.083837016412657;0.4996723787858842;1.0000375258511203
83.33965;1.0762256908417356;0.41670077542795103;0.3872214280186624;0.33986426435178624;0.3157990276089512;1.0000905886445017;9.999899081405994;0.41677549314121504;0.4537076301519154;0.4536377181475592;0.3844490742899729;0.3191465628319549;1.0838393669880593;0.4996732344050588;1.0000382016990486
83.34965;1.076228556630501;0.4167015522417206;0.3872210834275587;0.33986426929572383;0.31579841713810214;1.0000901714247503;9.999931317277523;0.4167765738259785;0.45370804331376235;0.4536384774404391;0.38445038433654;0.31914691131975387;1.0838417605236834;0.4996740451551591;1.000038827581075
83.35965;1.0762313412365039;0.416702369629668;0.38722075546928647;0.33986426142381354;0.3157978127406083;1.0000896751425987;9.999964396751405;0.4167776439160225;0.4537084279786859;0.4536392202722209;0.38445169419609243;0.3191472478972195;1.083844188171839;0.49967480990743346;1.0000394047551449
83.36965;1.0762340405250277;0.41670322730830045;0.38722044453841326;0.33986423884700795;0.3157972144757559;1.0000891010977184;9.999998202026015;0.4167787011752052;0.4537087854716965;0.45363994294113524;0.38445300294525686;0.3191475710224732;1.0838466410754022;0.4996755284501369;1.0000399356404142
83.37965;1.0762366520525415;0.41670412438810883;0.3872201505109612;0.33986419985450944;0.3157966221164748;1.0000884491008044;10.000032611450182;0.4167797431466323;0.45370911663210145;0.4536406426352037;0.3844543096441704;0.31914787901701136;1.083849111725647;0.49967620146025954;1.0000404233424565
83.38965;1.076239174986306;0.4167050590884386;0.38721987298930566;0.3398641429222606;0.315796035398815;1.0000877180089858;10.000067499737817;0.41678076761913063;0.45370942195959874;0.4536413171183489;0.3844556133324972;0.31914817016510383;1.0838515942953946;0.49967682998917434;1.0000408704178336
83.39965;1.076241609986264;0.41670602890037006;0.38721961154578344;0.3398640667135778;0.3157954543171301;1.000086906502108;10.000102729775739;0.4167817725008515;0.45370970157350177;0.4536419644776923;0.38445691323778114;0.31914844286201505;1.083854084076915;0.49967741498331875;1.0000412778535204
83.40965;1.076243959482151;0.41670703073642273;0.38721936579254596;0.3398639700456265;0.31579487932708583;1.0000860136280436;10.000138143337773;0.416782755593435;0.4537099552379387;0.4536425831332494;0.38445820876860776;0.31914869554335;1.0838565766453123;0.49967795723793884;1.0000416450220673
83.41965;1.0762462272158497;0.41670806075569605;0.38721913527386226;0.3398638517373676;0.31579431122142543;1.0000850388216618;10.000173564899349;0.41678371475423387;0.45371018255955897;0.4536431720026447;0.38445949931058127;0.31914892660137234;1.083859067341988;0.4996784575713722;1.0000419700200887
83.42965;1.0762484164998558;0.4167091142412061;0.387218919294751;0.3398637105549152;0.31579375077333544;1.0000839816762164;10.000208824597133;0.4167846483414343;0.4537103833636029;0.453643730497164;0.3844607841602891;0.31914913452251004;1.0838615509870964;0.49967891698024275;1.0000422500128046
83.43965;1.07625052950357;0.4167101857931783;0.38721871681516434;0.33986354540070235;0.3157931984158466;1.0000828418147898;10.000243781320341;0.4167855557133863;0.45371055798836024;0.4536442584386998;0.38446206249152587;0.3191493181774524;1.0838640217983322;0.4996793366659093;1.000042481813404
83.44965;1.0762525683331647;0.41671126988500684;0.38721852648007743;0.33986335557980707;0.31579265409208634;1.0000816190626391;10.000278326724525;0.41678643725509373;0.4537107071885162;0.4536447562023219;0.3844633331697932;0.3191494768077429;1.083866474202022;0.4996797180784875;1.0000426624446535
83.45965;1.0762545356464719;0.4167123614643355;0.3872183468706375;0.33986314102657744;0.31579211734125995;1.000080313857338;10.000312377396462;0.41678729392094066;0.45371083173154925;0.45364522467655544;0.38446459471451194;0.3191496096698641;1.0838689041345917;0.4996800631171493;1.000042789288358
83.46965;1.0762564343988967;0.41671345613035154;0.3872181767675672;0.33986290235319444;0.31579158759705955;1.0000789273856623;10.000345868637849;0.41678812683097527;0.45371093210423386;0.4536456649049417;0.3844658456430024;0.31914971583559204;1.0838713093632157;0.499680374167666;1.0000428602131606
83.47965;1.0762582681275532;0.4167145500996151;0.3872180150370964;0.3398626405660049;0.3157910644325411;1.00007746113391;10.000378747636463;0.41678893694872066;0.45371100868505454;0.45364607793362927;0.384467085069412;0.3191497943496278;1.083873688943951;0.49968065378999255;1.0000428740908274
83.48965;1.07626004111396;0.4167156403813724;0.38721786035112565;0.33986235658381114;0.3157905475557442;1.0000759162868849;10.00041096415167;0.4167897248482521;0.4537110621090279;0.45364646497993905;0.38446831294698997;0.3191498444778534;1.0838760427251848;0.4996809044195569;1.0000428311128708
83.49965;1.0762617571185928;0.4167167248835086;0.38721771133690436;0.33986205089465243;0.3157900367082071;1.0000742938175278;10.000442469717997;0.4167904907312941;0.45371109331162174;0.45364682759597497;0.3844695294001757;0.3191498657144317;1.083878370532539;0.4996811283495182;1.0000427320355456
83.50965;1.0762634179138422;0.4167178020967857;0.38721756721113254;0.3398617235572371;0.31578953164541346;1.000072595046481;10.000473225244548;0.4167912346411035;0.45371110337464404;0.4536471676077805;0.38447073393335207;0.31914985767481574;1.0838806713932116;0.4996813277471597;1.0000425766271601
83.51965;1.076265023427524;0.41671887069792557;0.3872174282580988;0.33986137429796404;0.3157890322877871;1.000070821426976;10.000503204411686;0.4167919567488297;0.45371109353602546;0.45364748698323765;0.38447192545317055;0.31914982009025433;1.083882943921546;0.4996815044851995;1.0000423629316704
83.52965;1.0762665728106227;0.416719929441222;0.38721729558236057;0.33986100260587304;0.31578853898934506;1.0000689739618773;10.00053239277631;0.41679265749141886;0.4537110652246522;0.453647787878031;0.38447310265968276;0.3191497528195105;1.0838851872950432;0.4996816600191934;1.0000420878994407
83.53965;1.0762680649858942;0.41672097720880696;0.38721717043860726;0.3398606081164681;0.31578805271868626;1.0000670535702323;10.000560785915788;0.4167933374758212;0.453711019870703;0.453648072651364;0.38447426426856834;0.3191496559358831;1.0838874014732922;0.49968179541669955;1.0000417478134365
83.54965;1.0762694988531292;0.4167220130505781;0.38721705374602466;0.33986019095325076;0.3157875750869625;1.0000650620483722;10.000588385832565;0.41679399742828177;0.45371095876414064;0.45364834360199624;0.384475409097609;0.31914952994317913;1.083889586417881;0.49968191133966416;1.0000413381330178
83.55965;1.0762708737737283;0.416723036242891;0.38721694585263794;0.33985975164187254;0.31578710833642537;1.000063002500622;10.000615199712465;0.4167946383497434;0.4537108833155581;0.4536486026399476;0.38447653584092284;0.3191493759301817;1.083891741537577;0.4996820080286825;1.0000408541034231
83.56965;1.0762721899689727;0.41672404629601695;0.3872168465055243;0.3398592909851811;0.3157866552970899;1.0000608787822876;10.000641239823157;0.4167952615567017;0.45371079544685483;0.4536488511520698;0.3844776427163985;0.31914919545657183;1.083893866290568;0.499682085430731;1.0000402918243596
83.57965;1.0762734478238367;0.416725042751303;0.38721675514839465;0.33985881008888535;0.31578621918961236;1.0000586947742254;10.000666519929748;0.41679586839713134;0.453710697697007;0.45364909006984094;0.38447872766922236;0.3191489902712432;1.0838959610124101;0.49968214342200357;1.0000396489176213
83.58965;1.0762746464615394;0.41672602498899675;0.38721667128188736;0.33985831034120995;0.3157858034178259;1.0000564543699593;10.00069105453485;0.41679645993928355;0.45371059302624495;0.45364932001148456;0.3844797889586143;0.31914876222330496;1.0838980272700416;0.4996821819274708;1.0000389251819408
83.59965;1.0762757836239287;0.41672699231506055;0.3872165943777448;0.3398577933990989;0.3157854115601836;1.0000541617057466;10.0007148623355;0.41679703682091046;0.4537104843427518;0.45364954152596787;0.38448082540342843;0.31914851336208105;1.083900067961454;0.4996822008901489;1.0000381227187858
83.60965;1.0762768570060237;0.4167279442145859;0.3872165235329116;0.3398572612700297;0.3157850474114806;1.0000518212234402;10.000737963805241;0.41679759925211596;0.45371037395170244;0.45364975541005315;0.38448183619439374;0.319148245975782;1.0839020865987299;0.49968220032271465;1.0000372449094244
83.61965;1.0762778646421274;0.41672888062569285;0.38721645748190275;0.33985671635171133;0.31578471478549036;1.0000494375048943;10.000760373210449;0.41679814725895115;0.45371026334365655;0.45364996278647934;0.3844828206609448;0.3191479625977627;1.083904085878526;0.4996821803699184;1.000036295554393
83.62965;1.0762788038826414;0.41672980204215776;0.38721639495210036;0.339856161232417;0.31578441702570914;1.0000470147668088;10.000782093459401;0.4167986809773843;0.45371015315362917;0.4536501651415111;0.38448377836270053;0.31914766605133016;1.0839060671504646;0.4996821413204108;1.000035279301174
83.63965;1.0762796710214888;0.4167307094797506;0.38721633499384894;0.339855598316968;0.3157841566319767;1.0000445566117242;10.000803119532238;0.41679920075379373;0.4537100429966751;0.453650364552725;0.3844847094981802;0.3191473594021914;1.0839080310188116;0.499682083717024;1.0000342026453777
83.64965;1.0762804618833002;0.4167316045027339;0.38721627704320877;0.3398550297043306;0.3157839353169787;1.000042066561712;10.000823450591882;0.41679970715994513;0.45370993165821205;0.4536505636039963;0.38448561520707486;0.31914704576410835;1.0839099776243326;0.49968200832266707;1.0000330744281085
83.65965;1.0762811721785448;0.4167324890046341;0.3872162205592466;0.33985445741539133;0.31578375419719756;1.000039549025403;10.000843096743834;0.41680020102296905;0.453709817897561;0.4536507648908131;0.3844864974597063;0.3191467280563264;1.083911906180902;0.49968191586799887;1.0000319054390883
83.66965;1.076281797650372;0.41673336472801153;0.3872161645648629;0.3398538835341227;0.3157836138901216;1.0000370097887195;10.000862072043772;0.4168006834593904;0.45370970116908005;0.4536509705239815;0.38448735863717315;0.3191464087977981;1.0839138149989775;0.4996818067634309;1.0000307070730028
83.67965;1.0762823343312886;0.4167342331290413;0.38721610754847025;0.3398533100944091;0.3157835147022991;1.0000344556155476;10.000880387223184;0.41680115590769884;0.45370958170987774;0.4536511818939993;0.3844882010373187;0.3191460901031061;1.0839157025743256;0.499681680925109;1.0000294897094726
83.68965;1.0762827787972777;0.41673509565829336;0.3872160475766886;0.33985273893042056;0.31578345681700815;1.0000318941418052;10.000898049895742;0.4168016200999373;0.4537094603377412;0.45365139994851705;0.38448902646624356;0.3191457739107956;1.0839175683428268;0.4996815380391763;1.0000282621008556
83.69965;1.0762831285174776;0.41673595389649914;0.3872159824389856;0.3398521716888326;0.3157834401839893;1.0000293343462874;10.000915065422886;0.4168020778714921;0.45370933831534915;0.4536516256947407;0.3844898360561916;0.31914546218753675;1.0839194123823577;0.49968137796815554;1.0000270320343363
83.70965;1.076283382153029;0.41673680920542194;0.38721590995990407;0.3398516100493199;0.3157834643445268;1.0000267858601992;10.000931436844843;0.41680253086709;0.4537092170541597;0.4536518603033507;0.3844906303790293;0.31914515688480993;1.0839212347893428;0.49968120081492984;1.0000258072921278
83.71965;1.076283539611042;0.4167376622843745;0.3872158283360176;0.3398510559885715;0.3157835284685707;1.000024257299918;10.000947168160575;0.41680298040344216;0.4537090976894386;0.4536521048842915;0.38449140970173146;0.31914485966062367;1.0839230348691589;0.49968100694577056;1.0000245959290144
83.72965;1.076283602009304;0.4167385131845332;0.3872157362818747;0.33985051181688397;0.3157836313805029;1.0000217554765913;10.000962270255023;0.4168034274676508;0.4537089809744546;0.4536523601586979;0.3844921740703067;0.3191445716754356;1.0839248109103332;0.4996807970222086;1.000023405688126
83.73965;1.07628357141647;0.41673936154528274;0.3872156331055376;0.3398499799087881;0.3157837714477304;1.0000192857466947;10.000976762416846;0.4168038725929686;0.4537088674843416;0.4536526260882495;0.38449292317947337;0.3191442936200221;1.0839265616336518;0.4996805717810945;1.0000222430966363
83.74965;1.0762834504833483;0.4167402066702992;0.38721551873755417;0.3398494625119425;0.3157839465508447;1.0000168526804256;10.000990667848098;0.4168043157391469;0.45370875774618824;0.4536529019335497;0.384493656290609;0.3191440257829161;1.0839282874146097;0.4996803317394952;1.0000211126964176
83.75965;1.0762832426444437;0.41674104755493996;0.38721539346673717;0.3398489619499005;0.31578415423332457;1.0000144603727443;10.001004010337024;0.4168047563499752;0.45370865225677937;0.4536531868332415;0.38449437231026234;0.3191437681669002;1.0839299893121288;0.4996800770863912;1.0000200166101054
83.76965;1.0762829527029782;0.4167418828674047;0.38721525736590867;0.33984848074332746;0.3157843918075622;1.0000121124236592;10.001016811910237;0.4168051933234463;0.45370855149246364;0.4536534801995293;0.38449506995702637;0.3191435207141933;1.0839316679473723;0.49967980781224114;1.000018954552546
83.77965;1.07628258678108;0.41674271091770804;0.3872151099898312;0.3398480212631936;0.31578465633374786;1.000009812016888;10.001029086898132;0.4168056248459536;0.4537084558513576;0.4536537816396982;0.38449574777810613;0.3191432833976874;1.083933323969495;0.4996795237168602;1.0000179242317548
83.78965;1.076282151327132;0.4167435298075037;0.3872149507628573;0.33984758542917026;0.315784944707644;1.000007562186526;10.001040841320785;0.4168060484149889;0.4537083656862663;0.45365409084562464;0.3844964039184362;0.31914305610952504;1.0839349586176468;0.4996792240945954;1.0000169221259059
83.79965;1.0762816520902567;0.416744337631742;0.3872147794686607;0.3398471747699071;0.31578525393313334;1.000005366269151;10.001052084686542;0.41680646112591496;0.45370828149961073;0.4536544076697371;0.38449703601810253;0.3191428386755639;1.0839365734656388;0.4996789076527856;1.0000159444666774
83.80965;1.0762810944337573;0.4167451325460403;0.387214596173816;0.33984679052590266;0.31578558131497014;1.000003228141604;10.001062837657884;0.41680686016221613;0.4537082040118175;0.45365473226694386;0.38449764146370147;0.3191426311036028;1.083938170068911;0.499678572995849;1.0000149876542024
83.81965;1.0762804844255722;0.41674591272541034;0.38721440079022285;0.33984643362864186;0.3157859243336113;1.000001151626715;10.001073125153932;0.4168072433431445;0.45370813407440674;0.45365506529461164;0.3844982178240397;0.31914243362820394;1.0839397499766394;0.4996782192249912;1.000014047806282
83.82965;1.07627982862785;0.416746676216469;0.3872141928826695;0.33984610464523873;0.3157862804529799;0.9999991394423094;10.001082971723989;0.4168076093535212;0.4537080725198998;0.4536554079432948;0.3844987631753285;0.319142246310267;1.083941315116589;0.4996778460320149;1.0000131204668397
83.83965;1.0762791332820045;0.4167474207634472;0.38721397196929824;0.33984580385722385;0.31578664717683996;0.9999971927928966;10.001092405010514;0.416807957491687;0.45370801979338776;0.45365576163179544;0.3844992761705661;0.3191420686481559;1.0839428678382848;0.49967745318969936;1.0000122008612453
83.84965;1.0762784046939968;0.41674814392038084;0.3872137380830762;0.3398455314535262;0.3157870220657156;0.9999953118365316;10.00110145578689;0.4168082872607273;0.4537079754455733;0.45365612779647163;0.3844997560278573;0.31914189971890855;1.0839444102505;0.49967704010296515;1.0000112839277897
83.85965;1.0762776499184747;0.41674884347137;0.38721349230494406;0.3398452876721131;0.31578740250971915;0.9999934959493638;10.00111015551983;0.4168085982007679;0.4537079379889453;0.45365650811291686;0.38450020232531645;0.31914173868171525;1.0839459439875123;0.49967660586045604;1.0000103641148315
83.86965;1.0762768765637336;0.41674951778075053;0.38721323697747806;0.33984507299103595;0.3157877855987537;0.9999917433966584;10.001118534274838;0.4168088898520815;0.4537079053838504;0.4536569046841584;0.3845006145847041;0.3191415850727349;1.0839474704505758;0.4996761493240823;1.000009435570145
83.87965;1.076276091988488;0.41675016597012227;0.3872129753055153;0.33984488825692155;0.31578816823888667;0.9999900514194079;10.001126616216427;0.41680916171764376;0.45370787567727877;0.45365731950060073;0.38450099224025125;0.31914143881118817;1.0839489904121409;0.4996756689773292;1.0000084928699442
83.88965;1.0762753026905358;0.4167507879663426;0.3872127105106377;0.3398447344136976;0.3157885472452667;0.9999884168407648;10.001134416100243;0.4168094135236241;0.4537078472082037;0.45365775372249395;0.3845013349030229;0.3191413001461489;1.0839505036214692;0.4996751630366574;1.0000075319265078
83.89965;1.0762745144932748;0.4167513841633856;0.38721244524559884;0.3398446120510958;0.3157889193448322;0.9999868364386618;10.00114193457095;0.41680964565931017;0.45370781852370123;0.4536582078340557;0.3845016424229841;0.3191411694503661;1.0839520092800468;0.49967463006063745;1.0000065503884332
83.90965;1.0762737328417353;0.41675195474173027;0.3872121817124968;0.33984452120442404;0.3157892813927557;0.999985307196827;10.001149150878604;0.41680985922591535;0.4537077884272713;0.45365868233863327;0.3845019149280234;0.3191410468870454;1.0839535065425385;0.49967406946468984;1.0000055470665346
83.91965;1.0762729625584542;0.4167524993320298;0.3872119220372653;0.339844461430187;0.3157896307360475;0.9999838266456796;10.001156023537673;0.4168100555344828;0.4537077560245508;0.4536591780346887;0.384502152786068;0.31914093223620993;1.0839549943281388;0.49967348140917295;1.000004520852501
83.92965;1.0762722079826759;0.416753017287153;0.38721166836351323;0.33984443194804315;0.3157899652370395;0.9999823931745438;10.001162498440292;0.41681023548897556;0.4537077204767016;0.4536596955563388;0.3845023563994453;0.31914082488830864;1.0839564709211476;0.4996728663124531;1.0000034701531715
83.93965;1.0762714736367878;0.41675350807279127;0.38721142286144944;0.3398444316238002;0.31579028296346023;0.9999810059276021;10.001168516268176;0.4168103993465114;0.45370768061822964;0.45366023480375056;0.3845025262813756;0.31914072386228814;1.0839579337810632;0.49967222448922644;1.000002393186047
83.94965;1.0762707641594071;0.4167539715191136;0.387211187937955;0.33984445873831964;0.3157905819908464;0.9999796637684646;10.001174019243312;0.4168105468003162;0.45370763473617504;0.45366079508566914;0.3845026632358251;0.31914062782963876;1.0839593791555933;0.49967155610713043;1.0000012885463887
83.95965;1.07627008344945;0.41675440789778767;0.38721096633733215;0.3398445108738479;0.31579086037315607;0.9999783642316517;10.00117895647893;0.4168106772058773;0.45370758074641676;0.4536613756567953;0.38450276807711126;0.3191405351611608;1.0839608016402653;0.4996708615412651;1.0000001554269853
83.96965;1.0762694342167258;0.4167548178120708;0.3872107608054601;0.339844585246481;0.3157911160665168;0.9999771037825486;10.001183288540872;0.41681079004916266;0.45370751664066655;0.45366197583337303;0.3845028411734035;0.31914044394000185;1.0839621947611804;0.49967014174516927;0.9999989933520382
83.97965;1.0762688183803795;0.4167552022285701;0.38721057366550177;0.33984467923209777;0.3157913469296241;0.9999758787735401;10.001186991669252;0.41681088547692;0.4537074406248093;0.4536625947142292;0.3845028823170311;0.31914035199695723;1.0839635523508664;0.49966939804496446;0.9999978016813551
83.98965;1.0762682376619552;0.41675556258198326;0.38721040673511764;0.3398447905926671;0.31579155088593336;0.9999746857434065;10.001190056992643;0.41681096440966625;0.4537073507690777;0.4536632309718693;0.38450289092273066;0.3191402572685902;1.0839648695068267;0.49966863178875337;0.9999965791890987
83.99965;1.0762676936816837;0.4167559004605113;0.3872102614612593;0.33984491739612627;0.3157917259791893;0.9999735209129388;10.001192488597878;0.41681102807185805;0.45370724470391255;0.4536638828379407;0.3845028664277088;0.3191401583542665;1.0839661432462246;0.49966784451888413;0.9999953240467387
84.00965;1.0762671873137422;0.41675621716534095;0.38721013901429957;0.3398450580028878;0.31579187028444033;0.9999723798560751;10.001194302286136;0.4168110772583108;0.45370711989433593;0.4536645482191481;0.3845028085521385;0.3191400546480214;1.083967373099219;0.49966703828701464;0.9999940346112345
84.01965;1.0762667181626517;0.4167565136503642;0.38721004023252487;0.3398452112780663;0.3157919819271625;0.9999712583587731;10.001195516872777;0.41681111189591535;0.4537069742641578;0.4536652248715843;0.3845027171370205;0.3191399459440212;1.0839685608786136;0.49966621554682406;0.9999927105582042
84.02965;1.0762662850517253;0.41675679064539434;0.38720996536194274;0.3398453767759851;0.31579205929629656;0.9999701539789287;10.001196143754127;0.416811131246513;0.453706806615959;0.45366591051490274;0.38450259203579445;0.31913983201649004;1.0839697093187428;0.49966537876476447;0.9999913532078295
84.03965;1.0762658862266685;0.41675704880768477;0.3872099137908558;0.3398455546127586;0.3157921012102962;0.9999690668299753;10.001196187839657;0.4168111343880382;0.4537066168151198;0.45366660295539457;0.38450243337818163;0.3191397125269266;1.083970820268757;0.4996645302005392;0.9999899648523444
84.04965;1.0762655189246846;0.4167572890387799;0.3872098840399921;0.3398457451356618;0.31579210678892333;0.9999679992789027;10.001195658275028;0.4168111203408052;0.4537064057948227;0.45366730025177876;0.38450224173114145;0.3191395872387683;1.083971894018886;0.49966367209691365;0.9999885476617695
84.05965;1.076265179833106;0.4167575128597601;0.3872098739222665;0.3398459486654224;0.31579207523725733;0.9999669551248115;10.001194572955372;0.4168110879927379;0.4537061752132959;0.4536680005574092;0.38450201784322874;0.31913945619801687;1.0839729305167898;0.4996628071187803;0.9999871028716781
84.06965;1.0762648655641551;0.4167577223088095;0.38720988077014423;0.33984616537581414;0.3157920058354102;0.9999659388328886;10.001192948117774;0.41681103631494176;0.4537059267467923;0.4536687017062809;0.3845017622387423;0.31913931961566494;1.0839739306630702;0.4996619385528686;0.9999856311602416
84.07965;1.0762645722453752;0.41675791918793376;0.38720990179125325;0.3398463952123667;0.3157918980167079;0.9999649552151972;10.001190790842484;0.41681096461256817;0.4537056613091988;0.453669401177503;0.3845014751430319;0.3191391776362842;1.083974896037154;0.49966107003859084;0.9999841338638455
84.08965;1.0762642959797288;0.4167581044472458;0.38720993449472196;0.33984663786093317;0.3157917513190402;0.9999640093025239;10.001188107595926;0.41681087250587956;0.453705378725852;0.45367009639520695;0.3845011567848513;0.3191390302421023;1.08397582783285;0.49966020517726406;0.9999826136279196
84.09965;1.0762640342427172;0.41675827820041034;0.3872099769600533;0.3398468927276338;0.31579156535558606;0.9999631059289376;10.001184912465034;0.41681075991426986;0.4537050780707369;0.4536707849856347;0.38450080756983607;0.3191388773568283;1.083976726328192;0.49965934738773105;0.9999810742297399
84.10965;1.0762637861786928;0.4167584399783541;0.3872100277603547;0.33984715870208554;0.3157913401476279;0.9999622491311299;10.00118122397712;0.4168106271597438;0.453704758288982;0.4536714649525689;0.3845004280492531;0.31913871898938295;1.0839775912878302;0.4996584998986765;0.9999795203618359
84.11965;1.0762635515971282;0.41675858897867285;0.3872100856242196;0.33984743403934775;0.3157910765906895;0.9999614421495818;10.001177062642912;0.4168104750674918;0.4537044185810855;0.45367213457984934;0.3845000190629694;0.31913855517994405;1.0839784226410882;0.4996576655699776;0.9999779576725576
84.12965;1.0762633298610058;0.41675872448810575;0.38721014919203967;0.3398477168164054;0.31579077646546705;0.9999606879976157;10.001172456367618;0.41681030496622173;0.45370405850883183;0.4536727922539925;0.3844995818701129;0.3191383858427895;1.0839792201782066;0.4996568466853141;0.9999763923851358
84.13965;1.0762631192323422;0.41675884645492195;0.38721021714783316;0.33984800539882565;0.3157904420858785;0.9999599896408434;10.001167444781135;0.41681011849829025;0.4537036782730748;0.45367343662761034;0.38449911794184705;0.31913821077838356;1.0839799827493124;0.4996560451906721;0.99997483028411
84.14965;1.0762629167059703;0.4167589557881664;0.38721028851628414;0.3398482984082122;0.31579007602472847;0.9999593500044018;10.00116207688528;0.4168099174139463;0.4537032788394139;0.45367406672324934;0.38449862864089707;0.3191380298239528;1.0839807087167217;0.49965526331853344;0.9999732756926838
84.15965;1.076262718389014;0.41675905414352443;0.3872103627800879;0.33984859444398946;0.3157896809631583;0.9999587723417435;10.001156406834996;0.41680970354162755;0.45370286121115333;0.45367468193977933;0.3844981150024091;0.31913784281399693;1.0839813972253938;0.49965450390418437;0.9999717308332245
84.16965;1.0762625206352463;0.4167591434607772;0.38721043980242326;0.3398488917583209;0.3157892595658061;0.9999582602673177;10.001150492335595;0.41680947871062185;0.45370242548758083;0.45367528235214666;0.38449757765534026;0.3191376494171998;1.083982048390861;0.4996537700377813;0.9999701961841956
84.17965;1.0762623213930076;0.4167592255017068;0.38721051972269116;0.3398491879770748;0.3157888142834668;0.9999578171605528;10.001144394377596;0.41680924447005485;0.453701970665005;0.45367586872545224;0.3844970167686519;0.3191374492297241;1.0839826618810477;0.4996530643941728;0.999968672075656
84.18965;1.0762621204652296;0.416759301498612;0.38721060302043686;0.33984947997874715;0.3157883470599899;0.9999574457660505;10.001138176785659;0.41680900191894943;0.45370149508034463;0.45367644191387546;0.38449643186425597;0.3191372419036779;1.0839832354269254;0.4996523888211444;0.9999671600480169
84.19965;1.0762619183428348;0.41675937221385584;0.38721069063109254;0.33984976409612333;0.3157878591982051;0.9999571482154564;10.00113190706271;0.4168087518275506;0.4537009969691219;0.4536770022706588;0.38449582174100366;0.31913702695066604;1.083983765285657;0.4996517445579612;0.9999656624787076
84.20965;1.0762617146829332;0.4167594383503877;0.38721078381791973;0.3398500366813544;0.315787351545223;0.9999569261815663;10.001125657454496;0.41680849470013565;0.4537004748206657;0.4536775494473206;0.38449518471656474;0.31913680358264523;1.0839842481298811;0.4996511328153833;0.99996418119282
84.21965;1.076261507669481;0.41675950074495366;0.3872108838285569;0.33985029453129495;0.31578682477830644;0.9999567815974103;10.001119504080462;0.41680823052577054;0.4536999274986688;0.45367808255296255;0.38449451914652616;0.3191365708873608;1.083984681977118;0.4996505552703293;0.9999627165244795
84.22965;1.0762612947662908;0.41675956036876893;0.38721099149968585;0.3398505349052993;0.31578627953879035;0.9999567176862448;10.00111352606936;0.41680795866185727;0.4536993542441677;0.4536786005473006;0.384493824035718;0.3191363279624985;1.083985066125705;0.49965001428459926;0.9999612669447789
84.23965;1.0762610741217062;0.41675961857089555;0.3872111070229109;0.33985075555177807;0.3157857164610762;0.9999567390519621;10.00110780322527;0.4168076782021678;0.4536987546959388;0.4536791024417972;0.38449309925837705;0.31913607388687376;1.0839854012734944;0.49964951270199903;0.9999598293475959
84.24965;1.0762608451175062;0.4167596773053091;0.3872112300133648;0.33985095481195776;0.31578513622003046;0.9999568510699232;10.001102411050663;0.4168073882254546;0.4536981290412995;0.45367958707134437;0.384492345356967;0.3191358077633285;1.0839856894182343;0.49964905355380673;0.9999584005168941
84.25965;1.0762606078717967;0.4167597388916252;0.38721135972403686;0.33985113150900104;0.315784539669204;0.9999570594955627;10.001097421745918;0.4168070875352471;0.453697478215102;0.45368005297405417;0.38449156340994967;0.31913552881188045;1.083985933540837;0.4996486399781054;0.9999569787489634
84.26965;1.0762603628616676;0.41675980560391207;0.3872114953564687;0.3398512847326479;0.31578392810951184;0.9999573701047647;10.001092911054393;0.4168067745462068;0.45369680398582524;0.45368049866827703;0.384490754976534;0.31913523654206366;1.0839861373544892;0.49964827483338203;0.9999555640348106
84.27965;1.0762601106946168;0.4167598795572057;0.38721163635301886;0.3398514137395936;0.31578330333694343;0.9999577882082612;10.001088956090074;0.41680644775743003;0.45369610883764067;0.4536809229372867;0.38448992188247577;0.3191349309616136;1.0839863046784695;0.4996479600241407;0.9999541571149881
84.28965;1.0762598512773722;0.41675996279519795;0.38721178230872855;0.339851517966828;0.31578266726934556;0.9999583180569114;10.001085622650287;0.4168061062722177;0.4536953956343826;0.4536813249851124;0.3844890660596295;0.31913461251475334;1.083986438888406;0.4996476964725245;0.9999527586147376
84.29965;1.0762595832329962;0.41676005726760273;0.3872119326875969;0.33985159703352386;0.31578202164294533;0.9999589623007777;10.001082959455529;0.41680574970703876;0.45369466748701176;0.4536817045057432;0.38448818973024523;0.31913428179329545;1.083986542891877;0.4996474846851707;0.9999513684034621
84.30965;1.076259304623027;0.41676016454468456;0.38721208680512287;0.3398516506650296;0.3157813681425749;0.9999597220943076;10.001081005647727;0.4168053776777651;0.45369392813864745;0.45368206160243874;0.38448729571931234;0.31913393934099277;1.0839866191193814;0.49964732514156524;0.9999499849372496
84.31965;1.0762590140105992;0.41676028544715416;0.3872122439713937;0.33985167856118104;0.3157807087476606;0.999960597660298;10.001079796483475;0.41680498960023;0.4536931821080671;0.453682396577381;0.3844863874747334;0.31913358563456823;1.0839866697857194;0.49964721844980686;0.9999486050498002
84.32965;1.076258710824977;0.41676041995606194;0.38721240359333137;0.33985168015136147;0.31578004584798763;0.9999615884128868;10.001079358969843;0.41680458500098916;0.4536924339196113;0.45368270967005286;0.3844854686868191;0.31913322114066717;1.0839866978533883;0.4996471652848924;0.9999472247432633
84.33965;1.0762583953176665;0.41676056736823175;0.38721256529186276;0.339851654516551;0.31577938203065614;0.9999626925551595;10.001079707685244;0.41680416383087054;0.4536916872733495;0.45368300089586927;0.3844845427178033;0.3191328463848489;1.0839867073303289;0.49964716598277414;0.9999458405744428
84.34965;1.07625806818853;0.4167607263533672;0.38721272889794633;0.3398516008264757;0.3157787198384556;0.9999639069960987;10.001080845827058;0.41680372626320095;0.4536909451403364;0.4536832701746202;0.38448361227311306;0.31913246204037704;1.0839867018268923;0.49964722020024066;0.9999444505000674
84.35965;1.0762577296716724;0.4167608947968471;0.38721289419530647;0.33985151878032965;0.31577806168238265;0.9999652278307577;10.001082765723696;0.4168032720273716;0.45369021038874174;0.4536835177112899;0.3844826794152924;0.31913206885330136;1.0839866831817244;0.49964732704347314;0.9999430541834574
84.36965;1.0762573785644516;0.4167610696254985;0.38721306075049833;0.33985140847176554;0.31577740999550624;0.9999666505717263;10.001085449186377;0.4168028000532774;0.4536894861073603;0.4536837442766176;0.38448174562201426;0.3191316672113402;1.0839866519817292;0.49964748527436503;0.9999416534436729
84.37965;1.0762570123267459;0.4167612469674316;0.3872132281552704;0.33985126992241704;0.3157767675183269;0.9999681697963124;10.00108886986888;0.41680230884401476;0.4536887753099805;0.4536839510938609;0.384480812020701;0.31913125677959997;1.0839866087403922;0.49964769300576856;0.999940251818526
84.38965;1.0762566287540605;0.41676142270012606;0.3872133963218408;0.33985110280267955;0.3157761373627604;0.9999697787283912;10.001092991378755;0.41680179700037845;0.4536880802708762;0.45368413938287494;0.38447987994508726;0.31913083669709325;1.083986553738384;0.4996479470139405;0.999938852681688
84.39965;1.0762562276117318;0.41676159289075315;0.38721356530027523;0.3398509065722203;0.31577552287840815;0.9999714692568579;10.00109776121386;0.4168012634994158;0.45368740219124154;0.4536843099607371;0.3844789511183629;0.3191304060224884;1.0839864862072015;0.49964824229960936;0.9999374576970539
84.40965;1.0762558105301228;0.416761753837665;0.38721373488686056;0.3398506808328648;0.3157749275563807;0.9999732325231571;10.001103113476965;0.4168007077546091;0.4536867415897916;0.4536844632988269;0.38447802699429673;0.31912996394313603;1.0839864049678272;0.4996485724966886;0.9999360669355307
84.41965;1.0762553797252656;0.4167619019569442;0.3872139046437431;0.33985042549638456;0.31577435487419114;0.9999750596348698;10.001108981572907;0.4168001294231736;0.4536860988370798;0.4536845998306832;0.3844771082618693;0.3191295098156;1.0839863099603941;0.4996489309463536;0.9999346803171002
84.42965;1.076254936934284;0.4167620338342462;0.38721407428289856;0.3398501406671139;0.3157738079624664;0.9999769421365706;10.001115306267705;0.4167995282808953;0.45368547404287873;0.4536847200317232;0.3844761954947563;0.3191290432153182;1.083986202569044;0.4996493114591585;0.999933298933515
84.43965;1.0762544835226353;0.41676214654723825;0.3872142440449565;0.33984982646767325;0.31577328937174987;0.9999788723979252;10.001122034994188;0.41679890436884576;0.4536848664571851;0.4536848242663823;0.3844752900395479;0.31912856391448;1.0839860850776046;0.499649708428214;0.9999319247210651
84.44965;1.0762540211578544;0.41676223784815325;0.38721441487463837;0.3398494830341218;0.31577280122659473;0.9999808439007594;10.00112911736514;0.4167982580735814;0.45368427413055534;0.45368491268283817;0.3844743939890652;0.3191280717914802;1.0839859605251352;0.4996501166961494;0.9999305589478951
84.45965;1.0762535516007943;0.4167623057326998;0.3872145881908555;0.3398491107473962;0.31577234546223504;0.9999828511045589;10.001136498643513;0.4167975902920403;0.4536836940709839;0.4536849853720996;0.38447350967116245;0.3191275667730971;1.0839858325454386;0.4996505313347569;0.9999292013114419
84.46965;1.0762530766284555;0.416762347725753;0.3872147653673853;0.33984871053350424;0.31577192377848906;0.9999848887317214;10.00114411775517;0.416796902762253;0.4536831226889794;0.45368504270434984;0.3844726392329769;0.31912704872558056;1.0839857046591392;0.4996509474300177;0.9999278499824236
84.47965;1.0762525990696883;0.41676236070237627;0.3872149474830268;0.3398482839801007;0.31577153750749065;0.999986950979961;10.00115191345834;0.4167961978649918;0.45368255655011425;0.4536850853059669;0.38447178424201356;0.31912651741261966;1.0839855798653033;0.49965136006782357;0.9999265016190388
84.48965;1.0762521227847677;0.4167623414134215;0.3872151354760239;0.3398478331845812;0.31577118767333723;0.9999890313627936;10.001159831023207;0.4167954780623731;0.4536819932079612;0.45368511353279567;0.38447094551251565;0.3191259726761737;1.0839854612031197;0.4996517645745201;0.999925151249737
84.49965;1.0762516507946172;0.416762287074551;0.3872153302079939;0.33984736039888996;0.31577087519413194;0.9999911231472784;10.001167825334925;0.41679474582142867;0.45368143125885596;0.4536851271975629;0.3844701234033042;0.3191254144697155;1.0839853525795535;0.4996521568665089;0.9999237926650244
84.50965;1.0762511839263629;0.41676219557534194;0.38721553221789695;0.3398468677481094;0.31577060087480413;0.9999932201007662;10.001175862057686;0.41679400393779836;0.45368086959904463;0.45368512590683047;0.384469318456251;0.3191248426046383;1.0839852585407916;0.4996525335577531;0.9999224193240488
84.51965;1.0762507211954175;0.41676206534663596;0.38721574145026816;0.3398463571968897;0.3157703650152166;0.9999953169429066;10.001183916429667;0.4167932556929325;0.45368030700902695;0.453685109236549;0.3844685319735867;0.31912425660092547;1.0839851829506486;0.4996528917407293;0.9999210251157903
84.52965;1.0762502610255829;0.4167618950361252;0.38721595726446517;0.3398458306554913;0.31577016711573025;0.9999974088295887;10.001191969435535;0.4167925046121342;0.4536797424195182;0.4536850764702022;0.38446776601809274;0.3191236557722571;1.083985128670224;0.4996532289509993;0.9999196044680059
84.53965;1.0762498024490952;0.41676168330371166;0.38721617875195424;0.3398452902208093;0.3157700060770446;0.9999994907857753;10.001200003384843;0.4167917540527398;0.4536791752449793;0.45368502663114263;0.3844670230784301;0.3191230394323893;1.0839850990868425;0.4996535436821503;0.9999181522978706
84.54965;1.076249345849806;0.4167614289037128;0.3872164050866922;0.3398447383775797;0.3157698806115361;1.0000015582974366;10.001207998252173;0.41679100709441197;0.4536786054831136;0.45368495893743616;0.38446630598515746;0.3191224071230335;1.0839850991707112;0.4996538357347658;0.9999166646724823
84.55965;1.0762488928598328;0.4167611308349713;0.38721663573985027;0.33984417793267435;0.3157697895355472;1.0000036083549848;10.001215933288044;0.41679026684732534;0.45367803361958375;0.4536848730557289;0.3844656177963895;0.3191217587578202;1.0839851345137894;0.4996541056604465;0.9999151400942605
84.56965;1.076248445717264;0.4167607884702326;0.38721687056271753;0.3398436119683172;0.315769731926355;1.0000056398035986;10.001223796510017;0.4167895369001356;0.45367746047332924;0.45368476894734683;0.38446496148849885;0.3191210947272952;1.0839852099785878;0.4996543540856796;0.9999135804763233
84.57965;1.076248007079399;0.41676040170042805;0.38721710968746925;0.3398430439934751;0.3157697070792828;1.0000076528461719;10.001231588157992;0.4167888216263982;0.45367688723070765;0.45368464671559566;0.3844643399429691;0.3191204159568283;1.083985329746507;0.49965458174063765;0.9999119910526932
84.58965;1.0762475805282217;0.4167599709764861;0.3872173533538373;0.3398424778651401;0.3157697141310864;1.0000096480939715;10.001239310810423;0.4167881260349996;0.4536763156074318;0.45368450665634125;0.38446375612595673;0.31911972381859366;1.0839854979720471;0.4996547896652513;0.9999103794770549
84.59965;1.0762471706385615;0.4167594971121693;0.3872176018305261;0.3398419172404217;0.3157697517123969;1.0000116257675618;10.00124695883443;0.4167874550435868;0.45367574787548004;0.4536843493048396;0.3844632129387107;0.3191190198835417;1.0839857183926356;0.49965497903744177;0.9999087546403927
84.60965;1.0762467818617267;0.4167589809813338;0.38721785543426807;0.3398413650500582;0.31576981817163896;1.0000135855243766;10.001254512911846;0.41678681279736074;0.45367518677292606;0.4536841754106328;0.38446271279357497;0.31911830555947124;1.0839859934920866;0.4996551507928378;0.9999071252217052
84.61965;1.0762464175868622;0.41675842364781235;0.3872181146019749;0.33984082336551935;0.3157699121599568;1.0000155270685596;10.001261939027648;0.4167862026568572;0.4536746355108455;0.4536839859025086;0.3844622573144708;0.31911758197537765;1.0839863251267323;0.49965530548908127;0.9999054986511864
84.62965;1.0762460805027267;0.41675782693703606;0.3872183799628802;0.3398402934770381;0.3157700329803948;1.0000174508031736;10.001269192229826;0.4167856276331001;0.4536740978093338;0.45368378184984987;0.3844618473559506;0.31911685030043657;1.0839867159659065;0.49965544368677944;0.9999038813823673
84.63965;1.0762457732969017;0.41675719362200503;0.3872186522705101;0.3398397760804513;0.31577018051828587;1.0000193575704852;10.001276220793894;0.4167850907035829;0.45367357757476157;0.4536835642812318;0.38446148328185137;0.31911611206641594;1.0839871694125034;0.4996555664159674;0.999902279477561
84.64965;1.076245498795274;0.4167565268896278;0.38721893209890845;0.33983927155161253;0.3157703549972554;1.0000212482178727;10.001282968748805;0.4167845946477141;0.45367307835775544;0.45368333380464354;0.3844611653001646;0.31911536921363526;1.083987688000427;0.4996556751922137;0.9999006982958232
84.65965;1.0762452593862197;0.4167558296190787;0.3872192195533989;0.33983878021473035;0.31577055677476445;1.000023123822553;10.001289377952052;0.41678414165176614;0.4536726031992319;0.45368309036710297;0.3844608934936135;0.3191146239135675;1.083988272075845;0.4996557716559867;0.9998991421141145
