time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.66965;1.0762450561258645;0.41675510408579697;0.38721951421865786;0.3398383025736241;0.31577078606566206;1.0000249857306234;10.001295389136525;0.41678373313574407;0.4536721548955915;0.4536828334699532;0.3844606674047014;0.3191138783019907;1.0839889200209802;0.49965585720092387;0.9998976145153537
84.67965;1.0762448883850928;0.41675435211281464;0.38721981522357907;0.33983783932920597;0.31577104261683786;1.0000268350066137;10.001300939765558;0.4167833698686638;0.4536717361073286;0.45368256262349477;0.38446048563616175;0.3191131343372809;1.0839896296853675;0.4996559330575752;0.9998961188216496
84.68965;1.076244754294927;0.41675357510576977;0.38722012135152895;0.33983739119100537;0.3157713257037687;1.000028672110573;10.001305960133347;0.4167830523184953;0.4536713490779705;0.45368227759026525;0.38446034585010536;0.3191123938500703;1.0839903994964712;0.49965600083877226;0.9998946577476986
84.69965;1.0762446516972537;0.41675277388598775;0.38722043121432453;0.3398369588978016;0.3157716345904248;1.0000304971991052;10.001310373160104;0.4167827809292258;0.45367099530841426;0.453681978433874;0.38446024502810655;0.3191116587257212;1.0839912284816173;0.49965606279088165;0.9998932329046925
84.70965;1.076244578750709;0.4167519487808242;0.3872207434604778;0.33983654350437476;0.31577196899438703;1.0000323104298148;10.001314097145311;0.41678255604983844;0.4536706755010377;0.45368166560758133;0.38446017990729653;0.31911093099550164;1.0839921156757655;0.4996561213576182;0.9998918453040113
84.71965;1.0762445333224109;0.4167510998765524;0.3872210569414304;0.3398361466089276;0.31577232897293156;1.0000341116199694;10.001317046676357;0.4167823777791801;0.45367038992378944;0.45368133998652366;0.38446014747355384;0.31911021263692096;1.083993059810779;0.4996561787033817;0.9998904963673388
84.72965;1.0762445121547786;0.4167502270824486;0.3872213706542315;0.33983577029851414;0.31577271444038846;1.0000358997721743;10.001319131936265;0.4167822460557546;0.45367013890508057;0.4536810025812563;0.3844601451458303;0.31910950547382466;1.0839940594371469;0.49965623674097925;0.999889188381777
84.73965;1.0762445113890386;0.41674933016870197;0.38722168336018814;0.3398354167198692;0.3157731250085746;1.0000376734286822;10.00132026018123;0.4167821608559867;0.4536699229179814;0.4536806539943562;0.3844601706225042;0.3191088113588514;1.0839951125241196;0.4996562972342716;0.9998879245758528
84.74965;1.0762445275964228;0.4167484090375225;0.3872219931912027;0.3398350875894342;0.3157735601947713;1.0000394313933554;10.001320340308409;0.41678212208414556;0.4536697423567528;0.45368029427611356;0.3844602216620833;0.319108132099184;1.083996215694223;0.49965636158882365;0.9998867092904969
84.75965;1.0762445578621775;0.4167474639283986;0.38722229774647754;0.3398347840498987;0.3157740195542068;1.000041172594236;10.0013192877063;0.4167821291843472;0.4536695974135057;0.4536799233115141;0.3844602959552649;0.31910746911269017;1.08399736443547;0.49965643051962766;0.9998855479373916
84.76965;1.0762445995630017;0.4167464951258806;0.38722259467743;0.33983450669979776;0.31577450256098977;1.000042895741161;10.001317030590572;0.4167821810569035;0.453669488109796;0.45367954089689966;0.3844603911487348;0.3191068232966362;1.0839985541221924;0.4996565038594292;0.9998844461778444
84.77965;1.0762446506689525;0.41674550249541836;0.3872228821845146;0.33983425558373725;0.31577500847100315;1.0000446000379954;10.001313516891114;0.4167822765057558;0.4536694144593161;0.4536791466017522;0.38446050504928914;0.31910619508259414;1.0839997805541048;0.49965658083773073;0.9998834092065862
84.78965;1.076244710218766;0.4167444855363678;0.38722315900023496;0.33983403036665005;0.31577553646397005;1.000046285837308;10.001308714017508;0.41678241465023164;0.45366937674286983;0.453678740267041;0.3844606359367993;0.31910558447707;1.0840010397624555;0.49965666062245334;0.9998824425183772
84.79965;1.0762447780932556;0.41674344395237156;0.3872234239777354;0.3398338307238517;0.31577608595740453;1.000047953966783;10.001302604600722;0.41678259481073465;0.4536693756440963;0.453678322582629;0.3844607828013648;0.3191049911339841;1.0840023280872901;0.4996567423901609;0.999881553079247
84.80965;1.0762448540471559;0.41674237812192766;0.38722367570675525;0.33983365653114705;0.315776656738588;1.0000496047791008;10.001295185925724;0.41678281608068735;0.4536694121340096;0.4536778947681048;0.38446094531030056;0.31910441452145716;1.0840036428646025;0.49965682513910076;0.9998807488904639
84.81965;1.0762449374973426;0.4167412891251391;0.38722391242092796;0.3398335076797831;0.31577724881142427;1.0000512381622684;10.00128646955566;0.41678307707725526;0.4536694872449788;0.453677457788167;0.384461123509314;0.31910385411243547;1.0840049822556714;0.49965690791506695;0.9998800373365727
84.82965;1.0762450281514424;0.41674017850294126;0.38722413209178325;0.3398333839184039;0.3157778621092883;1.000052854267499;10.00127647811441;0.4167833761452268;0.4536696018065334;0.4536770120286082;0.3844613175819285;0.31910330947116466;1.0840063438965253;0.4996569902904207;0.9998794242059866
84.83965;1.0762451259332768;0.4167390480372905;0.38722433270503304;0.33983328494485154;0.3157784962568198;1.0000544539816123;10.001265242596507;0.4167837117454374;0.4536697562153741;0.45367655761455333;0.38446152790995247;0.3191027803035833;1.0840077243766792;0.49965707257484293;0.9998789134845597
84.84965;1.0762452304147816;0.4167378996719308;0.38722451276049996;0.33983321043268794;0.3157791504698451;1.0000560383334238;10.001252803006906;0.41678408252907595;0.45366995031302915;0.45367609489396027;0.3844617554438926;0.3191022665962136;1.0840091198430801;0.49965715552854056;0.9998785068600297
84.85965;1.0762453407809818;0.41673673556669266;0.38722467155105394;0.3398331598713485;0.31577982363610274;1.0000576073276217;10.001239209663431;0.4167844871500624;0.4536701834230246;0.45367562460348576;0.3844620021243922;0.3191017686197371;1.0840105262228226;0.4996572399691181;0.9998782034642081
84.86965;1.0762454561512254;0.4167355582438014;0.38722480891221855;0.33983313257527903;0.3157805146102126;1.00005915957508;10.001224523169114;0.4167849242190564;0.45367045449101284;0.45367514762576944;0.38446227074634287;0.3191012867441766;1.0840119393643417;0.49965732678844116;0.9998780002992848
84.87965;1.0762455757896783;0.4167343706307513;0.38722492475031484;0.33983312813289274;0.3157812225367919;1.000060692782381;10.001208814912527;0.4167853923902099;0.4536707621616599;0.45367466454754685;0.384462564206584;0.31910082144620366;1.0840133558807554;0.49965741708839156;0.9998778929484312
84.88965;1.0762456990942393;0.416733175874485;0.38722501880601556;0.3398331469100885;0.3157819468845859;1.000062204112879;10.001192163516052;0.416785890329225;0.4536711047969959;0.45367417542232896;0.38446288492935626;0.31910037339838576;1.0840147738395716;0.4996575120474548;0.9998778769070438
84.89965;1.076245825372744;0.41673197714729376;0.3872250909011456;0.3398331899505969;0.3157826872049215;1.0000636901984568;10.001174646541502;0.41678641662473387;0.45367148044244016;0.45367367999272173;0.38446323485988526;0.31909994321762847;1.084016192529757;0.4996576126525211;0.9998779485673079
84.90965;1.0762459535641866;0.41673077761792027;0.38722514129591024;0.33983325845458234;0.3157834429012508;1.0000651473031912;10.001156336907975;0.41678696981359914;0.4536718866778797;0.4536731779769029;0.3844636155178598;0.31909953113048745;1.0840176119505502;0.4996577193190579;0.9998781042624475
84.91965;1.076246081975046;0.4167295804742483;0.3872251705976084;0.33983335361427597;0.31578421307503896;1.0000665719472994;10.001137303806068;0.41678754844197075;0.4536723205675261;0.4536726688689224;0.3844640277744205;0.3190991370991342;1.0840190329720076;0.4996578316726212;0.9998783390057928
84.92965;1.076246207809887;0.41672838892882397;0.38722517954616337;0.3398334767217168;0.3157849964291323;1.0000679615392458;10.001117608855571;0.41678815101503414;0.4536727788848376;0.45367215146744583;0.3844644718070797;0.31909876131644616;1.0840204576365766;0.4996579488556781;0.9998786472519583
84.93965;1.0762463264543074;0.41672720626860027;0.3872251691029702;0.3398336289155138;0.3157857913516406;1.0000693142825945;10.00109729841734;0.4167887759435765;0.45367325845457873;0.45367162382043824;0.3844649476799554;0.3190984044944362;1.0840218884286892;0.4996580698765517;0.9998790248784446
84.94965;1.0762464310866942;0.4167260357801273;0.3872251404862094;0.3398338108500817;0.3157865960651424;1.0000706286531262;10.001076402567552;0.4167894216619751;0.45367375654840114;0.4536710837363818;0.38446545597932813;0.3190980677500357;1.0840233270335629;0.499658193498402;0.999879470395375
84.95965;1.076246513568942;0.41672488045087797;0.38722509503962976;0.3398340227606596;0.31578740861184856;1.0000719034054952;10.001054945006205;0.41679008682236984;0.45367427130255;0.4536705293004374;0.3844659976477305;0.3190977523752858;1.0840247738156163;0.49965831794918886;0.9998799847168456
84.96965;1.0762465664376146;0.41672374291800374;0.38722503427470223;0.33983426457790294;0.3157882267791663;1.0000731382141517;10.001032957083021;0.416790770443059;0.4536748018281468;0.45366995881210825;0.38446657343876095;0.31909745967414965;1.0840262280876343;0.49965844101337853;0.9998805698793469
84.97965;1.0762465842130842;0.416722625828207;0.3872249599938951;0.33983453589522883;0.3157890482175966;1.000074333895704;10.00101048621661;0.41679147185048027;0.4536753479022286;0.45366937030143323;0.38446718387892126;0.31909719082366705;1.0840276887943185;0.49965856055384444;0.9998812275062511
84.98965;1.0762465631573048;0.4167215320447512;0.3872248742177925;0.339834836058682;0.3157898706635479;1.000075491694575;10.000987594552836;0.4167921902571099;0.4536759096487223;0.45366876144213975;0.3844678295033367;0.3190969467814626;1.0840291553229506;0.4996586748986031;0.9998819582651594
84.99965;1.0762465004102149;0.4167204645456937;0.38722477902049013;0.3398351643018457;0.31579069198920573;1.0000766130076972;10.00096435215027;0.41679292430905607;0.45367648739286387;0.45366813004614936;0.3844685106740305;0.3190967283121044;1.084030627807596;0.49965878286406123;0.9998827622760755
85.00965;1.0762463934017765;0.4167194264674793;0.3872246762985724;0.33983551967008246;0.31579151023421426;1.0000777004024863;10.000940832184462;0.41679367201310613;0.45367708157620196;0.45366747447271766;0.3844692271280712;0.31909653595723664;1.0840321068029788;0.49965888367532657;0.9998836388431662
85.01965;1.076246239533795;0.41671842140982257;0.3872245673972245;0.33983590086039245;0.3157923238088704;1.0000787580360282;10.000917107645737;0.4167944310171027;0.4536776928232505;0.45366679367298557;0.38446997784181774;0.31909636980405914;1.0840335924690023;0.4996589768972125;0.9998845858062498
85.02965;1.0762460357074792;0.4167174536021536;0.3872244530738125;0.3398363062310242;0.315793131521856;1.0000797904711118;10.00089324620221;0.41679519903982765;0.453678322061327;0.4536660870758438;0.38447076109414874;0.31909622934069976;1.084035083559981;0.49965906244665836;0.99988559972357
85.03965;1.0762457779875874;0.4167165275784;0.3872243339483685;0.3398367339965112;0.3157939323017855;1.000080801970563;10.000869307749394;0.41679597417248465;0.45367897033316656;0.453665354534172;0.3844715743469527;0.31909611360098;1.0840365780433665;0.4996591405896985;0.999886676108887
85.04965;1.076245462093457;0.4167156473641708;0.3872242107917367;0.3398371823838139;0.3157947251111333;1.0000817968619475;10.000845345146622;0.4167967547517383;0.453679638319157;0.4536645963517761;0.38447241423164746;0.31909602134170445;1.0840380749033545;0.4996592117309901;0.9998878093995955
85.05965;1.0762450842436473;0.41671481577075675;0.3872240845462796;0.33983764963435664;0.31579550917973465;1.0000827795118319;10.000821401506318;0.41679753890782545;0.4536803259171548;0.45366381313239723;0.38447327690710836;0.31909595114587325;1.0840395738887645;0.49965927634469426;0.9998889934169182
85.06965;1.0762446413801985;0.41671403447305266;0.38722395638686113;0.33983813400351354;0.3157962840374477;1.0000837540494152;10.000797503164318;0.4167983243542222;0.4536810320478961;0.45366300556022815;0.3844741584210269;0.31909590161520274;1.084041073880917;0.49965933519682465;0.9998902220933581
85.07965;1.076244130993551;0.41671330451875965;0.38722382779029807;0.3398386337792255;0.31579704932162195;1.0000847244479638;10.00077365567881;0.4167991086742673;0.45368175480422873;0.4536621744547935;0.3844750548607605;0.3190958715116644;1.084042572656918;0.499659389350617;0.9998914899833532
85.08965;1.0762435511486252;0.4167126265122535;0.38722370052925453;0.3398391471905048;0.3157978048997729;1.0000856945552754;10.000749849005006;0.41679988966828335;0.45368249192268684;0.45366132085196603;0.38447596245904275;0.31909585966423065;1.0840440676595247;0.4996594399141024;0.9998927926765914
85.09965;1.0762429003964018;0.41671200056016544;0.38722357649415184;0.33983967228550616;0.3157985512281258;1.0000866676349085;10.00072606581706;0.41680066543987615;0.4536832410563815;0.4536604458229178;0.3844768777851662;0.31909586480903623;1.0840455564088958;0.49965948799061766;0.999894127014812
85.10965;1.0762421776607658;0.41671142638143843;0.3872234573307959;0.33984020700251333;0.3157992893555053;1.0000876453698597;10.000702285870055;0.41680143440826906;0.4536839996056832;0.4536595501906397;0.38447779803228793;0.3190958854862173;1.0840470364380592;0.49965953478528086;0.9998954907224957
85.11965;1.0762413826428123;0.416710903462505;0.3872233441031256;0.33984074936094477;0.31580002063526086;1.000088627201941;10.000678490105715;0.4168021953969651;0.4536847645336727;0.4536586343182851;0.38447872101750097;0.31909591989129465;1.0840485052083548;0.49965958142773254;0.9998968819572823
85.12965;1.0762405159165467;0.4167104310829822;0.38722323715790186;0.33984129745531966;0.3158007466472724;1.0000896110204476;10.000654664342983;0.41680294777113197;0.4536855324322872;0.4536576981743835;0.38447964467809365;0.3190959657498315;1.0840499602433347;0.49965962856558427;0.9998982993192799
85.13965;1.0762395780814842;0.41671000836630306;0.3872231362254044;0.33984184924689115;0.31580146924953134;1.0000905944788356;10.000630801198367;0.41680369137034184;0.4536862997049258;0.45365674166667824;0.3844805666635402;0.3190960204838834;1.0840513989778175;0.499659676269726;0.9998997416907748
85.14965;1.0762385690477558;0.41670963431905644;0.38722304078721004;0.3398424024189746;0.31580219041664936;1.000091575583142;10.000606905399671;0.41680442605337303;0.4536870627501187;0.45365576484921927;0.38448148435622387;0.3190960815182477;1.0840528181730882;0.49965972434335854;0.9999012080486323
85.15965;1.0762374882642278;0.41670930764743735;0.38722295057024886;0.3398429544832285;0.3158029119949053;1.000092552381304;10.000582998365482;0.4168051513009217;0.45368781810018444;0.453654767956488;0.3844823949912556;0.3190961462314801;1.0840542139196543;0.4996597724740324;0.9999026979924106
85.16965;1.0762363356784932;0.41670902646403474;0.38722286572915604;0.33984350321573525;0.3158036356436304;1.0000935225239145;10.000559117173488;0.4168058661803266;0.4536885624354542;0.4536537515304095;0.38448329573381024;0.31909621168704055;1.0840555823472275;0.4996598199618883;0.9999042121191009
85.17965;1.0762351125940317;0.4167087881797902;0.38722278660224796;0.33984404707121224;0.3158043628153399;1.000094483354202;10.000535313002509;0.41680656938305893;0.45368929250295803;0.45365271641996674;0.38448418378515653;0.3190962747761485;1.0840569198868628;0.49965986553976466;0.9999057512427304
85.18965;1.0762338214265028;0.4167085896575488;0.3872227134633997;0.3398445848779338;0.3158050945498561;1.0000954321138427;10.00051165004172;0.41680725911475125;0.4536900049620961;0.45365166330349205;0.38448505652524995;0.319096332695993;1.0840582228760538;0.4996599077911698;0.999907315573153
85.19965;1.0762324648010502;0.4167084275782582;0.3872226465511335;0.3398451151614101;0.3158058312943509;1.0000963659311575;10.000488202846617;0.4168079329006986;0.4536906959970409;0.45365059221695947;0.38448591155478307;0.3190963831792075;1.0840594873400256;0.49965994570195466;0.9999089052464719
85.20965;1.0762310452850905;0.4167082988629275;0.3872225863397591;0.3398456362423828;0.3158065729562201;1.0000972821177831;10.00046505136943;0.4168085876861024;0.4536913609183151;0.45364950272958;0.3844867465192146;0.31909642437380503;1.0840607096250343;0.49965997867999273;0.9999105208786724
85.21965;1.0762295659240226;0.4167082007013225;0.38722253381388194;0.3398461468186449;0.3158073191130207;1.0000981785869072;10.000442273593773;0.4168092204084253;0.45369199435788143;0.45364839442575017;0.38448755891698716;0.31909645468687203;1.084061887196401;0.49966000636189756;0.9999121625605659
85.22965;1.0762280309077683;0.416708130114218;0.38722249027376565;0.3398466459630734;0.3158080692606874;1.0000990539478023;10.000419937481562;0.41680982856173204;0.4536925909781787;0.4536472670117173;0.3844883460968406;0.31909647289697196;1.084063018191938;0.49966002848207625;0.9999138289087991
85.23965;1.0762264460193576;0.41670808363988415;0.38722245679687034;0.3398471327890866;0.3158088229305412;1.0000999074598078;10.00039809312405;0.4168104103146728;0.453693146111404;0.4536461201692754;0.38448910536726333;0.31909647836395344;1.0840641005224936;0.4996600445808494;0.9999155175281333
85.24965;1.0762248184365835;0.4167080575455005;0.38722243399815903;0.3398476064280401;0.315809579616188;1.0001007384848741;10.000376770523209;0.4168109641602528;0.45369365593959987;0.45364495375917613;0.384489834024089;0.31909647087213994;1.0840651322276544;0.4996600537839015;0.9999172260285057
85.25965;1.0762231554784398;0.416708048347412;0.3872224220407964;0.33984806612182383;0.3158103386361545;1.0001015455904507;10.000355988750668;0.4168114884751505;0.45369411716448804;0.4536437682531721;0.384490529314347;0.3190964502418067;1.0840661122395923;0.4996600548880041;0.9999189528669099
85.26965;1.0762214635996468;0.4167080530867407;0.3872224206628275;0.3398485111399299;0.31581109910597654;1.0001023265085904;10.000335771190992;0.41681198156239063;0.45369452682789274;0.45364256487346105;0.38449118857203946;0.3190964162279438;1.084067040114327;0.49966004660036467;0.9999206969703053
85.27965;1.0762197486579417;0.41670806920930314;0.38722242932370277;0.3398489406553354;0.3158118600938667;1.0001030783644382;10.00031615501916;0.4168124420007806;0.4536948826711273;0.4536413455318495;0.3844918093943407;0.3190963688602736;1.0840679152605162;0.4996600278824274;0.9999224561226912
85.28965;1.0762180162649646;0.41670809444944196;0.3872224474029387;0.3398493538237766;0.31581262087346745;1.0001037970914455;10.000297185159354;0.41681286863793243;0.45369518337542425;0.45364011282557387;0.38449238964115695;0.31909630887297175;1.084068736456374;0.49965999848039067;0.9999242263577378
85.29965;1.0762162713767622;0.4167081268801425;0.387222474335743;0.33984975002994455;0.3158133811055073;1.0001044771294585;10.00027889587386;0.41681326046465605;0.45369542838081367;0.4536388700047856;0.3844929274580141;0.3190962377488777;1.0840695018279811;0.4996599595473832;0.9999260028947747
85.30965;1.076214517313984;0.4167081648884379;0.3872225096214678;0.3398501289310478;0.31581414069117625;1.0001051120987587;10.000261299448066;0.4168136168981589;0.4536956176733798;0.4536376209050497;0.3844934213210013;0.31909615737222013;1.084070209193879;0.4996599137921247;0.9999277806695249
85.31965;1.076212755257594;0.41670820697319766;0.3872225526544177;0.3398504902152983;0.315814899289784;1.0001056958136603;10.00024439449126;0.41681393809136497;0.45369575161594866;0.4536363699801841;0.3844938698837655;0.3190960696376824;1.0840708561800119;0.4996598647562244;0.9999295538296317
85.32965;1.0762109850911297;0.4167082516643254;0.3872226025174426;0.3398508334220972;0.3158156559153386;1.0001062232888387;10.000228181185445;0.4168142247849391;0.45369583088348175;0.45363512216035007;0.3844942717420086;0.31909597616877405;1.0840714403242098;0.49965981596110504;0.999931315343428
85.33965;1.0762092060562312;0.41670829772758095;0.3872226579855554;0.33985115800116644;0.31581640891940077;1.000106691354782;10.000212666974415;0.41681447787318493;0.4536958566613932;0.45363388231011087;0.38449462535274;0.31909587811638174;1.0840719596211885;0.4996597707498559;0.9999330572424034
85.34965;1.076207416433446;0.41670834442526056;0.3872227178665667;0.3398514635951842;0.3158171562299405;1.00010709863837;10.000197863684223;0.4168146981619708;0.4536958306910598;0.45363265481064946;0.3844949290894555;0.3190957761104683;1.084072412660368;0.49965973241037465;0.9999347712252663
85.35965;1.0762056137594267;0.4167083917001817;0.3872227813887019;0.33985175037180326;0.31581789559231566;1.0001074450514271;10.000183781943159;0.4168148866199487;0.45369575509736054;0.45363144359373897;0.38449518130455135;0.3190956704231721;1.0840727981348228;0.4996597040419712;0.9999364489801562
85.36965;1.0762037957994555;0.41670844006188135;0.387222848203998;0.3398520190370285;0.3158186247055569;1.0001077309343551;10.000170425133563;0.41681504472034697;0.4536956323577166;0.4536302523514138;0.3844953804763517;0.31909556126382016;1.084073114464623;0.49965968843091924;0.9999380818032994
85.37965;1.0762019614561025;0.4167084900970043;0.387222918263243;0.33985227054334444;0.315819341253354;1.000107956447381;10.000157786135247;0.41681517423068437;0.4536954650660226;0.45362908471559493;0.38449552547002636;0.3190954489928014;1.084073359838414;0.4996596880367461;0.9999396605138424
85.38965;1.0762001113023711;0.416708542209054;0.3872229919427862;0.33985250586048593;0.3158200430103596;1.0001081218005652;10.000145848614183;0.4168152767209704;0.45369525555676626;0.45362794425938663;0.3844956156509436;0.31909533404014245;1.0840735326232516;0.4996597048595444;0.9999411760873786
85.39965;1.0761982475086809;0.4167085967167053;0.387223069931789;0.3398527258876035;0.3158207281647833;1.0001082278727718;10.000134595306525;0.41681535355250193;0.45369500603023805;0.45362683443469387;0.38449565073435554;0.319095216765758;1.0840736316582589;0.49965974035177213;0.9999426200024574
85.40965;1.0761963733621067;0.4167086537805951;0.3872231527058464;0.3398529313137892;0.315821395642402;1.0001082761517104;10.000124019553791;0.41681540635651265;0.4536947189133019;0.45362575869599925;0.3844956306752772;0.3190950975446289;1.0840736560956026;0.499659795550632;0.9999439844169232
85.41965;1.0761944926761557;0.4167087133123349;0.38722324044572115;0.33985312243897947;0.31582204508343265;1.0001082680747113;10.000114125410933;0.41681543733845927;0.45369439688677826;0.4536247204864632;0.3844955558457148;0.3190949768176268;1.0840736051214246;0.4996598711548836;0.9999452627630696
85.42965;1.076192609022677;0.4167087752196045;0.3872233333629797;0.33985329920173757;0.315822676441301;1.0001082052017076;10.000104918964563;0.4168154491194521;0.45369404262687285;0.45362372283554686;0.38449542720048996;0.3190948549677506;1.0840734777639784;0.49965996732319434;0.9999464502447658
85.43965;1.0761907253243854;0.4167088396458186;0.3872234314936546;0.3398534614188916;0.31582328961932044;1.0001080901286115;10.000096408811466;0.416815444435431;0.45369365860601407;0.4536227680881993;0.3844952460872524;0.31909473232825686;1.0840732729208904;0.499660083551844;0.9999475436320492
85.44965;1.0761888442728706;0.41670890688420636;0.3872235343026195;0.33985360900656614;0.31582388448748294;1.0001079263963686;10.000088611554006;0.4168154257855795;0.4536932471197554;0.45362185809532657;0.3844950139041441;0.31909460938244943;1.0840729898309422;0.4996602190138934;0.999948540452558
85.45965;1.0761869686154681;0.4167089772095;0.3872236408590974;0.33985374212062963;0.31582446111622897;1.0001077174141881;10.000081548161807;0.41681539501549625;0.4536928104920505;0.4536209944413333;0.38449473193460104;0.3190944869059905;1.0840726284308557;0.4996603728740716;0.9999494385707898
85.46965;1.0761851007549101;0.4167090509022977;0.3872237501442983;0.33985386130019457;0.31582501984187816;1.000107465750136;10.000075235726024;0.4168153531487125;0.4536923513890488;0.4536201784602861;0.384494401457056;0.3190943659431728;1.0840721888246758;0.49966054406336774;0.9999502364651214
85.47965;1.0761832424670288;0.41670912826923723;0.3872238609920336;0.3398539675682912;0.31582556111086946;1.000107173101855;10.000069683739646;0.41681530041184606;0.4536918728592619;0.45361941114232635;0.38449402412490125;0.31909424763356153;1.0840716701058213;0.4996607310369194;0.9999509330218042
85.48965;1.0761813949672043;0.4167092094250805;0.3872239719461687;0.33985406233066134;0.31582608537277923;1.0001068406332065;10.00006489631033;0.4168152362465182;0.4536913778760141;0.4536186930100351;0.38449360231625246;0.3190941330342531;1.0840710696954823;0.499660931830515;0.9999515267537036
85.49965;1.0761795589037475;0.41670929416160385;0.38722408134970715;0.339854147120274;0.31582659306572036;1.000106469176552;10.000060879665687;0.4168151595797869;0.4536908690156203;0.45361802427235626;0.38449313914996563;0.31909402302696543;1.0840703841203763;0.49966114410282136;0.9999520154055013
85.50965;1.0761777343433994;0.4167093822219827;0.38722418756657007;0.339854223449307;0.3158270845779026;1.0001060589761739;10.000057648485402;0.41681506925194645;0.45369034858209506;0.4536174052492848;0.3844926384178141;0.3190939182579268;1.0840696105151861;0.49966136551044044;0.9999523963761825
85.51965;1.0761759208849109;0.41670947363090066;0.38722428915751456;0.33985429287614555;0.3158275601721052;1.0001056094890255;10.000055222417853;0.4168149640012711;0.45368981876709435;0.4536168366330647;0.38449210456406513;0.3190938191467767;1.084068747411707;0.4996615943880177;0.9999526679416028
85.52965;1.076174117875608;0.4167095686478741;0.38722438492062156;0.33985435711228623;0.31582801984649717;1.000105119364991;10.000053615520496;0.4168148421482056;0.4536892818132314;0.4536163194880056;0.3844915424649393;0.3190937259545931;1.0840677944170827;0.4996618299264171;0.9999528301433779
85.53965;1.0761723248225399;0.41670966752394273;0.3872244738147378;0.3398544179147851;0.3158284632138151;1.000104586231026;10.000052829730002;0.41681470151539257;0.4536887400791438;0.4536158549591778;0.38449095706746844;0.31909363887904074;1.0840667515711675;0.49966207203942276;0.9999528844832468
85.54965;1.076170541908915;0.4167097703421718;0.38722455497681296;0.3398544767488531;0.31582888960515854;1.0001040067915548;10.000052860732914;0.41681453949839936;0.45368819577031144;0.45361544378728436;0.3844903530898063;0.3190935581726005;1.084065619245662;0.4996623213478012;0.9999528334996841
85.55965;1.0761687703803928;0.4167098768182149;0.38722462788484624;0.3398545345801281;0.31582929854703506;1.000103377649622;10.000053712609756;0.4168143532657986;0.45368765080241025;0.45361508617279883;0.3844897348317991;0.319093484166533;1.0840643987299492;0.4996625789685516;0.999952680849883
85.56965;1.0761670125698959;0.4167099861814664;0.3872246924696034;0.33985459196996576;0.31582969033868485;1.0001026962585153;10.000055407245062;0.41681414027938624;0.45368710691110514;0.45361478203528327;0.3844891061946243;0.31909341708738004;1.0840630930859394;0.4996628461107069;0.9999524310087519
85.57965;1.076165271365444;0.4167100973812084;0.38722474900283727;0.3398546491854262;0.3158300661111625;1.0001019615385782;10.000057981419896;0.41681389870744967;0.45368656552221803;0.4536145310582229;0.38448847086688753;0.3190933568746731;1.0840617071236556;0.49966312378627725;0.9999520884368351
85.58965;1.0761635495025068;0.4167102093868647;0.3872247977361483;0.3398547062787489;0.315830427351046;1.0001011740417551;10.000061474106538;0.4168136273596787;0.4536860277029841;0.4536143325837915;0.38448783238194423;0.31909330324514645;1.0840602462453814;0.49966341259349006;0.9999516573828259
85.59965;1.0761618494265988;0.4167103214852167;0.38722483862300144;0.3398547633208784;0.315830775390109;1.0001003356027265;10.000065914580752;0.4168133255646583;0.45368549461589996;0.4536141858806155;0.38448719403881243;0.31909325582689874;1.0840587158855375;0.499663712350555;0.9999511426097372
85.60965;1.0761601740558009;0.4167104335679862;0.3872248714305851;0.33985482066569944;0.3158311111273767;1.000099449034238;10.000071322758652;0.4168129933054253;0.4536849679780891;0.45361409049086365;0.3844865588713266;0.319093214348067;1.0840571223051043;0.49966402176217134;0.9999505495980627
85.61965;1.0761585279370536;0.4167105459866388;0.38722489597656995;0.339854878997264;0.31583143508175937;1.0000985181644062;10.000077713095916;0.4168126312438211;0.45368445004527774;0.45361404628223256;0.3844859295800188;0.31909317898406153;1.0840554731228669;0.4996643385316978;0.9999498839488666
85.62965;1.0761569175177168;0.4167106589427758;0.3872249122089401;0.33985493906443087;0.3158317477653863;1.000097547435501;10.000085090348145;0.4168122403126656;0.4536839432862508;0.4536140534084425;0.38448530843695894;0.31909315053580806;1.0840537762084517;0.49966465973979407;0.9999491516088769
85.63965;1.0761553503263035;0.416710772157936;0.38722492031268024;0.33985500134050206;0.31583205011756976;1.000096541008001;10.000093443926605;0.4168118212198274;0.4536834501543392;0.45361411218931774;0.3844846973090754;0.3190931302253366;1.084052037809494;0.49966498205541576;0.9999483596892215
85.64965;1.0761538343196626;0.41671088512469934;0.38722492087175797;0.33985506598652626;0.31583234365198676;1.0000955023232665;10.000102749654042;0.4168113743168981;0.4536829729251796;0.45361422285270386;0.3844840977673121;0.3190931192754933;1.0840502617046015;0.49966530176260254;0.9999475160456647
85.65965;1.0761523774711943;0.4167109973086688;0.3872249148042557;0.3398551330461192;0.3158326302466834;1.000094434244972;10.0001129782009;0.41681089971170787;0.45368251341891663;0.4536143852408462;0.3844835111606077;0.31909311851243705;1.0840484499942507;0.49966561500016393;0.9999466280865155
85.66965;1.0761509867103798;0.4167111078986313;0.3872249031566591;0.339855202419641;0.315832911778366;1.0000933391757527;10.000124102257836;0.4168103972849813;0.4536820729243323;0.45361459844784147;0.384482938637581;0.3190931281809555;1.0840466044905492;0.49966591850129227;0.9999457024592863
85.67965;1.076149666750489;0.4167112154754663;0.38722488700331303;0.3398552735523608;0.31583318980590647;1.00009221918484;10.000136094248269;0.4168098667737883;0.45368165237635455;0.4536148606060062;0.38448238124488515;0.31909314810164047;1.084044727277332;0.4996662103218121;0.999944745182914
85.68965;1.0761484203341463;0.41671131805180833;0.38722486739144707;0.33985534534540573;0.31583346542715085;1.0000910767467857;10.000148918198123;0.4168093083253648;0.4536812522700456;0.4536151691477836;0.38448183996172175;0.31909317812258303;1.0840428203176842;0.49966648981158346;0.9999437614076285
85.69965;1.0761472497981888;0.4167114135232124;0.3872248452991218;0.33985541642910544;0.31583373929221675;1.0000899157032164;10.000162526058599;0.4168087231287301;0.45368087245427985;0.4536155212081376;0.3844813154747536;0.31909321848162037;1.0840408850632155;0.4996667568849063;0.9999427554774176
85.70965;1.0761461578957883;0.4167115002053278;0.38722482159740607;0.3398554853858188;0.3158340117651818;1.0000887413233381;10.00017685875114;0.41680811342406066;0.4536805123706431;0.4536159137410197;0.38448080804633783;0.31909326984884584;1.0840389227829683;0.49966701135821734;0.9999417312903359
85.71965;1.0761451470232515;0.41671157698853983;0.38722479684883787;0.3398555508571092;0.3158342831889958;1.000087559706234;10.000191848889784;0.4168074821108179;0.4536801713007979;0.453616343543992;0.38448031765390295;0.3190933333173793;1.0840369351566277;0.49966725279851715;0.9999406922489427
85.72965;1.0761442180702796;0.41671164296532703;0.3872247710671492;0.33985561168183576;0.3158345540044371;1.000086377425041;10.00020742861489;0.41680683240273236;0.4536798481671559;0.4536168074353411;0.3844798441830199;0.31909341035324146;1.0840349242415346;0.4996674804329885;0.9999396412745244
85.73965;1.0761433699305645;0.4167116968956879;0.38722474374905674;0.3398556668625173;0.3158348247078105;1.0000852016224744;10.000223539831136;0.41680616749524724;0.4536795412769678;0.4536173026473542;0.3844793877720224;0.31909350251519375;1.0840328923373577;0.49966769281380463;0.999938581266695
85.74965;1.0761425996264415;0.41671173696518377;0.3872247141013217;0.33985571525333896;0.3158350957691502;1.000084040208659;10.000240132866141;0.41680549022479624;0.45367924820770184;0.45361782720943905;0.3844789491962124;0.3190936112351598;1.0840308427078098;0.49966788791591116;0.9999375153022629
85.75965;1.0761419026009142;0.4167117610019427;0.3872246814114485;0.339855755322744;0.3158353675138233;1.0000829015006878;10.000257151328666;0.41680480281504556;0.45367896604573166;0.45361837977945035;0.3844785299120925;0.31909373773552197;1.0840287804321755;0.49966806388600454;0.9999364462212135
85.76965;1.07614127282356;0.4167117668932555;0.38722464557607006;0.3398557853799539;0.3158356401507192;1.0000817938166726;10.000274525334255;0.41680410679467983;0.45367869205271444;0.45361895914311956;0.3844781320042749;0.3190938828256308;1.0840267122030731;0.4996682194165506;0.9999353761330384
85.77965;1.0761407027141658;0.4167117528173911;0.3872246072686643;0.3398558042564238;0.3158359139408886;1.0000807257674706;10.000292184610595;0.416803403076977;0.4536784241212801;0.45361956397729747;0.38447775826775676;0.3190940468513689;1.084024645514179;0.4996683533772568;0.9999343063886158
85.78965;1.0761401835657114;0.4167117173754537;0.38722456750031675;0.3398558117881791;0.31583618922776746;1.000079706382247;10.000310072905693;0.4168026920899554;0.4536781608664299;0.4536201928130928;0.38447741201385344;0.3190942300700175;1.0840225882202539;0.4996684643850419;0.9999332379649779
85.79965;1.0761397066864167;0.416711659860452;0.387224527158791;0.3398558085476682;0.31583646623042855;1.000078744500871;10.00032814995088;0.41680197397400953;0.45367790171286454;0.45362084425227595;0.3844770965539365;0.3190944329849938;1.084020548608473;0.49966855070662497;0.9999321717651152
85.80965;1.0761392642827652;0.41671158034101025;0.38722448687038774;0.3398557953400568;0.31583674471131246;1.0000778480961414;10.000346386754387;0.41680124889694714;0.45367764674769095;0.45362151742663753;0.3844768148971299;0.31909465627922606;1.0840185357083676;0.49966861046073097;0.9999311087875643
85.81965;1.0761388497511493;0.41671147929871866;0.38722444701589337;0.3398557730492579;0.31583702385110574;1.0000770242780581;10.000364757559256;0.41680051727540646;0.4536773962192437;0.45362221200772823;0.38447656973703037;0.31909490067083796;1.0840165594284525;0.49966864183934745;0.999930050689935
85.82965;1.076138458071338;0.416711357275693;0.3872244077552853;0.33985574270419944;0.31583730249816355;1.0000762798949656;10.000383229243713;0.4167997797207124;0.453677150309858;0.4536229276438159;0.38447636324777;0.3190951668387726;1.0840146302924798;0.4996686430991644;0.9999290002859121
85.83965;1.0761380861587926;0.41671121477849715;0.3872243690456327;0.3398557055807669;0.31583757946097246;1.0000756217743034;10.000401758195578;0.4167990369900749;0.45367690937836413;0.4536236635873973;0.38447619660660315;0.3190954552692846;1.0840127587836577;0.49966861252070244;0.9999279609596492
85.84965;1.0761377325225892;0.41671105212513576;0.387224330802145;0.33985566309676124;0.3158378535775029;1.0000750561253555;10.000420295118952;0.41679829009059355;0.45367667399491685;0.4536244186935964;0.38447606988237715;0.31909576618711233;1.0840109544340526;0.4996685486715089;0.9999269357508079
85.85965;1.0761373965227279;0.4167108692059202;0.387224293163401;0.33985561631592376;0.3158381236918688;1.000074587533665;10.000438789121095;0.416797540131646;0.4536764445165685;0.4536251913345361;0.38447598251992976;0.3190960995995755;1.0840092252453974;0.4996684507564717;0.9999259274194702
85.86965;1.0761370779458135;0.41671066547672997;0.38722425662993193;0.33985556552397433;0.3158383887531;1.0000742183578115;10.000457195244897;0.4167967879263042;0.45367622072702696;0.4536259792321466;0.3844759337674552;0.31909645524082675;1.0840075777415081;0.49966831861495786;0.9999249391143923
85.87965;1.0761367767507748;0.4167104404841377;0.38722422208196217;0.3398555103594039;0.31583864804582135;1.0000739490803405;10.000475483431947;0.41679603392860926;0.45367600182868645;0.45362677943974716;0.3844759228204577;0.31909683255815435;1.0840060171107408;0.49966815246272556;0.999923974739166
85.88965;1.0761364925094623;0.4167101946090392;0.3872241906920469;0.3398554502931751;0.315838901258084;1.00007377896218;10.000493640380544;0.4167952786162904;0.4536757865582398;0.4536275884601098;0.38447594901126453;0.31909723088174285;1.084004547285178;0.49966795272248354;0.9999230388693104
85.89965;1.076136224114199;0.41670992909992466;0.3872241636964551;0.33985538503258234;0.3158391482144829;1.0000737063734646;10.000511668419856;0.41679452296907377;0.4536755732510092;0.4536284025413363;0.3844760119228271;0.3190976493933207;1.084003171564489;0.49966772010670635;0.9999221366727589
85.90965;1.076135970230631;0.41670964537596683;0.38722414215017603;0.3398553147320953;0.3158393885369536;1.000073729272501;10.000529582352346;0.41679376877942476;0.4536753600432689;0.4536292180720686;0.3844761112110232;0.31909808672502465;1.0840018933401416;0.4996674555974971;0.9999212738393846
85.91965;1.0761357298064467;0.41670934447823954;0.3872241268936377;0.33985524004045503;0.3158396214653116;1.0000738457228115;10.000547403311412;0.4167930185111219;0.4536751452907748;0.45363003175307653;0.38447624639743644;0.31909854079890243;1.0840007158684652;0.49966716000270767;0.9999204559836264
85.92965;1.0761355017992067;0.4167090269843344;0.38722411871706475;0.3398551619278342;0.3158398457600152;1.0000740543534385;10.000565155653016;0.41679227479823394;0.4536749278399421;0.4536308405698945;0.3844764168689201;0.31909900925996776;1.0839996418956435;0.49966683366504105;0.9999196881104917
85.93965;1.0761352840874916;0.4167086932287384;0.3872241183773567;0.33985508139817394;0.3158400596181328;1.0000743548334459;10.000582865761118;0.4167915401254133;0.4536747069792524;0.4536316418330538;0.3844766218724819;0.31909949001764104;1.0839986742497156;0.4996664765455774;0.9999189746118934
85.94965;1.0761350724924845;0.416708343635686;0.387224126379555;0.33985499938778185;0.3158402608019359;1.0000747471842402;10.00060055868604;0.4167908166982712;0.45367448224429086;0.4536324332810069;0.3844768603090017;0.3190999813772862;1.0839978166821695;0.4996660883188089;0.9999183191004278
85.95965;1.0761348608895038;0.416707978992215;0.3872241427348406;0.3398549168461589;0.31584044707325626;1.0000752304453184;10.000618255910327;0.41679010617254614;0.45367425315212145;0.45363321311199795;0.384477130457593;0.3191004818696556;1.0839970740780422;0.49966566871108387;0.9999177242332222
85.96965;1.0761346423870253;0.41670760071560037;0.38722416692526535;0.3398548346726046;0.3158406165877931;1.0000758023880607;10.000635973942213;0.4167894094206967;0.45367401910621596;0.45363397990381465;0.38447742983254884;0.31910099017521837;1.0839964523309833;0.49966521801393393;0.9999171920229886
85.97965;1.076134410559917;0.4167072111796375;0.38722419824964704;0.3398547534728198;0.31584076798641636;1.000076459488609;10.000653717376306;0.41678872666660655;0.4536737796179083;0.4536347325113046;0.38447775539549517;0.3191015050828549;1.0839959583491772;0.4996647372918492;0.9999167243188924
85.98965;1.0761341601902075;0.4167068138894187;0.3872242362210035;0.3398546733544431;0.31584090032543694;1.0000771963391621;10.000671469567843;0.4167880578932793;0.45367353435250657;0.45363546997215903;0.384478104075772;0.3191020253017226;1.0839956000119106;0.4996642283857375;0.9999163229512652
85.99965;1.076133887848443;0.4167064131787137;0.3872242806235794;0.339854593928725;0.31584101298980494;1.0000780054311074;10.000689195028432;0.4167874030922121;0.453673282898482;0.4536361914609989;0.3844784730307169;0.31910254931562726;1.08399538585003;0.49966369367642793;0.9999159896438788
86.00965;1.076133592212577;0.41670601367566495;0.3872243314601737;0.3398545146603453;0.31584110562720125;1.0000788780587246;10.000706854070724;0.416786762182162;0.45367302472548193;0.45363689644021066;0.38447885944580024;0.31910307540298777;1.0839953245442906;0.499663135321284;0.9999157263311427
86.01965;1.0761332740797447;0.41670562010538087;0.38722438883967325;0.33985443533183873;0.31584117811434076;1.0000798055874218;10.00072441208982;0.4167861348360584;0.45367275922679956;0.4536375849333229;0.3844792604564175;0.31910360181406394;1.0839954242510044;0.4996625544340287;0.9999155355413297
86.02965;1.076132936505879;0.4167052372853231;0.38722445269735434;0.33985435621249643;0.3158412305027231;1.0000807800388642;10.000741837967432;0.4167855204384241;0.4536724857144043;0.45363825767891025;0.38447967342508305;0.3191041270525695;1.0839956915247995;0.4996619509793773;0.9999154200282233
86.03965;1.076132584491318;0.4167048699581904;0.38722452279343356;0.33985427802387913;0.3158412629597;1.0000817945300025;10.000759103640343;0.4167849183032232;0.4536722036334216;0.453638916081901;0.3844800962092191;0.31910464999070337;1.0839961304987287;0.4996613240727708;0.9999153819974396
86.04965;1.0761322237189972;0.41670452252658413;0.3872245990145597;0.3398542019755134;0.3158412757875895;1.0000828436903477;10.000776189263325;0.41678432797927206;0.4536719128541032;0.4536395620558159;0.3844805273062289;0.3191051697159461;1.08399674345684;0.4996606719918007;0.9999154224257011
86.05965;1.0761318594895009;0.41670419883527554;0.38722468145038624;0.3398541297232442;0.31584126960479647;1.0000839234827676;10.000793081056948;0.41678374911818267;0.4536716137162103;0.4536401976262173;0.38448096586732;0.3191056853508327;1.0839975318438984;0.4996599922447036;0.9999155406810478
86.06965;1.0761314963114939;0.4167039021837202;0.3872247702917627;0.339854063040799;0.3158412456077406;1.0000850308682754;10.000809755619269;0.41678318096086486;0.4536713069208168;0.45364082432928515;0.3844814114013702;0.3191061960268121;1.0839984967318994;0.4996592820183681;0.9999157347166621
86.07965;1.0761311376359193;0.4167036356241359;0.3872248656792774;0.3398540034699456;0.3158412056256046;1.0000861634965412;10.000826170809162;0.41678262223978485;0.4536709935288862;0.4536414431831305;0.38448186337994217;0.31910670101359345;1.0839996393500362;0.49965853860584425;0.9999160013218498
86.08965;1.0761307861135683;0.416703402046642;0.3872249672947889;0.3398539521519689;0.3158411519160442;1.0000873196712357;10.000842276939263;0.41678207167683534;0.45367067498151575;0.45364205532397545;0.3844823212113554;0.3191071997691556;1.0840009608416963;0.49965775960427905;0.9999163362443309
86.09965;1.0761304443081383;0.4167032036794267;0.38722507402389333;0.3398539097176866;0.31584108690380885;1.0000884987747238;10.000858031464363;0.4167815283776687;0.45367035290818936;0.4536426622876145;0.38448278456017676;0.3191076917067279;1.084002460655986;0.49965694305620484;0.9999167347862734
86.10965;1.0761301147970113;0.4167030416922515;0.3872251842465393;0.339853876294715;0.31584101293574013;1.0000897011483039;10.000873401246766;0.41678099178140676;0.4536700289265902;0.4536432657681416;0.38448325368924935;0.31910817590916696;1.0840041353691876;0.49965608765200714;0.9999171923916682
86.11965;1.0761297999719868;0.4167029165011284;0.387225296453636;0.33985385167567095;0.3158409320430178;1.0000909272474026;10.000888357101294;0.41678046149023507;0.4536697046108446;0.45364386740397705;0.38448372955611043;0.31910865111337994;1.0840059791506702;0.4996551928458113;0.9999177048537138
86.12965;1.0761295024438997;0.416702828311559;0.3872254094839203;0.3398538354985426;0.3158408457983618;1.0000921769018671;10.00090287366979;0.41677993719920364;0.45366938129376977;0.4536444683905933;0.3844842136116351;0.3191091159698698;1.0840079849388835;0.49965425885111314;0.9999182687965444
86.13965;1.076129225144776;0.41670277745588846;0.3872255224432118;0.33985382727430324;0.31584075538314077;1.0000934489396993;10.00091693858372;0.4167794186768004;0.4536690596421674;0.4536450689221297;0.38448470752264674;0.31910956926019884;1.0840101450784236;0.499653286654427;0.9999188819723969
86.14965;1.076128970837863;0.41670276430852987;0.3872256348183535;0.3398538262570605;0.31584066178459774;1.0000947412775008;10.000930558437664;0.4167789057296272;0.45366873949264047;0.4536456683008313;0.38448521275028935;0.3191100098107322;1.0840124514146599;0.49965227802164053;0.9999195428308627
86.15965;1.0761287421172305;0.4167027887138717;0.38722574658241543;0.33985383146599757;0.31584056588586257;1.0000960515628476;10.000943752281357;0.41677839816400614;0.4536684201793627;0.45364626572887556;0.38448573006216763;0.319110436293727;1.0840148948629023;0.49965123546185664;0.999920250378563
86.16965;1.0761285416146347;0.4167028497672919;0.38722585786441793;0.33985384193188056;0.31584046846643166;1.0000973779777507;10.000956542006422;0.41677789596700865;0.45366810106096084;0.4536468607898721;0.38448625948735965;0.3191108472508479;1.0840174643660003;0.49965016221237196;0.9999210044515199
86.17965;1.0761283718309147;0.41670294647399536;0.3872259686243743;0.3398538568410386;0.315840370340169;1.0000987195537347;10.000968949399313;0.4167773995863893;0.45366778186050905;0.45364745323569045;0.3844868006172033;0.3191112412462096;1.0840201463516925;0.49964906219571376;0.9999218053000151
86.18965;1.076128235165808;0.4167030782313536;0.387226078770855;0.3398538754632248;0.31584027249922675;1.0001000755852831;10.000980996384019;0.41677690978280857;0.45366746251649737;0.45364804261514147;0.38448735290942626;0.31911161686408684;1.0840229257974399;0.4996479397405637;0.9999226527942738
86.19965;1.0761281346033407;0.41670324434960965;0.38722618834471395;0.33985389706464947;0.31584017592973906;1.0001014442464795;10.000992708188555;0.41677642714711555;0.4536671426423043;0.45364862819192225;0.3844879159680944;0.31911197269779257;1.0840257882110895;0.4996467991202013;0.9999235463701752
86.20965;1.0761280741768613;0.41670344342088;0.3872262974111334;0.33985392099792117;0.31584008129337104;1.0001028215780983;10.001004123596859;0.4167759519667345;0.45366682123473184;0.4536492089281074;0.38448848955667814;0.319112307506063;1.084028720907224;0.4996456441427861;0.9999244854059216
86.21965;1.076128058453368;0.4167036732579642;0.3872264057937218;0.339853946873098;0.3158399888147667;1.0001042021743476;10.001015299668959;0.4167754845037847;0.4536664967680929;0.4536497833972655;0.3844890732695245;0.3191126202955836;1.0840317132492747;0.4996444777645664;0.9999254687955678
86.22965;1.0761280926461758;0.41670393103880493;0.38722651289211424;0.3398539746152401;0.3158398982592186;1.000105580729845;10.001026297942916;0.41677502508217634;0.4536661672547474;0.45365034994281594;0.38448966626618786;0.31911291013690984;1.084034756256253;0.49964330201448026;0.9999264938517278
86.23965;1.07612818388879;0.4167042135057115;0.3872266176985445;0.33985400446764563;0.3158398090629735;1.0001069526255193;10.00103716763405;0.4167745739615672;0.45366583038964875;0.4536509069857949;0.38449026724557683;0.3191131758835821;1.0840378422047892;0.499642118733504;0.9999275559702151
86.24965;1.07612834124781;0.41670451744855813;0.3872267189077692;0.33985403697691297;0.31583972070123206;1.0001083135170958;10.001047942062868;0.41677413134290103;0.4536654839807332;0.4536514530725582;0.3844908744625127;0.3191134161884445;1.084040965185393;0.49964093059362674;0.9999286493430554
86.25965;1.076128574422136;0.4167048400379262;0.38722681493329636;0.3398540728966168;0.3158396327651342;1.0001096589968492;10.001058641270859;0.416773697419843;0.45366512630669426;0.45365198690896397;0.3844914857314709;0.3191136298829883;1.0840441218104346;0.4996397413293378;0.9999297678605357
86.26965;1.0761288929632264;0.4167051787143493;0.3872269039628206;0.33985411304768987;0.3158395445956042;1.0001109847262581;10.001069277778365;0.4167732722572365;0.4536647560929341;0.45365250787884265;0.3844920986397054;0.31911381635672087;1.084047310626059;0.4996385552197055;0.99993090580628
