time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.27965;1.0761293055873176;0.4167055311880543;0.38722698411772627;0.3398541581538163;0.3158394551188712;1.0001122864400627;10.001079866698023;0.4167728555144452;0.45366437214542144;0.45365301649568823;0.38449271100666943;0.3191139757248654;1.0840505306475943;0.49963737658529117;0.9999320581258624
86.28965;1.0761298191942326;0.41670589561821814;0.38722705347226044;0.33985420887094864;0.31583936308314275;1.0001135592972479;10.001090429331775;0.4167724464696725;0.4536639730013006;0.45365351405028703;0.3844933212066195;0.31911410878616125;1.0840537803312484;0.4996362095237685;0.9999332200885698
86.29965;1.0761304385200827;0.41670627047495123;0.3872271101153207;0.33985426612996117;0.3158392672684052;1.000114797679041;10.001100986959177;0.4167720445198923;0.4536635571130788;0.4536540020091445;0.38449392810803257;0.3191142168861308;1.0840570577374034;0.4996350577883911;0.9999343870580517
86.30965;1.0761311666048303;0.41670665413637115;0.38722715247547357;0.3398543313552064;0.3158391666076528;1.0001159962903232;10.00111155715462;0.4167716494622984;0.453663123304146;0.4536544817874953;0.3844945308438212;0.3191143018382167;1.084060361649314;0.49963392480393226;0.9999355550718604
86.31965;1.076132005619306;0.4167070446538623;0.3872271795060318;0.33985440634174763;0.3158390602548751;1.000117151280335;10.001122159744066;0.4167712613131492;0.4536626707657589;0.45365495460401173;0.384495128598969;0.31911436590360803;1.0840636924561593;0.49963281377840335;0.9999367210349476
86.32965;1.0761329575123058;0.4167074400226163;0.38722719066611117;0.33985449295362374;0.31583894737493884;1.000118260828368;10.001132820057695;0.41677088024396136;0.45366219857071105;0.4536554212684013;0.38449572045973823;0.31911441175345984;1.0840670516919442;0.499631727719557;0.9999378814823492
86.33965;1.076134024043552;0.4167078386866741;0.3872271860406221;0.33985459273017304;0.315838826946164;1.0001193253563863;10.001143558225056;0.4167705067303422;0.4536617051128243;0.45365588230002857;0.38449630550596126;0.31911444233303754;1.0840704407713397;0.49963066918326676;0.9999390316573602
86.34965;1.0761352065228056;0.4167082395890108;0.38722716631985454;0.3398547065482669;0.31583869783652796;1.0001203464523842;10.001154380432698;0.4167701415923252;0.45366118791609317;0.4536563384489162;0.384496883007912;0.3191144605994748;1.08407386007566;0.4996296399810445;0.9999401660734025
86.35965;1.0761365057546328;0.41670864186416273;0.3872271324127898;0.3398548345494167;0.315838558790817;1.0001213250718337;10.00116528599786;0.4167697858463607;0.4536606439727479;0.45365679113774826;0.3844974524077888;0.31911446924657977;1.0840773084482462;0.49962864111608657;0.9999412792147692
86.36965;1.0761379222118748;0.416709044777595;0.38722708515474685;0.33985497642735024;0.31583840835491794;1.0001222608162346;10.001176275910233;0.41676944043150344;0.45366007025145505;0.45365724245975003;0.38449801328224525;0.3191144706182989;1.0840807830062427;0.4996276729909575;0.9999423658314616
86.37965;1.0761394561749573;0.4167094479041219;0.38722702538116704;0.33985513182896576;0.31583824502286223;1.0001231522642489;10.0011873539472;0.4167691060415069;0.4536594640670886;0.4536576948031152;0.38449856538792987;0.3191144667736705;1.084084279716317;0.4996267358101356;0.999943421187733
86.38965;1.0761411075316325;0.4167098511005481;0.38722695414761665;0.33985530049955065;0.3158380674657126;1.0001239972962592;10.001198526105638;0.4167687832034966;0.45365882322907797;0.45365815043064167;0.384499108633203;0.3191144594513507;1.0840877945051215;0.4996258297987861;0.9999444409935181
86.39965;1.0761428752783404;0.41671025415253893;0.3872268726225398;0.3398554821632486;0.3158378746748621;1.0001247932392874;10.001209794626314;0.41676847222065616;0.45365814593415377;0.45365861116859774;0.3844996430787072;0.3191144499768116;1.0840913232138127;0.49962495501709686;0.9999454211784968
86.40965;1.076144756915117;0.4167106565262515;0.387226781619882;0.33985567633388536;0.31583766601637775;1.0001255371968911;10.001221147130307;0.4167681728547886;0.45365743053573215;0.4536590782471416;0.3845001689558543;0.31911443927985444;1.0840948603562337;0.49962411110869503;0.9999463579781186
86.41965;1.0761467480194913;0.4167110576286922;0.3872266816128953;0.33985588212739226;0.31583744119549945;1.0001262262111854;10.001232552630663;0.41676788436216766;0.4536566754380539;0.45365955246926565;0.38450068664240306;0.319114428067113;1.0840983993861888;0.49962329720907284;0.9999472484146913
86.42965;1.0761488421145629;0.416711457261738;0.38722657336331223;0.33985609803805544;0.3158372000918058;1.0001268568236232;10.001243963009314;0.41676760589768025;0.4536558792108332;0.4536600345750063;0.384501196637211;0.3191144171006884;1.0841019347413265;0.4996225118355334;0.9999480910755322
86.43965;1.0761510305030273;0.4167118556305646;0.3872264582748143;0.33985632193860527;0.31583694250287203;1.00012742481581;10.001255312527594;0.416767336584106;0.4536550407356055;0.45366052532710466;0.3845016993287863;0.31911440737437596;1.0841054631976115;0.49962175291328964;0.999948886524099
86.44965;1.076153302589729;0.4167122530031937;0.3872263382319611;0.3398565516040922;0.3158366679819131;1.0001279257275881;10.001266518856522;0.41676707525222634;0.45365415920111735;0.4536610251185115;0.38450219458816537;0.3191144001292949;1.084108983405519;0.49962101828004035;0.9999496365682458
86.45965;1.07615564717757;0.4167126496469525;0.38722621520557177;0.33985678536456043;0.31583637591313307;1.0001283556333662;10.001277488224533;0.4167668204889574;0.4536532340900801;0.453661533550967;0.3845026815724148;0.31911439667943586;1.0841124939885856;0.4996203063065886;0.9999503429894525
86.46965;1.0761580532550534;0.4167130459362396;0.38722609087590937;0.3398570224572618;0.31583606574267914;1.0001287116840873;10.001288121600986;0.41676657106898235;0.4536522651926241;0.45366204970854396;0.3845031588402916;0.3191143981102483;1.0841159917322924;0.49961961619332435;0.9999510070926136
86.47965;1.0761605093912388;0.41671344202651195;0.38722596660907393;0.339857263137366;0.31583573709500046;1.0001289922488055;10.001298320282174;0.4167663261490876;0.4536512523515855;0.4536625729880333;0.38450362465773846;0.3191144052956609;1.0841194711851718;0.49961894805404683;0.9999516300935593
86.48965;1.0761630034446317;0.4167138373770309;0.3872258437059813;0.3398575084871012;0.3158353896931781;1.0001291968769144;10.001307991983964;0.4167660850593219;0.4536501950846616;0.45366310347576944;0.38450407736300485;0.31911441921300304;1.0841229253024285;0.49961830267913326;0.9999522134185531
86.49965;1.0761655234254661;0.4167142308615394;0.3872257235485946;0.33985775987395234;0.31583502327989665;1.000129326254218;10.001317056523154;0.416765847151563;0.45364909261438113;0.4536636415180837;0.38450451563919447;0.31911444108032644;1.0841263464768067;0.4996176808594666;0.9999527588035435
86.50965;1.076168058126595;0.41671462128176784;0.3872256075277751;0.3398580183486083;0.31583463762784536;1.0001293815277579;10.001325445877384;0.41676561192101663;0.45364794430152905;0.45366418708986855;0.384504938558549;0.3191144722475161;1.0841297272374977;0.4996170829545478;0.9999532687613928
86.51965;1.0761705970834856;0.41671500779966836;0.38722549688331964;0.3398582843640077;0.3158342324904351;1.0001293627347267;10.00133310043612;0.41676537929290947;0.4536467500966646;0.45366473951102076;0.38450534542458487;0.3191145139484819;1.0841330604534822;0.499616509146093;0.999953747238293
86.52965;1.0761731303865247;0.4167153904813515;0.3872253926375686;0.33985855789993535;0.31583380742111544;1.0001292678376952;10.001339969002865;0.416765149884686;0.45364551084022114;0.45366529768216834;0.3845057356329756;0.31911456697828094;1.084136339843111;0.49961595968067996;0.9999541995016917
86.53965;1.0761756487686458;0.4167157707717922;0.38722529557548047;0.33985883862170074;0.3158333617254527;1.0001290939989524;10.001346010933828;0.41676492516636143;0.45364422826928225;0.45366586058982494;0.3845061086474305;0.3191146315120791;1.0841395601161832;0.4996154346018176;0.9999546311881762
86.54965;1.0761781445411593;0.41671615108475163;0.38722520605724564;0.3398591258339571;0.3158328947538369;1.0001288398453272;10.001351191772665;0.4167647073336924;0.4536429045532583;0.45366642745777713;0.3845064640230171;0.3191147072600028;1.0841427159080457;0.4996149334834139;0.9999550475500856
86.55965;1.076180612627226;0.41671653373609835;0.38722512379008306;0.3398594184716281;0.31583240623667347;1.0001285060613203;10.001355472120556;0.41676449856768527;0.453641541662268;0.45366699737785415;0.3845068013863013;0.3191147938065696;1.0841458008655298;0.499614455676175;0.9999554532699586
86.56965;1.0761830504412315;0.4167169201947679;0.38722504786866746;0.3398597152203904;0.31583189631794895;1.0001280942496378;10.001358801531024;0.41676430013275195;0.45364014117941037;0.45366756890181104;0.3845071203353233;0.31911489079951844;1.0841488077921049;0.4996140008816873;0.9999558520907812
86.57965;1.0761854565099511;0.41671731079729984;0.3872249768856692;0.3398600144270503;0.3158313654395402;1.0001276061812276;10.001361120263011;0.4167641121198247;0.4536387047186866;0.45366814000934064;0.3845074204226509;0.31911499790149184;1.0841517293012546;0.49961356944111696;0.9999562462699195
86.58965;1.0761878283574877;0.4167177047832784;0.38722490878475646;0.33986031382517634;0.3158308143124712;1.0001270443481527;10.001362363173454;0.4167639338042276;0.4536372345583603;0.45366870851784463;0.3845077013242433;0.3191151146693547;1.0841545587863728;0.4996131620201646;0.9999566370249784
86.59965;1.0761901613196156;0.4167181007103712;0.38722484072189706;0.3398606106726822;0.3158302440238152;1.000126412426667;10.00136246849943;0.41676376407579707;0.453635734041821;0.45366927247372907;0.38450796301331797;0.3191152405507108;1.0841572911049138;0.49961277911969604;0.9999570257097457
86.60965;1.0761924495040267;0.41671849691195173;0.3872247692268983;0.3398609023252325;0.3158296562431867;1.0001257145207492;10.00136138650848;0.4167636016165188;0.45363420743397814;0.45366983017535;0.3845082057192486;0.31911537506738163;1.0841599221775329;0.49961242078076473;0.9999574139668009
86.61965;1.076194687209594;0.4167188917930054;0.38722469046350816;0.33986118661846637;0.3158290531957231;1.000124954011888;10.001359075686402;0.4167634450348687;0.4536326592096296;0.45367038022087136;0.38450842962728005;0.31911551794152504;1.0841624482906047;0.4996120864869612;0.9999578030556392
86.62965;1.0761968692758004;0.4167192841689194;0.38722460052762936;0.3398614619290543;0.315828437220813;1.0001241329521147;10.001355493943995;0.4167632932022707;0.4536310934725338;0.45367092158246375;0.38450863472201363;0.31911566881321796;1.0841648661662007;0.49961177539589285;0.9999581937091281
86.63965;1.076198991277798;0.4167196734578038;0.38722449593987396;0.339861727145324;0.31582781029894286;1.000123252196343;10.0013506021494;0.41676314541510395;0.4536295141103989;0.4536714533321363;0.3845088211940804;0.31911582681310413;1.084167173338438;0.49961148668049504;0.9999585860358213
86.64965;1.0762010504618704;0.4167200594425159;0.3872243739484709;0.33986198151795644;0.31582717383238756;1.0001223122234355;10.001344375763422;0.41676300111771497;0.45362792532008445;0.4536719743347594;0.38450898991194704;0.31911599058412843;1.084169367484292;0.49961121971534445;0.9999589790889318
86.65965;1.076203046499133;0.41672044179770784;0.3872242323848858;0.3398622243800088;0.31582652868913225;1.000121314056288;10.001336805820221;0.4167628594405651;0.45362633190739005;0.4536724831679775;0.38450914242225326;0.3191161586090994;1.084171445168773;0.49961097429292506;0.9999593710000388
86.66965;1.0762049803836096;0.41672081982828246;0.38722406960445954;0.33986245485994515;0.31582587544942575;1.0001202593420668;10.00132788902941;0.41676271888737143;0.4536247390588331;0.4536729780749772;0.3845092807832609;0.31911632925699884;1.084173401802447;0.4996107508041356;0.9999597594105494
86.67965;1.076206852198571;0.41672119275223873;0.3872238845098417;0.3398626717692401;0.31582521469464164;1.0001191496412907;10.001317622737064;0.4167625775411371;0.4536231518162377;0.4536734569268183;0.38450940735963607;0.3191165005622223;1.0841752325427505;0.4996105500609133;0.9999601414237949
86.68965;1.0762086600735368;0.41672156005177624;0.3872236762021627;0.339862873834715;0.31582454724452713;1.0001179862658363;10.001306009101842;0.4167624336391439;0.4536215748209491;0.4536739172131966;0.38450952445347797;0.31911667021018847;1.084176933426562;0.49961037273278963;0.9999605138173109
86.69965;1.0762104005035762;0.416721921212306;0.3872234436865981;0.3398630600780152;0.31582387420586966;1.0001167709283945;10.001293059609003;0.4167622859030749;0.4536200123325995;0.45367435616870555;0.38450963408002453;0.31911683578329114;1.0841785024300445;0.49961021895324836;0.9999608736485659
86.70965;1.0762120692020682;0.4167222754007361;0.3872231860602759;0.3398632299479987;0.31582319688080335;1.0001155061734113;10.001278793507025;0.4167621335986062;0.45361846836041975;0.45367477124146965;0.38450973802816596;0.3191169949002484;1.0841799392934075;0.49961008862928546;0.9999612180241266
86.71965;1.0762136623072525;0.4167226216341745;0.38722290266178755;0.339863383153852;0.31582251686606844;1.0001141955290473;10.001263232616164;0.4167619766078075;0.4536169469611061;0.45367516046027706;0.3845098378561216;0.31911714518295387;1.084181244514134;0.49960998199796897;0.9999615432728372
86.72965;1.0762151774206774;0.41672295891537764;0.3872225927501653;0.3398635194801258;0.3158218362031294;1.0001128433789659;10.001246398074237;0.41676181535904766;0.45361545252495616;0.45367552225530067;0.38450993478628726;0.3191172843321638;1.0841824186523485;0.49960989966557745;0.9999618446524478
86.73965;1.0762166138895262;0.41672328627806093;0.38722225523920906;0.3398636387573817;0.31582115716383835;1.0001114540535627;10.001228311838055;0.41676165041570074;0.45361398983313755;0.453675855219606;0.3845100298456138;0.3191174103988249;1.0841834617004487;0.4996098422664492;0.9999621163478942
86.74965;1.0762179721898526;0.4167236029974414;0.38722188908473987;0.3398637408658183;0.31582048179757727;1.000110031116711;10.001208998506334;0.41676148186454237;0.4536125638424667;0.4536761581548026;0.38451012415812447;0.31911752204992033;1.0841843726429576;0.4996098103601753;0.9999623513321262
86.75965;1.0762192531650567;0.4167239085559726;0.3872214938501702;0.3398638256449653;0.315819811682688;1.0001085778515257;10.001188483563103;0.416761308881703;0.4536111793916487;0.4536764302286357;0.3845102189396363;0.3191176186270766;1.084185149651502;0.49960980446519987;0.9999625416009711
86.76965;1.0762204585416846;0.416724202336968;0.3872210697154066;0.33986389277839885;0.31581914801060534;1.0001070979259497;10.00116679915298;0.41676112992431813;0.45360984101783214;0.4536766711525472;0.3845103152486067;0.31911769998422507;1.0841857907759853;0.4996098248014674;0.999962678831965
86.77965;1.0762215922054597;0.41672448352271835;0.38722061718612943;0.33986394179438567;0.31581849182829863;1.0001055950209086;10.001143997307896;0.41676094341808895;0.4536085526835637;0.4536768812427277;0.3845104139636154;0.3191177662950904;1.0841862946327157;0.49960987107722227;0.9999627551534209
86.78965;1.076222660340362;0.4167247512657054;0.3872201370658327;0.3398639721452812;0.3158178441879858;1.0001040715038851;10.001120146290315;0.4167607482142299;0.4536073174242181;0.4536770613221599;0.38451051610617515;0.31911781804018813;1.0841866605620587;0.4996099425668371;0.9999627641699946
86.79965;1.0762236703950978;0.416725004841615;0.3872196306118902;0.3398639832655493;0.3158172060646732;1.0001025277342956;10.001095310137718;0.41676054355162195;0.45360613733690563;0.45367721246552456;0.3845106231160367;0.3191178561063932;1.0841868885179853;0.49961003824038897;0.9999627016111008
86.80965;1.0762246298993339;0.4167252434303539;0.387219099459766;0.3398639746340408;0.3158165783250406;1.0001009632414297;10.001069539411784;0.41676032895153964;0.4536050137887165;0.45367733554771816;0.38451073668974084;0.3191178818169352;1.084186978800335;0.4996101570454131;0.9999625649071612
86.81965;1.076225545633119;0.4167254655143212;0.3872185451176273;0.33986394581886786;0.31581596197187956;1.000099378108169;10.001042876388755;0.41676010427976606;0.45360394755820743;0.45367743088490026;0.3845108583746477;0.31911789694107207;1.0841869316720998;0.49961029806355933;0.999962352628295
86.82965;1.0762264235748868;0.4167256685614016;0.3872179684465755;0.33986389652218235;0.3158153583182175;1.0000977727700882;10.00101535565719;0.41675986967525597;0.45360293926229894;0.45367749820502273;0.3845109892972543;0.31911790361092063;1.0841867476212943;0.4996104601737204;0.9999620649746208
86.83965;1.07622726949011;0.4167258495331007;0.3872173697295645;0.3398638266139962;0.31581476887538656;1.0000961471874836;10.00098699884783;0.4167596253331845;0.45360199006399293;0.45367753693003493;0.38451112996689985;0.3191179039292937;1.0841864280147506;0.49961064178082737;0.9999617049788073
86.84965;1.0762280890396645;0.4167260057685064;0.38721674915326054;0.33986373610315257;0.31581419512035497;1.0000945004514648;10.000957813339022;0.416759371524332;0.4536011019544406;0.45367754657541864;0.38451128015972785;0.3191178995149905;1.0841859753419838;0.49961084096058783;0.9999612790378368
86.85965;1.0762288867534808;0.41672613552591936;0.38721610719923877;0.3398636251852829;0.31581363826276665;1.0000928307316441;10.000927796439099;0.41675910885218354;0.4536002772421533;0.4536775268336771;0.38451143917675734;0.3191178914104336;1.0841853931630603;0.49961105590516697;0.9999607960013107
86.86965;1.076229664758174;0.4167262379579005;0.38721544489405696;0.3398634942877203;0.31581309913311645;1.0000911357739592;10.000896944757397;0.41675883843511613;0.4535995176515378;0.4536774774367084;0.38451160640798987;0.3191178803062341;1.0841846859024251;0.4996112854709918;0.9999602654202652
86.87965;1.076230422613262;0.41672631266958166;0.38721476397900073;0.339863343941784;0.31581257825961;1.0000894138079601;10.000865262739119;0.4167585618074618;0.45359882385460065;0.45367739838009735;0.3845117816322211;0.3191178668222991;1.084183858356314;0.4996115293503573;0.999959696309359
86.88965;1.0762311585678606;0.41672635933305036;0.3872140668959869;0.3398631746921924;0.3158120760687745;1.0000876640403646;10.000832763597801;0.41675828051710584;0.45359819585580763;0.45367729043399113;0.38451196471000626;0.3191178517450116;1.0841829151017166;0.4996117878007698;0.9999590970050913
86.89965;1.0762318712482488;0.41672637780138144;0.387213356431304;0.33986298713918806;0.31581159304628914;1.0000858864648927;10.000799471059668;0.41675799553525567;0.4535976335447374;0.4536771552256255;0.38451215517696896;0.3191178361572914;1.0841818603918683;0.499612061208681;0.9999584754112911
86.90965;1.0762325602386713;0.41672636856442363;0.3872126351433647;0.3398627820424778;0.3158111296481196;1.0000840814828125;10.000765424621449;0.41675770686348956;0.45359713664792894;0.453676994758389;0.3845123522749131;0.319117821412427;1.084180699317462;0.49961234971774343;0.9999578390507422
86.91965;1.0762332251786204;0.41672633291108296;0.3872119051138791;0.3398625604797163;0.3158106861224936;1.0000822499116018;10.000730673621307;0.4167574136507638;0.453596704591039;0.45367681095420775;0.3845125550480947;0.31911780899086284;1.084179439650592;0.49961265305406327;0.9999571950851823
86.92965;1.0762338646476692;0.4167262724997487;0.38721116831512364;0.3398623237743369;0.31581026257913397;1.000080393167746;10.000695260326063;0.4167571145480914;0.4535963368368768;0.45367660553102573;0.38451276214341124;0.3191178004179264;1.0841780919527417;0.4996129703255861;0.999956550227057
86.93965;1.076234475827585;0.4167261887712241;0.3872104270913458;0.3398620730252493;0.31580985913256027;1.0000785131207144;10.000659210356842;0.41675680796654097;0.45359603324615255;0.4536763802353021;0.3845129717247728;0.3191177974034646;1.0841766673108428;0.49961329988558817;0.999955910397355
86.94965;1.0762350549189283;0.416726082755083;0.38720968415406004;0.3398618086871639;0.31580947581009894;1.0000766116726445;10.000622533429363;0.41675649231735157;0.45359579420335405;0.45367613715483623;0.3845131818245271;0.31911780192682215;1.084175175165111;0.4996136396899356;0.9999552805496759
86.95965;1.076235597500834;0.41672595528218603;0.38720894231534186;0.3398615306706187;0.31580911242347615;1.0000746902641682;10.00058522738335;0.41675616649347574;0.45359562048531343;0.45367587869386633;0.3845133908190039;0.31911781600078937;1.0841736229545278;0.49961398799691664;0.9999546645298646
86.96965;1.0762360984628383;0.4167258070948702;0.38720820433991127;0.33986123886107905;0.3158087686503168;1.0000727498371362;10.000547287754339;0.41675583044038494;0.4535955126875376;0.4536756073412924;0.3845135975575995;0.31911784151174344;1.084172016726994;0.4996143436960667;0.9999540645894144
86.97965;1.076236552864733;0.4167256386034263;0.38720747281174245;0.33986093352003904;0.31580844416902193;1.0000707913715474;10.000508721311302;0.4167554851598605;0.45359547078136503;0.45367532548798806;0.38451380103924937;0.3191178803370582;1.0841703614330185;0.4996147059046262;0.9999534812106445
86.98965;1.076236957604913;0.41672544974929593;0.3872067500343556;0.3398606152862392;0.3158081386757969;1.000068815948634;10.0004695546949;0.4167551321027022;0.45359549423605633;0.4536750354190494;0.3845140000476035;0.3191179342793419;1.084168660733622;0.49961507345701694;0.999952913773332
86.99965;1.0762373119571211;0.4167252402624246;0.3872060380302575;0.33986028503952426;0.3158078518359156;1.0000668242442645;10.000429835102423;0.4167547726857493;0.45359558218367585;0.4536747394478147;0.38451419314915214;0.3191180048181643;1.0841669171860144;0.49961544478950937;0.9999523617327332
87.00965;1.0762376172835182;0.4167250099415158;0.3872053385920633;0.33985994383265034;0.3158075832612795;1.0000648168163777;10.00038962769259;0.41675440823451;0.45359573345822235;0.4536744397899278;0.3845143788658751;0.3191180931627512;1.0841651331911073;0.49961581794952864;0.9999518255878244
87.01965;1.076237876939556;0.4167247586005239;0.3872046535466306;0.3398595928600543;0.31580733239650943;1.0000627954307952;10.000349014251162;0.4167540400030616;0.45359594654711444;0.45367413812334556;0.3845145557893633;0.3191182005474999;1.0841633117049583;0.49961619080015107;0.9999513071067079
87.02965;1.0762380957511393;0.4167244858035711;0.38720398497390923;0.339859233428687;0.3158070982537971;1.0000607639136616;10.000308087652295;0.41675366888454884;0.4535962193585274;0.4536738354834494;0.3845147227730944;0.3191183283859537;1.0841614564940512;0.49961656144583394;0.9999508090250241
87.03965;1.0762382788598082;0.41672419078027995;0.387203334869082;0.33985886679736366;0.315806879372205;1.0000587279157287;10.000266939481657;0.4167532950048941;0.4535965492085429;0.45367353273559496;0.38451487912341503;0.3191184781637352;1.0841595726637538;0.49961692838006866;0.9999503345921984
87.04965;1.0762384306817196;0.41672387265815336;0.38720270454188976;0.3398584938680693;0.31580667416728814;1.000056694691966;10.000225654395825;0.4167529177910399;0.45359693328343637;0.45367323084569483;0.38451502463256276;0.31911865125248545;1.0841576671551698;0.49961729047239534;0.9999498870743352
87.05965;1.0762385545466064;0.4167235307106876;0.38720209438932146;0.3398581150015226;0.3158064812490822;1.000054672994013;10.000184311636868;0.4167525363777941;0.45359736899480496;0.4536729305265487;0.3845151596189849;0.31911884882789693;1.0841557483601807;0.4996176471951243;0.9999494692499609
87.06965;1.0762386532050627;0.41672316429622625;0.3872015041448879;0.33985773004600506;0.3158062993901013;1.0000526723090404;10.000142981093461;0.41675214985420694;0.4535978536045701;0.45367263182144746;0.3845152849497553;0.3191190717111651;1.0841538246734754;0.4996179987689076;0.9999490832031186
87.07965;1.0762387297643232;0.4167227725529647;0.38720093320770704;0.33985733835982035;0.31580612728663415;1.0000507018049307;10.000101721296828;0.4167517573906733;0.4535983837178843;0.45367233395997536;0.3845154018778013;0.3191193201790173;1.0841519029312554;0.49961834589436505;0.999948730737058
87.08965;1.076238788139142;0.41672235417996345;0.38720038076311025;0.3398569388310859;0.31580596341006584;1.0000487694909508;10.000060584861854;0.4167513583035256;0.4535989555606194;0.45367203545582524;0.3845155118765438;0.3191195941940158;1.0841499882168537;0.49961868943190835;0.9999484138385599
87.09965;1.0762388326726215;0.4167219076631883;0.3871998458340362;0.33985653012321004;0.31580580604232594;1.0000468818499577;10.000019621251244;0.4167509519933281;0.45359956557070863;0.4536717344919589;0.38451561663386236;0.3191198938125856;1.0841480850410066;0.4996190303658401;0.9999481343155865
87.10965;1.0762388674243746;0.4167214321111961;0.3871993273438251;0.33985611094282037;0.3158056533831754;1.000045044113362;9.999978877174854;0.4167505378974081;0.45360021050539545;0.4536714292374364;0.38451571803833895;0.31912021919668565;1.0841461982367508;0.4996193696578415;0.9999478926988575
87.11965;1.0762388956534665;0.41672092818377154;0.3871988240682044;0.33985567998166155;0.31580550360418685;1.0000432606524747;9.99993839709645;0.41675011553545244;0.45360088715144026;0.4536711179108637;0.38451581800590956;0.31912057048324927;1.0841443328012281;0.49961970766542996;0.9999476875706141
87.12965;1.0762389197095166;0.4167203981765636;0.3871983345242062;0.3398552358152548;0.3158053548183887;1.0000415352102214;9.999898219425054;0.41674968453052125;0.4536015921118094;0.4536707989593092;0.38451591821383174;0.3191209478893189;1.0841424934729444;0.4996200436159849;0.999947516157702
87.13965;1.0762389413586126;0.4167198451985968;0.3871978570389271;0.3398547771928272;0.3158052050961329;1.0000398713838434;9.999858374964495;0.4167492445049181;0.45360232199322675;0.45367047105836594;0.38451601985841205;0.31912135181105294;1.0841406847050756;0.49962037559702216;0.9999473753750651
87.14965;1.0762389622595763;0.4167192724463882;0.38719739018077864;0.33985430355874247;0.3158050524922474;1.0000382730944948;9.999818896363857;0.41674879483767274;0.4536030737797409;0.4536701326834648;0.38451612359461357;0.3191217826036482;1.084138910993148;0.499620701035053;0.9999472624850407
87.15965;1.0762389841647773;0.4167186830373131;0.38719693320937876;0.33985381527369235;0.315804894861342;1.0000367442572684;9.999779829924268;0.4167483344375133;0.45360384480230304;0.45366978192434965;0.38451622974893385;0.31912224006663403;1.0841371772512158;0.4996210174666889;0.9999471757481498
87.16965;1.0762390083740405;0.41671807986904386;0.38719648596288997;0.33985331336912106;0.31580472965652173;1.0000352882423487;9.999741236998918;0.41674786180495726;0.45360463227548165;0.4536694166004496;0.3845163384772442;0.3191227230312553;1.0841354890954134;0.4996213230868603;0.9999471147917105
87.17965;1.0762390346423059;0.41671746522258035;0.387196048515489;0.33985279916527805;0.3158045540842156;1.0000339083594514;9.999703186626348;0.4167473752949391;0.4536054330057964;0.4536690342921969;0.38451644961795994;0.31912322951879524;1.0841338527878774;0.4996216165972382;0.9999470800280202
87.18965;1.0762390612173445;0.41671684044747653;0.3871956212444184;0.3398522739453238;0.315804365517471;1.0000326086837248;9.999665750867504;0.4167468733552186;0.45360624347277906;0.4536686325485234;0.3845165624811485;0.3191237573892446;1.084132274501569;0.49962189675585944;0.9999470717015789
87.19965;1.0762390864083513;0.4167162061486974;0.387195205009182;0.33985173871883284;0.31580416185277876;1.0000313939763938;9.999629009868976;0.4167463547846911;0.4536070600407866;0.45366820932272395;0.3845166757596608;0.31912430487815835;1.084130759289923;0.4996221623745242;0.9999470894929015
87.20965;1.0762391092257937;0.41671556272114735;0.3871948011028083;0.33985119417823945;0.3158039416888329;1.0000302694848764;9.999593060273263;0.41674581900155117;0.4536078790781146;0.45366776332835007;0.3845167875661045;0.31912487065387074;1.0841293104657381;0.4996224125857336;0.9999471329531129
87.21965;1.0762391281989347;0.41671491058410576;0.3871944111298255;0.3398506407124166;0.315803704278893;1.0000292414307361;9.99955801499151;0.4167452663215132;0.4536086968889247;0.45366729417976814;0.38451689563504354;0.3191254535639157;1.0841279298196875;0.4996226468287345;0.9999472021754946
87.22965;1.076239140622058;0.4167142501408458;0.3871940367982744;0.3398500783537436;0.3158034493878866;1.000028316852782;9.999523991986125;0.41674469818991405;0.4536095098448222;0.45366680218828725;0.3845169977518467;0.3191260524096179;1.084126618719502;0.4996228646765409;0.9999472976335131
87.23965;1.076239143271508;0.41671358199867325;0.3871936796851245;0.33984950684509324;0.31580317730300067;1.0000275019106912;9.999491100092948;0.41674411701977293;0.45361031493423126;0.45366628791731267;0.38451709228176606;0.31912666597203665;1.0841253792099141;0.4996230657719674;0.9999474193418988
87.24965;1.0762391333010737;0.41671290727979843;0.38719334119719256;0.33984892587088994;0.3158028887237851;1.0000268000263945;9.999459429102583;0.41674352561707073;0.4536111101641809;0.45366575185193586;0.3845171783958755;0.3191272930943673;1.0841242144565015;0.4996232498581971;0.9999475668732577
87.25965;1.0762391084456193;0.4167122275532193;0.3871930227171945;0.33984833526807384;0.31580258428257074;1.0000262112846603;9.999429043257683;0.4167429268575082;0.4536118944521985;0.4536651942639081;0.38451725589214947;0.31912793252088073;1.0841231288318125;0.49962341681187866;0.9999477404046414
87.26965;1.0762390668488107;0.41671154443117514;0.3871927257206675;0.3398477350706249;0.31580226426157176;1.0000257330070612;9.999399977319298;0.41674232382314097;0.45361266723142857;0.4536646151185047;0.38451732493475876;0.31912858282186646;1.084122127203203;0.4996235667360331;0.9999479411699884
87.27965;1.0762390068757068;0.41671085913895156;0.38719245160694227;0.33984712538461376;0.3158019288257963;1.0000253605689529;9.999372241614648;0.41674171979819263;0.45361342792605586;0.4536640140667127;0.384517385753284;0.3191292426304997;1.0841212134217562;0.49962370022219066;0.9999481708919589
87.28965;1.076238926835732;0.41671017232303914;0.3871922013731786;0.3398465062597715;0.31580157825195554;1.0000250877890295;9.99934583573904;0.416741118117075;0.45361417563859624;0.4536633906468515;0.38451743826495616;0.31912991067993046;1.0841203896653202;0.49962381845434406;0.9999484316313492
87.29965;1.076238824739685;0.4167094842284857;0.3871919754996442;0.3398458777143785;0.31580121284271157;1.0000249071803917;9.999320758267611;0.41674052224202635;0.4536149094707092;0.4536627446251138;0.3845174819814051;0.3191305854602432;1.0841196569490414;0.4996239228556741;0.9999487265441787
87.30965;1.076238698394384;0.4167087951537932;0.38719177406086297;0.3398452399172183;0.3158008327831918;1.0000248104918308;9.999297007536253;0.4167399358055557;0.4536156289053317;0.4536620763768186;0.3845175162691068;0.3191312650408698;1.0841190154611595;0.49962401475339113;0.9999490601531084
87.31965;1.076238545712398;0.41670810588553336;0.38719159693375566;0.33984459332604194;0.3158004381144427;1.000024789467328;9.999274583943322;0.416739362345235;0.4536163335926291;0.45366138723378047;0.3845175405183928;0.3191319472474642;1.0841184642529218;0.4996240956561302;0.9999494375097279
87.32965;1.0762383651392813;0.4167074177175446;0.38719144405561495;0.33984393848962685;0.3158000286922214;1.0000248365412998;9.999253498006023;0.41673880501438504;0.4536170230149836;0.45366067975904456;0.3845175541880635;0.319132629834943;1.0841180012220657;0.4996241678405867;0.9999498633173326
87.33965;1.0762381561824135;0.4167067320600621;0.3871913155415812;0.33984327562084016;0.31579960410605773;1.0000249449642653;9.999233768818442;0.4167382666027215;0.4536176964204142;0.4536599577799251;0.3845175570367694;0.31913331064490197;1.0841176242642763;0.49962423455594235;0.9999503418852939
87.34965;1.0762379193785891;0.41670605031287444;0.3871912114099829;0.3398426045161231;0.31579916371599975;1.0000251085310699;9.999215407800456;0.4167377497813378;0.4536183527550977;0.45365922588828694;0.3845175493746748;0.3191339879042075;1.084117332423122;0.4996242997578299;0.9999508772911027
87.35965;1.076237655205538;0.4167053741578194;0.38719113125077875;0.3398419250563443;0.3157987067323506;1.0000253214610595;9.999198407685844;0.4167372572813859;0.4536189904961582;0.453658488741488;0.384517532055742;0.3191346603543113;1.08411712553863;0.4996243676099754;0.999951472536128
87.36965;1.0762373629370998;0.41670470544536187;0.3871910744339606;0.33984123774381153;0.3157982322131591;1.0000255779788598;9.999182744487554;0.41673679181179796;0.4536196075315521;0.4536577508196581;0.3845175061513225;0.31913532695252056;1.0841170035711194;0.4996244420319323;0.9999521282310103
87.37965;1.0762370407594855;0.41670404563606045;0.3871910405486108;0.3398405436890085;0.31579773922642523;1.0000258715872616;9.999168381503114;0.41673635571454454;0.4536202013187812;0.453657016518077;0.3845174723857001;0.3191359865471877;1.0841169670293087;0.49962452648433126;0.9999528427803814
87.38965;1.076236686772482;0.41670339560489444;0.387191029525123;0.33983984419430396;0.31579722726688225;1.0000261950000566;9.99915527275269;0.41673595067086183;0.45362076937928336;0.4536562900893056;0.3845174308007391;0.3191366380070597;1.0841170172416066;0.49962462383227235;0.9999536141542804
87.39965;1.0762362995588879;0.4167027558213469;0.3871910416217296;0.33983914049456404;0.315796696492824;1.0000265407480713;9.999143368057913;0.41673557777354103;0.45362130974217385;0.453655575497631;0.3845173809534957;0.31913728051783435;1.0841171552982658;0.4996247362822434;0.9999544412397531
87.40965;1.076235878115499;0.4167021265032039;0.3871910773698114;0.3398384338600256;0.31579614746715634;1.0000269015524015;9.999132618494157;0.41673523774749704;0.4536218211567735;0.4536548763152955;0.384517322389313;0.31913791347374854;1.084117381005557;0.4996248655306496;0.9999553239230844
87.41965;1.076235421877196;0.4167015077723036;0.3871911373218362;0.33983772582043714;0.31579558064047664;1.0000272699698118;9.999122980076363;0.4167349309674961;0.45362230320034647;0.45365419560213294;0.3845172549652622;0.31913853623032595;1.0841176930459444;0.4996250128021633;0.9999562625039983
87.42965;1.0762349310302946;0.4167008999756892;0.3871912218664682;0.33983701830743224;0.3157949961174713;1.0000276379801463;9.999114411693698;0.41673465745043303;0.4536227561855543;0.4536535359830889;0.3845171788401579;0.3191391482838697;1.0841180893750841;0.49962517860631245;0.9999572568278919
87.43965;1.0762344065724188;0.4167003040515662;0.3871913312724768;0.3398363136011767;0.31579439387153285;1.0000279976119462;9.999106871183956;0.4167344170242863;0.45362318089514136;0.4536528998208554;0.38451709436388326;0.31913974951284113;1.0841185669822753;0.49962536275309805;0.9999583058397515
87.44965;1.0762338496843251;0.41669972153777624;0.38719146559942413;0.339835614020717;0.31579377394603403;1.0000283421422067;9.999100316682487;0.4167342094054694;0.45362357839319156;0.4536522891415617;0.3845170020483693;0.31914033993589885;1.0841191220292854;0.49962556481866616;0.9999594083379647
87.45965;1.0762332605716234;0.4166991541712378;0.3871916244314188;0.33983492174201513;0.31579313629895667;1.0000286666905491;9.99909470628198;0.416734034155148;0.45362394983853555;0.4536517055295313;0.3845169026293954;0.31914091929595734;1.0841197508081135;0.49962578440306094;0.9999605642442618
87.46965;1.076232637521268;0.41669860356843463;0.38719180688961785;0.33983423892496056;0.3157924805931707;1.0000289681387942;9.999089991941869;0.4167338908971676;0.4536242960607254;0.4536511502854697;0.38451679709805076;0.3191414869984961;1.0841204498422294;0.49962602092309266;0.9999617749043078
87.47965;1.076231977118878;0.41669807121976904;0.3871920118095714;0.33983356759771766;0.3157918063068917;1.0000292444915744;9.999086115285861;0.4167337795547653;0.4536246173251638;0.45365062476478557;0.3845166863757954;0.31914204235308663;1.0841212146359218;0.4996262736420343;0.9999630420238271
87.48965;1.0762312755832517;0.4166975585547933;0.38719223764508726;0.3398329092279442;0.3157911130218639;1.0000294940783654;9.99908300625642;0.41673370016157496;0.45362491381800035;0.4536501305861043;0.3845165707574107;0.31914258472408;1.0841220391272326;0.4996265423083665;0.999964366465654
87.49965;1.0762305300285928;0.41669706694479525;0.3871924824555956;0.33983226450329124;0.3157904006982047;1.0000297154371895;9.999080585228374;0.41673365261471684;0.45362518624041126;0.4536496695128324;0.3845164497329402;0.31914311354993447;1.0841229169079791;0.49962682757273025;0.9999657479222167
87.50965;1.0762297388044928;0.4166965976896623;0.38719274418803046;0.3398316333803734;0.3157896698632577;1.0000299076327281;9.999078775155448;0.4167336366153656;0.4536254357522602;0.453649243145697;0.3845163223425515;0.31914362828555437;1.0841238425383433;0.4996271306054502;0.9999671851801092
87.51965;1.0762289008925543;0.4166961520717859;0.3871930207312608;0.3398310152819981;0.3157889214111286;1.0000300706231566;9.999077519660043;0.4167336515446124;0.4536256634056659;0.45364885267286154;0.38451618759633305;0.31914412810520104;1.0841248114771644;0.49962745258675745;0.9999686766899375
87.52965;1.076228015385581;0.416695731472958;0.3871933098456869;0.33983040956457744;0.31578815609803895;1.0000302058233268;9.999076792395746;0.4167336963864179;0.45362586956864914;0.45364849877583563;0.38451604471767187;0.31914461171621056;1.0841258197334314;0.4996277945364176;0.9999702209428025
87.53965;1.0762270824909692;0.41669533732572406;0.3871936094258611;0.33982981620079217;0.3157873743287889;1.000030316528541;9.999076593764503;0.4167337699633386;0.45362605388134847;0.4536481815378401;0.38451589335383557;0.3191450776311579;1.0841268643514723;0.49962815708999025;0.9999718161312571
87.54965;1.076226104904263;0.4166949707756865;0.387193917808414;0.3398292362123597;0.3157865763703932;1.0000304079014835;9.999076945490481;0.41673387128223066;0.45362621585642315;0.4536479002366319;0.38451573365361436;0.31914552443540306;1.0841279436169737;0.49962854010010943;0.9999734598772642
87.55965;1.076225087156952;0.4166946323666096;0.3871942338369327;0.339828671443001;0.31578576267223346;1.0000304862721512;9.999077885502954;0.41673399959217766;0.4536263554563457;0.45364765337452195;0.38451556604818554;0.31914595081024305;1.0841290562447021;0.49962894265890395;0.9999751493714534
87.56965;1.0762240341137868;0.4166943221413998;0.3871945568497538;0.33982812386146266;0.31578493409911856;1.000030558020265;9.999079453431943;0.41673415416305887;0.4536264730715148;0.4536474391555029;0.3845153908365712;0.31914635560472665;1.0841302005391191;0.49962936382381623;0.9999768812833266
87.57965;1.0762229508563306;0.41669403994057386;0.38719488655125456;0.3398275949455523;0.31578409190694606;1.000030629006607;9.999081673079269;0.4167343342322563;0.45362656922800626;0.45364725585607524;0.3845152078817941;0.31914673791272796;1.0841313743434147;0.4996298033540721;0.9999786516742091
87.58965;1.0762218428808425;0.4166937855433739;0.3871952226867215;0.3398270854806655;0.31578323744001446;1.0000307043226888;9.999084551013699;0.41673453915218367;0.4536266446177622;0.4536471017918077;0.3845150167970427;0.3191470969185268;1.0841325756192062;0.4996302618150023;0.9999804561041764
87.59965;1.0762207153896146;0.41669355895341004;0.38719556483077905;0.339826595735154;0.3157823719334329;1.0000307881476405;9.999088085799192;0.4167347681595252;0.45362670026685475;0.4536469751809182;0.38451481739585464;0.3191474316742109;1.0841338030969423;0.4996307401237062;0.9999822894428227
87.60965;1.0762195727259654;0.41669336089600617;0.38719591244622714;0.33982612572880494;0.3157814965883114;1.0000308843536838;9.99909227142317;0.4167350198542575;0.45362673727676595;0.4536468740655401;0.38451460977209573;0.319147740962488;1.0841350564136538;0.49963123893531247;0.9999841456109508
87.61965;1.076218418435462;0.41669319290418433;0.3871962649553986;0.339825675341536;0.3157806127375895;1.0000309970249501;9.999097099729493;0.4167352920847049;0.4536267563408897;0.4536467962938137;0.3845143940745582;0.3191480231426036;1.0841363355519464;0.49963175834226436;0.999986017878127
87.62965;1.0762172551191354;0.41669305686408836;0.38719662169610414;0.3398252443830643;0.3157797220006231;1.000031129923535;9.999102567156902;0.41673558221031903;0.4536267577725518;0.45364673942407074;0.38451417049117154;0.31914827625370507;1.0841376401380165;0.49963229791416075;0.9999878995010912
87.63965;1.0762160841937987;0.416692954481341;0.3871969818373993;0.33982483283728004;0.31577882632390303;1.000031285835771;9.999108677870746;0.41673588724340793;0.453626742013461;0.4536467007380921;0.38451393942111345;0.319148498500649;1.0841389689877496;0.4996328567801745;0.9999897840560997
87.64965;1.0762149063379118;0.41669288690951967;0.3871973443272486;0.33982444098048725;0.3157779278238312;1.000031466600854;9.999115440033;0.4167362038536145;0.45362670999855925;0.4536466777077474;0.3845137014257918;0.31914868844021116;1.0841403197143655;0.49963343366792407;0.9999916653772591
87.65965;1.0762137221113026;0.41669285466605055;0.38719770792212904;0.33982406912189467;0.31577702845985955;1.000031673447236;9.999122859337517;0.4167365286173118;0.4536266632957268;0.453646668406765;0.38451345704315343;0.31914884463283644;1.084141688800909;0.4996340267874308;0.9999935374192381
87.66965;1.0762125322156086;0.4166928579102685;0.38719807128084344;0.33982371749051515;0.3157761298034159;1.0000319072967425;9.999130937126253;0.41673685853094766;0.45362660419721684;0.4536466715158606;0.38451320686254764;0.31914896547708305;1.0841430725695622;0.49963463367851757;0.9999953940996852
87.67965;1.07621133771754;0.41669289686603905;0.38719843309194174;0.33982338644630267;0.31577523314613026;1.000032168659969;9.999139675319617;0.4167371913580766;0.45362653570506123;0.45364668613303155;0.3845129517635476;0.3191490495852715;1.0841444683630357;0.49963525144184373;0.9999972291166215
87.68965;1.0762101401730961;0.4166929719849956;0.3871987921622996;0.3398230764413572;0.3157743397466739;1.000032457051343;9.999149079175902;0.41673752562997524;0.45362646148396896;0.4536467113222345;0.3845126928523869;0.31914909626323545;1.084145874946491;0.49963587739528537;0.9999990360316113
87.69965;1.076208941707136;0.4166930837194968;0.38719914742435224;0.33982278781318415;0.31577345095012377;1.0000327710037635;9.99915915397867;0.41673786029504056;0.45362638575181896;0.453646745819056;0.38451243093692467;0.31914910570984617;1.0841472918895332;0.4996365097592304;1.0000008087143024
87.70965;1.0762077448206437;0.4166932323367373;0.3871994979300183;0.33982252086282144;0.31577256812078375;1.000033108912024;9.999169901020853;0.4167381942104836;0.4536263127737761;0.4536467884026738;0.38451216608376293;0.31914907888784594;1.0841487185771252;0.49963714793120617;1.0000025418884793
87.71965;1.076206551510486;0.4166934180376083;0.38719984289474124;0.33982227592108605;0.3157716925134756;1.0000334691407908;9.999181318754868;0.4167385261337053;0.45362624625387177;0.45364683852940263;0.3845118977642563;0.3191490169919088;1.0841501535860938;0.49963779237871286;1.0000042310293824
87.72965;1.0762053626750565;0.4166936409828467;0.38720018182160026;0.33982205309059405;0.3157708252269855;1.0000338491868495;9.999193408560362;0.41673885523972615;0.4536261893741189;0.45364689686756426;0.38451162524731436;0.3191489207729796;1.0841515950061953;0.49963844450092754;1.0000058713710298
87.73965;1.0762041784581853;0.4166939010619608;0.3872005146152395;0.33982185214015703;0.31576996724488854;1.0000342454633508;9.999206175458701;0.4167391814136209;0.4536261452719628;0.4536469655632855;0.384511347829626;0.3191487903577036;1.0841530416907377;0.49963910628284297;1.0000074577710507
87.74965;1.0762029990013258;0.41669419768706006;0.38720084165399865;0.3398216728667963;0.3157691196498458;1.0000346538771467;9.999219623786637;0.4167395050919299;0.45362611722042484;0.4536470479134669;0.3845110649147609;0.31914862562616864;1.084154493732415;0.4996397795981975;1.0000089864194455
87.75965;1.0762018250513368;0.41669452969415344;0.3872011638966657;0.33982151544833256;0.3157682838740391;1.0000350703244485;9.999233756735926;0.41673982697061707;0.4536261084283814;0.45364714747314944;0.3845107759474118;0.3191484266417312;1.084155951277566;0.4996404659110924;1.0000104563976855
87.76965;1.0762006578349195;0.4166948954900601;0.3872014828903987;0.33982138046366706;0.3157674615971616;1.0000354907663616;9.999248575107577;0.41674014778064095;0.4536261218060841;0.45364726696288793;0.38451048040664293;0.319148193824504;1.0841574135255196;0.499641166747898;1.0000118692733118
87.77965;1.076199498515973;0.41669529352033374;0.38720180056605596;0.3398212687400962;0.31576665445552654;1.0000359109527486;9.999264070661376;0.4167404681733825;0.4536261599621283;0.4536474078009902;0.38451017800675547;0.31914792794016233;1.0841588793574841;0.499641884072463;1.000013227333393
87.78965;1.076198348093134;0.4166957225797541;0.3872021189434103;0.33982118122098615;0.3157658639977902;1.0000363264100673;9.999280224934276;0.4167407886621476;0.45362622525772994;0.4536475707062858;0.3845098687112744;0.31914763004060925;1.084160348770675;0.49964262003040866;1.000014532076344
87.79965;1.0761972077225956;0.416696181621329;0.38720244000452225;0.3398211188855976;0.3157650917651117;1.000036732969289;9.999297016900154;0.41674110955602206;0.45362631962278266;0.4536477562738802;0.38450955249111546;0.31914730132477903;1.0841618232385828;0.4996433765378995;1.00001578382169
87.80965;1.0761960791676597;0.4166966694162689;0.3872027659111406;0.33982108259666277;0.31576433923621483;1.000037127505597;9.999314425612516;0.4167414309250902;0.45362644435277266;0.45364796475887237;0.3845092292113347;0.3191469430732659;1.0841633046447623;0.4996441550540895;1.0000169819391516
87.81965;1.076194964956844;0.41669718452762033;0.3872030992908166;0.33982107294112374;0.31576360774401263;1.0000375086987006;9.999332420968193;0.41674175264254726;0.45362660006887273;0.45364819578854043;0.3845088985417317;0.31914655688734794;1.0841647944172368;0.4996449565281035;1.0000181253160738
87.82965;1.076193868128748;0.4166977256149874;0.38720344318197314;0.3398210902683257;0.3157628984807848;1.0000378773543914;9.999350953849055;0.4167420745074509;0.45362678671548945;0.45364844842688684;0.3845085598265217;0.3191461449173016;1.0841662935299876;0.49964578151455774;1.0000192133146133
87.83965;1.0761927920984269;0.41669829175000156;0.3872038005998728;0.33982113479261605;0.31576221256596493;1.0000382358074842;9.999369958187811;0.4167423964463683;0.45362700357602764;0.45364872132447115;0.3845082122733526;0.3191457097418391;1.0841678029558148;0.49964663050684915;1.0000202460275225
87.84965;1.076191740474002;0.4166988823751899;0.3872041739559585;0.33982120653170095;0.31576155108695536;1.000038586792711;9.999389363663363;0.41674271879857827;0.45362724935031645;0.4536490129224219;0.3845078553588179;0.31914525407088745;1.0841693243647843;0.49964750435341077;1.0000212229985057
87.85965;1.0761907165804099;0.4166994969836619;0.38720456467976433;0.3398213052965683;0.3157609149729623;1.000038932681555;9.999409104801229;0.4167430425729952;0.4536275225241111;0.45364932183288964;0.3845074891102807;0.31914478048286626;1.0841708604099394;0.49964840414326445;1.0000221422886704
87.86965;1.0761897230659987;0.4167001349942659;0.3872049733204628;0.33982143090287176;0.31576030482896206;1.0000392753125604;9.999429118061435;0.41674336948518936;0.4536278220665532;0.4536496470760224;0.384507114257331;0.3191442913238657;1.0841724140860174;0.49964933043533316;1.0000230009647557
87.87965;1.0761887614800973;0.41670079575787533;0.38720540000454223;0.3398215832963781;0.31575972107290384;1.0000396159412908;9.999449338739325;0.41674370172415365;0.4536281477532931;0.45364998772736076;0.3845067321467371;0.31914378885479355;1.084173987882199;0.4996502827356254;1.0000237959051865
