time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.88965;1.0761878322052825;0.416701478332271;0.3872058448237149;0.33982176253706786;0.31575916422314476;1.0000399554122201;9.99946970701462;0.4167440415736593;0.45362849972368047;0.45365034251254965;0.38450634426744;0.3191432754735891;1.0841755834900977;0.4996512598705919;1.0000245244258625
87.89965;1.0761869352055635;0.4167021813759741;0.3872063079978554;0.33982196886681765;0.3157586347719239;1.0000402945993783;9.999490173885663;0.41674439129566154;0.4536288777956734;0.4536507100687872;0.38450595174172364;0.3191427537521741;1.0841772016578854;0.4996522608176904;1.0000251849990336
87.90965;1.0761860704936264;0.41670290345601774;0.3872067898908531;0.33982220272464503;0.31575813273098696;1.0000406342985158;9.999510700421428;0.4167447534213861;0.4536292811629708;0.4536510892602639;0.3845055553015202;0.31914222630545325;1.0841788419439522;0.49965328512729956;1.0000257776635646
87.91965;1.076185237659699;0.4167036432793358;0.38720729091400674;0.3398224645794901;0.31575765749617496;1.0000409749363541;9.999531253134927;0.4167451308338587;0.4536297087475026;0.45365147897627583;0.3845051556606819;0.3191416956961728;1.0841805029919231;0.4996543326600545;1.0000263037704513
87.92965;1.076184435495113;0.41670439960443934;0.38720781155883033;0.33982275476930335;0.31575720806201873;1.0000413173379694;9.999551797887667;0.4167455262873645;0.4536301597289519;0.4536518779453899;0.38450475372045023;0.3191411644541459;1.0841821830933371;0.4996554030608773;1.0000267656564166
87.93965;1.0761836622775147;0.41670517104879756;0.3872083525362766;0.339823073451675;0.3157567831435118;1.0000416641563759;9.999572298108452;0.4167459418484884;0.453630633418964;0.45365228479129205;0.3845043503864019;0.31914063508700297;1.084183880014876;0.49965649539016144;1.0000271666892637
87.94965;1.0761829159445042;0.4167059559653393;0.3872089146176234;0.3398234206476777;0.31575638119209687;1.0000420204222389;9.999592719316736;0.4167463787401368;0.4536311287745373;0.4536526980539224;0.3845039463731618;0.3191401098761596;1.0841855903606028;0.49965760802853604;1.0000275116580202
87.95965;1.0761821939318041;0.41670675261926254;0.3872094983422154;0.33982379638293014;0.3157560005142769;1.0000423926054485;9.999613028727898;0.4167468374618439;0.45363164432908204;0.4536531161762695;0.3845035422311256;0.3191395906645762;1.0841873094443222;0.49965873890574464;1.0000278071301403
87.96965;1.0761814931893685;0.41670755951031374;0.3872101039550783;0.33982420080867826;0.31575563947516005;1.000042787380317;9.999633189588263;0.4167473180131129;0.4536321784125871;0.4536535374221899;0.3845031384151917;0.31913907912672423;1.0841890312717513;0.49965988591654187;1.0000280608128
87.97965;1.0761808102943202;0.4167083753673729;0.38721073148102725;0.3398246342114298;0.31575529663355584;1.0000432111394477;9.999653165571955;0.4167478203730731;0.45363272941817295;0.453653959768772;0.3845027351817355;0.3191385771384187;1.084190748115064;0.4996610471350991;1.0000282802051348
87.98965;1.0761801411684482;0.41670919885966284;0.3872113808183612;0.3398250970607423;0.3157549706596231;1.0000436697735455;9.999672931529137;0.41674834485999407;0.4536332959840405;0.4536543811146585;0.3845023321828625;0.31913808660174736;1.08419245060857;0.49966222078782296;1.0000284723579695
87.99965;1.0761794802718945;0.41671002834761695;0.387212051767193;0.33982559005889884;0.31575466014861875;1.0000441683267551;9.999692471902572;0.41674889184960395;0.4536338767453336;0.45365479972866163;0.3845019282002222;0.319137609170994;1.0841941287495631;0.4996634052229121;1.0000286453506388
88.00965;1.076178820343017;0.416710861837203;0.3872127439552522;0.33982611400770957;0.3157543635912069;1.0000447105890744;9.999711767469655;0.41674946144885994;0.4536344700462051;0.4536552145973055;0.38450152155985695;0.3191371462022779;1.0841957726762197;0.49966459896525295;1.000028809764989
88.01965;1.0761781533520156;0.41671169720068924;0.387213456726441;0.33982666961737923;0.31575407947082396;1.0000452986842099;9.999730786968524;0.41675005380996955;0.45363507424941174;0.45365562559803946;0.3845011106914237;0.31913669858558064;1.0841973726348528;0.4996658008763122;1.0000289781114116
88.02965;1.0761774714941381;0.41671253254796836;0.38721418901579974;0.3398272572565484;0.3157538064006218;1.0000459328940883;9.9997494888485;0.4167506694925781;0.4536356880257359;0.4536560333316696;0.3845006942504301;0.3191362666874068;1.084198918995063;0.49966701024665505;1.000029162973437
88.03965;1.0761767676671963;0.4167133663525612;0.3872149393043521;0.33982787663338215;0.3157535433018573;1.0000466118898488;9.999767826262174;0.4167513091669092;0.4536363099354565;0.45365643872904365;0.38450027113801294;0.3191358507101519;1.0842004030145256;0.49966822655884946;1.000029375955332
88.04965;1.076176035850054;0.4167141971020371;0.3872157056753842;0.3398285267916198;0.3157532894467809;1.0000473333615636;9.999785750475503;0.41675197315280066;0.453636937996099;0.4536568430291803;0.38449984067272935;0.3191354511103097;1.0842018176519084;0.49966944897013305;1.00002962741549
88.05965;1.076175271346187;0.4167150230552856;0.3872164860229473;0.33982920647905157;0.3157530442608775;1.0000480945567372;9.999803210077307;0.41675266139495437;0.4536375699784267;0.45365724799478974;0.3844994027541791;0.31913506859806245;1.0842031573333533;0.4996706759167176;1.0000299264941674
88.06965;1.0761744708740535;0.41671584255744426;0.3872172783744655;0.3398299145702745;0.31575280709570536;1.0000488921980686;9.999820148942169;0.41675337347999725;0.4536382041098836;0.453657655821869;0.3844989578604741;0.31913470372255665;1.084204416694899;0.4996719050374245;1.0000302814426303
88.07965;1.0761736325979478;0.416716654392642;0.3872180809024494;0.33983065036274424;0.31575257721243405;1.0000497223061184;9.99983650869871;0.41675410836916216;0.4536388394501721;0.4536580689505426;0.3844985068720258;0.31913435663186146;1.0842055891848354;0.4996731333561466;1.000030699661998
88.08965;1.076172755577008;0.4167174579281181;0.3872188917358289;0.3398314135539629;0.31575235395005863;1.000050580645866;9.999852235247712;0.41675486432015496;0.45363947568104734;0.45365848984295404;0.3844980509020005;0.31913402728038265;1.0842066666560228;0.49967435791999376;1.0000311872993919
88.09965;1.0761718382640442;0.4167182533148335;0.3872197091004645;0.33983220393089714;0.31575213683399816;1.0000514632901303;9.999867283971046;0.41675563931702925;0.4536401127816647;0.4536589204687241;0.38449759126674565;0.3191337156094616;1.0842076403671403;0.4996755763503464;1.0000317489614838
88.10965;1.0761708776671781;0.41671904147001676;0.3872205315149851;0.3398330212590566;0.31575192553235526;1.00005236657144;9.999881615745117;0.4167564317142655;0.45364075095769046;0.4536593619977092;0.38449712945320486;0.3191334213491494;1.0842085021098453;0.49967678649136116;1.0000323878375004
88.11965;1.0761698704924891;0.4167198235958078;0.3872213575760953;0.33983386540898186;0.31575171985846096;1.0000532866572136;9.999895190173442;0.41675724071016573;0.45364139060795017;0.4536598149839535;0.38449666694787604;0.31913314364009265;1.0842092447009017;0.4996779860367851;1.0000331060647456
88.12965;1.0761688146231787;0.416720600722576;0.38722218559880295;0.33983473618311255;0.31575151998626316;1.000054219202764;9.999907969917317;0.4167580664792624;0.4536420323353728;0.45366027951673926;0.3844962052057057;0.319132880814815;1.084209862473524;0.4996791728760957;1.0000339050882243
88.13965;1.076167709391842;0.41672137358412364;0.3872230135076293;0.3398356329531036;0.3157513267508909;1.0000551591409523;9.999919928856883;0.41675890995651677;0.4536426770400196;0.45366075528958744;0.38449574593524866;0.31913263037375694;1.084210351743219;0.499680345316156;1.0000347858230665
88.14965;1.0761665550891504;0.4167221426634346;0.38722383890008066;0.3398365545544663;0.31575114167273294;1.0000561001088006;9.999931053187545;0.416759772412142;0.4536433257067307;0.4536612416430256;0.3844952913708974;0.31913238903521823;1.0842107111516854;0.49968150158103086;1.0000357484626068
88.15965;1.076165352648179;0.41672290835118847;0.38722465917411414;0.3398374993634718;0.31575096660667634;1.0000570334839551;9.99994133671495;0.4167606551700388;0.4536439791923347;0.4536617374725386;0.38449484431438125;0.319132152936546;1.0842109420314854;0.49968263901862736;1.0000367925366178
88.16965;1.0761641039213814;0.41672367111354913;0.3872254718463331;0.33983846544196145;0.3157508034645404;1.0000579484579102;9.999950776195611;0.41676155967355255;0.4536446385334103;0.4536622413007142;0.384494407953855;0.3191319180442129;1.084211048028669;0.49968375389431435;1.0000379176163228
88.17965;1.0761628114685764;0.4167244314365657;0.3872262749757766;0.3398394506683517;0.31575065417099174;1.000058833431441;9.999959373710604;0.4167624875679848;0.45364530520016194;0.45366275137114725;0.38449398550875524;0.31913168057606023;1.0842110339332067;0.49968484198202834;1.0000391234194843
88.18965;1.0761614775246888;0.41672518962768834;0.38722706738950063;0.33984045278031977;0.31575052049781166;1.000059677182798;9.99996714296745;0.41676344049114594;0.4536459808079552;0.4536632655028969;0.384493579901896;0.31913143728723986;1.0842109048819903;0.49968589920930473;1.000040408880609
88.19965;1.076160104099604;0.41672594595459106;0.3872278484951891;0.3398414694505021;0.31575040384339775;1.0000604695177058;9.999974114902049;0.41676441985985024;0.4536466667064724;0.4536637809875158;0.3844931935441991;0.3191311856436338;1.0842106659217108;0.49968692183902935;1.0000417714991718
88.20965;1.0761586940944206;0.41672670115382765;0.3872286178687092;0.3398424983407467;0.3157503051784557;1.0000612019319814;9.999980344238457;0.4167654269355073;0.4536473638131551;0.4536642945736682;0.38449282815756447;0.3191309237460976;1.0842103213878633;0.49968790646706823;1.0000432074055476
88.21965;1.076157251535529;0.41672745658405697;0.3872293750776007;0.339843537063595;0.3157502250510122;1.0000618679608653;9.99998591117122;0.4167664629695793;0.45364807263079276;0.4536648025151345;0.3844924846884686;0.31913064997727225;1.0842098747194082;0.4996888503509517;1.0000447120033702
88.22965;1.0761557810168358;0.4167282138124796;0.38723011958844084;0.3398445832182386;0.315750163592353;1.000062463339812;9.99999091369115;0.4167675292059187;0.45364879331866426;0.4536653008900576;0.3844921634357448;0.319130362750136;1.08420932895992;0.4996897518265959;1.0000462808088058
88.23965;1.0761542870267138;0.4167289741284325;0.38723085049831363;0.3398456345727142;0.3157501204989025;1.0000629863649735;9.999995455089374;0.41676862661781944;0.4536495257719613;0.4536657860326541;0.3844918644190923;0.3191300604434052;1.0842086872965082;0.4996906101361656;1.0000479093628682
88.24965;1.0761527735742085;0.4167297381062714;0.3872315664997791;0.33984668923525874;0.3157500951375602;1.0000634377185553;9.999999631344759;0.4167697553794395;0.45365026965162064;0.4536662546854612;0.38449158771212644;0.31912974125592725;1.0842079538145446;0.499691424865925;1.0000495927412691
88.25965;1.0761512445775916;0.41673050528209227;0.38723226612746753;0.33984774563098974;0.31575008692772144;1.0000638195171891;10.000003525806259;0.4167709144098707;0.4536510241610591;0.453666703889052;0.38449133329987933;0.3191294031554649;1.0842071344057937;0.4996921957209732;1.0000513257439636
88.26965;1.0761497045807045;0.41673127430158474;0.38723294789196044;0.3398488023608052;0.3157500955899909;1.000064134548219;10.000007215393797;0.4167721013236216;0.45365178761079256;0.4536671308163145;0.384491100612538;0.31912904423926325;1.0842062362546694;0.4996929227910302;1.0000531030742026
88.27965;1.0761481588796382;0.41673204339702985;0.38723361027298187;0.3398498581882682;0.31575012100621996;1.000064385929317;10.000010778379675;0.416773312807529;0.45365255734010423;0.45366753272339094;0.3844908883668491;0.3191286632000738;1.084205265862116;0.49969360684653236;1.0000549194913362
88.28965;1.076146612805926;0.41673281075708996;0.38723425177960136;0.33985091212802165;0.3157501631285282;1.0000645767938694;10.000014293233297;0.41677454514161644;0.4536533301344338;0.453667907011004;0.38449069481534676;0.31912825951729856;1.0842042277211887;0.49969424932165224;1.0000567706716457
88.29965;1.076145070904018;0.41673357479614237;0.38723487125662126;0.3398519633929542;0.3157502219748313;1.0000647099187014;10.000017833321063;0.4167757945569424;0.4536541025922618;0.4536682510568156;0.3844905180899525;0.3191278335069723;1.084203124844715;0.49969485222125337;1.0000586539488705
88.30965;1.0761435368484833;0.4167343344484983;0.3872354682417531;0.33985301127988127;0.31575029727293413;1.0000647874205641;10.00002146465261;0.4167770574629458;0.45365487134418;0.45366856198715094;0.3844903564282931;0.319127386271144;1.084201960148287;0.49969541813911633;1.000060568041779
88.31965;1.0761420138239068;0.41673508939002424;0.38723604290447766;0.33985405536303076;0.3157503879811387;1.000064810834915;10.000025244230374;0.4167783305775337;0.45365563327310293;0.4536688368282452;0.3844902081025874;0.31912691940834365;1.084200737182168;0.4996959500878434;1.0000625122409772
88.32965;1.0761405047158061;0.4167358399409204;0.387236595490027;0.33985509577941103;0.3157504921778473;1.0000647816307606;10.000029219995879;0.41677961093106974;0.45365638550371656;0.4536690727637397;0.3844900713255943;0.31912643474160307;1.0841994605978904;0.4996964512057649;1.0000644852947842
88.33965;1.0761390122973642;0.41673658660879137;0.3872371256182546;0.3398561328646021;0.31575060722931897;1.0000647017883275;10.000033437054904;0.41678089591042045;0.453657125267583;0.453669267113732;0.3844899445495552;0.31912593437548303;1.0841981364225648;0.499696924744011;1.000066484365799
88.34965;1.076137539323532;0.41673732962704046;0.3872376319979789;0.3398571662952194;0.3157507300147196;1.0000645740113958;10.00003794420152;0.4167821832901834;0.45365785006291415;0.45366941718864684;0.38448982670517495;0.3191254208514511;1.084196770896907;0.4996973740527777;1.0000685052680658
88.35965;1.076136088383169;0.4167380686154576;0.38723811285819554;0.3398581947081053;0.3157508572281948;1.0000644011792301;10.000042791056883;0.4167834711482113;0.45365855792813536;0.45366952037981517;0.38448971700769635;0.31912489702980357;1.0841953686274193;0.4996978022136278;1.0000705438030286
88.36965;1.0761346619072585;0.4167388023494406;0.3872385666154409;0.3398592160168607;0.31575098567430987;1.000064185248315;10.000048018921204;0.41678475782705926;0.45365924733010543;0.4536695744901577;0.38448961484602223;0.31912436574935454;1.0841939317376585;0.4996982117281903;1.000072596778764
88.37965;1.0761332619950745;0.41673952897848876;0.3872389921256225;0.3398602278910787;0.31575111244171117;1.0000639265919902;10.000053657427031;0.4167860419006652;0.4536599166935697;0.45366957805728386;0.3844895199981276;0.31912382951591767;1.0841924602614954;0.49969860469455607;1.0000746620738437
88.38965;1.0761318899335148;0.41674024667246673;0.38723938845609995;0.33986122813176106;0.31575123499286495;1.000063624428329;10.000059729129593;0.41678732195740387;0.4536605640908388;0.4536695305322216;0.38448943278310505;0.3191232903914314;1.0841909531400111;0.4996989832347869;1.0000767377899196
88.39965;1.0761305460350534;0.4167409541344607;0.38723975466844673;0.33986221486484475;0.3157513511720095;1.000063277884232;10.000066252557817;0.4167885962683548;0.4536611873765967;0.4536694321492015;0.3844893538318408;0.3191227500928395;1.0841894089922635;0.49969934959386797;1.0000788214291374
88.40965;1.0761292300557983;0.4167416506323711;0.38724009005142396;0.3398631863915828;0.31575145915688047;1.0000628865397456;10.000073239836896;0.4167898627374854;0.45366178443285804;0.4536692835642835;0.3844892836466149;0.31912221004186214;1.0841878266929463;0.4996997057526073;1.000080910518826
88.41965;1.0761279421518213;0.4167423356451009;0.3872403945091536;0.3398641408647068;0.3157515573597232;1.000062449868453;10.000080694331816;0.4167911193755308;0.4536623532743122;0.45366908559411834;0.3844892224103967;0.31912167126029417;1.084186206497185;0.499700053181934;1.0000830043253022
88.42965;1.0761266836332146;0.41674300867130337;0.38724066855328254;0.33986507617439926;0.31575164435607617;1.0000619665197312;10.000088613461857;0.4167923646719427;0.45366289223367906;0.4536688391737356;0.38448917009864825;0.319121134396306;1.0841845511627068;0.4997003932815378;1.0000851047190573
88.43965;1.0761254566958127;0.4167436694917246;0.3872409130364272;0.3398659901587829;0.31575171911613664;1.0000614347226533;10.000096995206652;0.4167935973141761;0.4536634002959757;0.45366854555683145;0.3844891266156274;0.31912059988000885;1.0841828657446944;0.49970072792556286;1.0000872154729419
88.44965;1.0761242636429993;0.4167443183951448;0.38724112904116975;0.33986688089534567;0.3157517813869037;1.000060853275126;10.000105841833255;0.41679481579525657;0.4536638773469968;0.4536682065036812;0.3844890919810708;0.31912006792055986;1.0841811562827728;0.49970105933283177;1.0000893413464145
88.45965;1.0761231065377388;0.4167449561435092;0.3872413179222604;0.3398677467769085;0.3157518317626257;1.0000602217238512;10.000115158377245;0.41679601833057384;0.4536643241551524;0.4536678241019688;0.384489066555096;0.3191195385099638;1.0841794284970616;0.49970138949049747;1.0000914877961595
88.46965;1.0761219874274208;0.41674558390022054;0.3872414812405142;0.33986858637591927;0.31575187138724;1.0000595402239632;10.000124946656957;0.41679720294180583;0.45366474210287433;0.453667400542874;0.38448905101481406;0.31911901168365503;1.084177687184538;0.4997017197367586;1.0000936602863202
88.47965;1.076120908681183;0.41674620310465166;0.38724162041301646;0.33986939824583684;0.31575190152543353;1.0000588103244645;10.000135196193627;0.416798367677642;0.45366513275536074;0.4536669382052497;0.38448904618736285;0.3191184877002275;1.0841759366399106;0.4997020509188333;1.0000958629990975
88.48965;1.0761198731464245;0.41674681528014973;0.38724173635526515;0.3398701808367023;0.31575192333974195;1.00005803578827;10.000145878669697;0.4167995107260902;0.45366549742039264;0.45366643986687977;0.3844890530486466;0.3191179668093427;1.0841741814761408;0.4997023841642405;1.0000980981137928
88.49965;1.076118884120505;0.4167474217794156;0.3872418294734177;0.3398709326367241;0.31575193790431566;1.0000572220132395;10.000156947747362;0.4168006301634319;0.4536658367832406;0.4536659089131987;0.3844890728495501;0.31911744896466676;1.0841724271090987;0.4997027212582353;1.0001003658793821
88.50965;1.0761179450433302;0.41674802343667655;0.38724189990594304;0.33987165241062933;0.31575194606580514;1.0000563747689772;10.000168338989884;0.4168017236947007;0.45366615057149134;0.4536653494210652;0.3844891070836265;0.31911693386959056;1.0841706797189194;0.499703063972452;1.0001026651479936
88.51965;1.076117059289863;0.4167486204018237;0.3872419478116329;0.3398723393475852;0.31575194819676633;1.0000554992797228;10.000179972344617;0.4168027887948975;0.4536664374061848;0.45366476591797245;0.38448915710634646;0.31911642118167005;1.0841689456908319;0.49970341353452685;1.000104994122575
88.52965;1.0761162302938454;0.4167492123461397;0.3872419735205139;0.3398729929706814;0.31575194423092373;1.0000545999668402;10.000191760470464;0.4168038230380612;0.45366669501590123;0.4536641629025553;0.3844892238266521;0.3191159106228858;1.084167231327561;0.49970377095552676;1.0001073505950329
88.53965;1.076115461246058;0.4167497987737809;0.38724197743739924;0.3398736128569259;0.3157519339466015;1.0000536811676857;10.000203615585024;0.41680482417737497;0.45366692088836014;0.45366354450798985;0.3844893078313173;0.319115402015603;1.0841655428170447;0.4997041373977313;1.0001097313172254
88.54965;1.076114754380216;0.4167503792043274;0.38724195980935056;0.3398741984810823;0.31575191711266243;1.000052747675335;10.000215449199167;0.4168057900247253;0.4536671130867748;0.4536629145073907;0.38448940948138144;0.3191148954454123;1.0841638854972737;0.49970451420547857;1.0001121310612124
88.55965;1.076114110665802;0.4167509532794161;0.3872419204749188;0.3398747493203796;0.315751893393463;1.0000518040014814;10.000227170669676;0.4168067185463;0.4536672705984439;0.45366227634063244;0.3844895288140548;0.3191143914738701;1.0841622631179084;0.49970490276900187;1.000114542118736
88.56965;1.0761135297598925;0.4167515209009885;0.387241858746858;0.3398752649532399;0.31575186243748465;1.0000508535639248;10.000238693077666;0.4168076082205341;0.45366739326882605;0.4536616329663019;0.3844896656970362;0.31911389101383786;1.0841606781034476;0.4997053042712478;1.0001169547735511
88.57965;1.0761130097294687;0.4167520822950951;0.38724177355694345;0.3398757448886343;0.3157518241614008;1.0000498988355773;10.000249943792099;0.4168084582117923;0.4536674817290181;0.45366098684818595;0.3844898201339256;0.3191133949846644;1.0841591319632637;0.4997057194690315;1.000119358748292
88.58965;1.0761125471134452;0.41675263776364235;0.3872416637177624;0.3398761883395447;0.31575177867281223;1.0000489419207752;10.000260867594156;0.41680926817165687;0.45366753728865267;0.45366034021107515;0.38448999227948066;0.3191129042358612;1.0841576251307288;0.4997061485969826;1.0001217446583193
88.59965;1.0761121379448255;0.41675318733378536;0.3872415280581264;0.33987659426081646;0.3157517259616155;1.0000479849560628;10.00027141850701;0.4168100379115789;0.4536675617586591;0.45365969523618094;0.3844901822584304;0.31911241972937265;1.0841561568516538;0.49970659131149253;1.0001241045048173
88.60965;1.0761117785373768;0.416753730790371;0.38724136542222654;0.3398769615974566;0.3157516659007722;1.0000470302788023;10.000281549980961;0.4168107672507887;0.45366755718450685;0.4536590539441802;0.38449038998562013;0.3191119425918977;1.0841547252251353;0.49970704668684796;1.0001264316583225
88.61965;1.0761114649077719;0.41675426802470117;0.38724117463341906;0.3398772895594641;0.315751598398526;1.000046080577689;10.000291215833466;0.41681145611939235;0.4536675255748799;0.453658418126787;0.38449061500087656;0.3191114739803629;1.08415332720256;0.4997075133269991;1.0001287211223653
88.62965;1.0761111924751288;0.4167547992060872;0.38724095444000184;0.33987757765400517;0.31575152341122675;1.0000451390085228;10.000300382904648;0.41681210452611395;0.4536674687608829;0.4536577897437429;0.3844908564712321;0.31911101497361316;1.0841519588795214;0.4997079895010532;1.0001309695342857
88.63965;1.0761109571286789;0.4167553246423185;0.38724070353709733;0.33987782534529754;0.3157514409135867;1.0000442087052464;10.000309038655757;0.416812712217284;0.45366738822192937;0.45365717135137085;0.3844911134045565;0.3191105664928705;1.0841506159129894;0.4997084732595203;1.0001331745213808
88.64965;1.0761107554233837;0.41675584459854104;0.3872404207635248;0.33987803171433933;0.3157513507106308;1.000043291984249;10.000317183411344;0.4168132785636545;0.4536672849573885;0.45365656602412546;0.38449138482229134;0.31911012922704346;1.0841492940446256;0.49970896272415344;1.000135334565643
88.65965;1.0761105832546043;0.4167563591044071;0.3872401054258143;0.3398781954059472;0.31575125213357114;1.000042390277471;10.000324821799357;0.41681380296001175;0.45366715966598053;0.4536559770097733;0.38449166971598464;0.3191097036969319;1.0841479898774362;0.4997094566467198;1.0001374492577837
88.66965;1.076110435699464;0.4167568675575499;0.3872397576365736;0.3398783148010753;0.31575114413388494;1.0000415045068123;10.000331965202193;0.416814285174238;0.45366701309460067;0.4536554074658508;0.38449196701188476;0.31910929037505903;1.0841467010607881;0.49970995483758074;1.000139518056092
88.67965;1.0761103084672603;0.41675736841197325;0.3872393784574466;0.33987838836355994;0.3157510257289001;1.0000406353464892;10.000338636748632;0.4168147251584221;0.45366684636042903;0.4536548603140569;0.3844922756916015;0.3191088896291619;1.084145425580535;0.4997104580412824;1.0001415384023267
88.68965;1.0761101987337547;0.4167578594701932;0.38723896980650757;0.33987841494471904;0.3157508962312771;1.0000397836042465;10.000344870286902;0.416815122715585;0.45366666114886;0.45365433825122975;0.38449259469245195;0.3191085015860417;1.0841441613197034;0.4997109674215355;1.0001435059659378
88.69965;1.0761101048069766;0.41675833853243305;0.38723853426915644;0.33987839381159785;0.3157507551466933;1.0000389502610891;10.000350704680201;0.4168154775199743;0.4536664595672217;0.45365384381046936;0.3844929224898066;0.3191081262199195;1.084142906317681;0.49971148397216836;1.0001454164166368
88.70965;1.0761100255160219;0.41675880379718394;0.3872380747184823;0.33987832457099054;0.31575060210500355;1.0000381357866441;10.00035617772621;0.4168157894366576;0.4536662436921564;0.4536533793360515;0.38449325690814795;0.3191077637109504;1.0841416586533494;0.4997120082059147;1.0001472660301538
88.71965;1.0761099598191253;0.41675925406335007;0.387237593980316;0.3398782071362501;0.31575043708019257;1.000037339632274;10.00036131997805;0.41681605892188256;0.4536660152774903;0.45365294702504655;0.3844935953864213;0.3191074147016112;1.0841404158586914;0.4997125404366833;1.0001490508785282
88.72965;1.0761099068998448;0.41675968896541987;0.38723709495995323;0.3398780415659187;0.31575026058488714;1.0000365603274026;10.000366148024918;0.4168162872689625;0.4536657757991753;0.4536525489131065;0.38449393538530185;0.3191070802527396;1.0841391747988727;0.49971308109296303;1.0001507664900022
88.73965;1.0761098667427973;0.41676010898098503;0.38723658083100654;0.33987782784024945;0.3157500733712588;1.0000357956059946;10.00037066696325;0.4168164765448993;0.45366552664132204;0.45365218658313694;0.38449427472887826;0.3191067617483208;1.084137932044087;0.49971363048788786;1.0001524085856515
88.74965;1.0761098403445897;0.41676051508767714;0.38723605486759094;0.339877565979708;0.31574987591895537;1.0000350421705642;10.000374886197102;0.4168166293210373;0.453665269316556;0.4536518610220666;0.38449461165046944;0.31910646070495596;1.0841366844782847;0.49971418851552185;1.0001539734805218
88.75965;1.076109828815019;0.41676090849678243;0.38723552023081154;0.33987725639895305;0.31574966840682545;1.0000342954559749;10.000378831182555;0.41681674839680377;0.4536650055105023;0.4536515728092359;0.3844949444116994;0.31910617841828864;1.0841354296945653;0.49971475460043485;1.0001554577347165
88.76965;1.0761098326177172;0.4167612905836924;0.3872349798994809;0.33987689996198517;0.31574945111426445;1.0000335500442137;10.000382539609824;0.41681683665762925;0.4536647367997221;0.45365132206787384;0.3844952709842192;0.31910591585710213;1.0841341657110974;0.499715327584948;1.0001568581511129
88.77965;1.076109852040034;0.4167616626583528;0.3872344365677208;0.3398764977331207;0.31574922463991373;1.0000328004568864;10.000386053606999;0.4168168970949309;0.4536644643435325;0.45365110815857657;0.38449558920002025;0.3191056738034703;1.0841328907200185;0.49971590538113286;1.0001581724439548
88.78965;1.0761098877866238;0.416762025658091;0.38723389260870417;0.3398760507173509;0.31574898978879085;1.0000320419395818;10.000389415555713;0.4168169328723353;0.4536641889088966;0.45365092974095167;0.38449589716470933;0.31910545285493663;1.0841316031958868;0.4997164847216153;1.0001594000246603
88.79965;1.07610994125703;0.4167623802044317;0.3872333501691485;0.33987555971656774;0.3157487473687353;1.0000312714557353;10.000392661330677;0.41681694726767304;0.4536639111330346;0.45365078508042367;0.3844961936323561;0.3191052533998108;1.0841303015716048;0.49971706148899747;1.0001605421074957
88.80965;1.0761100147927174;0.41676272686400084;0.38723281114860925;0.3398750253807522;0.31574849801085314;1.0000304881834956;10.000395814195912;0.4168169434528306;0.45366363174271546;0.4536506719326076;0.38449647820306737;0.3191050757054698;1.084128983621604;0.49971763145982145;1.0001616010536805
88.81965;1.076110111647115;0.41676306605699526;0.3872322771654357;0.33987444837011993;0.3157482421076537;1.0000296926820238;10.000398890569851;0.41681692433335105;0.45366335176932004;0.45365058712649586;0.38449675114195137;0.319104919981738;1.0841276464123972;0.4997181909159433;1.0001625798708056
88.82965;1.0761102361388442;0.4167633979606044;0.38723174971039115;0.33987382943660543;0.31574798000723425;1.000028885886539;10.000401912618553;0.4168168925894761;0.45366307275224604;0.4536505265731176;0.38449701276545156;0.31910478649751295;1.0841262866246393;0.49971873687615437;1.0001634817514418
88.83965;1.076110393729938;0.41676372293623243;0.38723123030993645;0.33987316945022444;0.3157477122930653;1.0000280690022283;10.000404911656497;0.4168168506364697;0.4536627965917817;0.4536504857905558;0.38449726288076214;0.3191046757067481;1.0841249008103757;0.4997192667995557;1.0001643086290137
88.84965;1.0761105902154764;0.41676404165234543;0.38723072044416723;0.3398724694908253;0.31574743981726355;1.0000272433304986;10.00040792014201;0.4168168003436428;0.4536625250826854;0.45365046036368983;0.38449750062735305;0.31910458812280285;1.0841234858994293;0.49971977810621004;1.0001650596550264
88.85965;1.0761108311129637;0.41676435438000964;0.3872302212267916;0.339871730923416;0.3157471635739579;1.0000264096381093;10.000410962499462;0.4168167427767634;0.4536622596809964;0.45365044608637195;0.38449772466952914;0.3191045240926347;1.0841220397776605;0.4997202681860231;1.0001657315608714
88.86965;1.07611112173981;0.4167646604199993;0.38722973318062814;0.33987095538977036;0.3157468846771275;1.0000255681788683;10.000414051540439;0.4168166780761558;0.4536620016528403;0.4536504391260408;0.38449793373103563;0.31910448371199257;1.084120561319046;0.4997207346020746;1.000166319991944
88.87965;1.0761114669165106;0.41676495820732934;0.38722925635413086;0.33987014482471506;0.31574660435561824;1.000024719256101;10.00041718812588;0.416816605378336;0.4536617521550235;0.4536504364363299;0.38449812716101067;0.3191044667429276;1.0841190500244158;0.49972117486319884;1.000166819709447
88.88965;1.0761118706086092;0.41676524575760365;0.38722879076597994;0.33986930145665223;0.3157463238234059;1.0000238629899405;10.000420362340446;0.41681652287358045;0.4536615120135149;0.45365043597679217;0.384498305075061;0.3191044724838568;1.084117505804988;0.4997215859832709;1.0001672244950077
88.89965;1.0761123359663927;0.4167655212471114;0.38722833695845144;0.3398684277016284;0.3157460441147268;1.000022998590577;10.000423559429892;0.416816428053546;0.453661281494268;0.4536504365001253;0.38449846804606075;0.31910449982348593;1.0841159292313622;0.49972196445327677;1.0001675281024387
88.90965;1.07611286519269;0.4167657834662957;0.3872278961352258;0.33986752611577614;0.31574576599989396;1.0000221244087568;10.000426763572762;0.4168163180387022;0.453661060447507;0.45365043735420246;0.38449861655790246;0.319104547521675;1.0841143224450607;0.4997223068032855;1.0001677255316637
88.91965;1.0761134594474602;0.4167660319232401;0.38722746966324273;0.3398665994129818;0.3157454900356005;1.000021238744161;10.000429953566911;0.4168161899771042;0.4536608487089617;0.45365043832721735;0.38449875066297545;0.31910461449343946;1.0841126902211833;0.4997226101114273;1.000167814061332
88.92965;1.0761141191143286;0.4167662668476265;0.3872270584576334;0.33986565031222415;0.31574521672534855;1.0000203408680475;10.00043310099328;0.41681604149270596;0.45366064619202434;0.453650439233107;0.384498870284136;0.3191046998967426;1.0841110398515452;0.49972287184667497;1.0001677940178049
88.93965;1.0761148441014121;0.4167664891129782;0.3872266627069401;0.3398646812448683;0.31574494666295777;1.0000194316063253;10.000436176490505;0.41681587103232604;0.45366045257449694;0.453650439423009;0.38449897566492713;0.3191048029985443;1.0841093799334858;0.4997230893693633;1.0001676684427387
88.94965;1.0761156339224935;0.4167666999450304;0.3872262819404669;0.3398636941368868;0.3157446805796878;1.000018512860151;10.000439157989305;0.41681567795861085;0.4536602671301485;0.45365043770413827;0.3844990673808328;0.31910492307927657;1.0841077194965747;0.4997232597056848;1.0001674414018715
88.95965;1.076116487535508;0.41676690077986245;0.38722591536566864;0.33986269041978323;0.3157444193274976;1.0000175866363161;10.00044203508079;0.41681546236997274;0.45366008882423564;0.45365043283176143;0.38449914640978416;0.3191050595538581;1.0841060676558107;0.4997233797742451;1.00016711632102
88.96965;1.0761174036564907;0.41676709327948863;0.38722556218648785;0.33986167126734274;0.315744163753749;1.0000166545993314;10.000444805374162;0.4168152246857257;0.4536599162678096;0.4536504241394171;0.3844992143746371;0.3191052120679293;1.0841044333021657;0.49972344694047094;1.0001666951045536
88.97965;1.0761183816952034;0.41676727910078565;0.3872252215583669;0.33986063776943787;0.3157439144942414;1.000015718439623;10.000447468070119;0.41681496509702504;0.4536597476206374;0.45365041185756505;0.3844992732946504;0.319105380379947;1.0841028246640823;0.49972345958341136;1.000166177445181
88.98965;1.076119421762825;0.41676745953108;0.38722489235952606;0.3398595908510621;0.3157436719491498;1.0000147805120585;10.000450023946978;0.41681468331181604;0.45365958085360614;0.45365039706528765;0.384499324960173;0.31910556412902236;1.084101248694832;0.49972341738727405;1.00016556080603
88.99965;1.0761205235032638;0.41676763536173717;0.38722457305094987;0.3398585311727749;0.3157434364724312;1.000013843719958;10.000452474525494;0.41681437890551004;0.4536594142630291;0.4536503814365187;0.38449937065158446;0.3191057627026752;1.0840997106098424;0.4997233212386334;1.0001648419548708
89.00965;1.0761216857965328;0.4167678069954916;0.38722426156611894;0.3398574592444148;0.31574320852888654;1.0000129106911149;10.000454815802033;0.4168140519537496;0.4536592466797638;0.45365036691209;0.3844994114448436;0.31910597540179336;1.0840982143189035;0.49972317263640503;1.0001640190250976
89.01965;1.0761229081260173;0.41676797454457926;0.38722395530840326;0.33985637564643245;0.31574298870918943;1.0000119832538443;10.000457035476456;0.4168137033277302;0.4536590769753666;0.4536503552826545;0.38449944863147867;0.31910620174081494;1.084096763944528;0.4997229729290721;1.000163092669597
89.02965;1.0761241916565023;0.41676813795844186;0.3872236514110297;0.339855281079593;0.3157427775994333;1.000011062547035;10.000459113010105;0.4168133344630974;0.4536589032629242;0.4536503478127783;0.38449948365287684;0.3191064414658877;1.0840953647375018;0.49972272303799403;1.0001620659231514
89.03965;1.0761255383408677;0.41676829730921955;0.3872233470425258;0.33985417613219304;0.3157425756012344;1.000010149552078;10.000461020505268;0.41681294698600035;0.4536587227179609;0.45365034514415437;0.3844995177061823;0.31910669436881306;1.084094022436762;0.49972242379784926;1.0001609429230358
89.04965;1.0761269490762437;0.41676845301168897;0.3872230394960295;0.3398530610210418;0.3157423829276704;1.0000092455123706;10.000462725146782;0.41681254243183025;0.45365853225112357;0.4536503474723912;0.38449955155199994;0.3191069603320792;1.0840927426849818;0.49972207652767703;1.0001597274843081
89.05965;1.0761284231163308;0.41676860566372337;0.3872227262577362;0.33985193555184395;0.31574219980742363;1.000008352100195;10.000464190317693;0.41681212206489504;0.45365832921541593;0.4536503547551896;0.3844995855484039;0.31910723946525715;1.0840915309053885;0.49972168339212375;1.0001584226427291
89.06965;1.0761299594018252;0.41676875572241956;0.3872224052358075;0.33985079915480415;0.31574202664730255;1.0000074717809124;10.000465379434328;0.41681168686130127;0.4536581114635836;0.45365036671472886;0.38449961974284186;0.31910753197247405;1.0840903917408624;0.49972124727188005;1.0001570309724264
89.07965;1.0761315576327506;0.4167689035806875;0.3872220749471403;0.3398496507987751;0.3157418640287011;1.000006607951952;10.000466263956424;0.4168112376733056;0.45365787709566685;0.45365038264582863;0.3844996539221917;0.3191078379357567;1.084089328707692;0.49972077135108717;1.0001555552951975
89.08965;1.0761332170070557;0.41676904982804047;0.3872217347482318;0.33984848903198805;0.315741712634718;1.0000057646068694;10.000466828297277;0.41681077559457164;0.45365762441179;0.4536504012599418;0.3844996875706276;0.3191081572965713;1.0840883442130447;0.4997202587214788;1.0001539997474422
89.09965;1.0761349344730862;0.4167691950945303;0.38722138509395326;0.33984731242871197;0.3157415732492848;1.000004946071589;10.000467065533451;0.4168103022520656;0.45365735207623975;0.453650420745228;0.3844997197845588;0.31910849008967723;1.0840874391226631;0.49971971208477994;1.0001523701340567
89.10965;1.076136704941069;0.41676933982963116;0.3872210273604882;0.33984612007215953;0.31574144692454864;1.0000041568280829;10.000466968876141;0.4168098196608957;0.4536570593708515;0.4536504389038374;0.38449974913549;0.31910883679523594;1.084086612599485;0.4997191337304108;1.000150673073038
89.11965;1.0761385228467573;0.41676948443471284;0.3872206633721746;0.3398449116588863;0.315741335217111;1.0000034013638948;10.000466531985584;0.4168093297873464;0.4536567462883491;0.45365045312070523;0.38449977359383625;0.319109198463585;1.084085862907206;0.49971852574917647;1.000148915526656
89.12965;1.0761403838408155;0.4167696294014659;0.38722029503776006;0.3398436873553309;0.315741240283763;1.0000026841209257;10.000465756696428;0.4168088340597898;0.45365641333070617;0.4536504603027609;0.3844997906157303;0.31910957653081284;1.0840851883507392;0.4997178901002996;1.0001471053467796
89.13965;1.0761422858160945;0.4167697754063988;0.387219924123245;0.33984244756468923;0.31574116466240143;1.000002009207119;10.00046465668884;0.41680833313863164;0.45365606131363684;0.45365045701727935;0.3844997973378556;0.3191099725737124;1.0840845874974945;0.49971722836044213;1.0001452512907931
89.14965;1.0761442281721396;0.4167699233808882;0.38721955223185767;0.3398411927031846;0.3157411107720423;1.0000013799363099;10.000463255609244;0.4168078273463998;0.4536556913640224;0.4536504397331664;0.38449979087570707;0.31911038815843923;1.0840840587632836;0.4997165416317577;1.0001433618109608
89.15965;1.0761462097873185;0.4167700741955392;0.3872191810177586;0.3398399231836972;0.31574108048584043;1.0000007989151611;10.00046158276517;0.4168073173393204;0.4536553051027204;0.4536504051816116;0.38449976858898915;0.3191108248929125;1.0840835999302967;0.4997158311711707;1.0001414440935206
89.16965;1.0761482279732044;0.416770228276232;0.38721881237168304;0.339838639654222;0.31574107507394134;1.0000002686695324;10.000459667176722;0.4168068043478754;0.4536549048011345;0.4536503507511463;0.3844997282785877;0.3191112844636531;1.0840832077398888;0.49971509925295016;1.0001395043484285
89.17965;1.0761502789812292;0.41677038564296953;0.3872184482535264;0.33983734331813514;0.31574109545384127;0.9999997919953276;10.000457535002719;0.4168062900889494;0.45365449311433154;0.4536502744241897;0.3844996684489407;0.31911176823811094;1.0840828779293632;0.49971434914795454;1.000137548513154
89.18965;1.0761523586002417;0.41677054610215175;0.3872180903987834;0.3398360360210418;0.31574114237121104;0.9999993716547773;10.000455213679109;0.41680577654347883;0.4536540726480223;0.4536501744501617;0.3844995883808751;0.3191122768108019;1.0840826061298097;0.4997135840592128;1.0001355830090022
89.19965;1.076154462383034;0.4167707093374048;0.38721774042825063;0.33983472006078824;0.31574121628959956;0.9999990096795031;10.00045273245038;0.4168052656985725;0.4536536456709018;0.45365004925388036;0.38449948781179033;0.31911281008213466;1.084082388694573;0.49971280609404845;1.0001336156394511
89.20965;1.0761565859387388;0.41677087496613424;0.38721740004506827;0.3398333980744556;0.3157413174254339;0.9999987068161013;10.00045011645385;0.4168047594944993;0.4536532137818287;0.45364989740545514;0.38449936663554135;0.319113367584506;1.0840822227791098;0.4997120160773336;1.0001316557647066
89.21965;1.0761587252957874;0.4167710425222236;0.38721707079175716;0.3398320730974834;0.31574144609194726;0.9999984628247421;10.00044738788643;0.416804259835713;0.45365277787729424;0.4536497176607752;0.38449922486827737;0.319113948569835;1.0840821064802157;0.499711213889723;1.0001297132396625
89.22965;1.07616087705895;0.41677121125512906;0.3872167537249113;0.3398307485515421;0.3157416027049316;0.9999982775336094;10.000444572493137;0.4168037683805117;0.4536523387129413;0.4536495091851772;0.38449906268828105;0.3191145518564218;1.0840820393181474;0.49971039903198994;1.0001277965193713
89.23965;1.0761630379894778;0.41677137987517776;0.3872164493524125;0.33982942805214683;0.3157417874191189;0.9999981514311628;10.000441698865504;0.4168032862755316;0.4536518975562713;0.4536492715946085;0.38449888046299974;0.31911517563599356;1.0840820217932754;0.4997095713988617;1.0001259110892138
89.24965;1.076165204200134;0.4167715465696276;0.38721615764600725;0.339828115164818;0.3157419999834916;0.999998085523004;10.000438794029739;0.4168028141790907;0.45365145646351673;0.4536490047332091;0.3844986786743236;0.31911581750257473;1.0840820535794797;0.49970873160645424;1.0001240597080165
89.25965;1.0761673709142487;0.4167717093411245;0.38721587810851676;0.33982681327293546;0.31574223979668326;0.9999980813362469;10.000435881829581;0.41680235253102577;0.4536510181400623;0.45364870859619494;0.38449845775031677;0.319116474847434;1.084082132216908;0.49970788048406556;1.0001222440718793
89.26965;1.0761695330780965;0.4167718663714122;0.38721561000859134;0.3398255254142927;0.3157425059860902;0.9999981409960161;10.000432980939774;0.41680190175679893;0.4536505856863066;0.453648383385303;0.384498217999622;0.3191171452390837;1.0840822537389332;0.4997070185231903;1.000120465983085
89.27965;1.0761716858952979;0.41677201617796505;0.38721535267090845;0.33982425397850025;0.3157427975227364;0.9999982666867504;10.00043010068292;0.4168014623231536;0.45365016246344775;0.4536480294301113;0.3844979596555145;0.3191178264602701;1.084082414141769;0.4997061457932662;1.0001187272722658
89.28965;1.0761738249251018;0.41677215747007684;0.3872151056549535;0.3398230006353801;0.31574311317685555;0.9999984599561141;10.00042723845232;0.41680103482723346;0.4536497520641223;0.4536476471353874;0.3844976829338909;0.31911851648536244;1.0840826098610743;0.4997052619883428;1.0001170290857466
89.29965;1.0761759461668599;0.4167722888364478;0.3872148687418764;0.3398217666098267;0.3157434514247378;0.9999987213482265;10.000424380815181;0.41680062013116387;0.45364935840426496;0.45364723694549275;0.3844973880229329;0.3191192134901979;1.0840828373723006;0.49970436660016576;1.0001153714271
89.30965;1.0761780456093062;0.41677240868261234;0.3872146418764528;0.33982055294224556;0.31574381055031897;0.9999990499264515;10.00042150909671;0.4168002191960498;0.45364898578402085;0.45364679907697797;0.3844970749297245;0.3191199157308622;1.084083092953839;0.49970345916708264;1.0001137534278322
89.31965;1.0761801183590554;0.4167725153233468;0.3872144252037863;0.3398193606135628;0.3157441886150888;0.9999994430062907;10.000418609882274;0.41679983256114767;0.4536486385859836;0.4536463332427443;0.38449674326999533;0.31912062142363584;1.084083372338694;0.49970253912128176;1.0001121739275225
89.32965;1.076182158874659;0.4167726068238293;0.3872142189473318;0.3398181905982069;0.3157445832488724;0.9999998965777451;10.000415682518543;0.4167994600102078;0.45364832063414234;0.4536458387288685;0.384496392142937;0.3191213286371538;1.084083670172139;0.4997016055049239;1.0001106315048072
89.33965;1.0761841620284487;0.4167726808696785;0.3872140231087753;0.33981704380302347;0.31574499178554516;1.0000004060620806;10.000412738002709;0.4167991008214594;0.45364803463418735;0.45364531479428455;0.38449602021994556;0.3191220351134427;1.0840839799631266;0.49970065708389444;1.0001091241476678
89.34965;1.0761861234822523;0.416772734978161;0.38721383733200504;0.3398159209768021;0.3157454117452753;1.000000967345315;10.000409796364632;0.4167987542963958;0.45364778188933735;0.45364476105084683;0.3844956261323566;0.31912273827858606;1.0840842945495575;0.4996996925446642;1.0001076493193135
89.35965;1.0761880394635521;0.4167727668308026;0.3872136610103313;0.33981482274904856;0.3157458411531671;1.0000015776447837;10.000406886184937;0.4167984200597133;0.453647562240094;0.4536441775733072;0.38449520881030713;0.31912343561299295;1.0840846067106364;0.4996987105618896;1.0001062038427468
89.36965;1.0761899064958735;0.4167727744140465;0.38721349360162893;0.3398137497439;0.31574627850693393;1.0000022351552285;10.000404041225954;0.41679809803471535;0.453647374336324;0.45364356483210094;0.3844947673653965;0.3191241250265494;1.0840849095249139;0.4996977100115066;1.0001047834140184
89.37965;1.0761917213501402;0.41677275592913254;0.38721333487503523;0.33981270272933334;0.31574672255454383;1.0000029377469384;10.000401295713385;0.416797788192213;0.45364721620627135;0.4536429235805822;0.3844943009309268;0.3191248048374516;1.0840851964136706;0.49969669019438506;1.0001033829761854
89.38965;1.0761934817194683;0.41677270979423886;0.38721318468031307;0.33981168280739765;0.31574717207719466;1.0000036821648983;10.000398684086381;0.41679749029395746;0.4536470858492466;0.45364225490168414;0.38449380899907126;0.3191254734428834;1.084085461506434;0.4996956507954472;1.0001019975581
89.39965;1.0761951872769424;0.4167726349773273;0.38721304252054173;0.33981069146328324;0.31574762579415;1.0000044642395345;10.000396241813581;0.4167972039237471;0.4536469816710743;0.4536415604182762;0.3844932918554833;0.3191261290448427;1.084085700251576;0.49969459164193103;1.000100622124497
89.40965;1.076196839933757;0.4167725314976859;0.3872129073637324;0.3398097303924156;0.3157480823370549;1.000005279509146;10.000394004527921;0.41679692872756724;0.45364690253983125;0.4536408422018102;0.38449275051578496;0.31912676966156517;1.084085909488833;0.4996935123921692;1.000099250923934
89.41965;1.0761984426636044;0.416772400536737;0.3872127776759163;0.3398088011836374;0.31574854019158133;1.000006123782007;10.000392008685965;0.41679666461343495;0.4536468475363215;0.45364010239326263;0.38449218627055265;0.31912739332860873;1.0840860869941709;0.49969241235409434;1.0000978771520663
89.42965;1.0761999978234993;0.41677224390854606;0.38721265165114327;0.3398079048749764;0.3157489976501961;1.0000069934925468;10.000390292613643;0.4167964118016033;0.4536468158997538;0.4536393430697474;0.38449160020702283;0.31912799820232746;1.0840862307505574;0.4996912906233324;1.0000964928309706
89.43965;1.0762015064886294;0.41677206360115016;0.38721252744639706;0.3398070415097761;0.3157494528823348;1.0000078859732877;10.000388896645012;0.4167961707019996;0.4536468069849528;0.45363856646378;0.38449099305832546;0.31912858261470434;1.0840863384820714;0.4996901464340945;1.000095089541894
89.44965;1.0762029689681505;0.4167718618421741;0.3872124031481898;0.33980621020109747;0.31574990407570713;1.0000087997222238;10.000387861136243;0.41679594188156616;0.4536468198288885;0.45363777499740326;0.3844903655626389;0.3191291452483809;1.084086408325592;0.4996889793160979;1.0000936601624322
89.45965;1.076204385455517;0.4167716411709179;0.3872122767303972;0.33980540992779706;0.31575034951297487;1.0000097342051484;10.000387218570928;0.4167957263239204;0.45364685275277344;0.4536369707618345;0.38448971880569194;0.31912968507294864;1.0840864398858143;0.49968778896495364;1.0000922000815853
89.46965;1.076205755952023;0.4167714043244987;0.3872121462992635;0.33980464016875894;0.31575078750767893;1.0000106891036884;10.000386981883672;0.416795525563557;0.45364690320247464;0.45363615515168404;0.3844890540563601;0.31913020090906374;1.0840864342809913;0.49968657536142735;1.0000907070307503
89.47965;1.0762070802372328;0.4167711542836444;0.3872120102686916;0.3398039008166539;0.3157512162372513;1.0000116642099386;10.000387135732405;0.41679534132799895;0.45364696762344203;0.4536353292751322;0.3844883723729591;0.319130691216116;1.0840863934363072;0.499685339225808;1.0000891801534013
89.48965;1.0762083584051994;0.4167708941685793;0.387211867062779;0.3398031921796743;0.31575163372694204;1.0000126605031452;10.000387635769389;0.4167951750123361;0.453647041660829;0.4536344945684929;0.38448767430223413;0.31913115435189787;1.0840863195210855;0.499684082063245;1.0000876190794648
89.49965;1.0762095906137485;0.41677062663382025;0.3872117146328746;0.3398025154267656;0.31575203812914465;1.0000136808853326;10.000388416142986;0.4167950274237783;0.45364712091231985;0.453633653157564;0.3844869599044715;0.3191315889314317;1.0840862145960417;0.49968280561848155;1.0000860231080368
