time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.50965;1.0762107763331257;0.4167703533955316;0.38721155036494614;0.33980187272914436;0.3157524280633953;1.0000147298018687;10.000389400597076;0.416794898865952;0.45364720164361505;0.4536328080687414;0.38448622910779023;0.3191319939858942;1.084086080085798;0.4996815113668898;1.0000843905578543
89.51965;1.076211914314348;0.41677007527017645;0.38721137143442613;0.33980126673392985;0.3157528027568648;1.0000158125386074;10.000390511909249;0.41679478944454706;0.4536472808545556;0.45363196317589904;0.38448548181969455;0.3191323689208536;1.0840859162959977;0.49968020038267386;1.000082719301692
89.52965;1.0762130026355958;0.41676979237423073;0.38721117524242665;0.33980070004892393;0.3157531619792516;1.0000169344775862;10.00039167585893;0.41679469935892205;0.45364735612251644;0.4536311228763527;0.38448471780404425;0.319132713499178;1.084085722426329;0.49967887360926444;1.000081008469691
89.53965;1.0762140385818408;0.41676950449062644;0.38721095988063103;0.33980017526811473;0.3157535058919799;1.0000181004221738;10.000392823262985;0.41679462897667263;0.4536474257114063;0.4536302918325811;0.38448393680430887;0.3191330279728814;1.08408549698235;0.4996775325091927;1.0000792591041399
89.54965;1.0762150188138975;0.4167692116565559;0.38721072451671656;0.33979969511005964;0.31575383480150226;1.0000193140465756;10.00039389425737;0.41679457865396313;0.45364748854683884;0.45362947476406695;0.384483138580946;0.31913331315687266;1.0840852381024475;0.4996761797412367;1.000077472990812
89.55965;1.0762159398759634;0.4167689145033541;0.3872104691845811;0.33979926231550533;0.31575414885966757;1.0000205770973114;10.000394839502865;0.4167945483543368;0.4536475438625009;0.4536286760268241;0.38448232276213656;0.31913357027219;1.0840849434737938;0.49967481922928625;1.0000756517213951
89.56965;1.076216799027101;0.41676861406795335;0.38721019414133956;0.3397988794000958;0.3157544479949562;1.0000218888138739;10.000395619482326;0.4167945372450548;0.4536475909110474;0.4536278992672075;0.3844814890191344;0.319133800717462;1.0840846101279629;0.49967345541451874;1.0000737973503826
89.57965;1.0762175948298862;0.4167683112220242;0.38720989954824303;0.33979854850689556;0.3157547321807708;1.0000232462170389;10.000396208479312;0.41679454347871314;0.4536476289769046;0.453627147434738;0.3844806374096914;0.3191340059783927;1.0840842343980865;0.49967209242202565;1.0000719134525327
89.58965;1.0762183269512093;0.4167680061553717;0.38720958553093393;0.3397982715715577;0.3157550017280737;1.000024644857933;10.000396595580705;0.41679456429118666;0.45364765757740844;0.45362642291523236;0.3844797683784829;0.3191341875853376;1.0840838121990803;0.4996707338308599;1.000070004833644
89.59965;1.076218995568319;0.4167676985291512;0.38720925214671664;0.33979805051519363;0.3157552572873838;1.0000260798681266;10.000396773568493;0.41679459637406147;0.45364767658781585;0.45362572769362824;0.3844788823793859;0.3191343469404667;1.084083339651174;0.49966938274122613;1.0000680762956746
89.60965;1.0762196012206147;0.4167673881165139;0.3872088993215069;0.33979788712899617;0.3157554995862796;1.0000275473328477;10.000396724488917;0.41679463635898506;0.45364768608878175;0.4536250635987314;0.3844779795375903;0.31913448517426696;1.0840828136617426;0.49966804176232665;1.0000661320261943
89.61965;1.0762201452170403;0.41676707508124416;0.3872085270449902;0.3397977828021738;0.31575572912343963;1.000029044920576;10.000396415802449;0.4167946811763152;0.4536476860230156;0.45362443249347795;0.38447705969659557;0.3191346033031505;1.0840822324881623;0.49966671305588173;1.0000641755414148
89.62965;1.076220629658398;0.4167667597478226;0.3872081353880796;0.3397977383772168;0.31575594605631246;1.0000305711111115;10.000395809594815;0.41679472796084416;0.4536476760749936;0.4536238363207691;0.3844761228140571;0.3191347025531416;1.0840815960364338;0.499665398404736;1.0000622098019298
89.63965;1.0762210566999708;0.41676644240171434;0.38720772399332826;0.3397977540887557;0.3157561503705803;1.0000321242175396;10.000394876291145;0.4167947737401618;0.4536476560932585;0.45362327706730804;0.3844751693937042;0.31913478452624233;1.084080905241203;0.4996640990681893;1.0000602379924757
89.64965;1.0762214279217184;0.4167661232510432;0.38720729167271567;0.339797829459809;0.3157563421260649;1.0000337023898214;10.000393599763024;0.4167948155848702;0.45364762663476177;0.4536227566317027;0.3844742004853091;0.3191348511601698;1.0840801611157895;0.49966281548671226;1.0000582646845988
89.65965;1.0762217443739375;0.4167658021739038;0.38720683665040373;0.33979796329559125;0.3157565215389373;1.0000353040409202;10.000391970639534;0.4167948510196369;0.4536475887917307;0.4536222765631642;0.3844732172142925;0.31913490453299487;1.084079364539849;0.49966154725523254;1.0000562965128106
89.66965;1.076222006747434;0.41676547837762506;0.3872063569961239;0.33979815376424327;0.3157566889562296;1.0000369278481658;10.000389977412809;0.416794878002833;0.4536475434490544;0.453621837887449;0.38447222036407347;0.3191349466082904;1.0840785165626032;0.499660293526779;1.0000543418879635
89.67965;1.076222215519372;0.41676515048609647;0.3872058506928287;0.33979839848153137;0.3157568448613946;1.0000385726540149;10.000387600965453;0.41679489462063873;0.4536474908546367;0.45362144130573323;0.3844712104257097;0.3191349791462178;1.0840776183626393;0.4996590534746428;1.0000524101850132
89.68965;1.0762223716088906;0.4167648170271907;0.38720531560890253;0.3397986947190296;0.3157569898029765;1.00004023744946;10.00038481326507;0.41679489892898275;0.45364743064579566;0.45362108768503945;0.38447018800655536;0.31913500365807074;1.0840766710118206;0.49965782640241574;1.0000505112243643
89.69965;1.076222476818993;0.41676447699776126;0.38720474973541896;0.339799039687952;0.3157571242077096;1.00004192086052;10.000381583246817;0.41679488896289824;0.4536473619699398;0.4536207782315748;0.3844691540811503;0.31913502113617204;1.0840756757281078;0.49965661141229856;1.0000486549427854
89.70965;1.0762225329654957;0.41676413028685916;0.3872041513703477;0.3397994306009726;0.31575724843352804;1.0000436204357848;10.000377887720333;0.4167948628131195;0.45364728367880136;0.45362051405380155;0.3844681098745372;0.31913503188935416;1.084074634536026;0.49965540709882145;1.0000468508090754
89.71965;1.0762225405794796;0.41676377770234846;0.3872035190743114;0.33979986439074195;0.3157573631292588;1.0000453325945589;10.00037371857948;0.4167948186967005;0.45364719474641024;0.45362029578071256;0.38446705672491205;0.31913503578270147;1.084073550884486;0.4996542118157079;1.0000451072621315
89.72965;1.0762224989226241;0.4167634206701645;0.3872028517474581;0.33980033755917716;0.3157574694290445;1.0000470529751602;10.000369082934528;0.41679475509890357;0.45364709460573094;0.4536201237322089;0.38446599612255733;0.31913503255456244;1.0840724299035114;0.4996530241908202;1.000043431830163
89.73965;1.0762224072173243;0.4167630609931397;0.3872021487742669;0.33980084660213716;0.31575756887580475;1.0000487765629487;10.000364003840462;0.4167946711222951;0.4536469831286663;0.45361999833123595;0.3844649297797759;0.31913502207311917;1.0840712782150117;0.49965184327557455;1.0000418317497706
89.74965;1.0762222657564628;0.41676270066788057;0.38720140989929547;0.3398013884978684;0.3157576633240465;1.0000504979102995;10.000358523772215;0.416794566701116;0.4536468605892559;0.4536199203275932;0.38446385952344236;0.3191350045860614;1.084070103259517;0.4996506683470143;1.0000403143474994
89.75965;1.076222076417063;0.4167623416421377;0.3872006350025178;0.33980196064118917;0.3157577547942784;1.0000522117757427;10.000352700889362;0.41679444216466266;0.45364672760856245;0.45361989054506396;0.3844627869047162;0.3191349807503303;1.084068911930454;0.49964949864537567;1.000038886975048
89.76965;1.0762218428824881;0.4167619857677738;0.3871998240826014;0.33980256051371066;0.31575784518234956;1.0000539135524804;10.000346597000139;0.41679429757604397;0.45364658496609866;0.45361990924705464;0.38446171287468084;0.31913495151879445;1.0840677092666882;0.499648333256037;1.0000375564895285
89.77965;1.0762215705299507;0.416761635092854;0.38719897739780196;0.33980318550348937;0.315757936006763;1.0000555992648463;10.000340267775256;0.41679413271428933;0.4536464337110232;0.453619975592259;0.3844606378952285;0.3191349179766232;1.0840664982131043;0.49964717110550944;1.0000363285485923
89.78965;1.0762212655385073;0.4167612920426485;0.38719809556000606;0.3398038328994003;0.3157580283471014;1.0000572654895197;10.000333763756153;0.4167939475028213;0.4536462753520785;0.45362008743784504;0.38445956222194994;0.31913488096034964;1.08406527989465;0.4996460109793175;1.0000352072699727
89.79965;1.0762209339443567;0.416760959094776;0.38719717954518756;0.33980450011867785;0.3157581228283648;1.0000589087743192;10.00032714076953;0.41679374203908887;0.4536461115726155;0.4536202415885792;0.38445848606906824;0.3191348408155426;1.0840640536973245;0.49964485179201357;1.0000341955139835
89.80965;1.0762205816755386;0.4167606385027687;0.3871962307159043;0.33980518499862533;0.31575821966376627;1.0000605247841514;10.000320467325468;0.41679351614982146;0.45364594388120316;0.453620434414055;0.3844574096485103;0.319134797665177;1.0840628173425344;0.4996436930521397;1.0000332954384517
89.81965;1.0762202147105824;0.416760332515531;0.38719525086252676;0.3398058856691624;0.3157583189657239;1.0000621085277053;10.000313820526374;0.4167932691252858;0.45364577362987274;0.4536206623720325;0.38445633300395443;0.319134751803354;1.0840615675112444;0.4996425350906627;1.0000325085442623
89.82965;1.0762198382603902;0.41676004351214574;0.3871942421792986;0.33980660005320806;0.31575842107903707;1.0000636552781472;10.000307276525817;0.4167929999854722;0.4536456020801135;0.45362092209349314;0.3844552557899057;0.3191347038136303;1.0840603011961498;0.49964137901085043;1.0000318351768145
89.83965;1.076219455914539;0.41675977377444423;0.38719320708309496;0.3398073255424882;0.3157585266036626;1.0000651606123812;10.000300904308233;0.41679270793888035;0.4536454302436544;0.45362121018206675;0.3844541773702295;0.3191346545254485;1.0840590164611195;0.4996402264848664;1.0000312741742996
89.84965;1.076219070261649;0.4167595253431039;0.3871921479321209;0.33980805906435757;0.31575863637351903;1.0000666199440356;10.000294763666508;0.4167923925610414;0.4536452587535974;0.4536215230405877;0.3844530971643526;0.3191346050103945;1.0840577119492527;0.49963907938750485;1.0000308229630201
89.85965;1.0762186838917032;0.41675929991163124;0.3871910669248963;0.3398087974054729;0.3157587514727753;1.0000680289620099;10.00028890416507;0.41679205375679196;0.45364508810736437;0.45362185674549726;0.3844520148104747;0.3191345566106284;1.084056386735365;0.499637939373815;1.0000304782275975
89.86965;1.076218299187304;0.41675909838209263;0.38718996618507867;0.3398095375581463;0.3157588730190896;1.0000693849148223;10.000283362269595;0.4167916918521947;0.45364491903275866;0.45362220711010603;0.38445093011281767;0.3191345108570491;1.0840550411383123;0.49963680762344076;1.0000302369272052
89.87965;1.076217918092713;0.41675892053852936;0.38718884767704015;0.33981027691995364;0.3157590020360694;1.0000706874334258;10.000278154035287;0.41679130780709117;0.4536447524671283;0.45362257020398516;0.38444984305246166;0.31913446926244776;1.0840536772937985;0.4996356849691675;1.0000300967267928
89.88965;1.0762175427845517;0.4167587654567418;0.3871877130556911;0.33981101331195807;0.31575913963656027;1.0000719382741732;10.000273268990822;0.41679090334487917;0.4536445891657647;0.45362294280943477;0.3844487538237908;0.31913443317554485;1.0840522990668349;0.4996345722032817;1.0000300557714672
89.89965;1.0762171762477928;0.4167586321594542;0.38718656384375366;0.3398117448444715;0.31575928704627865;1.000073140656335;10.000268678487549;0.4167904808336996;0.45364442932531013;0.45362332215809387;0.3844476627345416;0.3191344037196794;1.084050911792925;0.49963347015495624;1.000030112487082
89.90965;1.076216822366911;0.4167585198596782;0.38718540174946986;0.33981246979413215;0.3157594454035737;1.0000742989500455;10.000264354402818;0.41679004273858156;0.4536442726166177;0.453623705425982;0.38444657012571964;0.31913438175458797;1.0840495220521893;0.49963237959212325;1.0000302651513928
89.91965;1.0762164858557737;0.4167584280219636;0.38718422876274833;0.3398131864542637;0.3157596157099762;1.000075418646794;10.000260281803662;0.41678959108453123;0.4536441186329655;0.453624089765159;0.3844454765653512;0.31913436787363353;1.0840481372893995;0.4996313011396487;1.000030510994147
89.92965;1.0762161716307672;0.4167583565580038;0.3871830470138289;0.3398138928411094;0.31575979890655714;1.0000765057447407;10.000256463505252;0.41678912772680454;0.45364396726575973;0.45362447245463944;0.38444438313128804;0.31913436249599336;1.084046764978783;0.49963023535752876;1.0000308454558786
89.93965;1.0762158836864684;0.4167583059022313;0.3871818585292467;0.339814586627457;0.31575999587980197;1.0000775655899108;10.000252917841753;0.4167886549436839;0.45364381878495985;0.45362485060404373;0.38444329143013173;0.3191343660618461;1.0840454113999687;0.4996291829765259;1.0000312620311465
89.94965;1.0762156245035042;0.4167582767015043;0.38718066514554433;0.3398152654899874;0.3157602075067785;1.0000786025603134;10.000249667945042;0.4167881754129784;0.45364367369453235;0.4536252211157687;0.38444220355190084;0.3191343789614137;1.0840440806321991;0.4996281450114598;1.0000317529286145
89.95965;1.076215394982497;0.4167582694840638;0.3871794686271503;0.33981592747119543;0.31576043478664023;1.0000796206339433;10.000246728770511;0.416787691976829;0.4536435322999878;0.45362558133166725;0.38444112221459764;0.3191344011985161;1.0840427743397685;0.49962712262687675;1.0000323102640376
89.96965;1.0762151944070986;0.4167582847094356;0.38717827073242345;0.33981657118186986;0.31576067872469565;1.0000806235627464;10.000244099945567;0.41678720758668747;0.4536433942124907;0.45362592963647297;0.38444005084258037;0.3191344323263065;1.084041492312192;0.49962611700598364;1.0000329264244736
89.97965;1.0762150208555075;0.41675832285382614;0.38717707316220207;0.3398171958268716;0.31576093996206517;1.0000816143746067;10.000241768791314;0.416786725052324;0.4536432581864511;0.4536262655477557;0.384438993422597;0.31913447166047376;1.08404023315001;0.49962512954059574;1.0000335933175732
89.98965;1.07621487231805;0.41675838411842725;0.3871758774273151;0.339817800805525;0.3157612186408382;1.0000825948844523;10.000239719618081;0.41678624676487347;0.4536431222195264;0.453626589418024;0.384437954260575;0.3191345185565576;1.0840389944856208;0.49962416208351257;1.0000343016879405
89.99965;1.0762147476422896;0.4167584680405547;0.38717468482855893;0.33981838510243584;0.31576151455969526;1.00008356556609;10.000237938978827;0.4167857748639664;0.4536429838376824;0.4536269020152601;0.3844369375759247;0.31913457270871254;1.0840377728957626;0.49962321660278053;1.0000350410340468
90.00965;1.0762146462084263;0.41675857334826766;0.38717349676921065;0.33981894716880845;0.3157618273218064;1.0000845255329573;10.00023641568637;0.4167853118344194;0.4536428407034833;0.4536272042813257;0.38443594693846367;0.31913463425860805;1.0840365641396392;0.4996222943522941;1.0000358002897864
90.01965;1.0762145671184338;0.4167586980237727;0.3871723150149767;0.33981948543156393;0.31576215654809897;1.0000854726812782;10.000235141319676;0.41678486097266026;0.4536426909357697;0.4536274972970756;0.38443498503138984;0.31913470357299634;1.0840353637026987;0.49962139549407264;1.0000365691426436
90.02965;1.076214509122246;0.41675883959295834;0.3871711414464366;0.3398199988558998;0.3157625021632612;1.0000864044676363;10.000234113390881;0.41678442605661475;0.4536425324674806;0.45362778228137723;0.38443405397133995;0.31913478085160824;1.0840341672714855;0.4996205194331021;1.0000373389788781
90.03965;1.0762144705175103;0.4167589955085086;0.3871699775526945;0.33982048710944573;0.3157628644816903;1.0000873194133169;10.000233339772675;0.41678401054345016;0.4536423623826799;0.4536280606168661;0.3844331556587194;0.319134865860494;1.084032971138367;0.4996196653226585;1.0000381028521916
90.04965;1.0762144487483023;0.41675916322509476;0.38716882431124505;0.33982095048379;0.315763244135206;1.0000882182069506;10.000232837325825;0.41678361721162943;0.45364217725810635;0.4536283338452404;0.38443229189439404;0.3191349579180277;1.0840317724767563;0.49961883260445816;1.000038854544859
90.05965;1.0762144404972371;0.4167593399715459;0.38716768259891676;0.33982138984569765;0.3157636418766025;1.0000891028984116;10.000232622733556;0.4167832482252722;0.4536419738962045;0.4536286035183484;0.3844314645327028;0.3191350560240946;1.0840305690652252;0.4996180214116563;1.0000395872088268
90.06965;1.0762144420416853;0.41675952279542794;0.3871665535568746;0.33982180648807464;0.31576405822581777;1.0000899751054988;10.00023270707696;0.4167829051664296;0.45364174981067207;0.4536288710308564;0.38443067568128925;0.3191351590064308;1.0840293585995942;0.4996172324271222;1.0000402928524812
90.07965;1.0762144494601351;0.41675970906873533;0.3871654386242392;0.33982220180092737;0.3157644932873841;1.000090835465284;10.000233099463449;0.41678258914010546;0.45364150345371285;0.4536291373992406;0.38442992786082264;0.3191352656465332;1.084028138392243;0.49961646652320907;1.0000409629855647
90.08965;1.076214458452557;0.41675989668591745;0.3871643395523142;0.3398225770884091;0.31576494683974354;1.0000916843169645;10.000233812165288;0.4167823009351867;0.45364123407495816;0.45362940292001946;0.3844292240365516;0.3191353747939829;1.0840269054258433;0.4996157247527044;1.000041589451091
90.09965;1.076214463506468;0.41676008359885647;0.387163258536611;0.3398229337410075;0.3157654185808076;1.000092521971446;10.000234859255977;0.4167820409788961;0.45364094140935357;0.4536296670463456;0.38442856722123514;0.31913548552408966;1.08402565654695;0.49961500866333036;1.000042165115431
90.10965;1.0762144575698933;0.41676026761669077;0.38716219829649917;0.33982327346762015;0.315765908456517;1.0000933479119507;10.00023624748352;0.4167818092762235;0.4536406254776265;0.45362992860797;0.38442795985357203;0.31913559729491237;1.0840243888306242;0.4996143203964431;1.0000426841010883
90.11965;1.0762144336812425;0.4167604469280735;0.38716116203219225;0.33982359822423885;0.31576641670403893;1.0000941599290845;10.000237967439217;0.4167816056473758;0.4536402865365401;0.45363018601603905;0.38442740359183564;0.31913570998948293;1.0840230996700502;0.4996136621293942;1.0000431411526784
90.12965;1.0762143872969863;0.4167606204724292;0.3871601532328282;0.3398239099738622;0.31576694348606354;1.0000949540701018;10.000239992470648;0.4167814300626494;0.4536399251962908;0.4536304371946428;0.38442689946527814;0.31913582391374495;1.0840217869518098;0.4996130352256365;1.0000435311727067
90.13965;1.0762143165994138;0.41676078760950946;0.3871591752746348;0.3398242105338531;0.3157674885936487;1.0000957248882805;10.000242282829326;0.4167812826222869;0.4536395424380699;0.4536306795202545;0.3844264480268518;0.3191359397091066;1.0840204495098409;0.4996124399194442;1.0000438501170146
90.14965;1.0762142201412508;0.41676094749552633;0.38715823107294783;0.33982450147341026;0.3157680516087606;1.0000964655561062;10.000244789346642;0.41678116312811087;0.4536391393437897;0.45363091009501394;0.38442604968854693;0.3191360580894797;1.084019086899906;0.4996118756950762;1.000044096294485
90.15965;1.0762140943339316;0.4167610987758466;0.3871573230593951;0.3398247841976374;0.3157686322615974;1.0000971685286209;10.00024745427941;0.4167810707869501;0.453638716812368;0.45363112616366835;0.3844257052040595;0.3191361796457689;1.0840176985219216;0.49961134163237164;1.000044270542322
90.16965;1.0762139339371577;0.4167612397814467;0.38715645322171816;0.3398250602244455;0.3157692304398896;1.0000978270633478;10.000250207904964;0.41678100445594657;0.45363827541915686;0.4536313254675952;0.3844254156227265;0.31913630489481093;1.0840162830433195;0.4996108364116883;1.000044375608928
90.17965;1.0762137348454894;0.41676136877189845;0.38715562290128636;0.3398253311390063;0.31576984582420675;1.0000984362892706;10.000252965449878;0.4167809630899894;0.4536378154857926;0.45363150643383654;0.38442518158757566;0.31913643444878886;1.0840148387487052;0.49961035845250623;1.0000444154238146
90.18965;1.0762134955592237;0.41676148407593583;0.3871548324983709;0.3398255982352487;0.31577047763652555;1.0000989927726345;10.000255637471534;0.4167809459481141;0.4536373374076616;0.4536316680647344;0.3844250028895625;0.31913656910431903;1.0840133645620484;0.49960990617324624;1.0000443940873613
90.19965;1.0762132164547726;0.4167615844785093;0.3871540814779604;0.3398258624432965;0.3157711248453169;1.0000994936646408;10.000258153072169;0.41678095235688417;0.4536368418368882;0.45363180974105344;0.3844248787351575;0.3191367098075261;1.0840118606236;0.49960947806028677;1.0000443148885279
90.20965;1.0762128985921482;0.41676166954338695;0.3871533687879843;0.33982612453884947;0.31577178649864907;1.0000999363941285;10.000260472515489;0.4167809811604147;0.4536363295534047;0.4536319312016613;0.38442480817666413;0.3191368576085762;1.084010328018264;0.4996090727787757;1.0000441800766373
90.21965;1.0762125427740445;0.4167617393847726;0.3871526934397505;0.339826385207182;0.31577246167462747;1.0001003180969268;10.000262576374862;0.41678103062446814;0.4536358012966532;0.4536320325459294;0.3844247903384378;0.31913701357173524;1.0840087682815052;0.4996086894725953;1.0000439909996597
90.22965;1.076212148650324;0.4167617941941757;0.3871520548783389;0.3398266449441638;0.3157731492925109;1.0001006347868993;10.000264450026142;0.4167810990540626;0.4536352576487017;0.45363211408456194;0.38442482434361885;0.3191371785683871;1.0840071829339466;0.49960832789194964;1.0000437477816577
90.23965;1.0762117144063104;0.41676183401055245;0.38715145271595336;0.33982690399930154;0.31577384828153643;1.0001008812936245;10.000266083785803;0.41678118525451496;0.45363469912085674;0.45363217605865847;0.38442490880893393;0.3191373531351149;1.0840055730810796;0.49960798818060503;1.0000434492148373
90.24965;1.0762112376746265;0.41676185883984684;0.38715088598927483;0.33982716249037515;0.31577455782908165;1.0001010518167102;10.000267480715175;0.416781288313507;0.45363412643839596;0.45363221831610795;0.38442504126366894;0.3191375375078122;1.0840039397517323;0.4996076706155898;1.0000430935822817
90.25965;1.0762107166436563;0.4167618688668077;0.3871503527821923;0.3398274207089798;0.3157752772694329;1.0001011405702465;10.000268654514333;0.41678140736053815;0.45363354072471124;0.45363224037892874;0.38442521804235996;0.31913773172415555;1.084002284892398;0.4996073755627636;1.0000426796197934
90.26965;1.0762101497142866;0.4167618643401741;0.3871498507156485;0.33982767936334524;0.31577600583006427;1.00010114230132;10.000269617812728;0.4167815419334403;0.4536329434292308;0.45363224210392983;0.384425434714847;0.3191379357913309;1.084000611796959;0.49960710359960064;1.0000422069245944
90.27965;1.0762095344894642;0.41676184524492044;0.3871493778658948;0.339827939569226;0.31577674246383874;1.000101052522683;10.000270374765927;0.4167816924141957;0.45363233605192044;0.4536322242324328;0.3844256866908635;0.31913814982505806;1.0839989244278152;0.4996068555677709;1.000041675692894
90.28965;1.0762088681783497;0.4167618113693697;0.3871489330906315;0.33982820276027265;0.31577748590353993;1.0001008678144394;10.000270925488222;0.41678185985313637;0.4536317200774358;0.4536321882533453;0.38442596953971353;0.3191383740161954;1.083997225939031;0.4996066326558739;1.0000410861147944
90.29965;1.0762081490789623;0.41676176266580156;0.3871485155254094;0.33982847073715283;0.31577823504201696;1.0001005862879886;10.000271273674532;0.41678204556728893;0.4536310972850101;0.4536321358495417;0.38442627889068026;0.31913860858792925;1.0839955178976424;0.49960643663788695;1.0000404380741441
90.30965;1.076207377363358;0.4167616992731396;0.38714812418317684;0.33982874582524714;0.31577898913161595;1.0001002075342496;10.000271429188567;0.4167822510452059;0.45363046976139243;0.45363206857855076;0.384426610336316;0.31913885371012457;1.083993801696457;0.49960626975126227;1.0000397309630247
90.31965;1.0762065546109125;0.41676162126675176;0.38714775822305864;0.3398290308083598;0.31577974755615484;1.0000997320205252;10.000271408909152;0.4167824780067131;0.4536298392953163;0.4536319880598842;0.3844269597005371;0.3191391091844392;1.0839920805148493;0.49960613421977945;1.0000389637972122
90.32965;1.0762056828066164;0.41676152852040516;0.3871474174192658;0.33982932841792934;0.3157805096694034;1.000099160912515;10.000271236546302;0.4167827283293473;0.4536292069444099;0.4536318961896551;0.3844273233199108;0.3191393742986832;1.0839903594593217;0.4996060321622306;1.0000381362452029
90.33965;1.0762047639247436;0.4167614207503587;0.3871471022128359;0.33982964076591193;0.3157812748650001;1.0000984964427833;10.000270937518595;0.41678300375297406;0.45362857325729516;0.45363179513388713;0.38442769795758175;0.3191396481243679;1.0839886443837137;0.4996059658116427;1.0000372493463618
90.34965;1.0762038001702494;0.4167612976932519;0.3871468133257901;0.33982996930755827;0.3157820426506512;1.0000977418486696;10.000270529783592;0.416783305508263;0.4536279386926036;0.4536316874385973;0.384428080552636;0.3191399298252401;1.0839869408095244;0.4996059374551963;1.0000363048797953
90.35965;1.0762027942840113;0.41676115914989337;0.38714655146971594;0.3398303151617509;0.3157828126127252;1.000096900772406;10.000270015340485;0.41678363420094044;0.4536273039347601;0.4536315761577245;0.38442846800664193;0.31914021872920373;1.0839852533837657;0.49960594904162214;1.0000353046191819
90.36965;1.0762017502194199;0.4167610047312447;0.38714631725559184;0.3398306791869953;0.315783584315417;1.000095976858962;10.000269379345356;0.4167839901643572;0.4536266701309471;0.45363146460397635;0.3844288570442945;0.3191405142871812;1.0839835858116034;0.4996060019497225;1.000034250605158
90.37965;1.0762006738695367;0.4167608337354264;0.3871461109399712;0.33983106187993173;0.3157843573256084;1.000094973755713;10.000268602797352;0.4167843738769528;0.4536260389583509;0.45363135584097736;0.38442924432025444;0.31914081611246686;1.083981941308856;0.4996060972235551;1.0000331458710519
90.38965;1.0761995728007907;0.41676064542790137;0.38714593241239137;0.33983146337899545;0.315785131298975;1.0000938954407796;10.000267677237865;0.41678478575992817;0.45362541237313464;0.4536312522993762;0.38442962673968106;0.3191411241396905;1.08398032341899;0.4996062357286346;1.0000319945070997
90.39965;1.0761984557177753;0.41676043945177427;0.38714578165350877;0.3398318834238943;0.3157859058225455;1.0000927467623004;10.000266601898836;0.4167852258187254;0.45362479226691743;0.4536311556429668;0.3844300016837659;0.3191414385772497;1.083978735977017;0.49960641786536314;1.0000308011289263
90.40965;1.0761973324493415;0.416760216140846;0.38714565884912333;0.3398323213521415;0.3157866801395534;1.000091533521621;10.00026537169948;0.4167856939764344;0.45362418046250075;0.45363106681240245;0.38443036708890455;0.31914175967632286;1.083977181970677;0.4996066433060551;1.0000295708259694
90.41965;1.0761962131886167;0.41675997656622527;0.387145564026215;0.3398327763554281;0.315787453066655;1.0000902616766831;10.000263979720467;0.41678619056391153;0.4536235787920332;0.4536309861419015;0.38443072144391205;0.31914208760336144;1.0839756629072133;0.49960691102917654;1.0000283092863793
90.42965;1.076195106702799;0.41675972232006797;0.3871454967814308;0.33983324771479057;0.31578822313605187;1.0000889364054464;10.000262431537807;0.4167867164145253;0.4536229889439999;0.45363091347801826;0.3844310636329208;0.31914242223509515;1.0839741790629867;0.4996072196070669;1.0000270219455
90.43965;1.0761940194050208;0.4167594553399954;0.38714545634570297;0.3398337347264925;0.315788988875597;1.0000875619896;10.000260746944424;0.4167872728827458;0.4536224123750025;0.4536308484202373;0.3844313928217399;0.3191427628931981;1.083972729910055;0.4996075677892391;1.000025713090398
90.44965;1.0761929558482206;0.4167591777743868;0.38714544209859625;0.33983423642498173;0.3157897489799358;1.0000861426640066;10.000258943599144;0.41678786174488264;0.4536218503351225;0.45363079070898416;0.3844317085205004;0.31914310842339483;1.0839713147197438;0.49960795506271477;1.0000243861820741
90.45965;1.0761919195985528;0.416758891749976;0.38714545409469153;0.33983475140958985;0.3157905022709913;1.0000846838085824;10.000257024770173;0.41678848497028587;0.45362130392709216;0.45363074047802315;0.3844320104336311;0.319143457581795;1.083969933262;0.4996083816196396;1.0000230445011664
90.46965;1.0761909142590578;0.41675859921092223;0.3871454929030953;0.3398352780332836;0.31579124772340444;1.0000831922635371;10.000254983939803;0.41678914473708034;0.45362077422871866;0.4536306982435038;0.3844322980071741;0.31914380924921654;1.08396858611154;0.49960884788276566;1.0000216916322202
90.47965;1.0761899446430216;0.4167583019416502;0.3871455589994131;0.3398358148408297;0.3157919844737881;1.0000816752238295;10.000252815365998;0.41678984351895226;0.45362026214494805;0.4536306647200726;0.3844325701851676;0.3191441622732908;1.0839672747846347;0.49960935428095127;1.0000203322091952
90.48965;1.0761890172648654;0.41675800162831234;0.38714565240920773;0.33983636088952596;0.3157927115677551;1.0000801389157832;10.000250516162408;0.4167905837842074;0.4536197680023311;0.4536306405340991;0.3844328256669562;0.3191445152773894;1.0839660022483322;0.4996099013747991;1.0000189719543116
90.49965;1.076188139451276;0.4167576997520475;0.3871457727434519;0.3398369156322579;0.3157934278294913;1.0000785882415126;10.000248081864672;0.41679136743864276;0.4536192915416289;0.4536306259302127;0.3844330632412687;0.3191448666818524;1.0839647729047583;0.49961048987713463;1.0000176165207801
90.50965;1.0761873178774162;0.41675739742739587;0.38714591927704567;0.3398374784584102;0.31579413217986674;1.0000770273875152;10.000245510204488;0.4167921955699977;0.45361883236902617;0.4536306207859705;0.384433281637183;0.31914521482812314;1.08396359134298;0.49961112036682914;1.0000162705453972
90.51965;1.076186557818821;0.41675709546521145;0.3871460908524472;0.3398380484343426;0.3157948240635538;1.000075460819616;10.000242812051853;0.4167930685776945;0.453618390245312;0.4536306251923534;0.384433479183176;0.31914555807784095;1.0839624613982257;0.49961179296010183;1.0000149376177545
90.52965;1.076185862958427;0.41675679452776965;0.38714628582191957;0.33983862438983625;0.31579550348902113;1.0000738936060312;10.000240014791153;0.4167939861805323;0.4536179651624901;0.45363063988306096;0.3844336539724173;0.31914589487493117;1.0839613865717257;0.4996125071678779;1.0000136207289478
90.53965;1.0761852349953611;0.4167564952089978;0.3871465022218219;0.33983920504996495;0.3157961706813359;1.0000723307835409;10.000237156546653;0.4167949471355064;0.45361755758234246;0.45363066580172406;0.3844338044727884;0.31914622385792996;1.083960370477168;0.49961326187484234;1.0000123227773663
90.54965;1.0761846733987088;0.4167561981634427;0.3871467380412083;0.33983978915945967;0.3157968257636611;1.0000707767302486;10.00023427888051;0.41679594914682594;0.4536171687651731;0.4536307036852437;0.3844339298625778;0.3191465439207246;1.0839594165240287;0.4996140555177929;1.0000110463140668
90.55965;1.0761841763462925;0.41675590417478225;0.38714699139634307;0.3398403757145648;0.315797468572704;1.0000692350863267;10.000231420061061;0.4167969894239847;0.45361680094002166;0.4536307544015888;0.38443402976196156;0.31914685414959404;1.0839585277325898;0.4996148864675494;1.0000097925149551
90.56965;1.076183742261937;0.41675561394104527;0.3871472605766779;0.3398409642253633;0.3157980986496321;1.000067709048667;10.000228609951998;0.4167980654981008;0.453616457179875;0.4536308193299517;0.38443410384037724;0.31914715384263237;1.083957706809487;0.4996157532077968;1.0000085608858504
90.57965;1.076183370319066;0.41675532778268704;0.3871475440398159;0.3398415547439992;0.31579871557982414;1.0000662014372352;10.000225872210342;0.41679917534115124;0.4536161409175831;0.45363090030446934;0.3844341518200284;0.3191474425203208;1.0839569555127562;0.49961665414170364;1.0000073502969091
90.58965;1.076183060042472;0.4167550454835878;0.3871478405474695;0.33984214755022096;0.31579931926822596;1.000064714393137;10.00022323237376;0.41680031685068814;0.4536158553151972;0.4536309994593792;0.38443417366929855;0.319147719849309;1.0839562733179768;0.49961758739377815;1.000006159716758
90.59965;1.076182810517837;0.4167547661438503;0.3871481495369512;0.33984274281994403;0.31579990974460953;1.0000632494209094;10.000220721604823;0.41680148751675644;0.45361560287182096;0.45363111920495847;0.38443416947297365;0.3191479858302765;1.0839556570356021;0.499618550885721;1.000004987129136
90.60965;1.0761826193485113;0.4167544881260747;0.3871484713244658;0.3398433406840128;0.3158004870008171;1.0000618072036513;10.000218375382417;0.41680268433751266;0.45361538542354857;0.45363126226430234;0.38443413910915836;0.31914824104190787;1.0839551019323563;0.49961954246406054;1.0000038282536285
90.61965;1.0761824822839674;0.4167542092541785;0.3871488066858249;0.3398439415573511;0.31580105117988283;1.0000603865399467;10.000216233860964;0.41680390385504673;0.45361520435923286;0.45363143162088376;0.38443408223229864;0.31914848636501436;1.0839546027767106;0.4996205599398496;1.0000026770496204
90.62965;1.076182393560373;0.41675392709918824;0.38714915615615614;0.3398445463280415;0.31580160257931916;1.000058984095281;10.000214345607553;0.4168051423657649;0.4536150608756615;0.4536316302427782;0.38443399854624755;0.31914872244852766;1.083954154191457;0.499621601210143;1.0000015266960742
90.63965;1.0761823463117548;0.41675363912072666;0.38714951976014295;0.33984515627951395;0.3158021414090936;1.000057595909354;10.00021277220131;0.41680639598688407;0.45361495634280824;0.4536318606944495;0.3844338878993633;0.3191489494309468;1.083953751300334;0.4996226643773584;1.0000003702191647
90.64965;1.07618233311132;0.41675334273038134;0.38714989717286324;0.339845772821184;0.31580266782536237;1.0000562191351983;10.000211588386502;0.4168076605348286;0.4536148927192146;0.45363212514583606;0.3844337500270475;0.3191491669552893;1.083953390649205;0.4996237477232479;0.9999992020210393
90.65965;1.0761823465327836;0.4167530356050057;0.38715028785496985;0.3398463972460661;0.3158031820929256;1.000054852519777;10.000210875105012;0.4168089315825195;0.45361487256227107;0.4536324258641362;0.38443358444270703;0.31914937435084395;1.083953070019005;0.49962484957652914;0.9999980192886696
90.66965;1.076182379731564;0.4167527160384247;0.38715069110794986;0.339847030841749;0.3158036844769228;1.0000534956718117;10.000210711132604;0.41681020469098284;0.4536148984082348;0.453632765443218;0.38443339073297667;0.3191495707350298;1.083952787321573;0.49962596820745475;0.9999968213475721
90.67965;1.0761824271516582;0.416752382880696;0.38715110607199527;0.3398476752082067;0.31580417506675;1.0000521484370601;10.000211169084457;0.4168114757055913;0.4536149719722299;0.45363314644448965;0.3844331687818172;0.3191497549608301;1.0839525401654762;0.4996271019913854;0.9999956083859682
90.68965;1.0761824848177954;0.4167520355100806;0.38715153137583924;0.33984833207573556;0.3158046538580713;1.0000508107909811;10.000212312215147;0.4168127410857157;0.45361509380715237;0.45363357086999717;0.3844329187064154;0.3191499258101147;1.0839523259945893;0.49962824977144377;0.9999943811758575
90.69965;1.0761825501905644;0.41675167414766584;0.3871519646654772;0.33984900259649875;0.31580512085726586;1.000049482181181;10.000214190233466;0.4168139979332139;0.4536152636718356;0.4536340397948344;0.38443264077853667;0.31915008258395006;1.0839521422807543;0.4996294109750415;0.9999931409156253
90.70965;1.0761826221623296;0.41675129977034886;0.3871524028512942;0.33984968701364066;0.31580557585873925;1.0000481607388458;10.000216840181928;0.41681524353351496;0.45361548122300527;0.4536345532055099;0.38443233548291994;0.3191502255596789;1.0839519869163436;0.4996305852923531;0.9999918889148025
90.71965;1.0761827009093528;0.4167509133326232;0.3871528430288233;0.3398503848739527;0.3158060182544381;1.0000468439027628;10.000220291334253;0.4168164747489252;0.4536157463053563;0.4536351101513557;0.3844320035519597;0.3191503558526503;1.0839518583179657;0.4996317724656046;0.9999906267011658
90.72965;1.0761827872355751;0.4167505151738262;0.38715328315534814;0.33985109515865825;0.3158064472480213;1.000045529655687;10.000224567582848;0.41681768776762534;0.4536160586846748;0.4536357093118812;0.384431645914029;0.31915047489816634;1.0839517554062752;0.4996329726838542;0.9999893562039353
90.73965;1.0761828820692394;0.416750105227854;0.3871537220371866;0.33985181637182627;0.31580686217447373;1.0000442163322643;10.000229684907193;0.41681887838332377;0.4536164178017437;0.4536363495128845;0.3844312637458005;0.31915058407105557;1.0839516778170337;0.49963418697090706;0.9999880795624116
90.74965;1.0761829864304677;0.4167496836635968;0.38715415886153126;0.33985254690995326;0.31580726259978414;1.0000429012904901;10.00023564480031;0.4168200423859937;0.45361682286601746;0.4536370297241809;0.38443085850174513;0.3191506844928351;1.08395162562843;0.49963541692202146;0.9999867987856471
90.75965;1.0761831012525025;0.41674925126832446;0.38715459300453664;0.33985328536206394;0.3158076481785668;1.0000415804911582;10.000242430133241;0.41682117577043815;0.45361727306137806;0.4536377488153514;0.3844304317828593;0.31915077674939285;1.083951598813215;0.49963666411517077;0.9999855157086301
90.76965;1.0761832267261793;0.4167488093267763;0.38715502442846556;0.3398540305086642;0.3158080184886672;1.000040249269583;10.000250008093758;0.4168222749657238;0.4536177677501958;0.45363850531526473;0.384429985357918;0.3191508606663929;1.083951597479367;0.4996379297699333;0.9999842320065947
90.77965;1.076183361740203;0.41674835930386106;0.38715545399704215;0.3398547813738512;0.3158083730152047;1.0000389025686878;10.0002583354721;0.4168233369589912;0.45361830662312885;0.4536392971096144;0.38442952130434516;0.319150935420314;1.0839516230686852;0.4996392148387521;0.9999829487948145
90.78965;1.076183504171126;0.4167479025268716;0.3871558833467378;0.33985553729006146;0.3158087111844699;1.0000375343419927;10.000267361664747;0.4168243590794009;0.45361888968593533;0.45364012137822785;0.3844290418446969;0.319150999768349;1.0839516792401032;0.4996405202003609;0.9999816664176935
90.79965;1.0761836517730052;0.41674743988828317;0.387156314587065;0.3398562977516536;0.3158090323992485;1.0000361375797195;10.000277029829014;0.41682533866068483;0.4536195171511841;0.45364097513396545;0.38442854888999806;0.3191510521704695;1.0839517709009185;0.49964184672429;0.9999803851654557
90.80965;1.0761838028251427;0.41674697170021413;0.3871567500235328;0.33985706238207203;0.3158093360476567;1.000034705182201;10.000287276555179;0.41682627279843254;0.453620189275404;0.4536418558723794;0.3844280438074514;0.31915109102605327;1.083951902155965;0.49964319529383944;0.9999791060969676
90.81965;1.0761839561709294;0.4167464977298454;0.38715719191849335;0.33985783107081835;0.31580962140051466;1.0000332306733428;10.00029802930058;0.4168271583248163;0.45362090621117435;0.45364276148197985;0.3844275278594887;0.3191511151331745;1.0839520752208138;0.49964456652061495;0.9999778306469835
90.82965;1.07618411074275;0.41674601728539684;0.38715764222330296;0.33985860387608635;0.3158098875300988;1.0000317086058508;10.000309204233544;0.41682799200442755;0.4536216679024285;0.45364368955162493;0.3844270028025429;0.3191511241000358;1.0839522909476382;0.4996459601183685;0.999976559727218
90.83965;1.0761842653255818;0.4167455292387307;0.38715810242408266;0.33985938079003974;0.3158101334239447;1.000030134917121;10.000320707757735;0.4168287706756913;0.4536224739770605;0.4536446370463142;0.3844264707219298;0.3191511184082849;1.0839525502580702;0.49964737461915554;0.9999752938989613
90.84965;1.0761844191187213;0.41674503216582576;0.38715857369545265;0.3398601616486338;0.31581035812708347;1.000028506777501;10.000332440164414;0.4168294913315496;0.4536233238245345;0.45364560063356163;0.3844259334838478;0.3191510991060943;1.0839528551658393;0.49964880776762693;0.999974034038078
90.85965;1.076184572104695;0.4167445247022538;0.38715905705475234;0.33986094607484235;0.3158105606480024;1.0000268219795678;10.000344300451516;0.41683015145316066;0.45362421683014637;0.45364657697771116;0.38442539273073334;0.31915106747151767;1.0839532083451842;0.49965025708381433;0.9999727810697002
90.86965;1.0761847243812668;0.4167440058262652;0.3871595532740639;0.3398617334897231;0.3158107397498255;1.0000250787760332;10.000356194415652;0.41683074943480153;0.4536251523556112;0.45364756279824114;0.3844248502630624;0.3191510248599875;1.0839536117727446;0.49965171998078767;0.9999715352645699
90.87965;1.0761848754288579;0.4167434748536067;0.3871600627956647;0.33986252326352867;0.3158108939419908;1.0000232762183243;10.000368043949974;0.4168312845673186;0.45362612937733027;0.4536485549985944;0.38442430820771706;0.319150972715076;1.0839540662749156;0.49965319346216136;0.9999702960439812
90.88965;1.0761850243973607;0.41674293119892586;0.3871605856107222;0.33986331479079557;0.31581102182387666;1.0000214142155615;10.000379790952294;0.41683175658382793;0.4536271462487405;0.4536495507168299;0.38442376887714036;0.3191509126396897;1.0839545720378678;0.49965467390831675;0.9999690617588342
90.89965;1.0761851709307828;0.4167423742330108;0.38716112099749755;0.33986410748798446;0.31581112248754734;1.000019493341306;10.000391395943451;0.41683216525969247;0.45362820086866795;0.4536505473338969;0.384423234566301;0.31915084626067175;1.0839551284369051;0.49965615732890317;0.9999678294268058
90.90965;1.0761853156607755;0.41674180337318334;0.38716166748904;0.33986490077381215;0.31581119544712555;1.0000175149216404;10.000402836350657;0.4168325103489125;0.45362929085596715;0.4536515425730585;0.3844227073400708;0.319150774977997;1.0839557335703174;0.49965763994743145;0.9999665953750778
90.91965;1.0761854601728162;0.4167412180191047;0.38716222322358124;0.33986569392759913;0.3158112403661191;1.000015481085813;10.000414102402384;0.4168327917371366;0.4536304134359747;0.4536525342980551;0.38442218882097445;0.3191506999671977;1.08395638431695;0.4996591184923989;0.9999653564959483
90.92965;1.0761856064542195;0.41674061738009543;0.38716278628049045;0.33986648596254226;0.31581125709361313;1.0000133943271268;10.00042518937109;0.41683300955271196;0.4536315653235004;0.45365352008245863;0.3844216802603754;0.3191506223731118;1.0839570761970694;0.4996605897769532;0.9999641111160685
90.93965;1.0761857559891985;0.4167400008393162;0.3871633546648727;0.3398672755881549;0.3158112457884871;1.0000112571831627;10.000436090576857;0.4168331643102183;0.4536327428432029;0.45365449709708405;0.38442118280729354;0.3191505434457164;1.0839578034089996;0.4996620500761;0.9999628593179851
90.94965;1.0761859084600074;0.41673936856737936;0.3871639261626626;0.3398680611512637;0.31581120696258697;1.0000090727011441;10.00044679534726;0.41683325700867363;0.4536339421748154;0.4536554624665179;0.3844206975527472;0.3191504646063711;1.0839585597392118;0.4996634950645443;0.999961602855
90.95965;1.0761860607723828;0.4167387214949175;0.38716449837933503;0.3398688406622739;0.31581114131096;1.0000068452884;10.000457293417542;0.4168332887644719;0.45363515949764016;0.453656413785788;0.38442022529232317;0.31915038747896124;1.0839593394555127;0.4996649201902068;0.9999603444734507
90.96965;1.076186208297626;0.41673806089458687;0.3871650688551836;0.33986961194376053;0.3158110491651031;1.000004581051191;10.000467579296945;0.4168332603655031;0.45363639104490905;0.45365734925339707;0.38441976634645014;0.3191503138343533;1.0839601376762045;0.4996663207883251;0.9999590870240697
90.97965;1.076186347683174;0.416737388306573;0.3871656352938233;0.3398703727093218;0.31581093015708855;1.0000022871498426;10.000477652797493;0.41683317240242274;0.4536376332277846;0.4536582673736584;0.3844193207197733;0.3191502453823033;1.0839609508277845;0.49966769188466686;0.9999578334283223
90.98965;1.0761864779379613;0.4167367056452487;0.3871661960112513;0.33987112049137286;0.31581078359016873;0.9999999706586614;10.000487519914696;0.4168330257236611;0.45363888258198026;0.4536591666375409;0.3844188883330356;0.3191501833696524;1.0839617771550734;0.49966902832297166;0.9999565872312388
90.99965;1.076186598881112;0.4167360149950833;0.38716675013832313;0.339871852680853;0.31581060897519136;0.9999976381204145;10.000497192030803;0.4168328216354566;0.4536401355404919;0.4536600453902856;0.3844184691022554;0.3191501282568895;1.0839626165780047;0.4996703251500274;0.9999553524074992
91.00965;1.0761867094878064;0.4167353182693385;0.3871672973460335;0.33987256697209706;0.31581040621344236;0.999995296333757;10.000506680098686;0.41683256181728723;0.4536413886401478;0.4536609019518645;0.38441806296157494;0.31915007984595717;1.0839634702104484;0.49967157759733255;0.9999541327381611
91.01965;1.076186807913301;0.41673461711900417;0.38716783759223367;0.33987326189277034;0.3158101755205286;0.9999929529189314;10.000515987300618;0.4168322482699907;0.45364263889775464;0.45366173473200216;0.38441766965099455;0.3191500376117947;1.0839643402356764;0.4996727809038047;0.9999529315189674
91.02965;1.0761868916953619;0.4167339130331577;0.3871683711762244;0.3398739369063288;0.3158099172709233;0.9999906154420392;10.000525104505863;0.41683188332300564;0.4536438838512292;0.4536625419816097;0.38441728837466804;0.31915000085159695;1.0839652296484628;0.4996739305471507;0.9999517512643458
91.03965;1.076186956722476;0.416733207438765;0.3871688987898257;0.33987459211606474;0.315809632078508;0.9999882906139308;10.000534009627417;0.41683146963216805;0.4536451216061726;0.4536633215262503;0.38441691794900645;0.31914996878191015;1.083966141478866;0.4996750225849404;0.9999505936512906
91.04965;1.076186996536918;0.4167325017116995;0.38716942115263714;0.3398752278552291;0.3158093210640817;0.9999859842928345;10.000542669949732;0.4168310100676562;0.4536463506950519;0.453664071132858;0.3844165574452685;0.3191499407293912;1.0839670780495774;0.4996760536366441;0.9999494600137975
91.05965;1.0761870035451462;0.41673179706296065;0.38716993845692366;0.33987584443366053;0.3158089856998068;0.9999837011990488;10.000551049124148;0.41683050726203047;0.4536475695133611;0.45366478928691767;0.38441620657297454;0.3191499163638408;1.0839680406558896;0.4996770205679635;0.9999483518275719
91.06965;1.0761869709551293;0.4167310942945408;0.3871704503785606;0.33987644222288876;0.31580862737895643;0.9999814447638495;10.000559115170315;0.4168299630592182;0.4536487761191568;0.4536654755399203;0.38441586550693074;0.31914989583366604;1.0839690297916094;0.49967792027344904;0.9999472710341135
91.07965;1.0761868937195012;0.41673039354725605;0.38717095660923834;0.33987702178205864;0.3158082473146894;0.9999792176959019;10.000566839127218;0.4168293784207917;0.4536499686123193;0.4536661302657315;0.38441553460940603;0.31914987968347075;1.083970045713081;0.4996787498250886;0.9999462202616469
91.08965;1.0761867685337194;0.41672969428607043;0.38717145706715017;0.33987758366125415;0.3158078466099396;0.9999770225145844;10.00057419216221;0.41682875390828333;0.45365114531036316;0.4536667543301838;0.38441521440558307;0.3191498686216754;1.0839710890081047;0.49967950657875804;0.9999452026862998
91.09965;1.0761865935388821;0.41672899560478305;0.3871719516532079;0.3398781282253117;0.3158074262035551;0.9999748616308279;10.00058115376911;0.4168280903329149;0.45365230450368327;0.45366734902550077;0.3844149057179337;0.31914986316882116;1.083972161147743;0.49968018789576846;0.9999442221209542
91.10965;1.076186368089415;0.4167282967601062;0.38717244018012226;0.3398786557730131;0.3158069868125708;0.9999727372951415;10.000587718168333;0.4168273890393519;0.4536534442473761;0.45366791609094054;0.3844146096295397;0.3191498633797218;1.08397326465342;0.49968079101540736;0.9999432835041896
