time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.11965;1.076186092693196;0.4167275976239297;0.38717292256019764;0.3398791665720034;0.31580652897408346;0.9999706516505085;10.000593887878427;0.41682665170859773;0.4536545624150787;0.453668457456474;0.38441432712407;0.31914986895126257;1.0839744029951348;0.4996813133752299;0.9999423926216839
91.12965;1.0761857687816658;0.41672689862595086;0.3871733987012475;0.33987966067422115;0.31580605322421157;0.9999686068619044;10.000599663070703;0.4168258800334551;0.4536556568405536;0.4536689748718026;0.3844140588048064;0.31914987949886464;1.0839755807400608;0.49968175297420553;0.9999415550746148
91.13965;1.0761853984628629;0.416726200349944;0.3871738680519052;0.33988013788917687;0.3158055603462989;0.9999666052911429;10.000605035799207;0.4168250756241153;0.4536567253150564;0.4536694698250652;0.3844138051370588;0.3191498946968673;1.083976803206145;0.4996821086680239;0.9999407756614538
91.14965;1.0761849844230114;0.4167255034149441;0.3871743293105812;0.3398805980944373;0.3158050515043901;0.9999646490012736;10.000609992260747;0.41682424014711417;0.4536577655466187;0.4536699437595603;0.38441356679441263;0.31914991441274193;1.0839780753423334;0.4996823803752781;0.9999400584295441
91.15965;1.0761845292358825;0.4167248086653044;0.3871747806606233;0.3398810415276917;0.31580452833276224;0.9999627382417925;10.000614519377264;0.4168233753985374;0.4536587752855609;0.45367039836121287;0.38441334456370807;0.31914993889565124;1.0839794008296022;0.4996825687935674;0.9999394066792308
91.16965;1.0761840345005649;0.4167241170922112;0.38717522031614726;0.3398814687969935;0.3158039929703452;0.9999608703229013;10.000618608953827;0.4168224832167854;0.4536597524345338;0.45367083569992067;0.38441313902512464;0.31914996875905605;1.0839807814124118;0.4996826749892735;0.999938822844414
91.17965;1.076183501139628;0.4167234294577461;0.3871756466961553;0.3398818807616789;0.3158034477552415;0.999959039736305;10.00062225460145;0.41682156540582493;0.4536606949170705;0.4536712581745432;0.38441295026606587;0.3191500046707687;1.0839822166395965;0.4996827006072515;0.9999383086507732
91.18965;1.0761829303272756;0.4167227461249439;0.38717605818079126;0.3398822782795977;0.3158028947492735;0.999957239130485;10.00062544246496;0.41682062376662515;0.45366160062050154;0.45367166839007445;0.3844127777962805;0.31915004713072126;1.0839837048169603;0.4996826480705221;0.9999378648596096
91.19965;1.0761823238749866;0.41672206715794063;0.38717645303340126;0.3398826619287304;0.3158023355760404;0.9999554607362436;10.000628148743319;0.41681966021769695;0.4536624676377345;0.45367206883847283;0.38441262083774136;0.31915009651569165;1.0839852438537163;0.49968252022843;0.9999374905444792
91.20965;1.0761816840371647;0.41672139252338064;0.3871768295394976;0.3398830321121327;0.31580177160591755;0.9999536976248918;10.000630350920286;0.41681867684734003;0.4536632944186663;0.45367246138157846;0.38441247862267164;0.3191501530773987;1.083986830954596;0.49968232016366176;0.999937182778766
91.21965;1.07618101302708;0.4167207224039382;0.3871771861823516;0.33988338939352836;0.31580120408888895;0.999951944521305;10.000632040880516;0.4168176757918272;0.4536640795974789;0.45367284712023115;0.38441235025841847;0.3191502168490453;1.0839884626363354;0.49968205126116166;0.9999369367790991
91.22965;1.0761803127171445;0.41672005748481716;0.38717752182119175;0.3398837345600035;0.3158006339688317;0.99995019818968;10.000633230035568;0.4168166590051294;0.4536648216918889;0.45367322681206107;0.38441223440997146;0.3191502876997257;1.083990135601246;0.4996817171333131;0.9999367468577617
91.23965;1.0761795849243867;0.4167193990105046;0.3871778356610948;0.33988406847822733;0.315800061661324;0.9999484571876482;10.00063394683185;0.41681562809453077;0.45366551903506425;0.4536736013125786;0.3844121292966602;0.3191503654646972;1.0839918472529784;0.4996813214153039;0.9999366082384067
91.24965;1.0761788318110055;0.4167187486249917;0.3871781270959094;0.3398843920976044;0.31579948714113437;0.9999467212232644;10.00063423036338;0.4168145843969701;0.45366617010902294;0.45367397172534224;0.38441203295803017;0.31915044990267494;1.0839935954786117;0.4996808674213384;0.9999365182282097
91.25965;1.0761780555967078;0.41671810814243937;0.3871783958215976;0.3398847064441237;0.3157989101910691;0.99994499042419;10.000634124465813;0.4168135290906072;0.4536667740183471;0.45367433926472656;0.38441194342655177;0.3191505404883827;1.0839953785334482;0.4996803580546555;0.9999364758307039
91.26965;1.0761772577725888;0.4167174794311347;0.38717864196599183;0.3398850122982779;0.3157983306070229;0.9999432644825499;10.000633674214171;0.41681246314636117;0.4536673306916905;0.45367470496743856;0.3844118588205936;0.31915063633275065;1.083997194778518;0.49967979634895066;0.9999364806930551
91.27965;1.0761764386755024;0.4167168644552512;0.3871788657821108;0.33988530991647065;0.31579774835407143;0.9999415421250909;10.000632925799366;0.4168113874146888;0.4536678406288243;0.45367506964002063;0.3844117775649036;0.3191507363916315;1.0839990411300584;0.49967918594389554;0.9999365322203282
91.28965;1.0761755974763554;0.4167162652454402;0.38717906735995655;0.33988559925463935;0.3157971636502215;0.999939821484159;10.000631926957519;0.41681030279047177;0.4536683044405067;0.45367543413822586;0.38441169845984074;0.31915083984906706;1.08400091187022;0.49967853094535974;0.9999366286127863
91.29965;1.0761747322905493;0.4167156836891171;0.3871792468440048;0.33988588034701067;0.31579657702987946;0.9999381009588368;10.00063072178203;0.4168092100952857;0.45366872261698316;0.4536757993625296;0.3844116203042517;0.31915094636387126;1.0840027999814403;0.49967783561857104;0.9999367663108757
91.30965;1.0761738404102101;0.4167151213359245;0.3871794048033908;0.33988615332290245;0.3157959894689501;0.9999363798329459;10.00062934255922;0.41680811009206087;0.453669095710021;0.45367616578105424;0.3844115415064002;0.3191510558655618;1.0840046987931493;0.499677104230425;0.9999369404556281
91.31965;1.0761729182693118;0.41671457934384487;0.38717954233174073;0.3398864181859643;0.3157954024090032;0.9999346584538042;10.00062780973836;0.41680700390950864;0.45366942447635955;0.4536765332338644;0.38441146006666627;0.3191511682628335;1.08400660168085;0.4996763409151501;0.9999371452716338
91.32965;1.076171961343433;0.41671405858112176;0.38717966082364985;0.33988667473292633;0.31579481747071275;0.9999329380151989;10.000626141624632;0.4168058932588836;0.45366970964547443;0.45367690138196826;0.3844113737959789;0.31915128350076294;1.0840085016079584;0.49967554943551423;0.9999373739561315
91.33965;1.0761709651678772;0.4167135597726513;0.38717976157159006;0.3398869226956457;0.3157942361315862;0.9999312204754152;10.000624360259181;0.4168047802912297;0.4536699518149987;0.45367727027679433;0.38441128062192453;0.3191514015288711;1.0840103919163775;0.49967473297225823;0.9999376191112909
91.34965;1.0761699269239842;0.4167130835757743;0.387179845515984;0.33988716183227885;0.3157936598018447;0.9999295089874389;10.000622487571738;0.4168036674780823;0.4536701517312318;0.4536776404991735;0.38441117879910425;0.3191515219525447;1.084012267459227;0.4996738943335255;0.9999378736652281
91.35965;1.0761688459922645;0.41671263071237913;0.3871799133151041;0.3398873918846081;0.31579309012347334;0.9999278078057477;10.000620541130694;0.41680255754003065;0.45367031066030705;0.45367801290484644;0.3844110668610673;0.31915164384051004;1.084014125355687;0.4996730363804149;0.999938131365916
91.36965;1.076167723600042;0.4167122019783741;0.38717996538701077;0.3398876126965781;0.31579252917837064;0.9999261213455033;10.000618533915556;0.4168014532784501;0.4536704305061502;0.45367838845242436;0.3844109434629677;0.3191517659613794;1.084015964631171;0.4996721621217838;0.9999383866581012
91.37965;1.0761665620107685;0.4167117978198789;0.387180001709516;0.3398878244359267;0.3157919795251096;0.999924453759988;10.000616476277353;0.41680035733724985;0.45367051349104986;0.4536787683275201;0.3844108073528403;0.31915188725246;1.0840177844651848;0.4996712747210666;0.9999386344717407
91.38965;1.0761653637645427;0.4167114179258847;0.38718002169664073;0.33988802760144937;0.31579144384442615;0.9999228090253288;10.000614380207;0.41679927211477674;0.453670561838768;0.4536791540220523;0.3844106574185993;0.3191520071155898;1.0840195825975356;0.4996703776361099;0.9999388704772015
91.39965;1.0761641316364303;0.41671106142566705;0.38718002432109627;0.33988822274390934;0.31579092431821604;0.9999211905178746;10.00061226159699;0.4167981998395623;0.45367057778236003;0.45367954701116037;0.3844104925960734;0.31915212533351583;1.0840213548528213;0.4996694746088534;0.9999390914706789
91.40965;1.0761628682520412;0.41671072743371307;0.38718000849345235;0.3398884100473641;0.31579042230320625;0.9999196006257256;10.00061013525975;0.4167971426382547;0.45367056352276025;0.4536799481865635;0.3844103118508674;0.3191522417331029;1.0840230953540626;0.49966856980724506;0.9999392952564935
91.41965;1.0761615750703628;0.41671041521319496;0.38717997353922917;0.3398885891674201;0.315789938457846;0.9999180410265093;10.00060800828791;0.41679610255585525;0.45367052100701105;0.4536803575677382;0.38441011460516317;0.31915235593207836;1.084024797742632;0.49966766822599;0.9999394804821093
91.42965;1.0761602523368337;0.4167101237644959;0.3871799192600992;0.33988875939890295;0.3157894731181009;0.9999165131027387;10.000605881728674;0.4167950814022723;0.4536704517901492;0.4536807745350843;0.3844099012844394;0.31915246742571474;1.0840264569264677;0.49966677553372696;0.9999396469841233
91.43965;1.076158899681131;0.4167098514645698;0.38717984562606184;0.339888919774605;0.31578902675335263;0.9999150182770963;10.000603759201045;0.4167940804808426;0.45367035720244625;0.45368119829190556;0.38440967343870763;0.3191525757613595;1.084028069333577;0.49966589741064266;0.9999397962386601
91.44965;1.076157516167922;0.41670959627626647;0.38717975251193415;0.33988906913174965;0.31578860022873567;0.9999135585224996;10.000601651065393;0.41679310049577034;0.4536702387844773;0.4536816282173185;0.38440943336345546;0.3191526805434885;1.08402963206686;0.4996650391482321;0.99993993140603
91.45965;1.0761561005794527;0.41670935620821326;0.38717963959552426;0.33988920634641295;0.3157881947041857;0.9999121370917062;10.00059957264696;0.4167921415197607;0.45367009851714213;0.4536820641124948;0.38440918358664444;0.3191527814342403;1.0840311429063954;0.49966420549568485;0.9999400570927345
91.46965;1.0761546525195267;0.4167091295376227;0.387179506530043;0.33988933052378845;0.31578781141295614;0.9999107592260845;10.000597542793326;0.41679120285836385;0.45366993857099674;0.45368250636293417;0.38440892673876226;0.3191528780833991;1.0840326006241363;0.4996634005539626;0.9999401791825401
91.47965;1.0761531732868947;0.4167089147676891;0.38717935324416236;0.33988944096985635;0.3157874516048323;0.9999094324694554;10.000595581173629;0.4167902831815389;0.4536697608000574;0.4536829558271075;0.38440866566427556;0.3191529698900289;1.0840340045950947;0.4996626276475567;0.9999403045720181
91.48965;1.0761516654867131;0.4167087102637984;0.38717918009157926;0.33988953699303737;0.315787116605881;0.9999081662587773;10.00059370920591;0.41678938097723783;0.4536695663755384;0.4536834134794456;0.38440840328012565;0.31915305598623217;1.084035354318711;0.4996618890727293;0.9999404405210361
91.49965;1.0761501320278846;0.4167085136957745;0.3871789877963608;0.3398896176666213;0.3157868077711732;0.9999069705945722;10.000591957939553;0.41678849481964725;0.45366935603156133;0.45368388004660093;0.38440814229625175;0.31915313549796986;1.0840366492073836;0.49966118595742287;0.9999405940548785
91.50965;1.076148575904426;0.41670832212759;0.3871787772593198;0.3398896816223521;0.31578652630588;0.9999058547285148;10.00059036784485;0.4167876234192028;0.4536691306738385;0.4536843557751426;0.3844078850704963;0.31915320773177186;1.0840378882393327;0.49966051828088076;0.9999407720430326
91.51965;1.0761470005394604;0.4167081329434863;0.3871785495142566;0.3398897269893684;0.3157862731959095;0.9999048271033234;10.000588977156957;0.4167867658259748;0.45366889159198526;0.4536848404366585;0.3844076335790351;0.3191532723191153;1.0840390698388909;0.49965988497430147;0.9999409817102615
91.52965;1.0761454095304825;0.4167079445892783;0.3871783058369734;0.33988975167757024;0.3157860493088514;0.9999038958833955;10.000587812612283;0.41678592181500607;0.453668640427764;0.45368533336742517;0.384407389530854;0.31915332926529116;1.0840401921122944;0.4996592844603502;0.999941230772313
91.53965;1.0761438058914168;0.41670775663858295;0.3871780475778475;0.3398897537203324;0.31578585538188625;0.9999030689337444;10.00058688887332;0.4167850920458969;0.4536683791757247;0.4536858335507257;0.38440715451945295;0.3191533786704598;1.0840412525719725;0.4996587153526649;0.999941526768894
91.54965;1.0761421918503702;0.4167075695007003;0.38717777580947693;0.33988973129009536;0.3157856918195554;0.9999023532520414;10.000586211672735;0.4167842776201382;0.4536681099696905;0.4536863400179714;0.38440692987663877;0.31915342036792405;1.0840422479849456;0.4996581764170638;0.9999418760018742
91.55965;1.0761405696843354;0.41670738398630375;0.3871774911865547;0.33988968259403884;0.3157855585963853;0.999901754249731;10.000585777207343;0.4167834793142052;0.45366783487683776;0.4536868520296889;0.3844067163932819;0.3191534537884549;1.0840431750258452;0.49965766604570894;0.9999422828625524
91.56965;1.0761389429120916;0.41670720100983205;0.38717719403886075;0.3398896058064642;0.3157854554489256;0.9999012753025889;10.000585567405453;0.41678269717640654;0.4536675558587171;0.45368736885722405;0.3844065143107968;0.31915347807224964;1.084044030538909;0.4996571820335125;0.9999427495057547
91.57965;1.0761373165470831;0.4167070215601311;0.38717688464115085;0.33988949902951976;0.3157853820830578;0.9999009173617667;10.000585548680716;0.416781930751699;0.45366727466979884;0.4536878899487195;0.3844063235547213;0.3191534924758052;1.0840448111422352;0.4996567215114996;0.9999432758995449
91.58965;1.0761356960393915;0.4167068466053275;0.38717656346245993;0.3398893604593639;0.31578533808280285;0.9999006785242138;10.000585678675977;0.41678117951237315;0.45366699280609285;0.4536884153885748;0.3844061440173836;0.3191534969184899;1.0840455131392968;0.4996562808367474;0.999943860928703
91.59965;1.076134086011674;0.41670667686352586;0.3871762311708349;0.33988918871266416;0.31578532289241656;0.9999005546470199;10.000585915312485;0.4167804429691716;0.4536667117323605;0.4536889457750098;0.3844059756764443;0.31915349222870193;1.0840461333175304;0.49965585581617417;0.9999445035649513
91.60965;1.0761324898183533;0.41670651277270226;0.3871758884493327;0.33988898308748555;0.3157853362181156;0.9999005406328416;10.000586223476963;0.41677972040229;0.45366643335716156;0.4536894816867361;0.38440581851587036;0.3191534800159562;1.084046670388516;0.4996554422241113;0.9999452027953397
91.61965;1.0761309098813907;0.41670635455951216;0.3871755357347974;0.33988874362113425;0.31578537830131653;0.9999006308556144;10.000586579875325;0.4167790105163761;0.4536661604226338;0.45369002365390393;0.38440567241430007;0.3191534624524037;1.0840471257684423;0.49965503603432915;0.9999459571978931
91.62965;1.0761293478151956;0.4167062020268781;0.3871751731900861;0.3398884709346848;0.31578544962880634;0.9999008190731131;10.000586975425122;0.41677831128619847;0.4536658965329932;0.45369057248869776;0.3844055370540954;0.31915344204498836;1.084047503104002;0.49965463329817594;0.9999467647011191
91.63965;1.0761278036968933;0.4167060543455426;0.3871748009389352;0.33988816610202716;0.31578555039878364;0.9999010984953457;10.000587413674689;0.41677761988422335;0.4536656459991261;0.4536911293011264;0.3844054119316007;0.31915342142615183;1.0840478079362494;0.49965423006850224;0.9999476220989743
91.64965;1.076126275703507;0.41670591034515386;0.3871744190778989;0.3398878307154519;0.31578568018116043;0.9999014617879921;10.000587901898145;0.4167769326530819;0.4536654136235356;0.4536916952827384;0.3844052965049831;0.31915340327662034;1.0840480479830172;0.49965382235717226;0.9999485249867639
91.65965;1.0761247613444505;0.41670576907455664;0.3871740275948879;0.33988746699895933;0.315785838068696;0.999901901001769;10.00058843890725;0.4167762455423566;0.4536652042214136;0.4536922715387136;0.38440519026989567;0.31915339024571027;1.0840482325517917;0.499653406074471;0.9999494685654313
91.66965;1.0761232591337233;0.4167056301023785;0.3871736265336007;0.339887077758098;0.31578602310632164;0.9999024077315244;10.000589013694063;0.4167755548993743;0.45366502203258013;0.453692858934996;0.3844050927239131;0.31915338473020244;1.0840483711618527;0.49965297723256424;0.9999504486461029
91.67965;1.07612176912721;0.4167054934313999;0.3871732160051642;0.3398866661177491;0.3157862343139099;0.9999029736366857;10.000589614748744;0.4167748578352136;0.453664870585507;0.45369345795760035;0.3844050033523828;0.3191533886772589;1.0840484725546486;0.49965253223067096;0.9999514622102207
91.68965;1.076120292495107;0.4167053592982325;0.3871727958968928;0.3398862351250513;0.31578647025633455;0.9999035907059635;10.000590234706323;0.416774152166932;0.4536647530155136;0.45369406877192514;0.3844049216537717;0.319153403497933;1.0840485437698082;0.49965206779311766;0.9999525071261743
91.69965;1.0761188308023777;0.4167052280506597;0.38717236573500613;0.3398857873110242;0.3157867287823456;0.9999042509219925;10.000590870778757;0.4167734365242456;0.45366467223382695;0.4536946914223389;0.3844048473928515;0.31915343001652763;1.084048589461399;0.49965158082212685;0.9999535811660395
91.70965;1.07611738546765;0.41670510009035794;0.38717192490889385;0.33988532447401953;0.31578700722125863;0.9999049458902413;10.000591526984975;0.41677271043053105;0.45366463069779606;0.45369532590667966;0.3844047808762272;0.3191534684938785;1.084048612251316;0.4996510685288723;0.9999546811210039
91.71965;1.0761159575920969;0.41670497582312155;0.3871714730254247;0.33988484788748297;0.3157873028287093;0.9999056665564294;10.00059220645662;0.4167719740147244;0.4536646300343866;0.4536959721768181;0.3844047226623215;0.3191535188037874;1.084048613602468;0.49965052844183533;0.9999558025640112
91.72965;1.0761145478116458;0.41670485549528036;0.3871710100260189;0.3398843585203203;0.3157876131500228;0.9999064027779477;10.000592895656602;0.41677122771913727;0.45366467091843937;0.45369663022581724;0.38440467304204695;0.31915358066805266;1.0840485945890832;0.4996499581783991;0.9999569401723463
91.73965;1.0761131563630404;0.4167047390591032;0.38717053609179536;0.3398838569379387;0.3157879361071958;0.999907143000835;10.000593561617597;0.41677047230996705;0.4536647533982292;0.45369730016368476;0.38440463192974783;0.3191536537781684;1.0840485563321183;0.49964935557673834;0.999958088381263
91.74965;1.0761117832558875;0.4167046262640862;0.3871700516188603;0.33988334323855707;0.3157882699050191;0.9999078745031313;10.000594162290735;0.4167697089541904;0.45366487735740385;0.45369798202060757;0.38440459903062746;0.3191537378859565;1.0840484998473738;0.499648718990652;0.9999592421087329
91.75965;1.0761104281157223;0.4167045168227517;0.3871695571586226;0.33988281723793967;0.3157886129517668;0.9999085839960291;10.00059465329619;0.4167689390492711;0.4536650428357815;0.45369867546355797;0.3844045739750556;0.3191538329630922;1.0840484253836347;0.49964804718232575;0.9999603970071071
91.76965;1.0761090904973551;0.41670441067951475;0.387169053197261;0.33988227878501276;0.31578896391357;0.999909257879351;10.00059498731863;0.4167681639207698;0.45366525019406223;0.4536993799289315;0.38440455636313037;0.3191539391990052;1.0840483317683054;0.49964733909767783;0.9999615488206608
91.77965;1.0761077703231845;0.4167043083217847;0.38716853997331896;0.33988172816019374;0.31578932195263093;0.9999098827012881;10.000595116461493;0.41676738470377844;0.45366549995818245;0.45370009492801205;0.3844045457458565;0.3191540568222403;1.0840482166516807;0.49964659388473814;0.9999626925105533
91.78965;1.076106467212886;0.41670421065162644;0.3871680174702949;0.3398811664321531;0.31578968690032727;0.9999104468471334;10.000595001937434;0.4167666025069841;0.4536657922733935;0.45370082004202456;0.3844045415988194;0.3191541860966293;1.084048077473464;0.49964581112545436;0.9999638222210687
91.79965;1.0761051798430656;0.41670411858648904;0.3871674854946238;0.33988059559547934;0.3157900590499381;0.9999109422450045;10.000594620206943;0.4167658187214273;0.4536661263899792;0.4537015547071457;0.3844045433374685;0.3191543274283476;1.0840479119451485;0.49964499105774424;0.9999649319680872
91.80965;1.0761039060925237;0.41670403296509717;0.38716694381952066;0.3398800185072391;0.3157904387756808;0.9999113640313376;10.000593958813472;0.41676503515278374;0.453666500603564;0.4537022980615432;0.38440455026249803;0.31915448115664447;1.0840477182775805;0.4996441344620812;0.9999660164070238
91.81965;1.0761026426520954;0.41670395465081006;0.38716639260770447;0.3398794387606475;0.31579082634977007;0.9999117086871783;10.00059300922168;0.4167642539364592;0.4536669123914082;0.4537030490983257;0.38440456144706747;0.3191546472158903;1.0840474959255637;0.49964324227127005;0.9999670712086545
91.82965;1.0761013847950054;0.4167038846518796;0.3871658330008602;0.33987886038661563;0.3157912218309827;0.9999119731544729;10.000591764434846;0.41676347752389675;0.45366735839612377;0.4537038069920114;0.3844045759643438;0.3191548252613044;1.0840472463221122;0.4996423152969344;0.9999680927661901
91.83965;1.0761001277457316;0.4167038242631411;0.38716526727451145;0.3398782873064752;0.3157916248414167;0.9999121557111186;10.000590221641938;0.41676270875593224;0.45366783460258464;0.4537045711023234;0.3844045934827325;0.31915501509748523;1.0840469730044446;0.4996413543188278;0.9999690777021247
91.84965;1.0760988680259347;0.41670377487872895;0.3871646983683644;0.3398777229575314;0.31579203451200244;0.9999122565586972;10.000588383847493;0.416761950855992;0.45366833680228075;0.4537053407281;0.38440461465205306;0.3191552167607789;1.084046680729796;0.4996403604592828;0.9999700226291226
91.85965;1.076097603781021;0.41670373759638357;0.3871641292984738;0.3398771703586213;0.31579244975365806;0.9999122769983372;10.000586257546438;0.4167612072588626;0.45366886064619727;0.4537061151199858;0.38440464096581733;0.31915543014173725;1.084046373770711;0.4996393354030352;0.9999709241220371
91.86965;1.0760963351592208;0.41670371330071737;0.3871635628086057;0.33987663232575255;0.3157928695343715;0.9999122183895858;10.000583849329212;0.41676048128757337;0.4536694012971624;0.4537068937772851;0.3844046742919556;0.3191556546449031;1.084046054923044;0.49963828123298404;0.9999717785467948
91.87965;1.0760950643322704;0.4167037028687824;0.3871630012085011;0.33987611154789504;0.3157932929002768;0.9999120815745972;10.000581164987292;0.41675977591523716;0.4536699535054245;0.45370767653800503;0.38440471633645296;0.3191558892327183;1.084045725892087;0.4996372002150485;0.9999725816158
91.88965;1.076093794772209;0.41670370679684055;0.3871624464790989;0.3398756104483098;0.3157937188588312;0.9999118669183698;10.00057821338659;0.41675909370737246;0.45367051213990217;0.45370846313243446;0.3844047682752865;0.31915613250929986;1.0840453879728087;0.4996360947186351;0.9999733288730777
91.89965;1.0760925307983695;0.4167037248516389;0.3871619005157636;0.3398751308852732;0.31579414618159846;0.9999115749534595;10.000575010293696;0.41675843677718044;0.4536710726210896;0.45370925265046197;0.3844048307182928;0.319156382546154;1.084045042113784;0.49963496706209704;0.9999740175333687
91.90965;1.0760912772113231;0.4167037563322482;0.387161365043425;0.33987467402398625;0.31579457313976295;0.999911206533889;10.000571578733801;0.416757806821943;0.45367163099731395;0.4537100434587461;0.38440490386414616;0.31915663680809764;1.0840446885733424;0.49963381934643253;0.9999746476106255
91.91965;1.0760900384491534;0.4167038005407825;0.3871608413803251;0.33987424066705474;0.3157949976829321;0.9999107621154298;10.000567949086065;0.416757205199116;0.45367218381931845;0.4537108333970868;0.3844049877102773;0.3191568924641058;1.0840443270527071;0.4996326535975496;0.9999752212314419
91.92965;1.0760888177334265;0.416703857211716;0.3871603305537599;0.33987383155011014;0.31579541806769723;0.9999102410059629;10.00056415651979;0.41675663287184406;0.4536727282819149;0.4537116201947493;0.38440508228522086;0.3191571468169053;1.084043957509472;0.49963147199932234;0.9999757412852291
91.93965;1.076087616468336;0.4167039268238484;0.3871598337161236;0.3398734470240443;0.3157958330027056;0.9999096410901503;10.000560235206104;0.41675609049212814;0.45367326268080554;0.45371240207701785;0.38440518768410364;0.31915739754727057;1.0840435808888103;0.49963027678303984;0.999976210162678
91.94965;1.0760864344433236;0.4167040104343523;0.3871593525459697;0.3398730866670783;0.3157962413171111;0.9999089594689073;10.000556217600677;0.4167555786767784;0.4536737866897201;0.4537131780194791;0.3844053038948849;0.31915764271842395;1.0840431994353505;0.4996290698935826;0.9999766288272873
91.95965;1.076085271051737;0.4167041091607577;0.387158889387497;0.3398727495702215;0.31579664196347673;0.9999081940947331;10.000552140386972;0.4167550982156091;0.45367430118343294;0.4537139476322892;0.38440543069690675;0.3191578806487717;1.0840428162539677;0.49962785277693555;0.9999769968346031
91.96965;1.076084126173686;0.41670422397931545;0.3871584469242074;0.33987243495571445;0.31579703422549227;0.9999073450098219;10.000548046726125;0.41675465009240853;0.45367480787670533;0.45371471113009926;0.3844055676468888;0.31915810992293137;1.0840424339410146;0.49962662637819055;0.9999773130481345
91.97965;1.0760830000263677;0.4167043560521417;0.3871580275426029;0.3398721424740824;0.3157974177760334;0.9999064143138753;10.000543978367581;0.4167542351715328;0.45367530906956377;0.4537154694615304;0.3844057139992156;0.31915832957372203;1.0840420535236877;0.4996253912700312;0.9999775762823202
91.98965;1.076081892775536;0.4167045070731065;0.3871576330232703;0.33987187216415815;0.3157977926032592;0.9999054059438826;10.000539966336428;0.4167538538264223;0.4536758072363265;0.45371622454136995;0.3844058687329245;0.3191585391731785;1.0840416742002774;0.4996241480019263;0.9999777863044106
91.99965;1.0760808045730268;0.4167046790873383;0.38715726470473066;0.3398716243006103;0.3157981586817132;0.9999043255052237;10.000536028374267;0.4167535058088818;0.4536763046230847;0.4537169792862111;0.3844060307849253;0.3191587387566313;1.0840412934254826;0.49962289761034157;0.9999779449769165
92.00965;1.0760797359007617;0.4167048739773301;0.3871569236871134;0.33987139927549476;0.3157985156528511;0.9999031793634802;10.000532167516637;0.41675319010807305;0.453676803515954;0.4537177371513863;0.384406199119773;0.3191589286312714;1.0840409079275075;0.49962164175467333;0.9999780558066772
92.01965;1.0760786876295454;0.4167050931487566;0.38715661102872884;0.3398711975008824;0.3157988629005494;0.999901973792447;10.000528372671424;0.41675290499337186;0.45367730665026546;0.45371850155928345;0.38440637257284777;0.31915910918629137;1.0840405151835335;0.49962038236661277;0.9999781222353591
92.02965;1.0760776603821458;0.41670533736485943;0.38715632784871307;0.33987101913489814;0.31579919982631544;0.9999007149327276;10.000524625630812;0.41675264855314176;0.45367781692511533;0.4537192757073391;0.38440654984471134;0.31915928092368645;1.0840401137815525;0.49961912128938035;0.9999781467526958
92.03965;1.0760766534815986;0.4167056066313315;0.38715607512619454;0.3398708638722687;0.31579952608034717;0.9998994088677278;10.000520903439542;0.41675241918004813;0.4536783367536832;0.45372006262216896;0.3844067297346937;0.3191594446108486;1.0840397031788616;0.49961785999634195;0.999978131280261
92.04965;1.0760756643749019;0.4167059004131117;0.3871558535533571;0.33987073123300526;0.31579984169678516;0.9998980616422448;10.00051717765948;0.4167522154738223;0.45367886779066546;0.4537208649397431;0.38440691148097067;0.3191596012047355;1.084039284066553;0.4996165993415911;0.9999780780050123
92.05965;1.07607468906334;0.41670621792335577;0.3871556636065264;0.33987062108050325;0.315800147063574;0.9998966791768235;10.000513423770624;0.4167520358088677;0.45367941129442774;0.45372168441286476;0.38440709499995435;0.3191597516852654;1.0840388588012566;0.49961533954453957;0.9999779898839183
92.06965;1.076073722919158;0.41670655805571183;0.3871555055845562;0.33987053376887766;0.3158004427867187;0.9998952666449084;10.000509630653584;0.41675187814946013;0.4536799684265312;0.45372252182022055;0.38440728073061137;0.3191598970965917;1.0840384311358342;0.49961408027205084;0.9999778704613477
92.07965;1.0760727613327472;0.4167069192885901;0.3871553796653408;0.33987046982051256;0.31580072957471095;0.9998938280274569;10.000505798380807;0.41675174038511265;0.45368053997934954;0.4537233774047297;0.38440746918483176;0.31916003849054336;1.0840380054389953;0.4996128207337786;0.9999777232675918
92.08965;1.0760718004267846;0.4167072999099517;0.3871552859299714;0.33987042958394487;0.31580100813195405;0.9998923665324018;10.000501931869158;0.4167516207261116;0.4536811261889957;0.4537242511923655;0.3844076606465543;0.3191601766394335;1.0840375856880995;0.49961156001379065;0.9999775513624429
92.09965;1.0760708376659767;0.4167076983870224;0.3871552241497213;0.33987041316842237;0.31580127898713845;0.9998908852776484;10.000498035799836;0.41675151758264495;0.4536817267673897;0.4537251428839018;0.3844078550861107;0.3191603118936314;1.0840371744873334;0.4996102973771807;0.9999773577172605
92.10965;1.0760698721616966;0.4167081136238643;0.38715519352115074;0.33987042054268235;0.31580154224611007;0.9998893875805902;10.00049411087077;0.416751429204368;0.4536823405144073;0.45372605173442593;0.3844080521013814;0.3191604441156482;1.0840367731794736;0.49960903234929666;0.9999771462659677
92.11965;1.0760689047058964;0.41670854521221173;0.38715519258105;0.3398704516399973;0.3158017974253304;0.9998878766954978;10.000490158267887;0.41675135360645066;0.4536829649997361;0.4537269766409191;0.3844082508982552;0.31916057245017987;1.08403638336172;0.49960776490250935;0.9999769224060506
92.12965;1.0760679373747977;0.41670899381072;0.3871552192831051;0.33987050620525305;0.31580204347693164;0.9998863557291072;10.00048619211443;0.41675128876520073;0.453683597072285;0.4537279161176368;0.3844084503228905;0.3191606952683992;1.084036007823106;0.4996064955934924;0.9999766925220642
92.13965;1.0760669732020343;0.4167094612938859;0.3871552712645014;0.33987058343378757;0.3158022789220344;0.9998848286996729;10.000482241784047;0.41675123290953997;0.45368423348657827;0.45372886826887804;0.38440864896987303;0.31916081064362806;1.0840356495669021;0.49960522537341856;0.9999764631268425
92.14965;1.0760660162166593;0.4167099504837923;0.3871553462358561;0.33987068193964637;0.31580250211038446;0.99988330194378;10.000478337158059;0.4167511847151981;0.45368487098140897;0.45372983114034077;0.38440884531656816;0.3191609170177903;1.0840353100293731;0.4996039554630732;0.999976240203347
92.15965;1.0760650713585267;0.41671046472899925;0.3871554422369789;0.33987079996373315;0.31580271154714395;0.9998817840729833;10.000474497126305;0.4167511432258883;0.4536855062916989;0.4537308030594175;0.3844090376876159;0.319161013418805;1.0840349884286875;0.49960268747973813;0.9999760287479389
92.16965;1.0760641441039094;0.4167110075198785;0.3871555578028654;0.33987093540571933;0.31580290601273375;0.9998802843429482;10.000470733308163;0.4167511076899356;0.4536861363912605;0.4537317824130915;0.3844092242680471;0.3191610991843549;1.0840346826510778;0.4996014235398112;0.9999758323768806
92.17965;1.0760632400403318;0.4167115822703607;0.3871556921230902;0.3398710858028204;0.315803084536164;0.9998788110757816;10.00046705567366;0.41675107755686996;0.4536867585543374;0.45373276725477485;0.3844094033990975;0.31916117365217794;1.084034389975604;0.49960016606272684;0.9999756531327584
92.18965;1.0760623647228424;0.4167121922453769;0.3871558450056336;0.3398712484144528;0.3158032464112377;0.9998773711274255;10.00046347264428;0.4167510524865328;0.4536873700707528;0.45373375537501587;0.38440957391327546;0.3191612360159955;1.0840341069938657;0.4995989172753789;0.9999754912578424
92.19965;1.0760615237280187;0.41671284045199725;0.3871560166974084;0.33987142055205016;0.3158033910596685;0.9998759698457372;10.000459990015186;0.41675103209285513;0.4536879680589611;0.4537347446400732;0.3844097353970781;0.3191612853156375;1.0840338301053534;0.49959767890459544;0.9999753448703254
92.20965;1.0760607226472538;0.41671352953365387;0.3871562076773846;0.3398715999243102;0.315803517740321;0.9998746107404413;10.00045660964011;0.41675101560541317;0.4536885497162233;0.4537357332636824;0.38440988828483846;0.3191613206456551;1.0840335565390717;0.49959645232720595;0.9999752103018663
92.21965;1.0760599671359927;0.41671426183996035;0.38715641835118453;0.3398717844251003;0.3158036254505145;0.999873294878882;10.000453333015674;0.41675100192193315;0.4536891126947434;0.4537367200273155;0.38441003361623605;0.31916134143193875;1.0840332842828346;0.49959523879971207;0.9999750836317769
92.22965;1.0760592627608208;0.41671503963296297;0.38715664882319045;0.339871971744676;0.3158037130599119;0.9998720209244869;10.000450169189666;0.4167509898776948;0.45368965500602365;0.4537377042473748;0.38441017271116645;0.31916134740124336;1.0840330112741376;0.4995940395045988;0.9999749623742992
92.23965;1.076058614189962;0.41671586511695907;0.38715689895065436;0.33987215944595955;0.31580377966677603;0.9998707863007141;10.000447135065848;0.41675097845844095;0.4536901746273252;0.45373868547571633;0.38441030708139423;0.31916133835353644;1.0840327354909554;0.49959285553814353;0.9999748456405293
92.24965;1.0760580241341502;0.4167167401339351;0.3871571684969297;0.3398723452808744;0.3158038251237434;0.9998695882830363;10.000444250933109;0.41675096722520066;0.45369066949066816;0.45373966328800514;0.38441043854875634;0.31916131413423743;1.0840324557393808;0.4995916879534076;0.9999747332834552
92.25965;1.0760574929088544;0.4167176659026933;0.3871574572216792;0.3398725274143347;0.31580385007777484;0.9998684240148438;10.000441541403362;0.41675095663084205;0.4536911377357285;0.45374063736922304;0.3844105692816719;0.3191612747463851;1.084032171689748;0.4995905378171033;0.9999746260491083
92.26965;1.076057018946891;0.4167186430978849;0.38715776483369146;0.33987270444874695;0.3158038554175772;0.999867290205228;10.000439035379252;0.41675094778492233;0.4536915777379622;0.4537416079184098;0.3844107015638429;0.3191612202599215;1.0840318826646491;0.4995894060754571;0.9999745267169426
92.27965;1.0760565996357978;0.416719672051269;0.38715809071945173;0.3398728753148495;0.31580384208503887;0.9998661832878206;10.000436757981651;0.4167509420264137;0.4536919880921076;0.4537425759480994;0.38441083757781236;0.31916115060060185;1.0840315862736403;0.4995882931147964;0.9999744404399115
92.28965;1.0760562317449835;0.4167207527575161;0.38715843372648023;0.3398730393854428;0.3158038113239167;0.9998651000458685;10.00043472249081;0.4167509405828721;0.4536923676701728;0.4537435430721977;0.38441097946438746;0.31916106559461876;1.0840312781676527;0.4995871983440027;0.9999743736023721
92.29965;1.0760559116461785;0.41672188456397297;0.3871587922648904;0.3398731967769215;0.3158037645052485;0.9998640382887816;10.000432929025385;0.41675094444921845;0.4536927153928032;0.4537445110855531;0.3844111293862681;0.31916096521995063;1.084030952741722;0.4995861201813324;0.9999743320163723
92.30965;1.076055635790564;0.41672306589682895;0.3871591646392633;0.3398733483238999;0.31580370254468426;0.9998629968990244;10.000431368802735;0.41675095449931493;0.45369303008279593;0.45374548174194246;0.3844112893522646;0.31916084976358555;1.0840306040875702;0.4995850563511626;0.9999743194582674
92.31965;1.0760554014519628;0.4167242944424456;0.3871595494316444;0.33987349522895116;0.31580362551149493;0.9998619754250657;10.00043003117203;0.4167509715423405;0.45369331084303977;0.4537464567371586;0.38441146100045226;0.31916071985898503;1.0840302267684665;0.4995840042252858;0.9999743371528992
92.32965;1.0760552074133038;0.4167255674413471;0.3871599455840014;0.33987363879225246;0.3158035327193286;0.9998609738088112;10.000428903994258;0.4167509964109286;0.45369355721567645;0.45374743760277814;0.3844116455120982;0.31916057653356383;1.0840298156315025;0.4995829612162952;0.9999743844681556
92.33965;1.076055054130578;0.41672688158144405;0.38716035200214427;0.33987378025513615;0.315803423240901;0.9998599924334118;10.000427965715781;0.41675103016635506;0.45369376868786176;0.4537484254571251;0.3844118434779554;0.3191604211543051;1.0840293647969397;0.4995819250797647;0.9999744602307884
92.34965;1.076054943268753;0.41672823266906894;0.38716076720851594;0.3398739206357892;0.3158032963430041;0.9998590325329398;10.000427183907666;0.41675107429738234;0.4536939443671052;0.45374942093158616;0.384412054714582;0.31916025511224966;1.0840288672015408;0.49958089368675956;0.999974563766169
92.35965;1.0760548769883769;0.4167296155230773;0.3871611894801465;0.3398740606102209;0.3158031515502073;0.9998580963718054;10.000426523439357;0.4167511309598312;0.45369408336353234;0.4537504242838273;0.3844122783557741;0.3191600795165379;1.0840283154140133;0.49957986453356046;0.9999746956184061
92.36965;1.076054857285697;0.41673102424070835;0.3871616171061228;0.3398742005188804;0.31580298856166744;0.9998571867262986;10.000425952100509;0.4167512028515816;0.4536941851571328;0.4537514354575724;0.38441251320126013;0.31915989512068343;1.0840277032508872;0.49957883499409395;0.9999748578494772
92.37965;1.0760548853317806;0.41673245275082926;0.38716204847182484;0.3398743405247695;0.31580280710440384;0.9998563064894948;10.00042543740668;0.41675129260432264;0.45369424932093333;0.4537524540534822;0.3844127581608288;0.31915970225354007;1.084027026561997;0.4995778032476266;0.9999750535640882
92.38965;1.0760549612250483;0.4167338955457218;0.38716248206667747;0.3398744808247978;0.31580260681171957;0.9998554591278589;10.000424940340404;0.41675140248820847;0.45369427508932914;0.453753479436974;0.3844130127023651;0.3191595006627844;1.084026282337244;0.49957676864649525;0.9999752861040733
92.39965;1.0760550848785564;0.4167353482752058;0.3871629164947938;0.33987462163795507;0.31580238732275484;0.9998546492719919;10.000424418558287;0.4167515345141982;0.4536942612794382;0.45375451101205416;0.3844132769059894;0.3191592895118009;1.0840254676428807;0.49957573147970535;0.9999755584534062
92.40965;1.0760552572177335;0.4167368076442058;0.38716335063450585;0.33987476293351837;0.3158021484853343;0.9998538825842789;10.000423840695893;0.4167516903930852;0.45369420646956965;0.4537555482171835;0.3844135510363119;0.31915906764101676;1.0840245791984635;0.4995746928558609;0.9999758727339338
92.41965;1.0760554802740412;0.41673827084673915;0.38716378383125855;0.3398749042916795;0.3158018904346804;0.9998531652727892;10.000423195836756;0.41675187139284614;0.45369410937940335;0.4537565901373992;0.38441383507574767;0.31915883399144346;1.0840236129617722;0.4995736543926266;0.9999762297403323
92.42965;1.0760557564699673;0.4167397354471849;0.3871642158258089;0.3398750449984191;0.31580161357660824;0.9998525039925469;10.000422488103906;0.41675207836472933;0.45369396937584633;0.45375763512940404;0.3844141284407955;0.31915858806081104;1.0840225642141643;0.49957261763809346;0.9999766288906269
92.43965;1.076056087810382;0.4167411994598113;0.3871646465118378;0.33987518398828903;0.31580131856723204;0.9998519058363464;10.000421726957075;0.41675231213848046;0.4536937866937429;0.45375868073701037;0.3844144299670419;0.31915833010499073;1.08402142889009;0.49957158383032246;0.9999770686473892
92.44965;1.0760564750450787;0.41674266091628354;0.3871650757282863;0.33987531960391276;0.31580100627503754;0.9998513773900196;10.000420923762354;0.41675257398867444;0.4536935621493545;0.4537597240427155;0.38441473823272887;0.31915806090387977;1.0840202050432712;0.49957055391133437;0.9999775468924895
92.45965;1.076056917484976;0.4167441174465535;0.38716550312284553;0.33987544962859245;0.3158006777296804;0.9998509230507191;10.000420091302253;0.4167528653985103;0.45369329666361996;0.4537607622540718;0.3844150520122157;0.31915778142841367;1.0840188925391743;0.4995695285097226;0.9999780609153135
92.46965;1.0760574136417806;0.41674556632365906;0.38716592811148476;0.3398755716617858;0.3158003341401743;0.9998505440865019;10.000419243865784;0.4167531872611464;0.4536929908297837;0.4537617929296544;0.38441537060195335;0.3191574926682658;1.0840174912735379;0.49956850812484127;0.9999786072824959
92.47965;1.07605796145618;0.41674700457678826;0.3871663498652881;0.33987568343548963;0.3157999770788921;0.9998502390431102;10.00041839991458;0.4167535394014384;0.4536926445983462;0.4537628137603742;0.38441569378000556;0.3191571955351085;1.0840160001530539;0.4995674935491291;0.999979182038015
92.48965;1.0760585581009428;0.41674842908379967;0.38716676711598436;0.3398757829490909;0.3157996086316846;0.9998500051850027;10.000417586057315;0.416753920708246;0.45369225753589343;0.4537638224812837;0.3844160214252124;0.31915689081244947;1.0840144172954371;0.49956648602262654;0.9999797812668213
92.49965;1.076059200389757;0.4167498367592463;0.3871671779362875;0.3398758685880696;0.31579923121501235;0.9998498399170318;10.00041683990439;0.4167543296529105;0.4536918295445377;0.453764817092846;0.3844163531799681;0.3191565791030493;1.0840127404775084;0.49956548689131053;0.9999804017412126
92.50965;1.0760598853815044;0.4167512245785001;0.3871675799098749;0.3398759391781615;0.31579884721321844;0.9998497408401855;10.000416208757931;0.41675476493151703;0.4536913611992896;0.4537657961277515;0.3844166883972852;0.319156260780837;1.0840109679844019;0.49956449745571907;0.9999810414304181
92.51965;1.0760606104204304;0.4167525894242279;0.38716797055127505;0.3398759938313362;0.31579845866870354;0.9998497052799413;10.00041574487282;0.41675522589142955;0.4536908535946367;0.4537667586978482;0.3844170264128916;0.31915593600962;1.084009099620504;0.49956351924916287;0.9999816995846278
92.52965;1.0760613732614266;0.41675392802681893;0.3871683476706399;0.339876031754125;0.315798067079888;0.9998497303149606;10.000415505197003;0.4167557123718537;0.4536903081315865;0.4537677041415983;0.38441736678085636;0.31915560475892313;1.0840071367872695;0.4995625538458978;0.9999823760130921
92.53965;1.0760621728076978;0.41675523686390303;0.38716870965895844;0.339876052228913;0.3157976735085726;0.9998498126011117;10.000415556519094;0.41675622403421747;0.45368972640627936;0.45376863181745064;0.3844177091132665;0.31915526684433426;1.0840050818503069;0.499561602091789;0.9999830697340056
92.54965;1.0760630090733732;0.4167565121097982;0.38716905552022146;0.33987605471125054;0.31579727896209875;0.9998499484979434;10.000415978396816;0.4167567598100821;0.453689110008489;0.4537695414586282;0.38441805293941633;0.31915492208495094;1.0840029376881275;0.49956066373921326;0.9999837781672949
92.55965;1.0760638817945267;0.4167577499215461;0.3871693847429919;0.33987603895282653;0.31579688457764826;0.9998501350406261;10.000416860350615;0.4167573178981587;0.4536884601835964;0.45377043339595596;0.38441839789024146;0.3191545704707189;1.0840007073040305;0.49955973777855683;0.999984497698408
92.56965;1.0760647896475943;0.4167589466618039;0.38716969744269447;0.33987600503380677;0.31579649151004274;0.9998503705346047;10.000418294628458;0.4167578961291681;0.45368777801722815;0.4537713083124361;0.38441874375559065;0.31915421211550715;1.083998393254172;0.49955882294828924;0.9999852244874633
92.57965;1.0760657306203711;0.41676009890972937;0.3871699945971933;0.3398759533218408;0.31579610093197036;0.9998506545852107;10.000420367490769;0.4167584923081681;0.4536870652211894;0.45377216700419587;0.38441909020050125;0.31915384699029503;1.083995997544361;0.49955791835247976;0.9999859542997092
92.58965;1.0760667022101456;0.41676120363841396;0.3871702778999151;0.3398758845109706;0.31579571423905517;0.9998509880464794;10.000423148852446;0.41675910446065606;0.4536863244474966;0.45377301037606604;0.38441943661677364;0.31915347479744127;1.0839935221681902;0.49955702419430287;0.9999866823930413
92.59965;1.0760677013421516;0.4167622582877904;0.3871705491921003;0.33987579954426744;0.3157953330747748;0.9998513723553097;10.000426680595908;0.4167597310650057;0.4536855588848839;0.45377383953059014;0.3844197824217051;0.3191530952491223;1.083990969577636;0.49955614191340453;0.9999874046082047
92.60965;1.0760687245152656;0.41676326043827333;0.3871708098057704;0.33987569933056466;0.3157949590216303;0.9998518088718011;10.000430974312863;0.41676037106643365;0.45368477188642303;0.4537746557144595;0.3844201274965272;0.31915270843294385;1.0839883427020787;0.4995552735123827;0.9999881185520019
92.61965;1.0760697682227747;0.4167642077727542;0.3871710604275705;0.33987558454506944;0.31579459336162713;0.9998522992599694;10.000436026297747;0.4167610236132768;0.4536839668205018;0.45377546014791637;0.38442047226658116;0.3191523147806142;1.0839856443321878;0.4995544209632497;0.9999888233460763
92.62965;1.076070829639362;0.41676509855307264;0.3871713016049509;0.3398754555569951;0.315794237224384;0.9998528459556278;10.000441836501839;0.416761687825639;0.4536831469028015;0.4537762540640978;0.3844208172507238;0.3191519147371868;1.083982876460144;0.4995535863702056;0.9999895184557257
92.63965;1.076071907101467;0.41676593185704824;0.38717153413877986;0.3398753124966523;0.3157938917810373;0.9998534522245116;10.000448415241614;0.4167623626921621;0.4536823149569246;0.45377703885343945;0.3844211624224751;0.3191515085845429;1.0839800409609033;0.4995527723623314;0.9999902031301888
92.64965;1.0760729995861225;0.41676670753349226;0.38717175901751505;0.3398751555034272;0.3157935580335041;0.9998541222297451;10.000455779292997;0.41676304703820405;0.4536814731842836;0.453777815949354;0.3844215069668369;0.31915109654071205;1.0839771412385117;0.4995519817660602;0.9999908762918689
92.65965;1.0760741056173562;0.41676742623498625;0.3871719772574762;0.3398749848321441;0.3157932365246861;0.9998548606697784;10.000463944692493;0.4167637395864277;0.4536806231750616;0.45377858657497727;0.38442184950309854;0.31915067894502985;1.0839741831372185;0.49955121668378605;0.999991536194434
92.66965;1.076075222479111;0.4167680893509662;0.3871721897705304;0.33987480074844445;0.31579292740943377;0.999855671979979;10.000472918989441;0.4167644389624436;0.4536797663553415;0.4537793515458571;0.3844221882921044;0.31915025629428423;1.0839711748994683;0.49955047803771263;0.99999218094599
92.67965;1.0760763455093127;0.41676869885158535;0.38717239729579;0.33987460364102606;0.3157926306111613;0.9998565596074189;10.000482696118025;0.41676514349849464;0.45367890434324354;0.45378011105486404;0.3844225214280554;0.31914982909383616;1.083968126407096;0.49954976593005535;0.9999928099408523
92.68965;1.0760774675685167;0.4167692571869813;0.38717260053641084;0.3398743943901385;0.3157923459441128;0.9998575257292303;10.000493257505333;0.4167658510260312;0.45367803858419414;0.45378086458676203;0.38442284714289066;0.319149397762241;1.0839650479340024;0.4995490801369351;0.9999934241434252
92.69965;1.0760785793804237;0.4167697670088489;0.38717280032734264;0.3398741744776056;0.31579207333643156;0.9998585712867851;10.000504576512222;0.4167665589822884;0.4536771697991746;0.4537816110289937;0.38442316387151815;0.319148962689038;1.083961949787516;0.49954842029575824;0.999994024795734
92.70965;1.0760796708357472;0.4167702306454674;0.3871729976429159;0.33987394570789364;0.31579181293363284;0.9998596955944338;10.000516619348701;0.4167672647146507;0.4536762981617114;0.4537823485807437;0.38442347024630025;0.31914852433499474;1.0839588428332716;0.4995477857279626;0.9999946119451629
92.71965;1.0760807324993125;0.4167706497307218;0.3871731937021217;0.3398737099397107;0.31579156496223415;0.9998608961065267;10.000529340734806;0.4167679654984846;0.4536754240192546;0.45378307465014367;0.38442376532544487;0.3191480833683689;1.0839557383369616;0.4995471748494978;0.9999951837563947
