time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.72965;1.0760817562552758;0.4167710253188143;0.38717339033752274;0.3398734689462495;0.3157913294734909;0.9998621690088835;10.000542676585805;0.4167686583736078;0.45367454816296315;0.4537837862302151;0.384424048638782;0.3191476407779051;1.0839526472654768;0.4995465847256829;0.9999957367846125
92.73965;1.0760827352814026;0.4167713584557402;0.3871735901124195;0.3398732243298534;0.31579110614310113;0.9998635096687883;10.000556541008567;0.4167693402951562;0.4536736715345863;0.45378448020912643;0.3844243199804651;0.3191471977703848;1.0839495801914614;0.4995460114248661;0.999996266794608
92.74965;1.0760836642267286;0.41677165082967454;0.3871737958430054;0.3398729776082561;0.3157908942931095;0.9998649128818723;10.000570837437914;0.4167700081911488;0.45367279505690034;0.45378515319549606;0.3844245792870285;0.31914675555971156;1.0839465476429047;0.4995454507381545;0.9999967694494848
92.75965;1.076084539452268;0.41677190492546656;0.387174010131795;0.33987273036318705;0.31579069300430734;0.9998663735354653;10.000585477276013;0.41677065840067323;0.45367191956255354;0.45378580157270365;0.3844248264880177;0.319146315319419;1.0839435601985683;0.4995448985750443;0.9999972405548192
92.76965;1.0760853589157453;0.4167721236784345;0.3871742354103396;0.3398724841865861;0.31579050114954765;0.9998678873567955;10.000600386482338;0.41677128641515;0.4536710456870598;0.4537864220204097;0.38442506141882365;0.3191458781897198;1.0839406283851079;0.49954435113742574;0.9999976760997148
92.77965;1.0760861218780486;0.4167723100790573;0.3871744740434624;0.3398722404138728;0.3157903174055711;0.9998694512890183;10.000615497983755;0.4167718876189966;0.45367017408836513;0.45378701176230574;0.3844252841530141;0.31914544518465865;1.0839377622911348;0.4995438051639035;0.9999980724328132
92.78965;1.076086828682616;0.4167724667436515;0.38717472813411585;0.33987199980492055;0.3157901403403583;0.999871063291137;10.000630745564646;0.4167724580554966;0.45366930592348176;0.45378756837244877;0.38442549540091137;0.31914501716518534;1.083934970414216;0.49954325815590955;0.9999984267640755
92.79965;1.0760874802437523;0.41677259565174674;0.3871749994587921;0.33987176253314644;0.31578996869958964;0.9998727219153147;10.00064606524025;0.41677299466866896;0.45366844303670323;0.45378808949485916;0.38442569648709113;0.3191445949084997;1.0839322587635376;0.49954270827219294;0.9999987378718331
92.80965;1.076088077222079;0.41677269837195546;0.38717528974009907;0.3398715286168968;0.3157898016975006;0.9998744263280523;10.00066139720652;0.41677349550090736;0.45366758761750037;0.4537885724796643;0.3844258891169965;0.31914417919453497;1.0839296317742355;0.4995421540413346;0.9999990062087809
92.81965;1.0760886198121788;0.41677277629378123;0.38717560075409896;0.339871298333964;0.3157896388898118;0.9998761768014303;10.000676683831179;0.41677395984047294;0.45366674170911153;0.4537890141842165;0.3844260752167561;0.31914377096699253;1.083927094015852;0.4995415944059666;0.9999992329357271
92.82965;1.0760891083732254;0.4167728306866997;0.387175934076672;0.3398710722777786;0.31578947977946276;0.9998779748222102;10.000691868017368;0.4167743880413864;0.45366590699208714;0.45378941132912326;0.3844262568005457;0.3191433713937625;1.0839246508733895;0.4995410289289601;0.9999994190209222
92.83965;1.0760895443241445;0.41677286293185417;0.3871762908624373;0.33987085110063003;0.31578932361684764;0.9998798221940767;10.00070689995724;0.4167747811241984;0.45366508468300326;0.4537897609832092;0.38442643575832686;0.31914298167363686;1.0839223081595266;0.49954045774735434;0.9999995653852513
92.84965;1.0760899308654162;0.4167728747913531;0.3871766718734469;0.33987063520475147;0.3157891694736869;0.9998817200657996;10.000721745247821;0.41677514035122565;0.45366427536189663;0.45379006065464345;0.3844266135946158;0.3191426028278748;1.083920071146337;0.4995398812941081;0.9999996733338014
92.85965;1.0760902730453565;0.4167728685517881;0.3871770775773586;0.33987042472236884;0.3157890164244368;0.9998836690008965;10.00073638161556;0.41677546692128814;0.4536634791311133;0.4537903081936511;0.38442679126805146;0.3191422356534061;1.0839179433907382;0.4995392999104226;0.9999997446561616
92.86965;1.0760905768391358;0.4167728470645682;0.38717750816005697;0.3398702196195714;0.31578886363848685;0.9998856695647546;10.000750793748141;0.4167757619671715;0.45366269615344323;0.4537905016769677;0.3844269692149403;0.31914188074880184;1.0839159259535525;0.4995387136226186;0.9999997816071753
92.87965;1.0760908477951356;0.4167728136556082;0.38717796350612443;0.33987001956451124;0.31578871029865324;0.9998877224075073;10.000764974167865;0.4167760266768948;0.4536619267554804;0.4537906392578249;0.3844271475628205;0.3191415384931811;1.0839140176841706;0.49953812224469674;0.9999997867356833
92.88965;1.0760910906115808;0.41677277179144395;0.3871784432011236;0.3398698238080672;0.3157885555598573;0.9998898279582701;10.000778921701936;0.41677626212809843;0.4536611709991463;0.45379071920361497;0.38442732645951866;0.3191412090748177;1.0839122166873447;0.4995375257585449;0.999999762662558
92.89965;1.0760913098795297;0.41677272448298985;0.3871789466803481;0.3398696313288844;0.31578839869338604;0.9998919862067495;10.000792638675112;0.4167764690218683;0.4536604286048302;0.45379074018161547;0.38442750646167057;0.319140892587021;1.083910521480181;0.4995369249188823;0.999999712245691
92.90965;1.0760915106869813;0.41677267402273976;0.387179473558325;0.33986944098489247;0.3157882392424475;0.9998941963673831;10.000806128916723;0.4167766477051718;0.4536596994689461;0.4537907014284376;0.384427688792094;0.31914058896779635;1.0839089302736526;0.4995363217016488;0.9999996391259847
92.91965;1.0760916984687372;0.4167726222691186;0.387180023853411;0.3398692515454881;0.31578807707386436;0.9998964562988756;10.000819395143372;0.41677679842327425;0.4536589842796427;0.45379060247391306;0.38442787491663255;0.31914029798286137;1.0839074396062187;0.49953571939080793;0.9999995482385787
92.92965;1.0760918784530655;0.41677257065044976;0.38718059792837184;0.33986906170479775;0.3157879122913695;0.9998987621339795;10.00083244189895;0.41677692152288004;0.4536582847527373;0.4537904426739575;0.38442806568369214;0.31914001950862125;1.0839060444303934;0.49953512256998733;0.999999446216179
92.93965;1.0760920554343465;0.4167725198512047;0.3871811961719504;0.33986887013958295;0.31578774498874695;0.9999011082842756;10.000845278518764;0.4167770173472398;0.45365760315434495;0.4537902209882179;0.3844282611445763;0.3191397537100658;1.0839047392417165;0.49953453696279954;0.9999993414102799
92.94965;1.0760922343732182;0.4167724698541965;0.38718181864517004;0.3398686757014681;0.3157875751323733;0.9999034874045802;10.00085791593749;0.4167770859858325;0.45365694133676726;0.4537899359041092;0.38442846109122913;0.31913950088181897;1.083903519072912;0.4995339687918007;0.9999992426819297
92.95965;1.0760924207992983;0.4167724201136222;0.3871824650278832;0.3398684776361122;0.3157874027430825;0.9999058903928093;10.000870367826517;0.41677712730835426;0.45365630017333036;0.45378958535803227;0.38442866540851117;0.3191392612513767;1.0839023800987286;0.49953342391391087;0.9999991572816895
92.96965;1.0760926203382775;0.4167723696596769;0.38718313470837523;0.3398682756602122;0.3157872280314642;0.9999083071101954;10.000882652746693;0.41677714119438153;0.4536556797415833;0.4537891670156249;0.38442887397663233;0.3191390347856643;1.083901319239897;0.4995329073825843;0.9999990896566824
92.97965;1.0760928385566817;0.4167723173830568;0.38718382680338226;0.33986806996843577;0.31578705130682505;0.9999107277565633;10.000894785787965;0.4167771276235046;0.45365507972499136;0.4537886790374921;0.3844290865379708;0.3191388210379796;1.083900333006338;0.49953242347621196;0.9999990421196905
92.98965;1.0760930815948664;0.4167722622204116;0.38718454031685773;0.3398678612575614;0.3157868728859535;0.9999131437681611;10.000906771405957;0.4167770866882027;0.4536544996211305;0.45378812068471464;0.38442930283372606;0.3191386193856896;1.0838994175112313;0.4995319758812211;0.9999990163167066
92.99965;1.0760933563903778;0.4167722030931763;0.3871852742998772;0.33986765070011415;0.3157866931500525;0.9999155478987687;10.000918608012707;0.41677701866447225;0.4536539387217606;0.45378749230995374;0.384429522792049;0.31913842948210897;1.0838985697243415;0.4995315679384239;0.999999014315617
93.00965;1.07609366967844;0.41677213896850823;0.3871860277845703;0.33986743966904337;0.31578651266744834;0.9999179345389136;10.000930291087629;0.41677692412989253;0.45365339609322175;0.45378679497135804;0.38442974654698064;0.31913825139790897;1.0838977877263778;0.4995312027103429;0.9999990388130028
93.01965;1.0760940268191908;0.4167720690291155;0.3871867996841513;0.339867229312446;0.3157863322198842;0.9999203003272772;10.00094180797262;0.41677680408948753;0.45365287070033133;0.4537860301074824;0.38442997438500176;0.3191380855120376;1.0838970699515413;0.4995308827792385;0.9999990922341393
93.02965;1.0760944319985648;0.41677199272873033;0.387187588754133;0.3398670204015737;0.3157861526834333;0.9999226438541641;10.0009531353275;0.4167766599682219;0.45365236156221483;0.4537851995983297;0.38443020662303035;0.31913793246815236;1.0838964150190127;0.49953061025569945;0.9999991758017814
93.03965;1.0760948890898083;0.4167719097165823;0.38718839360143215;0.3398668133730049;0.3157859748484032;0.9999249641887121;10.000964242594248;0.41677649338977;0.4536518679465473;0.45378430591184443;0.384430443549403;0.31913779316971824;1.0838958217207502;0.49953038717206105;0.9999992895193123
93.04965;1.0760954017719346;0.4167718196290916;0.38718921273491674;0.3398666082464024;0.3157857993187868;0.999927259121023;10.000975095720607;0.41677630578492963;0.4536513894121042;0.4537833518152938;0.38443068566951694;0.3191376686242876;1.083895288725307;0.49953021572843376;0.9999994323895072
93.05965;1.0760959731019446;0.4167717218540095;0.38719004460775014;0.3398664046480372;0.3157856266062439;0.999929523983612;10.00098565834187;0.41677609800983106;0.4536509256908212;0.45378233982835153;0.3844309339106218;0.3191375596998849;1.083894814725075;0.499530098002401;0.9999996029133605
93.06965;1.0760966048484375;0.41677161545383895;0.38719088754261055;0.33986620203664475;0.3157854572441709;0.9999317514440491;10.000995890752765;0.4167758702756497;0.4536504768456725;0.45378127185876815;0.38443118923313846;0.3191374669504864;1.083894398826333;0.4995300353226973;0.9999998001625835
93.07965;1.0760972974373553;0.41677149925166906;0.3871917394239022;0.33986599975066245;0.3157852917641428;0.9999339327680429;10.001005749668572;0.4167756224576268;0.45365004351435284;0.4537801492069054;0.3844314518806018;0.3191373904346335;1.0838940406128423;0.4995300278025851;1.0000000240736242
93.08965;1.076098051374147;0.41677137185064767;0.3871925973447688;0.33986579691860236;0.31578513073082787;0.9999360599685017;10.001015187603999;0.4167753546167856;0.4536496268830255;0.4537789728870744;0.3844317210230456;0.31913732962420077;1.083893739915837;0.4995300743308258;1.000000274513854
93.09965;1.0760988683583639;0.416771231566375;0.38719345767107677;0.3398655925349513;0.315784974844755;0.999938126722367;10.001024149640028;0.4167750674447615;0.45364922846319367;0.4537777440564425;0.3844319949977684;0.31913728358806975;1.083893496429586;0.49953017295015656;1.000000550500933
93.10965;1.0760997505744676;0.4167710765517597;0.3871943166970793;0.3398653856851461;0.3157848248823693;0.9999401278277649;10.001032575495389;0.4167747622310783;0.4536488497683451;0.4537764643093097;0.3844322717067497;0.31913725122459713;1.083893309165953;0.49953032149997495;1.0000008502618785
93.11965;1.076100699752215;0.41677090506330383;0.3871951712147238;0.3398651758986168;0.31578468142835475;0.9999420587919867;10.001040409895934;0.4167744404387523;0.45364849229414994;0.45377513574084544;0.38443254887258993;0.3191372313944984;1.0838931761433857;0.49953051829902123;1.0000011718166595
93.12965;1.0761017173142957;0.4167707156050001;0.3871960184429994;0.3398649634894304;0.3157845446033029;0.9999439160157689;10.001047608357807;0.41677410351370997;0.4536481578329358;0.4537737609051085;0.3844328242154618;0.3191372231493674;1.0838930949078396;0.49953076242344147;1.000001513693108
93.13965;1.07610280482692;0.4167705068925818;0.3871968558962124;0.339864749488567;0.3157844140093129;0.9999456970334643;10.00105413327322;0.41677375310432874;0.4536478483092315;0.45377234270087247;0.3844330956426309;0.3191372259386969;1.083893063479804;0.49953105355350436;1.0000018755345328
93.14965;1.0761039639925094;0.41677027764106644;0.387197681512698;0.3398645351468188;0.31578428886431975;0.9999474002223976;10.001059951160249;0.4167733912379641;0.45364756501803255;0.45377088410714983;0.3844333614441803;0.31913723935001315;1.0838930810100629;0.49953139189031914;1.0000022582304688
93.15965;1.0761051963467365;0.4167700263642295;0.3871984936251215;0.33986432147795714;0.31578416815595084;0.9999490241149545;10.00106503271093;0.4167730201053407;0.4536473082341204;0.4537693879719795;0.38443362035883377;0.31913726263278747;1.0838931479206886;0.49953177815539723;1.0000026635010675
93.16965;1.0761065030274664;0.41676975135405586;0.38719929082336696;0.33986410915656057;0.31578405071444665;0.9999505670565672;10.001069347717818;0.41677264162183414;0.45364707765329754;0.4537678571827659;0.38443387143649016;0.3191372947899812;1.0838932654599054;0.499532213354454;1.0000030938449391
93.17965;1.0761078843770757;0.41676945060460735;0.38720007192352435;0.3398638986129856;0.3157839353168541;0.999952027446922;10.001072860134132;0.4167722571628635;0.45364687295191586;0.4537662949627231;0.3844341138777908;0.3191373351166898;1.0838934352514245;0.499532698567536;1.000003552544969
93.18965;1.0761093394310506;0.41676912170428904;0.3872008358512029;0.3398636900491482;0.31578382090874;0.9999534041788062;10.001075532762814;0.41677186763214236;0.45364669375770283;0.4537647046422065;0.384434346921205;0.3191373834039292;1.083893659034689;0.49953323497420676;1.0000040429490087
93.19965;1.0761108661883139;0.4167687620761682;0.38720158134400423;0.33986348335427263;0.3157837066408129;0.9999546968734182;10.001077337779055;0.4167714737235958;0.45364653927824;0.45376308893945605;0.3844345696907975;0.3191374396222389;1.0838939376728844;0.4995338238198695;1.000004568256374
93.20965;1.076112462129284;0.4167683695097177;0.38720230655679166;0.33986327802851285;0.31578359169374703;0.9999559055066884;10.001078265104615;0.41677107599381275;0.4536464082108405;0.4537614495160964;0.3844347811107601;0.3191375035691288;1.0838942701144287;0.4995344662361795;1.0000051318398957
93.21965;1.076114123645956;0.41676794271545686;0.3872030087394705;0.3398630731996371;0.3157834753806242;0.999957029293531;10.001078323352473;0.4167706747049611;0.4536462991836916;0.45375978717218013;0.3844349800108035;0.31913757491408284;1.0838946539910748;0.4995351630942781;1.0000057368681192
93.22965;1.0761158451619721;0.41676748165473804;0.3872036843123516;0.33986286780454605;0.31578335743826125;0.9999580660512283;10.001077533704741;0.4167702700477243;0.45364621139721756;0.45375810233298497;0.384435165286078;0.3191376533727397;1.0838950870329862;0.4995359148749205;1.00000638587021
93.23965;1.0761176194856028;0.416766987326659;0.3872043293826955;0.33986266083355016;0.31578323800323277;0.9999590131342301;10.001075926356583;0.41676986272261296;0.45364614480559323;0.4537563954488745;0.3844353359697651;0.31913773860319455;1.0838955674910804;0.4995367215109863;1.0000070809002235
93.24965;1.0761194390228508;0.41676646128434974;0.3872049402587317;0.3398624514339153;0.3157831174414251;0.9999598686394283;10.001073541115684;0.4167694540409509;0.45364609973740466;0.453754667152536;0.38443549127618404;0.3191378300394973;1.0838960935895086;0.4995375822339931;1.0000078237163665
93.25965;1.0761212964071378;0.4167659053491212;0.3872055136063674;0.3398622389765464;0.31578299633991774;0.999960631231073;10.001070423296829;0.4167690455952271;0.4536460764301912;0.4537529182610417;0.3844356306474205;0.3191379268728368;1.0838966634650056;0.4995384952533642;1.000008615833939
93.26965;1.0761231843988672;0.4167653214150556;0.38720604646294304;0.3398620232191839;0.3157828754805404;0.999961299437441;10.001066615590927;0.41676863909675005;0.4536460746942517;0.4537511498238132;0.3844357538318875;0.3191380281369627;1.083897275845818;0.4995394573428073;1.0000094589810014
93.27965;1.0761250961166235;0.4167647113850162;0.3872065363789378;0.3398618042780561;0.3157827557248018;0.9999618721770455;10.001062153183039;0.4167682362334862;0.4536460938068482;0.45374936330266413;0.3844358610170974;0.3191381329791616;1.0838979297683378;0.49954046383339396;1.0000103556066824
93.28965;1.0761270257878164;0.4167640773932901;0.38720698151710015;0.3398615824066991;0.3157826379493565;0.999962349945781;10.001057066632914;0.41676783854788974;0.45364613271824655;0.45374756091218543;0.38443595283000503;0.31913824102961824;1.0838986236017407;0.49954150916057044;1.0000113085930797
93.29965;1.076128969232727;0.41676342195596344;0.3872073806281121;0.3398613579699337;0.31578252298727383;0.9999627350061796;10.001051391149197;0.41676744753492123;0.4536461903268441;0.4537457458462428;0.38443603016776956;0.3191383524733572;1.083899355392568;0.4995425876040999;1.000012320653176
93.30965;1.0761309237290424;0.41676274779731504;0.38720773293921557;0.33986113148911734;0.3157824114941136;0.9999630307694297;10.00104516919651;0.4167670646371846;0.45364626574785166;0.4537439219814162;0.38443609407112783;0.3191384677633261;1.0839001239886212;0.49954369382731595;1.0000133941642504
93.31965;1.0761328875182437;0.4167620577380813;0.3872080379242821;0.3398609035610319;0.31578230385963824;0.9999632412814432;10.001038439353266;0.41676669115782194;0.4536463586807532;0.4537420932921392;0.3844361455948314;0.31913858750559015;1.08390092946244;0.49954482309728093;1.000014531267003
93.32965;1.076134859614481;0.4167613549204224;0.3872082951870423;0.3398606748620288;0.3157822003339266;0.9999633707680219;10.001031228625461;0.4167663283269361;0.4536464695770426;0.45374026356145236;0.38443618569865007;0.31913871265453597;1.083901773102585;0.4995459712822211;1.000015734104585
93.33965;1.0761368397706557;0.4167606429917638;0.38720850442385873;0.3398604461956086;0.31578210128863615;0.9999634229143651;10.001023560017225;0.41676597729147186;0.45364659931548157;0.4537384364361175;0.38443621552936025;0.3191388445294278;1.0839026575737383;0.4995471346696765;1.0000170048976873
93.34965;1.076138827606401;0.4167599260187596;0.3872086651881351;0.339860218316588;0.3157820072952076;0.9999634000901259;10.001015461600533;0.416765638913961;0.453646748594207;0.453736615526943;0.3844362368219302;0.3191389846319896;1.0839035868790776;0.4995483097073495;1.0000183453689666
93.35965;1.0761408217883779;0.4167592082206439;0.3872087768304636;0.3398599916217108;0.31578191883394985;0.9999633032684772;10.00100696782734;0.41676531345931994;0.45364691740440777;0.4537348044658037;0.38443625170558665;0.31913913440605945;1.0839045654458455;0.49954949302484347;1.000019756099656
93.36965;1.0761428206321215;0.4167584934703564;0.3872088389520662;0.3398597661361181;0.31578183597537796;0.9999631328862497;10.000998119054316;0.416765000455962;0.4536471048051365;0.45373300684314;0.38443626217969024;0.3191392947767017;1.0839055969624778;0.4995506817960856;1.0000212363869532
93.37965;1.07614482287341;0.4167577848503104;0.3872088518608196;0.33985954186668704;0.31578175845980316;0.9999628898247022;10.000988963055178;0.41676469914312725;0.45364730905107337;0.453731225915806;0.38443626997298536;0.3191394658329375;1.0839066841065377;0.4995518739612134;1.0000227844116452
93.38965;1.0761468273786476;0.416757084665362;0.3872088165209557;0.3398593189636088;0.3157816858422478;0.9999625754616326;10.000979554735133;0.4167644090424796;0.4536475279688413;0.4537294643361323;0.38443627676181324;0.3191396470396009;1.0839078287146553;0.499553068085196;1.0000243976613932
93.39965;1.076148833043871;0.41675639456034413;0.3872087341570926;0.33985909747853327;0.3157816173523709;0.9999621906927988;10.000969948214095;0.4167641299294108;0.4536477593775338;0.45372772429169395;0.3844362843492535;0.3191398376081349;1.0839090320951703;0.49955426289500715;1.0000260733658632
93.40965;1.0761508396503996;0.4167557154458022;0.3872086059332742;0.3398588771861171;0.3157815518926261;0.9999617352317062;10.000960186746715;0.4167638614970806;0.453648001318682;0.45372600797862467;0.3844362945696676;0.3191400366398932;1.0839102958411482;0.49955545666319895;1.0000278090453751
93.41965;1.0761528480440639;0.4167550475953819;0.3872084329276575;0.33985865759746964;0.31578148834240205;0.9999612080226039;10.000950301699104;0.41676360319985994;0.4536482520001858;0.45372431783491984;0.38443630903280035;0.31914024310719885;1.0839116221116514;0.4995566470546367;1.0000296030716647
93.42965;1.0761548590037167;0.41675439084460153;0.38720821625490615;0.3398584379313248;0.31578142578625323;0.9999606078239888;10.00094031857699;0.41676335423835664;0.45364850954802427;0.45372265631447883;0.38443632901708163;0.31914045595279084;1.0839130128101475;0.499557831533686;1.0000314543977935
93.43965;1.0761568724022705;0.41675374451715497;0.3872079570697168;0.33985821711704106;0.31578136350642455;0.9999599335536004;10.0009302627699;0.4167631137209143;0.4536487718407685;0.45372102568238865;0.38443635545814137;0.31914067432025195;1.0839144685207853;0.4995590076078268;1.000033362107751
93.44965;1.0761588873434653;0.4167531072755061;0.3872076564994395;0.3398579938712443;0.31578130086374046;0.9999591850780322;10.00092016179582;0.41676288097162895;0.4536490366235742;0.4537194280299595;0.3844363890636197;0.3191408976435917;1.0839159878029028;0.4995601727778326;1.0000353256562544
93.45965;1.07616090225615;0.416752477228489;0.3872073156770186;0.3398577668208355;0.3157812372674051;0.9999583638015219;10.000910044489604;0.41676265562516934;0.45364930156763594;0.45371786525481345;0.3844364306895139;0.31914112564689257;1.0839175675701243;0.49956132466842007;1.0000373447933006
93.46965;1.0761629143710454;0.4167518521903215;0.38720693583272003;0.33985753477575936;0.31578117225866514;0.9999574719998008;10.00089994226338;0.4167624374100424;0.4536495641499857;0.45371633893442803;0.3844364813654139;0.31914135834829793;1.0839192045859583;0.4995624612728829;1.0000394182697911
93.47965;1.0761649197244754;0.4167512297903834;0.38720651832168856;0.33985729696428085;0.31578110555372246;0.9999565119191236;10.000889892206128;0.41676222589918915;0.4536498218221928;0.45371485012201324;0.3844365418031578;0.3191415958117743;1.0839208964285911;0.49956358105123166;1.0000415420220394
93.48965;1.0761669144670274;0.4167506075429808;0.3872060646810354;0.3398570529931409;0.31578103705673616;0.9999554858683729;10.000879932411465;0.4167620205596787;0.45365007227365367;0.45371339926394105;0.3844366121213453;0.31914183762179404;1.0839226413758314;0.4995646828667789;1.000043708605433
93.49965;1.0761688962142457;0.4167499831257498;0.3872055767188086;0.339856802685695;0.31578096689929197;0.9999543965417768;10.00087009016735;0.41676182096396264;0.45365031314509424;0.4537119863581198;0.3844366918146939;0.3191420825742867;1.083924438315512;0.4995657656869708;1.000045908534663
93.50965;1.0761708644948562;0.416749354529547;0.3872050562625115;0.33985654598341164;0.31578089549152355;0.9999532468078732;10.000860377881983;0.41676162675908823;0.45365054152832557;0.45371061095379506;0.3844367796750652;0.3191423289777756;1.0839262867428814;0.4995668282805754;1.000048131984567
93.51965;1.0761728206911239;0.41674871978975375;0.38720450472931894;0.3398562828199412;0.3157808236362409;0.9999520394179718;10.000850797511758;0.41676143757422546;0.4536507539859609;0.45370927194219673;0.3844368738700698;0.31914257524512796;1.0839281862861496;0.49956786921565716;1.0000503697347314
93.52965;1.0761747674821365;0.4167480768826564;0.3872039231521838;0.33985601291430617;0.31578075257901317;0.9999507768856081;10.000841344123048;0.416761253018889;0.45365094700064357;0.4537079676466626;0.38443697228421125;0.31914282016661266;1.0839301361573406;0.4995688869614848;1.0000526138620163
93.53965;1.076176707658873;0.4167474242061924;0.387203312550186;0.3398557357248025;0.31578068387756153;0.9999494613905441;10.000832007784322;0.41676107265997586;0.4536511174418382;0.45370669622359366;0.38443707294209006;0.3191430626808517;1.083932135209068;0.4995698799255121;1.0000548581076747
93.54965;1.0761786433544118;0.41674676081017004;0.387202674163099;0.3398554508123929;0.3157806194437049;0.9999480947549704;10.000822771771036;0.41676089625639434;0.4536512630422433;0.4537054559158542;0.38443717422875295;0.31914330147328007;1.0839341825612032;0.4995708465049378;1.0000570972110479
93.55965;1.0761805765307115;0.4167460857557232;0.3872020093805225;0.3398551583866614;0.315780561789339;0.9999466785161409;10.000813612410631;0.4167607242245251;0.45365138279863737;0.45370424501290024;0.38443727480282286;0.31914353493625847;1.083936278019092;0.4995717853122737;1.0000593259724264
93.56965;1.0761825096674327;0.41674539760633417;0.3872013194682781;0.3398548594104828;0.31578051380097844;0.9999452139726556;10.000804506104133;0.41676055774707776;0.45365147703090425;0.4537030618946766;0.384437373527083;0.31914376155662205;1.0839384218503239;0.49957269564920714;1.0000615391824266
93.57965;1.0761844455168317;0.4167446947417674;0.3872006054484864;0.33985455513804147;0.31578047802348597;0.9999437022543255;10.00079542966089;0.41676039844696644;0.4536515473097782;0.45370190536148725;0.3844374695835101;0.31914398014784295;1.0839406142547932;0.49957357767464894;1.000063732135429
93.58965;1.0761863864772703;0.41674397567690197;0.38719986815253077;0.33985424664570263;0.31578045637160174;0.999942144689257;10.000786352512328;0.41676024814437557;0.45365159631687935;0.4537007746300044;0.38443756248802846;0.31914418960167834;1.0839428547574832;0.49957443205068514;1.0000659008483221
93.59965;1.076188334091775;0.41674323895553267;0.38719910819317255;0.3398539347428321;0.3157804505046362;0.9999405432420523;10.000777238941811;0.4167601088007404;0.45365162722629243;0.45369966870043976;0.384437651925333;0.3191443886832122;1.0839451417121926;0.4995752599582073;1.0000680412389316
93.60965;1.0761902886305177;0.41674248302734646;0.38719832597978054;0.33985362015261195;0.31578046210857325;0.9999389004031589;10.000768059922027;0.4167599821950467;0.453651643036985;0.4536985859156238;0.38443773761483;0.31914457625189274;1.0839474722005915;0.4995760635055796;1.000070148030892
93.61965;1.0761922494472744;0.41674170629323104;0.38719752191928375;0.3398533035995771;0.3157804928375667;0.9999372186891601;10.000758796283089;0.4167598693434422;0.4536516466610592;0.45369752408519726;0.3844378192780586;0.3191447513864255;1.0839498421260463;0.4995768455991353;1.0000722151450083
93.62965;1.0761942156468225;0.41674090739017383;0.38719669663141276;0.33985298561291205;0.31578054425509466;0.9999355002767782;10.000749428092792;0.41675977034203326;0.45365164124216967;0.4536964805317428;0.38443789656689575;0.31914491314926147;1.0839522465644758;0.4995776094206058;1.0000742370092088
93.63965;1.0761961857732825;0.4167400856636142;0.387195851016888;0.3398526663530849;0.3157806177280771;0.99993374710427;10.000739924987796;0.4167596848215274;0.4536516298677812;0.4536954519538708;0.3844379689152926;0.31914506048231506;1.083954680991156;0.4995783582514837;1.0000762092410747
93.64965;1.076198157481958;0.41673924137301926;0.387194986174137;0.3398523456707936;0.315780714294224;0.9999319614998344;10.000730248870147;0.4167596123411608;0.45365161509265906;0.45369443462284276;0.38443803560247775;0.31914519240851397;1.0839571427485954;0.49957909558682323;1.0000781288109382
93.65965;1.0762001282077445;0.416738375435304;0.38719410324480125;0.3398520231112094;0.3157808347553122;0.9999301466878008;10.000720361957923;0.4167595523537078;0.45365159886508116;0.45369342469404095;0.3844380960295642;0.31914530816003833;1.0839596312867827;0.49957982491613184;1.000079993936296
93.66965;1.076202095854884;0.4167374890672834;0.3871932033920057;0.3398516978824951;0.3157809797380032;0.9999283068561482;10.000710231958477;0.41675950415837854;0.4536515827937219;0.45369241816045625;0.3844381496314211;0.31914540702504135;1.0839621470692087;0.49958054909994376;1.000081803497839
93.67965;1.0762040588094939;0.41673658358190463;0.38719228798781996;0.3398513690831691;0.3157811493911721;0.9999264468066563;10.000699835983342;0.41675946706195827;0.45365156844038673;0.4536914107770808;0.3844381954613808;0.3191454881410139;1.0839646901328996;0.4995812699742475;1.0000835562078436
93.68965;1.0762060157953526;0.4167356602508217;0.38719135876058774;0.33985103594435984;0.3157813430464155;0.9999245710303378;10.000689161016483;0.41675944053988156;0.4536515572111732;0.4536903983941171;0.38443823230944935;0.3191455503989303;1.0839672595311918;0.49958198846357676;1.0000852503206044
93.69965;1.0762079661584407;0.4167347201498976;0.3871904177526016;0.339850697804331;0.31578155920807455;0.9999226828673541;10.00067819810354;0.4167594243328044;0.4536515498799597;0.45368937745085586;0.3844382591698393;0.31914559247882524;1.0839698540935745;0.4995827049444949;1.0000868843114814
93.70965;1.076209910009926;0.416733764030517;0.38718946723790704;0.3398503540005081;0.31578179571320325;0.9999207846268731;10.000666935152976;0.4167594184079464;0.45365154634043886;0.4536883452062342;0.3844382750424247;0.31914561310101613;1.083972473512088;0.49958341964677;1.0000884576331248
93.71965;1.0762118473708147;0.4167327922897018;0.3871885096869142;0.33985000378608593;0.31578204997146947;0.9999188786283703;10.000655353605417;0.4167594226513864;0.4536515458449023;0.45368729970272076;0.38443827841389405;0.3191456113319428;1.08397511893316;0.4995841328680546;1.0000899709413162
93.72965;1.0762137770793134;0.41673180505305496;0.3871875477304872;0.33984964626313985;0.31578231919075733;0.999916968113936;10.000643431827077;0.41675943657302883;0.45365154739043717;0.45368623961775134;0.38443826747881465;0.31914558673765897;1.0839777927068204;0.4995848447637084;1.000091425860454
93.73965;1.0762156964311969;0.4167308022020819;0.38718658412543366;0.3398492803870454;0.3157826003291261;0.9999150569961065;10.00063115115395;0.4167594593395022;0.45365154991570383;0.4536851641240521;0.3844382409495763;0.3191455393857218;1.0839804972562417;0.49958555491301715;1.0000928239132307
93.74965;1.0762176010573932;0.41672978333492267;0.38718562163627285;0.33984890491355924;0.3157828900739356;0.9999131491350746;10.00061849749733;0.4167594897632131;0.4536515523279981;0.45368407287186074;0.3844381984412118;0.319145469712071;1.0839832340002613;0.4995862622748291;1.0000941655145772
93.75965;1.0762194845409512;0.41672874788704056;0.38718466286334147;0.33984851830318513;0.31578318516695303;0.9999112483785945;10.000605459758544;0.416759526109665;0.4536515534433378;0.4536829660150664;0.38443813997497206;0.3191453784216569;1.0839860029372963;0.4995869657933022;1.0000954503074504
93.76965;1.0762213384206922;0.41672769530448767;0.3871837102105272;0.33984811883328586;0.3157834827424953;0.9999093588802834;10.000592028992932;0.4167595662911643;0.45365155189514605;0.4536818440545242;0.38443806526566443;0.31914526665013593;1.0839888027782842;0.4995876651400789;1.0000966776519156
93.77965;1.0762231533822877;0.4167266251035354;0.387182765949784;0.3398477048106625;0.315783780322236;0.999907484585147;10.000578199263806;0.4167596082648428;0.4536515462534987;0.45368070745765865;0.38443797364070464;0.3191451362448417;1.0839916313143003;0.49958836090465075;1.0000978459622105
93.78965;1.0762249206555548;0.4167255368166477;0.3871818323541272;0.3398472746583561;0.3157840756082935;0.9999056286651313;10.000563969710365;0.41675965002679;0.4536515353780953;0.4536795564782759;0.38443786444395095;0.319144989765239;1.083994485539297;0.4995890542002552;1.0000989519052954
93.79965;1.0762266320144263;0.41672442969630014;0.38718091192845655;0.33984682696700524;0.31578436641799934;0.9999037942968986;10.000549348438483;0.41675968960131443;0.4536515186417608;0.45367839153409617;0.3844377372630283;0.319144830095234;1.0839973621084134;0.49958974621164653;1.0000999907313461
93.80965;1.076228279297809;0.4167233024054821;0.38718000752437837;0.3398463605530888;0.3157846506569899;0.9999019852937596;10.00053435980358;0.4167597254214176;0.4536514958004185;0.4536772136944417;0.3844375918557134;0.31914466004220604;1.0840002582696218;0.49959043778667656;1.000100957511834
93.81965;1.0762298551044236;0.41672215314882816;0.3871791221124325;0.33984587449818204;0.3157849261228467;0.9999002051766863;10.000519051520083;0.41675975659735914;0.4536514667516469;0.4536760245650319;0.38443742797437075;0.31914448231103604;1.084003171879431;0.4995911290507983;1.0001018482885862
93.82965;1.0762313539667125;0.41672098007678393;0.3871782585103188;0.3398453682253465;0.3157851903344471;0.999898456658701;10.000503493861142;0.4167597828004586;0.453651431638212;0.45367482570297607;0.3844372451754468;0.31914429965161506;1.08400610057648;0.4995918195632915;1.0001026602720462
93.83965;1.0762327727624088;0.41671978163245493;0.38717741952102624;0.33984484149247524;0.3157854406258584;0.9998967420173439;10.000487769637859;0.4167598040371135;0.45365139104427993;0.4536736184462915;0.3844370428542376;0.31914411478556565;1.0840090413167873;0.499592508835797;1.0001033909555777
93.84965;1.0762341105721225;0.4167185568133772;0.38717660801535164;0.33984429423323403;0.31578567455188983;0.9998950626016969;10.000471965886499;0.41675982036109605;0.45365134573121557;0.45367240429632694;0.384436820618692;0.31914393012149517;1.084011990606762;0.4995931964817408;1.000104037116035
93.85965;1.076235368502805;0.41671730522449735;0.387175826516218;0.3398437264328007;0.3157858903076121;0.9998934183346313;10.000456173706906;0.4167598315754307;0.45365129619944594;0.4536711851334671;0.38443657857601404;0.3191437474297858;1.0840149449621228;0.4995938821357294;1.000104595048779
93.86965;1.0762365492898944;0.41671602687478554;0.3871750769659385;0.33984313820852396;0.31578608674766534;0.9998918086809406;10.000440486669524;0.4167598371435973;0.4536512424815136;0.45366996320970404;0.38443631727487365;0.31914356778313246;1.0840179007753474;0.49959456541076014;1.0001050619282965
93.87965;1.0762376563465397;0.4167147219223578;0.38717436097040053;0.33984253002750137;0.3157862630826157;0.9998902339048549;10.000424994028672;0.4167598363036574;0.45365118421690676;0.45366874125543605;0.3844360375627264;0.3191433918808301;1.0840208538193774;0.4995952457930759;1.0001054364392798
93.88965;1.0762386927673404;0.41671339049929546;0.3871736798976703;0.33984190271001313;0.31578641865353896;0.9998886951886651;10.00040977453214;0.41675982832470343;0.45365112099833543;0.4536675225089195;0.3844357404729143;0.31914322039956067;1.0840237992767419;0.4995959227089151;1.0001057182571873
93.89965;1.0762396608596199;0.4167120327285733;0.3871730347664203;0.3398412571326441;0.3157865529775782;0.9998871940846038;10.000394889998608;0.41675981275714485;0.45365105263934774;0.4536663105319285;0.3844354269949537;0.31914305414190747;1.0840267322124513;0.49959659594838707;1.0001059080031003
93.90965;1.0762405619056175;0.4167106490464138;0.3871724263706513;0.33984059410699097;0.3157866658527259;0.9998857322972994;10.00038038232261;0.41675978948921927;0.45365097906783786;0.4536651090620968;0.38443509778111273;0.3191428940476372;1.0840296479929545;0.49959726611841093;1.0001060075592614
93.91965;1.076241395980733;0.4167092404375497;0.3871718555879668;0.3398399146677029;0.31578675728591166;0.9998843115761599;10.00036628288349;0.41675975863390075;0.45365090013839016;0.45366392188133503;0.38443475310544156;0.31914274130171816;1.0840325422880217;0.4995979346382949;1.0001060196226443
93.92965;1.0762421616951883;0.416707808155086;0.38717132358445516;0.33983922035079406;0.31578682744706;0.999882933323082;10.00035262320147;0.4167597203757478;0.45365081565768023;0.4536627524521047;0.3844343932220983;0.31914259756426977;1.0840354104093948;0.49959860321585525;1.0001059472935652
93.93965;1.076242856019578;0.4167063533322931;0.3871708318433409;0.33983851306449187;0.31578687667096556;0.9998815985504793;10.000339429264788;0.4167596749165953;0.45365072545007407;0.4536616035843499;0.38443401870769256;0.31914246489305304;1.0840382467385397;0.4995992734667606;1.0001057943306506
93.94965;1.0762434750744778;0.41670487694122116;0.3871703819814034;0.3398377947049503;0.3157869052021662;0.9998803086463213;10.000326710929738;0.41675962236736186;0.4536506292794326;0.453660477580098;0.3844336302425513;0.31914234532052677;1.0840410450889872;0.49959994709282646;1.0001055651334465
93.95965;1.0762440153212933;0.41670337994925694;0.3871699753157827;0.33983706694640375;0.31578691300222084;0.9998790661699634;10.000314463194087;0.4167595624690302;0.45365052676720685;0.45365937652408483;0.38443322809885844;0.3191422405455005;1.084043799627482;0.4996006261116962;1.0001052640263546
93.96965;1.0762444740067434;0.4167018634795114;0.38716961237363107;0.33983633134219904;0.3157869000934174;0.9998778747430362;10.000302671735733;0.4167594944839925;0.45365041743655116;0.45365830206565716;0.38443281200834895;0.31914215191496076;1.084046505499289;0.4996013126990454;1.0001048947677114
93.97965;1.0762448493350045;0.4167003290475108;0.3871692927737924;0.33983558948544174;0.31578686716990556;0.9998767383064424;10.000291316712435;0.4167594173115909;0.453650300780918;0.45365725505820065;0.3844323812505516;0.3191420806063905;1.0840491584615704;0.4996020087078797;1.000104460699907
93.98965;1.076245140417019;0.4166987787688123;0.38716901553905103;0.33983484295418603;0.31578681592900754;0.9998756604239014;10.000280380929889;0.4167593296721001;0.4536501762134978;0.45365623575985586;0.38443193457778624;0.3191420278676707;1.0840517536628433;0.4996027150918637;1.0001039648469752
93.99965;1.0762453463455466;0.41669721507562874;0.38716877933091753;0.33983409302840145;0.3157867489244318;0.9998746439361479;10.000269857134306;0.41675923052289937;0.4536500429380158;0.4536552442621468;0.3844314703706311;0.31914199504388663;1.0840542846371923;0.4996034317800834;1.0001034099637047
94.00965;1.0762454653840237;0.4166956401792126;0.3871685823863218;0.33983334050156305;0.31578666920191095;0.9998736911183395;10.000259741358661;0.41675911952362465;0.45364989999987304;0.4536542806112972;0.3844309871306186;0.31914198337159616;1.0840567434850612;0.49960415827390886;1.0001027989355546
94.01965;1.0762454955607894;0.4166940560175252;0.38716842253217437;0.3398325857998114;0.3157865799005444;0.9998728039517688;10.000250018461944;0.4167589970985772;0.4536497466177749;0.4536533448319052;0.38443048368138677;0.3191419938724761;1.0840591219262556;0.4996048941773177;1.000102135159282
94.02965;1.07624543569633;0.41669246449037783;0.3871682975119831;0.3398318291729545;0.3157864838326146;0.9998719839833112;10.000240659719758;0.4167588641209723;0.4536495825847802;0.4536524371083917;0.3844299589848769;0.31914202734453206;1.0840614119602383;0.49960563902402927;1.0001014223796274
94.03965;1.0762452859326368;0.4166908674018755;0.3871682052915228;0.3398310707825364;0.31578638339508486;0.9998712317449122;10.000231635029445;0.41675872148627635;0.4536494083988393;0.45365155784180744;0.3844294120007385;0.31914208427052704;1.0840636059722277;0.49960639186559613;1.000100664342815
94.04965;1.0762450485988153;0.41668926609603346;0.3871681440226023;0.33983031078394427;0.3157862808733545;0.9998705463067242;10.00022292445778;0.4167585697658951;0.45364922488320286;0.4536507074262;0.38442884179844045;0.31914216478497265;1.0840656968210967;0.4996071511265368;1.000099865029714
94.05965;1.0762447287668462;0.41668766106011285;0.38716811184570626;0.3398295494347672;0.3157861786577571;0.99986992598768;10.000214516767668;0.41675840900204536;0.4536490327498212;0.4536498860777184;0.3844282479006221;0.31914226876881274;1.0840676780152334;0.4996079147961326;1.0000990289394316
94.06965;1.076244333024112;0.41668605177396467;0.38716810675557556;0.33982878706334085;0.31578607929016256;0.9998693701130054;10.000206399594372;0.4167582387867469;0.4536488327024424;0.4536490937676813;0.384427630443435;0.3191423959159944;1.0840695440351913;0.49960868083925947;1.0000981605696415
94.07965;1.0762438676027843;0.4166844369510508;0.38716812654537114;0.3398280238448725;0.31578598543564873;0.9998688800823571;10.000198556123715;0.41675805882825284;0.4536486257543985;0.45364833003350535;0.384426989796467;0.31914254561593736;1.0840712903138678;0.4996094475193671;1.0000972634671814
94.08965;1.0762433377959388;0.4166828152008052;0.3871681688743497;0.33982725975044525;0.3157858996605697;0.9998684583644576;10.000190967071765;0.416757869493581;0.4536484132523057;0.45364759396257304;0.38442632605996785;0.3191427167259665;1.0840729128400752;0.4996102135101468;1.0000963396599216
94.09965;1.0762427484765291;0.4166811858715253;0.38716823136900885;0.33982649489526906;0.31578582423700535;0.9998681064003724;10.000183608779459;0.4167576716947608;0.453648196689387;0.45364688452614643;0.38442563894496457;0.31914290768434694;1.0840744080758915;0.4996109779715815;1.0000953898888023
94.10965;1.076242104254591;0.4166795494605116;0.3871683115322434;0.33982572986931986;0.3157857612463552;0.9998678239696421;10.000176451420076;0.416757466335429;0.4536479776245467;0.45364620087456503;0.3844249279903614;0.3191431170215985;1.084075772804227;0.49961174068856967;1.0000944142816195
94.11965;1.07624140891726;0.41667790733575494;0.3871684066810223;0.339824965714321;0.31578571281033113;0.9998676101947752;10.000169459280988;0.416757253830368;0.4536477578250423;0.45364554263836343;0.3844241929440388;0.319143343637199;1.0840770040167103;0.49961250208487556;1.0000934127792074
94.12965;1.07624066522879;0.4166762611699261;0.38716851424981114;0.3398242038830113;0.31578568127321405;0.9998674639856641;10.000162590198324;0.4167570340631112;0.4536475394147448;0.4536449102325478;0.38442343409387414;0.3191435867301817;1.0840780998562338;0.499613262931742;1.0000923849384697
94.13965;1.0762398756595764;0.4166746124856388;0.38716863209012015;0.33982344636369655;0.3157856693861513;0.9998673837017907;10.000155798956149;0.4167568067114246;0.45364732482742726;0.45364430462704786;0.3844226522523482;0.319143845815565;1.0840790605849489;0.4996140240259916;1.000091329261574
94.14965;1.0762390432551336;0.4166729624055968;0.38716875841076975;0.33982269559826067;0.3157856803844988;0.9998673673161621;10.000149045777164;0.4167565715317767;0.4536471165313818;0.45364372671773595;0.3844218484749336;0.31914412067398784;1.0840798875523467;0.499614786339169;1.0000902431736944
94.15965;1.0762381717018883;0.4166713116181094;0.38716889161910634;0.33982195417818273;0.3157857176363048;0.9998674127800925;10.00014230205414;0.4167563283943758;0.4536469165657639;0.4536431769923059;0.38442102387540217;0.31914441100207186;1.0840805812542191;0.4996155515032504;1.0000891238930352
94.16965;1.0762372648617538;0.4166696605588649;0.38716903025823374;0.33982122464412645;0.3157857840201027;0.9998675182825721;10.000135552172722;0.4167560770511452;0.45364672625717256;0.4536426556631733;0.3844201795923122;0.3191447162009041;1.084081141495099;0.4996163218788159;1.0000879686330086
94.17965;1.076236326518748;0.4166680096673343;0.3871691729959024;0.33982050930142355;0.31578588169254823;0.9998676830947878;10.000128796617384;0.41675581687670576;0.4536465464513063;0.4536421628610974;0.3844193166547877;0.31914503546654427;1.0840815689575776;0.4996171001790887;1.0000867739542356
94.18965;1.0762353598267604;0.41666635967050625;0.3871693185935662;0.3398198100342491;0.3157860123111195;0.9998679080860816;10.00012205392676;0.4167555468886786;0.4536463779007884;0.4536416985633016;0.38441843568754225;0.3191453678015252;1.0840818651752986;0.4996178891944545;1.0000855355473843
94.19965;1.0762343662656901;0.4166647119867035;0.3871694658646115;0.33981912846944395;0.3157861771895602;0.9998681948078108;10.000115356267;0.41675526593392964;0.4536462212274535;0.45364126240603087;0.3844175367963311;0.3191457120237022;1.0840820314652282;0.4996186914784515;1.0000842490230704
94.20965;1.0762333454912156;0.4166630689989211;0.38716961372750497;0.3398184663559256;0.31578637728737347;0.9998685444388291;10.000108740542023;0.4167549728118605;0.4536460766426555;0.45364085364499757;0.3844166198328812;0.31914606696705955;1.084082069160014;0.4996195087979247;1.0000829115444179
94.21965;1.0762322963192725;0.41666143387739757;0.38716976129946756;0.3398178255729032;0.31578661316708095;0.9998689575400967;10.000102239730698;0.41675466637913083;0.4536459439193028;0.4536404712548022;0.38441568465426945;0.3191464315933863;1.084081981037658;0.49962034166225355;1.000081523042862
94.22965;1.076231217510076;0.4166598100685432;0.3871699078700726;0.3398172077330906;0.3157868848968744;0.999869433516046;10.000095879443792;0.416754345597439;0.4536458224284654;0.45364011399367526;0.3844147310671947;0.3191468048737683;1.0840817722800786;0.4996211892513342;1.00008008596448
94.23965;1.0762301077013623;0.41665820082181987;0.38717005260278864;0.3398166139359372;0.3157871920848401;0.9998699696925412;10.000089680334355;0.4167540095190201;0.4536457110700553;0.453639780445763;0.38441375873649647;0.3191471855533254;1.084081450407812;0.4996220498701771;1.0000786044356322
94.24965;1.0762289648934698;0.4166566089590386;0.38717019407708747;0.33981604482655087;0.3157875340871865;0.9998705617330813;10.000083660886677;0.4167536575310489;0.45364560833814416;0.453639469194377;0.3844127673740473;0.3191475719410626;1.084081024568375;0.49962292165192684;1.000077083759557
94.25965;1.0762277866097867;0.41665503680819527;0.38717033029493936;0.33981550071656597;0.3157879100121779;0.9998712053210581;10.00007784171124;0.4167532898070287;0.45364551243300905;0.45363917892377814;0.3844117571113417;0.31914796190035843;1.084080504026451;0.4996238030164045;1.0000755296715131
94.26965;1.0762265712111145;0.4166534862385345;0.3871704593048518;0.3398149818850629;0.31578831860073836;0.9998718971426069;10.000072250531744;0.4167529076202028;0.4536454212782507;0.45363890824898456;0.38441072863128256;0.31914835296339045;1.084079896931432;0.4996246927988302;1.0000739471973297
94.27965;1.0762253188401825;0.41665195871382166;0.3871705797315831;0.3398144890409408;0.3157887584019314;0.9998726347479868;10.000066920472152;0.41675251348581793;0.4536453326475367;0.45363865565114386;0.3844096829127683;0.31914874243129004;1.0840792107869899;0.49962559025063463;1.0000723403116187
94.28965;1.0762240308582667;0.41665045532118894;0.38717069091773193;0.33981402346123835;0.31578922803352316;0.9998734161127164;10.000061883664157;0.41675211104313886;0.4536452443561457;0.4536384197535684;0.38440862111145935;0.31914912759951647;1.0840784534732433;0.4996264949003879;1.0000707125161512
94.29965;1.0762227088913179;0.4166489768966654;0.3871707929112651;0.33981358672447903;0.3157897262660208;0.9998742394773353;10.000057163330073;0.4167517045668968;0.45364515427612956;0.453638199550808;0.3844075447189292;0.3191495060901635;1.0840776335263576;0.49962740623823026;1.0000690671923333
94.30965;1.076221354626611;0.416647524275889;0.3871708862549797;0.3398131803025635;0.31579025206180644;0.9998751039802177;10.000052769460206;0.4167512984061233;0.4536450603616006;0.45363799437199603;0.3844064554461557;0.3191498760409114;1.0840767599080243;0.4996283235614994;1.0000674077046874
94.31965;1.0762199700485626;0.41664609861179447;0.3871709716058622;0.33981280522978224;0.3157908045530154;0.9998760102065561;10.000048709523956;0.41675089676441823;0.4536449608572074;0.4536378038066552;0.38440535490094824;0.31915023601308634;1.0840758415803597;0.499629246216645;1.0000657377959037
94.32965;1.076218557393771;0.41664470157052674;0.387171049452282;0.3398124621964839;0.3157913829718772;0.9998769593694002;10.000045007306683;0.4167505038517027;0.45364485449096204;0.45363762763306964;0.3844042446048142;0.3191505846077908;1.0840748866799068;0.4996301737179009;1.0000640621749037
