time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.33965;1.0762171187492873;0.41664333521435176;0.3871711199791519;0.33981215192258085;0.31579198661135377;0.9998779524903375;10.000041707494272;0.41675012396340877;0.4536447405930981;0.45363746578046865;0.3844031263024997;0.31915092010550156;1.084073901434523;0.4996311052185377;1.00006238687172
94.34965;1.0762156558843397;0.4166420015930458;0.3871711831145579;0.3398118752568941;0.31579261479730025;0.9998789908412392;10.000038861967628;0.41674976119643387;0.45364461913981036;0.4536373185504623;0.3844020022586649;0.3191512405411856;1.0840728901627832;0.49963203876052414;1.000060719056603
94.35965;1.0762141704297938;0.4166407023568084;0.38717123887617183;0.33981163317068763;0.31579326698843346;0.9998800764602925;10.000036517093132;0.4167494192077893;0.4536444904864922;0.4536371869569407;0.3844008754130819;0.31915154400982204;1.084071856653968;0.49963297105783827;1.0000590665481637
94.36965;1.076212663973555;0.41663943877052584;0.38717128764489234;0.33981142698257;0.31579394294041485;0.99988121210567;10.000034711212857;0.4167491013680027;0.45364435498838407;0.4536370728660097;0.3843997491837058;0.31915182883535625;1.084070805210265;0.49963389801668473;1.0000574376499882
94.37965;1.076211138252692;0.416638211941312;0.3871713299043948;0.33981125847445703;0.31579464261508244;0.9998824007982916;10.000033469603371;0.4167488109197743;0.4536442130836099;0.45363697873383896;0.38439862701999944;0.3191520938104326;1.0840697403878827;0.4996348154078233;1.0000558415036132
94.38965;1.0762095957371676;0.4166370230103647;0.3871713657901486;0.3398111296727327;0.3157953658200948;0.9998836452221386;10.000032797043017;0.4167485507176077;0.45364406553375336;0.4536369068919661;0.3843975122689938;0.31915233855924335;1.084068666332471;0.4996357190132327;1.0000542880775904
94.39965;1.076208040201361;0.41663587337867175;0.3871713949638859;0.3398110425712483;0.3157961119575192;0.9998849479019084;10.00003268266729;0.416748322880984;0.4536439132785861;0.45363685883209837;0.3843964083669684;0.3191525635542384;1.0840675867483556;0.49963660444607794;1.0000527873158767
94.40965;1.0762064766976027;0.4166347647237364;0.38717141683464557;0.33981099897118006;0.3157968801834693;0.999886311877739;10.00003311095038;0.41674812884803497;0.4536437572974764;0.4536368350835755;0.3843953189436679;0.3191527696540062;1.0840665052097582;0.4996374670893476;1.000051348077538
94.41965;1.0762049106750002;0.4166336986024737;0.38717143097839724;0.3398110003249409;0.3157976697575452;0.9998877408487337;10.000034063989393;0.41674796972069833;0.45364359874867727;0.45363683565739993;0.38439424769334685;0.31915295757001816;1.0840654251789328;0.49963830225126465;1.000049977163431
94.42965;1.076203346770403;0.4166326760968779;0.3871714374414118;0.33981104757852243;0.3157984801890242;0.9998892387736582;10.000035515298048;0.4167478466365723;0.4536434390710352;0.4536368605224115;0.38439319794737103;0.3191531276808222;1.0840643496063358;0.4996391054557458;1.0000486786082552
94.43965;1.0762017884304769;0.41663169797702976;0.3871714365432517;0.33981114114149163;0.31579931119590865;0.9998908090586641;10.000037422104725;0.41674776102199534;0.45364327979979574;0.4536369097251033;0.3843921722138177;0.31915328017035927;1.0840632803871453;0.499639872437972;1.0000474538925783
94.44965;1.0762002383506941;0.4166307650123035;0.38717142837386753;0.3398112810769249;0.31580016258289856;0.9998924535960496;10.000039728777754;0.41674771450480824;0.45364312222128705;0.4536369831684276;0.3843911721146285;0.3191534151671598;1.0840622185853501;0.4996405987739764;1.0000463033122156
94.45965;1.0761986985564698;0.41662987800033163;0.38717141264985644;0.3398114675055858;0.3158010340165648;0.9998941722562821;10.00004238416454;0.41674770841367753;0.4536429672794419;0.45363708022303745;0.3843901986888024;0.3191535327834768;1.084061165501336;0.49964127987953333;1.000045227663621
94.46965;1.0761971700762438;0.4166290377820202;0.38717138901664244;0.3398117006919459;0.3158019247994602;0.9998959628876831;10.00004535015212;0.4167477433066747;0.45364281568102494;0.45363719944240777;0.38438925278201336;0.31915363310823597;1.0840601233107994;0.49964191154236676;1.0000442288237148
94.47965;1.076195652906053;0.4166282453751543;0.38717135723392254;0.33981198051771117;0.3158028337649191;0.9998978214535859;10.00004859145458;0.41674781894619145;0.45364266790472296;0.45363733876141127;0.38438833520400484;0.3191537161717016;1.0840590942473978;0.49964249007426;1.0000433088099938
94.48965;1.0761941462948645;0.4166275020212977;0.3871713170910153;0.3398123061376412;0.31580375939043864;0.9998997422317042;10.000052065896487;0.41674793445674474;0.45364252426070295;0.4536374961269345;0.3843874466573401;0.31915378195449656;1.0840580792050363;0.49964301179838727;1.000042468836691
94.49965;1.076192649351379;0.4166268090516176;0.3871712684633691;0.3398126761711351;0.3158047000719006;0.99990171835114;10.00005572641915;0.4167480884177939;0.45364238510110644;0.4536376699822162;0.38438658779900126;0.3191538304499832;1.0840570781022483;0.49964347272482257;1.0000417097294454
94.50965;1.0761911621474625;0.4166261675536675;0.38717121161513696;0.3398130888697629;0.31580565427129886;0.9999037427876326;10.000059528644888;0.41674827896083794;0.45364225103476447;0.4536378592480805;0.38438575935983577;0.319153861748493;1.0840560914857191;0.4996438688075666;1.0000410323254627
94.51965;1.0761896867075238;0.4166255779988702;0.387171147321743;0.3398135421415385;0.31580662050845326;0.9999058092302345;10.00006343649714;0.4167485038289431;0.4536421230309801;0.4536380630140957;0.3843849621041004;0.3191538761499893;1.0840551205236173;0.4996441963882117;1.0000404364033617
94.52965;1.0761882269849121;0.4166250402009788;0.3871710765887956;0.33981403352344053;0.3158075972791596;0.9999079120405305;10.000067423211993;0.41674876058400334;0.4536420023859386;0.45363828032375353;0.38438419678576624;0.3191538741275127;1.0840541658232026;0.49964445244973543;1.0000399198019523
94.53965;1.0761867879062617;0.4166245536765097;0.38717100032479523;0.3398145601548401;0.31580858286592606;0.9999100460610799;10.000071473839968;0.4167490471975314;0.45364189058180227;0.4536385101453737;0.38438346410350804;0.31915385608432395;1.084053227167375;0.49964463434150913;1.0000394792775793
94.54965;1.0761853741544187;0.4166241179365843;0.3871709193394068;0.33981511909872403;0.3158095752639006;0.9999122076259378;10.000075591611425;0.41674936255691153;0.45364178907614866;0.4536387515062141;0.38438276459768306;0.3191538222185397;1.0840523038784062;0.4996447392691898;1.0000391118625915
94.55965;1.0761839896512193;0.4166237324246205;0.3871708343941577;0.3398157077581444;0.3158105723605812;0.9999143956177531;10.000079796363941;0.41674970635520914;0.45364169915832847;0.4536390037949044;0.38438209874842094;0.3191537726090565;1.0840513947632802;0.49964476461527707;1.0000388155700142
94.56965;1.0761826382439033;0.41662339628878575;0.3871707459296744;0.339816323915663;0.3158115721429927;0.9999166106459473;10.000084114746741;0.4167500785718197;0.45364162200252467;0.4536392669429043;0.3843814673018985;0.31915370734287435;1.0840504976706233;0.4996447089391963;1.0000385899190543
94.57965;1.0761813242731917;0.41662310820994974;0.38717065382277355;0.33981696565712116;0.31581257280433206;0.9999188529534622;10.000088577674484;0.41675047891353556;0.4536415588135875;0.4536395412264457;0.38438087144695343;0.3191536265768582;1.084049609467793;0.49964457228836306;1.0000384360664196
94.58965;1.076180052221011;0.41662286649937996;0.38717055751027796;0.339817631290157;0.31581357289020645;0.9999211207219131;10.00009322167881;0.41675090643403284;0.4536415108272456;0.45363982681873133;0.38438031270256656;0.31915353061731166;1.0840487270764747;0.4996443556574955;1.0000383559068031
94.59965;1.0761788265450838;0.4166226694336852;0.38717045626551244;0.3398183191793601;0.3158145714481238;0.9999234096395511;10.000098079087193;0.4167513595735851;0.4536414790585846;0.45364012330517817;0.3843797927365678;0.3191534201382652;1.0840478490606948;0.4996440606080817;1.0000383511782744
94.60965;1.0761776518790998;0.41662251550658036;0.3871703495937162;0.3398190276899693;0.3158155677915658;0.9999257136583356;10.000103164902043;0.41675183653451386;0.4536414640946051;0.4536404292683457;0.38437931337033665;0.3191532963671735;1.0840469762933518;0.4996436894021858;1.0000384236119007
94.61965;1.0761765326852188;0.4166224036008632;0.3871702376949979;0.3398197552591093;0.3158165609695051;0.9999280263496415;10.000108477010848;0.41675233551531954;0.45364146637449815;0.45364074208132865;0.38437887670202564;0.3191531610081659;1.084046111160107;0.499643245199954;1.0000385755585766
94.62965;1.0761754726055148;0.41662233311324487;0.38717012161015885;0.3398205004102943;0.3158175495878424;0.9999303422773153;10.000114005996442;0.41675285457289185;0.4536414869648392;0.45364105829609785;0.38437848485891957;0.3191530159544178;1.08404525686871;0.49964273193045516;1.000038810322343
94.63965;1.0761744741761898;0.4166223038983909;0.3871700030840198;0.3398212615539425;0.3158185320861356;0.9999326575454114;10.000119741681392;0.41675339148555285;0.45364152806102337;0.4536413745246884;0.3843781395674183;0.3191528630445092;1.0840444174932085;0.49964215391588707;1.0000391318490784
94.64965;1.0761735389355571;0.41662231605154054;0.3871698843540435;0.3398220367242268;0.31581950693843724;0.9999349691833173;10.000125670667964;0.41675394397441834;0.45364159246371505;0.4536416879089631;0.38437784227546207;0.3191527040795074;1.0840435972222993;0.49964151545598023;1.0000395440822694
94.65965;1.0761726675472814;0.41662236957535187;0.38716976783313034;0.33982282360782434;0.31582047249715245;0.999937274535947;10.000131770534102;0.41675451007213377;0.4536416825424278;0.45364199593746585;0.3843775945220085;0.31915254096807083;1.084042799277928;0.4996408205396443;1.000040050511472
94.66965;1.0761718601766033;0.4166224641379392;0.38716965575666223;0.3398236197735254;0.3158214267291611;0.9999395715943217;10.000138012951714;0.41675508824661717;0.4536417998607354;0.45364229606941386;0.38437739790740527;0.31915237572745314;1.084042026140617;0.4996400728338006;1.0000406537996545
94.67965;1.07617111731714;0.41662259915570965;0.3871695498298633;0.33982442283596953;0.31582236719881235;0.9999418595101383;10.000144376637522;0.4167556771648366;0.4536419456143705;0.4536425852883671;0.3843772538602386;0.3191522103728203;1.0840412801705357;0.4996392756851125;1.0000413554372503
94.68965;1.076170440295826;0.4166227738816724;0.3871694508861337;0.3398252305533919;0.3158232914328895;0.9999441382784857;10.000150853794457;0.4167562753999331;0.4536421210661829;0.4536428598766611;0.38437716343216827;0.31915204688318743;1.0840405635562245;0.499638431771503;1.0000421556662207
94.69965;1.0761698309790073;0.4166229874403127;0.3871693588387491;0.3398260408107039;0.3158241974239787;0.9999464076648791;10.000157439899674;0.4167568814437;0.45364232745816435;0.4536431158464264;0.38437712714396327;0.3191518872093827;1.0840398782267613;0.49963754275301614;1.0000430536582978
94.70965;1.0761692911298548;0.4166232391475499;0.3871692731027706;0.33982685137987556;0.3158250838051741;0.9999486664060456;10.000164120818095;0.4167574938304293;0.45364256561938915;0.453643349716763;0.38437714501765285;0.31915173314210427;1.0840392260705902;0.49963660942684546;1.0000440477396089
94.71965;1.0761688219342698;0.41662352884245246;0.3871691930379284;0.33982765967094;0.31582594962052685;0.9999509124369557;10.000170873446866;0.41675811115108147;0.4536428357553992;0.45364355887433677;0.38437721674504216;0.31915158609537203;1.0840386092065146;0.4996356322916718;1.0000451353402322
94.72965;1.0761684241000766;0.4166238569328806;0.3871691180300318;0.3398284628617067;0.31582679407596975;0.9999531429224362;10.000177674474104;0.4167587321295787;0.45364313770521264;0.4536437412950377;0.3843773417764848;0.31915144701203935;1.0840380299356458;0.4996346120695805;1.0000463128392258
94.73965;1.0761680983662754;0.41662422423912066;0.38716904754415243;0.33982925818797083;0.3158276165433172;0.9999553535948118;10.000184501121042;0.41675935567851896;0.4536434713026878;0.45364389529154764;0.38437751918968194;0.31915131643301214;1.084037490246963;0.49963354983768177;1.0000475761111745
94.74965;1.0761678455715737;0.41662463152621554;0.38716898128222504;0.33983004283261603;0.31582841669902173;0.9999575393200153;10.000191321698864;0.41675998072673043;0.4536438362279039;0.4536440198992444;0.3843777474315791;0.31915119470320924;1.0840369917231467;0.4996324469433409;1.0000489217319695
94.75965;1.076167666245117;0.4166250787806663;0.3871689190814216;0.33983081365190965;0.315829194544915;0.999959695100007;10.000198090798406;0.41676060587331465;0.4536442316119686;0.45364411534125304;0.3843780242921758;0.31915108224383837;1.0840365360121782;0.49963130523249955;1.0000503473805367
94.76965;1.0761675602716927;0.4166255648313652;0.38716886059238803;0.33983156727030606;0.31582995026282207;0.9999618152159363;10.000204756705214;0.41676122932963094;0.4536446559319138;0.45364418278411245;0.3843783473386113;0.3191509797527724;1.0840361246398071;0.4996301274040568;1.0000518504576075
94.77965;1.0761675266678192;0.416626087768466;0.38716880517080515;0.3398323003870967;0.31583068413627424;0.9999638920509725;10.000211275618318;0.4167618494741041;0.4536451071152383;0.4536442238548506;0.38437871452468536;0.31915088826948107;1.0840357581530202;0.49962891682365157;1.000053426321812
94.78965;1.0761675634683434;0.41662664562091695;0.38716875201138895;0.3398330100566863;0.3158313967079551;0.9999659170366981;10.000217625526144;0.41676246522485094;0.45364558275143246;0.4536442407360054;0.3843791244148413;0.3191508090122115;1.0840354360468005;0.49962767714701384;1.0000550679866023
94.79965;1.0761676677475973;0.41662723646213456;0.3871687001626086;0.3398336939504763;0.31583208885873915;0.9999678831967982;10.000223806511771;0.4167630756851263;0.4536460802973345;0.45364423663138004;0.384379576044654;0.31915074300989;1.0840351579971752;0.49962641217830417;1.0000567671356981
94.80965;1.076167835881262;0.416627858084417;0.38716864841343523;0.33983435038877924;0.31583276152721185;0.9999697866425139;10.000229824772081;0.41676367976147227;0.4536465971064102;0.4536442159426507;0.38438006895616295;0.31915069089370357;1.0840349249198349;0.49962512550465416;1.0000585155877268
94.81965;1.0761680640125413;0.41662850782839694;0.38716859537558274;0.33983497806053575;0.315833415424021;0.9999716256978157;10.000235681301671;0.4167642761306457;0.45364713055673334;0.45364418395268324;0.3843806033303195;0.3191506530202032;1.084034738387838;0.49962382021844204;1.000060306145796
94.82965;1.0761683478159279;0.4166291827877899;0.3871685397968126;0.3398355757398194;0.31583405106526;0.999973399403543;10.000241373293594;0.4167648632671494;0.4536476784093514;0.4536441462300561;0.3843811797160678;0.31915062961162133;1.0840345996235479;0.49962249926670194;1.000062132414844
94.83965;1.076168681532747;0.41662988014554103;0.3871684808303536;0.3398361422257098;0.3158346689329861;0.9999751070448986;10.000246892787048;0.41676543949204753;0.45364823893500505;0.45364410801386185;0.38438179835333286;0.31915062070336314;1.0840345098777888;0.499621165716887;1.000063988671168
94.84965;1.0761690579535939;0.41663059722828427;0.3871684180810353;0.33983667634539155;0.3158352695444303;0.9999767482573937;10.00025221849686;0.4167660032225041;0.45364881078109437;0.4536440737956657;0.3843824586705362;0.31915062606180833;1.0840344709922152;0.4996198225426098;1.0000658697015057
94.85965;1.0761694697124586;0.41663133142503317;0.38716835161297675;0.3398371767989622;0.31583585341189085;0.9999783233809444;10.000257314533918;0.41676655331714224;0.45364939301945084;0.45364404722637897;0.3843831594470912;0.31915064532036364;1.0840344843209977;0.4996184725068475;1.0000677698122602
94.86965;1.0761699105744458;0.41663208039344846;0.38716828207948517;0.3398376421902403;0.3158364209302896;0.9999798340268595;10.000262141952037;0.41676708902897275;0.45364998512882454;0.45364403109895635;0.3843838993570167;0.3191506783724954;1.0840345497300665;0.4996171183342851;1.000069682118681
94.87965;1.0761703759804122;0.4166328425461507;0.3871682105746667;0.3398380715133251;0.31583697222412443;0.9999812829438759;10.000266676922422;0.41676760946255403;0.45365058668776453;0.45364402729206876;0.384384677332476;0.3191507255986332;1.0840346664363343;0.4996157628758571;1.0000715992353768
94.88965;1.0761708626116744;0.41663361729639264;0.38716813801527233;0.3398384645048693;0.3158375070883124;0.999982673124397;10.000270926614169;0.416768113368636;0.45365119727979786;0.4536440370062027;0.38438549246078874;0.31915078756586296;1.0840348335539967;0.49961440908331584;1.0000735143945525
94.89965;1.0761713674415199;0.41663440464742874;0.38716806466829645;0.3398388214505091;0.31583802515265774;0.9999840070317007;10.000274927657395;0.41676859970751245;0.4536518166780723;0.4536440611382037;0.384386343491704;0.31915086456668784;1.0840350493864392;0.49961305985914745;1.0000754217106953
94.90965;1.0761718873249408;0.4166352046325021;0.3871679901933998;0.3398391427953607;0.3158385261023397;0.9999852862279178;10.0002787254438;0.416769068084933;0.45365244483499145;0.4536441002868268;0.3843872284997931;0.3191509564340952;1.0840353115739556;0.49961171807818233;1.0000773158129326
94.91965;1.0761724191906443;0.41663601722079063;0.38716791397848305;0.33983942887779245;0.31583900974970175;0.9999865113721577;10.000282356783305;0.41676951831874937;0.4536530815260608;0.4536441544956058;0.38438814498375845;0.31915106266237725;1.0840356183471545;0.49961038678383346;1.00007919141447
94.92965;1.0761729609046151;0.4166368425289983;0.3871678354144057;0.33983967989717295;0.31583947593708717;0.9999876823321272;10.000285844866731;0.41676994968335146;0.4536537260791176;0.4536442232143655;0.38438909003233657;0.3191511826702383;1.0840359692927664;0.49960906903988955;1.0000810428215987
94.93965;1.0761735128518017;0.41663768086302544;0.3871677537914446;0.3398398961742515;0.31583992435428554;0.999988798258869;10.000289197455688;0.4167703607372029;0.4536543776993027;0.4536443055990193;0.3843900603755982;0.319151315913529;1.0840363647149691;0.4996077674254757;1.0000828637648471
94.94965;1.0761740782035387;0.4166385322693484;0.38716766812444275;0.33984007838511715;0.31584035445587777;0.9999898578576867;10.000292411318934;0.41677074976282913;0.4536550359384574;0.4536444008222904;0.38439105253221983;0.3191514618307146;1.0840368039437842;0.49960648397739815;1.0000846478126428
94.95965;1.0761746608724525;0.4166393960257289;0.3871675773421765;0.33984022751498566;0.3158407655131335;0.999990859797161;10.000295484615956;0.41677111515500975;0.453655700633817;0.45364450808863516;0.3843920630843833;0.31915161984230017;1.0840372842003887;0.49960522063222124;1.0000863889436031
94.96965;1.0761752639905984;0.4166402706708588;0.387167480579942;0.3398403448903141;0.3158411566405609;0.9999918027524813;10.000298423377236;0.41677145539407123;0.45365637170769757;0.4536446265404483;0.38439308893399443;0.319151789442142;1.0840378011824228;0.49960397937798345;1.0000880823130012
94.97965;1.0761758904884642;0.41664115414417946;0.38716737735792484;0.3398404323585634;0.31584152675635346;0.9999926850683482;10.000301236453472;0.41677176895344864;0.4536570492929308;0.45364475537307003;0.38439412737533113;0.3191519702358132;1.0840383507400406;0.4996027622091603;1.0000897248318563
94.98965;1.07617654388367;0.4166420436941029;0.38716726765323906;0.3398404921512648;0.3158418745385467;0.999993504921046;10.000303930864957;0.41677205448067167;0.4536577339176603;0.4536448939881702;0.3843951758160588;0.3191521617347437;1.0840389302235705;0.4996015712219273;1.0000913144952142
94.99965;1.0761772284963025;0.41664293604990765;0.3871671517244366;0.3398405265293932;0.31584219838644684;0.9999942608513624;10.000306515446784;0.41677231089354433;0.4536584263746121;0.45364504207509837;0.3843962313870994;0.3191523630509586;1.0840395386514343;0.4996004084808221;1.000092849215336
95.00965;1.076177949464909;0.41664382796121424;0.38716702990092583;0.33984053776924683;0.31584249647080637;0.9999949515563615;10.000309004724377;0.41677253710099915;0.4536591273053986;0.45364519988986446;0.3843972909633461;0.3191525729249454;1.0840401759391356;0.4995992758246868;1.0000943266469875
95.01965;1.0761787118697288;0.4166447166485501;0.3871669026700209;0.3398405284233515;0.3158427669570299;0.9999955755113732;10.000311417050002;0.41677273173038865;0.45365983675845767;0.45364536861363114;0.3843983515401843;0.3191527901394846;1.0840408423500267;0.49959817514922084;1.000095744404481
95.02965;1.076179519273771;0.4166455998608899;0.387166770793232;0.33984050137178223;0.3158430081792405;0.9999961314690891;10.00031376965823;0.41677289317547156;0.4536605539760257;0.453645550180797;0.3843994106185076;0.31915301380757677;1.0840415384813593;0.4995971088145715;1.0000970999736132
95.03965;1.07618037350145;0.41664647559318685;0.3871666351733823;0.3398404595649499;0.31584321852673497;0.9999966188326097;10.000316075669945;0.4167730197939987;0.45366127773246157;0.45364574660366785;0.38440046638288217;0.3191532432760564;1.0840422646700478;0.4995960795041692;1.00009839114614
95.04965;1.0761812758221065;0.4166473418675402;0.38716649674723774;0.33984040558060236;0.31584339625860725;0.9999970371218704;10.000318351478947;0.4167731101039729;0.45366200709906784;0.45364595972423416;0.3844015174820973;0.3191534780894609;1.0840430198417308;0.49959508964092547;1.0000996169150247
95.05965;1.0761822276644923;0.4166481968933587;0.38716635665899385;0.33984034134079805;0.31584353956931444;0.9999973857846713;10.000320629333503;0.4167731630652052;0.45366274193033007;0.4536461915005989;0.38440256274621254;0.319153718106324;1.0840438013362441;0.49959414092570636;1.0001007775647865
95.06965;1.0761832304680625;0.41664903934531916;0.3871662164214842;0.33984026847860704;0.3158436468316064;0.9999976647618661;10.000322956171363;0.4167731783684839;0.4536634826888679;0.4536464439482918;0.38440360125670303;0.31915396331046647;1.0840446060204707;0.49959323415852264;1.0001018736455383
95.07965;1.0761842860576745;0.41664986838829104;0.3871660777179264;0.33984018900189644;0.31584371679797096;0.9999978743965712;10.000325377015395;0.41677315654780717;0.45366423001745443;0.45364671861498457;0.3844046325822456;0.3191542134495633;1.0840454313373982;0.49959236925998807;1.0001029049653654
95.08965;1.0761853974728144;0.4166506834751151;0.3871659421023872;0.33984010540384;0.31584374861794606;0.9999980147260419;10.000327920568242;0.41677309900505205;0.4536649845613659;0.4536470161537945;0.3844056566981398;0.31915446789772123;1.0840462751767452;0.4995915455769293;1.0001038706803627
95.09965;1.076186568926718;0.41665148418283365;0.3871658109168706;0.33984002025064425;0.3158437415659754;0.9999980858267955;10.000330597461591;0.4167730079992415;0.4536657468930094;0.45364733627517084;0.3844066734161787;0.31915472562624814;1.0840471349055214;0.49959076222507376;1.0001047698785739
95.10965;1.0761878049721736;0.41665227034561514;0.38716568534244794;0.33983993579208305;0.315843694713891;0.9999980888901554;10.00033340557959;0.41677288644708843;0.45366651720240236;0.4536476778690085;0.3844076820608204;0.31915498513772794;1.0840480068231406;0.49959001801117964;1.0001056015995107
95.11965;1.0761891097760001;0.41665304214157767;0.3871655664992972;0.33983985373217485;0.31584360688232926;0.999998026547262;10.000336332911928;0.4167727376285383;0.45366729480173335;0.4536480391727772;0.38440868197036926;0.3191552443703883;1.0840488862229067;0.49958931124872086;1.0001063649533652
95.12965;1.0761904862706024;0.4166537995479927;0.3871654554227378;0.3398397752602464;0.3158434767414894;0.999997902623191;10.000339352995322;0.4167725650164847;0.45366807795073855;0.4536484182026541;0.3844096730263186;0.3191555006514825;1.0840497673236995;0.499588639875149;1.0001070599133817
95.13965;1.0761919350251443;0.4166545417397496;0.3871653528493926;0.33983970137968617;0.315843302959745;0.999997721924796;10.000342419168726;0.4167723721148548;0.4536688644396319;0.45364881306394944;0.3844106554907833;0.3191557509209539;1.0840506433246513;0.49958800166532696;1.0001076874797858
95.14965;1.0761934537924072;0.4166552673597311;0.38716525921354095;0.33983963310291687;0.3158430846149575;0.9999974902957283;10.00034546832332;0.41677216216738505;0.45366965223434463;0.4536492216976005;0.3844116296687445;0.31915599216724627;1.0840515071436072;0.4995873946542639;1.0001082488153192
95.15965;1.076195038185387;0.41665597522794917;0.3871651749871222;0.3398395713383948;0.3158428216462722;0.9999972149663678;10.000348431774873;0.4167719379984691;0.45367043934500184;0.45364964165722854;0.3844125959813233;0.31915622170921054;1.0840523527163308;0.4995868177767444;1.0001087446658035
95.16965;1.0761966826233702;0.41665666458844575;0.3871651009221159;0.33983951674686064;0.3158425149067894;0.9999969045511149;10.000351245943737;0.41677170219558524;0.45367122344493566;0.453650070302774;0.38441355527579496;0.31915643715876096;1.0840531761029426;0.4995862709727597;1.0001091756400204
95.17965;1.07619838086168;0.4166573348076943;0.38716503789591583;0.3398394697142823;0.31584216590609454;0.9999965681500795;10.000353859667465;0.4167714573965588;0.45367200194237794;0.45365050497154347;0.3844145088965855;0.3191566362079099;1.0840539755109013;0.49958575459829396;1.0001095430649252
95.18965;1.0762001267153576;0.41665798499493684;0.38716498675899624;0.3398394305104066;0.31584177647860184;0.9999962139893925;10.000356235641885;0.4167712063638744;0.4536727723917834;0.45365094298240055;0.38441545845291203;0.3191568164984961;1.0840547507831086;0.4995852688514325;1.0001098495718215
95.19965;1.076201914841245;0.41665861404951826;0.3871649485429359;0.3398393995515842;0.31584134862701513;0.9999958486039555;10.000358347896816;0.41677095181673934;0.45367353295337703;0.45365138172887226;0.38441640566874846;0.31915697576565366;1.0840555032465198;0.49958481349399453;1.000110098388372
95.20965;1.076203740231948;0.4166592209487865;0.3871649245062853;0.3398393775258562;0.31584088475876715;0.9999954769037557;10.000360180510931;0.41677069621016816;0.45367428266409826;0.4536518188678278;0.3844173523516;0.31915711203533925;1.084056235490728;0.499584387745809;1.000110291723109
95.21965;1.0762055970881799;0.41665980472268493;0.38716491576964324;0.3398393654000602;0.3158403879042993;0.9999951025819493;10.000361730846791;0.416770441623343;0.4536750212673255;0.45365225238012596;0.38441830009984085;0.3191572235016646;1.0840569510441116;0.4995839903824088;1.000110429823502
95.22965;1.0762074792460439;0.4166603642945448;0.3871649231247656;0.33983936437914136;0.3158398614674009;0.9999947285032182;10.000363012564902;0.4167701899539454;0.453675748741116;0.4536526804844323;0.38441924986676745;0.3191573084177934;1.0840576538994053;0.49958361992602424;1.0001105116911266
95.23965;1.0762093817490446;0.4166608985038369;0.38716494712364025;0.33983937573761025;0.315839308816469;0.9999943573139061;10.00036405094738;0.41676994327435807;0.45367646504817255;0.4536531015007455;0.38442020190718446;0.31915736543335077;1.0840583473343164;0.4995832748028498;1.0001105365010554
95.24965;1.0762113014254728;0.4166614061871175;0.3871649880274703;0.3398394006227403;0.3158387330751029;0.9999939922818605;10.000364876783893;0.4167697038172788;0.4536771701460014;0.453653513653542;0.3844211560233558;0.3191573939392296;1.0840590335300817;0.4995829535455147;1.0001105042384573
95.25965;1.0762132366613677;0.4166618862243237;0.38716504569261184;0.33983943991513704;0.315838136986372;0.9999936377095576;10.000365526368444;0.4167694737145079;0.45367786384511616;0.4536539149452409;0.38442211156491307;0.3191573940931621;1.0840597151560782;0.49958265501629306;1.0001104154405447
95.26965;1.076215187479598;0.41666233752083026;0.38716511958926536;0.3398394941206813;0.3158375228154229;0.9999932984993848;10.000366041479264;0.416769254810793;0.45367854544162894;0.4536543032436948;0.38442306708414997;0.31915736678770595;1.0840603965037718;0.4995823785344789;1.000110270359977
95.27965;1.0762171553956332;0.41666275892690763;0.38716520870358456;0.3398395634010144;0.31583689240588225;0.9999929790123985;10.000366465245802;0.4167690483492759;0.45367921348562795;0.4536546765758387;0.38442402012200105;0.31915731354963534;1.0840610824138677;0.49958212373038313;1.0001100681475505
95.28965;1.0762191426482945;0.4166631491798466;0.38716531135755305;0.3398396477360509;0.315836247226685;0.9999926819691813;10.00036683389051;0.41676885466412866;0.45367986602735744;0.4536550334748056;0.3844249675034297;0.3191572363385325;1.0840617768846226;0.49958189002637415;1.0001098070469001
95.29965;1.0762211512929707;0.4166635070224622;0.3871654253494879;0.339839747034242;0.31583558835208175;0.9999924084144373;10.000367165540057;0.4167686733819416;0.45368050102134183;0.4536553730759479;0.38442590576039937;0.31915713741039664;1.0840624829562555;0.4995816761116747;1.000109485335842
95.30965;1.0762231824989839;0.41666383152899145;0.38716554833907335;0.33983986120041926;0.31583491654497087;0.9999921584740665;10.000367456029407;0.4167685040077729;0.4536811164966016;0.45365569485969787;0.3844268312315689;0.3191570191850655;1.0840632029096817;0.4995814799268479;1.0001091017950314
95.31965;1.0762252362009697;0.41666412233100997;0.38716567814078967;0.3398399902540617;0.3158342323818335;0.9999919319525501;10.000367686138683;0.4167683462709463;0.4536817106742473;0.45365599830837294;0.38442774013411357;0.3191568840927647;1.0840639383056137;0.49958129921607947;1.0001086553616745
95.32965;1.0762273110979153;0.41666437950974666;0.38716581289056573;0.3398401342199164;0.31583353627323796;0.9999917285012805;10.000367831553902;0.41676820022291894;0.4536822820272516;0.4536562827470302;0.38442862879490347;0.31915673448000637;1.0840646904710007;0.49958113202541116;1.000108144827027
95.33965;1.0762294048812004;0.41666460330721;0.3871659510723281;0.3398402926754206;0.3158328284646078;0.9999915469824425;10.000367869552123;0.41676806639980807;0.45368282934029774;0.45365654733317623;0.3844294938544385;0.319156572519915;1.0840654609222171;0.49958097663410916;1.0001075694180344
95.34965;1.07623151433233;0.4166647939584036;0.38716609145046316;0.33984046450745786;0.31583210917434934;0.9999913842051361;10.000367782543929;0.41676794575790255;0.4536833520240887;0.45365679124861324;0.384430332451485;0.31915640008216406;1.0840662511669816;0.4995808313805222;1.000106929516718
95.35965;1.0762336348123172;0.4166649516494682;0.3871662330586759;0.3398406481581518;0.31583137883419055;0.9999912344362348;10.000367558766632;0.4167678391557999;0.45368385038944875;0.45365701413363013;0.38443114235371406;0.3191562187736773;1.0840670622517359;0.4995806947103807;1.0001062264508265
95.36965;1.0762357599515544;0.4166650764964134;0.3871663750573564;0.3398408419321928;0.3158306382531407;0.9999910902017892;10.000367192786994;0.41676774678175277;0.45368432550597765;0.45365721621117583;0.3844319219704427;0.31915603013892746;1.0840678945429547;0.4995805652062252;1.0001054621788281
95.37965;1.0762378825696641;0.41666516888926614;0.387166516410777;0.33984104406441956;0.3158298885457325;0.9999909432217992;10.00036668565963;0.41676766802448806;0.45368477868438406;0.45365739790252646;0.38443267026503947;0.31915583552711363;1.0840687479707196;0.49958044182259814;1.0001046396776587
95.38965;1.0762399957751603;0.41666523009152323;0.38716665578507403;0.3398412527279599;0.3158291309058161;0.9999907846985321;10.000366038956251;0.41676760183131006;0.4536852109720417;0.45365755956104675;0.3844333864569794;0.31915563568914135;1.084069622332814;0.49958032426197096;1.0001037632301568
95.39965;1.0762420930404335;0.4166652622902759;0.38716679172214585;0.33984146609169136;0.31582836650319157;0.9999906057891655;10.00036524712385;0.4167675470837771;0.4536856231149763;0.4536577014045587;0.38443406959483956;0.3191554307554941;1.0840705173145422;0.4995802128167431;1.000102838053944
95.40965;1.076244167787451;0.4166652681363801;0.38716692278180914;0.3398416823492313;0.31582759652606024;0.9999903985338293;10.00036429934032;0.41676750277502844;0.4536860157462461;0.4536578232837665;0.3844347183708595;0.31915522072015634;1.0840714323084684;0.4995801079007849;1.0001018699404303
95.41965;1.0762462130585935;0.4166652503343275;0.387167047514211;0.339841899821078;0.31582682223944936;0.9999901561781173;10.000363188585148;0.41676746820868904;0.45368638916008347;0.4536579245582592;0.38443533133492;0.3191550058924032;1.0840723660530776;0.4995800099615026;1.000100865461127
95.42965;1.0762482209054178;0.4166652113340664;0.3871671642783139;0.33984211706567236;0.3158260451159006;0.9999898731504921;10.000361918464348;0.4167674431474232;0.4536867430125027;0.45365800439164455;0.38443590735036465;0.31915478692041627;1.0840733166186893;0.49957991942237273;1.0000998318776708
95.43965;1.0762501820874062;0.41666515328681747;0.38716727102430576;0.33984233274426506;0.31582526705152003;0.9999895454712076;10.000360503430471;0.4167674277236081;0.4536870766529959;0.45365806220197336;0.38443644588561093;0.3191545645800851;1.0840742821485965;0.49957983626687646;1.0000987760845328
95.44965;1.0762520871775345;0.4166650784056267;0.38716736534053714;0.33984254540999664;0.3158244904206349;0.9999891710542467;10.000358961929278;0.41676742208306794;0.45368738951922954;0.4536580978270913;0.3844369468732486;0.31915433961362494;1.084075261489999;0.49957975993010667;1.0000977039663086
95.45965;1.0762539276653045;0.4166649891996898;0.38716744498296796;0.33984275350926313;0.31582371779784046;0.9999887495771345;10.000357307413262;0.41676742591564575;0.45368768093968;0.45365811140775486;0.38443741054596076;0.3191541126683006;1.0840762543644225;0.49957968979001305;1.0000966210459354
95.46965;1.076255695721541;0.41666488822500564;0.3871675084207699;0.339842955451337;0.31582295159000845;0.999988282069849;10.000355544973942;0.41676743839478325;0.45368794998458084;0.4536581034038829;0.3844378374803074;0.31915388433086395;1.0840772617165917;0.4995796256674019;1.0000955329911656
95.47965;1.076257384148767;0.4166647777961254;0.38716755473322045;0.3398431496267765;0.3158221938983119;0.9999877700691066;10.000353675869295;0.4167674585552658;0.45368819588849024;0.4536580747677778;0.38443822847548553;0.31915365525245526;1.084078285943862;0.49957956792262637;1.0000944451592166
95.48965;1.0762589871798742;0.41666465991202867;0.38716758311416294;0.33984333468766914;0.31582144654998684;0.9999872146017464;10.000351707235088;0.4167674854065742;0.45368841840408314;0.4536580269336905;0.38443858431796096;0.3191534263014316;1.084079330195603;0.49957951712403953;1.0000933622409225
95.49965;1.0762605006921089;0.41666453622195604;0.38716759264277106;0.3398435100230898;0.315820711125719;0.9999866158905584;10.000349659255331;0.4167675177912489;0.4536886176258868;0.45365796149996435;0.38443890568055855;0.319153198567216;1.0840803970150141;0.49957947361349675;1.0000922883933197
95.50965;1.0762619212977922;0.41666440805637844;0.38716758241998334;0.3398436758806517;0.31581998902769;0.9999859740499074;10.000347558999373;0.41676755457089937;0.4536887937982824;0.45365787982938943;0.38443919306568036;0.3191529731385747;1.084081487552983;0.49957943735888555;1.0000912270216538
95.51965;1.076263245293262;0.41666427644582776;0.38716755169048744;0.3398438331451948;0.31581928149985367;0.9999852896982527;10.000345428614752;0.41676759496192867;0.4536889473659862;0.45365778290160136;0.3844394467970912;0.31915275088150863;1.0840826017328413;0.4995794081879861;1.0000901801890305
95.52965;1.076264468608165;0.4166641421827314;0.3871674996389835;0.33984398297731877;0.31581858940953417;0.9999845635195348;10.000343288640961;0.4167676386764296;0.4536890790216496;0.4536576712637426;0.3844396669848261;0.3191525323516755;1.0840837386496411;0.49957938619987324;1.00008914817836
95.53965;1.0762655878849368;0.4166640060086521;0.38716742507249585;0.3398441264190595;0.3158179130513847;0.999983795559708;10.00034116739652;0.4167676858398495;0.45368918983190804;0.45365754485785403;0.3844398534053643;0.3191523178269946;1.0840848970652757;0.49957937181919787;1.0000881296196145
95.54965;1.0762666014392954;0.4166638685258215;0.3871673263698266;0.33984426431696063;0.3158172523198458;0.9999829855647787;10.000339093331666;0.4167677366290183;0.45368928140678094;0.4536574031814407;0.38444000558105995;0.3191521075335615;1.084086075912252;0.49957936544949433;1.0000871224730328
95.55965;1.0762675092093725;0.4166637298863428;0.38716720180240477;0.33984439752566403;0.3158166069878708;0.9999821338845503;10.000337080286485;0.4167677909566454;0.4536893557587596;0.45365724591334644;0.3844401230745224;0.3191519018764044;1.0840872740159166;0.4995793673612032;1.0000861247769497
95.56965;1.0762683123170722;0.416663589625696;0.3871670500146567;0.33984452707519874;0.31581597668842903;0.999981241682947;10.000335127407867;0.4167678484391009;0.4536894148658462;0.453657073214293;0.38444020569973525;0.31915170144918326;1.0840884895582066;0.49957937782702194;1.000085134616056
95.57965;1.0762690127153318;0.4166634466855279;0.3871668702226066;0.33984465413521997;0.31581536082995143;0.9999803103872815;10.000333233808032;0.41676790848909373;0.4536894603275398;0.45365688524322667;0.384440253574732;0.3191515069532256;1.0840897207346778;0.499579396986457;1.0000841507295686
95.58965;1.0762696129951963;0.4166632998687073;0.38716666196512817;0.33984477977512756;0.3158147587916047;0.9999793408556965;10.000331413203822;0.41676797065853394;0.45368949341918546;0.45365668152607974;0.38444026711239426;0.3191513191293443;1.084090966698;0.4995794246718331;1.0000831736914357
95.59965;1.0762701166883024;0.41666314852468855;0.3871664247985535;0.3398449049424706;0.3158141700999067;0.9999783329900778;10.000329693619102;0.4167680350048385;0.45368951529830764;0.45365646093044326;0.38444024702545254;0.31915113872112527;1.0840922269784519;0.49957946072236775;1.000082206082324
95.60965;1.0762705286151384;0.41666299249206656;0.38716615843336394;0.3398450307667622;0.3158135942902245;0.9999772862206481;10.000328102340026;0.416768101857159;0.45368952694330117;0.4536562220698659;0.3844401944673833;0.31915096647340707;1.0840934998240093;0.49957950528775785;1.0000812515000228
95.61965;1.0762708546106856;0.41666283129789256;0.3871658632037678;0.33984515860179326;0.31581303070510824;0.9999761998299104;10.00032665290992;0.4167681713784964;0.45368952905207177;0.4536559636241815;0.384440111237379;0.3191508031018288;1.0840947807901988;0.4995795585836947;1.0000803134105785
95.62965;1.0762711011434354;0.41666266375457855;0.3871655402441491;0.3398452897875371;0.3158124785154739;0.9999750729916436;10.000325342907555;0.4167682436348752;0.45368952213072616;0.45365568453535193;0.3844399996891656;0.3191506492897729;1.0840960623488833;0.4995796205993032;1.0000793948291784
95.63965;1.0762712754005115;0.4166624883194046;0.38716519118283504;0.33984542561432196;0.3158119369231218;0.9999739058212117;10.000324158966542;0.41676831880821047;0.4536895064996919;0.45365538408492206;0.3844398624606115;0.31915050578579623;1.0840973348936755;0.49957969106924366;1.00007849851652
95.64965;1.0762713851519985;0.4166623035121634;0.38716481781020884;0.3398455673734974;0.315811405284804;0.999972700530348;10.000323088574415;0.41676839718449954;0.4536894822155307;0.45365506168594333;0.38443970246358056;0.3191503735333633;1.084098588610647;0.4995797694324638;1.0000776262756101
95.65965;1.0762714378077232;0.4166621078791741;0.38716442214553276;0.3398457162594628;0.3158108830870287;0.9999714608061931;10.00032212910023;0.4167684791272287;0.453689449219413;0.4536547166104325;0.3844395229984195;0.31915025372732886;1.084099814759488;0.4995798546633991;1.0000767778451327
95.66965;1.0762714396320894;0.41666189977399437;0.3871640067343647;0.33984587324639787;0.3158103699817153;0.9999701900989993;10.000321281688805;0.4167685650045861;0.45368940759718984;0.4536543479081158;0.3844393277268066;0.31915014769307726;1.0841010055675893;0.49957994517436194;1.0000759512090918
95.67965;1.0762713959028871;0.4166616774863952;0.38716357458263206;0.3398460390853474;0.3158098659567747;0.9999688906900543;10.00032054286192;0.4167686551609502;0.45368935745249933;0.453653954335543;0.384439120496099;0.3191500566476222;1.084102153541001;0.499580038967248;1.0000751439987152
95.68965;1.0762713110016973;0.41666143967704705;0.3871631286414472;0.33984621447680785;0.3158093714566763;0.9999675641116963;10.000319909355914;0.41676875008336595;0.4536892984085448;0.45365353440562606;0.3844389048915517;0.3191499816848817;1.0841032511324313;0.4995801339667947;1.000074354164937
95.69965;1.0762711877406201;0.4166611854455164;0.3871626715242012;0.3398464002311495;0.3158088872268446;0.9999662121001047;10.000319386948407;0.4167688503627782;0.45368922931305183;0.4536530867001099;0.38443868362349953;0.31914992405199666;1.0841042908912066;0.49958022841105876;1.0000735793571165
95.70965;1.0762710269727902;0.4166609138592852;0.38716220580501354;0.33984659718619664;0.3158084139560975;0.9999648372036885;10.000318990193989;0.41676895637249767;0.45368914836616897;0.4536526100713801;0.3844384582351522;0.3191498851599218;1.0841052657866577;0.49958032113883477;1.0000728161239012
95.71965;1.0762708281106332;0.41666062370968154;0.38716173442805324;0.33984680600850753;0.31580795207409834;0.999963442664162;10.000318735953178;0.416769068121098;0.45368905340261484;0.45365210367071335;0.384438229215351;0.3191498661757457;1.0841061691631657;0.49958041164958994;1.000072060130749
95.72965;1.076270589722522;0.4166603139263595;0.3871612608453846;0.33984702708404363;0.3158075017791355;0.9999620316382276;10.000318640541224;0.4167691853385977;0.4536889421444439;0.45365156703146853;0.3844379962933527;0.3191498677796852;1.0841069946085813;0.49958049989446;1.0000713071230984
95.73965;1.0762703098001574;0.4166599841560709;0.3871607888799164;0.33984726052208253;0.31580706312801726;0.9999606067832513;10.000318722162259;0.41676930750012314;0.4536888124528025;0.4536510001954308;0.384437758818125;0.31914989018629963;1.084107736718169;0.49958058585786436;1.000070553397834
95.74965;1.0762699861249765;0.41665963490889724;0.38716032232744985;0.339847506175355;0.31580663618752547;0.9999591707923452;10.000319000887025;0.4167694338020707;0.4536886625349564;0.4536504038378148;0.38443751603171894;0.31914993315687656;1.0841083921845087;0.49958066922039784;1.0000697954757103
95.75965;1.0762696166456556;0.41665926724328556;0.3871598645922369;0.33984776345911144;0.3158062211884703;0.9999577266383077;10.000319493054988;0.41676956326388503;0.45368849109136133;0.4536497792359289;0.3844372672730976;0.3191499960168565;1.0841089597692546;0.49958074926963064;1.0000690298861215
95.76965;1.076269200000345;0.4166588823647223;0.38715941872182624;0.33984803096633887;0.31580581857033807;0.9999562768945779;10.000320207450477;0.41676969474612485;0.4536882974112459;0.45364912792867335;0.38443701224772564;0.31915007771644655;1.084109439634267;0.4995808252328186;1.000068253344089
95.77965;1.0762687365903005;0.41665848148086365;0.3871589876439986;0.3398483063775158;0.3158054290142965;0.9999548234818347;10.00032114756952;0.4167698268286961;0.45368808129789184;0.45364845136315146;0.3844367510361146;0.3191501770738786;1.08410983321617;0.49958089698986136;1.0000674626274604
95.78965;1.0762682290660428;0.4166580658547247;0.38715857419391203;0.33984858698423037;0.3158050534552646;0.9999533684153802;10.000322315432198;0.4167699579919648;0.4536878429135981;0.45364775096137006;0.3844364836836908;0.3191502931036858;1.0841101431769766;0.49958096521718703;1.0000666542722667
95.79965;1.0762676813720482;0.4166576366425046;0.38715818083304143;0.3398488702871707;0.31580469288069735;0.9999519144366736;10.000323711356836;0.41677008706364105;0.45368758281624794;0.4536470283811009;0.3844362098549889;0.31915042502555446;1.0841103729943737;0.49958103053258107;1.0000658245714578
95.80965;1.0762670976971838;0.4166571946071258;0.38715780924996945;0.3398491540523715;0.3158043480580589;0.9999504647516372;10.000325329554814;0.4167702134300461;0.4536873022074387;0.45364628539667395;0.38443592889559286;0.31915057203007474;1.0841105267353437;0.49958109272363066;1.0000649697478048
95.81965;1.0762664822357442;0.4166567402344471;0.38715746021736624;0.33984943601297646;0.31580401958580046;0.9999490223859161;10.000327157544382;0.41677033700711436;0.4536870029901804;0.4536455236085268;0.38443564004890945;0.3191507331569578;1.0841106088218904;0.4995811509212864;1.0000640862315664
95.82965;1.0762658392313929;0.41665627415601936;0.387157133804746;0.33984971372641365;0.3158037082129112;0.9999475902559303;10.000329183266802;0.416770458046846;0.4536866873295046;0.45364474443396735;0.38443534257249934;0.3191509073113216;1.0841106237389015;0.49958120420171387;1.0000631705045018
95.83965;1.076265173001201;0.41665579731282026;0.3871568296587735;0.3398499847558612;0.3158034150281573;0.9999461719944066;10.000331398008605;0.41677057670171136;0.4536863570387238;0.45364394925659707;0.38443503573379395;0.3191510932253807;1.084110576014769;0.4995812518301099;1.0000622185210006
95.84965;1.0762644876867882;0.4166553106912578;0.3871565473728843;0.33985024696459987;0.3158031414052842;0.9999447722054707;10.000333788740463;0.4167706928031436;0.4536860132004693;0.4536431398054306;0.38443471887546643;0.3191512894141218;1.0841104698865627;0.4995812932790496;1.0000612262065613
95.85965;1.0762637865330664;0.4166548149584548;0.3871562869658883;0.33985049859962885;0.31580288879456264;0.9999433957282495;10.000336332163409;0.41677080614379575;0.4536856562259709;0.45364231861182025;0.38443439175076766;0.3191514942728128;1.0841103088427886;0.4995813283809757;1.0000601908610138
95.86965;1.0762630714323385;0.4166543103433875;0.3871560490446419;0.3398507380917663;0.31580265843941474;0.9999420471986654;10.00033899644307;0.41677091676714106;0.45368528636535;0.45364148874556975;0.38443405466914515;0.319151706190786;1.0841100955529093;0.49958135735794523;1.0000591114369584
95.87965;1.0762623434939764;0.416653796770601;0.3871558345972636;0.339850963780979;0.31580245123122336;0.9999407312603494;10.000341744871312;0.4167710249166598;0.4536849041870976;0.45364065312793095;0.3844337081942485;0.31915192360512157;1.0841098316898914;0.49958138055082013;1.0000579875783409
95.88965;1.0762616044545386;0.41665327410404845;0.3871556448341579;0.33985117380037455;0.31580226793058147;0.9999394523889262;10.000344539887744;0.41677113072562455;0.45368451070041854;0.45363981445612833;0.3844333530010383;0.31915214491990196;1.084109517812954;0.49958139815398034;1.0000568188685897
95.89965;1.0762608579740676;0.4166527424730799;0.387155481195786;0.3398513662732206;0.3158021096403787;0.9999382145632743;10.000347348243592;0.4167712338533468;0.4536841072802613;0.4536389755994622;0.3844329900303539;0.31915236814371456;1.0841091534332294;0.4995814102189389;1.000055604187377
95.90965;1.0762601095298967;0.4166522025599532;0.38715534529531753;0.3398515396959357;0.31580197797690984;0.999937021414564;10.000350144786642;0.41677133335209454;0.4536836954210114;0.4536381398821261;0.3844326205038802;0.31915259059502843;1.0841087371308107;0.4995814170529741;1.0000543408704354
95.91965;1.0762593647841956;0.41665165579832925;0.3871552387579759;0.33985169313368485;0.31580187458479586;0.9999358762277032;10.0003529106526;0.4167714277805659;0.4536832763173272;0.4536373111341018;0.3844322456114319;0.31915280907935606;1.0841082672809879;0.4995814199274072;1.000053024824265
95.92965;1.076258628104168;0.4166511046035482;0.3871551630743645;0.3398518261242873;0.31580180064358115;0.9999347816080014;10.000355629452422;0.4167715154420699;0.45368285046775264;0.4536364936175358;0.38443186605586244;0.3191530202088225;1.0841077427476868;0.499581421372518;1.000051651375347
95.93965;1.0762579024459624;0.4166505523427466;0.3871551194800843;0.3398519385595224;0.31580175707817093;0.9999337396223457;10.00035828987883;0.4167715946670768;0.4536824176038107;0.45363569199442805;0.3844314818877896;0.3191532205643825;1.0841071627823966;0.499581424507284;1.0000502155500024
