time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.94965;1.0762571895881934;0.41665000272286334;0.38715510901960526;0.3398520307305985;0.3158017449165857;0.9999327526342653;10.000360887649997;0.4167716639317647;0.4536819770840392;0.45363491113399895;0.3844310927155486;0.3191534068759541;1.0841065272039114;0.49958143212042877;1.0000487122669721
95.95965;1.0762564898354061;0.41664945908110573;0.3871551327858635;0.3398521033778044;0.31580176505263186;0.9999318238707506;10.000363417650899;0.4167717218994189;0.4536815284495818;0.453634155700915;0.38443069797473434;0.31915357619730694;1.0841058371182215;0.4995814463978336;1.0000471371885082
95.96965;1.0762558020540272;0.41664892410058035;0.3871551920271977;0.339852157579261;0.3158018178460985;0.9999309571656553;10.000365868839928;0.41677176759499013;0.45368107181026623;0.45363343014487617;0.38443029710905813;0.3191537260222468;1.0841050947444164;0.49958146906469786;1.0000454876909406
95.97965;1.0762551242504406;0.4166483997415329;0.3871552880648198;0.33985219466081973;0.31580190321700913;0.9999301565094864;10.000368229920474;0.41677180053841906;0.4536806079445423;0.45363273901772916;0.38442988974778336;0.3191538543660352;1.0841043016700698;0.49958150148499203;1.0000437630249748
95.98965;1.0762544543254673;0.41664788726246815;0.3871554221289883;0.33985221628662193;0.31580202093619336;0.9999294256110911;10.00037049134274;0.41677182075280755;0.45368013811703717;0.453632086775198;0.38442947586292675;0.3191539597486372;1.0841034572246335;0.49958154489376766;1.0000419633476003
95.99965;1.0762537909000232;0.41664738743927454;0.38715559530677035;0.33985222447546726;0.3158021706458255;0.9999287669103935;10.000372639245654;0.41677182879257996;0.45367966384620223;0.45363147720310953;0.38442905576337805;0.3191540410927571;1.0841025593079368;0.49958160072639907;1.0000400889263779
96.00965;1.076253133296896;0.41664690071262644;0.3871558085966641;0.33985222146755506;0.3158023518229447;0.9999281805773492;10.000374654966217;0.4167718257173734;0.45367918674075625;0.4536309131871074;0.3844286300494149;0.31915409739878164;1.0841016066691855;0.4995816706125473;1.0000381405343648
96.01965;1.0762524809147225;0.41664642728499135;0.3871560625879669;0.3398522096839341;0.31580256387931915;0.9999276647338858;10.000376519629217;0.41677181295101406;0.4536787082977252;0.4536303969762811;0.3844281996111319;0.3191541274545481;1.084100599911244;0.4995817559861198;1.0000361197792442
96.02965;1.076251833433763;0.4166459674916877;0.38715635686431854;0.339852191625852;0.3158028061466447;0.999927216265866;10.000378211280868;0.4167717922852121;0.4536782297875099;0.45362993065227947;0.3844277654162071;0.31915413003397997;1.0840995413063796;0.49958185761383456;1.0000340285061522
96.03965;1.0762511915974504;0.4166455220295301;0.3871566899501317;0.33985216965902004;0.3158030776089891;0.9999268313945101;10.000379698066073;0.4167717659225196;0.45367775223309914;0.45362951626848885;0.3844273281259495;0.3191541041495799;1.0840984344543032;0.4995819755185408;1.000031868525077
96.04965;1.0762505577068076;0.4166450916859718;0.38715705984758564;0.33985214594833135;0.3158033766126945;0.9999265066644252;10.000380941627967;0.41677173612904467;0.45367727637689353;0.45362915535653986;0.3844268879387517;0.31915404900197236;1.084097283811265;0.49958210945661147;1.0000296425686428
96.05965;1.0762499356009623;0.4166446771370449;0.38715746443362786;0.339852122388162;0.31580370085533804;0.9999262396479276;10.000381909557285;0.41677170480415004;0.45367680292434676;0.45362884821354266;0.3844264447866268;0.3191539638100354;1.0840960943153297;0.49958225937962586;1.0000273551287482
96.06965;1.0762493298201425;0.41664427907748874;0.38715790141673456;0.3398521004192904;0.31580404769696657;0.9999260283414813;10.000382580450474;0.4167716734016183;0.4536763329377243;0.45362859367321745;0.3844259985738729;0.3191538476086708;1.084094870548255;0.499582425556513;1.000025011760167
96.07965;1.0762487445793552;0.4166438981927424;0.3871583680407904;0.33985208098602215;0.3158044145104494;0.9999258703854013;10.000382939434044;0.4167716428983296;0.4536758677386196;0.45362838958056806;0.38442554925458;0.3191536992530174;1.0840936149886236;0.4995826085224281;1.0000226177672884
96.08965;1.0762481835086497;0.4166435348987429;0.38715886100062313;0.3398520646151476;0.3158047987674294;0.9999257628929672;10.000382972958558;0.41677161367167914;0.45367540831224434;0.4536282336319458;0.38442509695952637;0.3191535177085293;1.0840923270962333;0.4995828089665957;1.000020177572678
96.09965;1.0762476496614068;0.41664318922996985;0.3871593770005675;0.3398520513511023;0.3158051979150595;0.9999257025883649;10.000382661730738;0.4167715855456279;0.4536749548648453;0.4536281239249464;0.3844246422432709;0.31915330234104355;1.0840910046087946;0.4995830276926646;1.000017694636368
96.10965;1.0762471452419125;0.4166428607962615;0.38715991342359035;0.3398520405282403;0.31580560932919094;0.9999256863589561;10.00038197815264;0.416771558015666;0.45367450695922307;0.45362805881059043;0.3844241861204785;0.319153053144778;1.0840896459067404;0.49958326555790483;1.0000151716849255
96.11965;1.0762466711690655;0.41664254858161287;0.38716046839770524;0.33985203070460046;0.3158060303942818;0.9999257117871224;10.000380892736283;0.4167715304698294;0.45367406408279487;0.4536280366172768;0.3844237297462507;0.3191527708451239;1.084088251259495;0.4995835232600534;1.0000126113452412
96.12965;1.0762462267381772;0.4166422508589927;0.38716104052503947;0.3398520199832906;0.31580645857810147;0.9999257770501077;10.000379376460604;0.4167715023060259;0.45367362626792335;0.4536280557915764;0.38442327415925465;0.3191524565406;1.0840868221785147;0.4995838012926838;1.0000100161879684
96.13965;1.076245809825798;0.4166419654538069;0.38716162864140286;0.3398520063704018;0.3158068915305741;0.9999258807044779;10.000377399378948;0.4167714730951127;0.45367319418894403;0.45362811496478944;0.3844228204100574;0.3191521111155732;1.0840853602513862;0.4995841002712877;1.0000073877320117
96.14965;1.0762454174164364;0.4166416900250155;0.3871622316292314;0.3398519877578306;0.31580732725284255;0.9999260216518732;10.000374938643882;0.41677144295589225;0.45367276848481375;0.4536282125584994;0.38442236969710536;0.31915173511265615;1.084083866530915;0.4995844212116201;1.0000047264229257
96.15965;1.076245046253175;0.41664142200174453;0.38716284841736587;0.33985196183029004;0.3158077641233973;0.9999261990523304;10.000371994353614;0.41677141296745307;0.4536723491568841;0.4536283463985373;0.3844219231950114;0.3191513289844606;1.0840823413114378;0.4995847653176531;1.0000020328333197
96.16965;1.0762446940128463;0.4166411583649264;0.38716347817661323;0.3398519262117995;0.31580820053950265;0.9999264121174298;10.000368597070514;0.4167713853163606;0.45367193584278653;0.4536285138030851;0.3844214818831083;0.3191508933282757;1.0840807840746607;0.4995851335289629;0.9999993078580083
96.17965;1.0762443602462384;0.416640895635225;0.3871641202951413;0.33985187857107296;0.31580863446266316;0.9999266594240191;10.00036479953634;0.4167713630063882;0.45367152860839083;0.4536287120262224;0.38442104662126725;0.31915042912879893;1.0840791934788916;0.4995855263492714;0.9999965520269175
96.18965;1.0762440459913158;0.41664063001077795;0.38716477392857274;0.3398518165752645;0.3158090633950323;0.999926938070171;10.000360666014448;0.41677134923837944;0.4536711284555953;0.4536289386694957;0.38442061832440805;0.31914993781220846;1.0840775677815848;0.4995859439269567;0.9999937652548451
96.19965;1.0762437529344528;0.4166403575078036;0.3871654376580184;0.3398517379070794;0.31580948467140096;0.999927243543858;10.000356269408554;0.41677134688648465;0.4536707372088593;0.45362919187351897;0.38442019808443967;0.31914942095677745;1.0840759057275025;0.4995863860111562;0.9999909470433608
96.20965;1.076243483163373;0.4166400741663863;0.3871661097864342;0.3398516403960653;0.31580989570400475;0.9999275701989041;10.000351690792527;0.4167713583022866;0.45367035695730146;0.4536294704334306;0.38441978724924303;0.31914888015298387;1.0840742069254043;0.4995868517487621;0.9999880970858681
96.21965;1.0762432388315448;0.41663977629680093;0.3871667890273657;0.3398515222459974;0.3158102941054146;0.9999279120051379;10.000347016077177;0.41677138523866564;0.45366998933726543;0.45362977387567094;0.3844193873890378;0.31914831723693426;1.084072471831585;0.4995873396818847;0.999985216248628
96.22965;1.076243021448208;0.4166394606707029;0.3871674747937046;0.3398513822823213;0.31581067753990105;0.9999282628378322;10.000342327105392;0.4167714287569161;0.45366963514704683;0.45363010232161893;0.3844190001085476;0.31914773435568755;1.0840707021474536;0.4995878482010929;0.9999823073955572
96.23965;1.07624283185337;0.4166391246776865;0.3871681668049387;0.33985122003125384;0.3158110434944608;0.9999286156310376;10.000337688312253;0.4167714892522972;0.4536692946388813;0.45363045624181747;0.38441862701115204;0.3191471337132881;1.084068901196831;0.4995883760859072;0.9999793755244145
96.24965;1.076242671019772;0.41663876654645277;0.3871688646500794;0.3398510355097009;0.31581138948717025;0.9999289619312389;10.000333140346283;0.41677156655453484;0.45366896802012124;0.45363083633906626;0.38441826987731903;0.3191465174915944;1.084067073681308;0.49958892256104587;0.9999764272197877
96.25965;1.0762425403754805;0.41663838555218613;0.38716956773985467;0.33985082885002355;0.31581171344668224;0.999929293198882;10.000328707261104;0.4167716599222352;0.4536686554494253;0.4536312437226151;0.38441793069259134;0.319145887954332;1.0840652249843474;0.49958948704923273;0.999973469898573
96.26965;1.0762424408793791;0.41663798204417113;0.38717027544256405;0.3398506001698951;0.31581201370349077;0.9999296023115731;10.000324408075015;0.4167717681860979;0.45366835656540283;0.45363168042982926;0.38441761146890924;0.3191452474093363;1.0840633605840564;0.49959006902734876;0.9999705114565158
96.27965;1.076242371427229;0.41663755734192776;0.3871709872900555;0.339850349716893;0.3158122888459351;0.9999298837163803;10.00032026602711;0.41677189022279615;0.45366807027579187;0.4536321496712982;0.3844173139201445;0.31914459805333767;1.0840614860514834;0.4995906679250906;0.9999675607757117
96.28965;1.076242328145003;0.4166371133830047;0.38717170321899697;0.3398500777510592;0.31581253787469443;0.9999301330256852;10.000316315023367;0.4167720253236938;0.4536677950281504;0.4536326551159649;0.38441703920880477;0.31914394184841244;1.0840596074619009;0.4995912830355911;0.9999646286201664
96.29965;1.0762423054257302;0.41663665206810535;0.38717242367526844;0.33984978421183143;0.3158127603797584;0.9999303469625572;10.000312597831572;0.4167721732579386;0.4536675291019373;0.4536331997295709;0.3844167882466393;0.31914328055121177;1.0840577315939266;0.4995919136033986;0.9999617275782035
96.30965;1.0762422972572305;0.41663617484313276;0.3871731495612388;0.33984946869758553;0.31581295619867306;0.9999305231784965;10.0003091564434;0.41677233428238036;0.45366727064647644;0.4536337852137514;0.3844165621692964;0.31914261580778547;1.084055865254139;0.49959255914209716;0.9999588707003559
96.31965;1.0762422978156534;0.4166356828819077;0.3871738820303178;0.33984913061413247;0.3158131247744581;0.999930659665733;10.000306023075181;0.4167725089684061;0.4536670174735666;0.45363441237971985;0.3844163622966348;0.3191419491564558;1.084054013982719;0.4995932196589181;0.9999560699353628
96.32965;1.0762423022320378;0.4166351775791361;0.3871746221761021;0.3398487692419166;0.3158132650086477;0.9999307543113913;10.000303215219107;0.41677269765408476;0.4536667668060686;0.45363508179162526;0.3844161899853882;0.31914128205887254;1.0840521816123234;0.4995938954137944;0.9999533353286731
96.33965;1.0762423072676348;0.4166346608330902;0.38717537086321363;0.3398483839115419;0.3158133757459672;0.9999308048993958;10.000300735333608;0.4167729001341297;0.4536665152326255;0.4536357939747281;0.38441604677495755;0.3191406158782525;1.0840503709595466;0.4995945863351222;0.9999506748490401
96.34965;1.0762423108711694;0.4166341349470965;0.3871761287104655;0.3398479742583001;0.3158134562546776;0.9999308089451467;10.000298573160807;0.416773115984008;0.4536662589580486;0.45363654932955255;0.3844159344011978;0.31913995169152365;1.0840485846173715;0.4995952914737636;0.9999480942464941
96.35965;1.0762423114733841;0.41663360249929665;0.38717689613516293;0.3398475404058761;0.31581350629189203;0.9999307628565909;10.000296705043018;0.4167733448492082;0.4536659941623339;0.45363734796464705;0.38441585454064925;0.31913929033607175;1.084046825762203;0.4995960087736298;0.9999455973629819
96.36965;1.076242308029357;0.4166330664066891;0.3871776735087076;0.3398470831959998;0.31581352592343104;0.9999306615388728;10.000295093759812;0.4167735863105299;0.45366571708409964;0.4536381894257536;0.3844158086940378;0.3191386328412318;1.084045098697306;0.49959673514322195;0.9999431873835147
96.37965;1.076242300434029;0.41663253002628886;0.3871784611960186;0.3398466044397335;0.3158135152657553;0.9999304994710013;10.000293696590775;0.4167738397211065;0.4536654239291679;0.45363907257405217;0.3844157983681579;0.319137980787041;1.0840434082921546;0.49959746665751353;0.9999408680435317
96.38965;1.076242290011631;0.41663199697191633;0.3871792593109524;0.3398461068463825;0.31581347409412114;0.9999302720792399;10.000292479685935;0.41677410424328976;0.4536651110748479;0.45363999573038327;0.3844158251962491;0.31913733620754886;1.08404175899068;0.49959819890273505;0.9999386441288348
96.39965;1.0762422800107863;0.4166314705889163;0.3871800674896678;0.33984559366745987;0.3158134016968987;0.9999299760495043;10.000291430530272;0.41677437896105535;0.45366477559339896;0.45364095682483047;0.38441589068678206;0.3191367011838438;1.084040154365958;0.4995989273146465;0.9999365215123551
96.40965;1.0762422756368162;0.416630953596773;0.3871808848693822;0.33984506845165485;0.31581329739014163;0.9999296090599645;10.000290559208294;0.41677466305891486;0.45366441567650573;0.4536419534498009;0.3844159957964002;0.3191360775145165;1.0840385968740516;0.499599647380516;0.9999345067766424
96.41965;1.0762422832987544;0.4166304482499063;0.38718171019378167;0.33984453492343636;0.3158131610979777;0.9999291699682311;10.000289888956344;0.416774956011975;0.4536640305146921;0.4536429828872474;0.3844161405848151;0.3191354665336382;1.084037087720712;0.49960035506398653;0.9999326067859847
96.42965;1.0762423091108309;0.41662995675973596;0.3871825420300375;0.3398439968420916;0.31581299343814967;0.9999286593838836;10.000289445298456;0.41677525746581007;0.45366361973930497;0.45364404204216124;0.38441632412466425;0.31913486912360456;1.0840356271332607;0.49960104732820776;0.999930828763586
96.43965;1.0762423571986959;0.41662948154717644;0.3871833790936854;0.33984345786813397;0.3158127956323674;0.9999280799679561;10.00028924727154;0.41677556698227347;0.4536631830570939;0.45364512728038076;0.3844165448954284;0.3191342860493414;1.0840342143322312;0.4996017222006218;0.9999291807411459
96.44965;1.0762424290407615;0.41662902519925515;0.38718422056208196;0.3398429214515447;0.3158125694140133;0.9999274362206132;10.000289305810618;0.4167758841193486;0.4536627203522139;0.45364623439138735;0.38441680132673484;0.3191337183415654;1.0840328472454512;0.4996023785927411;0.9999276713184421
96.45965;1.0762425243730362;0.41662859032070537;0.3871850661029847;0.3398423906988017;0.31581231682119243;0.9999267338237549;10.000289631598948;0.4167762085428853;0.4536622319528101;0.4536473588265409;0.3844170918362448;0.3191331673254223;1.0840315233345919;0.4996030162173852;0.9999263083873948
96.46965;1.0762426425018528;0.41662817932524426;0.38718591549123405;0.33984186832202407;0.31581203996539303;0.9999259789080284;10.0002902427899;0.4167765398587206;0.4536617186283007;0.4536484960215957;0.38441741460186296;0.3191326342030299;1.0840302409459264;0.49960363538644087;0.9999250984506117
96.47965;1.0762427827883843;0.41662779419291307;0.38718676820265535;0.33984135681812283;0.3158117408361526;0.999925177719634;10.000291171729186;0.4167768774973773;0.45366118130495187;0.4536496414612227;0.38441776763101404;0.3191321195434677;1.0840289994291765;0.4996042365024257;0.9999240467617274
96.48965;1.0762429445053017;0.4166274362558779;0.38718762346309943;0.33984085861245145;0.3158114211222193;0.9999243367997726;10.000292469305013;0.41677722074879703;0.45366062079833724;0.4536507904534793;0.38441814891465936;0.319131623183895;1.084027798394889;0.4996048195133564;0.9999231568170859
96.49965;1.0762431266170298;0.41662710595019564;0.387188480571176;0.33984037592605393;0.3158110821743481;0.9999234632013695;10.000294193746193;0.4167775687937302;0.45366003757403656;0.4536519380153397;0.3844185564772746;0.3191311445051683;1.0840266373396343;0.49960538386220155;0.9999224299302565
96.50965;1.076243327534096;0.4166268027677496;0.387189338976877;0.33983991071135267;0.31581072519216824;0.9999225641401202;10.000296391428497;0.4167779207692294;0.45365943158598937;0.45365307910641434;0.38441898849021117;0.3191306827271798;1.0840255159779224;0.49960592899536627;0.9999218659971205
96.51965;1.0762435452652668;0.4166265255488119;0.3871901980720254;0.33983946495668327;0.31581035144460967;0.9999216468208854;10.00029908902647;0.4167782758389676;0.45365880240193973;0.45365420897986647;0.38441944321793103;0.31913023723381573;1.0840244347558534;0.49960645483263255;0.9999214646855714
96.52965;1.0762437780960439;0.4166262728511912;0.38719105701670864;0.33983904101290174;0.31580996235337916;0.9999207191932434;10.000302297799626;0.4167786331649273;0.45365814941451427;0.45365532354253163;0.38441991866337943;0.3191298078930342;1.0840233946746263;0.49960696173563096;0.9999212261100447
96.53965;1.0762440247248275;0.4166260432927124;0.38719191485060617;0.33983864146140796;0.3158095595229064;0.999919790224896;10.000306020983993;0.416778991799;0.4536574718472281;0.45365641977177895;0.3844204124542861;0.3191293951165307;1.0840223967276068;0.4996074501041427;0.9999211504122838
96.54965;1.0762442837974622;0.4166258358189335;0.3871927707781492;0.33983826873302536;0.31580914474305144;0.999918868969272;10.000310253117123;0.4167793505818927;0.4536567687845338;0.45365749583505444;0.38442092225509805;0.31912899967323005;1.084021442067114;0.499607919903178;0.9999212364661392
96.55965;1.07624455422197;0.41662564969888083;0.38719362427532694;0.33983792494315834;0.31580871981776915;0.9999179637546228;10.000314969876372;0.4167797081225178;0.45365603951283173;0.453658550581439;0.384421446236116;0.3191286223433714;1.0840205328068382;0.49960837043324074;0.9999214811281769
96.56965;1.0762448360419514;0.41662548423036955;0.3871944750330459;0.339837611938234;0.3158082863001298;0.9999170820458284;10.000320122628944;0.4167800628134352;0.4536552837647664;0.4536595828895853;0.3844219832625793;0.3191282634937899;1.084019672533711;0.49960880062361207;0.9999218799903059
96.57965;1.0762451306863738;0.41662533854916484;0.38719532304607135;0.3398373315457706;0.3158078453490359;0.999916231025401;10.000325642694051;0.4167804127774492;0.4536545015584799;0.4536605914678865;0.3844225329662484;0.3191279228507761;1.0840188664201544;0.4996092096540758;0.9999224286140411
96.58965;1.0762454410284126;0.4166252117578977;0.387196168763055;0.3398370858714627;0.3158073976777992;0.9999154186757367;10.000331444538602;0.4167807557665003;0.45365369326847704;0.4536615748774576;0.38442309579218276;0.3191275996365981;1.0840181210611584;0.4996095973375305;0.999923122659633
96.59965;1.0762457717414202;0.41662510293421795;0.38719701283836444;0.3398368769963785;0.31580694350793326;0.9999146535507565;10.00033742518152;0.41678108911226275;0.453652860061541;0.45366253146680946;0.38442367285517065;0.3191272928500424;1.084017443334797;0.49960996392629275;0.99992395701966
96.60965;1.0762461287338025;0.41662501094270094;0.38719785553406066;0.3398367060868362;0.31580648257742133;0.999913942902758;10.000343471601747;0.4167814098227545;0.4536520038878802;0.45366345942340974;0.38442426560049175;0.31912700139918687;1.084016838757074;0.4996103097065386;0.9999249251472753
96.61965;1.0762465169227833;0.4166249345834141;0.3871986963890451;0.3398365728340935;0.3158060143112199;0.9999132917560718;10.000349480773082;0.4167817147500536;0.45365112697439036;0.4536643568554191;0.3844248755422322;0.31912672403534864;1.0840163112261412;0.4996106350276415;0.9999260189883289
96.62965;1.0762469381819173;0.4166248729998404;0.38719953421392755;0.33983647568413916;0.3158055381026008;0.9999127039419692;10.000355377353213;0.41678200072816285;0.4536502314697294;0.45366522167240997;0.3844255040727636;0.3191264592646273;1.084015863813931;0.49961094056575195;0.9999272293565694
96.63965;1.076247391110046;0.4166248258802348;0.3872003672168514;0.33983641245303736;0.31580505341132775;0.9999121831614998;10.000361114790511;0.4167822648556276;0.45364931942063114;0.45366605166989665;0.3844261521693106;0.31912620558486315;1.0840154989065254;0.4996112271102359;0.9999285467742226
96.64965;1.0762478716638118;0.4166247934391526;0.38720119349326576;0.3398363807861651;0.3158045596388242;0.999911732785136;10.00036666517668;0.41678250487437;0.45364839280613556;0.4536668448602577;0.3844268202110396;0.31912596202106464;1.0840152179328988;0.49961149507285413;0.9999299623568986
96.65965;1.0762483739574107;0.4166247762745478;0.38720201149356126;0.3398363782284139;0.31580405614029095;0.9999113555132112;10.000372009671615;0.4167827191557692;0.45364745347234825;0.45366759959225444;0.38442750800686093;0.31912572837105413;1.0840150211281923;0.4996117444843421;0.9999314683316312
96.66965;1.076248891487436;0.4166247752881078;0.3872028198276456;0.33983640209560184;0.3158035424328252;0.9999110539578377;10.000377134511881;0.4167829062523514;0.4536465030198889;0.4536683146022157;0.3844282149841944;0.31912550491647196;1.084014906885257;0.4996119753958373;0.999933058381064
96.67965;1.0762494181784463;0.4166247918399756;0.387203616866602;0.33983644945481667;0.3158030183665833;0.9999108308341786;10.000382027080391;0.416783064607287;0.4536455425571462;0.4536689890318682;0.38442894064317623;0.31912529209749435;1.0840148713077242;0.4996121881109091;0.9999347273714717
96.68965;1.0762499489631394;0.4166248277489525;0.38720440075882046;0.3398365172457515;0.3158024842041613;0.9999106878890996;10.000386665517873;0.41678319250615264;0.45364457243912676;0.45366962215576656;0.38442968490773344;0.31912509050986865;1.084014909044937;0.49961238324030066;0.9999364702813152
96.69965;1.076250479821472;0.41662488503054723;0.38720516965371854;0.3398366025807155;0.31580194049752797;0.9999106252433884;10.000391013594339;0.41678328800393644;0.45364359238247337;0.45367021320270534;0.3844304478644692;0.31912490090761503;1.0840150148450656;0.4996125616904247;0.9999382817288159
96.70965;1.0762510068177313;0.41662496577850094;0.38720592181076485;0.33983670318811554;0.3158013878240364;0.9999106420766031;10.000395030188443;0.41678334902555225;0.45364260188285666;0.45367076151252367;0.38443122923955064;0.31912472401560654;1.0840151842603336;0.4996127244985589;0.9999401565327549
96.71965;1.076251524961701;0.416625072021599;0.3872066556196667;0.3398368176137851;0.315800826772369;0.9999107375482142;10.000398680787177;0.41678337358322787;0.4536416007553104;0.45367126664608615;0.38443202831111273;0.31912456039319087;1.084015413562781;0.49961287269946525;0.9999420901791759
96.72965;1.0762520284509016;0.4166252053457584;0.38720736963996955;0.3398369450145618;0.31580025816894025;0.9999109111527573;10.000401941878737;0.41678335988508486;0.45364058966323995;0.4536717284277228;0.38443284424969765;0.31912441041960726;1.084015699931073;0.4996130073379584;0.999944079034961
96.73965;1.076252512131278;0.4166253666562507;0.3872080626958331;0.3398370848252799;0.3157996832254231;0.9999111626421028;10.000404799887253;0.41678330639448313;0.4536395701241663;0.45367214700008396;0.3844336764054752;0.3191242742691209;1.0840160412259432;0.4996131293960623;0.9999461203122841
96.74965;1.0762529724381162;0.4166255563242704;0.3872087339007556;0.3398372365798335;0.31579910353134977;0.9999114918043698;10.000407244074754;0.4167832115644685;0.45363854396856174;0.45367252261903235;0.3844345242352126;0.3191241518664413;1.0840164348487238;0.49961323951634196;0.9999482114189197
96.75965;1.0762534072376841;0.4166257746229811;0.38720938239640407;0.3398373999624407;0.31579852090210525;0.9999118981725389;10.000409258346064;0.4167830732537978;0.45363751290044385;0.4536728553267121;0.3844353868779803;0.3191240427890473;1.0840168773007226;0.49961333775953065;0.9999503493131014
96.76965;1.076253815480047;0.4166260221179151;0.38721000700646685;0.3398375749236629;0.31579793713511206;0.9999123807605633;10.000410819703738;0.4167828885016823;0.4536364784783762;0.45367314492553884;0.38443626279050974;0.31912394607022687;1.0840173650128575;0.499613423731595;0.9999525301489722
96.77965;1.0762541969847235;0.41662629968743753;0.3872106062251734;0.33983776158795476;0.31579735383973084;0.9999129382100576;10.000411899730075;0.4167826538996224;0.45363544235101316;0.4536733912043559;0.384437149942854;0.31912386019906;1.0840178949937602;0.4996134969310785;0.9999547490828212
96.78965;1.0762545523617522;0.41662660831724696;0.3872111784467119;0.33983796007568867;0.31579677241007414;0.9999135691457866;10.000412466493223;0.4167823662401442;0.4536344063408982;0.45367359417829306;0.3844380464258362;0.31912378340640357;1.084018464800955;0.4996135568549656;0.999957000578954
96.79965;1.0762548830749175;0.41662694909842546;0.38721172219173844;0.33983817069399225;0.3157961940832847;0.999914272123636;10.000412490790879;0.4167820230479016;0.45363337209182863;0.4536737543603174;0.3844389506951659;0.31912371382520066;1.0840190723131038;0.49961360288086326;0.9999592790238125
96.80965;1.0762551912276521;0.4166273236150831;0.3872122363294278;0.3398383944298661;0.3157956199566893;0.9999150456310711;10.000411953489296;0.4167816227240629;0.45363234068685765;0.4536738729031577;0.38443986118060364;0.31912364944521354;1.0840197150386852;0.49961363412973814;0.9999615793023113
96.81965;1.0762554791501868;0.41662773424413013;0.38721272023355624;0.339838633230968;0.3157950509078446;0.9999158887116188;10.00041084792361;0.4167811643747631;0.4536313127991085;0.453673951247082;0.3844407758643637;0.3191235881678108;1.0840203892705536;0.4996136493058274;0.9999638972462789
96.82965;1.0762557490833196;0.41662818377181216;0.38721317388910304;0.3398388898065287;0.3157944875828986;0.9999168011493702;10.000409175047201;0.41678064754673166;0.4536302891375709;0.453673990593471;0.3844416923088489;0.3191235281233597;1.0840210903101897;0.49961364676158115;0.9999662298595432
96.83965;1.0762560028880923;0.41662867466712017;0.38721359793126175;0.33983916696204197;0.3157939304341882;0.999917782162206;10.000406933772199;0.41678007192312844;0.45362927072586123;0.45367399173514844;0.3844426079166604;0.31912346802855257;1.0840218135706141;0.4996136249709746;0.9999685753280492
96.84965;1.0762562417991817;0.41662920876258025;0.38721399346336993;0.33983946683502475;0.3157933795317082;0.9999188289476402;10.000404117963884;0.41677943702024295;0.4536282590007209;0.4536739550410728;0.38444351996591325;0.3191234071809787;1.0840225553902723;0.4996135828352039;0.9999709326638966
96.85965;1.076256466314592;0.41662978739317846;0.3872143617529951;0.33983979058492786;0.3157928344001964;0.9999199369557651;10.000400722758773;0.4167787421270065;0.45362725576747903;0.4536738805646138;0.3844444254177629;0.3191233452665441;1.0840233132664139;0.49961351920977887;0.9999733010934705
96.86965;1.0762566763405659;0.4166304115086429;0.3872147038718719;0.33984013865044094;0.31579229424105854;0.9999211012516227;10.000396748027573;0.41677798651506837;0.45362626302074277;0.45367376848531066;0.38444532091619776;0.31912328241809673;1.0840240857720984;0.49961343229597216;0.9999756796607753
96.87965;1.076256871477178;0.4166310815609818;0.38721502038532357;0.33984051119345554;0.3157917581451377;0.999922317074539;10.000392199244432;0.41677716971456924;0.4536252827108259;0.4536736194281774;0.38444620316362055;0.31912321925684556;1.0840248726155455;0.4996133200213001;0.9999780674305895
96.88965;1.0762570510305582;0.4166317974707559;0.38721531146074245;0.3398409082861445;0.31579122505886287;0.9999235792541041;10.000387090978752;0.41677629191551224;0.45362431643571144;0.45367343451112196;0.3844470693703735;0.31912315665402935;1.0840256748137673;0.49961318086762785;0.9999804640816434
96.89965;1.0762572137727147;0.41663255883337397;0.38721557728525785;0.33984132981327136;0.31579069373506813;0.9999248818145714;10.000381445408872;0.4167753543950022;0.4536233651566821;0.45367321558158197;0.38444791740295253;0.31912309558897256;1.0840264942773492;0.4996130138027632;0.9999828697801227
96.90965;1.0762573578639978;0.4166333651231871;0.38721581821718265;0.33984177549127287;0.31579016272099963;0.9999262187201006;10.000375286947305;0.4167743595275513;0.45362242923653734;0.45367296549725766;0.38444874558973596;0.31912303718136475;1.0840273330767365;0.4996128177970887;0.9999852838865411
96.91965;1.0762574808179919;0.4166342156814146;0.38721603456524833;0.3398422451094458;0.3157896305710582;0.9999275850718091;10.000368643734724;0.41677331031481385;0.453621508755535;0.4536726880133225;0.3844495525006683;0.3191229826158099;1.0840281930481022;0.49961259205244624;0.9999877035484568
96.92965;1.0762575793298355;0.4166351095141877;0.38721622641836256;0.339842738574727;0.31578909628088714;0.9999289775459755;10.000361553449862;0.41677220983642566;0.4536206036703989;0.4536723874310884;0.38445033700803155;0.31912293301626055;1.0840290754440365;0.49961233641878233;0.9999901234721804
96.93965;1.0762576495876528;0.41663604514804686;0.38721639385195;0.3398432555998318;0.3157885593875766;0.9999303938384423;10.000354064338762;0.41677106103989026;0.4536197136322322;0.4536720683681572;0.38445109844006914;0.3191228893702862;1.0840299805682818;0.4996120512360122;0.9999925374506852
96.94965;1.0762576879378265;0.41663702077497294;0.38721653737544426;0.33984379546571114;0.3157880196859455;0.9999318319856677;10.000346232128463;0.4167698668199655;0.45361883790030444;0.4536717356735784;0.38445183647660075;0.3191228524081951;1.0840309078050308;0.4996117370260562;0.9999949403263778
96.95965;1.0762576908155537;0.41663803450991244;0.3872166581361863;0.3398443571725623;0.31578747698609644;0.9999332899782482;10.000338115900872;0.4167686299947276;0.45361797573967166;0.45367139438103726;0.38445255091021574;0.3191228224700255;1.0840318558635091;0.49961139445698655;0.9999973278631717
96.96965;1.0762576540322768;0.4166390844398752;0.38721675770389474;0.33984493972293367;0.31578693095247107;0.9999347651225692;10.000329772282576;0.41676735320672526;0.45361712674305105;0.4536710495808346;0.3844532415190597;0.31912279950010664;1.0840328231906458;0.4996110243990033;0.9999996946498297
96.97965;1.0762575722733732;0.4166401686414475;0.38721683765676035;0.3398455422734658;0.3157863809899377;0.9999362535730127;10.00032125067702;0.4167660390215783;0.45361629058836267;0.45367070605123855;0.3844539080005317;0.3191227832348275;1.0840338091112953;0.49961062792394273;1.0000020326794694
96.98965;1.0762574392306592;0.4166412854452469;0.387216899258382;0.33984616421757724;0.3157858262590925;0.9999377507184002;10.000312592900343;0.4167646901466599;0.4536154667578113;0.453670367818957;0.38445454994787587;0.31912277344207635;1.0840348151265318;0.4996102063055053;1.0000043316656768
96.99965;1.0762572485409905;0.41664243362027165;0.3872169434738169;0.3398468051528747;0.3157852657903007;0.9999392515076405;10.000303834967625;0.4167633095033486;0.45361465455738853;0.45367003806881545;0.3844551669630475;0.31912276996817535;1.0840358448572625;0.4996097611245026;1.0000065802027154
97.00965;1.0762569950480456;0.4166436121205716;0.3872169711867556;0.33984746457856635;0.3157846986417786;0.9999407501387291;10.00029500825782;0.41676190011009673;0.4536138533070369;0.4536697192817351;0.38445575891247374;0.31912277266361966;1.0840369024444552;0.49960929438201995;1.0000087673213125
97.01965;1.0762566754216794;0.4166448197285212;0.3872169833306149;0.3398481414749127;0.31578412400770683;0.9999422401315804;10.000286143019295;0.41676046498501645;0.45361306265062423;0.45366941312330455;0.38445632628642634;0.3191227813968099;1.0840379906961735;0.4996088082963179;1.0000108840101272
97.02965;1.0762562876851247;0.41664605510811414;0.3872169809268967;0.33984883420831824;0.31578354120513447;0.9999437152244645;10.000277272141785;0.4167590071379416;0.4536122825243538;0.4536691204242258;0.38445687049926125;0.3191227961784307;1.0840391105665275;0.4996083049175699;1.0000129232872335
97.03965;1.0762558301525604;0.4166473169987911;0.38721696517076154;0.3398495408994552;0.31578294970620296;0.999945170052578;10.000268427344054;0.41675752948745076;0.45361151261651167;0.45366884162324184;0.38445739389949996;0.31912281733029235;1.0840402622514458;0.4996077860958818;1.0000148789443413
97.04965;1.0762553010117082;0.4166486039554248;0.38721693760503;0.3398502597226984;0.31578234940783545;0.9999465998205964;10.000259634797322;0.416756034749175;0.45361075218663366;0.45366857698763297;0.3844578994415044;0.31912284548883946;1.084041446202993;0.49960725384947496;1.0000167448339485
97.05965;1.076254699029343;0.4166499140279769;0.38721690018263544;0.33985098877272507;0.31578174093405625;0.999947999556698;10.000250920729417;0.41675452550426534;0.4536100005489621;0.45366832634724086;0.38445839014802846;0.3191228813164049;1.0840426630042492;0.4996067106916501;1.0000185150494831
97.06965;1.0762540240468828;0.41665124492957967;0.38721685499082514;0.3398517259319703;0.31578112556955207;0.9999493640329843;10.000242321415673;0.41675300425378203;0.45360925758495535;0.45366808902447464;0.38445886864295314;0.3191229251632376;1.0840439128676675;0.49960615951230114;1.000020184285346
97.07965;1.0762532763885253;0.4166525941945599;0.38721680380326906;0.33985246906807715;0.3157805048849862;0.9999506885211685;10.00023388656649;0.41675147324962897;0.4536085240263851;0.4536678641619674;0.3844593370394189;0.31912297689700536;1.0840451951961432;0.4996056030612211;1.0000217483172205
97.08965;1.076252456523036;0.416653958961936;0.3872167479688229;0.33985321624362613;0.3157798804765177;0.9999519695448038;10.000225673707282;0.41674993440543107;0.45360780148880564;0.45366765096972433;0.3844597970830884;0.3191230357897988;1.0840465082989814;0.499605043599573;1.0000232045145196
97.09965;1.0762515653720401;0.4166553358939501;0.3872166887734243;0.3398539656684487;0.31577925397292106;0.9999532049052909;10.000217741926193;0.4167483895386669;0.4536070921673694;0.4536674487811115;0.38446025027686836;0.3191231004791626;1.0840478494315189;0.4996044830694144;1.0000245519752258
97.10965;1.0762506039295285;0.4166567216258074;0.38721662781588523;0.33985471549451346;0.31577862717028665;0.9999543933291097;10.000210148342797;0.41674684063644296;0.45360639850101087;0.45366725710755246;0.38446069794472054;0.3191231691963392;1.0840492148340326;0.4996039234912364;1.0000257909551642
97.11965;1.0762495725167105;0.41665811336395037;0.3872165670396581;0.33985546374468817;0.3157780019969935;0.9999555344956369;10.000202944485507;0.4167452898236565;0.4536057231476354;0.45366707557725194;0.3844611412201892;0.3191232401034329;1.0840506000094836;0.4996033672447279;1.000026922091943
97.12965;1.0762484704248856;0.41665950903536597;0.3872165084763295;0.33985620864333094;0.3157773802959351;0.9999566294408632;10.000196177372777;0.41674373918810936;0.4536050690129032;0.4536669037368106;0.38446158105630407;0.3191233115622332;1.0840520003604617;0.49960281713375887;1.0000279464363986
97.13965;1.0762472956836628;0.4166609070388;0.38721645394346516;0.3398569491040618;0.3157767639187042;0.9999576809476182;10.000189893652268;0.4167421905430834;0.4536044390759895;0.45366674091841025;0.38446201837208216;0.319123382389403;1.0840534114023728;0.4996022763247793;1.0000288659286085
97.14965;1.0762460451911415;0.41666230608300786;0.38721640499779825;0.3398576847845047;0.3157761550282162;0.9999586935426753;10.000184137931834;0.4167406453421014;0.4536038362825949;0.45366658630307266;0.38446245419267383;0.319123451970309;1.084054828607944;0.4996017481903405;1.0000296833771578
97.15965;1.0762447151375898;0.4166637052166005;0.38721636308613927;0.3398584156476357;0.31577555607269836;0.9999596729194903;10.000178947810353;0.41673910510449147;0.4536032636633727;0.45366643906670784;0.3844628897075251;0.3191235200464054;1.0840562475296194;0.4996012359062638;1.0000304023761113
97.16965;1.0762433014433677;0.4166651037512441;0.38721632953283724;0.33985914154569485;0.3157749696101883;0.9999606250473742;10.000174351546622;0.41673757169383413;0.4536027244890447;0.4536662983582186;0.3844633261875416;0.3191235862613812;1.0840576643125215;0.4996007422503964;1.0000310274033677
97.17965;1.0762418003430758;0.416666501092711;0.3872163053525394;0.3398598621083376;0.31577439815439085;0.9999615551225992;10.000170368182179;0.4167360469147662;0.4536022222291494;0.4536661631461422;0.38446376483340755;0.31912364986424113;1.0840590761185604;0.4996002700379444;1.000031563134472
97.18965;1.0762402087420275;0.4166678966785707;0.3872162910132863;0.3398605767294092;0.31577384394373786;0.9999624666764253;10.00016700872411;0.4167345322747193;0.4536017603642932;0.4536660321879153;0.38446420677191534;0.31912370990033695;1.0840604810469767;0.4995998224670407;1.000032013205745
97.19965;1.076238524090497;0.4166692897904322;0.3872162862473806;0.33986128463228804;0.31577330885441196;0.9999633614354638;10.000164275527835;0.4167330292932712;0.4536013423583017;0.45366590424081327;0.38446465303666444;0.3191237656718151;1.0840618779399895;0.4995994028653665;1.0000323798852042
97.20965;1.0762367441093557;0.41667067918282913;0.38721629005002883;0.33986198516815497;0.31577279441141304;0.9999642401354397;10.000162157386926;0.416731539539719;0.4536009716800379;0.4536657782373673;0.38446510442293086;0.3191238169982637;1.0840632659729175;0.49959901427417003;1.000032664872195
97.21965;1.0762348668285426;0.41667206299613746;0.3872163008545134;0.33986267807113424;0.31577230163159437;0.9999651037855053;10.000160626310574;0.41673006422356124;0.4536006515618769;0.4536656530516008;0.38446556132973697;0.31912386414969757;1.084064643789955;0.499598659210138;1.0000328702145689
97.22965;1.0762328908425796;0.4166734390609163;0.3872163168887542;0.3398633634415504;0.3157718309016713;0.9999659541076523;10.000159641884506;0.41672860415356705;0.4536003847243991;0.4536655270547265;0.38446602358016424;0.31912390766572785;1.0840660094074777;0.4995983396783528;1.0000329986099914
97.23965;1.0762308148968533;0.41667480520905764;0.38721633659052684;0.33986404165572504;0.31577138216863104;0.9999667928864004;10.000159155172696;0.4167271601885575;0.4536001733005902;0.45366539802534556;0.3844664905010729;0.31912394823232604;1.0840673613860123;0.4995980573020738;1.0000330532698913
97.24965;1.0762286369238714;0.41667615948580855;0.3872163588055732;0.3398647132529719;0.3157709552493874;0.9999676215972902;10.000159106906592;0.4167257334995633;0.45360001868830807;0.45366526351868647;0.384466961393375;0.3191239866640309;1.084068699518353;0.49959781332799463;1.0000330375121298
97.25965;1.076226353779398;0.41667750027152484;0.38721638268713837;0.3398653786930692;0.31577054998779164;0.9999684417076269;10.000159428609797;0.416724325467479;0.45359992136376426;0.4536651212568092;0.38446743574111175;0.3191240240207389;1.0840700238570302;0.4995976086808855;1.0000329540740929
97.26965;1.076223962180555;0.41667882622022107;0.3872164075039661;0.3398660381705708;0.3157701663070288;0.9999692544983135;10.000160044513315;0.416722937557688;0.45359988095147424;0.45366496923351657;0.384467912903864;0.3191240616949204;1.084071333585565;0.4995974442500716;1.0000328048882685
97.27965;1.0762214605320672;0.41668013623038214;0.38721643262793626;0.3398666916658844;0.3157698041652066;0.999970060008754;10.000160867434051;0.41672157124657905;0.4535998963732713;0.45366480558657146;0.38446839189407545;0.31912410130388025;1.0840726271180325;0.4995973210508864;1.000032591594821
97.28965;1.0762188505380053;0.416681429474033;0.3872164575127285;0.3398673390560603;0.3157694634337393;0.9999708565947277;10.000161797865196;0.4167202279085614;0.4535999659799468;0.4536646285300247;0.38446887152729436;0.319124144565202;1.0840739023565347;0.4995972400385298;1.0000323158770161
97.29965;1.0762161371187782;0.41668270528393264;0.3872164814675581;0.3398679800651029;0.31576914393127287;0.9999716421522409;10.000162728485185;0.416718908770597;0.4536000877278278;0.453664436512041;0.38446935081132966;0.3191241932426941;1.0840751562281497;0.4995972018874573;1.0000319794180688
97.30965;1.076213327010449;0.4166839630287788;0.3872165035776065;0.33986861412265207;0.31576884552749407;0.9999724157135537;10.000163548337152;0.41671761485763564;0.45360025917608054;0.4536642284931717;0.38446982940909963;0.3191242490231651;1.0840763842923802;0.49959720695529586;1.0000315841385907
97.31965;1.0762104277733615;0.4166852020707042;0.3872165228687611;0.33986924041775307;0.31576856804447856;0.9999731778228274;10.000164149280748;0.4167163469226031;0.4536004774239624;0.4536640042824729;0.3844703077597268;0.3191243133510436;1.0840775811912786;0.49959725531944105;1.000031132728395
97.32965;1.0762074473726215;0.4166864218209946;0.38721653845052056;0.3398698581713127;0.3157683111631684;0.9999739297578951;10.000164433984239;0.4167151055271931;0.45360073947403823;0.45366376456803;0.3844707866122831;0.31912438718284547;1.0840787420478006;0.499597346947508;1.0000306290699625
97.33965;1.0762043935771912;0.4166876218232101;0.3872165496273076;0.3398704667413351;0.3157680745914582;0.9999746726394934;10.000164323802677;0.41671389107845797;0.4536010428190761;0.4536635103541997;0.38447126641267915;0.31912447067385324;1.084079863892221;0.49959748192567;1.0000300783159335
97.34965;1.0762012735974293;0.41668880158628774;0.38721655595015325;0.33987106547944645;0.31576785819189074;0.9999754069602761;10.000163766484135;0.4167127038881141;0.4536013855991521;0.45366324246660966;0.38447174706605813;0.3191245632117012;1.0840809459838179;0.49959766021212115;1.0000294865082324
97.35965;1.0761980943734506;0.41668996027192845;0.3872165571292038;0.33987165371266664;0.3157676617912938;0.9999761324510764;10.000162738960936;0.416711544444459;0.45360176629945353;0.4536629617043904;0.38447222808200676;0.3191246638426714;1.0840819895312215;0.4995978812073604;1.0000288596963383
97.36965;1.0761948626933309;0.41669109670558563;0.3872165530159157;0.3398722308855093;0.31576748500952523;0.999976848324026;10.000161240517201;0.4167104136400506;0.45360218326884844;0.4536626691685395;0.38447270889254265;0.3191247715138456;1.0840829971622712;0.4995981439442524;1.0000282030050653
97.37965;1.076191584587514;0.41669220976307914;0.3872165437798239;0.33987279665440795;0.31576732740751895;0.9999775536772001;10.000159276439339;0.4167093127622436;0.45360263433227554;0.45366236632148743;0.3844731890169536;0.31912488495522817;1.0840839716856003;0.4995984475166958;1.0000275205277978
97.38965;1.0761882646728744;0.4166932987113908;0.38721653007979656;0.3398733509154818;0.31576718865599385;0.9999782473667754;10.000156843878852;0.41670824320498295;0.45360311684077403;0.4536620550355432;0.38447366785037257;0.31912500265873994;1.0840849152123637;0.49959879108803235;1.000026816021879
97.39965;1.0761849063173294;0.4166943632310398;0.3872165130578853;0.33987389370605803;0.3157670685335944;0.999978927164587;10.000153932301554;0.41670720617604295;0.45360362799182846;0.45366173769198764;0.3844741445107953;0.3191251231686521;1.0840858295831945;0.4995991735750502;1.0000260937420142
97.40965;1.0761815126363166;0.41669540308924535;0.38721649425164534;0.33987442508174903;0.31576696697898987;0.9999795892915884;10.0001505341721;0.4167062028149896;0.4536041649586216;0.45366141696593143;0.38447461803810234;0.3191252454297568;1.0840867171232447;0.4995995931504718;1.0000253588402297
97.41965;1.0761780875285987;0.4166964177274548;0.38721647566545425;0.33987494509944394;0.3157668842073785;0.9999802292513615;10.00014665172012;0.4167052345406663;0.4536047248009815;0.45366109535001203;0.38447508750024895;0.3191253689312591;1.0840875809608148;0.4996000468897492;1.0000246170465479
97.42965;1.0761746362817113;0.41669740632034785;0.38721646000369836;0.3398754536529718;0.3157668207309967;0.999980842888091;10.00014229062358;0.41670430319695123;0.45360530441779756;0.4536607748579979;0.3844755518413642;0.31912549358947545;1.084088424845911;0.49960053118857395;1.0000238742304888
97.43965;1.0761711656210875;0.4166983682024982;0.38721645066879645;0.3398759501791606;0.31576677722648067;0.9999814266408213;10.000137450333542;0.4167034108649698;0.45360590063461964;0.45366045699064766;0.3844760097606472;0.31912561964671193;1.0840892522078127;0.4996010426099892;1.0000231363376164
97.44965;1.0761676830437448;0.4166993030236412;0.3872164513355443;0.33987643354504427;0.31576675425849055;0.9999819777308904;10.00013212656277;0.41670255946347146;0.453606510409366;0.4536601428167295;0.3844764596860692;0.31912574780005515;1.0840900650106742;0.4996015781968057;1.0000224095839545
97.45965;1.076164196416432;0.4167002107093226;0.3872164655011888;0.33987690212611155;0.3157667520749199;0.9999824945492095;10.000126319491084;0.4167017504831907;0.4536071310199244;0.45365983315347774;0.3844768999480035;0.31912587918464824;1.0840908635574036;0.499602135409999;1.0000217008551544
97.46965;1.0761607141412795;0.41670109160976965;0.38721649637650746;0.3398773540907803;0.31576677053365515;0.9999829767775188;10.000120036735098;0.41670098512953935;0.4536077599156315;0.4536595287123648;0.38447732919601063;0.31912601493776327;1.08409164727047;0.4996027121280592;1.000021017642707
97.47965;1.0761572443569616;0.4167019466246789;0.3872165470881472;0.33987778775967775;0.31576680899053744;0.9999834253064037;10.000113292256948;0.4167002645796582;0.45360839437021394;0.4536592300394629;0.38447774637460946;0.31912615581231274;1.0840924154289937;0.49960330638294637;1.0000203666878567
97.48965;1.0761537937209862;0.41670277705417624;0.3872166207999365;0.3398782016004279;0.3157668663537933;0.9999838417405911;10.000106101364985;0.416699589902083;0.4536090314470952;0.45365893732950674;0.38447814998050117;0.3191263021573384;1.0840931671573655;0.4996039160768487;1.0000197524307868
97.49965;1.076150367274972;0.41670358436757604;0.38721672037570826;0.33987859398499226;0.31576694142748846;0.9999842273861839;10.000098476451159;0.41669896171402776;0.4536096684306027;0.4536586503645549;0.38447853759073025;0.3191264539022304;1.0840939010675459;0.49960453913249786;1.0000191767331286
97.50965;1.0761469685317508;0.4167043700436467;0.3872168479271927;0.3398789631748194;0.31576703323774213;0.9999845828587651;10.000090430343766;0.41669837988518615;0.4536103034028493;0.45365836885757915;0.38447890627726444;0.31912661044208784;1.0840946153118582;0.49960517359398016;1.0000186395325465
97.51965;1.0761435995578732;0.4167051354693299;0.38721700481841065;0.3398793073922999;0.3157671412245355;0.9999849090758273;10.000081982056933;0.4166978435624614;0.4536109353251208;0.45365809289694936;0.3844792533294987;0.3191267707277314;1.084095307949911;0.49960581760009753;1.0000181402947197
97.52965;1.0761402619792637;0.41670588203076087;0.38721719201264276;0.33987962481364953;0.31576726519875503;0.9999852084446248;10.000073157083527;0.4166973515174086;0.45361156343538384;0.4536578227071192;0.3844795766001201;0.31912693345401155;1.0840959770333531;0.4996064697904045;1.0000176797420808
97.53965;1.0761369578128013;0.41670661132020986;0.3872174101634121;0.3398799136182682;0.3157674050208899;0.9999854850769394;10.000063981101313;0.41669690242024415;0.45361218672527875;0.453657557926649;0.38447987446241116;0.3191270971369001;1.0840966204985156;0.499607129891854;1.0000172597684802
97.54965;1.0761336887763766;0.4167073250638689;0.3872176593220023;0.3398801719762011;0.3157675604728936;0.9999857441365726;10.0000544725868;0.41669649496668615;0.45361280405691995;0.45365729729918874;0.3844801457832805;0.31912726022317867;1.0840972364002328;0.4996077988462757;1.0000168818239652
