time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.55965;1.076130455142479;0.4167080248503377;0.3872179388974092;0.3398803979096449;0.3157677314146536;0.9999859906454214;10.000044643503065;0.4166961278994074;0.45361341445177294;0.4536570388054242;0.38448038996581146;0.319127421156734;1.0840978233373735;0.49960847843011336;1.000016546449636
97.56965;1.076127255425515;0.41670871192087194;0.38721824810063404;0.3398805892033305;0.3157679177075909;0.9999862286127363;10.000034505301738;0.41669579970051895;0.4536140170660652;0.45365677978098085;0.38448060677195833;0.3191275782304909;1.084098380476636;0.49960917067334676;1.0000162541604058
97.57965;1.0761240867670283;0.41670938704626836;0.38721858629596007;0.33988074354285197;0.3157681189719115;0.9999864614472683;10.000024068952019;0.416695508273093;0.45361461096632205;0.4536565170905718;0.3844807960433183;0.3191277294338082;1.0840989072304932;0.49960987741703883;1.0000160058707872
97.58965;1.0761209458128718;0.41671005073273804;0.38721895293712466;0.3398808588574842;0.3157683346004148;0.9999866928734054;10.000013342716715;0.41669525111061695;0.4536151949330527;0.4536562475901302;0.38448095770164137;0.3191278725024586;1.0840994033568352;0.4996106001667441;1.0000158027311943
97.59965;1.076117829968288;0.4167107034559855;0.3872193474336501;0.3398809335072109;0.31576856409454673;0.9999869267885931;10.000002334546473;0.41669502571829026;0.45361576751956656;0.4536559686145158;0.38448109199191544;0.31912800526517016;1.084099869465791;0.4996113401503001;1.0000156459277212
97.60965;1.0761147380758378;0.4167113453664348;0.38721976931600616;0.3398809662878577;0.31576880756068815;0.9999871663861059;9.999991054227047;0.41669482984868306;0.453616327453295;0.4536556781684828;0.38448119974191186;0.31912812615113473;1.0841003070380055;0.49961209850823723;1.0000155358767533
97.61965;1.0761116698881534;0.41671197593636455;0.3872202182644813;0.33988095657652284;0.31576906586752684;0.9999874138782073;9.999979514611304;0.41669466158538093;0.4536168740964663;0.45365537491682667;0.3844812824523556;0.3191282343463617;1.0841007183297962;0.49961287641214985;1.0000154711694982
97.62965;1.076108625138605;0.41671259397491955;0.38722069347491106;0.3398809044360365;0.3157693402273823;0.9999876707821501;9.999967732622094;0.41669451950703984;0.453617407637756;0.4536550579824096;0.3844813419573982;0.3191283294392895;1.0841011067194661;0.49961367487427855;1.0000154485091244
97.63965;1.0761056031284162;0.41671319784819194;0.38722119316964865;0.339880810373248;0.31576963173151806;0.9999879380974571;9.99995572568406;0.4166944029094995;0.45361792898729697;0.45365472654667754;0.3844813798708206;0.31912841101906364;1.0841014765070194;0.49961449450217;1.0000154632514284
97.64965;1.076102603083252;0.41671378587869023;0.3872217150207766;0.33988067508572545;0.31576994114173795;0.9999882162409713;9.999943508437514;0.41669431199031504;0.4536184395071268;0.4536543796991922;0.3844813972860288;0.31912847851073683;1.0841018319852291;0.4996153353861136;1.000015509700416
97.65965;1.0760996248830685;0.4167143567580096;0.38722225681888695;0.33988049965338685;0.31577026875263414;0.9999885053014225;9.999931096257349;0.41669424788504295;0.45361894068697234;0.453654016747596;0.3844813947710431;0.31912853112022666;1.0841021766427452;0.4996161969079068;1.0000155812827398
97.66965;1.0760966692887688;0.4167149096464085;0.3872228168182521;0.3398802858435085;0.3157706143213412;0.9999888058332381;9.999918508455321;0.41669421233401377;0.45361943401193555;0.4536536374930617;0.38448137267503746;0.31912856794840244;1.0841025127325106;0.4996170775525326;1.0000156707545547
97.67965;1.076093737564931;0.41671544401065347;0.3872233939453944;0.3398800359386315;0.3157709771420477;0.9999891192440832;9.999905766212942;0.41669420715665195;0.4536199209874425;0.45365324205512125;0.38448133169683435;0.319128588279008;1.084102841461412;0.4996179750380377;1.0000157707214856
97.68965;1.0760908311172261;0.4167159594715556;0.3872239878715424;0.33987975230649714;0.3157713561482257;0.9999894473222823;9.999892890936078;0.416694233839577;0.45362040292185674;0.4536528305809772;0.3844812733453608;0.3191285916513055;1.08410316391204;0.4996188867647094;1.0000158749131427
97.69965;1.07608795128788;0.41671645570772775;0.3872245988132546;0.339879437237154;0.3157717499131355;0.9999897915405312;9.999879904048798;0.4166942931941687;0.4536208806645124;0.45365240330870293;0.3844811999559057;0.3191285777271966;1.0841034816977542;0.49961981034975783;1.0000159793873133
97.70965;1.07608509922029;0.4167169325054696;0.3872252273167411;0.33987909303278496;0.315772156601953;0.9999901527628303;9.9998668266939;0.41669438532163433;0.45362135467644155;0.45365196073314323;0.38448111422113374;0.3191285462685065;1.0841037962892583;0.49962074414867075;1.0000160821916824
97.71965;1.0760822756495603;0.41671739002979685;0.38722587413109855;0.33987872205901254;0.3157725740019304;0.9999905313558215;9.999853680555313;0.4166945100900104;0.45362182512868127;0.4536515034171528;0.38448101853215466;0.31912849707072943;1.0841041078916442;0.4996216875500142;1.0000161821623652
97.72965;1.076079480466679;0.4167178289814308;0.38722653994085404;0.3398783267117996;0.31577299973934186;0.9999909273600666;9.999840489418071;0.41669466762199137;0.4536222917756746;0.4536510316454926;0.38448091447176375;0.31912842979066924;1.0841044156176796;0.49962264074120005;1.000016278407719
97.73965;1.076076712564562;0.41671825041286725;0.38722722517807895;0.3398779093763402;0.3157734316737238;0.9999913405495855;9.999827282704496;0.4166948584920788;0.45362275385605577;0.45365054544101957;0.3844808027459914;0.31912834395713696;1.0841047186165913;0.4996236041662115;1.000016370102258
97.74965;1.0760739705573674;0.4167186554285105;0.3872279302119493;0.33987747220277065;0.315773868202962;0.999991770430067;9.99981409852573;0.4166950837451353;0.45362321009668705;0.45365004493859407;0.38448068359156323;0.3191282391470692;1.0841050168818067;0.499624578200363;1.0000164561611407
97.75965;1.0760712539882569;0.41671904504686097;0.3872286555720638;0.3398770167779063;0.315774308327993;0.9999922164751618;9.999800976512631;0.4166953445880732;0.4536236587140234;0.45364953065206276;0.3844805571123368;0.31912811513660727;1.0841053114907566;0.4996255632985672;1.00001653528654
97.76965;1.0760685640680987;0.41671942014819;0.38722940177304005;0.339876544166214;0.3157747515491421;0.9999926782467927;9.999787940220303;0.4166956419122047;0.4536240974982887;0.4536490034044158;0.38448042319977327;0.3191279718703574;1.0841056043290673;0.4996265602990861;1.0000166060797113
97.77965;1.0760659037767195;0.416719781402994;0.3872301688341477;0.3398760551843811;0.3157751976825427;0.9999931546672842;9.999774989367346;0.4166959762003976;0.45362452388477004;0.45364846403896375;0.3844802815479169;0.31912780917936256;1.0841058977397162;0.49962757050627005;1.000016666777057
97.78965;1.0760632776804866;0.4167201294160507;0.3872309560143261;0.3398755504653788;0.3157756467145804;0.9999936431004092;9.999762113942145;0.41669634783838644;0.4536249349943747;0.4536479131133173;0.3844801320674175;0.3191276266037282;1.0841061942255728;0.4996285957073874;1.0000167152190564
97.79965;1.0760606913001525;0.41672046488617537;0.3872317620787741;0.3398750305299011;0.31577609864920453;0.9999941393048525;9.999749307589585;0.4166967574777405;0.45362532791331617;0.4536473508051201;0.38447997513759025;0.319127423513501;1.0841064956400472;0.4996296381763921;1.0000167495271748
97.80965;1.0760581498761173;0.4167207883956344;0.3872325857437715;0.33987449607001957;0.3157765533015445;0.9999946379142832;9.99973656529524;0.4166972062065416;0.4536257000650718;0.4536467773168466;0.38447981139519;0.3191271991944133;1.084106802643472;0.4996307004891523;1.0000167687210413
97.81965;1.0760556569772124;0.41672110022425973;0.3872334259403216;0.33987394812438526;0.315777010252971;0.9999951326340187;9.999723883042698;0.416697695223891;0.45362604932825795;0.4536461936236282;0.3844796414169737;0.3191269528520726;1.0841071151146549;0.4996317852124324;1.0000167722093147
97.82965;1.0760532140715315;0.4167214005264552;0.38723428180540975;0.33987338807955325;0.3157774691103481;0.9999956166992533;9.999711264852849;0.41669822519519156;0.4536263739164862;0.4536456016372597;0.38447946563322577;0.31912668368578123;1.0841074324953106;0.4996328946145274;1.0000167586399862
97.83965;1.076050821122412;0.4167216897252143;0.3872351523118747;0.33987281763083604;0.31577792974471325;0.9999960843344864;9.999698724886931;0.41669879604129234;0.4536266722248302;0.4536450035141979;0.38447928452275865;0.31912639090376804;1.0841077537644392;0.4996340305380095;1.0000167258952652
97.84965;1.0760484768961522;0.4167219689056642;0.3872360359535714;0.3398722386152229;0.31577839206320735;0.9999965322711728;9.999686284423499;0.41669940722464227;0.45362694281951843;0.4536444010852603;0.3844790987330863;0.319126073789914;1.0841080776414873;0.49963519447401195;1.0000166722539277
97.85965;1.0760461792380822;0.416722239781121;0.38723693079307453;0.339871652927662;0.31577885562053887;0.9999969602666641;9.99967396892122;0.4167000580828568;0.45362718457812407;0.45364379589812204;0.3844789089808903;0.31912573198822514;1.0841084031513006;0.4996363874592571;1.0000165968800574
97.86965;1.076043925850652;0.4167225041270709;0.3872378344515015;0.339871062644833;0.31577931965226547;0.9999973704881574;9.999661806433398;0.4167007480554129;0.45362739674561425;0.4536431894701588;0.38447871598990024;0.3191253656489592;1.0841087300663286;0.499637609592806;1.0000164995334193
97.87965;1.0760417143061947;0.41672276331379926;0.3872387440796187;0.33987046995360115;0.31577978331035955;0.9999977660067376;9.999649828542035;0.4167014766239237;0.453627578845208;0.45364258357932363;0.3844785204398964;0.31912497525720707;1.0841090583578363;0.4996388598187034;1.0000163805254882
97.88965;1.0760395411721788;0.4167230184200308;0.3872396566205536;0.3398698768652429;0.3157802456780061;0.9999981493701612;9.999638070772424;0.4167022430316933;0.45362773085318103;0.4536419806290991;0.38447832299623996;0.3191245614950217;1.0841093868722689;0.4996401361546896;1.0000162404538753
97.89965;1.076037401743958;0.4167232705401508;0.3872405689866462;0.33986928510863956;0.31578070572901723;0.9999985221482856;9.99962656936856;0.41670304626290533;0.45362785360275537;0.4536413837070543;0.3844781245434285;0.3191241252724622;1.0841097124356205;0.49964143560709967;1.0000160795279527
97.90965;1.0760352907612791;0.41672352086466935;0.3872414780325937;0.33986869628186633;0.31578116247916466;0.9999988855461887;9.99961535850392;0.4167038852794167;0.45362794875989365;0.45364079616535835;0.3844779263466741;0.31912366766080724;1.0841100296874282;0.4996427539365833;1.0000158971928415
97.91965;1.0760332034410813;0.41672377066148264;0.3872423805895447;0.3398681120334708;0.31578161514954434;0.9999992413888804;9.99960447105734;0.4167047591779939;0.45362801840173567;0.4536402212611405;0.38447773007754715;0.3191231897090953;1.0841103315409546;0.4996440860331435;1.0000156920612853
97.92965;1.0760311361976034;0.416724021146067;0.3872432734309134;0.3398675340346919;0.3157820631839361;0.9999995922487207;9.999593941954315;0.41670566740488724;0.45362806482093576;0.4536396620370251;0.38447753770737964;0.3191226925380331;1.0841106102985023;0.49964542662025396;1.0000154621175605
97.93965;1.0760290871216318;0.41672427328174133;0.38724415320608696;0.33986696373236086;0.315782506297268;0.9999999407658692;9.999583810264317;0.4167066101021418;0.4536280907057515;0.4536391212843258;0.384477351116826;0.3191221776850168;1.0841108584784585;0.499646770718739;1.0000152049931528
97.94965;1.0760270564665217;0.4167245277542427;0.38724501650949433;0.3398664022053978;0.3157829445129166;1.0000002891573028;9.999574115920144;0.41670758819533754;0.4536280991933956;0.45363860176276527;0.384477171837987;0.31912164720088393;1.0841110687146864;0.499648113844047;1.0000149179800275
97.95965;1.0760250466218628;0.41672478499061744;0.38724585997330313;0.3398658503975889;0.3157833779763894;1.0000006392711163;9.999564894090934;0.41670860303885693;0.45362809346339417;0.45363810635885615;0.3844770011812837;0.3191211034466225;1.0841112336885192;0.49964945213458745;1.000014598230853
97.96965;1.0760230618795497;0.4167250452437707;0.38724668037788973;0.3398653095027824;0.31578380678250084;1.0000009931075604;9.999556171201947;0.41670965582790886;0.4536280764423967;0.45363763772473886;0.3844768401631355;0.31912054886349317;1.0841113466949766;0.4996507824967952;1.0000142432739363
97.97965;1.0760211083543407;0.41672530899884247;0.387247474740267;0.33986478114902025;0.31578423115311427;1.00000135319582;9.9995479646265;0.4167107470005657;0.45362805104717996;0.45363719800342184;0.38447668919948297;0.3191199858210466;1.084111402164949;0.4996521024446161;1.0000138514493673
97.98965;1.0760191931503877;0.41672557722720494;0.3872482401997884;0.33986426730162866;0.31578465176673354;1.0000017225518525;9.999540287428513;0.4167118758983967;0.4536280205478586;0.45363678914238204;0.38447654815130206;0.31911941661955745;1.084111395839675;0.4996534093757024;1.000013422203569
97.99965;1.0760173232560437;0.4167258511260794;0.38724897382642876;0.3398637698998306;0.31578506975606696;1.000002104473379;9.999533152466379;0.4167130409855523;0.4536279885655661;0.4536364131386715;0.3844764166053989;0.31911884356516473;1.0841113251566261;0.49965469998132295;1.0000129562912738
98.00965;1.0760155055948044;0.41672613198154146;0.3872496726193365;0.33986329034960056;0.315785486369113;1.000002501770403;9.999526574453593;0.4167142404862913;0.4536279586857844;0.4536360716488749;0.38447629393614957;0.31911826887238176;1.0841111898139435;0.49965597053569;1.0000124556148042
98.01965;1.0760137475397273;0.41672642140087435;0.3872503335862863;0.33986282921001704;0.31578590267569984;1.0000029155898842;9.999520573710795;0.4167154727240476;0.45362793418201147;0.453635765421277;0.38447617914766913;0.3191176944696052;1.0841109917661393;0.4996572174601802;1.0000119229612208
98.02965;1.0760120565533098;0.4167267213474693;0.3872509536225194;0.3398623863031856;0.3157863194123642;1.0000033449767054;9.99951517339657;0.41671673572449175;0.4536279180464157;0.45363549424515787;0.38447607086083313;0.31911712199147874;1.0841107343014613;0.49965843746984695;1.0000113623766191
98.03965;1.0760104395592136;0.4167270336362485;0.3872515292790389;0.3398619610015449;0.31578673709473737;1.000003787321815;9.999510388336075;0.4167180268062744;0.4536279130672364;0.453635257259403;0.3844759676553596;0.3191165530016314;1.0841104204037164;0.499659627447966;1.0000107791344282
98.04965;1.0760089026223099;0.41672735930598354;0.3872520568307141;0.3398615523451147;0.3157871564710097;1.0000042387093;9.999506219634194;0.41671934285973405;0.4536279218612662;0.4536350532160224;0.3844758683617305;0.31911598927695534;1.0841100513695099;0.49966078403385256;1.0000101784489066
98.05965;1.0760074500709758;0.4167276985539117;0.3872525327862346;0.3398611591793043;0.3157875787260285;1.0000046935812898;9.999502657420573;0.4167206806984137;0.45362794684738744;0.45363488079519215;0.3844757721011734;0.31911543290984185;1.0841096267168409;0.4996619032917219;1.0000095644564058
98.06965;1.0760060835469145;0.4167280510633124;0.3872529543565402;0.3398607805295698;0.3157880052057947;1.0000051446466258;9.999499684832506;0.416722036949405;0.4536279903250892;0.4536347388621425;0.3844756782240184;0.3191148861639196;1.0841091451169371;0.4996629810633615;1.0000089400971308
98.07965;1.0760048024708753;0.41672841609744554;0.38725331936602764;0.3398604158587196;0.31578843723481387;1.0000055843206612;9.999497282433278;0.4167234079575631;0.45362805467807504;0.4536346265791265;0.384475586009481;0.31911435140253763;1.0841086053550342;0.4996640135318328;1.0000083071388517
98.08965;1.076003605565854;0.41672879236121235;0.38725362588634876;0.33986006497645127;0.3157888762018165;1.0000060064119434;9.999495431584792;0.41672478998973794;0.45362814229953746;0.45363454356807054;0.38447549445160195;0.3191138311690525;1.0841080064332964;0.4996649974608948;1.0000076664295607
98.09965;1.0760024921803804;0.41672917803485876;0.3872538721937909;0.3398597277906153;0.31578932359849565;1.0000064058325537;9.999494115825483;0.416726179463492;0.45362825527096506;0.45363448996327826;0.38447540246599043;0.3191133279672643;1.0841073470971205;0.4996659301146601;1.0000070188966048
98.10965;1.0760014625337564;0.4167295709802132;0.387254057001091;0.3398594041041085;0.3157897808692395;1.0000067772498678;9.999493321023465;0.4167275731457806;0.4536283952386779;0.45363446628007753;0.3844753089986532;0.31911284370098847;1.0841066263084622;0.4996668088932362;1.0000063668498016
98.11965;1.0760005171915796;0.41672996869133644;0.3872541795512495;0.3398590936655401;0.3157902491863215;1.0000071148808727;9.999493033603352;0.41672896842578994;0.45362856356092063;0.4536344731807547;0.3844752129121811;0.3191123794310242;1.0841058443002582;0.4996676310544912;1.0000057143020908
98.12965;1.0759996571930737;0.41673036820461284;0.38725423947054155;0.33985879639832095;0.315790729351301;1.0000074135209815;9.999493240400646;0.41673036339641845;0.4536287615536248;0.4536345109546276;0.384475113187769;0.3191119357576036;1.0841050021540768;0.4996683938806337;1.0000050660127897
98.13965;1.0759988843995927;0.41673076644552026;0.3872542365492757;0.3398585123879949;0.31579122187569336;1.0000076693717552;9.99949393240736;0.4167317566158364;0.45362899065341233;0.45363457892651177;0.3844750092914923;0.3191115132845824;1.084104100263416;0.4996690951039472;1.0000044265945056
98.14965;1.075998200900924;0.41673116056593956;0.387254170684478;0.3398582417242954;0.315791727125402;1.0000078795942158;9.999495107071002;0.41673314689752905;0.45362925232123014;0.4536346753690036;0.38447490101811793;0.31911111265146913;1.0841031378599297;0.4996697333142908;1.0000038003448424
98.15965;1.0759976085843375;0.4167315478951917;0.3872540419592091;0.33985798467649597;0.31579224542346584;1.00000804108748;9.999496767454936;0.41673453313299247;0.45362954786046406;0.45363479790574346;0.38447478791820877;0.31911073421708935;1.084102114050312;0.4996703082006668;1.000003190799303
98.16965;1.075997109507357;0.41673192579615037;0.3872538505627228;0.33985774189393525;0.3157927770972362;1.0000081498842583;9.999498920300958;0.41673591405375243;0.4536298785061545;0.45363494389831327;0.38447466898682453;0.319110377761095;1.0841010290966602;0.4996708203621052;1.0000025999623474
98.17965;1.0759967060506086;0.4167322915984525;0.38725359653014085;0.33985751409872217;0.3157933224497311;1.000008201564099;9.999501573465121;0.4167372885186519;0.4536302457609567;0.45363511057207967;0.3844745428074256;0.319110042581136;1.0840998846901742;0.4996712708830396;1.0000020284955051
98.18965;1.075996400601058;0.41673264272477806;0.38725327962380846;0.3398573017390564;0.31579388163788824;1.0000081919652017;9.999504734104919;0.4167386562105293;0.4536306515606824;0.45363529504736355;0.3844744079560251;0.31910972787530395;1.0840986829539108;0.4996716613419578;1.0000014768448786
98.19965;1.0759961949275663;0.4167329770794796;0.3872528996596416;0.3398571052494954;0.3157944546046643;1.0000081173559339;9.999508407776094;0.4167400176054048;0.4536310979378676;0.4536354944397917;0.3844742635380345;0.3191094327733885;1.0840974256572595;0.49967199398032025;1.0000009460758692
98.20965;1.0759960894938314;0.4167332933099582;0.38725245708582445;0.3398569255379238;0.3157950412318004;1.00000797407467;9.999512599747318;0.4167413732620312;0.4536315864654302;0.4536357059266162;0.38447410966291645;0.3191091559403716;1.0840961150159176;0.4996722712438082;1.0000004378142937
98.21965;1.0759960836004403;0.416733590609364;0.38725195316501976;0.3398567639303403;0.31579564153217043;1.000007758496854;9.999517320553057;0.4167427233994037;0.4536321179862805;0.45363592668827873;0.3844739474695832;0.3191088954189316;1.0840947545329542;0.49967249505054606;0.9999999537425838
98.22965;1.0759961762700165;0.4167338683705574;0.3872513897345588;0.33985662174413483;0.31579625556301155;1.0000074673525075;9.999522592525713;0.41674406790566104;0.45363269256123323;0.4536361538482386;0.38447377869377547;0.31910864897186025;1.0840933482182935;0.4996726666286907;0.9999994952276785
98.23965;1.0759963664510754;0.4167341259777957;0.3872507690379393;0.3398565001756609;0.3157968832310225;1.0000070978563667;9.99952845277366;0.41674540647903163;0.45363330927583867;0.4536363846310792;0.38447360534310965;0.3191084145682968;1.0840918994705944;0.49967278692334705;0.9999990630798068
98.24965;1.075996652144728;0.41673436257122914;0.38725009349550843;0.33985640040073684;0.31579752426231905;1.0000066476379392;9.999534949214029;0.41674673875747986;0.45363396606706224;0.4536366168690003;0.3844734295727082;0.3191081906675518;1.0840904109699054;0.4996728570378812;0.9999986573670334
98.25965;1.0759970297753831;0.4167345768645817;0.3872493653238122;0.3398563234828264;0.31579817819189815;1.0000061144688746;9.999542129690136;0.4167480644781502;0.45363466000349517;0.45363684948894717;0.38447325328937154;0.31910797615570474;1.084088885217664;0.4996728783967774;0.9999982776176276
98.26965;1.0759974947077748;0.4167347673918307;0.3872485865241647;0.3398562702823429;0.31579884436949146;1.0000054960894567;9.99955003265403;0.416749383764165;0.4536353878280206;0.4536370823985437;0.3844730776480269;0.31910777004425;1.0840873252443821;0.4996728527730127;0.999997923467828
98.27965;1.0759980422473538;0.41673493300528125;0.3872477591759638;0.3398562415788362;0.3157995220742474;1.0000047905138019;9.999558685620968;0.41675069723937275;0.4536361463444504;0.4536373158355817;0.3844729029933027;0.31910757125273137;1.084085735124052;0.4996727824976068;0.9999975950794513
98.28965;1.075998668248652;0.4167350730199152;0.3872468854309092;0.3398562381534794;0.31580021050113616;1.0000039966418988;9.999568106891877;0.41675200565038445;0.45363693260828497;0.4536375497537315;0.38447272913515107;0.31910737865572575;1.0840841196989228;0.4996726707244169;0.9999972932101144
98.29965;1.0759993692259742;0.41673518701242573;0.38724596719478355;0.33985626070893615;0.3158009085034091;1.0000031149605564;9.999578303912093;0.41675330932749055;0.45363774392798933;0.4536377837250846;0.38447255555062504;0.3191071911996492;1.0840824836154412;0.49967252134871437;0.9999970193315614
98.30965;1.0760001419518679;0.41673527468662314;0.3872450058887891;0.3398563099256718;0.31580161433162823;1.0000021479228394;9.999589269540673;0.4167546079371982;0.4536385778684581;0.45363801745049387;0.384472381431875;0.3191070079390858;1.0840808305237113;0.49967233874855793;0.9999967753685726
98.31965;1.0760009829877741;0.4167353357387948;0.3872440025758595;0.3398563866831497;0.3158023256941564;1.0000010994997202;9.999600984487843;0.41675590056170103;0.45363943239565224;0.4536382512924148;0.3844722056359189;0.3191068281385794;1.0840791628941508;0.4996721277135809;0.9999965631951515
98.32965;1.0760018889371308;0.41673536961656593;0.3872429584333853;0.33985649202848517;0.31580304018630573;0.9999999744177671;9.999613425495781;0.4167571860351491;0.4536403059034984;0.4536384862319447;0.3844720267033368;0.319106651475848;1.0840774823625556;0.4996718932283838;0.9999963846373976
98.33965;1.0760028570005438;0.4167353754504407;0.3872418751599212;0.3398566269933617;0.31580375568419466;0.9999987781365562;9.9996265708104;0.4167584633197192;0.4536411971520881;0.45363872363829044;0.3844718431618975;0.31910647815854193;1.0840757904774296;0.49967163984904983;0.9999962415480618
98.34965;1.0760038853169394;0.41673535238214565;0.38724075501749133;0.3398567927011131;0.31580447028223885;0.9999975173480722;9.999640403963195;0.4167597315640513;0.45364210519688464;0.4536389654040966;0.3844716539384859;0.3191063087962254;1.0840740890132652;0.4996713713050647;0.9999961356269251
98.35965;1.0760049731160253;0.4167353001243296;0.3872396006154696;0.3398569904668678;0.3158051818863403;0.9999962000374697;9.999654917176807;0.4167609899696774;0.4536430291467513;0.45363921406434154;0.38447145845963965;0.31910614416877536;1.084072379047562;0.49967109089897527;0.9999960683761274
98.36965;1.0760061203299398;0.41673521905607297;0.3872384146989355;0.339857221563955;0.31580588799910286;0.9999948351236428;9.99967010730906;0.4167622378529384;0.45364396779233823;0.45363947246964414;0.38447125635840984;0.3191059851539386;1.0840706603106678;0.49967080230983923;0.999996041319934
98.37965;1.0760073270626278;0.4167351095353286;0.38723720014208285;0.3398574868892993;0.31580658589779764;0.9999934320462446;9.99968596470452;0.41676347470479036;0.4536449192496274;0.4536397434291524;0.3844710471165157;0.3191058326648449;1.0840689319177121;0.49967050987488126;0.9999960565720274
98.38965;1.0760085938638726;0.4167349712967402;0.38723596008786315;0.3398577866199962;0.3158072728513592;0.9999920004868628;9.999702465847802;0.4167646999024607;0.45364588101830144;0.4536400297449813;0.38447082992008813;0.3191056874521676;1.0840671930292676;0.49967021809552903;0.9999961174578766
98.39965;1.0760099224505444;0.4167348036984617;0.38723469797088844;0.33985812008850125;0.3158079461776033;0.9999905502248714;9.999719579103452;0.41676591240487615;0.45364685058808096;0.45364033429176104;0.3844706036782258;0.31910555011356107;1.0840654431479557;0.49966993116314756;0.999996228691986
98.40965;1.0760113155882567;0.4167346064226109;0.38723341741622713;0.33985848619620157;0.31580860339943395;0.9999890905374008;9.999737277066613;0.41676711091259033;0.4536478258970761;0.4536406596481135;0.38447036708303955;0.3191054213070884;1.0840636828621697;0.49966965302843075;0.9999963959645635
98.41965;1.0760127759061626;0.41673437982239103;0.3872321222495761;0.33985888388537716;0.3158092426593956;0.999987629482406;9.999755539787477;0.41676829432978757;0.45364880519926487;0.4536410075945997;0.38447011861712854;0.3191053017201899;1.0840619139593124;0.49966938759433294;0.9999966249606131
98.42965;1.0760143047913964;0.41673412475921284;0.38723081651296337;0.33985931203231023;0.3158098630143138;0.9999861741696097;9.99977434957571;0.4167694619630173;0.4536497866958169;0.4536413790246544;0.38446985650676696;0.31910519189975517;1.084060137935098;0.49966913855179473;0.9999969201733986
98.43965;1.0760159022092666;0.41673384247463113;0.3872295043351918;0.33985976915457533;0.31581046413627295;0.9999847314971375;9.999793686578993;0.4167706133324544;0.4536507684086745;0.4536417741047596;0.3844695788925237;0.31910509231397033;1.0840583545027398;0.4996689089161538;0.9999972838163472
98.44965;1.0760175670140355;0.41673353466215146;0.38722818977921375;0.33986025362427275;0.31581104563781087;0.9999833080784964;9.999813523565342;0.416771748065306;0.4536517481860513;0.45364219241788606;0.3844692842823665;0.3191050034915925;1.084056561896163;0.49966870069916774;0.9999977154785468
98.45965;1.0760192967965618;0.41673320325240865;0.3872268767158846;0.3398607640994507;0.3158116067359425;0.9999819095102666;9.999833821195118;0.41677286590967894;0.4536527235435135;0.45364263311547975;0.3844689718951488;0.31910492592543654;1.0840547585103322;0.49966851487433805;0.9999982134324346
98.46965;1.0760210875440048;0.41673284986218617;0.3872255688145711;0.3398612995562971;0.31581214648298744;0.9999805402843647;9.999854530743525;0.4167739663968468;0.453653691673672;0.4536430950931612;0.38446864153333965;0.3191048597932967;1.0840529446374751;0.49966835156137;0.9999987762782856
98.47965;1.0760229343723284;0.4167324753473367;0.38722426964397944;0.3398618590855178;0.3158126641401693;0.9999792047920825;9.999875598346947;0.4167750484277459;0.4536546498329948;0.45364357706308805;0.3844682931097535;0.3191048047562242;1.0840511232086052;0.49966821058305255;0.9999994028122369
98.48965;1.076024832908738;0.41673207967065573;0.3872229827145119;0.3398624419018221;0.3158131592843974;0.9999779080960616;9.999896964314699;0.4167761104028947;0.4536555956950595;0.4536440775553687;0.3844679263640287;0.3191047600289978;1.084049298945653;0.4996680921086862;1.0000000908039408
98.49965;1.076026779524595;0.41673166217265223;0.3872217115355635;0.33986304745511925;0.3158136316339896;0.9999766557492873;9.999918565825102;0.4167771507030175;0.4536565274548572;0.453644595285856;0.3844675409949306;0.31910472470545886;1.0840474772308415;0.4996679967702187;1.0000008366149193
98.50965;1.0760287704198868;0.4167312220650355;0.38722045978222375;0.33986367534436174;0.3158140810441359;0.9999754536960179;9.999940343848458;0.4167781680364613;0.45365744386336415;0.45364512952909747;0.38446713702438334;0.31910469798014457;1.0840456635800275;0.4996679252477838;1.00000163582955
98.51965;1.076030801053894;0.41673075871709897;0.387219231278383;0.3398643250934233;0.3158145079907873;0.999974308319237;9.999962242214476;0.41677916143500676;0.45365834433739693;0.45364567968936004;0.3844667150468467;0.3191046790442583;1.0840438629327094;0.49966787761490444;1.0000024835824792
98.52965;1.0760328665791545;0.41673027169095495;0.38721802958538337;0.33986499592851155;0.31581491388038274;0.9999732258734065;9.999984198369905;0.416780129959196;0.45365922891418065;0.45364624477535676;0.3844662761479984;0.31910466694157086;1.0840420790896972;0.49966785277104636;1.0000033742903167
98.53965;1.0760349630188497;0.4167297606114714;0.3872168576068776;0.33986568672180884;0.31581530059631274;0.9999722122810218;10.000006142327617;0.416781072588458;0.45366009772243016;0.4536468235473643;0.38446582180805156;0.31910466059513876;1.0840403149477567;0.4996678484614082;1.0000043022350302
98.54965;1.0760370882548582;0.416729224946401;0.3872157175467412;0.33986639617160913;0.31581566997816674;0.9999712737528441;10.000028011302996;0.41678198854680754;0.45366095037590043;0.4536474146201574;0.3844653538072409;0.31910465895196527;1.084038573222619;0.4996678618742645;1.0000052630601128
98.55965;1.0760392421098177;0.41672866409696246;0.38721461105335464;0.33986712281452786;0.3158160238375196;0.9999704165755511;10.00004976120309;0.41678287758157045;0.4536617859022569;0.4536480162200049;0.3844648739750448;0.3191046611105048;1.08403685712357;0.499667890237403;1.0000062538427335
98.56965;1.0760414259617195;0.416728077822013;0.3872135394269232;0.3398678648199411;0.31581636404171226;0.99996964584662;10.000071362900364;0.4167837397268491;0.45366260302160905;0.45364862623416424;0.38446438415771206;0.31910466627437684;1.0840351702131672;0.4996679311033317;1.0000072712755639
98.57965;1.0760436420293595;0.4167274664382987;0.387212503909023;0.33986862015065405;0.3158166923309232;0.9999689645909499;10.000092796067953;0.41678457483806153;0.45366340036742336;0.4536492425584601;0.384463886293122;0.31910467366670986;1.08403351560325;0.4996679823025429;1.0000083107110924
98.58965;1.0760458925948209;0.4167268306529657;0.38721150592523174;0.33986938698486213;0.3158170101572941;0.9999683733745203;10.000114044035756;0.4167853825320119;0.45366417640808043;0.4536498633350426;0.38446338218456283;0.31910468267255604;1.084031895352545;0.4996680416304666;1.0000093670393428
98.59965;1.0760481799801027;0.41672617139878937;0.3872105470135621;0.33987016376040163;0.3158173187373802;0.9999678700666075;10.00013508303833;0.41678616239621646;0.4536649291286519;0.45365048714629613;0.3844628732819257;0.31910469307839945;1.084030310357733;0.49966810660475824;1.0000104350908452
98.60965;1.076050506379108;0.4167254899462637;0.38720962846493057;0.33987094888337926;0.31581761920913426;0.9999674503561664;10.000155873279345;0.41678691402828955;0.4536656561289469;0.45365111311727246;0.3844623609894269;0.31910470501046523;1.0840287606759178;0.4996681745122758;1.0000115090491881
98.61965;1.0760528729922534;0.4167247881838112;0.3872087509124362;0.33987174055278135;0.3158179126804173;0.9999671089912318;10.000176363569627;0.4167876372482434;0.45366635518891074;0.45365174048561946;0.3844618473049929;0.31910471853340977;1.0840272455273523;0.4996682425403885;1.0000125827810806
98.62965;1.0760552798494838;0.4167240686836311;0.3872079139114838;0.3398725368437428;0.3158182000242804;0.9999668406648685;10.000196504280368;0.41678833247002767;0.45366702461477065;0.45365236787082003;0.38446133489989226;0.3191047333484773;1.0840257624689682;0.4996683079938189;1.0000136508560091
98.63965;1.0760577265226146;0.4167233343949979;0.3872071157204369;0.339873335979803;0.315818481583071;0.9999666400203147;10.000216253067588;0.4167890006096712;0.4536676634517402;0.4536529932382369;0.38446082649307484;0.3191047489871858;1.0840243068003617;0.49966836860934494;1.0000147086982347
98.64965;1.0760602129093046;0.4167225882300536;0.3872063536086966;0.3398741367095774;0.31581875711999186;0.9999665011939393;10.000235571198843;0.4167896427537778;0.4536682717735348;0.45365361455294934;0.3844603244833416;0.3191047652139658;1.0840228721477325;0.4996684225361163;1.000015752049747
98.65965;1.0760627397098572;0.41672183275956093;0.3872056245064897;0.33987493853801354;0.3158190260300821;0.9999664177093479;10.000254419193373;0.41679026010548204;0.4536688506742253;0.45365423010374;0.38445983115613613;0.3191047820121664;1.0840214517028977;0.49966846810020576;1.0000167765665982
98.66965;1.0760653082727778;0.4167210699736459;0.3872049255000025;0.3398757414516858;0.3158192875390573;0.9999663831534182;10.000272758400298;0.4167908540769204;0.4536694020871657;0.45365483824072067;0.38445934870963244;0.31910479923808394;1.0840200392771893;0.4996685038786642;1.0000177779149397
98.67965;1.0760679204231955;0.41672030115029424;0.38720425408352693;0.33987654525657124;0.3158195407795199;0.9999663920698987;10.000290556315965;0.41679142631239646;0.45366992865988587;0.4536554368207917;0.3844588787689706;0.3191048164137551;1.0840186298996708;0.49966852895629105;1.0000187521278683
98.68965;1.0760705789957905;0.4167195268877893;0.3872036084019463;0.33987734927994073;0.31581978475979816;0.9999664405464975;10.000307783904224;0.41679197851695143;0.4536704333904204;0.45365602276528394;0.3844584219133726;0.31910483283333607;1.0840172200034557;0.49966854303887626;1.000019695746872
98.69965;1.0760732876220596;0.41671874735323705;0.3872029873448937;0.3398781526446995;0.31582001830754036;0.9999665265664027;10.000324407951325;0.416792512068657;0.4536709190864545;0.45365659247065293;0.3844579776561766;0.319104848002813;1.0840158076453927;0.49966854632250973;1.0000206061145767
98.70965;1.0760760490557648;0.4167179627695056;0.3872023902248196;0.33987895442647303;0.31582024013449433;0.9999666495271876;10.000340393181922;0.41679302775509597;0.4536713879271721;0.45365714290012454;0.3844575448042993;0.3191048621305875;1.0840143929887103;0.4996685391740998;1.0000214818915105
98.71965;1.076078864009107;0.4167171736039091;0.38720181635294143;0.3398797536151437;0.31582044892449057;0.9999668089386763;10.00035570686779;0.416793525927343;0.4536718411717882;0.45365767215912073;0.384457121785916;0.3191048761641104;1.0840129784798265;0.4996685218524851;1.0000223230292276
98.72965;1.0760817311952278;0.4167163801236033;0.38720126500817303;0.339880549301359;0.3158206432873511;0.9999670040328973;10.000370317602414;0.41679400687382695;0.45367227915776237;0.45365817906293043;0.3844567066679621;0.31910489126552116;1.0840115684782656;0.4996684943654962;1.0000231303543217
98.73965;1.0760846477707984;0.41671558208445286;0.38720073567372704;0.3398813407663266;0.3158208217159288;0.9999672345391329;10.00038419723501;0.41679447100178124;0.45367270164720597;0.45365866238422486;0.3844562971037384;0.31910490826433496;1.0840101686083246;0.49966845655486064;1.000023905419668
98.74965;1.0760876102011563;0.4167147789765;0.38720022804536675;0.3398821272728929;0.31582098266544506;0.9999675008889061;10.000397323578426;0.4167949187292354;0.45367310829288804;0.4536591205794553;0.38445589059341334;0.3191049276110855;1.0840087848960254;0.49966840851137245;1.0000246503230938
98.75965;1.0760906155964491;0.4167139701100872;0.38719974169733734;0.33988290804127425;0.3158211246519065;0.9999678035226938;10.000409677028774;0.4167953502318181;0.4536734988770089;0.4536595519328442;0.38445548511223687;0.31910494954608676;1.0840074228558303;0.4996683507329354;1.0000253671625845
98.76965;1.0760936627923934;0.41671315447511215;0.38719927561172773;0.33988368252686557;0.31582124631164016;0.9999681425785508;10.000421236405252;0.41679576522106365;0.45367387329118486;0.4536599545426032;0.3844550797028382;0.3191049740218922;1.084006086966419;0.4996682835281675;1.0000260577729414
98.77965;1.0760967518904812;0.4167123309779052;0.38719882789088406;0.3398844506288006;0.3158213465472001;0.9999685180708865;10.000431979618197;0.4167961630057203;0.4536742316135374;0.4536603260062285;0.3844546745075804;0.3191050007079251;1.0840047807393658;0.49966820645751164;1.0000267239198157
98.78965;1.0760998822702807;0.41671149871851626;0.38719839607005807;0.33988521262248234;0.31582142474443947;0.9999689296671518;10.000441891336209;0.4167965427690865;0.4536745742866906;0.45366066334716293;0.3844542703302036;0.3191050295129711;1.0840035073494536;0.4996681184887928;1.000027367280993
98.79965;1.0761030513356227;0.4167106570168162;0.3871979777832303;0.3398859688772661;0.3158214807707084;0.9999693763822398;10.000450972463465;0.4167969036853543;0.4536749021444185;0.4536609635885819;0.3844538682520938;0.3191050610793704;1.0840022703501084;0.4996680182835096;1.000027989421834
98.80965;1.07610625516791;0.41670980556654824;0.3871975710599065;0.3398867195684994;0.31582151463183883;0.9999698565061822;10.000459239255479;0.41679724483802966;0.4536752162717695;0.4536612245403404;0.3844534694386727;0.31910509654849345;1.084001073439531;0.499667904308132;1.0000285917409095
98.81965;1.076109489700253;0.41670894451605167;0.3871971742380105;0.33988746452609286;0.3158215260382683;0.9999703671801791;10.000466713159325;0.41679756522229583;0.45367551787927274;0.4536614452707062;0.38445307493981806;0.3191051370006852;1.0839999196916543;0.499667775305402;1.000029174815706
98.82965;1.076112751337699;0.4167080742797601;0.3871967858604059;0.33988820316175755;0.31582151429014116;0.9999709041222258;10.000473414762954;0.41679786385308315;0.45367580846500816;0.45366162617724726;0.384452685492656;0.31910518322308473;1.083998811833327;0.49966763086886273;1.0000297381601055
98.83965;1.07611603716799;0.4167071953944671;0.3871964046669276;0.3398889344426322;0.31582147861542736;0.9999714624923659;10.000479361734229;0.41679813982382025;0.4536760899977446;0.4536617687850098;0.38445230152472565;0.3191052358231219;1.0839977530922646;0.4996674712045374;1.0000302808855328
98.84965;1.0761193449399433;0.4167063083703539;0.38719602963660715;0.33988965693558915;0.31582141854922846;0.9999720384501392;10.00048456389314;0.4167983923510007;0.45367636461464966;0.4536618754626535;0.384451923309688;0.31910529546299754;1.0839967473023209;0.4996672962769812;1.0000308019447826
98.85965;1.0761226730353666;0.416705413502029;0.3871956599849183;0.3398903689077053;0.315821333970518;0.9999726299798992;10.000489021309455;0.416798620710509;0.453676634115225;0.453661949116197;0.3844515509889811;0.3191053629368153;1.0839957985968716;0.4996671052285458;1.0000312997105245
98.86965;1.0761260205143242;0.4167045108764903;0.3871952952040561;0.33989106844178313;0.31582122498691995;0.999973236501999;10.000492730651235;0.41679882403299334;0.45367689967669056;0.45366199294659804;0.384451184436021;0.3191054390466268;1.0839949111959921;0.49966689656698277;1.0000317716964218
98.87965;1.076129386747952;0.41670360060106293;0.3871949351654265;0.33989175352541107;0.31582109196981334;0.9999738583090435;10.000495692287947;0.41679900134499737;0.4536771618258969;0.4536620103830041;0.38445082323387436;0.3191055246124673;1.0839940894209934;0.4996666691339245;1.0000322146154448
98.88965;1.0761327708288728;0.4167026830782996;0.3871945800237278;0.33989242208670917;0.31582093566235725;0.9999744963056701;10.000497909598385;0.4167991518579461;0.45367742069964084;0.45366200512221055;0.3844504668603178;0.3191056206786856;1.0839933379516329;0.49966642297842107;1.0000326247873228
98.89965;1.0761361715355975;0.4167017591202727;0.3871942298975605;0.33989307200403096;0.3158207571847158;0.9999751516087282;10.000499384737369;0.4167992751003357;0.4536776764172048;0.45366198105074085;0.38445011484236624;0.3191057284928524;1.083992661856435;0.49966615927677643;1.0000329987654215
98.90965;1.0761395874687882;0.4167008300266649;0.3871938845311653;0.33989370119084594;0.31582055790094926;0.9999758249717701;10.000500118784458;0.4167993710164967;0.45367792929414125;0.4536619417482195;0.38444976660153246;0.31910584908752493;1.0839920665687106;0.4996658797523802;1.0000333336342353
98.91965;1.0761430169778883;0.416699897729473;0.3871935430845064;0.33989430770163354;0.3158203392219286;0.9999765157898959;10.000500112023964;0.41679944020537424;0.4536781799290387;0.4536618897944151;0.3844494212078384;0.31910598291726694;1.0839915580722417;0.49966558630267277;1.0000336265674257
98.92965;1.0761464583191969;0.4166989645947485;0.38719320426037007;0.33989488972108756;0.3158201026086187;0.9999772209089766;10.000499361639752;0.41679948397783795;0.45367842916680096;0.4536618265484155;0.38444907748585416;0.31910612986191883;1.0839911428228375;0.4996652808743049;1.0000338737605925
98.93965;1.0761499099789185;0.4166980329208445;0.38719286678676096;0.33989544544755057;0.315819849788746;0.9999779348935387;10.000497862445652;0.416799504273716;0.45367867782236243;0.4536617524214335;0.3844487341103256;0.31910628935485974;1.0839908276018535;0.4996649653593608;1.000034070044535
98.94965;1.0761533707856301;0.4166971047362304;0.38719252979758223;0.3398959730369559;0.31581958267418636;0.9999786519280464;10.000495609892385;0.416799503729751;0.45367892635638607;0.45366166735841773;0.38444838934026454;0.3191064604528288;1.0839906195200641;0.49966464131595945;1.0000342101054023
98.95965;1.0761568397218502;0.41669618191071933;0.3871921928003995;0.3398964707753262;0.31581930285804405;0.9999793671224619;10.000492601469176;0.4167994856596819;0.4536791748751356;0.4536615716143618;0.38444804095653345;0.31910664186015486;1.0839905253435094;0.4996643098095463;1.0000342897998362
98.96965;1.0761603157542383;0.4166952662274856;0.38719185545195983;0.3398969373002371;0.3158190113308448;0.9999800762485443;10.00048883519961;0.416799453772212;0.453679423470183;0.45366146637169297;0.38444768668191553;0.3191068318745654;1.0839905501457494;0.49966397166558096;1.000034306466203
98.97965;1.076163797975645;0.4166943593996297;0.3871915173384225;0.339897371556928;0.3158187087091659;0.999980775207044;10.00048430665298;0.4167994119374864;0.45367967241424884;0.4536613534897581;0.38444732470645415;0.3191070284252898;1.0839906970159547;0.49966362764161537;1.0000342589526037
98.98965;1.0761672860284597;0.4166934630273181;0.38719117793389907;0.3398977725489698;0.31581839544360857;0.9999814603969812;10.000479011123906;0.4167993641762404;0.45367992185562217;0.45366123481571335;0.3844469539590514;0.31910722948813447;1.0839909685790967;0.4996632781918249;1.0000341474679921
98.99965;1.0761707803274503;0.41669257832233286;0.387190836920112;0.3398981392262396;0.3158180717401089;0.9999821294979837;10.00047295017769;0.41679931456416724;0.45368017151824;0.4536611117736082;0.3844465740950919;0.31910743359182897;1.0839913683274836;0.4996629231860775;1.0000339727936542
99.00965;1.076174281578522;0.416691705750364;0.38719049450321585;0.3398984705751018;0.315817737584737;0.9999827814119735;10.000466132427512;0.41679926676284546;0.45368042097167116;0.4536609852948362;0.3844461853392253;0.31910763983910506;1.0839919001582377;0.49966256195747694;1.000033735317138
99.01965;1.0761777905708665;0.4166908450572771;0.38719015135978035;0.3398987655810037;0.3158173929716832;0.9999834156914676;10.000458571886425;0.4167992235919187;0.45368066996963125;0.4536608561635187;0.3844457881629217;0.31910784761498945;1.083992567445875;0.49966219373921433;1.0000334348839681
99.02965;1.0761813085277874;0.4166899957226192;0.38718980852052354;0.3398990231348035;0.3158170380921221;0.9999840327530157;10.000450293217476;0.41679918721216513;0.45368091818745426;0.45366072558800674;0.38444538294713626;0.3191080564360512;1.083993372782054;0.4996618181845758;1.0000330711454148
99.03965;1.0761848364054238;0.4166891573714768;0.38718946747663896;0.3398992422416776;0.31581667341874814;0.9999846344232055;10.000441333563291;0.41679915956836766;0.45368116455856894;0.45366059528960573;0.3844449698578626;0.3191082658490211;1.083994317849381;0.4996614355118634;1.0000326434524018
99.04965;1.0761883732894268;0.416688329829133;0.38718913018833145;0.3398994222392609;0.3158162996522611;0.999985223542338;10.00043173258835;0.4167991424266833;0.4536814068733929;0.45366046689542716;0.3844445488622729;0.31910847531797154;1.083995403479962;0.4996610463167547;1.0000321506490586
99.05965;1.076191915705503;0.4166875130006692;0.3871887987365961;0.33989956277356564;0.3158159176562722;0.9999858028321013;10.000421525361277;0.4167991370936548;0.45368164211995327;0.4536603412000119;0.3844441198364295;0.3191086842663461;1.0839966298235875;0.4996606514095257;1.0000315911853994
99.06965;1.0761954586595666;0.41668670693879367;0.3871884750332445;0.33989966382035464;0.3158155286160946;0.9999863738977167;10.00041074631779;0.4167991442469031;0.4536818674930006;0.45366021793959066;0.38444368264340845;0.3191088922594557;1.0839979961147537;0.4996602515848008;1.0000309639196414
99.07965;1.0761989975206359;0.4166859121698616;0.3871881608802452;0.33989972565245485;0.3158151341261566;0.9999869369444327;10.000399435796446;0.41679916405185036;0.45368208131536847;0.4536600961597443;0.3844432370284017;0.3191090993074423;1.0839995005302265;0.49965984734589974;1.0000302696959846
99.08965;1.0762025288622328;0.416685129922806;0.38718785803916805;0.33989974855117505;0.31581473581005803;0.999987491673138;10.000387644086002;0.4167991964299858;0.4536822829695147;0.45365997467950764;0.3844427825182108;0.3191093062552137;1.0840011400445075;0.49965943883582054;1.0000295120540577
99.09965;1.076206049930738;0.4166843619081971;0.38718756815201766;0.33989973258321027;0.31581433485880833;0.9999880385732841;10.000375430151866;0.4167992411467744;0.45368247211700885;0.45365985223130995;0.38444231842734994;0.3191095148806389;1.0840029094923052;0.4996590257569223;1.00002869654626
99.10965;1.0762095578008521;0.41668360984882596;0.3871872927244077;0.33989967763881135;0.31581393207507835;0.9999885791023911;10.000362854305152;0.4167992977124524;0.45368264843391587;0.4536597274355488;0.38444184395421666;0.3191097275093658;1.084004800906613;0.4996586072294836;1.000027829928792
99.11965;1.0762130485556918;0.41668287514324714;0.38718703320471487;0.33989958360739364;0.3158135282938506;0.9999891147915815;10.000349969863201;0.41679936539461954;0.45368281195877325;0.4536595990282737;0.3844413584646771;0.31910994654364777;1.0840068042685014;0.49965818182598415;1.0000269195902196
99.12965;1.0762165170006175;0.41668215876448583;0.387186790926766;0.3398994506158361;0.3158131246659072;0.9999896461744325;10.000336817316498;0.4167994432927091;0.4536829632442713;0.45365946612576286;0.38444086174888464;0.3191101741546393;1.0840089083862012;0.4996577477150944;1.0000259733384602
99.13965;1.0762199574092843;0.41668146138634565;0.38718656679908725;0.3398992791229788;0.31581272259114956;0.9999901720965757;10.000323426315553;0.41679953028209943;0.45368310327623074;0.453659328208986;0.384440354037204;0.31911041215071273;1.0840111011527584;0.4996573028939843;1.0000249997716018
99.14965;1.076223364572861;0.4166807835036242;0.38718636097972536;0.3398990697817336;0.31581232351291366;0.9999906896560253;10.000309825691616;0.4167996249970698;0.4536832334322044;0.4536591851539339;0.38443983600115156;0.31911066202086724;1.0840133698834669;0.49965684568840785;1.0000240086879786
99.15965;1.0762267344193153;0.416680125325791;0.3871861727849005;0.3398988234238858;0.3158119288485843;0.9999911946164148;10.000296049110975;0.416799726066739;0.4536833552594177;0.453659037165686;0.3844393087925148;0.31911092485507797;1.0840157011571159;0.4996563753582495;1.0000230108806498
99.16965;1.0762300638479807;0.4166794866564742;0.3871860008576306;0.33989854125797825;0.3158115399404523;0.9999916824495871;10.000282133580669;0.4167998323564936;0.45368347006609683;0.45365888442874064;0.38443877384928715;0.3191112011539715;1.0840180800274473;0.49965589224066853;1.0000220174896433
