time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.17965;1.076233349503535;0.4166788669045358;0.3871858435391192;0.33989822489012206;0.3158111578293895;0.9999921493578297;10.000268118197601;0.4167999428670897;0.45368357886850735;0.4536587270884846;0.38443823248581666;0.31911149103150943;1.084020490460122;0.49965539730725844;1.0000210393013294
99.18965;1.0762365865930636;0.41667826511009515;0.38718569915956597;0.3398978759989301;0.3158107830259626;0.9999925917428081;10.000254039752914;0.4168000564033394;0.45368368266741455;0.45365856543144256;0.3844376856020864;0.3191117946759182;1.0840229174252587;0.49965489168595456;1.0000200860128132
99.19965;1.0762397691852599;0.4166776800514004;0.38718556600589554;0.3398974959466413;0.31581041545122907;0.9999930050176894;10.000239924458674;0.4168001712948591;0.45368378240759716;0.45365839955489273;0.38443713373500943;0.3191121124632144;1.0840253489429903;0.49965437656703254;1.0000191661240068
99.20965;1.0762428911132798;0.4166771106194805;0.3871854423032511;0.3398970856699111;0.31581005448743393;0.9999933835989714;10.00022578714282;0.41680028535626584;0.4536838786888102;0.453658228923077;0.38443657747108934;0.3191124447943876;1.0840277768650617;0.49965385347637675;1.0000182875506636
99.21965;1.076245946282413;0.4166765562961542;0.3871853264836194;0.339896645861857;0.31580969902719974;0.9999937218856136;10.000211638793084;0.41680039607836566;0.4536839717364101;0.4536580525133203;0.3844360179403954;0.3191127920365509;1.0840301961901584;0.49965332460208683;1.000017457449113
99.22965;1.0762489289597523;0.41667601721726827;0.38718521735873884;0.3398961772252441;0.31580934756844603;0.9999940154685637;10.000197491782966;0.4168005008637375;0.4536840616841075;0.45365786932209434;0.3844354568438919;0.319113154517004;1.0840326036454968;0.49965279274031255;1.0000166811891928
99.23965;1.0762518341335858;0.4166754936854977;0.38718511393288063;0.33989568069104026;0.31580899848656;0.999994261919228;10.000183361258468;0.41680059732933894;0.4536841490042058;0.45365767876505475;0.38443489599481484;0.3191135324687473;1.0840349967368212;0.49965226075150365;1.0000159619543476
99.24965;1.0762546573701492;0.41667498567323596;0.3871850152226104;0.33989515751490823;0.31580865023073373;0.9999944606239326;10.000169267548175;0.4168006836010992;0.4536842348151208;0.45365748094884;0.3844343371078194;0.3191139259268035;1.0840373731674775;0.4996517308277976;1.000015300817404
99.25965;1.0762573944275478;0.41667449273252327;0.3871849203051985;0.33989460910897445;0.31580830123528997;0.9999946119336048;10.000155237447872;0.416800758198945;0.4536843207475202;0.45365727675676015;0.38443378210112955;0.3191143345016206;1.0840397299195812;0.49965120415951636;1.0000146968398658
99.26965;1.0762600412408951;0.41667401417969374;0.3871848284116183;0.3398940367865048;0.31580794987637567;0.9999947163015523;10.000141300645154;0.4168008195194907;0.4536844083863398;0.45365706770436576;0.38443323334636026;0.31911475730633776;1.0840420624320173;0.49965068128587825;1.0000141478690505
99.27965;1.0762625945258393;0.4166735494603459;0.38718473907304496;0.3398934417373538;0.31580759465736946;0.999994773888737;10.000127481911088;0.41680086551750134;0.4536844987184481;0.4536568558680682;0.38443269355934445;0.31911519326184895;1.084044364777158;0.4996501624732815;1.000013651539063
99.28965;1.076265052385221;0.4166730986119299;0.38718465224609505;0.3398928251031211;0.3158072343558594;0.9999947846843807;10.000113794465328;0.4168008938627694;0.4536845920695887;0.453656643789364;0.38443216552522835;0.31911564129652537;1.0840466306495518;0.4996496477094853;1.0000132057912041
99.29965;1.0762674144651172;0.41667266229295924;0.387184568267731;0.3398921879914548;0.31580686792290974;0.9999947488683221;10.000100243415693;0.4168009021196463;0.4536846883678821;0.4536564341639243;0.3844316519459903;0.31911610021050896;1.0840488540083244;0.4996491368981288;1.0000128095258063
99.30965;1.0762696818511337;0.41667224124020297;0.3871844877351091;0.3398915315516989;0.31580649433140806;0.9999946673072705;10.00008683576015;0.4168008877945596;0.4536847871847245;0.4536562297742369;0.38443115551793183;0.31911656861103926;1.0840510293229673;0.4996486303020663;1.0000124628674418
99.31965;1.0762718565577907;0.41667183586648765;0.3871844111962738;0.33989085695261845;0.3158061126454219;0.9999945420974828;10.000073583804038;0.41680084861608613;0.4536848877599036;0.4536560336681114;0.38443067886414956;0.31911704507006217;1.0840531517136431;0.49964812852017587;1.0000121663727652
99.32965;1.0762739411810571;0.4166714463616797;0.3871843387797183;0.3398901652059482;0.315805722185988;0.9999943766789146;10.000060502245857;0.41680078294692513;0.4536849893504751;0.4536558490091817;0.38443022423389417;0.31911752821769623;1.084055216313382;0.49964763211968055;1.000011920870224
99.33965;1.076275939407247;0.41667107287481553;0.3871842702429584;0.3398894572257022;0.31580532254683197;0.9999941752482485;10.000047605101187;0.41680068991819524;0.4536850914329309;0.4536556785399388;0.38442979352516493;0.31911801661959094;1.0840572173681076;0.49964714156881435;1.0000117285187944
99.34965;1.0762778562684743;0.41667071542629236;0.387184205236856;0.3398887340471288;0.3158049135018213;0.999993941872106;10.000034902546815;0.4168005692800084;0.4536851935788069;0.453655524042355;0.3844293885671717;0.31911850858983887;1.0840591480001378;0.49964665722530827;1.000011593193667
99.35965;1.0762796973870112;0.4166703737083217;0.3871841434172346;0.3398879967195375;0.31580449508180025;0.9999936800960396;10.00002240104108;0.4168004212604176;0.45368529544486785;0.4536553861254563;0.384429011109822;0.3191190020804532;1.0840610005719538;0.4996461789647339;1.0000115196328092
99.36965;1.0762814682648103;0.41667004699268984;0.38718408459547926;0.33988724601083786;0.3158040678659571;0.9999933933344101;10.000010107045078;0.4168002464278458;0.45368539690726833;0.45365526449000176;0.3844286626045141;0.3191194947796656;1.084062767614238;0.49964570601641445;1.0000115122815219
99.37965;1.0762831741095673;0.4166697340822983;0.3871840289218755;0.33988648239217856;0.31580363302307957;0.9999930853295235;9.99999802681617;0.4168000453672811;0.45368549800000135;0.4536551585329807;0.3844283441286164;0.31911998438701067;1.0840644424741066;0.49964523726372284;1.0000115746807683
99.38965;1.0762848197849033;0.416669433385325;0.38718397697232004;0.3398857062792791;0.315803191947627;0.9999927600558641;9.999986163941978;0.41679981843939706;0.4536855986161202;0.4536550677808372;0.38442805642541283;0.3191204688030153;1.0840660191170353;0.4996447714379681;1.0000117096658458
99.39965;1.076286409957664;0.41666914331034016;0.3871839298600638;0.33988491826470507;0.31580274596800717;0.9999924213085545;9.999974519318526;0.416799565761843;0.4536856983711727;0.45365499196713505;0.38442779998496024;0.3191209461474755;1.0840674920680384;0.49964430738830207;1.0000119196397177
99.40965;1.076287948932367;0.4166688627484793;0.38718388917217555;0.33988411907439026;0.3158022963267022;0.9999920725996297;9.999963089394845;0.4167992871059437;0.45368579680887766;0.45365493104600135;0.3844275753072538;0.31912141465094945;1.084068856588146;0.4996438445915525;1.0000122063685444
99.41965;1.076289439869337;0.41666859118264227;0.3871838566506177;0.33988330915398646;0.3158018442736607;0.9999917174627481;9.999951863931123;0.4167989819762861;0.45368589355209255;0.4536548849593792;0.38442738304299734;0.3191218725842165;1.0840701085699727;0.4996433830971203;1.000012570491035
99.42965;1.0762908847432322;0.4166683283933139;0.3871838339546091;0.3398824883540209;0.3158013911735385;0.9999913596637345;9.999940829407171;0.4167986501762557;0.45368598827427825;0.4536548530185663;0.3844272236540922;0.3191223184245753;1.0840712445297713;0.49964292268206645;1.0000130112209547
99.43965;1.076292285180316;0.41666807423612834;0.38718382240850746;0.3398816561498201;0.3158009384657045;0.9999910031171356;9.999929977421049;0.4167982921521106;0.45368608083103357;0.453654833509567;0.3844270971544103;0.31912275105476917;1.0840722613991494;0.4996424621934614;1.0000135269245964
99.44965;1.0762936428162133;0.41666782865747626;0.38718382261437984;0.3398808121020942;0.315800487381764;0.9999906515483845;9.99991930996074;0.4167979087355809;0.4536861715889338;0.4536548238975342;0.38442700328771545;0.31912316975482075;1.0840731557861911;0.4996419998949841;1.000014116249893
99.45965;1.0762949595348088;0.4166675917407146;0.3871838342451183;0.3398799560111197;0.31580003870339957;0.9999903076905476;9.999908832286117;0.4167975009905738;0.45368626145645297;0.4536548214580954;0.38442694176445913;0.3191235740603918;1.0840739238105366;0.49964153415401896;1.000014778584209
99.46965;1.0762962381879524;0.4166673639523015;0.3871838561880373;0.33987908775898373;0.3157995928627191;0.9999899723672968;9.999898541740402;0.41679707043989;0.4536863513494437;0.4536548241283878;0.3844269124322847;0.31912396370009377;1.0840745617653147;0.4996410634832305;1.0000155136880653
99.47965;1.0762974824904226;0.4166671464047652;0.3871838869987423;0.33987820734119495;0.31579915016488685;0.9999896444092635;9.999888430785576;0.416796619056101;0.4536864416710859;0.4536548312497982;0.38442691526826783;0.319124338783749;1.0840750667747752;0.49964058621956176;1.0000163210939008
99.48965;1.0762986956941698;0.41666694051289005;0.3871839253716055;0.33987731519473985;0.31579871071931825;0.9999893214861516;9.99987849640389;0.4167961487126441;0.4536865323249951;0.45365484363618;0.38442694999869453;0.31912469993397924;1.084075437268303;0.49964010060428016;1.000017199556586
99.49965;1.0762998794712912;0.4166667474089076;0.38718397028921214;0.3398764122381784;0.31579827416733636;0.9999890011601978;9.9998687369906;0.41679566064490026;0.4536866231145593;0.4536548626967631;0.3844270157568884;0.319125047952044;1.0840756729960412;0.4996396053968013;1.0000181465336981
99.50965;1.0763010340321857;0.4166665678018106;0.3871840209770329;0.339875499427952;0.31579783967924;0.9999886816995495;9.99985914627989;0.41679515553505037;0.45368671413944517;0.4536548894411569;0.3844271112480941;0.3191253833312077;1.084075774544613;0.49963910025757274;1.000019157469731
99.51965;1.0763021592413249;0.41666640210127087;0.38718407685088424;0.33987457740726545;0.3157974062863383;0.9999883625994462;9.999849717415866;0.4167946339809988;0.45368680574462217;0.4536549243755587;0.3844272350907741;0.319125706185942;1.0840757429721724;0.49963858539198325;1.0000202254610822
99.52965;1.0763032554708358;0.4166662505251818;0.3871841374651185;0.33987364659055685;0.315796973144616;0.9999880447618485;9.999840446021162;0.41679409658659283;0.45368689816217195;0.45365496800967137;0.38442738587837155;0.319126016536714;1.0840755798654176;0.49963806113038717;1.0000213423871835
99.53965;1.0763043235005751;0.4166661131444559;0.3871842024310691;0.3398727075236562;0.31579653962765575;0.9999877300207904;9.999831325619077;0.4167935436388281;0.4536869914459645;0.45365502116350526;0.38442756212979773;0.31912631448763673;1.0840752876183044;0.49963752786565635;1.0000225008050925
99.54965;1.076305364157732;0.4166659897099546;0.38718427129863264;0.3398717611344093;0.31579610546536085;0.9999874203105931;9.999822345728488;0.41679297509455887;0.453687085636314;0.4536550848368561;0.3844277622785133;0.3191266002328721;1.0840748692706825;0.49963698609090856;1.0000236947340215
99.55965;1.0763063783183167;0.4166658794600758;0.3871843436272828;0.3398708085207331;0.3157956708852515;0.9999871169318049;9.999813497650674;0.41679239102784527;0.45368718084429616;0.45365516005528783;0.3844279846143783;0.3191268741381067;1.0840743280832985;0.49963643646270334;1.0000249190549724
99.56965;1.0763073668897283;0.4166657813307126;0.3871844192679746;0.33986985059551333;0.31579523659790376;0.9999868197337711;9.999804781389052;0.4167917919740638;0.4536872772644411;0.4536552479921198;0.3844282273384644;0.3191271367557369;1.0840736677253353;0.4996358796921817;1.0000261680277165
99.57965;1.0763083304170253;0.4166656944688608;0.3871844985366062;0.33986888806536963;0.31579480361283047;0.9999865269582789;9.999796204513798;0.4167911788630228;0.4536873750300676;0.45365534989236944;0.3844284887838333;0.3191273885282796;1.0840728924690706;0.49963531608973677;1.000027433685907
99.58965;1.076309268876598;0.4166656187118572;0.3871845821795434;0.33986792152527884;0.315794372887377;0.9999862367808923;9.999787773192633;0.4167905527704468;0.45368747393676206;0.4536554665763947;0.38442876751201616;0.31912762952782164;1.0840720067167475;0.4996347452632414;1.0000287061448263
99.59965;1.0763101820533985;0.4166655545826799;0.3871846710980492;0.3398669515183702;0.31579394494085494;0.9999859492354477;9.999779489058088;0.41678991478890265;0.45368757327039605;0.453655598106407;0.38442906223608236;0.31912785960893725;1.0840710146286243;0.49963416641975433;1.0000299757985784
99.60965;1.0763110698771456;0.4166655025987437;0.38718476584091194;0.3398659787268644;0.31579351976338976;0.9999856662301624;9.999771354978646;0.4167892660606471;0.45368767169465296;0.4536557439406731;0.3844293718041108;0.31912807870964166;1.0840699201496373;0.49963357873880354;1.0000312345262063
99.61965;1.076311932358334;0.41666546267557425;0.38718486626220633;0.3398650041059125;0.3157930971650804;0.9999853899470809;9.999763376904381;0.41678860787948097;0.45368776714712983;0.4536559032722592;0.38442969516492254;0.3191282869201543;1.0840687267549547;0.49963298117045096;1.0000324751791578
99.62965;1.0763127700285207;0.416665434131479;0.38718497175058714;0.3398640287693667;0.315792677196987;0.9999851217257895;9.999755560792686;0.4167879417672876;0.4536878570530531;0.45365607536702035;0.3844300311882385;0.3191284843104478;1.0840674372883692;0.49963237221905626;1.0000336910027887
99.63965;1.0763135848094454;0.4166654158003395;0.3871850818572905;0.33986305382492443;0.31579226026135787;0.9999848621972453;9.999747913427347;0.41678726956688067;0.45368793884993946;0.4536562597737748;0.3844303785576674;0.3191286706864677;1.0840660546308212;0.49963175049535563;1.0000348755230613
99.64965;1.0763143793968857;0.41666540604831825;0.38718519669522394;0.339862080316776;0.3157918470869391;0.999984612307729;9.999740448002168;0.4167865934089834;0.4536880103543527;0.4536564561521962;0.38443073581132564;0.3191288453966317;1.0840645823621342;0.4996311155249214;1.0000360231060295
99.65965;1.076315155410289;0.41666540297164056;0.38718531686073293;0.33986110919823964;0.3157914388069647;0.9999843743090392;9.999733188804212;0.4167859152923659;0.453688069783887;0.4536566640983647;0.3844311014490161;0.31912900728932503;1.0840630251805627;0.49963046800331556;1.000037130587987
99.66965;1.0763159128648334;0.4166654048125697;0.38718544329967974;0.33986014131525244;0.31579103702378075;0.9999841513501678;9.999726168276476;0.4167852367344708;0.45368811576137597;0.4536568832510183;0.38443147408828593;0.3191291549072456;1.0840613891901487;0.4996298095439535;1.0000381985064044
99.67965;1.0763166509434217;0.41666541025158094;0.38718557736042347;0.3398591774049637;0.31579064368268583;0.9999839461652721;9.999719416912903;0.4167845589399425;0.45368814771920124;0.45365711321079827;0.38443185254513684;0.3191292867621812;1.0840596809945346;0.4996291422262084;1.000039230257557
99.68965;1.07631736821325;0.4166654183859985;0.38718572072546426;0.3398582180141734;0.31579026066119426;0.9999837605070971;9.99971295932555;0.41678388316294107;0.45368816641269494;0.45365735332160195;0.3844322356957837;0.319129401434279;1.0840579064357465;0.49962846790856025;1.0000402304117004
99.69965;1.076318062340717;0.4166654287452123;0.3871858751108702;0.3398572634776945;0.3157898892364175;0.9999835952138665;9.999706821739354;0.4167832109368059;0.4536881737243359;0.45365760275601896;0.3844326220337871;0.3191294974870751;1.0840560707674431;0.4996277874783437;1.000041204211429
99.70965;1.0763187299745793;0.4166654415414872;0.38718604201537493;0.33985631415131673;0.315789529886315;0.9999834500613716;9.99970103586502;0.41678254400895304;0.4536881718886341;0.4536578607127161;0.38443300926817303;0.31912957329233976;1.0840541793646112;0.499627100798942;1.0000421573411606
99.71965;1.0763193669197766;0.4166654577870684;0.3871862227096591;0.3398553706012407;0.3157891826038598;0.9999833236893606;9.999695633409727;0.4167818839610339;0.4536881631279545;0.4536581263031435;0.3844333946207943;0.3191296269449463;1.084052237394076;0.4996264075502559;1.000043094710017
99.72965;1.0763199689705871;0.416665478982497;0.3871864184325923;0.3398544333837083;0.3157888473621401;0.9999832141184768;9.999690641765598;0.41678123189073385;0.45368814979550504;0.4536583982987271;0.384433775552074;0.31912965652962055;1.0840502492542168;0.49962570817662555;1.0000440200016216
99.73965;1.0763205327671768;0.416665506547669;0.38718663049996277;0.3398535027430704;0.31578852436665045;0.9999831194357409;9.999686083541093;0.4167805884524447;0.45368813444948464;0.4536586752089789;0.3844341500466257;0.3191296606130469;1.0840482191516636;0.49962500420584965;1.000044936636747
99.74965;1.0763210558618557;0.4166655413187082;0.3871868601049597;0.33985257880768494;0.3157882141300777;0.9999830379223117;9.99968197409914;0.41677995401153994;0.45368812008988685;0.4536589555845389;0.38443451640018844;0.31912963848920217;1.084046152055957;0.49962429794039404;1.0000458478137546
99.75965;1.0763215365915304;0.4166655832768215;0.38718710805257783;0.33985166200953676;0.3157879174634847;0.9999829675174394;9.999678316792302;0.41677932860346895;0.45368811062845565;0.45365923816372583;0.38443487307486995;0.31912958998916413;1.0840440538073564;0.49962359223122504;1.0000467551891545
99.76965;1.0763219738815728;0.4166656317631076;0.3871873747710721;0.33985075304315143;0.31578763542041777;0.9999829051504342;9.999675103783181;0.4167787119267565;0.4536881106377295;0.4536595219009958;0.38443521875193365;0.3191295151753213;1.0840419308082705;0.49962289065531384;1.0000476580130826
99.77965;1.0763223667994992;0.41666568630240136;0.3871876606330402;0.33984985256331846;0.31578736933274154;0.9999828465742414;9.999672323375323;0.4167781036152331;0.4536881243238027;0.4536598060398068;0.38443555211881303;0.31912941434908065;1.0840397905273285;0.4996221975262815;1.0000485532541197
99.78965;1.0763227144803043;0.4166657473893554;0.387187966175595;0.3398489612219712;0.31578712084626104;0.9999827865661792;9.999669964495308;0.4167775036272547;0.4536881548549843;0.4536600901427777;0.3844358715422711;0.3191292883341475;1.0840376426471943;0.4996215173476455;1.0000494362246215
99.79965;1.076323016340385;0.4166658164448767;0.3871882918466336;0.3398480799449497;0.31578689162453916;0.9999827191589384;9.999668016964455;0.4167769125146999;0.4536882043882097;0.4536603740763704;0.3844361753045509;0.31912913860026876;1.0840354992039114;0.499620854114708;1.0000503014041067
99.80965;1.0763232717780582;0.4166658949820717;0.3871886376055901;0.3398472099980231;0.3157866827390403;0.9999826383919566;9.999666471228998;0.41677633117316143;0.4536882742284078;0.45366065804507294;0.3844364621177258;0.3191289670772168;1.0840333735272751;0.4996202112254486;1.0000511429250085
99.81965;1.0763234795453014;0.416665983753658;0.38718900287110786;0.3398463528490228;0.3157864943657397;0.9999825393376373;9.99966531603838;0.41677576009504086;0.4536883647316366;0.45366094237980037;0.3844367312048228;0.3191287759173435;1.0840312791667703;0.4996195919708457;1.0000519547068456
99.82965;1.076323637854147;0.4166660824876939;0.38718938678685055;0.3398455100796869;0.31578632616612734;0.9999824183323396;9.99966453369386;0.41677519899938076;0.4536884751490802;0.4536612269577236;0.38443698203383203;0.31912856735085776;1.084029229280806;0.49961899965325196;1.000052730855167
99.83965;1.0763237451492926;0.4166661900081271;0.38718978842032364;0.3398446834106138;0.3157861777722365;0.9999822727076222;9.99966409880769;0.41677464716410445;0.45368860381127424;0.4536615110092156;0.3844372141322746;0.3191283436088638;1.0840272361080505;0.49961843711287;1.000053466161466
99.84965;1.07632380047756;0.4166663043648286;0.38719020674376864;0.3398438748302166;0.3157860488733627;0.9999821007287133;9.999663988178238;0.4167741038755852;0.4536887485834321;0.45366179375906274;0.38443742701200817;0.3191281069842149;1.0840253098166626;0.4996179063385525;1.0000541563659322
99.85965;1.0763238035244542;0.41666642308802704;0.3871906406432742;0.3398430865967947;0.3157859391009371;0.9999819016636615;9.999664192610842;0.4167735687310219;0.4536889071672676;0.4536620749652757;0.3844376201190962;0.3191278599433657;1.0840234574733398;0.49961740834168217;1.000054798315024
99.86965;1.0763237549970897;0.41666654358941024;0.387191088906298;0.33984232093929284;0.3157858478628063;0.9999816760288084;9.999664710858665;0.41677304179598323;0.4536890770949428;0.45366235456545717;0.3844377929742683;0.3191276050113919;1.0840216833963154;0.4996169430757961;1.0000553900898193
99.87965;1.0763236570604997;0.4166666634772198;0.38719155005183953;0.3398415797712105;0.31578577426312443;0.9999814259543692;9.999665529663574;0.4167725234179304;0.45368925573285096;0.4536626321387246;0.3844379455029838;0.3191273445240693;1.0840199900758396;0.4996165094871305;1.000055930999719
99.88965;1.07632351312181;0.41666678081085845;0.38719202225906313;0.33984086462865065;0.3157857172320107;0.9999811552828437;9.999666614682742;0.41677201382737017;0.45368944037017617;0.4536629070300795;0.38443807826974624;0.3191270806157513;1.084018378468801;0.49961610574628423;1.0000564216510412
99.89965;1.0763233269809955;0.41666689421674785;0.38719250355888846;0.33984017679152484;0.31578567560274806;0.9999808688924613;9.999667920204027;0.4167715129703717;0.4536896281931361;0.4536631788357262;0.3844381924721171;0.3191268153830748;1.0840168481537966;0.49961572952268213;1.0000568643288745
99.90965;1.0763231022195165;0.4166670027020023;0.38719299207569363;0.33983951752198766;0.3157856481027221;0.9999805710783748;9.999669399762906;0.4167710208367128;0.45368981643917283;0.4536634474941969;0.384438289720691;0.3191265508812403;1.0840153975025784;0.4996153784408033;1.0000572627298825
99.91965;1.0763228425690705;0.4166671054857907;0.3871934858929256;0.33983888811325835;0.3157856334807152;0.9999802643796087;9.9996710080095;0.41677053809742093;0.4536900027062736;0.45366371291273966;0.38443837178381607;0.31912628901191636;1.0840140231652722;0.499615050611409;1.0000576209254013
99.92965;1.0763225527552087;0.4166672021164448;0.38719398270047983;0.3398382895834636;0.31578563059682374;0.9999799501876949;9.999672700489949;0.4167700663469416;0.4536901849117042;0.45366397474633163;0.3844384406372656;0.3191260314865631;1.0840127202034207;0.49961474464807165;1.0000579431944197
99.93965;1.0763222385702034;0.41666729266464636;0.38719447985883576;0.3398377223251172;0.31578563830537;0.9999796301403007;9.999674433494436;0.41676960756389375;0.4536903611070519;0.45366423260304756;0.3844384987844915;0.31912577973673256;1.0840114842000699;0.49961445935066384;1.0000582344463345
99.94965;1.0763219059980966;0.41666737768570106;0.38719497480358556;0.3398371860247263;0.31578565530691627;0.9999793067834835;9.999676165498116;0.41676916342817993;0.45369052945790805;0.4536644862451138;0.38443854920904635;0.3191255348236707;1.0840103133819006;0.4996141936689046;1.0000584997607496
99.95965;1.076321560398733;0.41666745798336796;0.3871954653246861;0.33983667984647015;0.3157856801218486;0.9999789835158623;9.99967785827107;0.4167687352959653;0.45369068822765757;0.45366473547226316;0.3844385947264431;0.31912529753119423;1.0840092086114816;0.499613946747417;1.0000587435948316
99.96965;1.0763212063470267;0.41666753448250843;0.3871959495449031;0.3398362026743319;0.3157857111121052;0.9999786645937698;9.999679472816176;0.41676832465201763;0.45369083595249177;0.45366497997248456;0.3844386373530526;0.31912506852340805;1.08400817164098;0.4996137175912421;1.0000589694068591
99.97965;1.0763208477624802;0.4166676081032338;0.38719642556798956;0.33983575325747967;0.31578574641331764;0.9999783551336395;9.999680968645583;0.4167679333186591;0.45369097188383395;0.45366521947497274;0.38443867808821697;0.3191248484438203;1.0840072032196426;0.49961350452894243;1.00005917937869
99.98965;1.076320487902739;0.41666767944627847;0.38719689117650813;0.3398353303537301;0.3157857839355614;0.9999780603500957;9.999682313473379;0.4167675631584132;0.453691096116924;0.45366545397926833;0.38443871710592226;0.3191246379115828;1.0840063022003847;0.4996133051362041;1.0000593746507662
99.99965;1.0763201295035956;0.4166677485732764;0.3871973440808687;0.33983493297382017;0.31578582170797215;0.9999777842778051;9.99968349237658;0.4167672154431731;0.4536912093880119;0.4536656835881332;0.38443875432952096;0.31912443740775054;1.0840054658321763;0.4996131168491407;1.0000595563281263
99.99998;1.0763197750507274;0.41666781516558293;0.38719778241809205;0.3398345604090494;0.3157858582623819;0.9999775290494795;9.999684503969243;0.4167668903300363;0.4536913130726876;0.45366590803832174;0.38443878991961505;0.31912424724986677;1.084004690426968;0.4996129377157524;1.0000597258238413
99.99998;1.0763194267536438;0.4166678790550845;0.38719820483597317;0.33983421195091357;0.31578589259812095;0.9999772950095842;9.999685350638368;0.4167665869835113;0.4536914091574359;0.4536661265415263;0.3844388241273824;0.31912406769673973;1.0840039716119367;0.499612766693132;1.0000598841225763
99.999981;1.0763190866311994;0.4166679405919545;0.3871986101190002;0.33983388679146176;0.3157859240138549;0.9999770812240139;9.999686038081105;0.41676630421857325;0.45369149966954353;0.45366633812596213;0.3844388568044737;0.3191238989117922;1.0840033047386568;0.4996126034594186;1.0000600315570078
99.999982;1.0763187568033434;0.41666800033760004;0.38719899685085785;0.3398335840899303;0.3157859521511613;0.9999768862803363;9.999686582087923;0.4167660410094079;0.4536915859099658;0.4536665419213981;0.38443888739006077;0.31912374079730343;1.0840026858177645;0.4996124480709761;1.0000601683837755
99.999984;1.0763184393346985;0.41666805844527327;0.38719936349743145;0.3398333028320222;0.31578597701877364;0.9999767091331475;9.999687010290263;0.41676579655766743;0.4536916682925646;0.4536667370229;0.3844389154384238;0.3191235929655818;1.084002111867549;0.49961230074377166;1.0000602951241488
99.999988;1.0763181359464247;0.4166681144271802;0.3871997087764755;0.3398330417227618;0.3157859988999391;0.9999765490069453;9.999687355334771;0.4167655700339353;0.45369174669519785;0.45366692235432754;0.38443894092100755;0.3191234548736297;1.0840015801841223;0.49961216177519674;1.000060412530495
99.999996;1.0763178483412983;0.4166681675291265;0.38720003195432967;0.3398327993964551;0.31578601830380654;0.9999764044040126;9.999687646179845;0.416765360368806;0.453691820696961;0.45366709689039836;0.3844389640789752;0.3191233260202575;1.0840010876716515;0.49961203143688543;1.0000605214347678
100.0;1.0763175783164332;0.4166682172464973;0.38720033298526335;0.33983257460260036;0.31578603584216636;0.9999762728303323;9.999687903583448;0.41676516629648047;0.4536918898565491;0.4536672600090044;0.3844389852445277;0.31912320604646993;1.084000631120047;0.4996119098328242;1.000060622541295
