time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0767081350724075;0.8598742043600108;0.7986495695754553;-0.3737593488527248;-0.34715611893613263;1.0686258457939495;10.002280655930504;0.7504070202506811;-0.4244549405158951;-0.4244549955712346;0.8057241165233184;-0.3300000987760583;0.8706910376743694
1e-06;1.0767100867251067;0.8598743522696389;0.7986500085159074;-0.37375934897701796;-0.34715611877478886;1.0686270917884875;10.002284660870027;0.7504059979497275;-0.42445494078805096;-0.4244549955602467;0.8057244947103296;-0.33000009849037515;0.8706904086093755
2e-06;1.0767121898298004;0.8598745124059096;0.7986504794531202;-0.373759349111281;-0.34715611860034373;1.0686284299669018;10.002288961937381;0.7504048980489102;-0.4244549410812295;-0.4244549955482591;0.8057249004458132;-0.3300000981844155;0.8706897278193991
4e-06;1.0767144530291064;0.8598758387482476;0.7986520532121494;-0.37375902498188474;-0.34715581721782257;1.0686298611608647;10.002293562853012;0.7504037205961286;-0.4244549413963337;-0.42445499553486754;0.8057253337164608;-0.33000009785871076;0.8706889901500856
8e-06;1.0767168838142487;0.859875706889893;0.7986522916695147;-0.3737578736702954;-0.34715474750270564;1.0686323852748802;10.002298482926124;0.7504024693653311;-0.4244549417338009;-0.4244549955194613;0.8057257945462831;-0.3300000975144148;0.8706881918149585
1.6e-05;1.076720722621132;0.8598776471542555;0.7986535600569434;-0.37375512269410954;-0.3471517941776984;1.0686350025296512;10.002303770172336;0.7504011498522595;-0.42445494209363954;-0.4244549955015375;0.8057262835890162;-0.3300000971530148;0.8706873312991766
3.2e-05;1.0767257036417224;0.8598822621984602;0.7986566223371582;-0.37375112231872326;-0.3471473699946101;1.068637713964039;10.00230948632704;0.7503997668078662;-0.42445494247564985;-0.42445499548084314;0.8057268016714118;-0.33000009677579156;0.8706864091243465
6.4e-05;1.0767308664473623;0.8598870799300574;0.7986598998230791;-0.373743343236737;-0.34713943606486025;1.0686435217127248;10.0023156818277;0.750398323480487;-0.4244549428797892;-0.42445499545687304;0.8057273487110613;-0.33000009638357725;0.8706854267671442
0.000128;1.076740601712478;0.8598983850366944;0.798665973516023;-0.3737282114154625;-0.34712325662491716;1.068651428956645;10.002322382348128;0.7503968228406994;-0.4244549433063193;-0.42445499542823756;0.8057259232604386;-0.33000009597712465;0.8706825350045279
0.000256;1.0767568297228787;0.859917887840998;0.7986750029481736;-0.37369927010854864;-0.3470922143598434;1.068667439455697;10.002329588666361;0.7503952690386967;-0.4244549437556811;-0.4244549953929279;0.8057205228299363;-0.3300000955574565;0.8706758848163422
0.000512;1.076783814735022;0.8599369171887021;0.7986757641926686;-0.3736438172105106;-0.3470331363265393;1.0686945567831874;10.002337280832995;0.7503936678063187;-0.42445494422839275;-0.4244549953493321;0.8056961440225732;-0.33000009512579714;0.8706515977282637
0.000768;1.0768109900660567;0.859936384478402;0.7986583590553391;-0.3735952701917815;-0.34698046584219955;1.0687207830362715;10.002345419503651;0.750392025551209;-0.4244549447251116;-0.4244549952967147;0.8056557823870137;-0.3300000946834662;0.8706124528484437
0.001;1.0768347716664837;0.8599180672552608;0.7986270914097224;-0.3735558615134087;-0.3469374290806846;1.0687441182276818;10.002353955844928;0.750390348030633;-0.42445494524686567;-0.4244549952347023;0.8056054329413188;-0.33000009423179727;0.870564003966603
0.001;1.0768387356423614;0.8599185289927531;0.7986280929898901;-0.37355586178011857;-0.3469374286544025;1.0687465616626703;10.002362851391629;0.7503886401492509;-0.4244549457952076;-0.4244549951625676;0.8056060913406633;-0.33000009377196005;0.870562698502095
0.001001;1.076842845803968;0.8599178752439767;0.7986280726047806;-0.3735561863443162;-0.34693772937950146;1.0687501132743809;10.002372083966712;0.7503869071210768;-0.4244549463721855;-0.42445499507897544;0.805606754546588;-0.33000009330498725;0.8705613399671441
0.001002;1.076847093170247;0.859918407027537;0.798629164225268;-0.37355618664465945;-0.3469377289107343;1.0687527724841883;10.002381638348126;0.7503851555826511;-0.424454946980354;-0.4244549949821105;0.8056074205352385;-0.33000009283208304;0.8705599271600247
0.001004;1.0768514668833749;0.8599186458151123;0.7986299921744248;-0.3735550353904648;-0.34693665890962433;1.0687555360428815;10.002391492730208;0.7503833933619205;-0.4244549476226102;-0.42445499486985;0.8056070877277668;-0.3300000923548936;0.8705575343053475
0.001008;1.0768559549289607;0.8599189137526323;0.7986308539784089;-0.3735538841538108;-0.34693558889350595;1.0687583979254562;10.002401599901459;0.7503816284929621;-0.4244549483018664;-0.4244549947401444;0.8056067547345943;-0.3300000918754835;0.8705550871432539
0.001016;1.0768615074360197;0.8599187329227911;0.7986305901994649;-0.3735536076070349;-0.3469350210605859;1.0687623509642188;10.002411873619073;0.7503798685187625;-0.4244549490209946;-0.4244549945917018;0.8056054201071655;-0.33000009139602604;0.8705516616991552
0.001032;1.0768678405534595;0.859917731648214;0.7986290537519227;-0.37355110132845665;-0.346932159548378;1.068766388146636;10.002422190967998;0.750378119381567;-0.42445494978279275;-0.42445499442443774;0.8056020818922238;-0.3300000909185216;0.8705463354424822
0.001057;1.0768742491207712;0.8599149586203024;0.7986258695927805;-0.3735466161662674;-0.34692746015599796;1.0687715033256389;10.002432411054826;0.7503763834391073;-0.42445495058972316;-0.42445499423942074;0.8055967375276052;-0.330000090444846;0.8705391125720281
0.001057;1.0768790652441096;0.8599156639882076;0.7986271353652257;-0.37354661655781174;-0.3469274596164335;1.0687746911749552;10.002442400453598;0.7503746583905857;-0.4244549514436613;-0.42445499403854764;0.805597384491338;-0.33000008997688035;0.8705374009324063
0.001058;1.0768839311087788;0.8599163975107244;0.798628415636719;-0.3735466169599129;-0.34692745907318473;1.0687789464250155;10.002452044468898;0.7503729387707766;-0.4244549523457217;-0.42445499382434054;0.8055980212830588;-0.33000008951631704;0.870535652294278
0.001059;1.0768898016042179;0.8599178333019925;0.7986296198806176;-0.37354716775367053;-0.346927659545845;1.0687822633049218;10.002461242138262;0.7503712186572419;-0.42445495329638316;-0.4244549936000111;0.8055986476153073;-0.33000008906445744;0.8705338691537093
0.001061;1.0768947494099124;0.85991829711391;0.7986306193322147;-0.3735460165988202;-0.3469265894857767;1.0687856349652836;10.002469901313209;0.7503694930580117;-0.4244549542957823;-0.42445499336939035;0.8055982636396012;-0.33000008862242597;0.8705311278091934
0.001065;1.0768994681762971;0.8599170849477537;0.7986302463534037;-0.3735458643230242;-0.34692653444795546;1.0687890528749864;10.002477934612312;0.7503677581408877;-0.42445495534360594;-0.42445499313648083;0.805597869335449;-0.3300000881914478;0.870528355772858
0.001073;1.0769054664947437;0.859917950183424;0.798630870495471;-0.3735441119910924;-0.34692459589148444;1.0687935076074464;10.002485248974828;0.7503660116549256;-0.42445495643884784;-0.42445499290504635;0.8055964642791223;-0.33000008777276946;0.8705246303261631
0.001089;1.0769122062320384;0.859916336595131;0.7986286624456441;-0.3735430816003718;-0.3469231050186541;1.0687979904228286;10.002491742303476;0.7503642528158;-0.4244549575800025;-0.42445499267837467;0.8055930474675447;-0.33000008736751474;0.8705190284902111
0.001121;1.0769199614253833;0.8599126482142168;0.7986237974677484;-0.37353716792124003;-0.3469167687295454;1.0688044942163615;10.00249732159907;0.7503624812605516;-0.42445495876552686;-0.4244549924590429;0.8055846178227355;-0.3300000869768131;0.8705087757763621
0.001185;1.0769298457004346;0.8599036298874155;0.798612429946027;-0.3735278406644433;-0.34690659377917404;1.0688130144671897;10.00250191931742;0.7503606963987223;-0.42445495999398763;-0.4244549922488398;0.8055671750797464;-0.33000008660177066;0.8704901713292257
0.001249;1.0769407478379236;0.8598926782954649;0.7985985426530559;-0.3735185604301007;-0.3468961524672265;1.068822549623721;10.002505485900103;0.750358897505168;-0.4244549612636853;-0.4244549920488538;0.8055497194483842;-0.33000008624299315;0.8704715429674477
0.001377;1.0769561253220779;0.8598678109716779;0.798568447998201;-0.37350159864258603;-0.34687715324328167;1.0688370998686985;10.002507978338777;0.7503570839666969;-0.42445496257214355;-0.42445499185966723;0.8055102503665925;-0.3300000859002752;0.8704325311553612
0.001492;1.0769705934344036;0.8598417804734619;0.7985379876647087;-0.373486712871095;-0.34686039242722533;1.0688496652812156;10.00250936075611;0.7503552553324;-0.42445496391592913;-0.4244549916818369;0.8054717662096549;-0.33000008557296934;0.8703944182814829
0.001607;1.0769845689905684;0.8598112060277302;0.7985037180675489;-0.37347414769427584;-0.3468459615952442;1.0688622447096634;10.002509610231229;0.7503534111576451;-0.4244549652908636;-0.42445499151630983;0.8054312648734885;-0.3300000852604767;0.8703544278672195
0.001722;1.0769995518591913;0.8597783609844596;0.7984666443610242;-0.37346047657048126;-0.3468301938205929;1.0688748363794205;10.00250872167167;0.7503515509990205;-0.42445496669224875;-0.4244549913643069;0.8053877441945655;-0.3300000849621543;0.8703116352929172
0.001838;1.077013068691463;0.8597417624227909;0.7984272284690017;-0.37344940282341127;-0.3468173230229726;1.0688874400078805;10.002506709846255;0.7503496744827433;-0.4244549681149733;-0.4244549912271289;0.8053412026658278;-0.33000008467704267;0.8702660429792308
0.001953;1.0770273072457381;0.8597026550512865;0.7983850076023395;-0.3734390488124324;-0.3468048980208435;1.0689000584048733;10.00250360780142;0.7503477813949347;-0.42445496955382944;-0.4244549911063037;0.8052926400916492;-0.33000008440401185;0.8702185811562327
0.002068;1.0770415670395472;0.8596597575207986;0.7983393136085429;-0.3734285139007242;-0.34679230516502224;1.06891269683777;10.002499452828216;0.750345872500529;-0.4244549710039267;-0.4244549910036093;0.8052410567454978;-0.33000008414188414;0.8701683317758866
0.002183;1.07705433690503;0.8596127663834591;0.7982909880694014;-0.37341942410191853;-0.3467815389846651;1.068924360855519;10.002494263918203;0.7503439504082031;-0.42445497246090197;-0.42445499092074285;0.8051874523705556;-0.33000008388927915;0.8701162284975403
0.002414;1.0770766793734374;0.8595108596229211;0.7981846387632502;-0.37340272600980456;-0.3467606279342062;1.0689450551924757;10.002488036693164;0.7503420186683556;-0.4244549739210201;-0.4244549908590009;0.8050718264997659;-0.330000083644706;0.8700067611305685
0.002644;1.0770979445536948;0.8593971923898894;0.7980682391137006;-0.3733901562559489;-0.3467438996790459;1.068964784179764;10.002480754579683;0.7503400802194894;-0.4244549753811498;-0.424454990819051;0.8049481786196;-0.3300000834071088;0.8698899037842156
0.003105;1.0771334369879202;0.8591370494874607;0.7978053529990188;-0.3733706649174963;-0.3467161633197209;1.0689995515852362;10.002472389098118;0.7503381373240197;-0.42445497683863626;-0.4244549908007415;0.8046735078786552;-0.3300000831762663;0.8696333523314785
0.003566;1.0771680294826564;0.8588363627535953;0.7975055691180245;-0.3733620576503847;-0.3466988227519264;1.069032359447077;10.002462885882334;0.75033619191447;-0.42445497829126805;-0.42445499080308424;0.8043678137556867;-0.3300000829524647;0.8693481508159641
0.004026;1.0772018406765338;0.8584992809118566;0.7971726549829433;-0.3733615735911949;-0.346689273555204;1.069064207232912;10.002452152029106;0.7503342454935656;-0.4244549797371329;-0.4244549908243544;0.8040320972394904;-0.3300000827358811;0.8690352317944071
0.004487;1.077235291701581;0.8581296593173058;0.7968098818203861;-0.3733686422515268;-0.34668684847512843;1.0690950920984699;10.002440062417485;0.7503322996945155;-0.42445498117427555;-0.4244549908622359;0.8036703607281543;-0.3300000825264365;0.8686983023682775
0.004948;1.0772672692184415;0.8577295966143582;0.7964200237701797;-0.37338210519180204;-0.3466908286485304;1.0691260096858994;10.002426494783721;0.7503303572976207;-0.4244549826005484;-0.42445499091425803;0.8032836066989067;-0.33000008232389916;0.8683382930383184
0.005409;1.0772990073243496;0.8573034454541253;0.7960062103302409;-0.37339969731155354;-0.3466987124408966;1.0691559546379195;10.002411365761127;0.7503284227352213;-0.4244549840136948;-0.42445499097833517;0.8028758369766835;-0.3300000821279433;0.8679589081418947
0.00587;1.0773314714041275;0.8568533514099488;0.7955697212014241;-0.37342277750260183;-0.3467114501991133;1.0691859207304173;10.002394632699819;0.7503265012767927;-0.424454985411501;-0.4244549910528049;0.802447053019158;-0.33000008193825753;0.8675601514180444
0.00633;1.0773632800677064;0.8563825223097615;0.7951145552860835;-0.3734479164322159;-0.3467263025484431;1.0692159008432607;10.00237627769601;0.7503245970573212;-0.4244549867919294;-0.42445499113618923;0.802000256081242;-0.3300000817547043;0.867144802102903
0.006791;1.0773951308623488;0.855892557279506;0.7946416809814069;-0.37347714779210145;-0.3467449334363905;1.0692448874322444;10.002356307236633;0.7503227119703757;-0.4244549881530865;-0.4244549912271721;0.8015374468741202;-0.33000008157746685;0.8667147154137287
0.007713;1.0774554796226972;0.854867079381483;0.7936507289168359;-0.37354201804868353;-0.3467874689156145;1.0693018728514518;10.002334758445759;0.7503208463237876;-0.42445498949328114;-0.42445499132453984;0.8005716253134172;-0.33000008140701115;0.8658196250010808
0.008634;1.0775164373038502;0.8537900521336138;0.7926116349964201;-0.3736102101308296;-0.3468328808095632;1.069359848102701;10.002311690854537;0.7503190001761595;-0.42445499081141147;-0.4244549914269448;0.7995597908749837;-0.3300000812439767;0.8648821983363528
0.010478;1.0776407065653082;0.8515457434951395;0.7904426931664406;-0.37374701858828274;-0.34692158682137386;1.069478802278379;10.002287171150126;0.7503171739312736;-0.42445499210733134;-0.42445499153284466;0.7974469435327081;-0.330000081089414;0.8629275287442876
0.012118;1.0777610861625706;0.8494824374097307;0.7884451199410639;-0.37386053691917187;-0.34698990180013006;1.0695947241787231;10.002261264455981;0.7503153678480774;-0.42445499338190085;-0.42445499164072503;0.7954950843278722;-0.3300000809449916;0.8611223563591903
0.013758;1.0778884630628773;0.8473982795126734;0.7864235652041641;-0.373958075903603;-0.3470411109906243;1.0697176027925381;10.002234036968648;0.7503135820336406;-0.424454994636789;-0.4244549917491571;0.7935132146981186;-0.3300000808124393;0.8592901639734332
0.015398;1.0780238591396873;0.8453256832208161;0.7844074076178988;-0.37403712945979944;-0.34707256423474603;1.0698494254958135;10.002205563488113;0.7503118175500404;-0.4244549958740736;-0.42445499185644514;0.7915283354723879;-0.3300000806926203;0.8574559110809842
0.017038;1.0781665041206714;0.8432873768014771;0.7824183332991801;-0.3740926079944901;-0.3470797933091069;1.0699891769859424;10.00217592419259;0.7503100773613524;-0.4244549970955531;-0.42445499196038744;0.789558446627184;-0.3300000805852515;0.8556362199698642
0.018678;1.0783142788939022;0.8412944532739177;0.7804681926326866;-0.37412653464829354;-0.3470653656113178;1.070133840789629;10.002145194746198;0.7503083665880377;-0.42445499830208294;-0.4244549920585936;0.7876185474276894;-0.33000008048951757;0.8538449233016059
0.020319;1.0784660196670954;0.8393571903888968;0.7785673684575056;-0.37414069511961534;-0.34703132014843857;1.0702844012778443;10.002113444660777;0.7503066919209164;-0.4244549994936121;-0.4244549921490094;0.7857186365027307;-0.3300000804048861;0.8520912242148135
0.021959;1.078621520151532;0.8374821012425809;0.7767220493280099;-0.3741349461874945;-0.34697759849489224;1.0704378440427924;10.002080740607447;0.7503050599624781;-0.4244550006699012;-0.4244549922302537;0.7838647125918775;-0.33000008033135125;0.8503806266507953
0.023599;1.0787797771571566;0.8356700828270587;0.7749337803770606;-0.37411471759047554;-0.3469095666773016;1.0705941560135943;10.00204714337361;0.7503034757779603;-0.4244550018311648;-0.4244549923017867;0.7820607761536443;-0.3300000802691798;0.8487167843810821
0.025239;1.0789378563535896;0.8339202997438266;0.7732038692586412;-0.3740782720101824;-0.3468265631485309;1.070751325626876;10.002012698932978;0.7503019429947092;-0.42445500297810784;-0.4244549923638403;0.7803088300492556;-0.33000008021869515;0.8471015029333262
0.028519;1.0792472927412695;0.8305987075687559;0.7699093557679997;-0.37397944604015376;-0.3466371043651997;1.0710613416827606;10.001977437411586;0.7503004648260203;-0.42445500411162124;-0.4244549924170659;0.776959879169945;-0.33000008018016247;0.8440167093569517
0.0318;1.0795519537244533;0.8275027697297206;0.7668291775693619;-0.3738500231781345;-0.3464209181030342;1.071366192347597;10.001941379698035;0.7502990450183571;-0.42445500523278606;-0.42445499246228363;0.773808930879531;-0.3300000801536042;0.8411161697699042
0.03508;1.079846357776927;0.82460539018964;0.7639418751437083;-0.37370347515669644;-0.3461922605016326;1.0716618657574342;10.001904540462716;0.750297688271015;-0.42445500634312155;-0.4244549925004076;0.7708449956645773;-0.3300000801386311;0.8383894510803804
0.03836;1.0801284852879216;0.8218853675120574;0.761228982423188;-0.3735501174838183;-0.34596133492706466;1.0719463511832266;10.001866933840862;0.7502963995599187;-0.42445500744439646;-0.42445499253227237;0.7680510864511668;-0.33000008013437976;0.8358206445163895
0.041641;1.0803985449419748;0.8193212435673856;0.7586702413684824;-0.3733973303150206;-0.3457349013265838;1.072216639664259;10.00182858258544;0.7502951824770837;-0.42445500853803203;-0.42445499255836955;0.7654122170930544;-0.33000008013960125;0.8333957247389273
0.044921;1.0806538768103222;0.8168924982220331;0.7562483019557225;-0.37324748475383657;-0.3455159935755436;1.0724737240776427;10.00178952168792;0.7502940377635078;-0.42445500962478183;-0.4244549925788293;0.7629124011689519;-0.33000008015293397;0.8310997869850001
0.048201;1.0808966758875358;0.8145844742232358;0.7539478551831944;-0.3731059929224669;-0.3453089027311032;1.0727165992500558;10.00174980151463;0.7502929631315974;-0.4244550107047262;-0.4244549925938025;0.7605386514050897;-0.3300000801732474;0.8289207146677416
0.051481;1.081125805786971;0.8123838779054691;0.7517572118257306;-0.37297150151194114;-0.3451127212145217;1.072946262457824;10.00170949328623;0.7502919542675953;-0.4244550117771883;-0.4244549926037056;0.7582769790844256;-0.33000008019979393;0.8268455023209433
0.054762;1.0813430469724075;0.8102779468355807;0.7496631623627624;-0.3728482357000609;-0.3449307721259244;1.0731637135936196;10.001668688738748;0.7502910061113919;-0.4244550128406951;-0.4244549926090184;0.7561183933076775;-0.33000008023229044;0.8248657555277464
0.061322;1.0817411833008463;0.806315144963513;0.7457275484008283;-0.37262456322661636;-0.3445983365980875;1.0735629536569877;10.001627495991318;0.7502901141183965;-0.4244550138931576;-0.4244549926100297;0.7520639006955672;-0.33000008027104066;0.8211504042068186
0.067883;1.0821000932846712;0.8026506449660681;0.742097306572445;-0.3724295549465384;-0.34430509489308003;1.0739239820725697;10.001586045692193;0.7502892754206675;-0.4244550149321189;-0.42445499260678693;0.7483315054225175;-0.3300000803168358;0.8177329645960446
0.074444;1.0824262685459036;0.7992505220895495;0.7387359452453808;-0.37226055788367324;-0.34404645874397255;1.074250795453583;10.001544502513042;0.7502884891159285;-0.4244550159550838;-0.4244549925992074;0.7448792093783924;-0.3300000803707237;0.8145743479989719
0.081004;1.0827246040718423;0.7960871335699755;0.735614041338675;-0.3721109102943006;-0.34381466146294765;1.0745483885421785;10.001503056193423;0.7502877551553302;-0.42445501696006127;-0.4244549925871796;0.7416770121539433;-0.3300000804338507;0.8116465829804776
0.087565;1.0829971916744845;0.7931360224599945;0.7327071424545127;-0.37197798801127785;-0.34360657299244624;1.074821755157788;10.001461893467159;0.7502870728358879;-0.4244550179459886;-0.4244549925705182;0.7386989105878056;-0.3300000805073254;0.8089254585517526
0.094125;1.0832495482714828;0.7903820754570423;0.7299971980509823;-0.3718589137195739;-0.34341775209300707;1.075071888083227;10.001421176936892;0.7502864404466045;-0.42445501891255544;-0.42445499254897534;0.7359248990194913;-0.3300000805921574;0.8063923278804122
0.104125;1.0835957277017125;0.7865225088791717;0.7262045707441699;-0.3716954634141108;-0.3431582772153833;1.0754187796081716;10.001381035957932;0.7502858557198029;-0.4244550198597844;-0.4244549925223491;0.7320429709401781;-0.330000080689317;0.8028505727443889
0.114125;1.0837125272363328;0.782916326498983;0.7228009576729747;-0.3719916346161351;-0.34339582222211745;1.075523423439044;10.001341568194364;0.7502853158587137;-0.4244550207880259;-0.4244549924902635;0.7285661204641783;-0.3304740807998044;0.7998765944095773
0.124125;1.083511395724338;0.7795095636863113;0.7197930766372993;-0.3729518911086296;-0.34434729993060825;1.0752918156278612;10.001302857494938;0.750284817576823;-0.42445502169796423;-0.42445499245155904;0.7255013423079714;-0.3316450809245736;0.7975713362099615
0.125897;1.0835833526606597;0.779027405026989;0.7193032802876961;-0.3728717275432965;-0.34425147509579035;1.075361953828566;10.001264992857623;0.7502843579262667;-0.4244550225901095;-0.4244549924039148;0.7250006314660876;-0.3315810810643346;0.7970880373356741
0.129439;1.0836145593363375;0.7780174257396251;0.718353052245469;-0.3729615144499238;-0.34432547134675284;1.0753868371450803;10.001228066937099;0.7502839353684864;-0.42445502346436154;-0.42445499234410805;0.7240309838834691;-0.33172108121924554;0.796263272065134
0.132542;1.0836225805444273;0.7771528495777399;0.7175522248773656;-0.3730774687100394;-0.34443095417897257;1.0753874670717454;10.001192156990196;0.7502835500713825;-0.42445502432024995;-0.4244549922686305;0.7232153971340181;-0.33188208138860925;0.7955875939376341
0.135645;1.0836320357413005;0.7763333542156093;0.716791834479829;-0.37318600239819366;-0.34452909008638527;1.075388848114305;10.001157303951317;0.7502832033201516;-0.4244550251574275;-0.4244549921741684;0.722440869967706;-0.33203308157118006;0.7949452951930182
0.138748;1.0836416971247707;0.7755397483526264;0.7160549807630583;-0.37328820705663757;-0.34462127817310995;1.0753909869550053;10.00112350467266;0.7502828969608503;-0.4244550259760203;-0.42445499205785714;0.7216914011749924;-0.3321740817659446;0.7943217931873692
0.144953;1.0836578089827416;0.774049670551663;0.7146706702926013;-0.3734776160553916;-0.3447918827429543;1.0753978903537071;10.00109072726338;0.7502826332901402;-0.4244550267768708;-0.42445499191763497;0.720282988644357;-0.3324360819724358;0.7931507952872188
0.151159;1.0836733367322162;0.77265076499535;0.7133707278988876;-0.3736560246807006;-0.3449524804170778;1.0754035637570394;10.001058934883067;0.750282415058457;-0.42445502756156805;-0.4244549917524417;0.7189586291876795;-0.3326810821906325;0.7920497557306411
0.157364;1.083687522030893;0.7713321466634582;0.7121456079929244;-0.37382283849110925;-0.34510276746018514;1.0754080119049285;10.001028094521788;0.7502822454804426;-0.42445502833221777;-0.4244549915617918;0.7177143187260726;-0.3329090824209546;0.7910148995824915
0.167364;1.0837088782804152;0.7693326686142028;0.7102870691902711;-0.37407498857951144;-0.345329517010981;1.0754172401797841;10.00099817193114;0.7502821284697037;-0.42445502909108185;-0.42445499134549597;0.7158220521037785;-0.33325308266427633;0.7894421217907973
0.177364;1.0837276062048105;0.7675071125764169;0.7085906774973725;-0.3743045472013264;-0.34553621784371324;1.075424254338968;10.000969126686519;0.7502820690184145;-0.424455029840364;-0.424454991104055;0.7140978235475092;-0.33356508292183107;0.7880095687192243
0.187364;1.0837441050754646;0.7658509376520315;0.7070519705813233;-0.374512288211654;-0.3457234623408409;1.0754300586623744;10.000940913603474;0.7502820727407589;-0.4244550305822198;-0.42445499083884225;0.7125336282342676;-0.3338460831950281;0.7867100405561318
0.197364;1.0837604853202523;0.7643527171967247;0.7056590186593175;-0.3746999310718056;-0.34589216800249545;1.0754356550533286;10.000913484131097;0.7502821443008899;-0.42445503131865325;-0.42445499055169406;0.7111184630005833;-0.33410008348512454;0.7855349500958034
0.207364;1.0837745049735108;0.7629949859668566;0.7043971575554145;-0.3748677017164713;-0.3460432613326137;1.0754400445147925;10.000886781820487;0.7502822861413393;-0.4244550320512958;-0.424454990244464;0.7098373256939442;-0.3343280837928661;0.7844708762029932
0.217364;1.0837878157993575;0.7617682361090895;0.703256531394318;-0.37502011601001417;-0.34618038441798993;1.0754422301077693;10.000860739035417;0.7502824981805912;-0.42445503278149943;-0.4244549899188244;0.7086792147096108;-0.33453408411832986;0.7835093459615092
0.227364;1.0837994077871844;0.7606575839016458;0.7022240546633172;-0.37515803987529933;-0.34630465905342733;1.0754452188467212;10.000835283034625;0.7502827779931339;-0.42445503351063824;-0.4244549895763781;0.707631128888751;-0.3347200844608233;0.7826392700921349
0.237364;1.0838107004852486;0.7596538638902582;0.7012903466679673;-0.3752812322037558;-0.3464154083432176;1.0754460209876295;10.000810344962565;0.7502831216479993;-0.4244550342400984;-0.4244549892189127;0.7066840670295291;-0.3348880848187946;0.7818532124933089
0.247364;1.0838207001227331;0.7587454021936967;0.7004452786448448;-0.3753933922589656;-0.3465163639811045;1.075446648049424;10.000785858644102;0.7502835251922371;-0.42445503497100523;-0.42445498884847854;0.7058270273729489;-0.3350390851900407;0.7811415313105996
0.257364;1.0838303630434483;0.7579243652579576;0.6996810060925273;-0.3754948190691336;-0.3466074954590163;1.075447111570258;10.000761750480095;0.750283985867028;-0.4244550357039823;-0.4244549884674017;0.7050530077874385;-0.3351760855719138;0.7804990824841278
0.267364;1.083838217919315;0.7571803786667726;0.6989889089070828;-0.37558598952262706;-0.346689713509531;1.0754464229932794;10.000737931552878;0.7502845026409136;-0.42445503643903887;-0.4244549880781264;0.704353006315746;-0.33529908596120656;0.7799176504625586
0.277364;1.083845950206341;0.7565088697689827;0.698363685815488;-0.3756674113443368;-0.3467629476872484;1.0754455937706828;10.000714303668913;0.7502850759941159;-0.4244550371756022;-0.42445498768255957;0.7037190214931717;-0.3354110863541089;0.7793912310196316
0.287364;1.083853562012473;0.755901108531786;0.6977972875905446;-0.3757425993741293;-0.34683044157102016;1.0754436353888515;10.00069077861338;0.7502857067581785;-0.4244550379125475;-0.42445498728172937;0.703147052612598;-0.3355110867464864;0.7789157277406414
0.297364;1.0838595923056609;0.7553511173008859;0.6972851483350386;-0.3758096548034098;-0.3468909097140987;1.0754415594169442;10.00066728994526;0.7502863950027635;-0.4244550386482309;-0.4244549868763868;0.702629099727489;-0.33560208713432965;0.778485166560935
0.307364;1.0838657329505348;0.7548534438246519;0.6968211575280525;-0.3758704924677849;-0.3469455771005475;1.0754393771433954;10.000643792485006;0.7502871399454021;-0.42445503938064066;-0.424454986467472;0.7021611631681902;-0.33568408751411677;0.7780959010165882
0.317364;1.0838707619239403;0.7544031921128104;0.696401592670702;-0.37592493565413343;-0.34699467049188487;1.0754360987599507;10.000620258578023;0.7502879400318584;-0.4244550401076814;-0.4244549860557136;0.7017382435959949;-0.3357590878827947;0.7777442505762912
0.327364;1.0838758941454174;0.7539959598179975;0.6960216166922715;-0.37597432566251454;-0.34703903645588097;1.075433732379357;10.000596671815087;0.7502887927338876;-0.4244550408274385;-0.4244549856411431;0.7013553424715221;-0.33582608823755533;0.7774252479640904
0.337364;1.083880142291436;0.7536276453886088;0.6956780816400502;-0.376019045771002;-0.3470793415961586;1.0754302835030456;10.000573025746277;0.7502896946745524;-0.4244550415380736;-0.42445498522312847;0.7010094614578164;-0.33588608857581703;0.7771366002552745
0.347364;1.0838839859440723;0.7532937575536333;0.6953665352431796;-0.3760593271319938;-0.34711564179030585;1.0754267555962251;10.000549326534376;0.7502906420311714;-0.4244550422375601;-0.4244549848007335;0.7006966013198572;-0.335941088895396;0.7768755522623361
0.357364;1.0838874102256175;0.7529919561481273;0.6950848300260398;-0.3760957600356131;-0.3471484830726548;1.0754221507988897;10.00052558575532;0.7502916305591558;-0.4244550429237232;-0.4244549843732731;0.700413761655832;-0.3359910891945736;0.7766393922232652
0.367364;1.0838906622971483;0.752719582734251;0.6948303595470692;-0.37612858717325215;-0.3471780073238351;1.0754184698272;10.000501805668728;0.7502926551333233;-0.4244550435944902;-0.42445498394073844;0.7001589408358776;-0.3360350894717635;0.7764258807617154
0.377364;1.0838939698468073;0.7524727424288168;0.694599389905198;-0.37615954010450925;-0.34720573749190115;1.0754137120412774;10.000477968684738;0.7502937096822188;-0.4244550442482383;-0.4244549835034276;0.6999281356811297;-0.33607608972508146;0.7762327089021643
0.387364;1.0838958801872047;0.7522489765643731;0.6943905899502308;-0.37618580343286595;-0.34722953893096176;1.0754088764225316;10.000454033488195;0.7502947875991838;-0.42445504488402336;-0.42445498306137014;0.6997193415714495;-0.3361130899525569;0.7760576426485085
0.397364;1.0838985717310765;0.7520481974262943;0.6942024909131229;-0.37621070731235023;-0.34725178729481265;1.0754039629487882;10.000429937741627;0.7502958814583139;-0.4244550455014319;-0.42445498261461106;0.6995315529998324;-0.3361460901526682;0.7758997828192399
0.401932;1.0838989698989459;0.7519611100001294;0.6941207945129189;-0.3762210189323416;-0.34726125533239177;1.0753989735081593;10.00040561429435;0.7502969822506044;-0.4244550461003002;-0.4244549821638085;0.6994527645294873;-0.33616009032425215;0.7758319472353019
0.401932;1.0838990681595297;0.7519606745191643;0.6941192724945267;-0.3762210183538139;-0.3472612569858432;1.0753929115729344;10.00038101127623;0.750298079511134;-0.42445504668032;-0.42445498171033486;0.6994549720215412;-0.3361600904660767;0.7758310604016545
0.401933;1.0838990364314909;0.7519602481727321;0.6941178471007827;-0.37622101777864475;-0.3472612586018738;1.0753867804034287;10.000356093539791;0.7502991619790625;-0.42445504724040845;-0.4244549812559041;0.6994571728897532;-0.33616009057699936;0.7758301862160067
0.401934;1.083898881504915;0.7519598306830223;0.6941165140896143;-0.37622101720509227;-0.347261260176065;1.0753805812076382;10.000330829830212;0.7503002178762643;-0.4244550477783617;-0.42445498080195343;0.6994593652611424;-0.3361600906564943;0.7758293310984414
0.401936;1.0838986091757379;0.7519594238237598;0.6941152675739418;-0.3762210166318301;-0.3472612617044558;1.0753743134928893;10.000305185442688;0.7503012352668804;-0.4244550482910895;-0.424454980349359;0.6994605474490176;-0.33616009070463393;0.7758275999865355
0.40194;1.083898224741243;0.7519590311655082;0.6941141003734032;-0.37622101605765407;-0.3472612631837933;1.0753679770874554;10.000279127558374;0.7503022028308868;-0.42445504877498036;-0.42445497989869124;0.6994627179575511;-0.33616009072144387;0.7758268004208203
0.401948;1.0838987044584363;0.7519592494751048;0.6941129276894178;-0.37622151735943066;-0.3472614164630979;1.0753615732554105;10.00025263178631;0.75030311086573;-0.42445504922614696;-0.42445497945033717;0.6994648753971384;-0.3361600907064045;0.7758260339782167
0.401964;1.083898109065957;0.7519589002971201;0.6941118910668698;-0.3762215167812301;-0.34726141783790637;1.0753551044421958;10.000225674311631;0.7503039525470294;-0.4244550496407664;-0.42445497900415713;0.6994670182554478;-0.3361600906586673;0.7758253020462867
0.401996;1.08389741283159;0.7519585801523225;0.6941109034744974;-0.37622151620086175;-0.34726141915815983;1.075348573955671;10.00019821446834;0.7503047248411534;-0.42445505001550643;-0.4244549785592028;0.6994681447591448;-0.33616009057755397;0.7758237045148764
0.40206;1.0838963810479396;0.7519563360863176;0.6941083002031413;-0.3762212234041409;-0.3472612266861585;1.0753419856728759;10.000170184344018;0.7503054278314986;-0.42445505034762415;-0.4244549781140728;0.6994692531306199;-0.3361600904625475;0.7758221449641068
0.402188;1.0838954892064225;0.7519537462954958;0.6941052216249913;-0.3762217935471383;-0.34726175468911735;1.0753353432389372;10.000141497247395;0.7503060629910037;-0.4244550506347083;-0.4244549776674909;0.6994693421927576;-0.3361600903128911;0.7758197262199963
0.402444;1.0838940252692244;0.7519487384255285;0.6941001988161852;-0.37622266334379323;-0.34726271119261404;1.0753286497719516;10.000112069707754;0.750306632299061;-0.4244550508745064;-0.4244549772183397;0.6994674116966616;-0.3361610901274831;0.7758159855583858
0.402956;1.0838931950079504;0.75193978531492;0.6940910379814114;-0.37622314402419404;-0.34726307306384546;1.0753219089732715;10.000081835324655;0.7503071380703914;-0.424455051064942;-0.4244549767654919;0.699460461898368;-0.33616308990514965;0.7758082238563098
0.40398;1.0838925203749408;0.7519212077244056;0.6940727921696641;-0.37622556064297413;-0.34726513834367656;1.0753151266191237;10.000050748699518;0.7503075826152205;-0.4244550512040424;-0.4244549763081287;0.6994454927717657;-0.33616608964479067;0.7757937406054471
0.406028;1.0838915218709806;0.7518841311572223;0.6940375652302783;-0.376229300196015;-0.34726849315497893;1.0753083116337432;10.000018791595478;0.7503079685224561;-0.42445505128980726;-0.4244549758460157;0.6994125035297057;-0.3361720893450602;0.7757643921778833
0.410124;1.0838904770541908;0.7518148473618225;0.693972513467491;-0.37623856724068655;-0.34727692736019344;1.075302476913731;9.999985974575923;0.7503082995163495;-0.4244550513203149;-0.4244549753790341;0.6993484925581955;-0.33618308900422134;0.7757093315614493
0.418316;1.083890636235556;0.7516818703794725;0.6938477610296532;-0.376253871375197;-0.3472905085481704;1.0752956390131145;9.999952331046439;0.7503085802060161;-0.4244550512938666;-0.4244549749066869;0.6992254576851037;-0.3362050886208224;0.7756059279791891
0.428316;1.0838902190755089;0.7515339784736527;0.6937094585818998;-0.3762725606369644;-0.3473073579153066;1.0752898163605817;9.999917909862203;0.7503088146839927;-0.4244550512088089;-0.42445497442838837;0.6990873967601445;-0.3362290881943676;0.775489940434395
0.438316;1.083888914809092;0.7514003032264308;0.6935846820303424;-0.37628910355147366;-0.3473224685612423;1.075284028020215;9.999882764003953;0.7503090057980131;-0.4244550510632939;-0.4244549739439445;0.6989623080290228;-0.33625108772515416;0.7753848661720671
0.448316;1.0838884295653939;0.7512797853393434;0.6934713524009614;-0.37630304426739547;-0.34733487296216836;1.0752782932759315;9.999846945035001;0.7503091556135505;-0.4244550508554689;-0.4244549734535419;0.6988501898823397;-0.3362710872137823;0.7752907002711471
0.458316;1.083886822505992;0.7511706428270991;0.6933690602424954;-0.3763160060155989;-0.3473466924836811;1.0752716302993395;9.999810511734518;0.7503092659943735;-0.42445505058401467;-0.4244549729574076;0.698749040429271;-0.3362890866608794;0.775205637395562
0.468316;1.0838858035159633;0.7510721035441034;0.6932759928155471;-0.37632870098747306;-0.34735803759121264;1.0752660549396142;9.999773535024966;0.7503093388656144;-0.42445505024855634;-0.42445497245540675;0.6986568576070653;-0.3363050860669416;0.775127873956193
0.478316;1.083884643444907;0.7509837961575156;0.6931922695608747;-0.37633886843618025;-0.34736705724376155;1.0752595816766868;9.99973609737819;0.7503093760445132;-0.42445504984970694;-0.42445497194690224;0.6985736400077066;-0.3363200854321838;0.7750578426020706
0.488316;1.0838828766486637;0.750903838239106;0.6931164478441642;-0.3763491466574962;-0.34737633856412015;1.0752542255830448;9.999698295504114;0.7503093783221837;-0.42445504938873335;-0.42445497143114047;0.6984993872448354;-0.33633308475647167;0.7749951081689221
0.498316;1.08388051261022;0.7508304967535203;0.6930469192503542;-0.37635748250728956;-0.34738398653578617;1.0752480034308691;9.999660233476025;0.7503093443976743;-0.42445504886703017;-0.4244549709077552;0.6984320989960073;-0.33634508403929686;0.774938301082774
0.508316;1.0838787690027816;0.7507654406664791;0.6929844421542679;-0.376366126526885;-0.34739169107374523;1.075242933589545;9.999622014967237;0.7503092704770181;-0.42445504828581876;-0.42445497037672447;0.6983707744555666;-0.33635608327989513;0.7748865185317831
0.518316;1.0838764455247387;0.75070584283289;0.6929271719297765;-0.3763731147431261;-0.3473980268840142;1.0752370348807125;9.999583748306065;0.7503091510309803;-0.4244550476462162;-0.42445496983798886;0.6983154134977079;-0.33636608247775995;0.7748397578188794
0.528316;1.0838742839937177;0.750651794599767;0.6928747186675964;-0.3763795401176326;-0.34740376717821386;1.0752313258800643;9.999545547391326;0.7503089807104871;-0.42445504694940295;-0.42445496929147614;0.6982660179665539;-0.33637508163313;0.7747980163504977
0.538316;1.0838717926252766;0.7506039918737564;0.6928280432712315;-0.3763848894883368;-0.3474085980995261;1.0752258244473558;9.999507528614021;0.7503087557266636;-0.42445504619674557;-0.42445496873743754;0.6982215912821117;-0.33638308074688267;0.774760391772121
0.548316;1.0838692381136776;0.7505600636739188;0.6927847932358997;-0.37639055259072707;-0.3474137185320515;1.0752215448990274;9.999469808237311;0.7503084735265659;-0.42445504538993434;-0.4244549681765773;0.6981811370402633;-0.3363900798202295;0.7747259826864437
0.558316;1.0838670962430133;0.750521293526242;0.6927458566596557;-0.37639651765876786;-0.3474189658563697;1.0752164949781393;9.999432488946754;0.75030813196475;-0.424455044530994;-0.42445496760997625;0.6981446589230057;-0.33639607885472217;0.7746947893541911
0.568316;1.083864395446824;0.7504865149750949;0.6927107860037102;-0.37639994438897045;-0.3474220300221898;1.0752116771500548;9.999395647689468;0.7503077289380526;-0.424455043622047;-0.4244549670388994;0.6981121620019394;-0.33640207785235077;0.7746672476599789
0.578316;1.0838616318271546;0.7504544238299196;0.6926780670227156;-0.3764039703799882;-0.3474256472784175;1.0752070928566055;9.999359338388718;0.7503072624047811;-0.4244550426651116;-0.4244549664646918;0.698082653385053;-0.3364080768154634;0.7746424601122147
0.588316;1.0838583021081631;0.7504254248659211;0.6926483992069877;-0.3764069129179285;-0.34742842428996;1.0752027445984609;9.999323600424407;0.7503067309590119;-0.4244550416624234;-0.42445496588889337;0.6980551413780611;-0.33641307574657014;0.7746190954923012
0.589433;1.0838548478942358;0.7504238063720108;0.6926439213603619;-0.3764080722530638;-0.34742957154649085;1.0751986350381595;9.999288461687597;0.750306134783796;-0.4244550406170523;-0.42445496531310906;0.6980546335253719;-0.33641307464815706;0.7746179405002107
0.589433;1.0838515504588755;0.7504250720516318;0.6926418463397608;-0.37640807125800746;-0.34742957193535934;1.075194766760927;9.999253932035682;0.7503054762131092;-0.42445503953317953;-0.4244549647385724;0.6980561348000667;-0.3364130735226539;0.7746186469274231
0.589434;1.0838481687498114;0.7504263760493506;0.6926397048049373;-0.37640807025037254;-0.3474295723158987;1.075191142961;9.999219990213156;0.7503047600705312;-0.4244550384161183;-0.42445496416597805;0.6980576475710866;-0.3364130723725821;0.7746194130424575
0.589435;1.0838446993877908;0.7504277135644472;0.6926374977968541;-0.37640806923260156;-0.347429572689105;1.07518776738101;9.999186571483806;0.7503039940901116;-0.4244550372720955;-0.4244549635957166;0.6980591729039797;-0.33641307120060404;0.7746202368664861
0.589437;1.0838411401820518;0.7504290799836258;0.6926352265703988;-0.3764080682067614;-0.34742957305626726;1.0751846447124058;9.999153565443022;0.7503031879000918;-0.4244550361076128;-0.4244549630281618;0.6980607112007489;-0.33641307000927867;0.7746211146515669
0.589441;1.0838374900584367;0.7504304713846237;0.6926328933801951;-0.3764080671740391;-0.3474295734183968;1.0751817814478724;9.999120826106788;0.7503023500765226;-0.4244550349290927;-0.42445496246348874;0.6980622617329677;-0.3364130688007662;0.7746220420851129
0.589449;1.0838347207225631;0.7504324761689806;0.6926304260928773;-0.37640856755609187;-0.3474297250168822;1.0751791860669513;9.999088185454614;0.7503014864587764;-0.424455033743042;-0.42445496190100207;0.6980628221472792;-0.3364130675768222;0.7746221145921972
0.589465;1.083830890382755;0.750433912578817;0.6926279817779385;-0.3764085665110107;-0.3474297253692402;1.0751768681790486;9.999055461712267;0.7503006016234661;-0.4244550325557808;-0.4244549613390548;0.6980643885415849;-0.33641306633921875;0.7746231302622666
0.589497;1.0838269727580025;0.7504353725112164;0.6926254910573721;-0.3764085654601625;-0.34742972571545444;1.0751748356567117;9.999022462706836;0.750299700980742;-0.4244550313725537;-0.42445496077581496;0.698065955977127;-0.33641306509022517;0.7746241842997051
0.589561;1.0838229699961497;0.7504365738227261;0.6926226977666907;-0.37640739479411883;-0.34742864649031463;1.075173091590296;9.998988995581518;0.7502987913856644;-0.42445503019703323;-0.4244549602096612;0.6980675190208125;-0.3364130638326018;0.7746252720742142
0.589689;1.0838186470372035;0.7504375883796592;0.6926198222670561;-0.37640798442085416;-0.34742926790449125;1.075171634270117;9.99895487835964;0.7502978806774041;-0.4244550290317583;-0.4244549596390514;0.698069072215744;-0.3364130625690412;0.7746263880343309
0.589945;1.0838144776479632;0.7504379681990779;0.6926161509598053;-0.3764082681713553;-0.34742953111145364;1.0751704586998738;9.998919936311848;0.75029697696642;-0.4244550278788009;-0.4244549590627093;0.6980696102689958;-0.33641306130156867;0.7746266253888838
0.590457;1.0838102267331415;0.7504383845181031;0.6926124574513552;-0.37640855192300976;-0.34742979430717347;1.0751695566556074;9.998884003232336;0.750296088442002;-0.4244550267396473;-0.42445495848005194;0.6980701277547987;-0.3364130600314571;0.7746268790311253
0.591481;1.0838056624267145;0.7504368839137474;0.6926070933275357;-0.3764085415641058;-0.3474298618883417;1.0751689164669558;9.998846948601566;0.7502952237998197;-0.42445502561468496;-0.42445495789115684;0.6980686191475072;-0.3364140587594223;0.7746257747849412
0.593529;1.0838007919947097;0.7504325829450122;0.692599247663641;-0.37640969150775727;-0.3474310762879123;1.0751695245561708;9.998808699620843;0.7502943921281743;-0.424455024503485;-0.424454957296242;0.6980650790773987;-0.33641505748562917;0.7746228702820084
0.597625;1.0837965950348887;0.7504243334153924;0.6925872452964736;-0.37641044873107943;-0.3474316924574434;1.0751693670850773;9.998769238706446;0.7502936018450075;-0.4244550234056221;-0.42445495669544486;0.6980565021788685;-0.33641705620988394;0.7746158886474951
0.601721;1.0837921088408164;0.7504156234846102;0.6925749327467906;-0.37641179657916957;-0.3474329296050898;1.0751694295072016;9.998728597611398;0.7502928600632226;-0.4244550223210006;-0.4244549560891416;0.6980478834790894;-0.3364180549321438;0.7746084582396584
0.609913;1.0837880788815994;0.7503977868678594;0.6925538459817719;-0.3764144814250652;-0.3474352409203632;1.0751696954019152;9.99868685435042;0.7502921730678112;-0.42445502124961687;-0.4244549554780557;0.6980312191748793;-0.3364210536526025;0.7745946695104431
0.618105;1.0837840177714586;0.7503823340129797;0.692534931792507;-0.3764165965056796;-0.34743702626973;1.0751701467122765;9.99864412679289;0.7502915469689586;-0.4244550201913694;-0.42445495486286766;0.6980155066791156;-0.33642405237124756;0.7745817568171595
0.626297;1.0837792009131135;0.7503671235325285;0.692516687276994;-0.37641878902766895;-0.34743911875127553;1.0751707644858266;9.998600567993272;0.7502909879571011;-0.4244550191462407;-0.4244549542440501;0.6980007441276959;-0.3364270510876411;0.7745697165490483
0.634489;1.0837743729663727;0.7503543012132206;0.6925006279711134;-0.37642041187493963;-0.34744068535317163;1.0751715288334616;9.998556356990074;0.7502905024630612;-0.4244550181144995;-0.4244549536221626;0.6979879293814103;-0.33643004980116337;0.7745594459443387
0.644489;1.08377051393203;0.7503394963530424;0.6924821044788743;-0.37642193593074974;-0.3474418491155801;1.075172418674799;9.998511676473209;0.7502900973691039;-0.4244550170963845;-0.4244549529979335;0.6979730590639264;-0.336432048511183;0.7745469028624364
0.654489;1.0837656863848266;0.7503267778788105;0.6924661197801065;-0.37642355856262966;-0.3474434153910511;1.075173411625435;9.99846669121653;0.7502897799303753;-0.4244550160914228;-0.4244549523721389;0.697960128861119;-0.33643504721711104;0.7745365540198191
0.664489;1.0837611019964148;0.7503160708983567;0.6924518355269508;-0.3764254753837707;-0.3474451772832744;1.0751744842847168;9.998421548319259;0.7502895571224402;-0.42445501509812517;-0.42445495174563846;0.6979481340864324;-0.3364370459184961;0.7745266262270952
0.674489;1.0837565274775522;0.7503054227223779;0.6924376016051437;-0.3764273921383103;-0.3474469390560318;1.075175613735238;9.99837640057926;0.7502894348153056;-0.4244550141143383;-0.4244549511193266;0.6979380695300991;-0.3364390446147845;0.7745184513139495
0.684489;1.0837519662210315;0.7502960053745249;0.692424501047964;-0.3764290240732714;-0.34744843788167634;1.0751767796927831;9.998331420285979;0.7502894173372914;-0.4244550131377041;-0.4244549504940225;0.6979279300226806;-0.33644104330514485;0.7745102245645137
0.688257;1.0837481303398167;0.7502954569163318;0.6924191328143804;-0.37642834542853204;-0.3474475763853379;1.0751779662396952;9.998286783882666;0.7502895076301571;-0.42445501216601594;-0.4244549498706191;0.6979257116076614;-0.33644104198906644;0.7745082809494562
0.688257;1.0837435766871326;0.7502977900827165;0.6924168976152509;-0.3764283446245712;-0.3474475762359646;1.0751791621188624;9.99824265788742;0.7502897077800967;-0.4244550111976925;-0.4244549492505366;0.6979264117815064;-0.3364410406666836;0.7745089843292706
0.688258;1.0837390409617889;0.750300183962547;0.6924147269991451;-0.3764283438345556;-0.3474475760567803;1.0751803582539228;9.998199197802963;0.7502900190377153;-0.42445501023208426;-0.424454948636248;0.6979270292221867;-0.3364410393380145;0.7745096339515509
0.688259;1.0837345223502683;0.7503026355709356;0.6924126245809481;-0.37642834305547096;-0.347447575847002;1.0751815447596085;9.998156535395005;0.7502904410747419;-0.4244550092693089;-0.42445494803155115;0.697927563520933;-0.3364410380024161;0.7745102332685458
0.688261;1.0837300193191715;0.750305139568181;0.692410593445973;-0.3764283422839968;-0.34744757560575423;1.0751827107951748;9.998114767813503;0.7502909714214526;-0.42445500830993194;-0.42445494744142603;0.6979270145087555;-0.3364410366591686;0.774509885538403
0.688265;1.0837255308919953;0.7503076886129373;0.6924086368582771;-0.3764283415169244;-0.34744757533235476;1.0751838457586707;9.998073980922479;0.7502916056792012;-0.4244550073547878;-0.42445494687132446;0.6979273816012871;-0.3364410353084576;0.7745103960172753
0.688273;1.0837210572445193;0.7503102746714855;0.6924067588155643;-0.3764283407513145;-0.3474475750260844;1.0751849395055393;9.998034280699668;0.7502923380101466;-0.4244550064047408;-0.42445494632612235;0.6979276639055461;-0.33644103395175967;0.7745108675279024
0.688289;1.0837165995090328;0.7503128901645136;0.6924049634705274;-0.3764283399843243;-0.3474475746859398;1.075185982088107;9.997995786815002;0.7502931613243856;-0.42445500546010884;-0.42445494580941795;0.6979278611511993;-0.33644103259121755;0.7745113042004134
0.688321;1.083712158470914;0.7503143588410812;0.6924021741349463;-0.3764286239641585;-0.3474478371390159;1.075186963747483;9.997958603870735;0.75029406756875;-0.42445500452026674;-0.4244549453235655;0.6979279745292596;-0.3364410312285009;0.7745117108718859
0.688385;1.083707733319289;0.7503170148113167;0.6924005505343924;-0.37642862318548154;-0.34744783672703405;1.0751878749569255;9.997922808927765;0.7502950482491388;-0.424455003584221;-0.4244549448702189;0.6979280063535924;-0.33644102986414337;0.7745120923509533
0.688513;1.0837033220690397;0.750319685666195;0.6923990118355706;-0.3764286223957767;-0.3474478362770167;1.07518870649388;9.997888453261279;0.7502960948907917;-0.42445500265167524;-0.42445494445090853;0.6979279595911642;-0.3364410284978932;0.7745124527679996
