time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.688769;1.0836989227879232;0.7503223709357307;0.6923975563226076;-0.37642862159097457;-0.3474478357879142;1.0751894498344257;9.997855568281606;0.7502971995341974;-0.424455001723319;-0.4244549440671895;0.6979278386708456;-0.3364410271294567;0.7745127961398564
0.689281;1.0836945343614572;0.7503250707958441;0.6923961823359909;-0.37642862076735345;-0.3474478352584998;1.0751900975460449;9.997824179771607;0.7502983547607431;-0.4244550008001929;-0.4244549437203639;0.6979266503297011;-0.33644202575882753;0.7745126607795884
0.690305;1.083689920140593;0.7503261133786282;0.6923934968381393;-0.37642949522442165;-0.3474487184598519;1.0751906435631038;9.99779431903731;0.7502995531092675;-0.4244549998831821;-0.4244549434111904;0.6979254031844186;-0.33644202438640786;0.7745120843780624
0.692353;1.083685553566543;0.7503273841742311;0.6923909380193595;-0.3764286094790574;-0.34744790109125406;1.0751910830848115;9.997766016353186;0.7503007866883379;-0.4244549989730731;-0.42445494313979487;0.6979241064606442;-0.336442023013146;0.7745115066891907
0.696449;1.0836807246685665;0.750325322173763;0.6923856739379791;-0.37642947430142937;-0.3474488512101132;1.075191411122894;9.9977392945772;0.7503020473489902;-0.42445499807052184;-0.42445494290599584;0.6979197690909742;-0.3364430216405097;0.7745086640866256
0.704641;1.083676876330643;0.7503200641907483;0.6923769099262423;-0.3764305250570928;-0.34744966132387217;1.075192621109578;9.997714180876343;0.7503033272056462;-0.424454997175718;-0.4244549427099335;0.6979113997525552;-0.3364440202703051;0.7745022244158336
0.712833;1.0836730339056262;0.7503171500030834;0.692370383614119;-0.37643100626512555;-0.34744994571447824;1.075192705869668;9.997690711576965;0.7503046190931767;-0.42445499628819805;-0.4244549425520713;0.6979050064669915;-0.33644501890435025;0.7744975943076126
0.722833;1.083667986246131;0.750310805418149;0.6923615413862214;-0.3764321460705567;-0.34745122543366813;1.0751926598264203;9.997668913355735;0.7503059169753549;-0.4244549954070382;-0.42445494243243365;0.6978965950180235;-0.3364460175441987;0.7744911725136315
0.732833;1.08366414761691;0.7503067186120185;0.6923540924923459;-0.3764329119011176;-0.34745177249294934;1.0751924801584154;9.997648782769556;0.7503072162031544;-0.42445499453114155;-0.4244549423502137;0.6978901673932294;-0.3364480161912969;0.774486997864504
0.742833;1.0836593374630346;0.7503034876734073;0.6923481381451927;-0.37643406121071465;-0.3474529850921004;1.07519216681242;9.997630277169447;0.7503085129194197;-0.42445499365950545;-0.42445494230418374;0.6978837215710884;-0.33644901484726825;0.7744824011901394
0.752833;1.08365550077039;0.7503005509278674;0.6923419202245843;-0.37643454219403444;-0.34745326920045444;1.0751917224878966;9.997613316330076;0.7503098031691297;-0.4244549927918459;-0.4244549422932561;0.6978772530460498;-0.33645001351365106;0.7744778177150581
0.762833;1.083650699495804;0.7502972929728685;0.6923361160024046;-0.37643569140221;-0.3474544816752676;1.0751911524755418;9.997597793249957;0.7503110831547732;-0.4244549919292761;-0.42445494231668185;0.6978717567934978;-0.33645001219154813;0.7744737152768946
0.772833;1.083647120356348;0.7502959909169736;0.6923314400676387;-0.37643529704747486;-0.3474538819498534;1.0751904633836133;9.997583582699376;0.7503123502686262;-0.42445499107415924;-0.42445494237378456;0.6978672285014913;-0.33645101088211826;0.77447096484056
0.782833;1.0836423525883292;0.7502938535300209;0.692326867719852;-0.3764361614423948;-0.3474548315071748;1.0751896618157004;9.997570544128179;0.7503136034838644;-0.4244549902294341;-0.42445494246349375;0.6978616652511969;-0.336452009587409;0.7744673332200995
0.792833;1.0836388146926763;0.7502927712076519;0.6923226082067333;-0.37643693665181205;-0.3474553112677154;1.0751887547031636;9.997558530956688;0.7503148428282405;-0.4244549893982734;-0.42445494258427785;0.6978580659051684;-0.3364530083103501;0.7744655247995733
0.802833;1.0836343253568872;0.7502910526547859;0.6923185022229092;-0.3764372104883101;-0.34745563984116706;1.0751877504119633;9.997547407753853;0.7503160685585544;-0.4244549885838409;-0.424454942734681;0.69785343120543;-0.33645300705406933;0.7744624048894364
0.812833;1.083629851781761;0.750290734367585;0.6923158166279361;-0.3764383692145284;-0.34745678515695655;1.0751866590186057;9.997537059806666;0.7503172805449174;-0.42445498778879015;-0.4244549429138126;0.6978497632839002;-0.3364540058216543;0.774460645486675
0.822833;1.0836253881683293;0.7502900699422417;0.6923129456098335;-0.3764383582932097;-0.34745685085375966;1.0751854911379002;9.997527390419608;0.7503184781061863;-0.4244549870150121;-0.4244549431212353;0.6978470647970991;-0.33645400461651803;0.7744593781792768
0.832833;1.0836219002946108;0.7502899283417571;0.6923100745230049;-0.37643884870546673;-0.34745706765661344;1.0751842555185456;9.99751831969561;0.7503196606296986;-0.4244549862638507;-0.42445494335657885;0.6978433383448357;-0.3364550034424409;0.7744576680656329
0.842833;1.083617440410717;0.750290293148312;0.6923084331479757;-0.37643855303982404;-0.3474568704828623;1.075182956849841;9.997509786241867;0.750320828688849;-0.4244549855364053;-0.42445494361930897;0.697840586181218;-0.3364550023028289;0.7744564444419445
0.852833;1.0836132144800772;0.7502901975531098;0.6923063604896164;-0.3764391212355942;-0.34745739478245197;1.0751815952153045;9.997501743809094;0.7503219845486582;-0.4244549848337532;-0.4244549439087472;0.697837810213008;-0.3364550011997976;0.7744552373398458
0.862833;1.0836087486252473;0.7502904045478035;0.6923048675345526;-0.37643882555846253;-0.3474571975448926;1.0751801675117594;9.997494158025539;0.7503231315903904;-0.4244549841569895;-0.4244549442241833;0.6978350125139733;-0.3364560001338804;0.7744544783652759
0.872833;1.083604278816674;0.7502908102777858;0.6923037126445515;-0.3764396995115554;-0.34745807986145993;1.0751786695088936;9.997487009840937;0.7503242730695113;-0.42445498350705235;-0.4244549445648315;0.697833196171657;-0.33645599910456786;0.7744541982384685
0.882833;1.08360101412864;0.750291931484558;0.6923026061432614;-0.3764393146856579;-0.34745741282338183;1.0751770969707086;9.997480302540318;0.7503254111886459;-0.42445498288485656;-0.4244549449296944;0.69783036575854;-0.33645599811117516;0.77445302981367
0.892833;1.0835965418721538;0.7502921482442103;0.6923016018504878;-0.3764401886339974;-0.3474582950808808;1.0751754466844177;9.997474061519176;0.7503265472762399;-0.4244549822918939;-0.42445494531741823;0.6978285270865108;-0.33645599715319935;0.7744527753965641
0.902833;1.0835923120688113;0.7502927634985385;0.6923009844758623;-0.3764404721002328;-0.3474585564376293;1.0751737178966414;9.997468325609624;0.7503276820867885;-0.42445498173050894;-0.4244549457261037;0.6978256867149802;-0.33645699623003966;0.7744520693276838
0.912833;1.083588093971111;0.7502929858069859;0.6923001807970498;-0.3764395859342509;-0.3474577381850074;1.0751719126240353;9.997463140558441;0.7503288149133119;-0.4244549812034891;-0.424454946153372;0.6978238512195152;-0.3364569953408531;0.774451846275716
0.922833;1.083583657193089;0.750292877788448;0.692299406690107;-0.37644045988892144;-0.3474586203680648;1.0751700349740647;9.997458556519167;0.7503299427005098;-0.42445498071362375;-0.42445494659672717;0.6978220260120123;-0.33645699448487015;0.7744516422950148
0.932833;1.0835794823499392;0.7502943210368188;0.6923001037551687;-0.3764404586564479;-0.34745861886441354;1.0751680907714096;9.997454628600634;0.7503310610293324;-0.4244549802635922;-0.4244549470539343;0.6978202145586413;-0.33645699366171467;0.7744514605494827
0.942833;1.08357534287079;0.7502944678660267;0.6922998016026447;-0.3764407421535325;-0.3474588801422423;1.075166087667663;9.99745141985663;0.7503321658646407;-0.42445497985562497;-0.42445494752341234;0.6978194186006788;-0.33645699287146036;0.7744522052442383
0.952833;1.0835710139201131;0.750293693959314;0.692299004652568;-0.3764404465078762;-0.34745868269034846;1.0751640350443679;9.99744900073276;0.7503332537835344;-0.42445497949085237;-0.424454948004381;0.6978176383702877;-0.3364569921145034;0.7744520776932846
0.962833;1.0835669804501025;0.7502947335695359;0.6922999403006592;-0.3764404453237331;-0.3474586811473737;1.0751619430249613;9.997447437828807;0.7503343211663512;-0.4244549791690726;-0.42445494849636634;0.6978158726577159;-0.3364579913913275;0.7744524142790551
0.972833;1.083563017461769;0.7502944551939291;0.6922998738474223;-0.3764407288774051;-0.3474589423882893;1.0751598211210809;9.997446781226126;0.7503353641175309;-0.42445497888913336;-0.4244549489985391;0.6978151203546499;-0.33645799070234034;0.7744532466525859
0.982833;1.0835591367036623;0.7502951933081703;0.6923009620498729;-0.3764407277404;-0.3474589408220247;1.0751576774440914;9.997447070490924;0.7503363792398123;-0.4244549786496023;-0.42445494950962653;0.6978133825980402;-0.33645799004809046;0.7744532059182107
0.992833;1.0835553512020986;0.7502957747491579;0.6923021209450726;-0.37644072663048006;-0.34745893924431576;1.075155518754892;9.99744834307165;0.750337364235443;-0.4244549784493289;-0.4244549500281938;0.6978126629239684;-0.3364579894296737;0.7744540903245406
1.002833;1.0835516751178014;0.7502950272122627;0.6923022654826719;-0.37644101026497906;-0.3474592004509685;1.0751533506868978;9.997450629950103;0.7503383176727493;-0.4244549782875003;-0.42445495055271826;0.6978109660656515;-0.33645798884872774;0.7744540938174348
1.012833;1.08354788569919;0.7502947856954962;0.6923032377795628;-0.37644159968853036;-0.3474598197181347;1.075151177829627;9.997453964855842;0.7503392383412688;-0.4244549781633269;-0.4244549510814822;0.697810297274549;-0.3364579883071153;0.7744550125740008
1.022833;1.083544467756097;0.7502945945353809;0.6923043132649118;-0.3764404290333954;-0.3474587385210352;1.0751490046042287;9.99745840234717;0.7503401251265615;-0.42445497807584104;-0.4244549516123429;0.6978086620904191;-0.3364579878066463;0.7744550400261134
1.032833;1.0835421657154194;0.7502951076058274;0.6923056242436751;-0.3764409293856927;-0.34745888803167235;1.0751468364694508;9.997464014547303;0.7503409776078198;-0.4244549780239245;-0.4244549521425039;0.6978080660297753;-0.3364579873488371;0.7744559737694282
1.042833;1.0835390440628323;0.750293684822;0.692305973929904;-0.3764412131488983;-0.34745914919371845;1.0751446805060936;9.997470874328963;0.7503417964665955;-0.4244549780065452;-0.4244549526687727;0.6978075139623948;-0.3364579869349331;0.7744569109938994
1.052833;1.0835360806784744;0.7502932515046247;0.6923074397638299;-0.37644121223548055;-0.3474591475510973;1.0751425449416412;9.997479037458605;0.7503425831703522;-0.42445497802312926;-0.4244549531882518;0.697806009219321;-0.33645798656608833;0.7744569494987084
1.060716;1.0835332793106562;0.7502926351794583;0.6923089366173026;-0.3764412113617967;-0.34745914589854715;1.0751404367598059;9.997488523134939;0.7503433394524059;-0.4244549780737308;-0.4244549536987986;0.6978055530829357;-0.3364579862432973;0.7744578872533534
1.060716;1.0835306419991213;0.7502918358887805;0.6923104587860622;-0.37644121052905205;-0.347459144236471;1.0751383592393635;9.997499307614152;0.7503440669676424;-0.4244549781588736;-0.42445495419888846;0.6978051451361927;-0.3364579859673139;0.7744588163938237
1.060717;1.0835281702470403;0.7502908561426764;0.6923119998731244;-0.37644120973800593;-0.34745914256533916;1.0751363120139625;9.997511337052503;0.750344767419905;-0.42445497827927003;-0.4244549546873038;0.6978047845020189;-0.3364579857387312;0.7744597268874742
1.060718;1.0835258639784322;0.7502896991829352;0.6923135530214288;-0.3764412089891482;-0.3474591408854791;1.0751342929182799;9.99752454863877;0.7503454429649892;-0.42445497843554914;-0.42445495516314347;0.6978044712109185;-0.3364579855579572;0.7744606077752635
1.06072;1.0835237205394306;0.7502883678290826;0.6923151119386998;-0.3764412082827071;-0.3474591391969811;1.0751322998272592;9.997538891752603;0.7503460960022987;-0.424454978628092;-0.4244549556258478;0.697804206492827;-0.3364579854250367;0.7744614490993881
1.060724;1.0835217351560034;0.7502868650976177;0.6923166715970832;-0.376441207618881;-0.3474591375002278;1.0751303318946461;9.997554338765413;0.7503467282522686;-0.42445497885697575;-0.42445495607523726;0.6978039923313496;-0.33645798533946675;0.7744622428329372
1.060732;1.0835199021049828;0.7502851957652081;0.6923182281023095;-0.37644120699831657;-0.3474591357964901;1.0751283910144824;9.997570884452168;0.7503473395217267;-0.4244549791219485;-0.42445495651180876;0.6978038315694809;-0.3364579853002384;0.7744629824862564
1.060748;1.0835182168736597;0.7502833667398726;0.6923197784266384;-0.376441206422185;-0.3474591340878351;1.075126483099401;9.997588539131973;0.7503479268169843;-0.4244549794225282;-0.4244549569366372;0.6978037285927775;-0.3364579853062303;0.7744636624201705
1.06078;1.0835166775762637;0.7502813857429488;0.6923213203087252;-0.37644120589149976;-0.34745913237659504;1.075124617270848;9.997607313202016;0.7503484847516045;-0.424454979758241;-0.4244549573507645;0.697803689820732;-0.33645798535647575;0.7744642780764418
1.060844;1.0835152831659296;0.7502792598773742;0.6923228521134366;-0.3764412054064055;-0.3474591306649331;1.0751228037712532;9.997627202568035;0.7503490068564426;-0.4244549801288714;-0.4244549577549694;0.6978037232470495;-0.33645798545006306;0.7744648268093752
1.060972;1.083514030678151;0.7502769951904269;0.6923243724307716;-0.3764412049661255;-0.34745912895463216;1.0751210519876677;9.997648190006476;0.7503494864436013;-0.4244549805346258;-0.42445495814996365;0.6978038365388881;-0.3364579855860522;0.7744653075779935
1.061228;1.0835129154129932;0.7502745969397551;0.6923258791835982;-0.37644120456943053;-0.34745912724712;1.0751193678518725;9.99767025635091;0.7503499168517329;-0.42445498097602274;-0.4244549585362681;0.6978040351945821;-0.33645798576353114;0.7744657194257529
1.06174;1.0835119334171626;0.7502720695057178;0.6923273683802672;-0.3764412042149777;-0.3474591255435626;1.075117752162847;9.997693383587803;0.7503502916857555;-0.424454981453348;-0.42445495891387014;0.6978043225051817;-0.3364579859814442;0.7744660607413647
1.062764;1.0835110824934604;0.7502694155444967;0.6923288334730044;-0.3764412039012004;-0.3474591238447887;1.0751162026366947;9.997717548318857;0.7503506049792731;-0.42445498196607573;-0.4244549592823591;0.6978047003426182;-0.3364579862380007;0.7744663291441984
1.064812;1.0835103609557364;0.7502666355479426;0.6923302662013442;-0.37644120362654365;-0.34745912215128083;1.0751147173261766;9.997742719527325;0.7503508512042671;-0.4244549825128873;-0.4244549596413531;0.6978051692989007;-0.336457986530226;0.7744665213713994
1.068908;1.0835097665621776;0.750263728771886;0.6923316583091221;-0.37644120339007764;-0.3474591204634211;1.075113295300213;9.997768859026944;0.7503510253083008;-0.4244549830919781;-0.4244549599907547;0.6978057280809933;-0.33645798685419365;0.7744666344863748
1.0771;1.0835092968380866;0.7502606947740945;0.6923330028433626;-0.37644120319130114;-0.34745911878151176;1.0751119352964718;9.997795917165535;0.7503511222256697;-0.42445498370075896;-0.42445496033100927;0.6978063729199283;-0.33645798720546993;0.7744666674719604
1.0871;1.0835089502495157;0.7502575340516344;0.6923342944895166;-0.37644120302936246;-0.34745911710537036;1.075110634858645;9.99782384002715;0.7503511358437516;-0.4244549843354646;-0.4244549606633403;0.6978070976358962;-0.33645798757926537;0.7744666208829847
1.0971;1.0835087273143487;0.7502530780268497;0.6923344497569281;-0.3764414876172096;-0.34745937822846973;1.075109390536315;9.997852589547383;0.750351058667806;-0.4244549849916063;-0.4244549609897377;0.6978078942181973;-0.3364579879705015;0.7744664952022428
1.1071;1.0835086309382287;0.7502496676484534;0.6923356251286985;-0.376441487524091;-0.3474593765611004;1.0751081987380386;9.997882146910879;0.7503508826189129;-0.42445498566452844;-0.4244549613126502;0.697807753880113;-0.3364579883741736;0.7744653889282108
1.1171;1.0835086658247357;0.750246136274318;0.6923367393474152;-0.3764414874626532;-0.3474593748971138;1.075107056583776;9.997912495062861;0.7503506000603525;-0.4244549863495477;-0.424454961634415;0.6978086682417819;-0.3364579887859312;0.7744651014507719
1.1271;1.0835086003965677;0.7502419870141861;0.6923374797389644;-0.37644207790370343;-0.347459994101413;1.075105961875854;9.997943603655635;0.7503502039866274;-0.4244549870422536;-0.42445496195681054;0.6978096294208264;-0.33645798920229075;0.7744647295883781
1.1371;1.0835089108695166;0.7502382277314622;0.692338468849683;-0.37644207790187095;-0.3474599924472804;1.0751049125803973;9.997975427530552;0.7503496874751074;-0.4244549877387929;-0.4244549622812393;0.6978106291197845;-0.336457989620274;0.7744642718030451
1.1471;1.0835093613980138;0.7502343622845637;0.6923393954757825;-0.3764420779288017;-0.3474599908008225;1.0751039075356312;9.998007918235958;0.7503490437227062;-0.4244549884359391;-0.42445496260938564;0.6978116586274776;-0.33645799003707244;0.7744637285193364
1.1571;1.0835099506687516;0.7502303959333675;0.6923402621040677;-0.3764420779840167;-0.34745998916400866;1.0751029472767741;9.998041041683194;0.7503482666962247;-0.42445498913130375;-0.42445496294352697;0.6978127099833805;-0.3364579904500412;0.7744631026464152
1.1671;1.0835106754109285;0.7502263345515121;0.6923410733456269;-0.3764420780669467;-0.3474599875390873;1.075102033287701;9.99807478468307;0.750347351075668;-0.4244549898235638;-0.4244549632860349;0.6978137758824734;-0.3364579908567022;0.7744623988643669
1.1771;1.0835115303194955;0.7502221848000349;0.6923418353413264;-0.3764420781769343;-0.3474599859286985;1.075101167775522;9.998109140749156;0.7503462915184008;-0.424454990512552;-0.42445496363864044;0.6978148479464372;-0.33645799125454795;0.7744616226585342
1.1871;1.083512509008375;0.7502179536960281;0.69234255550687;-0.3764420783131598;-0.34745998433602804;1.0751003544752744;9.998144092079848;0.7503450825758922;-0.4244549911992419;-0.4244549640020919;0.6978159161188885;-0.33645799164077883;0.7744607807795854
1.1971;1.083513604150815;0.7502136479157043;0.692343242575637;-0.3764420784742193;-0.3474599827648686;1.0750995985737821;9.99817960732925;0.750343719728473;-0.4244549918852951;-0.4244549643762967;0.6978169696776765;-0.33645899201226864;0.7744603158912976
1.2071;1.083514806305474;0.7502092733499163;0.6923439061871584;-0.3764420786579575;-0.3474599812190603;1.0750989058845162;9.99821564762268;0.7503422002724193;-0.42445499257226105;-0.42445496476078975;0.6978169979583504;-0.3364589923658585;0.7744584667099291
1.2171;1.0835161043099835;0.7502048352789547;0.6923445555401548;-0.3764420788619544;-0.3474599797018032;1.0750982816394645;9.998252163642114;0.7503405230408718;-0.4244549932613759;-0.4244549651551547;0.6978179906488094;-0.3364589926985243;0.7744574753062425
1.2271;1.0835174872548474;0.7502003388395686;0.6923451976508117;-0.3764420790840072;-0.3474599782156869;1.0750977293525752;9.9982890841335;0.750338687841728;-0.4244549939542201;-0.4244549655592222;0.6978189381895266;-0.33645899300706833;0.7744564450032202
1.2371;1.0835189452426823;0.7501957893207097;0.6923458363503341;-0.37644207932225854;-0.34745997676312645;1.0750972506294145;9.998326309570412;0.750336695509685;-0.42445499465308434;-0.4244549659731619;0.6978198322076008;-0.33645899328789974;0.7744553786539725
1.2471;1.0835204693509801;0.7501900223866563;0.6923453930175649;-0.37644236428858474;-0.34746023813984334;1.075096845730549;9.998363721627376;0.7503345480506493;-0.42445499536049786;-0.42445496639770497;0.6978206665495983;-0.33645899353728714;0.7744542787942307
1.2571;1.0835220519930655;0.7501853818703774;0.6923460259262982;-0.3764423645552965;-0.34746023676113436;1.0750965157180365;9.998401202620517;0.7503322485572821;-0.4244549960786436;-0.4244549668346747;0.6978214385556367;-0.3364589937518623;0.7744531477583909
1.2671;1.0835236866493407;0.7501807016811426;0.6923466533529897;-0.3764423648353467;-0.3474602354217256;1.075096264930623;9.99843864706247;0.7503298012984476;-0.4244549968090498;-0.42445496728730664;0.6978221489251686;-0.33645899392928486;0.7744519875178273
1.2771;1.0835253665557012;0.7501759853050253;0.692347272184183;-0.37644236512935664;-0.3474602341224431;1.0750960995593053;9.998475963435137;0.7503272115486413;-0.4244549975524932;-0.4244549677598645;0.6978228001114186;-0.33645899406854685;0.7744508003612802
1.2871;1.083527083206302;0.7501712368248024;0.6923478787780787;-0.3764423654387895;-0.34746023286374766;1.075096023337945;9.99851307861235;0.7503244850025901;-0.4244549983091342;-0.42445496825679974;0.6978233946959435;-0.33645899416966535;0.7744495902220652
1.2971;1.0835288265077079;0.7501664606920344;0.6923484695550866;-0.37644236576533857;-0.34746023164603596;1.0750960349689187;9.998549942272906;0.7503216276192088;-0.4244549990788061;-0.4244549687819947;0.6978239345113556;-0.33645899423348036;0.7744483628217287
1.3071;1.083530587014483;0.7501616614864902;0.6923490417085998;-0.3764423661107376;-0.3474602304698986;1.0750961289439989;9.99858652002218;0.7503186455005014;-0.42445499986114316;-0.42445496933852855;0.6978244205972222;-0.3364589942616567;0.7744471244060142
1.3171;1.0835323575701636;0.750156843752566;0.6923495938576639;-0.37644236647719526;-0.3474602293358011;1.0750962989365673;9.998622777074377;0.7503155444835805;-0.42445500065542435;-0.42445496992877635;0.697824853643298;-0.33645899425651576;0.7744458804721597
1.3271;1.0835341334875863;0.7501520118776664;0.6923501259144461;-0.3764423668677083;-0.34746022824355516;1.0750965409377389;9.998658665750906;0.7503123302168604;-0.42445500146048354;-0.4244549705543952;0.6978252340187721;-0.33645899422084563;0.7744446350503287
1.3371;1.083535912735941;0.7501471699413939;0.6923506382741104;-0.37644236728588487;-0.3474602271921491;1.0750968539691608;9.998694127126607;0.750309008454892;-0.42445500227489535;-0.4244549712163224;0.6978255612965621;-0.3364589941577769;0.7744433908787952
1.3471;1.0835376960155274;0.750142321846362;0.6923511312519725;-0.3764423677358213;-0.34746022617992556;1.075097239435566;9.99872910423867;0.7503055847904343;-0.4244550030972597;-0.4244549719148691;0.6978258338578107;-0.33645899407070523;0.7744421499572062
1.3571;1.0835394860009953;0.7501374723378746;0.6923516051982233;-0.37644236822196747;-0.34746022520517733;1.0750976997931225;9.998763557570431;0.7503020642461417;-0.42445500392634217;-0.4244549726497634;0.6978260486827869;-0.3364589939631855;0.7744409134757546
1.3671;1.0835412860876121;0.7501326278822654;0.6923520611245082;-0.3764423687485427;-0.3474602242669102;1.075098236196249;9.998797475778314;0.7502984518667811;-0.4244550047610019;-0.42445497342039;0.6978262015440643;-0.33645899383856226;0.7744396817411088
1.3771;1.0835430998719457;0.7501277963094591;0.6923525012559614;-0.3764423693190398;-0.34746022336495963;1.0750988469808502;9.998830879604027;0.7502947537628233;-0.42445500560008964;-0.4244549742261765;0.697826287275374;-0.3364589936993829;0.7744384543417693
1.3871;1.0835449314588257;0.750122985840474;0.6923529286035964;-0.3764423699361041;-0.34746022249914155;1.0750995287032015;9.99886382397258;0.7502909769379956;-0.4244550064422499;-0.4244549750665356;0.6978262993228294;-0.33645899354692416;0.7744372298250988
1.3971;1.083546784847394;0.7501182041731441;0.6923533457594316;-0.3764423706016315;-0.34746022166834195;1.0751002780737757;9.998896400237204;0.7502871282676791;-0.4244550072855304;-0.4244549759405513;0.6978262296707242;-0.33645899338100616;0.7744360054505378
1.4071;1.0835486623499748;0.7501131731308401;0.6923534918766252;-0.37644120168047;-0.34745914128372185;1.075101092573995;9.998928728037024;0.7502832139096507;-0.424455008127312;-0.4244549768469677;0.6978260702316541;-0.3364589932002957;0.7744347780962535
1.4171;1.083550563754871;0.7501084676692653;0.6923538950335134;-0.37644120244710527;-0.3474591405160468;1.075101969613474;9.998960935609496;0.7502792389827644;-0.42445500896477323;-0.4244549777842524;0.6978258140904225;-0.33645899300317933;0.7744335462653499
1.4271;1.0835524865351114;0.750103808181243;0.6923542959621228;-0.37644120326503283;-0.3474591397754182;1.075102905286425;9.99899314466657;0.7502752070423203;-0.4244550097953135;-0.42445497875049676;0.6978254551960538;-0.33645899278855046;0.7744323114023133
1.4371;1.0835544263792865;0.7500991993956705;0.6923546981413331;-0.37644120413308263;-0.34745913905875225;1.0751038938680872;9.999025463551547;0.7502711199116286;-0.4244550106167329;-0.4244549797434367;0.697824987092187;-0.33645899255591266;0.7744310766623599
1.4471;1.0835563776035309;0.7500946457100984;0.6923551044547587;-0.37644120504911943;-0.34745913836352954;1.0751049282791527;9.9990579822972;0.7502669785303788;-0.4244550114273052;-0.4244549807607778;0.6978244024189822;-0.33645899230534176;0.7744298443164311
1.4571;1.083558333543641;0.750090151298825;0.6923555179785595;-0.37644120601057196;-0.347459137687981;1.0751060004694541;9.999090771566872;0.7502627846499208;-0.42445501222545434;-0.4244549818005758;0.6978236946587091;-0.3364589920378738;0.7744286142084632
1.4671;1.083560287286764;0.7500857195573593;0.6923559423797259;-0.3764412070147327;-0.3474591370311941;1.075107100840756;9.999123886877143;0.7502585423740387;-0.42445501300937677;-0.42445498286121375;0.6978228601020061;-0.33645899175585453;0.7744273836517058
1.4771;1.0835622320327798;0.7500813526880853;0.692356381374976;-0.37644120805889086;-0.34745913639335585;1.0751082175117437;9.999157373422944;0.7502542580954296;-0.42445501377743483;-0.4244549839409582;0.6978218969814763;-0.33645899146291414;0.774426148139289
1.4871;1.0835641610820181;0.7500770515552628;0.6923568381289356;-0.3764412091404736;-0.3474591357755874;1.075109336534147;9.999191271816498;0.7502499389374083;-0.42445501452893925;-0.4244549850376782;0.6978208031615067;-0.3364589911638093;0.7744249024152058
1.4971;1.0835660687682942;0.7500728154925558;0.6923573151274226;-0.3764412102570795;-0.3474591351791389;1.0751104430744662;9.99922563278884;0.7502455915903441;-0.42445501526438817;-0.42445498614897614;0.697819575419084;-0.33645899086389364;0.7744236415338313
1.5071;1.0835679514395378;0.7500686429230943;0.6923578145071354;-0.3764412114062168;-0.347459134604872;1.0751115230726935;9.999260529761345;0.7502412223766117;-0.42445501598498675;-0.4244549872723469;0.6978182102429893;-0.33645899056820294;0.7744223619636667
1.5171;1.0835698074541662;0.7500645322572903;0.692358337994974;-0.37644121258516994;-0.3474591340532769;1.075112564488481;9.999296045042792;0.7502368379152041;-0.4244550166918171;-0.424454988405177;0.6978167046125532;-0.33645899028093024;0.7744210629040553
1.5271;1.083571636604519;0.7500604819341732;0.6923588861593112;-0.3764412137912929;-0.3474591335242197;1.075113557675672;9.99933224082987;0.7502324454873098;-0.42445501738545177;-0.4244549895447943;0.6978150563445116;-0.33645899000541085;0.7744197471706656
1.5371;1.083573438751622;0.750056490303901;0.6923594582261084;-0.3764412150221561;-0.34745913301651654;1.0751144951340743;9.999369148876639;0.7502280526229446;-0.42445501806621005;-0.42445499068875076;0.6978132641720363;-0.33645898974405747;0.7744184206256469
1.5471;1.0835752124946552;0.7500525559889357;0.6923600529520991;-0.37644121627503646;-0.3474591325281508;1.0751153711361996;9.99940678419169;0.7502236664987383;-0.4244550187342437;-0.4244549918351017;0.6978113280260512;-0.33645898949817615;0.7744170905723594
1.549609;1.0835769547783218;0.7500486781190852;0.692360669535846;-0.37644121754653237;-0.3474591320571238;1.0751161820060147;9.99944515537287;0.7502192940381117;-0.4244550193893525;-0.42445499298228034;0.6978092496047421;-0.33645898926795464;0.7744157643407108
1.549609;1.0835786612572726;0.7500448560110341;0.6923613079573866;-0.3764412188331797;-0.34745913160212627;1.0751169262666123;9.99948425753499;0.7502149425769533;-0.4244550200309444;-0.424454994128805;0.6978070325810438;-0.336458989052892;0.7744144479385269
1.54961;1.0835803274802132;0.7500410888702572;0.6923619688808876;-0.3764412201321611;-0.3474591311624639;1.0751176035032037;9.999524065308073;0.750210620202132;-0.4244550206578172;-0.4244549952732355;0.6978046825090972;-0.3364589888523963;0.7744131454885961
1.549611;1.0835819498096917;0.7500373764266749;0.6923626534116312;-0.37644122144113223;-0.3474591307376679;1.0751182128066301;9.999564535233203;0.7502063354659151;-0.424455021267848;-0.42445499641424433;0.6978022064624667;-0.33645898866576296;0.7744118613367049
1.549613;1.083583524960734;0.7500337198838514;0.6923633629288212;-0.3764412227578889;-0.3474591303276973;1.0751187515928968;9.999605617581388;0.7502020967041074;-0.42445502185828315;-0.4244549975508025;0.6977996124053565;-0.33645898849170547;0.7744106028003037
1.549617;1.0835850493280121;0.7500301216114917;0.6923640989460778;-0.3764412240803965;-0.3474591299333568;1.075119215422488;9.999647275644556;0.7501979113977526;-0.4244550224264644;-0.42445499868255054;0.697796909416141;-0.336458988328505;0.7744093800097122
1.549625;1.0835865194012273;0.7500265840714309;0.6923648631202788;-0.3764412254066898;-0.34745912955597036;1.0751195994342768;9.99968949357518;0.7501937860739992;-0.42445502297031734;-0.42445499981003904;0.6977941084131636;-0.33645898817473296;0.7744082041319004
1.549641;1.083587932796301;0.7500231097521385;0.6923656574420288;-0.3764412267345983;-0.3474591291968497;1.0751199002035587;9.999732266192956;0.7501897265632345;-0.42445502348835906;-0.42445500093465705;0.6977912216266;-0.3364589880296471;0.774407086556388
1.549673;1.0835892884742364;0.750019702164448;0.6923664841193993;-0.3764412280615419;-0.347459128857187;1.0751201164268924;9.999775586930836;0.7501857383957001;-0.42445502397940854;-0.42445500205823355;0.6977882616217541;-0.3364589878930641;0.774406038559571
1.549737;1.0835905858641697;0.7500163664363587;0.6923673452001654;-0.37644122938428154;-0.34745912853819944;1.0751202482259736;9.999819443385888;0.7501818271719651;-0.42445502444255984;-0.42445500318237606;0.6977852410592693;-0.3364589877649534;0.7744050709727003
1.549865;1.0835918247126468;0.7500131087232509;0.6923682428417692;-0.3764412306989122;-0.34745912824137937;1.075120296244243;9.9998638208902;0.7501779985523748;-0.4244550248773265;-0.42445500430784366;0.6977821719705091;-0.3364589876450492;0.774404194324268
1.550121;1.0835930057146275;0.7500099353781543;0.6923691801036886;-0.37644123200159424;-0.3474591279682338;1.0751202613866935;9.999908715610768;0.7501742580558075;-0.4244550252833132;-0.42445500543437553;0.6977790646527893;-0.3364589875328854;0.774403419145346
1.550633;1.0835941300893681;0.7500068528994036;0.6923701607146392;-0.37644123328939416;-0.34745912771963083;1.0751201447528111;9.999954151119258;0.7501706105598164;-0.4244550256598143;-0.42445500656096535;0.697775927882824;-0.3364589874281006;0.7744027561746574
1.551657;1.0835951990107484;0.7500038676385838;0.6923711878675077;-0.3764412345603323;-0.3474591274959744;1.0751199479894018;10.000000179885172;0.7501670592417085;-0.4244550260058716;-0.4244550076861971;0.6977727699656112;-0.3364589873305983;0.7744022160456406
1.553705;1.083596213859712;0.7500009842975003;0.6923722634647812;-0.3764412358129821;-0.3474591272978778;1.0751196739806665;10.0000468609113;0.7501636049919537;-0.4244550263203846;-0.42445500880853776;0.6977695988720581;-0.33645898724053436;0.7744018079570094
1.557801;1.0835971764032817;0.7499982048401398;0.6923733875687672;-0.3764412370462329;-0.3474591271259402;1.0751193264872028;10.00009423608487;0.7501602469818988;-0.42445502660192996;-0.42445500992655755;0.6977664216080194;-0.336458987158244;0.7744015383717573
1.565993;1.0835980890878563;0.7499955290588508;0.692374558128851;-0.3764412382590583;-0.3474591269799692;1.0751189094927753;10.000142330709615;0.7501569835819237;-0.42445502684876757;-0.42445501103896466;0.697763244367993;-0.33645898708405064;0.7744014110019187
1.575993;1.08359895566672;0.7499929555886287;0.6923757721257706;-0.37644123945039076;-0.3474591268587804;1.0751184279574557;10.000191161662434;0.7501538129234177;-0.4244550270593772;-0.4244550121445619;0.6977600735441892;-0.3364589870179348;0.7744014276810596
1.585993;1.083599781584065;0.7499904826363609;0.6923770268678714;-0.3764412406195827;-0.3474591267606315;1.0751178883417039;10.000240728491981;0.7501507330459364;-0.4244550272327769;-0.42445501324218465;0.6977569159833623;-0.336458986959479;0.7744015891596381
1.595993;1.0836005737879475;0.7499881087636822;0.6923783195982712;-0.37644124176695887;-0.34745912668405576;1.0751172976444137;10.000291002804326;0.7501477420451408;-0.42445502736817786;-0.4244550143306762;0.6977537782749619;-0.33645898690823783;0.7744018955505612
1.605993;1.0836013402191107;0.7499858334048612;0.6923796462853514;-0.3764412428937073;-0.34745912662853434;1.075116663440067;10.000341932386307;0.7501448382623246;-0.4244550274645688;-0.4244550154089962;0.6977506666767104;-0.33645898686403325;0.7744023466954942
1.615993;1.0836020894493186;0.7499836569158129;0.692381001091537;-0.37644124400148365;-0.3474591265941615;1.0751159949706819;10.000393451440631;0.7501420198309239;-0.4244550275204974;-0.42445501647632594;0.6977475877630803;-0.3364589868269285;0.7744029427488878
1.625993;1.0836028300528882;0.7499815807794408;0.6923823768130002;-0.37644124509220156;-0.3474591265809122;1.075115302476162;10.000445491007985;0.7501392839308088;-0.42445502753393455;-0.42445501753210557;0.6977445483920516;-0.3364589867971524;0.7744036848186097
1.635993;1.0836035690929238;0.7499796080839373;0.6923837658920518;-0.376441246167883;-0.3474591265886018;1.0751145950435395;10.000497987219013;0.7501366271267617;-0.42445502750230424;-0.4244550185760843;0.6977415553156064;-0.3364589867751146;0.7744045751413031
1.645993;1.0836043098787536;0.7499777435165397;0.6923851614117955;-0.37644124723040273;-0.3474591266171052;1.0751138785384116;10.000550879854202;0.7501340467423308;-0.42445502742279084;-0.4244550196082452;0.6977386155343167;-0.3364589867611589;0.7744056164219952
1.655993;1.0836050507494754;0.74997599244674;0.6923865577030736;-0.3764412482811763;-0.3474591266660483;1.0751131545930155;10.000604101195204;0.7501315413766494;-0.42445502729289614;-0.42445502062855744;0.6977357368203329;-0.3364589867551636;0.7744068108051649
1.665993;1.083605786698835;0.7499743596065097;0.6923879500136368;-0.3764412493210743;-0.3474591267344663;1.075112421720074;10.000657569912862;0.7501291099224812;-0.4244550271108933;-0.424455021636807;0.6977329276218365;-0.33645898675665126;0.7744081589514303
1.675993;1.0836065115693543;0.749972848405467;0.6923893332407627;-0.37644125035063025;-0.3474591268212251;1.0751116776618428;10.00071119926958;0.7501267509609462;-0.42445502687589604;-0.42445502263267115;0.6977301966599699;-0.3364589867651986;0.7744096590828714
1.685993;1.0836072180659155;0.7499714611229611;0.6923907012655112;-0.3764412513701874;-0.3474591269256082;1.0751109206140532;10.000764907134945;0.7501244637241896;-0.42445502658748985;-0.424455023615759;0.6977275526111472;-0.3364589867804626;0.7744113068662174
1.695993;1.0836078974321761;0.74997019918657;0.6923920476634674;-0.37644125237984616;-0.3474591270472252;1.0751101490543933;10.00081861908349;0.7501222491011386;-0.42445502624518644;-0.42445502458523054;0.6977250037620909;-0.3364589868020511;0.7744130963946027
1.705993;1.0836085406859592;0.7499690631562119;0.692393366629437;-0.376441253379553;-0.3474591271856756;1.0751093621023744;10.000872266088184;0.7501201090747657;-0.4244550258483217;-0.42445502553950626;0.6977225569708417;-0.3364589868295783;0.7744150209329681
1.715993;1.0836091398276468;0.7499680522345012;0.6923946532851616;-0.3764412543692845;-0.347459127340491;1.075108560446261;10.000925772381915;0.7501180458139666;-0.4244550253964193;-0.4244550264768524;0.6977202161025972;-0.33645898686263126;0.7744170729556472
1.725993;1.0836096884101643;0.7499671631435484;0.6923959034953716;-0.37644125534875666;-0.3474591275113773;1.0751077462022325;10.000979042642907;0.7501160618272011;-0.42445502488934483;-0.4244550273961567;0.6977179816987574;-0.33645898690065973;0.7744192438108222
1.735993;1.0836101827911149;0.7499663894032181;0.6923971133524497;-0.3764412563168512;-0.3474591276987134;1.075106922113137;10.001031967803929;0.750114160130963;-0.4244550243271238;-0.42445502829689236;0.6977158526018561;-0.3364589869429891;0.7744215234526599
1.745993;1.0836106228523033;0.7499657220324741;0.6923982791209976;-0.3764412572716718;-0.34745912790363925;1.0751060913031112;10.001084444180254;0.7501123437166313;-0.4244550237099616;-0.42445502917868144;0.6977138278522059;-0.3364589869888613;0.7744239003891482
1.755993;1.0836110111816393;0.7499651510699636;0.6923993979023644;-0.37644125821123614;-0.34745912812733604;1.075105257118824;10.001136383426866;0.7501106150383269;-0.4244550230384579;-0.42445503004099966;0.6977119067314005;-0.33645898703752364;0.774426361846463
1.765993;1.0836113524300808;0.7499646668014814;0.6924004676717501;-0.3764412591340188;-0.34745912837040466;1.0751044228784905;10.001187706304673;0.7501089757254225;-0.42445502231385174;-0.4244550308829387;0.697710087415533;-0.3364589870885501;0.7744288946847847
1.775993;1.0836116527272106;0.749964260066255;0.692401486703853;-0.37644126003908984;-0.34745912863286504;1.0751035924176489;10.001238332850734;0.7501074265719542;-0.42445502153847486;-0.424455031703356;0.6977083666114031;-0.33645898714225;0.7744314870572856
1.785993;1.0836119184560586;0.749963921978109;0.6924024536162505;-0.37644126092607066;-0.3474591289144003;1.0751027707257452;10.001288181536337;0.7501059681514363;-0.4244550207159508;-0.42445503250155;0.6977067402913805;-0.33645898719962486;0.7744341296580904
1.795993;1.0836121554254055;0.7499636440285867;0.6924033676586085;-0.37644126179492876;-0.3474591292146889;1.0751019635141936;10.00133717769094;0.7501046010190098;-0.42445501985050677;-0.42445503327756307;0.6977052040586071;-0.33645898726178464;0.774436815322625
1.805993;1.0836123681617615;0.7499634183905033;0.6924042287078095;-0.3764412626454912;-0.34745912953370417;1.075101176237554;10.001385261114608;0.7501033245862389;-0.42445501894599447;-0.4244550340318126;0.6977037532167687;-0.3364589873294789;0.7744395376817249
1.815993;1.08361255907002;0.7499632381216838;0.6924050371275682;-0.37644126347715123;-0.34745912987179006;1.0751004133571211;10.001432384337003;0.750102136464369;-0.4244550180056496;-0.4244550347648738;0.6977023832212862;-0.33645898740305963;0.7744422909283367
1.825993;1.0836127288313424;0.7499630976437499;0.6924057934845409;-0.37644126428928415;-0.3474591302295415;1.0750996776552424;10.001478502037651;0.7501010341987875;-0.42445501703253224;-0.4244550354776696;0.6977010902599314;-0.3364589874827693;0.7744450704225857
1.835993;1.083612877182057;0.7499629927532568;0.6924064988085367;-0.3764412650816124;-0.3474591306074073;1.0750989689701171;10.001523557621105;0.7501000177099952;-0.42445501602971597;-0.4244550361715802;0.6976998714433508;-0.3364589875691371;0.7744478726747344
1.845993;1.0836130025370654;0.7499629198176015;0.6924071554278606;-0.37644126585384396;-0.34745913100517845;1.0750982835170124;10.001567481240235;0.7500990893192574;-0.42445501500006977;-0.4244550368482178;0.6976987245676605;-0.3364589876630809;0.7744506951665052
1.855993;1.0836131021118671;0.7499628755095391;0.6924077670225461;-0.3764412666052665;-0.34745913142172885;1.0750976155016128;10.001610209555402;0.7500982520495515;-0.4244550139464698;-0.42445503750881425;0.6976976476376544;-0.33645898776553046;0.7744535365491794
1.865993;1.0836131732154919;0.7499628573638406;0.6924083379022343;-0.3764412673348783;-0.34745913185501437;1.0750969589963584;10.001651705534998;0.7500975084670448;-0.4244550128723196;-0.42445503815362673;0.6976966382966551;-0.33645898787692624;0.7744563965750193
1.875993;1.0836132144202646;0.7499628638504371;0.692408872393576;-0.3764412680415896;-0.3474591323023342;1.0750963081177336;10.001691952230717;0.7500968599033128;-0.4244550117814413;-0.42445503878198304;0.697695693520802;-0.3364589879972003;0.774459275677462
1.885993;1.0836132266268907;0.7499628936976567;0.6924093746666035;-0.3764412687241562;-0.3474591327608866;1.0750956578898887;10.001730932850853;0.7500963064120885;-0.4244550106775437;-0.4244550393926808;0.6976948096915794;-0.336458988126191;0.7744621746451683
1.895993;1.0836132134532703;0.7499629450936035;0.6924098491977249;-0.37644126938100403;-0.34745913322816474;1.0750950064140783;10.001768623017982;0.7500958478123426;-0.4244550095640703;-0.42445503998409195;0.697693982598462;-0.3364589882637365;0.7744650939745517
1.905993;1.083613180408489;0.7499630149848958;0.6924103008051752;-0.3764412700100204;-0.34745913370193277;1.0750943550968808;10.001804997541063;0.7500954838915866;-0.42445500844430134;-0.4244550405540487;0.6976932073275097;-0.33645898840961647;0.7744680328942207
1.915993;1.083613134230582;0.749963099256353;0.6924107332952747;-0.3764412706085582;-0.34745913417997387;1.075093706144356;10.00184003724652;0.7500952134622925;-0.42445500732115765;-0.4244550410998958;0.6976924780928448;-0.3364589885639034;0.7744709890330815
1.925993;1.0836130827117658;0.749963194518868;0.6924111484468034;-0.3764412711739361;-0.34745913466005435;1.0750930601263067;10.001873736049331;0.7500950339825381;-0.42445500619670146;-0.42445504161889175;0.6976917879671705;-0.3364589887272769;0.7744739587680568
1.935993;1.0836130342604664;0.7499633000740946;0.6924115467055179;-0.37644127170419034;-0.3474591351405056;1.0750924152446273;10.001906109346923;0.7500949418066898;-0.4244550050719118;-0.4244550421089051;0.6976911290660516;-0.3364589889009346;0.7744769374917994
1.945993;1.083612998045188;0.7499634181760964;0.692411927941703;-0.3764412721985083;-0.3474591356207028;1.0750917678568632;10.001937183172625;0.7500949325269906;-0.4244550039468847;-0.4244550425690082;0.6976904929309442;-0.33645898908643596;0.7744799194127834
1.955993;1.0836129847762606;0.7499635527741111;0.6924122909184469;-0.3764412726570997;-0.3474591361005938;1.0750911138626482;10.001966974640473;0.7500950014300078;-0.424455002820824;-0.42445504299940123;0.697689870267592;-0.33645898928579027;0.7744828974017791
1.965993;1.083613005912884;0.749963707795808;0.6924126327335577;-0.37644127308077024;-0.3474591365799179;1.075090449607632;10.001995493370806;0.7500951435885875;-0.4244550016919479;-0.4244550434008202;0.6976892507871075;-0.3364589895017315;0.7744858638154065
1.975993;1.0836130716857892;0.7499638858918743;0.6924129493688775;-0.3764412734704512;-0.3474591370579216;1.0750897713077148;10.002022750179307;0.7500953535271747;-0.4244550005579437;-0.4244550437741542;0.6976886239608528;-0.3364589897376504;0.7744888117481127
1.985993;1.083613191095766;0.7499640879665492;0.6924132361402277;-0.37644127382688874;-0.34745913753330054;1.0750890746041455;10.002048761029926;0.7500956246899404;-0.4244549994164672;-0.4244550441203564;0.6976879799786481;-0.33645898999690615;0.7744917352999664
1.995993;1.0836133733247983;0.7499643130828013;0.6924134874396243;-0.37644127415076256;-0.34745913800394496;1.0750883556689743;10.00207355415319;0.7500959490532018;-0.42445499826513833;-0.4244550444404489;0.6976873104731736;-0.33645899028206705;0.7744946293148739
2.005993;1.0836136274754988;0.7499645588754477;0.6924136972586513;-0.376441274442798;-0.34745913846686277;1.0750876127921734;10.002097166646111;0.7500963178741764;-0.42445499710152185;-0.4244550447356695;0.6976866091909455;-0.33645899059455514;0.7744974898996869
2.015993;1.0836139612373572;0.749964822261433;0.6924138600704354;-0.3764412747032032;-0.3474591389188953;1.0750868460665302;10.00211963032338;0.7500967232383263;-0.424454995923334;-0.4244550450075481;0.6976858723002759;-0.3364589909346555;0.7745003150696846
2.025993;1.0836143804213574;0.7499650996779766;0.6924139701394757;-0.37644127493108187;-0.34745913935773265;1.0750860552232264;10.00214098011878;0.7500971591513448;-0.4244549947286165;-0.4244550452578119;0.6976850979633112;-0.33645899130176266;0.7745031043098335
2.035993;1.0836148893145066;0.7499653870856462;0.6924140203563554;-0.3764412751249107;-0.34745913978222265;1.075085238584902;10.002161278985302;0.7500976216808004;-0.4244549935157496;-0.4244550454881583;0.6976842855623238;-0.3364589916946673;0.7745058577837871
2.045993;1.0836154912223117;0.7499656802525048;0.6924140030668638;-0.3764412752837379;-0.34745914019219293;1.0750843942726571;10.00218061302443;0.7500981076081311;-0.4244549922835391;-0.42445504569983233;0.6976834355407269;-0.3364589921116636;0.7745085761557949
2.055993;1.0836161884684086;0.7499659756888926;0.692413912385023;-0.3764412754076877;-0.34745914058837357;1.0750835220699608;10.002199067537278;0.7500986123936316;-0.4244549910314713;-0.42445504589346367;0.697682549772483;-0.33645899255056516;0.7745112605012879
2.065993;1.0836169820796482;0.7499662720325171;0.6924137453202472;-0.37644127549739154;-0.34745914097202524;1.0750826246543908;10.002216729440178;0.7500991299249529;-0.42445498975980583;-0.42445504606947465;0.6976816315237309;-0.33645899300884996;0.7745139118989214
2.075993;1.0836178715048952;0.7499665704526743;0.6924135000920562;-0.3764412755533791;-0.34745914134423284;1.0750817079287256;10.00223369815246;0.7500996541819619;-0.42445498846951774;-0.4244550462284681;0.6976806853194321;-0.3364589934837611;0.7745165309124467
2.085993;1.0836188540860046;0.7499668738494599;0.6924131730776818;-0.37644127557604634;-0.3474591417056195;1.0750807801129716;10.0022500681662;0.750100180342407;-0.424454987162152;-0.42445504637119913;0.6976797171050374;-0.3364589939722835;0.7745191175605015
2.095993;1.0836199254915828;0.7499671864275453;0.692412757949566;-0.37644127556591644;-0.347459142056434;1.075079849331863;10.002265904081996;0.7501007043225816;-0.4244549858395323;-0.42445504649845206;0.6976787338654689;-0.33645899447141064;0.7745216721908482
2.105993;1.0836210811882356;0.7499675139230927;0.6924122474177895;-0.3764412755239913;-0.34745914239650005;1.0750789207231592;10.002281238204752;0.750101222152423;-0.4244549845035714;-0.42445504661110034;0.6976777424632334;-0.3364589949788104;0.7745241959685863
2.115993;1.083622316784253;0.7499678634333475;0.6924116347539476;-0.376441275452123;-0.3474591427251925;1.075077995005216;10.002296082410204;0.7501017303868888;-0.4244549831559963;-0.42445504671021167;0.6976767487937995;-0.33645899549341757;0.7745266904331798
2.125993;1.0836236272197022;0.7499682424471628;0.6924109142327369;-0.37644127535310484;-0.3474591430416878;1.0750770693163951;10.002310441790941;0.7501022270592226;-0.42445498179795127;-0.4244550467968108;0.6976757581043629;-0.33645899601551804;0.7745291573581733
2.135993;1.0836250063182342;0.749968657398977;0.6924100814991921;-0.3764412752304732;-0.3474591433451241;1.075076139455998;10.002324330653451;0.7501027119098791;-0.4244549804300514;-0.42445504687140523;0.697674775761362;-0.3364589965462479;0.7745315990613436
2.145993;1.0836264467233336;0.7499691128866285;0.6924091342705972;-0.3764412750881369;-0.34745914363453095;1.075075201794639;10.002337784029153;0.7501031858634116;-0.42445497905274876;-0.42445504693400177;0.6976738070723408;-0.33645899708700056;0.7745340186461739
2.155993;1.0836279398276347;0.7499696121558377;0.6924080725932418;-0.37644127492975665;-0.3474591439092466;1.0750742538309588;10.002350857147954;0.7501036510717325;-0.42445497766657153;-0.42445504698461883;0.697672856275511;-0.33645899763913467;0.7745364199982469
2.165993;1.0836294760678733;0.7499701574116742;0.6924068984608864;-0.3764412747582599;-0.3474591441696604;1.075073294161401;10.002363611959819;0.7501041112124132;-0.4244549762723785;-0.42445504702345616;0.6976719262159213;-0.33645899820375186;0.7745388075909081
2.175993;1.083631045106672;0.7499707492660914;0.6924056158179007;-0.3764412745758943;-0.34745914441718506;1.0750723223466252;10.002376095484044;0.7501045708344612;-0.42445497487149425;-0.42445504705058157;0.6976710188495715;-0.33645899878149277;0.7745411862529471
2.185993;1.0836326351281307;0.749971386731523;0.692404230594098;-0.3764412743844406;-0.34745914465372724;1.0750713382608783;10.002388323575346;0.7501050343794681;-0.4244549734655485;-0.4244550470656497;0.6976701355171605;-0.33645899937239276;0.7745435606723244
