time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.195993;1.0836342327364101;0.749972068478146;0.6924027499072302;-0.3764412741852453;-0.34745914488139;1.0750703411889238;10.002400276076031;0.7501055053796113;-0.4244549720564081;-0.42445504706794934;0.6976692772414533;-0.3364589999757583;0.7745459348473875
2.205993;1.0836358245031719;0.7499727942864092;0.6924011811882024;-0.37644127397947624;-0.34745914510203535;1.0750693293045592;10.002411902314373;0.7501059856118912;-0.42445497064628784;-0.42445504705681775;0.6976684456736547;-0.33645900059026634;0.7745483121763965
2.215993;1.083637397843861;0.7499735656260142;0.6923995319935943;-0.3764412737686753;-0.3474591453167011;1.0750682999551213;10.002423131953348;0.7501064749109625;-0.42445496923765164;-0.42445504703196346;0.6976676439900393;-0.33645900121429234;0.7745506959146962
2.225993;1.0836389397784942;0.7499743854190767;0.6923978096491709;-0.3764412735549563;-0.34745914552580015;1.075067250161572;10.002433881881032;0.7501069719914102;-0.4244549678327818;-0.4244550469932673;0.6976668766522219;-0.336459001846076;0.7745530894935847
2.235993;1.0836404357061165;0.7499752570806034;0.6923960201100895;-0.3764412733404613;-0.3474591457298422;1.0750661761673068;10.002444065321143;0.7501074752717647;-0.42445496643336145;-0.4244550469405293;0.6976661482368134;-0.33645900248357574;0.7745554970738631
2.245993;1.0836418695692018;0.7499761834166256;0.6923941674560244;-0.37644127312649395;-0.34745914592954735;1.0750650726577995;10.00245361003496;0.7501079831148069;-0.4244549650405359;-0.4244550468734304;0.6976654624523887;-0.33645900312447924;0.7745579236570481
2.255993;1.083643225069715;0.7499771667546375;0.6923922549697635;-0.37644127291322;-0.34745914612561196;1.0750639332569512;10.002462471553425;0.7501084942253042;-0.42445496365534935;-0.4244550467914917;0.697664821757515;-0.336459003766621;0.7745603737856617
2.265993;1.0836444887017587;0.7499782099357203;0.6923902867940758;-0.3764412727003105;-0.34745914631888575;1.075062752901898;10.002470630157946;0.7501090085714885;-0.42445496227894675;-0.42445504669419304;0.6976642277376238;-0.3364590044084345;0.774562850304332
2.275993;1.0836456530553638;0.749979316662848;0.6923882689303504;-0.37644127248776243;-0.3474591465105555;1.0750615313356433;10.002478080881472;0.750109527766413;-0.4244549609123693;-0.4244550465812634;0.697663682100614;-0.3364590050489975;0.7745653544450637
2.285993;1.083646716229027;0.7499804909901864;0.6923862086377984;-0.3764412722762234;-0.347459146701907;1.0750602747900342;10.0024848272455;0.7501100544933721;-0.4244549595564095;-0.42445504645280924;0.6976631870324115;-0.33645900568766607;0.7745678860538848
2.295993;1.0836476784590592;0.7499817363841941;0.692384112401764;-0.376441272067074;-0.34745914689408386;1.075058993973903;10.002490875873749;0.7501105919915982;-0.4244549582116855;-0.4244550463093095;0.6976627445634636;-0.3364590063237596;0.7745704431236573
2.305993;1.0836485405753313;0.7499830544342253;0.6923819844624245;-0.3764412718625823;-0.3474591470883042;1.0750577009384759;10.002496232729507;0.7501111438935202;-0.4244549568784926;-0.42445504615166935;0.6976623558637837;-0.3364590069565699;0.7745730217833768
2.315993;1.0836493045691677;0.7499844438709135;0.6923798272650049;-0.3764412716658427;-0.3474591472862325;1.0750564073530464;10.002500909946768;0.7501117140286058;-0.42445495555656104;-0.42445504598126305;0.6976620206795016;-0.3364590075854987;0.774575617227285
2.325993;1.0836499740963743;0.7499859011169414;0.6923776427860283;-0.37644127148035955;-0.34745914748982787;1.0750551243520186;10.002504935467167;0.7501123056313936;-0.42445495424527924;-0.42445504579978643;0.6976617370697432;-0.3364590082100674;0.7745782239498036
2.335993;1.0836505537596623;0.7499874222351169;0.692375433089139;-0.37644127130953975;-0.3474591477008713;1.0750538641690384;10.002508352587146;0.7501129199679852;-0.42445495294411556;-0.42445504560888514;0.6976615015368527;-0.3364590088297408;0.7745808351365673
2.345993;1.0836510472376133;0.7499890049631862;0.692373200166631;-0.37644127115622844;-0.347459147920913;1.075052642003751;10.00251121595604;0.7501135560970102;-0.42445495165272995;-0.42445504540977663;0.6976613090556426;-0.3364590094438391;0.7745834432258045
2.355993;1.0836514555363719;0.7499906496192904;0.6923709457776944;-0.37644127102233227;-0.3474591481514899;1.0750514753995504;10.002513588456617;0.7501142118758825;-0.4244549503709961;-0.42445504520309135;0.6976611530227487;-0.33645901005162504;0.7745860417679533
2.365993;1.0836517762193774;0.7499923584567769;0.6923686711937467;-0.37644127090850826;-0.34745914839420616;1.075050381579203;10.002515533651057;0.750114884539973;-0.42445494909930587;-0.4244550449889764;0.6976610255275915;-0.3364590106521453;0.7745886267406903
2.375993;1.0836520038463824;0.7499941344219938;0.6923663774386083;-0.37644127081407214;-0.347459148651052;1.075049374834492;10.002517106265984;0.7501155713203563;-0.42445494783895327;-0.4244550447672775;0.697660918524137;-0.3364590112440447;0.7745911962050254
2.385993;1.0836521316248169;0.7499959800363059;0.6923640661752004;-0.37644127073729744;-0.34745914892496355;1.0750484651166854;10.002518346523072;0.7501162707101594;-0.4244549465919915;-0.4244550445374073;0.6976608259590547;-0.33645901182593013;0.7745937490245263
2.395993;1.0836521530048164;0.7499978965193264;0.6923617396894217;-0.3764412706758354;-0.3474591492198573;1.0750476586616875;10.002519276294498;0.7501169833367399;-0.42445494536065875;-0.4244550442982392;0.6976607452077153;-0.3364590123966692;0.7745962840311788
2.405993;1.083652062292949;0.749999884231759;0.692359400390084;-0.3764412706269039;-0.3474591495400687;1.0750469604934227;10.002519895254924;0.7501177117853941;-0.4244549441472825;-0.4244550440488535;0.6976606766729754;-0.3364590129549209;0.7745987998440436
2.415993;1.0836518549296217;0.7500019440533907;0.6923570515523092;-0.37644127058736115;-0.3474591498897541;1.0750463769352383;10.002520185367256;0.750118459379058;-0.4244549429546731;-0.42445504378935434;0.6976606226261769;-0.33645901349858076;0.7746012950158981
2.425993;1.083651527325144;0.7500040770416835;0.6923546979784395;-0.37644127055404064;-0.34745915027249985;1.0750459166088582;10.00252012707254;0.7501192286895605;-0.4244549417861701;-0.42445504352037366;0.6976605862531358;-0.33645901402509953;0.7746037682161895
2.435993;1.0836510761593632;0.7500062824615713;0.6923523452171743;-0.3764412705241255;-0.3474591506911651;1.0750455899175113;10.002519717088742;0.750120020892021;-0.42445494064520256;-0.424455043242055;0.6976605710657178;-0.33645901453241556;0.7746062182050536
2.445993;1.083650498590401;0.7500085571261248;0.6923499988170805;-0.3764412704951963;-0.3474591511478712;1.0750454071971034;10.002518975675999;0.7501208358781815;-0.42445493953484364;-0.4244550429539974;0.6976605810101035;-0.336459015019529;0.774608643658566
2.455993;1.0836497931877627;0.7500108967428343;0.6923476640886369;-0.37644127046525616;-0.34745915164397695;1.075045376256511;10.002517939285175;0.7501216725929641;-0.4244549384578087;-0.4244550426557262;0.6976606206082885;-0.336459015486533;0.7746110426915273
2.465993;1.0836489599048755;0.7500132970773045;0.6923453455714061;-0.37644127043271913;-0.34745915218001694;1.07504550138586;10.002516646676968;0.750122529362666;-0.4244549374167571;-0.4244550423467668;0.6976606940419028;-0.33645901593442135;0.7746134124201439
2.475993;1.0836479995931594;0.7500157537560149;0.6923430465227627;-0.37644127039592884;-0.34745915275549677;1.0750457852670636;10.002515129577773;0.7501234039331207;-0.42445493641431814;-0.4244550420264476;0.6976608040116077;-0.33645901636478115;0.7746157490879794
2.485993;1.083646914135866;0.7500182620973752;0.6923407686325411;-0.37644127035262065;-0.3474591533686265;1.0750462319297323;10.002513412889453;0.7501242935940602;-0.4244549354528621;-0.4244550416937474;0.6976609517494543;-0.33645901677960816;0.774618048605788
2.495993;1.083645706378469;0.7500208175689078;0.6923385120023747;-0.3764412702999955;-0.34745915401640914;1.0750468480313262;10.002511517300375;0.7501251956068962;-0.4244549345344814;-0.42445504134756834;0.6976611378264642;-0.3364590171811218;0.7746203073254161
2.505993;1.083644379355508;0.7500234158438983;0.6923362757906271;-0.3764412702351134;-0.34745915469517086;1.0750476424693665;10.0025094573896;0.7501261074967555;-0.42445493366118453;-0.4244550409874193;0.6976613629811718;-0.33645901757123986;0.7746225224466581
2.515993;1.0836429359975173;0.7500260526057061;0.6923340591005798;-0.3764412701552439;-0.34745915540128497;1.0750486244599504;10.00250724059605;0.7501270272287062;-0.4244549328350011;-0.42445504061363537;0.6976616287520168;-0.33645901795116434;0.7746246914605581
2.525993;1.0836413795746491;0.7500287235908237;0.6923318616491579;-0.37644127005829386;-0.347459156131775;1.0750498006068623;10.002504864544733;0.7501279533244296;-0.4244549320578758;-0.424455040227095;0.6976619376630078;-0.3364590183215989;0.7746268107763574
2.535993;1.0836397131728144;0.7500314246524907;0.6923296840432811;-0.3764412699430999;-0.3474591568844772;1.075051173837386;10.002502314951956;0.7501288850047803;-0.4244549313314856;-0.42445503982906674;0.6976622929126135;-0.3364590186833869;0.7746288749063716
2.545993;1.0836379383356085;0.7500341521893332;0.6923275269891153;-0.3764412698092903;-0.3474591576580003;1.075052745233681;10.002499575779032;0.7501298224125551;-0.424454930657172;-0.42445503942097873;0.6976626977080159;-0.33645901903790804;0.7746308779481288
2.555993;1.0836360552498585;0.7500369037240969;0.6923253901698709;-0.376441269657118;-0.34745915845185255;1.0750545161736647;10.002496640141965;0.7501307665532324;-0.42445493003587187;-0.42445503900396775;0.6976631547045767;-0.3364590193868676;0.774632815965247
2.565993;1.083634064397713;0.7500396778139089;0.6923232727034891;-0.3764412694875119;-0.34745915926637744;1.0750564884531058;10.002493510563038;0.7501317187416975;-0.4244549294678609;-0.424455038578677;0.6976636661549065;-0.336459019731928;0.7746346875082815
2.575993;1.0836319675117014;0.7500424735076983;0.6923211746989762;-0.37644126930200134;-0.34745916010222627;1.0750586636165775;10.002490192541188;0.7501326798940474;-0.4244549289525471;-0.424455038145403;0.697664234251921;-0.3364590200745618;0.774636492682422
2.585993;1.0836297676190418;0.7500452896704803;0.6923190975618004;-0.37644126910264597;-0.34745916095976753;1.0750610432495074;10.002486681495432;0.7501336503360488;-0.42445492848881544;-0.4244550377043318;0.6976648607954758;-0.33645902041595827;0.7746382327031316
2.595993;1.0836274695801706;0.7500481243908917;0.6923170426198447;-0.37644126889222723;-0.3474591618389345;1.0750636287012723;10.002482956521579;0.7501346299211505;-0.4244549280757467;-0.4244550372558103;0.6976655465538497;-0.3364590207569108;0.7746399100350074
2.605993;1.0836250806983545;0.7500509746252252;0.692315010174859;-0.37644126867409944;-0.3474591627396631;1.0750664193942787;10.002478993862582;0.7501356176853197;-0.42445492771294235;-0.42445503680065605;0.6976662911402657;-0.336459021097747;0.7746415281807432
2.615993;1.0836226097588724;0.7500538357728203;0.6923130002411771;-0.37644126845157383;-0.3474591636625178;1.0750694117085229;10.002474780892605;0.7501366114234345;-0.4244549274003001;-0.4244550363402061;0.6976670934112754;-0.3364590214382645;0.7746430913989861
2.625993;1.08362006544806;0.7500567017349425;0.6923110140777228;-0.37644126822764085;-0.34745916460882165;1.075072598782444;10.002470317876256;0.750137607828404;-0.42445492713753824;-0.4244550358760013;0.6976679517788217;-0.3364590217777589;0.7746446045639402
2.635993;1.0836174560129457;0.750059565884209;0.6923090552446634;-0.3764412680051762;-0.34745916558028256;1.0750759710494424;10.002465616577476;0.7501386026302713;-0.42445492692348147;-0.42445503540950413;0.6976688641732158;-0.33645902211523004;0.7746460724533041
2.645993;1.08361478919509;0.7500624217987885;0.6923071287779072;-0.3764412677870493;-0.34745916657874054;1.0750795190386933;10.002460691191931;0.7501395901764448;-0.4244549267555922;-0.42445503494222414;0.6976698278293038;-0.33645902244963016;0.7746474987857862
2.655993;1.083612071372298;0.7500652631235413;0.6923052383235981;-0.3764412675758768;-0.3474591676060981;1.0750832361033038;10.002455540136438;0.750140563262411;-0.42445492663041134;-0.42445503447600924;0.6976708389065749;-0.33645902278005296;0.7746488859146832
2.665993;1.0836093073909954;0.7500680835844482;0.6923033839335024;-0.37644126737355793;-0.34745916866406235;1.0750871176652341;10.002450134085262;0.7501415140852109;-0.4244549265442622;-0.4244550340127336;0.6976718920625598;-0.3364590231060156;0.7746502351572423
2.675993;1.083606501384518;0.7500708778743226;0.6923015628201724;-0.37644126718098475;-0.34745916975377705;1.0750911594205619;10.002444413834322;0.7501424356264335;-0.42445492649322597;-0.4244550335533508;0.6976729806712599;-0.33645902342773315;0.7746515471717083
2.685993;1.0836036570456462;0.750073642519286;0.6922997720914567;-0.3764412669982003;-0.34745917087559464;1.07509535656994;10.00243829681735;0.7501433223265197;-0.4244549264727024;-0.42445503309744953;0.6976740978835687;-0.33645902374598496;0.774652822213988
2.695993;1.0836007777103867;0.7500763759577576;0.692298010672669;-0.3764412668246882;-0.3474591720292503;1.0750997028410625;10.002431693500993;0.7501441700367817;-0.42445492647718364;-0.4244550326439839;0.6976752376647469;-0.3364590240619047;0.7746540606513392
2.705993;1.0835978672040218;0.7500790782100568;0.6922962788314713;-0.37644126665949523;-0.34745917321414715;1.0751041900047156;10.002424516516182;0.7501449759488421;-0.42445492650044925;-0.42445503219231734;0.6976763951603497;-0.336459024377147;0.7746552633385558
2.715993;1.0835949306301593;0.7500817502309856;0.6922945766720324;-0.37644126650138005;-0.34745917442921087;1.0751088088858292;10.0024166717263;0.7501457387395214;-0.42445492653627165;-0.42445503174235616;0.6976775661535572;-0.3364590246939368;0.7746564310657011
2.725993;1.0835919738129192;0.7500843929898457;0.6922929035141225;-0.37644126634910774;-0.34745917567285584;1.0751135501326687;10.002408053218415;0.7501464589984775;-0.42445492657910555;-0.4244550312938566;0.6976787461515882;-0.33645902501472025;0.7746575635710732
2.735993;1.0835890014713003;0.7500870071213691;0.6922912585084768;-0.37644126620175267;-0.34745917694344675;1.0751184040543675;10.002398553787815;0.7501471398148388;-0.42445492662422074;-0.4244550308459907;0.6976799303352941;-0.3364590253418533;0.7746586591717259
2.745993;1.083586015748927;0.7500895934858837;0.6922896420312554;-0.3764412660589251;-0.34745917823957717;1.0751233613467048;10.002388072738766;0.7501477864037878;-0.4244549266676887;-0.4244550303975842;0.69768111389822;-0.33645902567772557;0.7746597154855301
2.755993;1.0835830163140363;0.750092153730125;0.692288056223853;-0.376441265920708;-0.34745917955995315;1.07512841428974;10.002376516023688;0.7501484044160557;-0.4244549267064799;-0.42445502994739326;0.697682291637985;-0.33645902602490335;0.7746607309694419
2.765993;1.0835800018013904;0.7500946898196027;0.6922865041241041;-0.3764412657873141;-0.3474591809031524;1.075133557045269;10.002363798989883;0.7501489982706744;-0.42445492673815055;-0.42445502949412134;0.6976834576948542;-0.33645902638563696;0.774661706105433
2.775993;1.0835769712040368;0.7500972030146198;0.6922849891587878;-0.3764412656589919;-0.34745918226744943;1.075138786116874;10.002349847098857;0.7501495707615394;-0.4244549267601583;-0.4244550290365306;0.6976846062802486;-0.3364590267612108;0.7746626434525735
2.785993;1.0835739242763054;0.750099693551913;0.6922835147764508;-0.3764412655361004;-0.34745918365093603;1.0751441003977293;10.002334594842345;0.75015012365652;-0.42445492676956276;-0.4244550285736555;0.6976857320930033;-0.33645902715179066;0.7746635468343916
2.795993;1.0835708615045554;0.750102160909332;0.6922820830435212;-0.3764412654188001;-0.3474591850520233;1.0751494999907816;10.002317990298744;0.7501506582050412;-0.4244549267633438;-0.42445502810468977;0.6976868295350753;-0.3364590275564921;0.7746644200841104
2.805993;1.0835677834739312;0.750104604123977;0.6922806938825876;-0.3764412653067681;-0.34745918646997426;1.0751549856742726;10.002299994198939;0.7501511753388506;-0.42445492673878166;-0.4244550276285637;0.6976878919823959;-0.33645902797361;0.774665266222258
2.815993;1.08356469005987;0.7501070221000913;0.6922793464096564;-0.3764412651994355;-0.34745918790491;1.0751605580981676;10.002280574464853;0.7501516754705755;-0.42445492669349133;-0.42445502714385125;0.6976889119376241;-0.3364590284011606;0.7746660878050651
2.825993;1.0835615809711432;0.7501094132406814;0.6922780408020888;-0.3764412650961274;-0.34745918935736214;1.0751662154378034;10.00225971015579;0.7501521580032249;-0.42445492662538004;-0.42445502664929824;0.6976898814617807;-0.3364590288373244;0.7746668879686308
2.835993;1.0835584564499123;0.7501117742664744;0.6922767789044856;-0.3764412649958783;-0.3474591908278063;1.07517195242131;10.002237397301931;0.7501526215037798;-0.4244549265328573;-0.42445502614450986;0.6976907925724495;-0.3364590292806296;0.774667670900771
2.845993;1.0835553166485083;0.7501140994466323;0.6922755637765633;-0.376441264897667;-0.34745919231619826;1.0751777613649;10.00221364379169;0.7501530645115377;-0.42445492641514976;-0.42445502563018234;0.6976916374670028;-0.3364590297300881;0.7746684412414286
2.855993;1.0835521611663286;0.7501163813384853;0.6922743989558922;-0.37644126480105217;-0.34745919382169943;1.0751836328110655;10.002188456392828;0.7501534862548908;-0.4244549262723197;-0.42445502510791705;0.697692408593987;-0.33645903018509016;0.7746692040274425
2.865993;1.0835489899708444;0.7501186126489082;0.6922732882072159;-0.3764412647063562;-0.34745919534304376;1.075189555817539;10.002161837451567;0.7501538868676167;-0.4244549261050027;-0.4244550245802371;0.6976930992013916;-0.33645903064505445;0.7746699656912024
2.875993;1.0835458045585007;0.7501207873875264;0.6922722360611809;-0.37644126461412414;-0.3474591968792246;1.0751955189074331;10.002133791791195;0.7501542667327509;-0.42445492591432993;-0.42445502405082;0.697693703846079;-0.33645903110924874;0.774670733739042
2.885993;1.0835426081911153;0.7501229004113178;0.6922712477710043;-0.3764412645245261;-0.3474591984296737;1.075201511138425;10.002104325540124;0.7501546253079088;-0.42445492570192894;-0.4244550235242963;0.697694218270168;-0.336459031576957;0.7746715145866103
2.895993;1.0835394049140405;0.7501249466385569;0.6922703281623348;-0.37644126443737663;-0.34745919999399055;1.075207522362661;10.002073445096809;0.7501549603779835;-0.4244549254695777;-0.42445502300551335;0.6976946399111205;-0.3364590320478214;0.7746723122787869
2.905993;1.083536197684954;0.7501269211571746;0.6922694807975955;-0.37644126435245673;-0.34745920157173826;1.075213542761126;10.002041166904702;0.750155268037035;-0.42445492521905626;-0.42445502249870526;0.6976949685255358;-0.3364590325221073;0.7746731296130691
2.915993;1.0835329877287163;0.7501288196973785;0.692268708083105;-0.37644126426941255;-0.3474592031623502;1.0752195630162322;10.002007522237466;0.7501555426415438;-0.42445492495256776;-0.42445502200692803;0.6976952049687288;-0.3364590330007286;0.7746739698859748
2.925993;1.083529776165652;0.7501306382613395;0.692268011880003;-0.37644126418733775;-0.347459204764937;1.0752255753773359;10.001972556031008;0.7501557765819054;-0.4244549246729628;-0.42445502153198045;0.6976953493439315;-0.3364590334851844;0.7746748372457046
2.935993;1.0835265653878974;0.7501323721735419;0.6922673942517528;-0.3764412641048993;-0.3474592063779553;1.075231573781097;10.001936333338476;0.7501559607877;-0.4244549243833965;-0.4244550210748546;0.6976954002947053;-0.336459033977707;0.7746757359286585
2.945993;1.0835233580514103;0.750134015776279;0.6922668580343214;-0.3764412640210964;-0.34745920799924074;1.0752375529646958;10.001898944386852;0.7501560855292528;-0.42445492408690877;-0.4244550206362159;0.697695355157432;-0.3364590344810379;0.7746766692405658
2.955993;1.083520155141061;0.7501355630070471;0.6922664065810749;-0.37644126393565674;-0.3474592096264949;1.0752435080416596;10.001860494506461;0.7501561406919284;-0.42445492378625505;-0.42445502021635834;0.6976952108194836;-0.3364590349972084;0.7746776385771428
2.965993;1.0835169556111635;0.7501370084292096;0.6922660424086072;-0.3764412638488818;-0.34745921125731677;1.0752494341621854;10.001821089630795;0.7501561163970946;-0.4244549234838544;-0.4244550198149334;0.6976949649399584;-0.33645903552653594;0.7746786436075566
2.975993;1.0835137576772795;0.7501383483767904;0.6922657660236368;-0.37644126376157017;-0.3474592128887325;1.0752553266351499;10.00178083140892;0.7501560040448201;-0.42445492318168665;-0.42445501943092956;0.6976946163772049;-0.33645903606811833;0.7746796839892729
2.985993;1.083510560213041;0.7501395817485093;0.6922655761945081;-0.37644126367486425;-0.3474592145172046;1.075261182410035;10.001739821857212;0.750155796470261;-0.424454922881409;-0.4244550190629213;0.697694164443223;-0.3364590366208228;0.7746807604094331
2.995993;1.0835073630702898;0.7501407098015742;0.6922654709985998;-0.37644126358985397;-0.34745921613906955;1.0752670007747525;10.001698171333867;0.7501554872714213;-0.4244549225848527;-0.424455018709349;0.6976936074473319;-0.33645903718343056;0.7746818740924596
3.005993;1.083504166653498;0.7501417348785414;0.692265448504998;-0.3764412635074136;-0.34745921775074484;1.0752727818791605;10.001655996535526;0.7501550700764194;-0.4244549222944072;-0.42445501836864113;0.6976929414275238;-0.33645903775421754;0.7746830266060104
3.015993;1.0835009715736403;0.7501426589503641;0.6922655068338687;-0.37644126342819867;-0.3474592193489011;1.075278525178335;10.001613405461423;0.7501545379824721;-0.42445492201305846;-0.42445501803931607;0.6976921603784091;-0.3364590383307103;0.7746842202389896
3.025993;1.0834977775543218;0.7501434829765108;0.6922656436863283;-0.3764412633524984;-0.34745922093088455;1.0752842294762976;10.001570491557999;0.7501538837544824;-0.42445492174437927;-0.4244550177200271;0.6976912576844517;-0.3364590389098508;0.7746854577458665
3.035993;1.0834945821613151;0.7501442072505918;0.6922658560840047;-0.3764412632802187;-0.34745922249499156;1.0752898937250086;10.001527348183847;0.7501531010392714;-0.4244549214923128;-0.42445501740939934;0.6976902272151372;-0.33645903948857414;0.7746867417033169
3.045993;1.0834913815639722;0.7501448320653319;0.6922661409809464;-0.3764412632111378;-0.3474592240402282;1.0752955172344794;10.001484086640607;0.750152185509026;-0.4244549212604932;-0.4244550171061492;0.6976890639256542;-0.33645904006449967;0.7746880741904081
3.055993;1.0834881727806083;0.7501453584729696;0.6922664958158985;-0.37644126314503845;-0.3474592255655397;1.0753010988536102;10.001440843448833;0.7501511347761687;-0.42445492105166005;-0.4244550168094825;0.6976877640425524;-0.3364590406360684;0.7746894566591943
3.065993;1.0834849555735058;0.7501457889002613;0.6922669180935569;-0.3764412630815774;-0.3474592270690458;1.0753066352380238;10.00139777336335;0.7501499475212177;-0.42445492086777104;-0.42445501651904854;0.6976863250600384;-0.3364590412018326;0.7746908896786414
3.075993;1.0834817326263604;0.7501461265162455;0.6922674047746707;-0.3764412630200183;-0.347459228548043;1.0753121197824735;10.001355032859509;0.7501486228796778;-0.42445492071042135;-0.4244550162345727;0.6976847466263623;-0.3364590417596628;0.7746923727654575
3.085993;1.083478507157803;0.7501463739707823;0.6922679522443875;-0.37644126295893193;-0.34745922999948786;1.0753175440005316;10.00131276493863;0.7501471600528774;-0.4244549205812012;-0.42445501595557394;0.6976830314645571;-0.33645904230674006;0.7746939047355897
3.095993;1.0834752796536251;0.7501465332531942;0.6922685567348114;-0.37644126289604385;-0.34745923142030605;1.075322900417905;10.001271090252372;0.7501455580194947;-0.4244549204820846;-0.4244550156809994;0.6976811848112296;-0.3364590428400825;0.7746954837560723
3.105993;1.0834720469089956;0.7501466063024934;0.6922692148573262;-0.37644126282850415;-0.34745923280772717;1.0753281847177791;10.001230110094324;0.7501438155668193;-0.42445492041550686;-0.42445501540904546;0.6976792134745498;-0.33645904335685806;0.7746971067525454
3.115993;1.0834688046383272;0.750146595361817;0.6922699234391454;-0.37644126275343837;-0.3474592341597987;1.0753333957560591;10.00118991720139;0.7501419313857525;-0.42445492038393895;-0.42445501513745026;0.6976771256295401;-0.3364590438544523;0.7746987693589762
3.125993;1.0834655509326443;0.7501465027697417;0.6922706790843308;-0.37644126266821;-0.3474592354754458;1.0753385334730112;10.001150594022585;0.7501399043625206;-0.4244549203895717;-0.42445501486391085;0.6976749305239862;-0.3364590443306038;0.7747004663979964
3.135993;1.0834622865307988;0.7501463305561615;0.6922714785835611;-0.37644126257022953;-0.34745923675392526;1.0753435964892066;10.001112202691635;0.7501377345440037;-0.4244549204344904;-0.42445501458650287;0.6976726374314723;-0.33645904478357674;0.774702192510799
3.145993;1.0834590123261916;0.750146080524445;0.6922723188973953;-0.3764412624568756;-0.3474592379943508;1.0753485815440658;10.001074790276565;0.7501354239084245;-0.42445492052078154;-0.42445501430402627;0.697670254185351;-0.3364590452122819;0.7747039425605664
3.155993;1.0834557278494992;0.7501457541973077;0.6922731958924936;-0.3764412623258978;-0.3474592391956271;1.0753534849263482;10.001038409059612;0.7501329756414801;-0.42445492065024665;-0.4244550140158676;0.6976677864639029;-0.3364590456162655;0.7747057112036532
3.165993;1.0834524318104959;0.7501453522134728;0.6922741036145317;-0.37644126217562957;-0.3474592403564948;1.0753583043855557;10.001003131696757;0.7501303926479611;-0.4244549208243884;-0.4244550137215424;0.6976652386417489;-0.33645904599554616;0.7747074927641876
3.175993;1.0834491231108765;0.7501448742503762;0.692275034989388;-0.376441262004425;-0.3474592414755308;1.0753630399297573;10.000969047858662;0.7501276772618579;-0.4244549210448497;-0.4244550134206539;0.6976626151431305;-0.33645904635051194;0.7747092819637743
3.185993;1.0834458008243288;0.7501443203908913;0.6922759827556437;-0.3764412618102791;-0.347459242551187;1.0753676921939606;10.00093624909619;0.7501248325701859;-0.42445492131361806;-0.4244550131132143;0.6976599209083504;-0.3364590466818505;0.7747110744247248
3.195993;1.0834424629167918;0.7501436931522543;0.6922769397615134;-0.3764412615912814;-0.3474592435819327;1.0753722596038944;10.000904816922237;0.7501218639657558;-0.42445492163294885;-0.4244550127997916;0.6976571609035921;-0.336459046990243;0.7747128667738528
3.205993;1.0834391057327994;0.7501429978730247;0.6922778992038358;-0.3764412613458893;-0.34745924456644056;1.0753767379539847;10.00087482473998;0.7501187800602978;-0.4244549220051898;-0.42445501248146106;0.6976543399376656;-0.3364590472760365;0.7747146566990517
3.215993;1.0834357251902942;0.7501422408766284;0.6922788551898814;-0.3764412610726916;-0.3474592455036512;1.075381122568881;10.00084634780396;0.7501155929897392;-0.4244549224323633;-0.4244550121595127;0.6976514634495351;-0.3364590475392424;0.774716442908019
3.225993;1.083432317257082;0.7501414275328456;0.6922798029742491;-0.3764412607703322;-0.34745924639266657;1.0753854092805828;10.000819459911968;0.7501123176486707;-0.42445492291583037;-0.4244550118350137;0.6976485378118737;-0.3364590477795752;0.774718224548989
3.235993;1.0834288767236524;0.7501405617569805;0.6922807387128532;-0.3764412604375729;-0.34745924723254934;1.0753895934285675;10.00079421670858;0.7501089700478017;-0.42445492345629227;-0.42445501150861265;0.6976455696032448;-0.33645904799628723;0.774720000046111
3.245993;1.0834253960923435;0.7501396465969521;0.6922816596479132;-0.3764412600732864;-0.34745924802225925;1.0753936695523971;10.000770643556798;0.7501055662014952;-0.4244549240538492;-0.42445501118058004;0.6976425650058284;-0.33645904818817207;0.7747217665766425
3.255993;1.083421866015309;0.7501386851241273;0.6922825645982772;-0.37644125967644565;-0.3474592487610311;1.075397632242791;10.000748732539662;0.7501021217178699;-0.42445492470795554;-0.4244550108510444;0.6976395295298985;-0.336459048354006;0.7747235207670486
3.265993;1.0834182775180525;0.7501376814575722;0.692283453419485;-0.37644125924612193;-0.3474592494488969;1.0754014769203288;10.000728441474534;0.750098651067689;-0.4244549254171931;-0.4244550105203185;0.6976364676992655;-0.3364590484929998;0.7747252592690052
3.275993;1.0834146245784533;0.750136641236901;0.6922843259107266;-0.3764412587816771;-0.34745925008664436;1.0754052005221064;10.000709696511175;0.7500951670044907;-0.42445492617925296;-0.4244550101889129;0.6976333827675931;-0.3364590486048289;0.7747269783448573
3.285993;1.0834109053802243;0.7501355702790767;0.6922851816528919;-0.3764412582830737;-0.34745925067534167;1.075408802166346;10.000692412373647;0.7500916809683027;-0.4244549269914619;-0.4244550098571803;0.6976302769394753;-0.3364590486893367;0.7747286736474759
3.295993;1.0834071225615942;0.7501344726849023;0.692286020450332;-0.37644125775072335;-0.34745925121607846;1.0754122830310897;10.000676517890868;0.7500882033325471;-0.424454927850989;-0.4244550095250702;0.6976271522390919;-0.33645904874617294;0.7747303410693765
3.305993;1.0834032828740006;0.7501333503580984;0.6922868424731521;-0.3764412571849381;-0.3474592517100255;1.075415645137314;10.000661961222818;0.7500847429339975;-0.4244549287542981;-0.4244550091921648;0.6976240109086668;-0.33645904877443034;0.7747319773521862
3.315993;1.083399395870692;0.7501322030851241;0.6922876481004631;-0.3764412565858693;-0.34745925215848567;1.0754188903466957;10.000648701381888;0.7500813070289877;-0.424454929696879;-0.42445500885765547;0.6976208552292605;-0.336459048772404;0.7747335795699003
3.325993;1.0833954721473225;0.7501310286895817;0.6922884377672036;-0.3764412559540617;-0.3474592525628325;1.075422020729504;10.000636693259592;0.7500779020511519;-0.4244549306738077;-0.4244550085203187;0.6976176880517081;-0.336459048737669;0.7747351446058308
3.335993;1.0833915223028991;0.7501298238150248;0.6922892119164934;-0.3764412552906668;-0.3474592529245917;1.075425039258721;10.000625867128067;0.7500745344480867;-0.42445493168048337;-0.42445500817881165;0.6976145133009465;-0.3364590486674496;0.7747366691174765
3.345993;1.0833875567647704;0.7501285846700592;0.6922899709836428;-0.3764412545969843;-0.34745925324557586;1.0754279501167492;10.00061611794992;0.7500712106434415;-0.42445493271288953;-0.4244550078320597;0.6976113352229261;-0.33645904855898023;0.7747381492147585
3.355993;1.0833835855386955;0.750127307583016;0.6922907153746204;-0.37644125387420585;-0.3474592535275066;1.0754307597153112;10.000607312555342;0.7500679363208997;-0.4244549337673028;-0.42445500747925985;0.6976081577509411;-0.33645904840970103;0.7747395797790032
3.365993;1.0833796179758655;0.7501259897422549;0.6922914453977552;-0.3764412531238017;-0.34745925377144465;1.0754334779609704;10.000599309383047;0.750064716394643;-0.4244549348398093;-0.4244550071195261;0.6976049851553209;-0.3364590482175598;0.7747409538443933
3.375993;1.0833756629397753;0.7501246291883769;0.6922921612112963;-0.37644125234780434;-0.347459253977927;1.0754361179231475;10.000591973789684;0.7500615558509303;-0.42445493592614525;-0.4244550067515608;0.6976018226237346;-0.3364590479814128;0.7747422623313551
3.385993;1.083371728943177;0.7501232238557277;0.6922928630285508;-0.37644125154848546;-0.34745925414741313;1.0754386945474799;10.000585172645144;0.750058460448622;-0.42445493702200005;-0.4244550063735173;0.6975986757734632;-0.33645904770111623;0.7747434943287438
3.395993;1.0833678243440785;0.7501217710717106;0.6922935514734181;-0.3764412507280641;-0.3474592542803121;1.075441223689873;10.00057876702728;0.750055436818582;-0.4244549381232807;-0.42445500598305175;0.6975955500886223;-0.33645904737723015;0.7747446378156928
3.405993;1.0833639574770824;0.7501202677651893;0.6922942276495114;-0.37644124988885824;-0.34745925437706243;1.075443720745522;10.000572625070584;0.7500524924930908;-0.4244549392261112;-0.42445500557758964;0.6975924510377047;-0.33645904701048346;0.7747456809763843
3.415993;1.0833601364641698;0.7501187108885274;0.6922948931123752;-0.3764412490334801;-0.34745925443839554;1.0754461995229803;10.000566631637023;0.7500496359024648;-0.4244549403269278;-0.4244550051546408;0.6975893842317241;-0.3364590466012932;0.7747466140313727
3.425993;1.0833563686041636;0.7501170982460565;0.6922955501684062;-0.3764412481649512;-0.34745925446525605;1.0754486727204131;10.000560679011285;0.7500468755642754;-0.4244549414225136;-0.42445500471192293;0.6975863551261626;-0.3364590461495975;0.7747474302791105
3.435993;1.0833526592911082;0.7501154292113696;0.6922962017739666;-0.3764412472866394;-0.3474592544587194;1.0754511519645589;10.0005546624059;0.7500442188388575;-0.4244549425098946;-0.42445500424749555;0.6975833688146748;-0.33645904565496204;0.7747481254552511
3.445993;1.083349011962266;0.7501137042131092;0.6922968506414682;-0.3764412464019536;-0.34745925442022496;1.0754536455049875;10.00054848713955;0.750041671229651;-0.4244549435864715;-0.424455003760227;0.6975804300171627;-0.33645904511664576;0.7747486965352919
3.455993;1.0833454301158727;0.7501119234471195;0.6922974988033066;-0.3764412455140953;-0.34745925435163366;1.0754561559431286;10.00054207279786;0.7500392363278106;-0.4244549446502003;-0.424455003250332;0.6975775429849512;-0.3364590445334767;0.7747491411649403
3.465993;1.0833419192584959;0.7501100865858874;0.6922981480681788;-0.3764412446258263;-0.3474592542548783;1.0754586806880069;10.000535357283587;0.7500369158178534;-0.42445494569951014;-0.4244550027194034;0.6975747123161624;-0.33645904390386666;0.7747494577706348
3.475993;1.083338486489043;0.7501081935898367;0.692298800335052;-0.37644124373926846;-0.34745925413150586;1.075461214362295;10.000528307211198;0.7500347092617358;-0.424454946733101;-0.42445500216990734;0.6975719445424089;-0.33645904322608033;0.7747496461678007
3.485993;1.0833351386825711;0.7501062447819685;0.6922994575612869;-0.3764412428561183;-0.347459253982433;1.0754637511018978;10.000520917620033;0.7500326143498421;-0.4244549477498327;-0.4244550016046626;0.6975692481475857;-0.3364590424985914;0.7747497077607082
3.495993;1.0833318817173982;0.7501042396818469;0.6923001219638154;-0.3764412419779019;-0.3474592538079639;1.075466284823233;10.000513190529333;0.7500306279845489;-0.42445494874870326;-0.4244550010265153;0.6975666321186816;-0.3364590417204801;0.7747496448383998
3.505993;1.083328721578804;0.7501021764735564;0.6923007963316467;-0.3764412411057995;-0.3474592536079805;1.0754688078132457;10.000505113860008;0.7500287474133714;-0.42445494972880593;-0.4244550004379867;0.6975641053887297;-0.33645904089173995;0.7747494602826593
3.515993;1.0833256659871537;0.7501000528487843;0.6923014843533544;-0.37644124024072273;-0.34745925338207817;1.0754713110689353;10.000496656006812;0.7500269703695805;-0.4244549506894155;-0.4244549998409086;0.6975616768413039;-0.336459040013435;0.7747491581977638
3.525993;1.0833227248501558;0.7500978667662251;0.692302191014135;-0.3764412393838282;-0.34745925312936116;1.0754737862089891;10.000487767855557;0.7500252943231551;-0.4244549516302767;-0.4244549992363979;0.6975593545587029;-0.33645903908753144;0.7747487439663039
3.535993;1.0833199091524994;0.7500956168925871;0.6923029221561138;-0.37644123853663014;-0.34745925284820994;1.0754762261814697;10.000478383663209;0.7500237162649661;-0.42445495255160987;-0.42445499862531055;0.6975571453014344;-0.3364590381164025;0.7747482234054363
3.545993;1.0833172285326396;0.7500933032553044;0.6923036829114622;-0.3764412377005929;-0.34745925253648874;1.0754786251595347;10.000468419419619;0.7500222334263925;-0.4244549534537716;-0.424454998008663;0.6975550547982479;-0.33645903710260033;0.7747476022344026
3.555993;1.0833146881638456;0.750090927536048;0.6923044765261902;-0.3764412368767948;-0.34745925219193907;1.07548097765841;10.000457772741449;0.7500208436666328;-0.4244549543371675;-0.4244549973874675;0.6975530877214664;-0.3364590360490076;0.7747468856794776
3.565993;1.0833122871423089;0.7500884927838475;0.6923053048969304;-0.37644123606606567;-0.3474592518123152;1.0754832768221683;10.000446328211684;0.7500195450895828;-0.42445495520230514;-0.42445499676231657;0.6975512468643698;-0.3364590349588026;0.7747460779178497
3.575993;1.0833100203108177;0.7500860028757187;0.6923061698509316;-0.3764412352694066;-0.3474592513954318;1.0754855141111082;10.000433967587503;0.7500183356227866;-0.42445495604958106;-0.42445499613337745;0.6975495324516934;-0.3364590338349224;0.7747451825211582
3.585993;1.0833078815792538;0.7500834620310882;0.6923070732766632;-0.3764412344877857;-0.3474592509393299;1.0754876806949722;10.000420582327429;0.7500172129112224;-0.42445495687915863;-0.4244549955006082;0.6975479422383952;-0.3364590326796389;0.7747442035804958
3.595993;1.0833058660292396;0.7500808746867156;0.6923080163932617;-0.3764412337215802;-0.347459250442281;1.0754897688094782;10.000406081916683;0.7500161745257288;-0.42445495769109765;-0.424454994863681;0.6975464721509751;-0.33645903149496387;0.7747431454831125
3.605993;1.083303971291086;0.7500782457049374;0.6923089993711184;-0.3764412329708104;-0.3474592499028384;1.0754917716974863;10.000390395034346;0.7500152183153401;-0.42445495848544285;-0.4244549942217315;0.6975451174160017;-0.33645903028337937;0.7747420116931899
3.615993;1.0833021984605304;0.7500755803768882;0.6923100212316174;-0.37644123223574383;-0.3474592493203047;1.0754936823997718;10.000373473026423;0.7500143425324083;-0.4244549592622457;-0.4244549935732577;0.6975438732453569;-0.3364590290481723;0.7747408046074303
3.625993;1.0833005513432772;0.7500728839569981;0.6923110802029457;-0.37644123151680065;-0.3474592486951089;1.0754954938349244;10.000355297850051;0.7500135456750691;-0.4244549600214838;-0.4244549929162596;0.6975427343688201;-0.3364590277933607;0.7747395261410726
3.635993;1.0832990348166607;0.7500701616785591;0.692312174948938;-0.3764412308137985;-0.3474592480285143;1.0754972006100219;10.000335883688448;0.7500128266962423;-0.42445496076273037;-0.4244549922484596;0.6975416950439937;-0.33645902652331194;0.774738178028364
3.645993;1.0832976543979174;0.7500674196317977;0.6923133055739038;-0.37644123012542136;-0.34745924732197675;1.0754988001718684;10.000315272602121;0.7500121856615394;-0.42445496148498024;-0.4244549915673624;0.6975407495989551;-0.33645902524245275;0.7747367623697795
3.655993;1.0832964163701715;0.7500646651957389;0.6923144733104022;-0.37644122944974495;-0.34745924657695604;1.0755002918612329;10.00029353220246;0.7500116231733309;-0.42445496218688306;-0.4244549908703457;0.6975398918553103;-0.33645902395529614;0.7747352825006598
3.665993;1.0832953267801728;0.7500619063689197;0.6923156794225824;-0.3764412287854929;-0.34745924579520066;1.0755016747786528;10.000270753961455;0.7500111383858604;-0.4244549628668178;-0.4244549901550008;0.697539114759065;-0.3364590226664443;0.7747337431681978
3.675993;1.0832943908615502;0.7500591508479858;0.6923169242911914;-0.3764412281330034;-0.3474592449787686;1.075502946598714;10.000247046627983;0.7500107285570609;-0.42445496352273504;-0.4244549894195731;0.697538411709867;-0.336459021380556;0.7747321493123751
3.685993;1.083293613766773;0.750056405883924;0.6923182073138133;-0.3764412274942466;-0.34745924412957;1.0755041039856668;10.000222519175798;0.7500103909241206;-0.4244549641523921;-0.4244549886633882;0.6975377775048874;-0.3364590201022724;0.7747305046198412
3.695993;1.0832930004724044;0.7500536789297783;0.6923195275489084;-0.3764412268719141;-0.3474592432488986;1.0755051435265508;10.000197248522696;0.7500101241127405;-0.4244549647539262;-0.4244549878870962;0.6975372073299803;-0.33645901883598234;0.7747288114496541
3.705993;1.0832925546927081;0.7500509781148142;0.6923208842258731;-0.3764412262684694;-0.34745924233740644;1.0755060620825907;10.00017125046346;0.7500099280854909;-0.42445496532607285;-0.42445498709246504;0.6975366958870819;-0.33645901758576024;0.7747270713190121
3.715993;1.083292277583211;0.7500483118724124;0.692322276592543;-0.3764412256860304;-0.3474592413954466;1.0755068569615405;10.000144490569602;0.7500098041228515;-0.4244549658679801;-0.42445498628197653;0.6975362383219329;-0.3364590163555331;0.774725285045657
3.725993;1.0832921665956068;0.7500456876901569;0.692323703477148;-0.37644122512663875;-0.3474592404233611;1.075507527236861;10.000116925711724;0.750009754900636;-0.42445496637914165;-0.42445498545849075;0.69753583099953;-0.3364590151490742;0.7747234535705995
3.735993;1.0832922165411223;0.750043111072319;0.69232516338449;-0.3764412245919681;-0.3474592394215546;1.0755080745219252;10.000088526643461;0.7500097838470838;-0.42445496685919326;-0.4244549846246283;0.6975354705644877;-0.3364590139697284;0.7747215790928885
3.745993;1.083292422740512;0.7500405861889119;0.6923266551019969;-0.3764412240827828;-0.3474592383904143;1.0755085010947947;10.000059272692644;0.7500098944258659;-0.42445496730729876;-0.4244549837820721;0.6975351531449618;-0.3364590128201439;0.7747196650351238
3.755993;1.0832927835650559;0.7500381176899246;0.6923281776194826;-0.37644122359907456;-0.34745923733030526;1.075508807847025;10.000029145925597;0.7500100899065417;-0.42445496772197727;-0.4244549829314349;0.6975348752031799;-0.33645901170243686;0.7747177149803551
3.765993;1.0832933012750199;0.7500357119269186;0.6923297292371223;-0.3764412231406215;-0.34745923624195335;1.0755089940258702;9.999998134522041;0.7500103730052009;-0.4244549681015324;-0.4244549820725793;0.6975346346557727;-0.3364590106186555;0.7747157313471771
3.775993;1.083293981357596;0.7500333768461422;0.6923313070777632;-0.37644122270710206;-0.34745923512703325;1.0755090574087784;9.999966237898832;0.7500107453070439;-0.4244549684443036;-0.4244549812050878;0.6975344308753785;-0.336459009570689;0.7747137148608518
3.785993;1.0832948307401062;0.7500311210356331;0.6923329072310982;-0.3764412222981034;-0.34745923398848594;1.0755089946970584;9.999933468783526;0.7500112074423115;-0.42445496874881017;-0.4244549803287721;0.6975342640964566;-0.33645900855965727;0.7747116653657563
3.795993;1.0832958557479002;0.7500289530478222;0.6923345251114372;-0.37644122191366164;-0.3474592328304607;1.0755088027190511;9.999899850438482;0.7500117601606268;-0.42445496901400376;-0.4244549794440843;0.6975341351314764;-0.3364590075857257;0.774709582877593
3.805993;1.083297061383538;0.7500268817189903;0.6923361560257153;-0.3764412215545203;-0.34745923165782044;1.0755084793774394;9.999865413585503;0.7500124047036982;-0.42445496923929144;-0.42445497855233616;0.6975340452934629;-0.33645900664844924;0.7747074678897786
3.815993;1.0832984515177189;0.7500249164480804;0.692337795630428;-0.3764412212215649;-0.34745923047521604;1.075508023256787;9.999830201915616;0.7500131416455165;-0.4244549694245134;-0.42445497765558815;0.6975339957901777;-0.33645900574719567;0.7747053211959299
3.825993;1.0833000281189478;0.75002306643201;0.6923394395877039;-0.3764412209152276;-0.34745922928643647;1.075507432279988;9.99979428385854;0.7500139699815953;-0.4244549695702822;-0.42445497675614646;0.6975339867879592;-0.3364590048814315;0.7747031440854003
3.835993;1.0833017911011908;0.7500213394558314;0.6923410824045394;-0.3764412206352459;-0.34745922809473634;1.0755067025459903;9.999757760611297;0.750014887819396;-0.4244549696781644;-0.4244549758559166;0.6975340173165208;-0.3364590040505871;0.7747009391418621
3.845993;1.083303739965611;0.7500197408210441;0.6923427171178657;-0.3764412203806849;-0.3474592269035672;1.0755058282169212;9.999720761889364;0.7500158931820559;-0.424454969750131;-0.4244549749561515;0.6975340859001834;-0.3364590032537335;0.774698710773563
3.855993;1.083305874673144;0.7500182733192378;0.6923443372794039;-0.3764412201500526;-0.347459225716606;1.0755048021008056;9.99968342878885;0.7500169838143662;-0.42445496978797975;-0.4244549740579525;0.697534191111184;-0.33645900248983557;0.7746964642786427
3.865993;1.083308195085026;0.750016938278884;0.6923459392681243;-0.37644121994121077;-0.34745922453711614;1.0755036160833549;9.999645895458864;0.7500181571394522;-0.4244549697933199;-0.4244549731628372;0.6975343322668469;-0.3364590017585538;0.7746942034781401
3.875993;1.0833107002945963;0.7500157358069215;0.6923475217384659;-0.37644121975140177;-0.34745922336761326;1.0755022612607028;9.999608279095575;0.7500194110605252;-0.42445496976769403;-0.42445497227261436;0.6975345102226509;-0.3364590010604376;0.7746919291615786
3.885993;1.0833133879364847;0.7500146643189134;0.6923490831352256;-0.3764412195777971;-0.3474592222102101;1.0755007280105346;9.99957068060769;0.7500207447653248;-0.42445496971275276;-0.42445497138900423;0.6975347277638151;-0.3364590003959746;0.7746896398101578
3.895993;1.083316253443852;0.7500137204739568;0.6923506206894744;-0.37644121941811265;-0.34745922106696714;1.0754990071015988;9.999533192800062;0.7500221588397149;-0.424454969630526;-0.42445497051352316;0.697534989511524;-0.3364589997646508;0.7746873330786976
3.905993;1.0833192897228061;0.7500128991350077;0.6923521306521003;-0.3764412192706422;-0.3474592199398971;1.0754970918685947;9.999495905080426;0.7500236548777358;-0.424454969523295;-0.42445496964748874;0.6975353014759355;-0.33645899916495453;0.7746850067365746
3.915993;1.083322487384455;0.7500121936964942;0.6923536076342781;-0.376441219133886;-0.3474592188309157;1.0754949791042785;9.999458897765802;0.7500252350474091;-0.42445496939322663;-0.4244549687920929;0.6975356703924143;-0.3364589985947779;0.774682659226707
3.925993;1.0833258351955117;0.7500115968698733;0.6923550439164787;-0.37644121900634564;-0.3474592177417578;1.0754926678504029;9.999422231106317;0.7500269019192698;-0.4244549692424462;-0.4244549679484277;0.6975361027083389;-0.33645899805168417;0.7746802898524683
3.935993;1.0833293212646116;0.7500111008933352;0.6923564303207513;-0.376441218886586;-0.3474592166736623;1.0754901575069877;9.999385945470666;0.7500286582263531;-0.4244549690734469;-0.42445496711739067;0.6975366036299988;-0.3364589975332722;0.774677898767906
3.945993;1.0833329347479421;0.7500106973122409;0.6923577583986062;-0.3764412187733902;-0.3474592156269904;1.0754874468684232;9.999350079565554;0.7500305059556538;-0.4244549688892838;-0.42445496629989204;0.6975371771600554;-0.3364589970376839;0.7746754866558626
3.955993;1.0833366654413203;0.7500103769948337;0.6923590228024569;-0.37644121866573793;-0.347459214601366;1.0754845345808757;9.999314681193164;0.7500324453051007;-0.4244549686932576;-0.424454965497283;0.6975378267087171;-0.3364589965639095;0.7746730540320899
3.965993;1.0833405015371842;0.7500101304550552;0.6923602221943681;-0.3764412185625275;-0.3474592135962935;1.0754814199964935;9.999279794896925;0.750034474407986;-0.42445496848834635;-0.42445496471115707;0.6975385552878921;-0.3364589961117163;0.7746706015798026
3.975993;1.0833444290383203;0.750009948430356;0.6923613581471874;-0.37644121846255785;-0.3474592126113505;1.075478104089328;9.999245452195758;0.7500365893908612;-0.4244549682769352;-0.4244549639427102;0.6975393651761059;-0.33645899568118853;0.7746681312656036
3.985993;1.0833484332312509;0.7500098223378369;0.6923624338172537;-0.37644121836482586;-0.3474592116458616;1.0754745902166944;9.999211682389156;0.7500387845166417;-0.42445496806107647;-0.4244549631926557;0.6975402573974062;-0.3364589952721389;0.774665646002013
3.995993;1.0833525003060185;0.7500097440872512;0.6923634535958421;-0.3764412182683007;-0.34745921069885527;1.0754708835608486;9.999178526864348;0.7500410535376328;-0.4244549678429424;-0.42445496246154285;0.697541231750896;-0.33645899488401215;0.7746631484489649
4.005993;1.0833566183873489;0.7500097054892801;0.6923644228899223;-0.3764412181713854;-0.34745920976947836;1.0754669895892315;9.999146033656398;0.750043391820429;-0.42445496762491775;-0.42445496174978814;0.6975422877324755;-0.3364589945162175;0.7746606407882316
4.015993;1.0833607774998186;0.7500096983800656;0.6923653474870585;-0.37644121807219216;-0.3474592088574021;1.0754629140063205;9.999114239099095;0.75004579635873;-0.42445496740938315;-0.4244549610574909;0.697543425441853;-0.3364589941682163;0.7746581248918084
