time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.025993;1.0833649680498438;0.7500097153511028;0.6923662328650215;-0.3764412179692562;-0.34745920796295293;1.0754586650620241;9.999083165396694;0.7500482633934883;-0.42445496719863013;-0.42445496038436514;0.6975446454865687;-0.33645899383924055;0.774655602140011
4.035993;1.0833691793464155;0.7500097496274812;0.6923670836824233;-0.3764412178614749;-0.34745920708706;1.0754542550557584;9.999052833327879;0.7500507870339651;-0.4244549669949929;-0.4244549597300272;0.697545948492883;-0.33645899352801956;0.7746530732626861
4.045993;1.0833733996732247;0.7500097943597367;0.6923679035362112;-0.3764412177477135;-0.3474592062310705;1.0754496995842568;9.99902326614859;0.7500533595573327;-0.4244549668010461;-0.424454959094612;0.6975473352741959;-0.33645899323286055;0.7746505379918946
4.055993;1.0833776172746994;0.7500098424393782;0.6923686947123568;-0.3764412176270225;-0.3474592053962937;1.0754450168786867;9.998994482692828;0.7500559715875096;-0.42445496661951204;-0.4244549584791498;0.6975488068298952;-0.3364589929519729;0.7746479946576175
4.065993;1.083381821458419;0.7500098866894289;0.6923694576250494;-0.37644121749889164;-0.3474592045833757;1.0754402278557327;9.9989664951366;0.7500586127750775;-0.42445496645283004;-0.424454957885369;0.6975503635077107;-0.3364589926836987;0.7746454407574495
4.075993;1.0833860037769814;0.7500099202116107;0.6923701905812736;-0.3764412173630251;-0.3474592037920171;1.075435356040459;9.998939312849117;0.7500612736064134;-0.4244549663030185;-0.42445495731515115;0.6975520047692882;-0.33645899242668154;0.7746428740398081
4.085993;1.0833901591385255;0.7500099370598226;0.692370890676515;-0.37644121721922524;-0.34745920302142846;1.0754304268618395;9.998912936182688;0.7500639470082142;-0.4244549661718278;-0.4244549567698775;0.6975537299767314;-0.33645899218007647;0.7746402929267108
4.095993;1.0833942855954426;0.7500099330494536;0.6923715551714057;-0.3764412170676477;-0.3474592022711308;1.0754254657226947;9.998887338827227;0.7500666287321925;-0.4244549660607178;-0.42445495625006224;0.6975555390668968;-0.33645899194382056;0.7746376961427288
4.105993;1.083398381713063;0.7500099059706412;0.6923721822028513;-0.37644121690901183;-0.34745920154122545;1.0754204952237125;9.998862455832246;0.7500693164214812;-0.4244549659707371;-0.4244549557556291;0.6975574330983474;-0.3364589917187165;0.774635081846363
4.115993;1.0834024433082756;0.7500098548768401;0.6923727711076659;-0.3764412167443689;-0.3474592008320987;1.0754155331702437;9.998838184055662;0.7500720079292533;-0.4244549659023995;-0.4244549552863809;0.6975594145192798;-0.33645899150592196;0.7746324471105491
4.125993;1.0834064624351272;0.7500097793043081;0.6923733227648248;-0.3764412165745273;-0.3474592001440814;1.075410593188783;9.998814388659094;0.7500747003565807;-0.424454965855389;-0.42445495484226664;0.6975614862143861;-0.33645899130635415;0.7746297884613966
4.135993;1.0834104290381792;0.7500096791437882;0.6923738393760039;-0.37644121639960554;-0.3474591994772614;1.0754056875970603;9.998790913120569;0.7500773907207839;-0.42445496582831843;-0.42445495442349784;0.6975636498544717;-0.33645899112064603;0.7746271030901273
4.145993;1.0834143332503339;0.7500095546481692;0.6923743236863151;-0.3764412162190051;-0.3474591988316906;1.0754008293066648;9.998767601779116;0.7500800767518822;-0.4244549658191385;-0.4244549540303354;0.6975659049644639;-0.33645899094934156;0.7746243899575754
4.155993;1.083418166316585;0.75000940573899;0.6923747779825423;-0.37644121603177266;-0.34745919820789156;1.0753960307419388;9.998744331533985;0.7500827561594637;-0.4244549658259892;-0.4244549536627371;0.6975682487256606;-0.3364589907930534;0.7746216505653436
4.165993;1.0834219204549072;0.7500092310282067;0.6923752030301386;-0.37644121583708023;-0.34745919760698407;1.0753913014197631;9.998721023353184;0.7500854251169354;-0.4244549658476067;-0.4244549533201962;0.6975706756274294;-0.3364589906524685;0.7746188892659484
4.175993;1.0834255890727869;0.7500090280366064;0.692375597597944;-0.37644121563447586;-0.3474591970303042;1.0753866469673494;9.998697623767798;0.7500880775989781;-0.42445496588327264;-0.4244549530015649;0.6975731772777992;-0.33645899052804534;0.7746161125572619
4.185993;1.0834291676235495;0.7500087945686149;0.6923759588952237;-0.376441215424039;-0.34745919647902124;1.0753820701995735;9.998674087306817;0.7500907059414882;-0.42445496593273147;-0.4244549527047873;0.6975757433434565;-0.3364589904195128;0.7746133278195014
4.195993;1.0834326550377589;0.7500085294674697;0.6923762836878501;-0.37644121520664997;-0.34745919595390795;1.0753775722295658;9.998650381799845;0.7500933015359463;-0.4244549659958547;-0.42445495242682557;0.697578363060713;-0.33645899032545107;0.7746105424304437
4.205993;1.0834360548378046;0.7500082326916744;0.6923765692602706;-0.3764412149840465;-0.3474591954549624;1.0753731526921104;9.998626497933165;0.7500958551953433;-0.4244549660722276;-0.42445495216386186;0.6975810260283506;-0.3364589902434953;0.7746077631627426
4.215993;1.0834393742420472;0.7500079063134897;0.6923768133027844;-0.3764412147584432;-0.34745919498115174;1.0753688105044186;9.998602442448101;0.7500983580135241;-0.4244549661614295;-0.42445495191169247;0.6975837223728664;-0.33645899017126707;0.7746049955336431
4.225993;1.0834426220109639;0.7500075559714316;0.6923770131894067;-0.37644121453193735;-0.34745919453085294;1.075364545475585;9.998578229889661;0.7501008023121605;-0.4244549662635636;-0.42445495166615815;0.6975864429777917;-0.3364589901071644;0.7746022432898788
4.235993;1.0834458068018877;0.7500071905966423;0.6923771653061581;-0.3764412143061054;-0.3474591941027117;1.0753603596698964;9.998553887072385;0.7501031815807125;-0.42445496637901764;-0.42445495142351664;0.6975891799171933;-0.33645899005028707;0.7745995086903023
4.245993;1.083448936131387;0.7500068205194237;0.6923772646220535;-0.3764412140819951;-0.3474591936961847;1.0753562573334239;9.998529457342643;0.7501054905057799;-0.42445496650779413;-0.4244549511807487;0.6975919265134143;-0.33645898999996116;0.7745967931210549
4.255993;1.0834520163354866;0.7500064562787261;0.6923773050446304;-0.37644121386018176;-0.3474591933113676;1.0753522431073124;9.99850499637738;0.7501077260411667;-0.4244549666491464;-0.4244549509355696;0.6975946764315307;-0.33645898995571977;0.7745940967770003
4.265993;1.0834550529842912;0.7500061084029039;0.6923772802092225;-0.37644121364066835;-0.3474591929483854;1.0753483201621168;9.998480556922033;0.7501098878201033;-0.42445496680168115;-0.4244549506861362;0.6975974228309966;-0.33645898991764733;0.7745914183928513
4.275993;1.0834580498060122;0.7500057868883162;0.6923771839944377;-0.37644121342290476;-0.347459192607023;1.075344489700117;9.998456161879504;0.7501119767518754;-0.42445496696390844;-0.4244549504307656;0.697600158615589;-0.3364589898863934;0.7745887563284093
4.285993;1.083461007171544;0.7500055007330614;0.6923770110688297;-0.37644121320592183;-0.3474591922867465;1.0753407514816782;9.998431785887618;0.7501139931772576;-0.4244549671347402;-0.4244549501678474;0.6976028769493344;-0.33645898986275125;0.7745861095015523
4.295993;1.0834639224097198;0.7500052580971246;0.6923767571911126;-0.37644121298861166;-0.34745919198672653;1.0753371043392073;9.99840736517819;0.7501159368995047;-0.42445496731331145;-0.42445494989586374;0.697605571269757;-0.3364589898472705;0.7745834771915447
4.305993;1.0834667911956024;0.750005066438386;0.692376418653412;-0.3764412127703138;-0.3474591917056632;1.0753335463861415;9.998382825012694;0.7501178091313965;-0.4244549674983585;-0.4244549496134272;0.6976082352649843;-0.33645898984015854;0.7745808593544111
4.315993;1.0834696085877653;0.750004931858927;0.6923759914729236;-0.37644121255106117;-0.3474591914416413;1.0753300750342354;9.998358101729416;0.7501196131814075;-0.4244549676880127;-0.4244549493193942;0.6976108629509092;-0.3364589898413402;0.7745782573134701
4.325993;1.0834723698310043;0.7500048583428547;0.6923754713054955;-0.37644121233111266;-0.34745919119230434;1.0753266862941189;9.998333154199194;0.7501213531284487;-0.4244549678802251;-0.4244549490129728;0.6976134484162257;-0.3364589898505742;0.774575672427849
4.335993;1.0834750709708836;0.7500048481629418;0.6923748539953991;-0.37644121211071974;-0.3474591909553432;1.0753233734897578;9.998307966132582;0.7501230332277832;-0.4244549680732642;-0.4244549486937307;0.6976159857199546;-0.3364589898675838;0.7745731034322578
4.345993;1.083477708838092;0.7500049030659148;0.6923741357998758;-0.3764412118904033;-0.34745919072880943;1.0753201266202619;9.998282537684991;0.7501246585390546;-0.42445496826608553;-0.424454948361558;0.697618469135515;-0.3364589898922176;0.7745705454572629
4.355993;1.0834802805576726;0.7500050250942646;0.6923733130517149;-0.37644121167122657;-0.34745919051078633;1.075316933523612;9.998256875619546;0.7501262355009027;-0.4244549684584842;-0.42445494801640915;0.6976208929559704;-0.33645898992464646;0.7745679910520832
4.365993;1.083482783244886;0.7500052164337976;0.692372381606711;-0.37644121145500137;-0.3474591902990185;1.0753137827173238;9.99823098986043;0.7501277722083984;-0.42445496865077725;-0.42445494765796754;0.6976232513243428;-0.3364589899654102;0.774565431748799
4.375993;1.0834852143380787;0.7500054785044161;0.692371336716944;-0.37644121124421037;-0.34745919009126264;1.0753106653939564;9.998204890232678;0.7501292783037308;-0.42445496884333483;-0.4244549472859389;0.6976255387495763;-0.33645899001514773;0.7745628597092078
4.385993;1.0834875721307893;0.7500058109946462;0.6923701741694801;-0.37644121104159256;-0.34745918988563246;1.075307575178246;9.998178581692272;0.7501307641781353;-0.4244549690363716;-0.42445494690061464;0.6976277505127887;-0.3364589900742401;0.7745602691398452
4.395993;1.0834898552022925;0.750006211214673;0.6923688918385811;-0.37644121084978677;-0.34745918968024975;1.0753045080652772;9.998152068774688;0.7501322397229442;-0.42445496923001025;-0.4244549465026321;0.6976298826472813;-0.33645899014270747;0.7745576568505936
4.405993;1.0834920603315998;0.7500066742938696;0.6923674901476315;-0.3764412106712027;-0.347459189472986;1.0753014633095288;9.998125367272406;0.7501337134763649;-0.42445496942443456;-0.4244549460923214;0.6976319319721538;-0.33645899022014064;0.7745550219003968
4.415993;1.0834941813590753;0.750007194318585;0.6923659712808317;-0.37644121050811097;-0.347459189261793;1.0752984430393155;9.998098499807286;0.7501351926622685;-0.42445496961982476;-0.4244549456695983;0.6976338960993558;-0.33645899030534515;0.774552364601832
4.425993;1.0834962114196036;0.7500077653362338;0.6923643375952863;-0.37644121036281586;-0.34745918904495565;1.075295451067359;9.998071475734914;0.7501366839307224;-0.42445496981618536;-0.42445494523430183;0.6976357733635973;-0.33645899039612814;0.7745496856454764
4.435993;1.0834981460126816;0.7500083813144413;0.6923625904053428;-0.37644121023763555;-0.34745918882083654;1.0752924929591365;9.998044288895066;0.7501381941863515;-0.4244549700135897;-0.4244549447865632;0.6976375628788543;-0.3364589904894474;0.7745469860536169
4.445993;1.0834999831877057;0.7500090353558587;0.6923607303468566;-0.3764412101345875;-0.34745918858747604;1.0752895768182433;9.998016935628767;0.7501397307018267;-0.4244549702127033;-0.4244549443272275;0.697639264127271;-0.33645899058144807;0.7745442678522312
4.455993;1.0835017217475462;0.7500097190634778;0.6923587585440809;-0.3764412100551516;-0.34745918834251327;1.0752867133816755;9.997989415813144;0.7501413005050792;-0.424454970414958;-0.42445494385817956;0.6976408759627231;-0.33645899066743806;0.7745415354603225
4.465993;1.0835033598847168;0.750010423011439;0.6923566771073181;-0.3764412100004524;-0.3474591880835705;1.075283915446707;9.997961713526172;0.7501429101299618;-0.4244549706222251;-0.4244549433821851;0.6976423964334905;-0.33645899074225954;0.7745387971994528
4.475993;1.0835048943670973;0.7500111386429165;0.6923544890510315;-0.3764412099713539;-0.3474591878088377;1.0752811969935365;9.997933793530505;0.7501445659619972;-0.4244549708362901;-0.42445494290232477;0.6976438235397379;-0.3364589908008381;0.7745360656349023
4.485993;1.083506320213509;0.7500118600783331;0.6923521981463742;-0.3764412099678856;-0.3474591875173687;1.0752785715308109;9.997905620759425;0.7501462738543374;-0.4244549710585193;-0.4244549424213748;0.697645155803335;-0.3364589908384786;0.7745333564367886
4.495993;1.0835076312024436;0.7500125839617764;0.6923498084521312;-0.37644120998878666;-0.347459187209045;1.0752760498108378;9.997877179507796;0.7501480382213673;-0.4244549712899012;-0.424454941941602;0.6976463927161306;-0.33645899085110514;0.7745306863705682
4.505993;1.0835088205910963;0.7500133075063418;0.6923473238112557;-0.3764412100320675;-0.34745918688432015;1.0752736382678325;9.997848478161998;0.7501498623900891;-0.4244549715312466;-0.4244549414652686;0.6976475348629415;-0.33645899083554415;0.7745280715149835
4.515993;1.0835098818718403;0.7500140268985613;0.6923447479415139;-0.37644121009580056;-0.3474591865434825;1.0752713391924344;9.997819539940332;0.7501517497238313;-0.4244549717831605;-0.42445494099524445;0.6976485835262125;-0.33645899078940644;0.7745255267046736
4.525993;1.0835108094446848;0.7500147376976138;0.6923420846581583;-0.3764412101782084;-0.3474591861858454;1.0752691526940614;9.997790389903153;0.7501537036073102;-0.42445497204587673;-0.42445494053499927;0.6976495411268728;-0.33645899071063295;0.7745230660432152
4.535993;1.0835115983562738;0.7500154358774311;0.6923393379632788;-0.37644121027744293;-0.3474591858099344;1.075267078806214;9.997761051534981;0.7501557266415034;-0.4244549723193129;-0.42445494008807105;0.6976504123788024;-0.3364589905972292;0.7745207030981524
4.545993;1.083512243229566;0.7500161180330588;0.692336512657067;-0.3764412103916437;-0.3474591854142975;1.0752651175688455;9.99773155636312;0.7501578205407404;-0.4244549726031838;-0.42445493965745645;0.6976512041875675;-0.33645899044725125;0.7745184498768909
4.555993;1.0835127373591877;0.7500167817103237;0.6923336153287101;-0.37644121051913043;-0.3474591849977926;1.075263267702562;9.997701955493202;0.7501599864438646;-0.4244549728969009;-0.4244549392452331;0.697651924686764;-0.33645899025890924;0.7745163154253276
4.565993;1.0835130727687923;0.7500174260884973;0.6923306548445697;-0.37644121065843983;-0.3474591845594742;1.0752615264501006;9.997672323256099;0.7501622247327218;-0.4244549731994665;-0.424454938852565;0.6976525829572178;-0.3364589900307172;0.7745143050911542
4.575993;1.0835132414532378;0.7500180518754676;0.6923276420277562;-0.3764412108083725;-0.34745918409849536;1.0752598911979985;9.99764275314775;0.7501645344675704;-0.4244549735097185;-0.42445493847984805;0.6976531888725496;-0.33645898976135685;0.7745124208975793
4.585993;1.0835132374035779;0.7500186605298348;0.6923245888782218;-0.3764412109680584;-0.3474591836139628;1.0752583607233994;9.997613345103044;0.750166912909723;-0.4244549738268594;-0.42445493812672785;0.6976537523071694;-0.3364589894492431;0.7745106629621173
4.595993;1.0835130583017683;0.7500192536921035;0.6923215080518985;-0.3764412111367101;-0.34745918310492285;1.0752569347254979;9.997584191947624;0.7501693553802105;-0.42445497415069816;-0.4244549377922037;0.6976542822069871;-0.33645898909220556;0.7745090304428847
4.605993;1.0835127052848887;0.7500198333001956;0.6923184126921053;-0.3764412113133524;-0.34745918257049996;1.0752556127781647;9.997555381216744;0.7501718552587694;-0.42445497448142483;-0.4244549374749588;0.6976547865631699;-0.33645898868745083;0.7745075209776628
4.615993;1.0835121814483761;0.7500204024544982;0.6923153158375829;-0.37644121149674975;-0.3474591820099654;1.0752543938186363;9.997527003281828;0.7501744039710552;-0.42445497481945593;-0.4244549371735982;0.6976552730574281;-0.3364589882320236;0.7745061302496788
4.625993;1.0835114910521468;0.7500209659867217;0.6923122295582868;-0.37644121168530725;-0.34745918142275894;1.075253276295438;9.997499149332612;0.7501769913603338;-0.42445497516547404;-0.42445493688675023;0.6976557485203805;-0.33645898772359073;0.7745048529430496
4.635993;1.0835106387798454;0.7500215296845733;0.6923091643077939;-0.37644121187731083;-0.3474591808084492;1.075252258234285;9.99747191099022;0.7501796067176313;-0.42445497552018296;-0.42445493661312744;0.6976562172676993;-0.33645898716081585;0.774503683787454
4.645993;1.08350962878553;0.7500220988071777;0.6923061280796015;-0.37644121207147874;-0.3474591801667725;1.075251336458095;9.99744539088953;0.7501822398888216;-0.42445497588392217;-0.42445493635146364;0.6976566804215332;-0.3364589865432242;0.7745026176102598
4.655993;1.0835084649471378;0.7500226773518571;0.6923031259632935;-0.3764412122670916;-0.34745917949809024;1.075250505565464;9.99741970832987;0.7501848815422794;-0.4244549762568306;-0.42445493610060125;0.6976571367916223;-0.3364589858708377;0.7745016490848788
4.665993;1.08350715185077;0.7500232686372852;0.6923001611630115;-0.37644121246376266;-0.34745917880381055;1.0752497576413866;9.997394991028402;0.7501875227890298;-0.42445497663930126;-0.4244549358598799;0.6976575840425141;-0.336458985143858;0.7745007728641239
4.675993;1.0835056951460436;0.7500238762528275;0.692297236366355;-0.37644121266119374;-0.3474591780862582;1.0752490833485342;9.997371365311807;0.750190155006156;-0.42445497703200147;-0.4244549356292847;0.6976580189264451;-0.3364589843627638;0.7744999839466046
4.685993;1.0835041013548696;0.7500245043895774;0.6922943537372874;-0.37644121285906756;-0.3474591773483917;1.0752484738338444;9.997348948284488;0.750192769870336;-0.4244549774356452;-0.42445493540920726;0.6976584368769168;-0.33645898352850695;0.7744992779191199
4.695993;1.0835023778577535;0.7500251573256014;0.6922915140463192;-0.3764412130574361;-0.3474591765935749;1.0752479212355208;9.9973278344143;0.7501953591867283;-0.42445497785087205;-0.42445493520011096;0.6976588322584378;-0.3364589826425626;0.7744986506367151
4.705993;1.0835005332295;0.750025838374614;0.6922887166437202;-0.3764412132573962;-0.34745917582518776;1.0752474172812576;9.997308087177359;0.7501979147609483;-0.42445497827825546;-0.42445493500216247;0.6976591993652914;-0.3364589817072059;0.7744980976400233
4.715993;1.0834985771371732;0.7500265494879967;0.69228596086294;-0.3764412134612914;-0.3474591750461825;1.0752469521183905;9.997289747506379;0.7502004291004688;-0.42445497871857313;-0.4244549348152003;0.697659532985299;-0.3364589807257837;0.7744976148749501
4.725993;1.0834965187007697;0.750027291781667;0.6922832480374329;-0.37644121367229666;-0.3474591742588109;1.0752465145873704;9.997272848488523;0.7502028966423371;-0.42445497917318864;-0.42445493463919404;0.6976598284157917;-0.3364589797026717;0.774497200686087
4.735993;1.0834943647336808;0.7500280659160513;0.692280582655509;-0.3764412138939045;-0.34745917346445737;1.075246092795291;9.997257425402536;0.7502053139494748;-0.42445497964395723;-0.4244549344745061;0.6976600819589929;-0.33645897864311275;0.7744968569718896
4.745993;1.083492120374023;0.750028872279361;0.6922779723266043;-0.37644121412981213;-0.347459172663654;1.0752456742343313;9.997243518339438;0.7502076784543164;-0.4244549801325987;-0.4244549343215318;0.6976602913193876;-0.3364589775527726;0.774496588645141
4.755993;1.0834897907420216;0.7500297109283648;0.692275427525651;-0.37644121438417566;-0.34745917185651304;1.0752452463087574;9.997231166607305;0.7502099872916805;-0.4244549806402105;-0.42445493418010033;0.6976604546785486;-0.3364589764369953;0.7744964017606355
4.765993;1.0834873812618595;0.7500305810340997;0.6922729610815331;-0.37644121466158476;-0.34745917104327256;1.0752447973524422;9.997220401494413;0.750212237107415;-0.42445498116721103;-0.4244549340493126;0.6976605695216481;-0.3364589753002449;0.7744963013687169
4.775993;1.0834848973604994;0.7500314811694327;0.6922705870610951;-0.37644121496651695;-0.34745917022459405;1.0752443178330886;9.997211244981038;0.750214423779768;-0.4244549817135144;-0.4244549339280175;0.697660632496665;-0.3364589741459593;0.7744962905639396
4.785993;1.0834823447731199;0.7500324103984096;0.6922683196199774;-0.3764412153028749;-0.34745916940160854;1.0752438017913089;9.997203714386812;0.7502165419988778;-0.4244549822788023;-0.4244549338153973;0.6976606398931796;-0.3364589729767003;0.774496370464839
4.795993;1.083479730347847;0.750033368253695;0.6922661718847868;-0.3764412156740302;-0.3474591685757748;1.075243247664744;9.99719783201068;0.7502185855523453;-0.42445498286292316;-0.42445493371118825;0.6976605881707187;-0.3364589717945471;0.774496540255742
4.805993;1.0834770621485093;0.7500343537150063;0.692264154415734;-0.37644121608300807;-0.347459167748593;1.0752426575546465;9.997193636473257;0.7502205476883825;-0.4244549834663826;-0.4244549336154953;0.6976604740800345;-0.33645897060160995;0.7744967974622119
4.815993;1.0834743483670815;0.7500353646955854;0.6922622736721371;-0.3764412165322512;-0.347459166921281;1.0752420344783429;9.997191182670122;0.7502224213360336;-0.42445498409056115;-0.42445493352854013;0.6976602944074197;-0.33645896940056413;0.7744971384769831
4.825993;1.0834715968098882;0.7500363987183232;0.6922605315997602;-0.37644121702297684;-0.3474591660948138;1.0752413794766988;9.997190523273076;0.7502241995547556;-0.4244549847374754;-0.4244549334508096;0.6976600458798449;-0.3364589681950098;0.7744975590350301
4.835993;1.0834688156950132;0.750037454232745;0.6922589267941904;-0.37644121755476373;-0.34745916527048004;1.0752406917611004;9.997191690222868;0.7502258760170684;-0.42445498540927634;-0.42445493338339013;0.6976597247902596;-0.3364589669891899;0.7744980548847719
4.845993;1.0834660144858128;0.7500385314885453;0.6922574565434514;-0.37644121812565534;-0.3474591644503493;1.0752399707396352;9.997194701772955;0.7502274459484484;-0.42445498610772686;-0.4244549333278795;0.6976593263205799;-0.33645896578748624;0.7744986228158958
4.855993;1.083463203939136;0.7500396323792623;0.6922561181462477;-0.3764412187324036;-0.3474591636372674;1.0752392165224285;9.997199580768925;0.750228907169734;-0.4244549868339931;-0.42445493328603373;0.6976588448118192;-0.33645896459461866;0.7744992613508848
4.865993;1.0834603950089292;0.7500407591183034;0.6922549087014009;-0.3764412193709197;-0.3474591628344785;1.0752384291169528;9.997206348954649;0.7502302599367486;-0.42445498758889333;-0.4244549332596008;0.6976582749412156;-0.336458963416042;0.7744999708939757
4.875993;1.0834575972092473;0.7500419123916795;0.692253825249407;-0.3764412200370905;-0.347459162045079;1.0752376087321187;9.997215008731615;0.7502315062398972;-0.42445498837329376;-0.4244549332502217;0.6976576124765301;-0.3364589622575389;0.7745007537343183
4.885993;1.083454817228615;0.7500430900111575;0.692252866354199;-0.37644122072730585;-0.3474591612717085;1.0752367569834678;9.997225544666389;0.7502326496165805;-0.4244549891882644;-0.42445493325923855;0.6976568541998199;-0.33645896112438084;0.7745016132142685
4.895993;1.0834520579070286;0.7500442866216392;0.6922520328921364;-0.3764412214383226;-0.34745916051658193;1.0752358764193697;9.997237938111843;0.7502336946682571;-0.4244549900349105;-0.424454933287614;0.6976559976250803;-0.3364589600208309;0.774502551960378
4.905993;1.083449318605977;0.7500454947050591;0.6922513269111067;-0.37644122216707043;-0.3474591597815337;1.0752349684876186;9.997252172063597;0.7502346460303527;-0.4244549909141188;-0.424454933336112;0.6976550409830153;-0.336458958949993;0.7745035710475114
4.915993;1.0834465971342333;0.7500467063881445;0.692250750059917;-0.37644122291072546;-0.34745915906795116;1.0752340327020713;9.997268233345373;0.7502355077027549;-0.4244549918263567;-0.424454933405467;0.6976539836505974;-0.33645895791369096;0.7745046707176872
4.925993;1.08344389162099;0.7500479148271308;0.6922503027993864;-0.37644122366671806;-0.34745915837690955;1.0752330679941684;9.997286124164757;0.7502362825610894;-0.4244549927715556;-0.4244549334962127;0.6976528267163595;-0.33645895691236194;0.774505851122696
4.935993;1.0834412014921984;0.7500491143437716;0.6922499844132517;-0.37644122443256806;-0.3474591577096549;1.075232074453765;9.997305860885852;0.7502369718822236;-0.42445499374917084;-0.42445493360841385;0.6976515725316548;-0.3364589559452116;0.7745071120202961
4.945993;1.0834385276434553;0.7500502997369202;0.69224979312271;-0.3764412252057752;-0.34745915706792635;1.0752310534363496;9.997327451900615;0.7502375758254348;-0.4244549947585352;-0.42445493374173626;0.6976502232363657;-0.3364589550106698;0.7745084518217735
4.955993;1.0834358721497184;0.7500514659366205;0.6922497261178864;-0.37644122598374435;-0.347459156453596;1.0752300065055145;9.99735088288151;0.7502380943401264;-0.42445499579936885;-0.42445493389568933;0.6976487799763409;-0.3364589541068681;0.7745098671173914
4.965993;1.0834332377107403;0.7500526079476888;0.6922497800519166;-0.37644122676359;-0.34745915586792453;1.07522893495231;9.99737611873645;0.7502385272875115;-0.4244549968717677;-0.4244549340697282;0.6976472435435582;-0.33645895323207115;0.7745113528014614
4.975993;1.0834306267947493;0.7500537202371383;0.6922499514603863;-0.3764412275422334;-0.34745915531126315;1.0752278404479152;9.997403111424976;0.7502388743869539;-0.42445499797546504;-0.42445493426318953;0.6976456152410273;-0.3364589523850902;0.7745129021637037
4.985993;1.0834280409083736;0.750054796278522;0.6922502362047726;-0.37644122831721843;-0.34745915478347966;1.0752267262267703;9.997431809052271;0.7502391354369765;-0.42445499910922496;-0.4244549344751778;0.6976438967464001;-0.3364589515654247;0.774514507285224
4.995993;1.083425480375801;0.7500558288000306;0.6922506287390688;-0.3764412290874823;-0.34745915428454766;1.0752255970060807;9.997462158076955;0.750239310376816;-0.4244550002709523;-0.42445493470448875;0.6976420895751144;-0.3364589507731224;0.7745161596945948
5.005993;1.083422944349635;0.7500568100806031;0.6922511222623271;-0.3764412298532388;-0.3474591538146214;1.0752244571410259;9.997494092382867;0.7502393995253827;-0.4244550014582355;-0.424454934949589;0.6976401956355811;-0.33645895000863285;0.7745178505467591
5.015993;1.0834204312108364;0.7500577327573027;0.6922517094536781;-0.3764412306152571;-0.3474591533737225;1.0752233096939032;9.997527518323222;0.7502394039769942;-0.42445500266882646;-0.424454935208852;0.6976382183033428;-0.33645894927248027;0.7745195708184226
5.025993;1.0834179398730932;0.7500585914184538;0.6922523829614485;-0.37644123137424895;-0.3474591529616286;1.0752221570595675;9.997562310759315;0.7502393254871472;-0.4244550039008066;-0.4244549354809057;0.6976361620080813;-0.3364589485647482;0.7745213117247176
5.035993;1.0834154705890369;0.7500593834406016;0.692253135000507;-0.37644123213074404;-0.3474591525779729;1.0752210012081322;9.997598328775211;0.7502391664778078;-0.4244550051526763;-0.4244549357646891;0.6976340306646784;-0.3364589478847829;0.7745230646784188
5.045993;1.0834130238670177;0.7500601082947309;0.692253956661991;-0.37644123288525744;-0.34745915222221646;1.0752198438606848;9.997635440400002;0.7502389305207133;-0.4244550064233266;-0.424454936059468;0.6976318268534474;-0.3364589472310509;0.774524821341825
5.055993;1.0834105992744087;0.7500607665123787;0.6922548384257785;-0.3764412336384317;-0.3474591518937364;1.075218687132848;9.997673528814946;0.7502386223026491;-0.42445500771159145;-0.4244549363648965;0.6976295522357953;-0.33645894660120607;0.774526574240792
5.065993;1.083408195642161;0.7500613593188641;0.6922557714960323;-0.3764412343910149;-0.347459151592259;1.0752175337851955;9.997712476878808;0.7502382472421848;-0.4244550090158516;-0.42445493668070133;0.6976272084043718;-0.336458945992669;0.7745283171319212
5.075993;1.083405812002419;0.7500618888168767;0.6922567483676436;-0.3764412351436548;-0.3474591513180542;1.0752163871397513;9.997752156035517;0.7502378112945917;-0.42445501033400374;-0.424454937006222;0.6976247970436427;-0.3364589454031709;0.774530044607364
5.085993;1.0834034479063075;0.7500623581633686;0.6922577623287793;-0.37644123589678274;-0.3474591510715206;1.0752152509704704;9.997792427568706;0.750237320510052;-0.42445501166334304;-0.42445493734037054;0.6976223194165745;-0.33645894483078304;0.7745317509651283
5.095993;1.0834011025842816;0.7500627710036089;0.692258806767685;-0.37644123665079676;-0.3474591508526138;1.0752141291029433;9.997833149761426;0.7502367805873376;-0.4244550130003953;-0.4244549376818977;0.69761977625382;-0.3364589442739225;0.7745334285903225
5.105993;1.0833987743987437;0.7500631302090209;0.6922598748897254;-0.37644123740624447;-0.3474591506604853;1.0752130251627254;9.997874189870512;0.7502361969671488;-0.4244550143412254;-0.4244549380294327;0.6976171680899782;-0.33645894373155133;0.7745350671332121
5.115993;1.0833964604793271;0.7500634372708671;0.6922609597215356;-0.376441238163615;-0.347459150493429;1.0752119432008904;9.997915431806103;0.750235575365637;-0.42445501568199107;-0.42445493838125803;0.6976144953593784;-0.33645894320320563;0.7745366547123786
5.125993;1.0833941558802263;0.7500636929345078;0.6922620546054434;-0.3764412389229469;-0.3474591503491386;1.0752108882706974;9.997956772621087;0.7502349226076898;-0.42445501701909527;-0.4244549387352704;0.6976117585028117;-0.3364589426887745;0.7745381797582266
5.135993;1.0833918544333507;0.7500638978775798;0.6922631540268448;-0.37644123968378324;-0.3474591502250117;1.075209865669903;9.997998116665707;0.7502342473877659;-0.42445501834910987;-0.4244549390892695;0.6976089586925487;-0.3364589421882496;0.7745396317193622
5.145993;1.083389551385645;0.7500640524854127;0.6922642539364197;-0.3764412404453103;-0.34745915011841844;1.0752088797373698;9.998039376534107;0.7502335599582187;-0.42445501966880106;-0.4244549394410848;0.6976060985521034;-0.3364589417015882;0.7745410013284317
5.155993;1.0833872448689452;0.7500641562162663;0.6922653516422708;-0.376441241206268;-0.3474591500269853;1.0752079335878226;9.998080478389626;0.7502328703313261;-0.4244550209750967;-0.4244549397883158;0.6976031820483011;-0.33645894122876285;0.7745422813019956
5.165993;1.0833849348347486;0.7500642074793815;0.6922664456401701;-0.37644124196500356;-0.34745914994848637;1.0752070296100755;9.99812137068029;0.7502321865188056;-0.4244550222649809;-0.42445494012839313;0.6976002141268274;-0.3364589407701077;0.7745434669104642
5.175993;1.0833826205696617;0.7500642043338314;0.6922675354767494;-0.3764412427197699;-0.34745914988034954;1.0752061696435204;9.998162037675714;0.7502315145857285;-0.42445502353525744;-0.42445494045929216;0.6975972008275088;-0.3364589403266595;0.7745445554058347
5.185993;1.0833802989917063;0.7500641456167911;0.6922686213620516;-0.3764412434687166;-0.34745914981959986;1.075205354329802;9.998202504379893;0.7502308599787746;-0.4244550247822701;-0.4244549407800317;0.6975941491303093;-0.3364589399000984;0.7745455446014077
5.195993;1.0833779652102398;0.7500640313940705;0.6922697031348635;-0.3764412442097409;-0.3474591497633727;1.0752045827831285;9.998242822948933;0.7502302283786331;-0.424455026001969;-0.4244549410905641;0.6975910657721647;-0.3364589394925164;0.7745464321681305
5.205993;1.0833756151394378;0.7500638622173085;0.6922707797958016;-0.37644124494049835;-0.3474591497092333;1.0752038531641843;9.9982830567015;0.750229625653843;-0.42445502719020645;-0.424454941391438;0.6975879562321938;-0.33645893910645863;0.7745472158305
5.215993;1.083373247845551;0.750063638546052;0.6922718506883256;-0.3764412456585292;-0.34745914965508823;1.075203163092893;9.99832327411736;0.7502290574344713;-0.4244550283428666;-0.42445494168329195;0.697584824870599;-0.33645893874494404;0.7745478937529577
5.225993;1.0833708648889158;0.7500633612353841;0.6922729166091168;-0.37644124636180953;-0.3474591495990041;1.0752025098006424;9.99836354290673;0.7502285285438419;-0.4244550294558718;-0.4244549419663561;0.6975816754285603;-0.33645893841115215;0.7745484650571425
5.235993;1.0833684678090973;0.7500630322576711;0.6922739791078297;-0.3764412470494151;-0.34745914953902407;1.0752018902934757;9.99840392339195;0.7502280424050396;-0.42445503052524286;-0.424454942240524;0.6975785115176008;-0.3364589381082838;0.7745489300887093
5.245993;1.0833660572913901;0.7500626548242251;0.6922750391676429;-0.3764412477214276;-0.3474591494729751;1.0752013011067258;9.998444471787701;0.7502276004535454;-0.4244550315472448;-0.4244549425059895;0.6975753373169719;-0.33645893783988273;0.7745492899531804
5.255993;1.0833636347773936;0.750062232949915;0.6922760969742653;-0.3764412483781586;-0.3474591493984797;1.0752007379586703;9.99848524364776;0.7502272018352251;-0.42445503251851313;-0.42445494276356327;0.6975721579769886;-0.3364589376101638;0.7745495456668949
5.265993;1.0833612043327225;0.7500617713849699;0.6922771520570388;-0.3764412490193117;-0.3474591493134286;1.0752001961037143;9.998526278964462;0.7502268437312131;-0.42445503343614643;-0.4244549430141993;0.6975689796270349;-0.33645893742387123;0.7745496978299006
5.275993;1.0833587723080733;0.7500612762115972;0.6922782029919619;-0.3764412496437096;-0.34745914921648674;1.0751996711543568;9.998567579644597;0.7502265218583023;-0.42445503429784337;-0.4244549432583158;0.6975658099238259;-0.3364589372857099;0.7745497470711425
5.285993;1.0833563451078014;0.7500607549393226;0.6922792482723173;-0.3764412502497857;-0.3474591491070894;1.075199158997323;9.998609106060092;0.7502262303744569;-0.42445503510197496;-0.42445494349569524;0.6975626589341409;-0.3364589371999556;0.7745496945370675
5.295993;1.0833539281872435;0.7500602155896228;0.6922802883663218;-0.3764412508362402;-0.3474591489853021;1.0751986554747934;9.998650795805382;0.7502259612292514;-0.4244550358474861;-0.42445494372611003;0.697559538757599;-0.33645893717057257;0.7745495420917122
5.305993;1.0833515273766219;0.7500596655624687;0.6922813260188472;-0.37644125140225093;-0.34745914885190654;1.0751981576439529;9.998692586813858;0.7502257044893916;-0.4244550365337663;-0.424454943949949;0.697556462096739;-0.33645893720149667;0.7745492924054961
5.315993;1.0833491501510073;0.7500591115399871;0.6922823644933547;-0.3764412519471323;-0.34745914870833633;1.0751976648476747;9.998734419645004;0.7502254501677533;-0.4244550371605526;-0.4244549441682105;0.6975534413028089;-0.33645893729677856;0.7745489491183785
5.325993;1.0833468053539055;0.750058560682561;0.6922834063678205;-0.37644125247008803;-0.34745914855640875;1.0751971778716625;9.99877621734796;0.7502251895548423;-0.42445503772779963;-0.4244549443820903;0.6975504878044784;-0.33645893746042477;0.7745485170594494
5.335993;1.0833445020282493;0.7500580214642605;0.6922844534621648;-0.37644125297059633;-0.34745914839832304;1.0751966976810294;9.998817877700509;0.7502249156572914;-0.42445503823565295;-0.42445494459250827;0.6975476113686612;-0.33645893769599683;0.7745480020928064
5.345993;1.0833422478685848;0.7500575036908215;0.6922855071841251;-0.3764412534486633;-0.34745914823674534;1.0751962246385962;9.99885928936131;0.7502246238801585;-0.42445503868466083;-0.424454944799739;0.6975448197343161;-0.33645893800639803;0.7745474109556736
5.355993;1.0833400480794138;0.7500570187026617;0.692286569849037;-0.37644125390435346;-0.3474591480745704;1.0751957580324567;9.998900349647034;0.7502243123209387;-0.4244550390759103;-0.42445494500335096;0.6975421187399897;-0.33645893839399654;0.7745467517151154
5.365993;1.0833379064938324;0.7500565795508635;0.692287645777166;-0.376441254337069;-0.34745914791477384;1.0751952960800044;9.998940969357815;0.7502239809140571;-0.42445503941073165;-0.4244549452024565;0.6975395123349335;-0.3364589388607234;0.7745460340364511
5.375993;1.0833358285061943;0.7500562007387633;0.692288739799492;-0.3764412547451434;-0.3474591477606116;1.0751948362045547;9.998981070083722;0.7502236300540319;-0.42445503969030896;-0.4244549453960859;0.6975370025595533;-0.33645893940799004;0.7745452685439237
5.385993;1.0833338223467492;0.7500558970629784;0.6922898547554968;-0.37644125512612864;-0.34745914761567964;1.0751943745395776;9.999020588884816;0.7502232598845404;-0.42445503991550093;-0.4244549455834826;0.6975345899701704;-0.3364589400365636;0.7745444664935197
5.395993;1.0833318982235316;0.7500556811912372;0.6922909909123726;-0.3764412554775664;-0.34745914748354084;1.0751939041451324;9.999059482922798;0.7502228703795393;-0.4244550400866788;-0.4244549457641408;0.697532274537749;-0.3364589407463722;0.7745436406344612
5.405993;1.0833300671404362;0.7500555617059094;0.6922921471610687;-0.37644125579751914;-0.34745914736710515;1.0751934135434544;9.999097720164372;0.7502224612188049;-0.42445504020394453;-0.4244549459375117;0.6975300566371248;-0.33645894153637285;0.774542805295651
5.415993;1.08332833892976;0.7500555433578128;0.6922933224020484;-0.37644125608467577;-0.34745914726814914;1.0751928875970485;9.999135272328676;0.7502220315047811;-0.4244550402679654;-0.4244549461026948;0.6975279375601081;-0.33645894240471197;0.7745419748520612
5.425993;1.0833267204553398;0.7500556286948026;0.6922945161838655;-0.3764412563381809;-0.3474591471872955;1.0751923105529488;9.999172122870359;0.7502215804723193;-0.4244550402805162;-0.4244549462586608;0.6975259189916873;-0.3364589433490151;0.7745411628809113
5.435993;1.0833252157405275;0.7500558191305166;0.692295728646037;-0.3764412565573191;-0.34745914712461695;1.075191668787651;9.999208275675514;0.7502211090838196;-0.4244550402441489;-0.4244549464049166;0.6975240017027541;-0.33645894436664414;0.7745403824774016
5.445993;1.0833238262772502;0.7500561146005486;0.6922969603972969;-0.3764412567413212;-0.3474591470805023;1.0751909509255693;9.999243754393483;0.750220620650554;-0.42445504016164165;-0.4244549465418897;0.697522184829352;-0.3364589454549205;0.7745396462388265
5.455993;1.0833225507131106;0.7500565126633391;0.6922982128016562;-0.3764412568893319;-0.34745914705601794;1.0751901469237295;9.999278597288559;0.7502201196408781;-0.424455040035764;-0.4244549466709961;0.697520466348756;-0.33645894661096;0.7745389660288106
5.465993;1.0833213857404165;0.7500570080592831;0.6922994886163605;-0.3764412570004777;-0.347459147052679;1.0751892490914163;9.999312845997915;0.7502196101667226;-0.42445503986909333;-0.4244549467946674;0.697518844186035;-0.3364589478309914;0.7745383530354786
5.475993;1.083320327831855;0.7500575928961036;0.6923007926925987;-0.37644125707412845;-0.34745914707210573;1.0751882528084091;9.999346524491102;0.750219095875955;-0.42445503966379483;-0.42445494691598223;0.6975173173026773;-0.33645894911006285;0.7745378173133175
5.485993;1.0833193743876288;0.7500582574851812;0.6923021322227368;-0.3764412571101189;-0.34745914711571274;1.0751871543748162;9.999379626724926;0.7502185810202606;-0.4244550394216477;-0.42445494703806985;0.6975158860793326;-0.336458950442774;0.7745373667876638
5.495993;1.0833185245989234;0.750058991359405;0.6923035160428715;-0.3764412571087133;-0.34745914718443793;1.075185949468136;9.999412131859312;0.7502180708200786;-0.42445503914426697;-0.42445494716378224;0.6975145518647423;-0.3364589518240946;0.7745370071127485
5.505993;1.0833177801495133;0.7500597839184405;0.6923049533358991;-0.376441257070613;-0.34745914727862237;1.0751846344297273;9.999444025065397;0.7502175705233854;-0.4244550388334007;-0.424454947295364;0.6975133164067463;-0.33645895324943087;0.774536741986841
5.515993;1.08331714516145;0.7500606250671499;0.692306452345113;-0.376441256997229;-0.34745914739795003;1.0751832074731604;9.999475296195072;0.7502170846720729;-0.42445503849127664;-0.424454947434166;0.697512182009629;-0.3364589547142481;0.7745365730123769
5.525993;1.083316624728531;0.7500615059477768;0.6923080195299433;-0.37644125689076724;-0.347459147541303;1.07518166828596;9.999505926610615;0.7502166173316374;-0.4244550381205965;-0.4244549475808322;0.6975111523127621;-0.33645895621368865;0.774536499957349
5.535993;1.0833162220539292;0.7500624190013402;0.6923096597814443;-0.37644125675382667;-0.3474591477068491;1.0751800172025658;9.999535879668585;0.7502161727338581;-0.42445503772399656;-0.4244549477355855;0.69751023213949;-0.3364589577426013;0.7745365211642071
5.545993;1.0833159359975637;0.7500633570802084;0.6923113776129073;-0.37644125658893796;-0.3474591478926712;1.075178254968229;9.999565098562353;0.7502157561356696;-0.424455037303571;-0.4244549478981864;0.6975094259566115;-0.33645895929600955;0.7745366331396404
5.555993;1.0833157605833426;0.75006431249757;0.6923131779017286;-0.37644125639833287;-0.3474591480972973;1.075176383777162;9.999593514930831;0.7502153742671759;-0.4244550368608899;-0.4244549480678637;0.697508736415635;-0.336458960869479;0.7745368299866328
5.565993;1.0833156863293025;0.750065276793581;0.6923150652560027;-0.37644125618399343;-0.3474591483197402;1.0751744088697766;9.999621062695278;0.7502150341449472;-0.42445503639719573;-0.4244549482434235;0.6975081634673213;-0.3364589624592663;0.7745371038111525
5.575993;1.08331570213966;0.7500662409229754;0.6923170430028347;-0.37644125594787026;-0.34745914855967064;1.0751723384529617;9.9996476855061;0.7502147408791148;-0.42445503591349565;-0.4244549484235011;0.6975077044747973;-0.33645896406238246;0.7745374460726565
5.585993;1.0833157962567155;0.750067195795712;0.6923191128938457;-0.37644125569191017;-0.34745914881759404;1.0751701818646537;9.99967333761197;0.7502144964199386;-0.4244550354106838;-0.4244549486068802;0.6975073561863657;-0.33645896567625205;0.7745378485202814
5.595993;1.0833159561337484;0.7500681330567857;0.6923212751044299;-0.3764412554179649;-0.34745914909426756;1.0751679488870143;9.999697987068672;0.7502142993965942;-0.4244550348896821;-0.4244549487926003;0.6975071167579965;-0.3364589672981604;0.774538303577445
5.605993;1.0833161681650962;0.7500690451066273;0.692323528125201;-0.3764412551279972;-0.34745914938966654;1.0751656509771157;9.999721616124182;0.7502141456516879;-0.42445503435144466;-0.42445494897994723;0.6975069858703112;-0.33645896892515365;0.7745388050601937
5.615993;1.0833164181039951;0.7500699247855541;0.6923258688491866;-0.3764412548244039;-0.3474591497026039;1.0751633019203062;9.999744210106538;0.750214030083603;-0.42445503379678207;-0.424454949168574;0.6975069642055445;-0.33645897055422463;0.7745393478336398
5.625993;1.0833166918849628;0.7500707659674648;0.692328292582783;-0.37644125450988924;-0.34745915003129124;1.075160917224811;9.999765747910883;0.7502139489688177;-0.4244550332260928;-0.42445494935834727;0.6975070536250781;-0.3364589721820483;0.7745399258536155
5.635993;1.0833169760350336;0.7500715641644644;0.6923307933462896;-0.3764412541870347;-0.3474591503740777;1.0751585135857022;9.999786207481897;0.7502139006618033;-0.4244550326393518;-0.42445494954875784;0.6975072570511004;-0.3364589738044933;0.774540531718907
5.645993;1.0833172577977606;0.7500723156759497;0.6923333653079756;-0.3764412538582027;-0.3474591507297564;1.0751561088015766;9.999805577909818;0.7502138842966686;-0.42445503203664836;-0.42445494973867653;0.6975075771017708;-0.33645897541663894;0.7745411587082729
5.655993;1.0833175250409885;0.7500730159240623;0.6923360037709331;-0.37644125352560626;-0.3474591510973055;1.0751537221475174;9.999823865089766;0.750213898365368;-0.42445503141890883;-0.4244549499268744;0.6975080145699962;-0.3364589770131358;0.7745418020468348
5.665993;1.0833177660985016;0.7500736589891166;0.6923387041765844;-0.3764412531910955;-0.34745915147529965;1.0751513746077535;9.999841089343553;0.7502139406335595;-0.42445503078812175;-0.42445495011268486;0.6975085680344033;-0.3364589785885357;0.7745424581988762
5.675993;1.0833179704974545;0.7500742386930763;0.6923414608269047;-0.3764412528560932;-0.3474591518616665;1.0751490874082608;9.999857280992664;0.7502140085308245;-0.42445503014681596;-0.4244549502961086;0.6975092343535512;-0.3364589801376862;0.7745431241341751
5.685993;1.0833181301777375;0.7500747495587011;0.6923442670185112;-0.37644125252181193;-0.3474591522541122;1.0751468794430799;9.999872476669935;0.7502140988617979;-0.42445502949729697;-0.42445495047740867;0.6975100095800637;-0.33645898165630467;0.7745437971946254
5.695993;1.0833182391935965;0.7500751870268849;0.6923471158877166;-0.37644125218940244;-0.34745915265070776;1.075144766346861;9.99988670978154;0.7502142071937236;-0.4244550288413459;-0.424454950656846;0.6975108902522885;-0.336458983141431;0.7745444753138865
5.705993;1.0833182926749252;0.7500755474465574;0.6923500008468008;-0.37644125186044125;-0.3474591530498536;1.075142761727005;9.999899999599831;0.7502143282002058;-0.4244550281804594;-0.42445495083466966;0.6975118738325192;-0.3364589845913101;0.7745451578664178
5.715993;1.0833182877918022;0.7500758283086325;0.6923529155977769;-0.3764412515374765;-0.3474591534496147;1.0751408789419732;9.999912353423948;0.7502144576395496;-0.42445502751617825;-0.42445495101102015;0.6975129576786946;-0.3364589860049859;0.7745458462738188
5.725993;1.0833182251886404;0.7500760290147612;0.6923558541136702;-0.37644125122372807;-0.347459153847257;1.0751391325143784;9.999923777039555;0.7502145940202041;-0.4244550268501279;-0.4244549511859462;0.6975141389542021;-0.33645898738199403;0.774546543695557
5.735993;1.083318108118158;0.7500761513219983;0.6923588107490963;-0.37644125092233965;-0.3474591542395597;1.0751375382034112;9.99993428497946;0.7502147374563245;-0.42445502618392655;-0.42445495135957306;0.6975154157677874;-0.33645898872206026;0.7745472545217014
5.745993;1.0833179410865068;0.7500761991816876;0.6923617806382649;-0.37644125063589695;-0.3474591546236125;1.0751361108367206;9.999943907596087;0.7502148872040972;-0.42445502551936465;-0.4244549515319988;0.6975167868190447;-0.33645899002487933;0.7745479840242997
5.755993;1.0833177302335883;0.750076178759977;0.6923647602593928;-0.3764412503662835;-0.3474591549975069;1.075134861600002;9.999952689816011;0.7502150408391146;-0.424455024858659;-0.42445495170326436;0.6975182502028325;-0.3364589912900927;0.7745487382399036
5.765993;1.0833174835513368;0.7500760978664279;0.6923677477091695;-0.376441250114905;-0.34745915536068683;1.0751337971931805;9.999960681895564;0.7502151950028755;-0.4244550242045255;-0.42445495187378235;0.6975198033818001;-0.33645899251748157;0.7745495237746398
5.775993;1.0833172095234238;0.7500759645293491;0.692370741939723;-0.3764412498831943;-0.34745915571392894;1.0751329202336022;9.999967924873783;0.7502153467724355;-0.4244550235602648;-0.42445495204447076;0.6975214439962575;-0.3364589937072521;0.7745503466566201
5.785993;1.083316916523552;0.7500757866587788;0.6923737410038432;-0.37644124967295356;-0.34745915605896366;1.0751322296968522;9.999974439467515;0.7502154948723744;-0.4244550229295736;-0.42445495221613855;0.6975231707634706;-0.3364589948600676;0.7745512106414529
5.795993;1.0833166138310844;0.7500755730743959;0.6923767410336993;-0.3764412494862957;-0.34745915639793945;1.075131722525527;9.999980226611362;0.7502156398373719;-0.42445502231584775;-0.4244549523889744;0.6975249834715921;-0.3364589959766797;0.7745521163996842
5.805993;1.0833163122189682;0.7500753337066816;0.6923797367375845;-0.37644124932544454;-0.34745915673303185;1.075131396375824;9.999985279756244;0.7502157839444454;-0.4244550217217008;-0.42445495256260674;0.6975268816396578;-0.33645899705734333;0.7745530618568022
5.815993;1.0833160229696779;0.7500750784067575;0.6923827222090114;-0.3764412491927297;-0.34745915706652614;1.0751312508416901;9.999989602153759;0.7502159309526624;-0.42445502114920797;-0.4244549527362804;0.6975288631692377;-0.3364589981015999;0.7745540431259464
5.825993;1.0833157556740218;0.7500748163943541;0.6923856912507173;-0.3764412490906507;-0.34745915740103617;1.0751312864780376;9.99999320674232;0.7502160844453261;-0.42445502060038803;-0.42445495290902124;0.6975309243374826;-0.3364589991088444;0.774555055484962
5.835993;1.0833155163145578;0.7500745571126227;0.6923886377405114;-0.37644124902170256;-0.3474591577391039;1.0751315035606188;9.99999609520064;0.7502162462974329;-0.4244550200773376;-0.42445495307991016;0.6975330611927457;-0.3364590000789384;0.7745560939115114
5.845993;1.0833153069478636;0.7500743105371661;0.6923915565137735;-0.3764412489881666;-0.34745915808241945;1.0751319013960317;9.999998248941527;0.7502164172378168;-0.4244550195820121;-0.42445495324838717;0.6975352710515765;-0.33645900101191656;0.774557153465047
5.855993;1.0833151263955032;0.750074085785088;0.6923944441281029;-0.3764412489919216;-0.3474591584315597;1.075132477564739;9.99999964374783;0.750216598187251;-0.42445501911601713;-0.4244549534146114;0.6975375525269383;-0.3364590019073829;0.7745582296673832
