time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.865993;1.0833149708469094;0.7500738896628374;0.6923972987589521;-0.3764412490341576;-0.3474591587864617;1.0751332270252663;10.000000268728297;0.7502167901004864;-0.4244550186808112;-0.4244549535795572;0.6975399042910468;-0.33645900276458074;0.7745593184257965
5.875993;1.0833148341366534;0.7500737268619166;0.6924001195297822;-0.3764412491153491;-0.3474591591467726;1.0751341417908087;10.00000013329401;0.7502169926275886;-0.4244550182780052;-0.4244549537443798;0.697542324189124;-0.33645900358267483;0.774560415906189
5.885993;1.0833147082661114;0.7500736014364575;0.6924029056712042;-0.3764412492355687;-0.3474591595113633;1.075135211490459;9.999999253750733;0.7502172039306509;-0.42445501790900714;-0.42445495390975857;0.6975448092980981;-0.3364590043606459;0.7745615189182037
5.895993;1.08331458459814;0.7500735182912671;0.6924056554146664;-0.3764412493947435;-0.34745915987786774;1.0751364245295685;9.999997631793095;0.7502174215709817;-0.42445501757436843;-0.4244549540760569;0.6975473563357285;-0.3364590050971287;0.7745626254558361
5.905993;1.0833144550752702;0.7500734835966152;0.6924083656512081;-0.37644124959267367;-0.34745916024306495;1.075137769211068;9.999995252132674;0.7502176425467861;-0.4244550172736677;-0.4244549542437948;0.6975499619966172;-0.3364590057903412;0.7745637350237842
5.915993;1.0833143122849274;0.7500735035526312;0.692411033251039;-0.37644124982902394;-0.34745916060333815;1.0751392345281996;9.999992101767663;0.7502178632241532;-0.4244550170058325;-0.42445495441377123;0.6975526232703101;-0.33645900643808224;0.7745648484987638
5.925993;1.083314147897596;0.750073582643602;0.6924136565887385;-0.37644125010355506;-0.34745916095478474;1.0751408108764484;9.999988187311713;0.7502180802059041;-0.4244550167693099;-0.42445495458692445;0.6975553380442202;-0.336459007037968;0.7745659677403642
5.935993;1.083313950894643;0.7500737233634949;0.6924162357262073;-0.37644125041629606;-0.34745916129354787;1.0751424900198796;9.999983537273051;0.750218290889429;-0.42445501656188894;-0.4244549547641743;0.6975581056698379;-0.3364590075878713;0.7745670952015888
5.945993;1.0833137073551367;0.7500739272642635;0.6924187715085416;-0.37644125076714496;-0.3474591616162226;1.075144264451847;9.999978193916808;0.7502184929020969;-0.42445501638062944;-0.42445495494631186;0.6975609267019953;-0.3364590080862552;0.7745682330029571
5.955993;1.0833134018103603;0.7500741958225416;0.6924212645122734;-0.37644125115548377;-0.3474591619198504;1.0751461271908398;9.999972196713909;0.7502186834602852;-0.42445501622228976;-0.42445495513387005;0.697563802051941;-0.33645900853212707;0.7745693823059105
5.965993;1.0833130187892959;0.7500745304462307;0.6924237144787928;-0.3764412515804519;-0.34745916220166834;1.0751480713686279;9.999965562702549;0.750218859664165;-0.42445501608400305;-0.42445495532675503;0.6975667324926299;-0.33645900892487873;0.7745705440232082
5.975993;1.0833125430639625;0.750074931930342;0.6924261204939135;-0.37644125204127177;-0.3474591624590776;1.0751500900798083;9.999958279858358;0.7502190190616107;-0.42445501596389545;-0.4244549555238618;0.6975697186572835;-0.33645900926427275;0.7745717194814422
5.985993;1.0833119594387965;0.7500754002671269;0.6924284812356022;-0.3764412525372478;-0.3474591626900608;1.0751521772579933;9.999950315704522;0.7502191597786774;-0.42445501586136936;-0.424454955723366;0.6975727610016723;-0.3364590095502553;0.7745729100691215
5.995993;1.0833112539519816;0.7500759352437577;0.6924307947615125;-0.37644125306775594;-0.34745916289348305;1.0751543279678184;9.9999416267839;0.7502192805148412;-0.42445501577678457;-0.42445495592339494;0.6975758596817784;-0.33645900978271653;0.7745741167136411
6.005993;1.0833104158811724;0.7500765370033381;0.6924330587158669;-0.37644125363225944;-0.3474591630686333;1.0751565379920682;9.999932162174211;0.7502193803791334;-0.4244550157107742;-0.4244549561223118;0.6975790146361042;-0.33645900996167777;0.7745753396732081
6.015993;1.0833094390068332;0.7500772051554218;0.6924352709946677;-0.3764412542301314;-0.3474591632144214;1.0751588037372453;9.999921865838546;0.7502194587900918;-0.42445501566376104;-0.4244549563187738;0.6975822257438552;-0.33645901008761714;0.77457657861429
6.025993;1.083308321365044;0.750077937389367;0.6924374297858307;-0.37644125486015134;-0.3474591633292091;1.0751611222661068;9.999910682913136;0.7502195161265662;-0.42445501563587185;-0.4244549565116265;0.6975854925815426;-0.33645901016137236;0.7745778330483483
6.035993;1.0833070640178537;0.7500787300141203;0.692439532852323;-0.3764412555199793;-0.34745916341136895;1.075163491342831;9.999898566717922;0.7502195541528858;-0.42445501562698157;-0.4244549566996013;0.6975888138619704;-0.3364590101838492;0.7745791028898861
6.045993;1.083305670368704;0.7500795793910335;0.6924415769375081;-0.37644125620624597;-0.34745916345961353;1.075165909287512;9.999885485299279;0.7502195746294181;-0.4244550156367013;-0.42445495688147455;0.6975921873448372;-0.3364590101559604;0.7745803891369376
6.055993;1.0833041457076473;0.7500804819999299;0.6924435582219928;-0.3764412569151907;-0.34745916347259853;1.075168375095841;9.999871429233208;0.7502195771179685;-0.4244550156643538;-0.42445495705670555;0.6975956103193964;-0.33645901007869444;0.7745816945547888
6.065993;1.0833024957541229;0.750081433307378;0.6924454737788802;-0.3764412576430673;-0.3474591634483966;1.0751708898666283;9.99985640950885;0.7502195584202382;-0.4244550157088203;-0.42445495722563087;0.6975990802662364;-0.33645900995317374;0.7745830233039787
6.075993;1.0833007252572966;0.7500824267108791;0.6924473223741039;-0.3764412583860672;-0.34745916338450844;1.07517345802433;9.999840443623999;0.7502195139204562;-0.4244550157684487;-0.4244549573890935;0.6976025949134727;-0.33645900978066196;0.7745843795552373
6.085993;1.0832988381384205;0.7500834538336831;0.6924491029817958;-0.3764412591401341;-0.3474591632784008;1.0751760861454531;9.99982354806631;0.7502194391578371;-0.4244550158414672;-0.4244549575481252;0.6976061509863847;-0.3364590095624262;0.774585766668255
6.095993;1.083296838725107;0.7500845056396022;0.6924508125370809;-0.37644125990074706;-0.34745916312800584;1.0751787807871318;9.99980574285391;0.750219330914878;-0.42445501592644164;-0.4244549577038571;0.6976097434303695;-0.33645900929962824;0.774587187456909
6.105993;1.0832947324282711;0.75008557289875;0.6924524459872536;-0.3764412606628495;-0.34745916293197127;1.0751815477464761;9.999787059819251;0.7502191878018145;-0.42445501602208374;-0.4244549578574535;0.6976133662213265;-0.3364590089934623;0.77458864442758
6.115993;1.0832925247982617;0.7500866465404575;0.6924539981548445;-0.37644126142147183;-0.3474591626899404;1.0751843923953208;9.99976754800698;0.7502190099143075;-0.4244550161269081;-0.42445495800988814;0.6976170127865183;-0.3364590086453289;0.7745901393778367
6.125993;1.0832902207593402;0.75008771818963;0.6924554649356427;-0.3764412621725054;-0.3474591624027134;1.075187319625473;9.99974726898043;0.7502187977544934;-0.42445501623948173;-0.4244549581618273;0.6976206758729258;-0.33645900825684616;0.7745916732054445
6.135993;1.0832878258895893;0.750088780026311;0.6924568437182329;-0.37644126291264246;-0.34745916207191296;1.0751903329454073;9.999726284954178;0.7502185510883144;-0.42445501635886523;-0.42445495831406677;0.6976243485705624;-0.3364590078296663;0.7745932459586848
6.145993;1.0832853473585022;0.7500898243699462;0.6924581335482315;-0.3764412636388677;-0.3474591616996088;1.0751934330975208;9.999704655410703;0.7502182683416241;-0.4244550164845212;-0.4244549584679936;0.6976280262337089;-0.3364590073650717;0.7745948563770882
6.155993;1.083282791926617;0.7500908435741155;0.6924593346853016;-0.3764412643482663;-0.3474591612883547;1.0751966175393757;9.9996824459129;0.7502179464348088;-0.42445501661602497;-0.42445495862525756;0.6976317076460424;-0.336459006863688;0.7745965018125964
6.165993;1.08328016284343;0.7500918300166005;0.6924604477924777;-0.3764412650381903;-0.3474591608411834;1.075199881634784;9.999659736881176;0.7502175808307072;-0.42445501675310604;-0.42445495878712103;0.6976353944664554;-0.33645900632576886;0.7745981791139199
6.175993;1.0832774588912242;0.7500927763129143;0.692461473266022;-0.3764412657064119;-0.34745916036134994;1.0752032202607873;9.999636620494368;0.7502171670692938;-0.4244550168956789;-0.42445495895442514;0.6976390900337717;-0.336459005751955;0.7745998852106655
6.185993;1.0832746758992924;0.7500936757000335;0.6924624110181434;-0.376441266350992;-0.34745915985214315;1.0752066277385866;9.9996131857323;0.7502167032872239;-0.4244550170438311;-0.4244549591280648;0.6976427988450733;-0.336459005143898;0.7746016170248117
6.195993;1.0832718084667161;0.7500945220031512;0.6924632608109589;-0.37644126697018815;-0.3474591593167865;1.0752100960580748;9.999589504420413;0.7502161906981776;-0.42445501719806916;-0.4244549593092935;0.6976465261069856;-0.33645900450417965;0.7746033714797173
6.205993;1.0832688505595232;0.7500953093146012;0.6924640228980429;-0.37644126756261187;-0.34745915875855043;1.0752136146095779;9.999565627469556;0.7502156320049109;-0.4244550173593395;-0.4244549594996764;0.6976502768394562;-0.3364590038358668;0.7746051454497125
6.215993;1.083265796248264;0.7500960319756219;0.692464698766414;-0.3764412681272497;-0.34745915818119827;1.0752171723136277;9.999541591371946;0.7502150294482997;-0.42445501752874704;-0.42445495970093616;0.6976540545712889;-0.33645900314237703;0.7746069351913919
6.225993;1.0832626413428523;0.7500966849114941;0.6924652913585473;-0.3764412686631371;-0.34745915758909984;1.075220758375511;9.999517427578137;0.7502143826229043;-0.42445501770747074;-0.42445495991506144;0.6976578597136787;-0.33645900242757604;0.7746087355708741
6.235993;1.0832593844137122;0.7500972641808155;0.6924658044260463;-0.3764412691690407;-0.3474591569866959;1.0752243608660268;9.999493167445927;0.7502136872705158;-0.4244550178964087;-0.42445496014461365;0.6976616887045318;-0.3364590016956902;0.7746105394823358
6.245993;1.0832560267049156;0.7500977675578437;0.6924662421199732;-0.37644126964351593;-0.347459156378206;1.0752279660965955;9.999468846028584;0.7502129364655329;-0.42445501809559966;-0.4244549603926739;0.697665534480282;-0.33645900095091513;0.774612337942768
6.255993;1.0832525714502075;0.7500981945831772;0.6924666093897162;-0.3764412700851919;-0.34745915576784486;1.0752315589413526;9.999444505063842;0.7502121229447055;-0.42445501830453786;-0.4244549606625135;0.6976693874435448;-0.3364590001971123;0.7746141211119981
6.265993;1.0832490218318331;0.7500985456538396;0.6924669119606749;-0.3764412704930411;-0.3474591551596256;1.0752351228242638;9.999420194234379;0.7502112405649249;-0.42445501852295436;-0.42445496095740964;0.6976732360992579;-0.3364589994379565;0.7746158791217642
6.275993;1.0832453779119617;0.7500988210008834;0.692467154970165;-0.3764412708666192;-0.3474591545567192;1.075238641060013;9.999395967195749;0.7502102843559284;-0.424455018750872;-0.4244549612803288;0.6976770674755651;-0.33645899867691687;0.7746176024109206
6.285993;1.0832416352477583;0.7500990208188488;0.6924673415902864;-0.37644127120612547;-0.34745915396124616;1.0752421000753112;9.999371864904164;0.7502092500725611;-0.424455018988504;-0.42445496163338653;0.6976808679434724;-0.33645899791670364;0.7746192829477718
6.295993;1.083237786658825;0.7500991462065406;0.6924674734951772;-0.3764412715122027;-0.3474591533746484;1.0752454909057443;9.999347903996172;0.7502081344211732;-0.4244550192367089;-0.4244549620176888;0.697684624403379;-0.33645899715912997;0.7746209153546765
6.305993;1.0832338250735496;0.7500991996312034;0.6924675522824661;-0.37644127178572545;-0.34745915279809175;1.0752488079249904;9.999324090051235;0.7502069361679135;-0.4244550194973107;-0.42445496243364095;0.6976883257559939;-0.3364589964056804;0.7746224954679641
6.315993;1.0832297451703439;0.7500991842981;0.6924675800373197;-0.3764412720278475;-0.347459152232774;1.0752520479340586;9.99930044092821;0.7502056568650793;-0.4244550197727969;-0.424454962881032;0.6976919638885758;-0.33645899565803317;0.774624017818596
6.325993;1.0832255437928677;0.7500991029379465;0.6924675593202956;-0.37644127224016605;-0.34745915168030583;1.0752552105019602;9.99927699567447;0.7502042999421146;-0.4244550200658498;-0.42445496335873234;0.6976955326579108;-0.33645899491832926;0.7746254753099641
6.335993;1.0832212195253492;0.7500989574764817;0.6924674930825585;-0.37644127242470976;-0.3474591511428576;1.0752582978365732;9.999253802345741;0.7502028690658412;-0.4244550203791452;-0.4244549638647619;0.6976990258864395;-0.3364589941893359;0.7746268608089177
6.345993;1.0832167721291437;0.7500987499829402;0.6924673842601671;-0.376441272583772;-0.3474591506228485;1.0752613139334215;9.999230905185792;0.7502013675272091;-0.42445502071528074;-0.42445496439685937;0.6977024365008163;-0.3364589934745168;0.7746281688522122
6.355993;1.0832122026893576;0.7500984831531208;0.6924672355939304;-0.3764412727196855;-0.3474591501226358;1.075264264040903;9.99920835128906;0.7501997990055304;-0.42445502107661165;-0.42445496495276186;0.6977057563665421;-0.33645899277792307;0.7746293967222729
6.365993;1.0832075132495043;0.7500981596402024;0.6924670501088388;-0.37644127283444323;-0.34745914964446845;1.0752671544912926;9.99918620078128;0.7501981686113908;-0.42445502146527647;-0.4244549655300778;0.6977089762081197;-0.3364589921041233;0.7746305445600694
6.375993;1.083202704716748;0.750097781805115;0.6924668310135141;-0.3764412729292024;-0.34745914919048826;1.0752699924985736;9.999164524105957;0.7501964827871163;-0.42445502188354106;-0.42445496612640216;0.6977120861626469;-0.3364589914583361;0.7746316152749648
6.385993;1.083197775358329;0.7500973525026459;0.6924665802910738;-0.3764412730041822;-0.3474591487627309;1.075272786615082;9.999143396157852;0.7501947482276285;-0.42445502233381543;-0.424454966739576;0.697715076073152;-0.3364589908460502;0.7746326144901162
6.395993;1.083192722336541;0.7500968758768679;0.6924662975477455;-0.3764412730592571;-0.34745914836328057;1.0752755480014544;9.999122895503705;0.7501929712322829;-0.4244550228181365;-0.42445496736752164;0.6977179350129467;-0.33645899027216064;0.7746335492951582
6.405993;1.0831875442365655;0.7500963575333529;0.692465980057363;-0.3764412730946163;-0.34745914799442484;1.075278289908915;9.999103108772946;0.7501911575919683;-0.4244550233376592;-0.4244549680080268;0.6977206515134795;-0.33645898974075367;0.7746344264774154
6.415993;1.083182242064241;0.7500958040039344;0.692465623376631;-0.37644127311086695;-0.34745914765832836;1.0752810246563522;9.99908413251858;0.7501893120909113;-0.4244550238923385;-0.42445496865887294;0.6977232150135643;-0.33645898925539686;0.7746352521987665
6.425993;1.0831768198768472;0.7500952216247502;0.6924652223999204;-0.3764412731088175;-0.34745914735625405;1.0752837623262694;9.99906606202863;0.7501874381022897;-0.42445502448076716;-0.42445496931799054;0.697725617508173;-0.3364589888192176;0.7746360325130152
6.435993;1.083171285361414;0.7500946156984212;0.6924647726698805;-0.3764412730894448;-0.34745914708804226;1.07528651197055;9.999048974625577;0.750185538108438;-0.4244550251003312;-0.42445496998371574;0.697727854052731;-0.3364589884350032;0.7746367727202353
6.445993;1.0831656487973587;0.7500939904724848;0.6924642714929126;-0.3764412730540271;-0.34745914685235024;1.0752892814906705;9.999032923314248;0.7501836142930759;-0.4244550257476013;-0.42445497065534;0.6977299216290658;-0.33645898810522584;0.774637476240783
6.455993;1.08315992129909;0.7500933493770738;0.6924637182600533;-0.376441273004084;-0.34745914664738237;1.0752920763060014;9.999017939409967;0.7501816685232708;-0.4244550264187899;-0.42445497133323884;0.6977318175192039;-0.33645898783171585;0.7746381450689666
6.465993;1.0831541141267467;0.7500926949658262;0.6924631134497548;-0.37644127294103474;-0.3474591464716088;1.0752948991248008;9.999004033485287;0.7501797021840171;-0.42445502711026567;-0.42445497201823706;0.6977335385147679;-0.3364589876154374;0.7746387807381278
6.475993;1.0831482392764205;0.7500920286293523;0.6924624576042124;-0.3764412728659077;-0.3474591463242882;1.0752977506553842;9.998991196646925;0.7501777164024465;-0.4244550278187768;-0.4244549727111969;0.6977350810949821;-0.3364589874566338;0.7746393840210363
6.485993;1.0831423106867235;0.7500913507568621;0.6924617514992633;-0.37644127277957207;-0.3474591462056532;1.075300629936874;9.998979405215307;0.7501757130044283;-0.4244550285412208;-0.42445497341325333;0.6977364418460675;-0.3364589873551062;0.7746399544958864
6.495993;1.083136345003473;0.7500906614399627;0.6924609967965334;-0.37644127268317656;-0.34745914611675077;1.0753035342751744;9.998968618555507;0.75017369570124;-0.4244550292746443;-0.42445497412591043;0.6977376178286;-0.33645898731045354;0.7746404913023246
6.505993;1.0831303612378649;0.75008996124651;0.6924601962544954;-0.37644127257806803;-0.3474591460591262;1.0753064604519214;9.99895877318831;0.7501716704374292;-0.42445503001661855;-0.42445497485065886;0.6977386071665271;-0.3364589873221921;0.7746409949197318
6.515993;1.0831243797502204;0.7500892518227708;0.6924593530783669;-0.3764412724655463;-0.34745914603436995;1.0753094058004742;9.998949792012063;0.7501696447612152;-0.4244550307654571;-0.42445497558854756;0.6977394095812891;-0.3364589873896995;0.7746414682254514
6.525993;1.0831184216750216;0.7500885354014521;0.6924584701879096;-0.3764412723469962;-0.3474591460437028;1.0753123665031998;9.998941606379956;0.7501676269109671;-0.42445503152018127;-0.4244549763401875;0.6977400263060431;-0.33645898751203973;0.7746419151399933
6.535993;1.0831125087348619;0.7500878131991716;0.6924575504271766;-0.376441272223885;-0.34745914608783485;1.075315335631164;9.998934178981512;0.7501656251372504;-0.4244550322802149;-0.4244549771060113;0.6977404595721812;-0.33645898768788;0.7746423387458719
6.545993;1.0831066621028125;0.7500870842915994;0.6924565968777388;-0.37644127209737105;-0.347459146167185;1.0753183035928127;9.998927518055043;0.7501636476196188;-0.4244550330448778;-0.42445497788639863;0.6977407124228626;-0.33645898791571;0.7746427414322178
6.555993;1.0831009007834842;0.7500863455772879;0.6924556126667285;-0.37644127196816346;-0.3474591462825289;1.0753212595452868;9.998921668597525;0.750161702834248;-0.4244550338131011;-0.42445497868174925;0.697740788804007;-0.33645898819404946;0.7746431259413105
6.565993;1.0830952411666512;0.7500855928685463;0.6924546014177307;-0.37644127183669246;-0.3474591464354607;1.0753241925201849;9.998916695209;0.7501597993324961;-0.424455034583397;-0.42445497949242145;0.6977406932665997;-0.33645898852125433;0.7746434950810466
6.575993;1.083089697589908;0.7500848227314032;0.6924535684893417;-0.3764412717031373;-0.34745914662805644;1.0753270921835822;9.998912680249276;0.7501579446638837;-0.4244550353537094;-0.4244549803184241;0.6977404304736493;-0.33645898889541737;0.7746438503815879
6.585993;1.0830842835368162;0.7500840331594268;0.6924525211110685;-0.3764412715673147;-0.3474591468622351;1.075329949079075;9.998909722128063;0.7501561445093089;-0.42445503612134533;-0.42445498115927793;0.6977400049662786;-0.33645898931460244;0.7746441917402924
6.595993;1.0830790129194339;0.7500832226084752;0.6924514668810134;-0.37644127142869876;-0.3474591471396135;1.0753327547989004;9.998907919950238;0.7501544022601763;-0.4244550368835283;-0.4244549820142943;0.6977394209880773;-0.3364589897767506;0.774644518792345
6.605993;1.0830738993920734;0.7500823893462044;0.6924504126886559;-0.37644127128656835;-0.3474591474618642;1.0753355022479019;9.998907357088967;0.7501527189330461;-0.4244550376382331;-0.42445498288280126;0.6977386822679287;-0.3364589902792139;0.7746448325167355
6.615993;1.0830689540276324;0.7500815318102665;0.6924493651740398;-0.3764412711401925;-0.34745914783086573;1.075338186143251;9.998908090847841;0.7501510944601124;-0.42445503838435644;-0.42445498376403057;0.69773779211858;-0.3364589908185613;0.7746451356194988
6.625993;1.0830641843414375;0.7500806490512946;0.6924483313505266;-0.37644127098918556;-0.3474591482482472;1.0753408037437735;9.998910148062318;0.750149529935835;-0.4244550391212688;-0.42445498465713316;0.6977367538381097;-0.3364589913908415;0.7746454318475048
6.635993;1.0830595949719515;0.7500797408935694;0.6924473180748026;-0.3764412708337003;-0.3474591487148102;1.0753433549409641;9.998913526939406;0.7501480287342619;-0.42445503984838995;-0.42445498556156075;0.6977355711243399;-0.33645899199216805;0.7746457252657445
6.645993;1.0830551885995061;0.7500788084376282;0.6924463310338917;-0.3764412706739642;-0.34745914923028115;1.0753458416042943;9.998918194205437;0.7501465961376046;-0.4244550405647879;-0.4244549864773731;0.6977342486834802;-0.3364589926192654;0.7746460197686919
6.655993;1.083050967774281;0.7500778547868407;0.6924453744609399;-0.3764412705098239;-0.3474591497934248;1.0753482659883264;9.998924070920292;0.7501452383512014;-0.42445504126893263;-0.42445498740514154;0.6977327928795949;-0.3364589932694361;0.7746463178515899
6.665993;1.0830469372114495;0.7500768841825756;0.6924444516782766;-0.37644127034115216;-0.34745915040237496;1.0753506288901578;9.998931031747937;0.7501439613727001;-0.4244550419589809;-0.4244549883456604;0.6977312119417922;-0.33645899394017736;0.7746466191440325
6.675993;1.0830431036709598;0.7500758996419236;0.6924435660739049;-0.3764412701684212;-0.34745915105487307;1.07535292944074;9.998938934358366;0.7501427701494623;-0.4244550426332057;-0.424454989299859;0.6977295158700775;-0.3364589946291756;0.774646921102196
6.685993;1.0830394734872963;0.7500749020252824;0.6924427219517445;-0.376441269992564;-0.347459151748494;1.075355165609299;9.998947647402101;0.7501416682379524;-0.4244550432900231;-0.42445499026892675;0.6977277158347519;-0.3364589953345352;0.77464722150266
6.695993;1.0830360512416704;0.750073891111569;0.6924419247000806;-0.37644126981460907;-0.3474591524811436;1.0753573338372957;9.998957050624751;0.7501406575182953;-0.42445504392795674;-0.42445499125439173;0.6977258228328677;-0.33645899605484764;0.774647519428602
6.705993;1.0830328408522603;0.7500728661413683;0.6924411801348582;-0.37644126963568925;-0.3474591532514512;1.0753594285859513;9.998967021618409;0.7501397378477118;-0.42445504454594163;-0.42445499225785543;0.6977238466990163;-0.336458996789229;0.77464781424533
6.715993;1.0830298462197376;0.7500718251631716;0.6924404932149669;-0.3764412694570218;-0.3474591540586156;1.0753614423548599;9.998977434185052;0.7501389072802871;-0.4244550451435528;-0.4244549932803751;0.6977217961058266;-0.33645899753709363;0.7746481053183039
6.725993;1.0830270699987332;0.7500707651834172;0.6924398670598072;-0.3764412692794152;-0.34745915490212687;1.075363366524149;9.998988179044497;0.7501381628869463;-0.4244550457210366;-0.4244549943219351;0.6977196785538029;-0.33645899829738446;0.7746483928469543
6.735993;1.0830245129567477;0.7500696835031461;0.6924393033043333;-0.3764412691029683;-0.3474591557818246;1.0753651937334174;9.998999186135384;0.7501375016966307;-0.42445504627954994;-0.4244549953813845;0.6977175003746358;-0.33645899906811905;0.7746486777758192
6.745993;1.0830221743335844;0.7500685780627051;0.6924388031666304;-0.3764412689276768;-0.3474591566979778;1.0753669199259304;9.999010422488613;0.7501369213446928;-0.4244550468212818;-0.4244549964567004;0.6977152680155417;-0.33645899984680305;0.7746489611450745
6.755993;1.0830200515529758;0.7500674462273804;0.6924383676499678;-0.3764412687543597;-0.3474591576511708;1.0753685441552514;9.999021874599912;0.7501364202112802;-0.42445504734897566;-0.4244549975454444;0.6977129895146749;-0.3364590006310131;0.7746492441655856
6.765993;1.0830181401103653;0.7500662842498512;0.6924379971262289;-0.37644126858489313;-0.34745915864225263;1.0753700677935236;9.999033532286225;0.7501359972357269;-0.42445504786526483;-0.42445499864518615;0.6977106741929217;-0.3364590014187058;0.7746495281006812
6.775993;1.0830164342221147;0.7500650886378114;0.6924376916230993;-0.37644126842177655;-0.34745915967225577;1.0753714940618728;9.999045372504604;0.7501356514559753;-0.42445504837242004;-0.4244549997535596;0.6977083315566922;-0.3364590022084307;0.7746498137276042
6.785993;1.0830149267951732;0.7500638579085948;0.6924374511124053;-0.3764412682677273;-0.3474591607421288;1.0753728270203802;9.999057345325363;0.750135381322473;-0.4244550488725106;-0.42445500086816307;0.697705971224919;-0.33645900299936515;0.7746501016156406
6.795993;1.083013608944344;0.7500625924429462;0.69243727501888;-0.37644126812542505;-0.3474591618522653;1.075374070669412;9.999069376494354;0.7501351838627794;-0.4244550493675114;-0.42445500198647407;0.697703603550469;-0.33645900379089894;0.7746503931432586
6.805993;1.0830124711852973;0.7500612927358372;0.6924371621342907;-0.3764412679975055;-0.3474591630017693;1.0753752288702234;9.999081387194916;0.7501350540361186;-0.42445504985910343;-0.42445500310559126;0.6977012398120785;-0.3364590045819795;0.7746506914749872
6.815993;1.0830115059322278;0.7500599588155515;0.6924371108357589;-0.3764412678868258;-0.34745916418798856;1.0753763055727126;9.999093315119405;0.7501349853357211;-0.42445505034834785;-0.4244550042222198;0.6976988916978203;-0.3364590053708892;0.77465100193835
6.825993;1.0830107078788385;0.7500585912411442;0.692437118525375;-0.3764412677963067;-0.3474591654068828;1.0753773048437267;9.999105121411262;0.7501349713505233;-0.42445505083564683;-0.42445500533335;0.6976965703199717;-0.3364590061555957;0.774651331212698
6.835993;1.0830100711415467;0.7500571917926147;0.6924371811931211;-0.37644126772842845;-0.3474591666539724;1.0753782303631871;9.999116779456047;0.7501350065384368;-0.4244550513211551;-0.42445500643712003;0.6976942853869323;-0.3364590069341238;0.7746516858236185
6.845993;1.0830095864915161;0.7500557636084071;0.6924372940062427;-0.37644126768500025;-0.3474591679254431;1.0753790851012583;9.999128263768608;0.7501350860369091;-0.4244550518050062;-0.424455007533151;0.6976920448567471;-0.33645900770474146;0.7746520711540861
6.855993;1.0830092414891603;0.750054311137255;0.6924374520672811;-0.3764412676670486;-0.3474591692188584;1.0753798721642118;9.999139551466929;0.7501352055140811;-0.4244550522871181;-0.42445500862206065;0.6976898548341798;-0.3364590084660786;0.7746524916091464
6.865993;1.0830090227652862;0.7500528393484832;0.6924376505803982;-0.37644126767472375;-0.34745917053296366;1.0753805956188884;9.999150623245457;0.750135361310514;-0.42445505276722023;-0.4244550097045824;0.6976877199332278;-0.3364590092170919;0.7746529514018415
6.875993;1.083008919286229;0.7500513523525312;0.6924378847508342;-0.37644126770759745;-0.3474591718669707;1.07538126028532;9.999161459757492;0.7501355507408952;-0.4244550532451626;-0.424455010781266;0.6976856441825297;-0.3364590099569081;0.7746534542989719
6.885993;1.0830089254994664;0.750049852698333;0.6924381498506109;-0.3764412677653235;-0.34745917321995895;1.0753818718919956;9.999172046475008;0.7501357723591551;-0.4244550537211277;-0.4244550118528736;0.697683631896932;-0.3364590106848136;0.7746540024363863
6.895993;1.0830090411694715;0.7500483421731412;0.6924384413854234;-0.3764412678478966;-0.34745917459052333;1.0753824374263068;9.999182383282726;0.750136025674186;-0.42445505419548546;-0.42445501292066684;0.6976816881528234;-0.33645901140037743;0.7746545964082784
6.905993;1.083009266807042;0.7500468230843498;0.6924387553034557;-0.3764412679551972;-0.3474591759768666;1.0753829637241976;9.999192478965263;0.7501363102066723;-0.42445505466827343;-0.4244550139861898;0.6976798188205652;-0.3364590121035328;0.774655236759037
6.915993;1.0830095990516109;0.7500452982535312;0.692439088204521;-0.37644126808651757;-0.34745917737731963;1.0753834550933365;9.999202334317813;0.7501366246874165;-0.42445505513906395;-0.42445501505066124;0.6976780298785417;-0.3364590127946997;0.7746559250258558
6.925993;1.083010030524251;0.7500437697858526;0.6924394370791894;-0.37644126824035057;-0.34745917879074906;1.075383912312465;9.99921193465553;0.7501369669912934;-0.4244550556075144;-0.4244550161143493;0.6976763260252463;-0.33645901347479557;0.774656663143009
6.935993;1.0830105532878322;0.7500422383404913;0.6924397982665839;-0.3764412684144475;-0.34745918021656635;1.0753843339486373;9.999221253509521;0.7501373343681139;-0.42445505607359607;-0.42445501717639966;0.697674709565932;-0.33645901414486323;0.7746574518845659
6.945993;1.083011161580204;0.7500407037631437;0.6924401662803433;-0.3764412686065448;-0.3474591816542676;1.0753847192153547;9.99923025830075;0.7501377234606305;-0.42445505653713483;-0.42445501823503895;0.6976731804132874;-0.3364590148056215;0.7746582903974358
6.955993;1.0830118520571872;0.7500391656804759;0.6924405338689434;-0.37644126881504975;-0.3474591831028356;1.0753850696920706;9.999238916214917;0.7501381303656619;-0.4244550569974879;-0.42445501928785256;0.6976717370902269;-0.3364590154572572;0.774659176788807
6.965993;1.0830126230343793;0.750037622908579;0.6924408936354347;-0.3764412690386825;-0.34745918456065306;1.0753853883866757;9.999247203889846;0.7501385512190191;-0.4244550574536375;-0.4244550203320996;0.6976703781532049;-0.33645901609961665;0.7746601080598018
6.975993;1.0830134730465328;0.7500360728825659;0.6924412398506421;-0.3764412692757256;-0.34745918602569414;1.07538567822977;9.999255119532796;0.7501389831901895;-0.424455057904486;-0.42445502136483143;0.6976691031777843;-0.336459016732796;0.7746610792808931
6.985993;1.0830143988241079;0.7500345117208925;0.6924415691878887;-0.376441269523531;-0.3474591874955657;1.0753859421122869;9.99926268590557;0.7501394249524473;-0.42445505834903174;-0.4244550223826085;0.6976679125382862;-0.33645901735748285;0.7746620833480278
6.995993;1.083015394852864;0.7500329344269316;0.6924418801633583;-0.37644126977835823;-0.34745918896750955;1.0753861834793852;9.999269939350329;0.7501398762183656;-0.4244550587861431;-0.424455023381264;0.6976668062576099;-0.3364590179745084;0.7746631128119217
7.005993;1.083016454420976;0.7500313355601971;0.6924421721145855;-0.37644127003576205;-0.3474591904384704;1.0753864050336361;9.999276914029762;0.7501403372252005;-0.4244550592143706;-0.42445502435624377;0.6976657834182259;-0.33645901858396554;0.774664162546178
7.015993;1.0830175696984516;0.7500297099674255;0.6924424449213894;-0.3764412702912838;-0.34745919190524155;1.0753866061192612;9.999283624564224;0.7501408082107833;-0.424455059632129;-0.4244550253032724;0.6976648429499713;-0.3364590191848002;0.7746652298676656
7.025993;1.0830187314293482;0.7500280528712511;0.6924426998085601;-0.3764412705410045;-0.3474591933645855;1.075386781948365;9.999290053896383;0.7501412879474388;-0.4244550600379866;-0.4244550262187938;0.6976639844446135;-0.3364590197752911;0.7746663124476431
7.035993;1.083019930112681;0.7500263602429564;0.6924429403358728;-0.37644127078175765;-0.347459194813414;1.0753869247293306;9.999296160410776;0.7501417724894925;-0.4244550604310734;-0.42445502709995125;0.6976632079158774;-0.33645902035371394;0.7746674073976456
7.045993;1.083021158156524;0.750024630235058;0.6924431718265327;-0.37644127101099684;-0.34745919624916805;1.0753870248475936;9.999301885719326;0.7501422558594751;-0.42445506081136924;-0.4244550279442055;0.6976625132791519;-0.33645902091832536;0.7746685118725141
7.055993;1.083022411585869;0.7500228642498611;0.6924433991229219;-0.37644127122661625;-0.3474591976699719;1.0753870721110577;9.99930714326737;0.7501427313036502;-0.42445506117948306;-0.4244550287489239;0.6976618998407913;-0.33645902146687107;0.7746696229848077
7.065993;1.0830236907363706;0.750021066022349;0.6924436251962003;-0.3764412714268745;-0.3474591990743238;1.0753870574159738;9.99931181473101;0.7501431918707248;-0.4244550615362299;-0.42445502951124775;0.6976613657252466;-0.33645902199657457;0.7746707372304127
7.075993;1.0830250001605886;0.7500192399739405;0.692443851816256;-0.37644127161018454;-0.34745920046082424;1.0753869739416708;9.999315773425083;0.7501436314420258;-0.4244550618823735;-0.4244550302283883;0.6976609080874987;-0.3364590225047822;0.7746718507313581
7.085993;1.0830263474145112;0.7500173905090782;0.6924440808576877;-0.3764412717748279;-0.34745920182828677;1.0753868166936416;9.999318912040179;0.7501440457959909;-0.42445506221860896;-0.42445503089825853;0.6976605240397173;-0.3364590229894541;0.7746729596415315
7.095993;1.0830277408482776;0.7500155216838976;0.6924443148443113;-0.3764412719189735;-0.34745920317604906;1.0753865811833179;9.999321150720846;0.7501444324578603;-0.42445506254564147;-0.4244550315198021;0.6976602107678324;-0.33645902344905987;0.7746740602273233
7.105993;1.0830291885392431;0.7500136368414;0.6924445565303883;-0.3764412720407855;-0.3474592045040423;1.075386262333478;9.999322429847703;0.7501447902406639;-0.42445506286409296;-0.42445503209251306;0.6976599641455918;-0.3364590238823931;0.7746751488741705
7.115993;1.0830306988550522;0.7500117385126944;0.6924448083355759;-0.37644127213825246;-0.34745920581212353;1.075385853066562;9.999322704469495;0.7501451190621284;-0.42445506317429105;-0.4244550326156254;0.6976597773893244;-0.33645902428871516;0.7746762221596868
7.125993;1.083032280552597;0.7500098285011962;0.6924450721909173;-0.37644127220915413;-0.34745920709909406;1.0753853439108265;9.999321938980753;0.7501454192775642;-0.42445506347610923;-0.42445503308794497;0.6976596417278356;-0.3364590246678549;0.7746772773600916
7.135993;1.0830339419507786;0.750007908610947;0.6924453493659832;-0.3764412722514155;-0.3474592083625093;1.0753847248387864;9.999320096826422;0.7501456907548265;-0.42445506376893266;-0.42445503350832553;0.6976595486975313;-0.3364590250200221;0.7746783128446779
7.145993;1.0830356905998735;0.7500059819308328;0.6924456399951364;-0.376441272263379;-0.34745920959945004;1.0753839870513031;9.999317136473913;0.7501459327702048;-0.4244550640517201;-0.42445503387590344;0.697659491733279;-0.33645902534566213;0.7746793274275342
7.155993;1.0830375339313434;0.7500040530088836;0.6924459429658223;-0.3764412722437598;-0.3474592108074041;1.075383124168992;9.99931301783912;0.7501461450290589;-0.4244550643229241;-0.424455034189917;0.6976594658681267;-0.3364590256455074;0.7746803194682946
7.165993;1.0830394794166145;0.7500021264088913;0.6924462564251835;-0.3764412721916088;-0.34745921198444063;1.07538213384514;9.999307705828691;0.7501463288631046;-0.42445506458031007;-0.42445503444971755;0.6976594665158956;-0.3364590259203349;0.7746812865691877
7.175993;1.0830415326767378;0.7500002051744;0.6924465778161889;-0.3764412721064279;-0.3474592131289084;1.075381017442196;9.999301168743006;0.7501464872309196;-0.4244550648210097;-0.424455034655082;0.6976594888257589;-0.33645902617021045;0.7746822250189156
7.185993;1.0830436953184803;0.7499982908065367;0.692446903604475;-0.37644127198817934;-0.34745921423944115;1.0753797764886839;9.999293388605096;0.7501466235330894;-0.424455065041797;-0.4244550348063533;0.6976595285108679;-0.3364590263941232;0.7746831290243396
7.195993;1.0830459657316165;0.7499963846693751;0.6924472299503228;-0.3764412718372455;-0.3474592153149989;1.0753784100877668;9.99928438124849;0.7501467408475336;-0.42445506523945326;-0.42445503490417774;0.6976595831497108;-0.3364590265905977;0.7746839908744898
7.205993;1.0830483420178976;0.7499944889823096;0.6924475537964442;-0.3764412716547179;-0.3474592163547211;1.0753769162698366;9.999274203109039;0.7501468421049052;-0.4244550654112423;-0.4244550349491285;0.6976596516301663;-0.3364590267584211;0.774684801643004
7.215993;1.0830508240747208;0.7499926066806426;0.6924478733367934;-0.3764412714426787;-0.347459217358123;1.075375294008331;9.999262943364268;0.7501469299812752;-0.42445506555536583;-0.4244550349417236;0.6976597324115249;-0.33645902689671775;0.7746855517891775
7.225993;1.0830534137665593;0.7499907408664389;0.692448187813305;-0.3764412712038092;-0.3474592183252601;1.0753735432427411;9.999250716389076;0.7501470063448842;-0.42445506567099567;-0.4244550348829085;0.697659823591174;-0.33645902700462904;0.7746862322527218
7.235993;1.0830561134669003;0.7499888944069522;0.692448497325125;-0.3764412709406353;-0.3474592192563513;1.0753716646371936;9.999237653849995;0.750147072141765;-0.4244550657578066;-0.4244550347743857;0.6976599246314821;-0.3364590270808923;0.7746868356709734
7.245993;1.0830589245555475;0.7499870704959875;0.6924488030989436;-0.3764412706553389;-0.3474592201514194;1.0753696598876454;9.999223892906157;0.750147127795714;-0.4244550658154977;-0.4244550346183229;0.6976600372714438;-0.3364590271237118;0.7746873565313611
7.255993;1.0830618470526434;0.7499852734120559;0.692449107499619;-0.37644127035011987;-0.3474592210104146;1.0753675322231755;9.999209571052425;0.7501471740416538;-0.4244550658435525;-0.4244550344168569;0.697660165140252;-0.336459027131246;0.7746877908254556
7.265993;1.083064879515164;0.7499835078236278;0.6924494134808938;-0.37644127002736394;-0.34745922183370204;1.0753652873824857;9.999194829512959;0.7501472126604274;-0.4244550658410787;-0.42445503417202185;0.6976603130450486;-0.3364590271020855;0.7746881360119686
7.275993;1.083068018567565;0.7499817781013363;0.6924497237106713;-0.37644126968952357;-0.34745922262243517;1.0753629337425665;9.99917981777397;0.7501472458500951;-0.4244550658067817;-0.42445503388609584;0.6976604860154165;-0.33645902703512504;0.7746883904935195
7.285993;1.0830712591918712;0.7499800892392138;0.6924500392108088;-0.37644126933898514;-0.347459223378366;1.0753604807666328;9.999164693438301;0.7501472745840057;-0.42445506573916014;-0.42445503356193043;0.6976606881035081;-0.33645902692931406;0.7746885525526467
7.295993;1.0830745972023383;0.7499784478996446;0.6924503585922167;-0.37644126897784963;-0.3474592241032367;1.0753579385131804;9.999149605187435;0.7501472978342647;-0.4244550656368413;-0.4244550332029277;0.6976609218166107;-0.3364590267838365;0.7746886199689801
7.305993;1.083078031969665;0.7499768621414132;0.692450679069649;-0.37644126860764515;-0.3474592247982336;1.075355319375538;9.999134662096772;0.7501473131495657;-0.42445506549896667;-0.4244550328126639;0.6976611885559987;-0.3364590265982795;0.774688590515645
7.315993;1.0830815658621646;0.7499753399075784;0.6924509979481659;-0.37644126822925195;-0.34745922546391117;1.0753526385424512;9.999119916468153;0.7501473175241887;-0.42445506532540134;-0.42445503239437515;0.6976614891180548;-0.33645902637229536;0.7746884621866986
7.325993;1.0830852015526031;0.7499738872828999;0.6924513130450588;-0.3764412678431666;-0.3474592261004165;1.0753499115410095;9.99910537714299;0.7501473081774794;-0.4244550651165191;-0.4244550319505461;0.6976618237361667;-0.33645902610526823;0.7746882323836153
7.335993;1.0830889407245252;0.7499725079251157;0.6924516222606125;-0.37644126744986617;-0.34745922670744384;1.0753471518515316;9.999091039269109;0.7501472831558514;-0.42445506487279655;-0.4244550314828285;0.6976621921765729;-0.336459025796355;0.7746878970573949
7.345993;1.0830927841877034;0.7499712034524645;0.6924519232656983;-0.3764412670501761;-0.34745922728405165;1.0753443706303185;9.999076896564286;0.7501472413078494;-0.4244550645947185;-0.42445503099229126;0.6976625937338992;-0.3364590254446231;0.7746874509085095
7.355993;1.083096731584593;0.7499699735020836;0.6924522140548371;-0.37644126664564326;-0.3474592278289125;1.075341577437186;9.999062925091486;0.7501471823879686;-0.42445506428290203;-0.42445503047973776;0.697663027087268;-0.3364590250493623;0.7746868880501259
7.365993;1.0831007810658806;0.7499688157407945;0.6924524937280577;-0.3764412662384333;-0.34745922834083787;1.0753387805453554;9.999049072827045;0.7501471077137889;-0.4244550639378386;-0.4244550299460272;0.6976634906783907;-0.3364590246105113;0.7746862025872663
7.375993;1.0831049299757416;0.749967726659318;0.6924527624995014;-0.37644126583079685;-0.347459228818869;1.0753359865146297;9.999035282466561;0.7501470202479232;-0.42445506355915935;-0.42445502939244545;0.6976639831714254;-0.3364590241286034;0.7746853895676646
7.385993;1.083109175984784;0.7499667024808513;0.6924530210086522;-0.3764412654249537;-0.34745922926173245;1.0753332003461031;9.999021522408889;0.7501469239864981;-0.42445506314528186;-0.42445502882088426;0.6976645034121858;-0.3364590236042914;0.7746844461650823
7.395993;1.0831135173250148;0.7499657393774971;0.6924532688855862;-0.3764412650232832;-0.34745922966728054;1.0753304269839687;9.99900778803108;0.750146823157181;-0.42445506269387734;-0.42445502823372006;0.6976650503762425;-0.33645902303790043;0.7746833719294063
7.405993;1.083117951543662;0.749964833317735;0.6924535031893626;-0.37644126462815475;-0.347459230032528;1.0753276716960602;9.998994077827827;0.7501467214729791;-0.42445506220249923;-0.42445502763348314;0.6976656231550282;-0.3364590224290907;0.774682167768492
7.415993;1.0831224742817238;0.7499639798716216;0.6924537184011389;-0.37644126424169344;-0.3474592303542087;1.0753249382309336;9.998980376293044;0.7501466222587528;-0.4244550616688685;-0.4244550270224165;0.6976662206603282;-0.33645902177691744;0.7746808349816678
7.425993;1.0831270794657757;0.7499631742142198;0.6924539077469942;-0.37644126386573296;-0.3474592306294995;1.0753222274100205;9.998966654896018;0.7501465292072141;-0.42445506109097986;-0.42445502640206845;0.6976668412764471;-0.3364590210804208;0.7746793754693859
7.435993;1.0831317599178019;0.7499624114915848;0.6924540639657896;-0.3764412635016763;-0.3474592308565971;1.075319537417619;9.998952878200333;0.7501464470130075;-0.4244550604673328;-0.42445502577314165;0.6976674827457968;-0.3364590203391113;0.7746777920173546
7.445993;1.0831365071999117;0.7499616868292817;0.6924541790943834;-0.3764412631504305;-0.3474592310348755;1.0753168647102704;9.998939005812996;0.7501463821712568;-0.42445505979717457;-0.4244550251358385;0.6976681425623041;-0.33645901955280805;0.7746760873706574
7.455993;1.0831413111456623;0.7499609947643245;0.6924542446087839;-0.37644126281268114;-0.3474592311646594;1.0753142050771898;9.998924993717894;0.7501463429065139;-0.4244550590804309;-0.4244550244904729;0.6976688185724714;-0.336459018721255;0.7746742638676649
7.465993;1.0831461603554242;0.749960328993832;0.6924542525709831;-0.3764412624891614;-0.3474592312468563;1.0753115541567164;9.998910803698172;0.7501463371248139;-0.4244550583175281;-0.4244550238377505;0.6976695088585972;-0.3364590178441819;0.7746723247631657
7.475993;1.0831510437907386;0.7499596827404647;0.692454196640122;-0.3764412621805632;-0.34745923128272804;1.0753089063449446;9.998896421776447;0.7501463706769341;-0.42445505750937856;-0.4244550231786693;0.697670211223387;-0.3364590169216259;0.774670275078239
7.485993;1.0831559518823155;0.7499590491835523;0.6924540720369023;-0.3764412618872002;-0.3474592312739539;1.0753062536292002;9.998881870459268;0.7501464475930195;-0.4244550566573682;-0.4244550225142924;0.6976709233974604;-0.33645901595396127;0.774668120692789
7.495993;1.0831608763619471;0.7499584215309079;0.6924538755960745;-0.3764412616088484;-0.34745923122261996;1.075303586579049;9.998867205849269;0.7501465705361787;-0.4244550557632099;-0.4244550218453927;0.6976716438334114;-0.3364590149418285;0.7746658667926177
7.505993;1.0831658094707304;0.749957793015218;0.6924536067367706;-0.3764412613451196;-0.34745923113088395;1.0753008963634805;9.99885251016276;0.7501467406232072;-0.4244550548286731;-0.4244550211722025;0.6976723721028525;-0.33645901388631433;0.7746635174979727
7.515993;1.0831707426746044;0.7499571572083009;0.6924532673565666;-0.37644126109615206;-0.3474592310006761;1.0752981759348932;9.998837886069724;0.7501469577099105;-0.4244550538552667;-0.42445502049457173;0.6976731083219865;-0.3364590127889173;0.7746610772034174
7.525993;1.0831756658777147;0.7499565084132378;0.692452859657721;-0.37644126086301544;-0.3474592308335789;1.0752954207064565;9.998823448253376;0.7501472216746671;-0.42445505284408236;-0.424455019812188;0.6976738520148692;-0.33645901165113984;0.7746585522261724
7.535993;1.0831805684791778;0.7499558418217211;0.6924523844135325;-0.3764412606477232;-0.34745923063058615;1.0752926287530256;9.99880930921334;0.7501475333780337;-0.4244550517961441;-0.4244550191243959;0.697674601445883;-0.33645901047434684;0.7746559515733311
7.545993;1.0831854412652382;0.7499551531388884;0.6924518411064445;-0.3764412604531554;-0.3474592303919485;1.0752898000450175;9.998795563930598;0.750147893682698;-0.4244550507130154;-0.42445501842994676;0.6976753539367495;-0.3364590092599532;0.774653286436659
7.555993;1.0831902785623992;0.7499544378084926;0.6924512287956518;-0.37644126028277675;-0.347459230117538;1.0752869354236152;9.998782284826031;0.7501483016282972;-0.42445504959682806;-0.4244550177272336;0.6976761064112373;-0.3364590080094156;0.7746505684729149
7.565993;1.0831950797049574;0.7499536906986141;0.6924505468662491;-0.3764412601398516;-0.34745922980734556;1.0752840358372973;9.998769534341358;0.7501487538907182;-0.4244550484498563;-0.4244550170147628;0.6976768549465171;-0.33645900672405366;0.7746478082621572
7.575993;1.0831998473785063;0.7499529061171771;0.692449795183552;-0.3764412600266586;-0.3474592294615429;1.0752811016996653;9.998757385701548;0.7501492456089108;-0.4244550472745466;-0.42445501629141663;0.6976775943084961;-0.33645900540510576;0.7746450154189654
7.585993;1.0832045845974392;0.74995207768927;0.6924489737184034;-0.37644125994431066;-0.3474592290803825;1.075278132458613;9.998745931818839;0.7501497717626552;-0.4244550460739079;-0.42445501555667353;0.6976783193650259;-0.3364590040541379;0.774642199635685
7.595993;1.0832092936461593;0.7499511987059463;0.6924480824916338;-0.3764412598929027;-0.3474592286644144;1.0752751265196827;9.998735275781721;0.7501503287156227;-0.4244550448515296;-0.42445501481081815;0.6976790270910391;-0.336459002673465;0.7746393712920476
7.605993;1.0832139765250899;0.7499502627705033;0.6924471220179536;-0.3764412598716883;-0.34745922821484787;1.0752720816288266;9.998725516696815;0.7501509151760442;-0.42445504361120706;-0.42445501405491637;0.6976797167296697;-0.3364590012659535;0.7746365416680774
7.615993;1.0832186353226656;0.7499492638429199;0.6924460937943593;-0.3764412598793669;-0.34745922773367677;1.0752689958278758;9.998716740405927;0.750151531854893;-0.42445504235652964;-0.42445501329062485;0.697680388399995;-0.33645899983437627;0.7746337226826111
7.625993;1.083223271856138;0.7499481960264904;0.6924449998599915;-0.3764412599142787;-0.34745922722357536;1.075265868666133;9.99870901010313;0.7501521803998067;-0.42445504109059107;-0.42445501252001533;0.697681042192018;-0.33645899838121396;0.7746309259130528
7.635993;1.083227887240265;0.7499470535179681;0.6924438411567838;-0.3764412599744911;-0.3474592266877423;1.0752627017877077;9.99870235942347;0.7501528628698242;-0.42445503981586796;-0.4244550117454986;0.6976816785393232;-0.3364589969088721;0.774628161869207
7.645993;1.0832324819447343;0.7499458304879315;0.6924426163415962;-0.3764412600579833;-0.34745922612964086;1.0752594991026516;9.998696799339617;0.7501535819439775;-0.42445503853438615;-0.4244550109698603;0.6976822986849446;-0.3364589954198062;0.774625439667405
7.655993;1.083237055062339;0.7499445217877755;0.6924413222432079;-0.37644126016263135;-0.34745922555249337;1.075256267892209;9.998692332673478;0.7501543409222385;-0.42445503724813005;-0.4244550101962944;0.6976829045420726;-0.33645899391658013;0.7746227658742346
7.665993;1.083241603130352;0.7499431246984004;0.6924399552265679;-0.3764412602858959;-0.3474592249585584;1.0752530196669232;9.99868895949043;0.7501551435023247;-0.4244550359592732;-0.4244550094282229;0.6976834984592436;-0.3364589924021171;0.7746201432603665
7.675993;1.0832461207551225;0.7499416394688065;0.6924385123049676;-0.3764412604247523;-0.3474592243487573;1.0752497687702465;9.998686676445988;0.7501559938677296;-0.4244550346702101;-0.42445500866887675;0.6976840830520787;-0.3364589908801348;0.7746175713677393
7.685993;1.0832506020874462;0.7499400678085886;0.6924369916596931;-0.37644126057607324;-0.3474592237232311;1.0752465304887315;9.998685480872503;0.7501568964206068;-0.4244550333835273;-0.42445500792102814;0.6976846614138004;-0.336458989355314;0.7746150483760379
7.695993;1.0832550406290717;0.7499384114681544;0.6924353929743254;-0.3764412607370265;-0.3474592230822623;1.0752433202016067;9.998685375536605;0.7501578546846944;-0.42445503210176405;-0.4244550071870281;0.6976852378430369;-0.33645898783297234;0.7746125726428482
