time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.705993;1.0832594283204253;0.749936672346632;0.6924337177504495;-0.3764412609048783;-0.34745922242657207;1.075240152746698;9.99868636821794;0.7501588701622162;-0.4244550308271108;-0.42445500646879597;0.6976858179880602;-0.33645898631857346;0.7746101433733795
7.715993;1.083263756255016;0.7499348529866595;0.6924319690565;-0.3764412610764889;-0.34745922175711835;1.0752370424399014;9.998688465691476;0.7501599422696663;-0.42445502956130204;-0.42445500576787276;0.6976864078755126;-0.336458984817489;0.7746077605129547
7.725993;1.083268016143025;0.7499329563178393;0.6924301512028171;-0.3764412612484322;-0.34745922107494465;1.0752340032848253;9.998691662389394;0.7501610692637697;-0.424455028305637;-0.42445500508585343;0.6976870129381375;-0.3364589833349462;0.7746054242413924
7.735993;1.0832722000402437;0.7499309852690207;0.6924282702416916;-0.3764412614174945;-0.34745922038102744;1.075231047816643;9.998695928586786;0.7501622488173483;-0.4244550270610164;-0.4244550044245865;0.6976876380011553;-0.33645898187562495;0.7746031343133468
7.745993;1.0832762991150569;0.7499289426434299;0.6924263338843513;-0.37644126158059127;-0.34745921967595844;1.07522818592818;9.99870120222012;0.7501634779689643;-0.4244550258280611;-0.42445500378564754;0.6976882875631468;-0.3364589804430708;0.7746008897420155
7.755993;1.0832803042661712;0.7499268312233738;0.6924243502408266;-0.37644126173452497;-0.3474592189596293;1.0752254251278726;9.998707381919692;0.7501647527632871;-0.4244550246074913;-0.42445500316978446;0.6976889653442797;-0.3364589790397606;0.7745986896470055
7.765993;1.083284208681488;0.7499246543477102;0.6924223273798908;-0.37644126187629945;-0.3474592182311029;1.0752227717510394;9.99871432871874;0.7501660676474912;-0.4244550234005953;-0.4244550025768822;0.697689673625064;-0.33645897766765615;0.7745965341335037
7.775993;1.0832880099780824;0.7499224163036557;0.6924202737742056;-0.3764412620033597;-0.3474592174887848;1.0752202326205538;9.998721890696544;0.7501674159052618;-0.4244550222092697;-0.42445500200621605;0.6976904135401322;-0.33645897632857474;0.7745944236252615
7.785993;1.083291710358349;0.7499201225501966;0.6924181980150484;-0.37644126211327744;-0.34745921673095437;1.075217816031653;9.99872994071066;0.7501687912472152;-0.4244550210354596;-0.42445500145688303;0.6976911859285437;-0.336458975024414;0.7745923581274824
7.795993;1.0832953149813207;0.7499177805128047;0.6924161079933953;-0.3764412622034863;-0.3474592159561225;1.0752155312596317;9.998738399296583;0.7501701880558197;-0.42445501988059303;-0.42445500092831534;0.6976919914450014;-0.33645897375712036;0.7745903377496987
7.805993;1.0832988295249941;0.7499153995532836;0.6924140107552066;-0.376441262271328;-0.3474592151626679;1.0752133868466598;9.998747227256867;0.7501716001778549;-0.42445501874536307;-0.42445500042041934;0.6976928303433598;-0.3364589725283792;0.774588363164237
7.815993;1.0833022580907277;0.7499129898241534;0.692411913131114;-0.37644126231408465;-0.347459214348319;1.0752113885968377;9.998756404240291;0.7501730209982876;-0.4244550176294938;-0.4244549999334266;0.697693702862692;-0.3364589713398509;0.7745864353606459
7.825993;1.0833056028740273;0.7499105622244561;0.6924098221810849;-0.37644126232892644;-0.3474592135103269;1.0752095396805097;9.998765922137927;0.7501744448194746;-0.424455016531713;-0.42445499946797705;0.6976946092646011;-0.336458970193911;0.7745845554741051
7.835993;1.0833088654488374;0.7499081287869823;0.6924077449341556;-0.3764412623129908;-0.34745921264622315;1.0752078430794805;9.99877578716117;0.7501758673846939;-0.4244550154503039;-0.42445499902519224;0.6976955492558518;-0.3364589690935819;0.7745827243993644
7.845993;1.0833120476071363;0.7499057016209877;0.692405687749795;-0.3764412622635455;-0.34745921175429834;1.0752063034099868;9.998786011522611;0.7501772852187911;-0.42445501438366007;-0.42445499860625485;0.6976965221682793;-0.3364589680415629;0.7745809413155539
7.855993;1.0833151510784789;0.7499032915729427;0.6924036561671578;-0.37644126217806406;-0.3474592108333985;1.0752049272682576;9.998796605009039;0.7501786951009535;-0.4244550133305945;-0.42445499821166877;0.6976975276873718;-0.3364589670396051;0.7745792024309988
7.865993;1.0833181768183382;0.7499009078032923;0.6924016552665797;-0.3764412620543709;-0.34745920988258366;1.0752037227236626;9.998807578808165;0.750180094074351;-0.4244550122905411;-0.424454997840847;0.6976985660219249;-0.33645896608840825;0.7745775018142683
7.875993;1.0833211245200254;0.7498985582188941;0.6923996894193263;-0.3764412618909259;-0.34745920890112647;1.0752026982182374;9.998818953309682;0.750181479118288;-0.42445501126338697;-0.4244549974923608;0.6976996377154112;-0.33645896518738655;0.7745758336675209
7.885993;1.0833239927504152;0.74989625060175;0.6923977618556051;-0.37644126168699615;-0.34745920788869106;1.075201862171134;9.99883075889053;0.7501828465740011;-0.4244550102490887;-0.4244549971642926;0.6977007436077132;-0.3364589643345508;0.7745741944093004
7.895993;1.083326778616857;0.7498939934619314;0.6923958749010931;-0.37644126144279993;-0.34745920684535503;1.0752012226752428;9.998843028696935;0.7501841922783227;-0.4244550092473349;-0.42445499685430976;0.6977018850689792;-0.33645896352707616;0.7745725834033295
7.905993;1.083329476486612;0.7498917960674338;0.6923940300472927;-0.3764412611597028;-0.3474592057714264;1.0752007855277135;9.998855787813444;0.7501855124566464;-0.42445500825741395;-0.424454996559924;0.6977030641270239;-0.3364589627621456;0.7745710020132347
7.915993;1.0833320779330282;0.7498896684350908;0.6923922275298079;-0.37644126084003415;-0.34745920466749386;1.075200552386833;9.998869045648297;0.7501868043252137;-0.42445500727847535;-0.4244549962789324;0.6977042828469755;-0.33645896203733733;0.7745694520686432
7.925993;1.0833345738965028;0.7498876213198732;0.6923904661054324;-0.37644126048636944;-0.34745920353483223;1.0752005206591908;9.998882795602574;0.7501880659741443;-0.42445500630984756;-0.4244549960095564;0.6977055426257843;-0.3364589613506084;0.7745679350732356
7.935993;1.0833369568237978;0.7498856651254852;0.6923887433271071;-0.37644126010084333;-0.3474592023754577;1.0752006842920059;9.99889701888615;0.750189296717396;-0.424455005351084;-0.424454995750325;0.6977068445986724;-0.3364589607002798;0.7745664521040052
7.945993;1.0833392210405703;0.7498838082258666;0.6923870558790738;-0.37644125968512576;-0.3474592011916211;1.0752010357048323;9.998911691472356;0.7501904978921503;-0.42445500440195405;-0.4244549954999978;0.6977081906366295;-0.3364589600848891;0.774565003401372
7.955993;1.0833413619518681;0.7498820567485931;0.6923853997960245;-0.3764412592408102;-0.3474591999854165;1.075201568183559;9.998926792704179;0.7501916728247531;-0.42445500346243376;-0.42445499525750724;0.697709583741199;-0.33645895950268084;0.774563588044641
7.965993;1.0833433752768051;0.7498804157501467;0.692383771310034;-0.376441258769568;-0.3474591987588949;1.0752022766749922;9.998942308310314;0.7501928262868445;-0.4244550025327526;-0.42445499502173717;0.697711027694214;-0.33645895895126043;0.7745622047249796
7.975993;1.0833452571933389;0.7498788900248404;0.6923821683364602;-0.37644125827313946;-0.347459197514354;1.0752031571659608;9.99895822413652;0.7501939641043068;-0.4244550016137765;-0.42445499479138704;0.6977125262593099;-0.3364589584279329;0.7745608524921299
7.985993;1.0833470050785032;0.7498774842524107;0.692380591525665;-0.37644125775340376;-0.34745919625429805;1.0752042060679206;9.998974511309797;0.7501950922275278;-0.42445500070716835;-0.4244549945655029;0.6977140823421852;-0.33645895793014857;0.7745595304730487
7.995993;1.0833486177329668;0.7498762028804907;0.6923790437900857;-0.3764412572123836;-0.3474591949810669;1.075205420239084;9.998991112787206;0.7501962150908738;-0.4244549998144724;-0.424454994344257;0.6977156977627269;-0.3364589574555455;0.7745582376911266
8.005993;1.083350095409977;0.7498750499668554;0.6923775283782555;-0.3764412566521045;-0.3474591936966815;1.0752067971547612;9.999007951417042;0.7501973349904701;-0.42445499893604377;-0.42445499412884413;0.6977173732909792;-0.3364589570018495;0.7745569734248897
8.015993;1.0833514399732314;0.7498740292454152;0.6923760473933398;-0.3764412560744107;-0.3474591924033167;1.0752083344746366;9.999024956941343;0.7501984532507932;-0.42445499807106585;-0.42445499392061437;0.6977191081001158;-0.3364589565667955;0.7745557375380598
8.025993;1.0833526544797125;0.7498731438973467;0.692374601470132;-0.3764412554809173;-0.3474591911038493;1.0752100295811622;9.99904207742866;0.7501995712471239;-0.42445499721809604;-0.42445499372039547;0.6977208996500651;-0.33645895614800314;0.7745545308881341
8.035993;1.0833537433069425;0.7498723958604611;0.6923731895605334;-0.376441254873209;-0.3474591898017259;1.0752118794419698;9.999059261826023;0.7502006901626871;-0.42445499637534645;-0.4244549935283151;0.6977227449716895;-0.336458955743124;0.7745533554026984
8.045993;1.083354713453355;0.7498717856622836;0.6923718087798731;-0.37644125425310093;-0.3474591885005069;1.075213880247041;9.99907644318989;0.7502018104552963;-0.42445499554068117;-0.4244549933440806;0.697724641825426;-0.3364589553504897;0.7745522133087305
8.055993;1.083355574561521;0.7498713127691995;0.6923704548242644;-0.3764412536226741;-0.347459187203683;1.075216027509566;9.999093539983788;0.7502029318007558;-0.4244549947116176;-0.42445499316748236;0.6977265887690408;-0.3364589549696005;0.7745511064912795
8.065993;1.0833563372270305;0.7498709754287047;0.6923691234868554;-0.3764412529839914;-0.34745918591452235;1.0752183174445844;9.999110460413583;0.7502040537236084;-0.4244549938857215;-0.4244549929988457;0.6977285851987937;-0.336458954600889;0.7745500362344143
8.075993;1.0833570123647633;0.7498707701313708;0.6923678127578439;-0.37644125233881687;-0.34745918463573705;1.075220748027414;9.999127102678315;0.7502051766094346;-0.4244549930611668;-0.42445499283916005;0.6977306317835767;-0.33645895424536865;0.7745490023708733
8.085993;1.0833576119129311;0.7498706918132485;0.6923665231576989;-0.37644125168843856;-0.34745918336937576;1.0752233179815402;9.999143355459854;0.7502063021305367;-0.42445499223681005;-0.4244549926896475;0.6977327307836915;-0.3364589539046624;0.7745480026610475
8.095993;1.0833581488705848;0.749870735058704;0.6923652557463633;-0.3764412510334147;-0.34745918211723587;1.0752260249355525;9.99915909782177;0.7502074328352109;-0.42445499141178133;-0.4244549925511366;0.697734885484926;-0.33645895358079975;0.7745470336893122
8.105993;1.0833586366013093;0.7498708950920706;0.6923640103892348;-0.37644125037374665;-0.3474591808813492;1.0752288647337886;9.999174200397555;0.7502085718933557;-0.42445499058518976;-0.4244549924236426;0.6977370984618747;-0.336458953275616;0.7745460920135068
8.115993;1.0833590877215202;0.7498711675896954;0.6923627860668783;-0.37644124970961806;-0.34745917966390133;1.0752318322591103;9.999188531931841;0.7502097232855823;-0.4244549897562534;-0.4244549923062143;0.6977393703593149;-0.33645895299044537;0.7745451743415628
8.125993;1.0833595125812034;0.7498715479257247;0.6923615822047862;-0.376441249041627;-0.34745917846671237;1.0752349231099823;9.99920196868811;0.7502108912822467;-0.4244549889244018;-0.42445499219729366;0.6977416999862055;-0.3364589527262028;0.7745442772705128
8.135993;1.0833599185895244;0.749872030972529;0.6923603997861439;-0.3764412483702374;-0.34745917729114006;1.075238134191535;9.999214403292138;0.7502120792563881;-0.42445498808893023;-0.4244549920952656;0.6977440844259604;-0.3364589524835415;0.774543397220938
8.145993;1.0833603108875727;0.7498726114853397;0.692359242068555;-0.3764412476955365;-0.3474591761386405;1.0752414621628006;9.999225750016807;0.7502132894803419;-0.4244549872487998;-0.42445499199829434;0.6977465193446654;-0.3364589522631362;0.774542531447117
8.155993;1.0833606936008036;0.7498732841512246;0.6923581143265465;-0.3764412470176856;-0.3474591750110811;1.0752449023292237;9.99923593354958;0.7502145241682078;-0.42445498640305485;-0.42445499190369085;0.6977489998154977;-0.33645895206596066;0.7745416797112571
8.165993;1.083361071199586;0.7498740431471896;0.6923570225224621;-0.3764412463373437;-0.34745917391036485;1.0752484492397347;9.99924486609823;0.7502157861785441;-0.4244549855513794;-0.4244549918080687;0.6977515204986978;-0.33645895189338865;0.7745408444845545
8.175993;1.0833614495390351;0.7498748823570061;0.6923559722756177;-0.37644124565567433;-0.34745917283788513;1.0752520959371825;9.999252447247315;0.7502170784056217;-0.4244549846944813;-0.4244549917082979;0.6977540755777796;-0.3364589517471754;0.7745400292393182
8.185993;1.0833618358714463;0.7498757966818719;0.6923549688784706;-0.3764412449741203;-0.34745917179419644;1.0752558317129661;9.999258589455184;0.7502184030413075;-0.4244549838339828;-0.42445499160221384;0.6977566594454289;-0.3364589516291739;0.77453923637087
8.195993;1.083362237907285;0.7498767829621825;0.6923540176883262;-0.3764412442941297;-0.3474591707790168;1.0752596421247969;9.999263235202086;0.7502197620120387;-0.42445498297159107;-0.42445499148882404;0.6977592672830236;-0.33645895154090927;0.7745384662233975
8.205993;1.0833626623351107;0.7498778395504104;0.6923531243732856;-0.3764412436171838;-0.347459169791529;1.0752635114748723;9.999266351119259;0.7502211578208076;-0.42445498210863686;-0.4244549913681415;0.6977618953285964;-0.33645895148354815;0.7745377177880888
8.215993;1.0833631128916466;0.7498789652398945;0.6923522950530279;-0.3764412429451056;-0.34745916883087025;1.075267425214778;9.999267915122788;0.7502225938012848;-0.42445498124651776;-0.4244549912406281;0.6977645411259886;-0.33645895145809085;0.7745369906702224
8.225993;1.083363589344898;0.7498801579980167;0.6923515364908684;-0.37644124227982356;-0.34745916789660325;1.0752713714046118;9.999267917382902;0.7502240738756656;-0.424454980387055;-0.4244549911066474;0.6977672024360159;-0.3364589514653166;0.7745362867126424
8.235993;1.083364088539907;0.7498814140841099;0.692350856339511;-0.37644124162257786;-0.3474591669885691;1.0752753412030627;9.999266368002905;0.7502256020672106;-0.42445497953243133;-0.42445499096638306;0.697769875413647;-0.33645895150545785;0.7745356095701698
8.245993;1.0833646059477913;0.749882728730473;0.6923502629344025;-0.3764412409735911;-0.34745916610619404;1.0752793284128506;9.999263287577051;0.7502271822769704;-0.42445497868514714;-0.4244549908200279;0.6977725544424509;-0.33645895157790046;0.7745349632027784
8.255993;1.0833651363035837;0.7498840979600905;0.6923497640872032;-0.37644124033242843;-0.34745916524824133;1.075283328382524;9.999258693080048;0.7502288184323382;-0.4244549778480565;-0.42445499066767145;0.6977752331908929;-0.3364589516812118;0.774534351272037
8.265993;1.0833656741573445;0.7498855197768053;0.6923493652129399;-0.37644123969838783;-0.3474591644131473;1.0752873370407054;9.999252606491215;0.7502305138317333;-0.4244549770243175;-0.42445499050880353;0.6977779055774727;-0.3364589518133518;0.7745337772975648
8.275993;1.0833662148555883;0.7498869938248626;0.6923490682686007;-0.37644123907048344;-0.3474591635992934;1.0752913504444968;9.999245066601446;0.7502322699157495;-0.4244549762170258;-0.4244549903420867;0.6977805665060096;-0.3364589519717713;0.7745332449766922
8.285993;1.0833667549865333;0.7498885200808093;0.6923488725109562;-0.37644123844741345;-0.34745916280502775;1.0752953637399032;9.99923611571877;0.7502340862107035;-0.42445497542855737;-0.42445499016565824;0.6977832117302706;-0.33645895215364413;0.7745327582211486
8.295993;1.08336729162778;0.7498900978099539;0.6923487757621617;-0.3764412378278044;-0.3474591620285143;1.0752993690299475;9.999225775852176;0.7502359605979871;-0.42445497466023224;-0.424454989977356;0.6977858369700412;-0.3364589523565437;0.774532320429338
8.305993;1.083367821035929;0.7498917251140353;0.6923487749737447;-0.3764412372102474;-0.34745916126765763;1.0753033543506887;9.999214042991056;0.7502378884624001;-0.4244549739127706;-0.42445498977470897;0.6977884377784387;-0.3364589525790333;0.7745319342335969
8.315993;1.083368337891514;0.7498933989376434;0.692348867088594;-0.3764412365931576;-0.34745916052037695;1.0753073056119993;9.999200908498212;0.7502398619461311;-0.42445497318704667;-0.42445498955522054;0.6977910101617917;-0.33645895282054433;0.7745316021737779
8.325993;1.0833688354579218;0.749895115412806;0.6923490500514453;-0.37644123597477597;-0.3474591597848303;1.075311209507065;9.999186387691221;0.7502418704431691;-0.42445497248429565;-0.4244549893168724;0.6977935506324926;-0.3364589530808998;0.7745313265274784
8.335993;1.0833693058722886;0.7498968698491577;0.6923493223056468;-0.37644123535310847;-0.3474591590593389;1.075315054613049;9.99917052827239;0.750243901771581;-0.42445497180571223;-0.4244549890581875;0.6977960558059018;-0.3364589533599687;0.7745311082336924
8.345993;1.0833697405133922;0.7498986564741786;0.6923496814553175;-0.37644123472596697;-0.34745915834247604;1.0753188305431705;9.999153401053377;0.7502459429605428;-0.4244549711521049;-0.4244549887778011;0.6977985226173928;-0.33645895365734285;0.7745309464933307
8.355993;1.0833701314100435;0.7499004685173997;0.6923501240204848;-0.37644123409148705;-0.34745915763327306;1.0753225270077196;9.999135093750464;0.7502479803561489;-0.424454970523945;-0.42445498847434093;0.6978009494935338;-0.33645895397192066;0.7745308397053026
8.365993;1.083370472885439;0.7499022985958527;0.6923506462672578;-0.3764412334486121;-0.34745915693119095;1.0753261345018992;9.999115708633736;0.7502499997879052;-0.4244549699214975;-0.42445498814699945;0.697803337424611;-0.3364589543016148;0.7745307867917419
8.375993;1.0833707618084139;0.7499041392550134;0.6923512447998643;-0.3764412327969877;-0.34745915623606294;1.0753296458799961;9.999095355779748;0.7502519869522404;-0.42445496934488003;-0.4244549877959935;0.6978056891717002;-0.33645895464343234;0.7745307868769195
8.385993;1.0833709965289742;0.7499059832441697;0.692351916516803;-0.3764412321366206;-0.34745915554806245;1.0753330568939468;9.999074153313117;0.7502539276836802;-0.42445496879422717;-0.4244549874221639;0.6978080069337953;-0.3364589549938422;0.7745308377087092
8.395993;1.0833711760309035;0.7499078236419899;0.6923526585844769;-0.37644123146753156;-0.34745915486738;1.0753363649234386;9.999052240643794;0.7502558085807842;-0.42445496826980367;-0.4244549870262145;0.6978102907826474;-0.33645895534922204;0.7745309354878859
8.405993;1.0833713002658247;0.7499096545541968;0.6923534683583613;-0.3764412307893949;-0.34745915419378104;1.0753395666997718;9.999029783977646;0.750257617917085;-0.4244549677718884;-0.42445498660855263;0.697812538527098;-0.33645895570618717;0.7745310763478226
8.415993;1.0833713702337966;0.7499114716959014;0.6923543428941725;-0.3764412301015863;-0.3474591535264832;1.0753426568346744;9.9990069620839;0.7502593459348639;-0.424454967300632;-0.4244549861698462;0.6978147461454042;-0.33645895606158366;0.7745312575168217
8.425993;1.0833713866536008;0.7499132717924735;0.6923552787132403;-0.37644122940355856;-0.34745915286443396;1.075345627628669;9.998983944126467;0.7502609847268655;-0.42445496685598316;-0.42445498571155854;0.6978169080953177;-0.3364589564123364;0.7745314771720326
8.435993;1.0833713483992888;0.7499150517528237;0.6923562717660371;-0.3764412286951939;-0.34745915220662194;1.0753484695479605;9.998960872862073;0.7502625285543978;-0.424454966437634;-0.42445498523585673;0.6978190171863945;-0.3364589567558349;0.7745317340465273
8.445993;1.0833712520147278;0.7499168090012971;0.6923573168422683;-0.376441227977294;-0.34745915155204327;1.0753511731606702;9.998937865897316;0.7502639741653157;-0.4244549660450125;-0.4244549847450361;0.6978210646683668;-0.3364589570907515;0.774532028024541
8.455993;1.0833710926303963;0.7499185422996809;0.6923584073103431;-0.3764412272520113;-0.34745915089961915;1.075353732751851;9.998915033008222;0.7502653202046944;-0.4244549656772451;-0.4244549842410939;0.697823040989723;-0.33645895741721615;0.7745323609701813
8.465993;1.0833708651513942;0.749920251855287;0.6923595356322966;-0.3764412265228002;-0.34745915024829793;1.0753561484431828;9.9988924796267;0.7502665663993036;-0.42445496533319815;-0.424454983725723;0.6978249367680008;-0.3364589577361294;0.7745327368322641
8.475993;1.0833705643863627;0.7499219391725058;0.6923606935054084;-0.3764412257941334;-0.34745914959706287;1.0753584244310597;9.99887029451706;0.750267713340897;-0.42445496501174435;-0.42445498320039143;0.6978267433618814;-0.33645895804854736;0.7745331611716362
8.485993;1.0833701852227158;0.7499236074634585;0.6923618719181796;-0.37644122507120853;-0.3474591489447943;1.0753605661422585;9.998848554700867;0.7502687620825624;-0.4244549647119944;-0.4244549826663647;0.6978284526478107;-0.3364589583555925;0.7745336404285109
8.495993;1.0833697243540596;0.7499252618784826;0.6923630619375408;-0.37644122435951727;-0.34745914829012675;1.0753625785938978;9.998827335662495;0.7502697134479432;-0.4244549644334608;-0.4244549821248085;0.6978300565787691;-0.3364589586586436;0.774534181521936
8.505993;1.083369182030266;0.7499269084877682;0.6923642557294358;-0.3764412236643987;-0.34745914763152824;1.0753644647068659;9.998806703355768;0.7502705681463576;-0.4244549641762658;-0.42445498157688066;0.6978315471488404;-0.33645895895931643;0.7745347915977118
8.515993;1.08336856128506;0.7499285527343181;0.6923654472527419;-0.37644122299071003;-0.34745914696752256;1.0753662246854618;9.998786718035396;0.750271328139275;-0.4244549639410664;-0.42445498102391643;0.6978329167635521;-0.3364589592589367;0.7745354770794886
8.525993;1.0833678655853898;0.7499301985366323;0.6923666324221104;-0.3764412223425231;-0.3474591462965573;1.0753678578121568;9.998767456728707;0.7502719985226756;-0.4244549637288292;-0.4244549804678324;0.6978341589313991;-0.33645895955821153;0.7745362428059774
8.535993;1.0833670976366179;0.749931848232516;0.6923678091116943;-0.37644122172279243;-0.34745914561668284;1.075369364589987;9.998749014170176;0.7502725876160818;-0.42445496354087586;-0.42445497991116604;0.6978352686751688;-0.33645895985759483;0.7745370921633943
8.545993;1.0833662591118314;0.7499335034026767;0.6923689773935309;-0.3764412211330506;-0.34745914492579016;1.075370748101835;9.998731478657083;0.7502731045227697;-0.4244549633788513;-0.424454979356379;0.697836242503182;-0.33645896015749144;0.7745380275491697
8.555993;1.083365350335262;0.7499351658741825;0.6923701392273169;-0.3764412205736091;-0.34745914422246266;1.0753720136956466;9.99871491519599;0.7502735573727906;-0.4244549632444505;-0.4244549788051235;0.6978370787110771;-0.3364589604578735;0.7745390509442286
8.565993;1.0833643703081495;0.7499368379784023;0.6923712969775555;-0.3764412200443841;-0.3474591435066544;1.075373166593362;9.998699366670513;0.7502739536776425;-0.42445496313922126;-0.4244549782581315;0.6978377781724525;-0.3364589607580233;0.77454016484533
8.575993;1.083363317120437;0.7499385225632285;0.6923724517492779;-0.37644121954559345;-0.3474591427797135;1.0753742104823603;9.998684865326696;0.7502743002016025;-0.42445496306441616;-0.42445497771542784;0.6978383448744011;-0.33645896105661577;0.7745413727324305
8.585993;1.0833621887148142;0.7499402232996711;0.6923736028092531;-0.3764412190779139;-0.34745914204392964;1.0753751484133562;9.998671443570931;0.7502746018497887;-0.4244549630209153;-0.4244549771764294;0.6978387855344224;-0.3364589613519406;0.7745426783553097
8.595993;1.083360983212763;0.7499419448905146;0.6923747478602454;-0.3764412186422506;-0.3474591413019868;1.0753759840930428;9.998659130361592;0.7502748618022452;-0.42445496300940605;-0.4244549766401647;0.6978391083256218;-0.33645896164219324;0.7745440846836493
8.605993;1.0833596985286535;0.7499436927745464;0.6923758834055481;-0.3764412182392572;-0.3474591405566328;1.0753767216536705;9.99864794734339;0.7502750829599147;-0.42445496303048164;-0.42445497610572347;0.6978393212760633;-0.33645896192556174;0.7745455937965046
8.615993;1.0833583328320109;0.7499454723050105;0.6923770051551027;-0.37644121786908363;-0.34745913981067433;1.075377363676629;9.998637930811858;0.7502752687096289;-0.4244549630843669;-0.424454975572499;0.6978394312414408;-0.3364589622002526;0.7745472072150718
8.625993;1.0833568859437375;0.749947287469311;0.6923781083697506;-0.37644121753176374;-0.347459139067078;1.0753779108922719;9.998629156132957;0.7502754220952;-0.42445496317066916;-0.42445497504018587;0.6978394441528869;-0.33645896246486495;0.7745489250090859
8.635993;1.0833553602097616;0.7499491396195269;0.6923791880951312;-0.3764412172275842;-0.347459138328949;1.0753783649973092;9.998621727462364;0.7502755446746077;-0.42445496328829035;-0.42445497450876396;0.6978393658193941;-0.3364589627186514;0.7745507444432432
8.645993;1.0833537597933605;0.749951027495428;0.6923802393744426;-0.3764412169568812;-0.3474591375994325;1.0753787307880327;9.998615751882879;0.750275636869004;-0.4244549634354775;-0.4244549739784879;0.6978392018767551;-0.3364589629610174;0.7745526606028911
8.655993;1.083352088463652;0.7499529482301193;0.6923812571835808;-0.3764412167198302;-0.34745913688167485;1.075379016434984;9.99861133033388;0.750275699715579;-0.42445496361030877;-0.4244549734498914;0.6978389571032289;-0.3364589631908546;0.7745546686164977
8.665993;1.083350348073544;0.7499548973097158;0.6923822363153167;-0.3764412165165686;-0.34745913617882757;1.0753792333738317;9.998608554463965;0.7502757362054767;-0.4244549638112128;-0.4244549729236663;0.6978386356820149;-0.3364589634066017;0.7745567647384136
8.675993;1.0833485395033602;0.7499568679530833;0.6923831714502402;-0.37644121634732436;-0.3474591354938554;1.0753793948960235;9.998607500870213;0.7502757507986839;-0.424454964036931;-0.42445497240043895;0.6978382426664693;-0.3364589636065445;0.7745589453105807
8.685993;1.08334666428396;0.7499588517488485;0.692384056800001;-0.3764412162123654;-0.3474591348292378;1.0753795144313052;9.99860824086575;0.750275748254163;-0.42445496428617385;-0.42445497188100595;0.697837784407659;-0.3364589637885995;0.7745612058970242
8.695993;1.083344724445508;0.749960839683558;0.6923848855722663;-0.3764412161116201;-0.3474591341872083;1.0753796060670204;9.998610855161491;0.7502757334633808;-0.4244549645574533;-0.42445497136683474;0.6978372665915158;-0.3364589639501752;0.7745635421905772
8.705993;1.0833427219715006;0.7499628223409951;0.6923856502951103;-0.37644121604411673;-0.34745913357025693;1.0753796854987967;9.998615421343214;0.7502757110099302;-0.4244549648493174;-0.4244549708597281;0.6978366923163233;-0.3364589640889616;0.774565951143933
8.715993;1.0833406595334163;0.7499647903461101;0.6923863435409153;-0.37644121600791886;-0.3474591329809033;1.0753797689415696;9.998621990006294;0.750275683726191;-0.4244549651606969;-0.4244549703608707;0.6978360621950729;-0.33645896420398247;0.7745684316883609
8.725993;1.0833385403300861;0.7499667354710489;0.6923869582113155;-0.3764412160007476;-0.34745913242104504;1.0753798712417295;9.998630586730691;0.750275652293228;-0.42445496549078493;-0.4244549698705743;0.697835375247591;-0.3364589642955785;0.7745709853806877
8.735993;1.0833363662425881;0.7499686511111735;0.6923874878298467;-0.37644121602071173;-0.34745913189189503;1.0753800050496254;9.998641225052147;0.7502756161974317;-0.424454965838681;-0.42445496938884225;0.6978346297969483;-0.336458964364446;0.7745736158644755
8.745993;1.0833341366551221;0.7499705320284048;0.6923879272657183;-0.37644121606664094;-0.347459131394576;1.0753801811011532;9.998653900834041;0.7502755746838274;-0.42445496620344464;-0.42445496891586953;0.697833824316053;-0.3364589644110585;0.7745763271346184
8.755993;1.0833318487336079;0.7499723744080515;0.6923882733639395;-0.37644121613787435;-0.347459130930737;1.075380408129909;9.99866857866045;0.7502755274712808;-0.42445496658424486;-0.4244549684520572;0.6978329573525041;-0.33645896443579526;0.7745791221446012
8.765993;1.0833294985647475;0.7499741761751573;0.6923885246577235;-0.3764412162337795;-0.3474591305025336;1.0753806918091253;9.998685191244457;0.7502754749948908;-0.42445496698016894;-0.4244549679975422;0.6978320270822219;-0.3364589644391759;0.7745820023150327
8.775993;1.083327082626124;0.7499759365846871;0.6923886799175649;-0.3764412163535229;-0.34745913011208146;1.075381034558968;9.998703651175141;0.7502754182608388;-0.4244549673901403;-0.42445496755169454;0.6978310317946279;-0.336458964422035;0.7745849673318442
8.785993;1.0833245989983264;0.7499776550909447;0.6923887364871686;-0.37644121649626516;-0.34745912976124094;1.0753814363236114;9.998723863726575;0.7502753591431011;-0.42445496781315895;-0.42445496711341085;0.697829970794707;-0.33645896438560774;0.7745880149152767
8.795993;1.0833220480369206;0.7499793308558805;0.6923886900129069;-0.3764412166615022;-0.34745912945180957;1.075381894513169;9.998745743975624;0.7502753008620212;-0.4244549682482589;-0.42445496668201627;0.6978288446615968;-0.336458964331458;0.7745911409423109
8.805993;1.0833194325176154;0.7499809631700448;0.6923885357862615;-0.37644121684926524;-0.3474591291853757;1.0753824039268527;9.998769236003087;0.7502752482863831;-0.42445496869394944;-0.42445496625763984;0.6978276545869362;-0.33645896426136795;0.7745943399671537
8.815993;1.0833167575362996;0.7499825517077581;0.6923882700824293;-0.3764412170600291;-0.34745912896288295;1.0753829572310047;9.9987943094644;0.7502752077701856;-0.4244549691480019;-0.42445496584076764;0.6978264013652924;-0.33645896417719534;0.7745976054172541
8.825993;1.0833140300298851;0.7499840968389697;0.6923878904056073;-0.3764412172943114;-0.3474591287844321;1.0753835447023452;9.998820939041561;0.750275185436534;-0.4244549696080566;-0.4244549654316313;0.6978250852081542;-0.33645896408064546;0.7746009290301176
8.835993;1.0833112578517545;0.749985600638647;0.6923873952659002;-0.37644121755220283;-0.34745912864933953;1.0753841542405878;9.998849095540047;0.7502751852623557;-0.42445497007211447;-0.424454965029881;0.6978237065242644;-0.33645896397312935;0.7746043002647125
8.845993;1.0833084491273797;0.7499870671428097;0.6923867841462268;-0.376441217833096;-0.34745912855644295;1.0753847726490604;9.998878742537528;0.750275209381615;-0.4244549705383357;-0.4244549646344687;0.6978222665617526;-0.3364589638558907;0.7746077063534627
8.855993;1.0833056123489317;0.7499885008579613;0.692386057600086;-0.3764412181357788;-0.3474591285046225;1.0753853863650913;9.998909825233405;0.7502752592349283;-0.4244549710046401;-0.4244549642437727;0.6978207675461638;-0.3364589637302734;0.7746111328228295
8.865993;1.0833027570064666;0.749989905763505;0.6923852177178944;-0.3764412184590855;-0.3474591284932089;1.0753859810873143;9.998942267470522;0.7502753357729544;-0.4244549714684921;-0.42445496385625625;0.6978192126871143;-0.3364589635978126;0.7746145646800264
8.875993;1.0832998943089287;0.7499912859854281;0.692384268743001;-0.376441218802665;-0.34745912852213795;1.075386542141609;9.998975990421572;0.7502754391897996;-0.42445497192694337;-0.4244549634712283;0.6978176060651125;-0.33645896346010856;0.7746179882609967
8.885993;1.0832970376722002;0.7499926462047272;0.6923832166097748;-0.3764412191669721;-0.34745912859195455;1.075387056092195;9.99901093206052;0.7502755684007795;-0.42445497237710367;-0.4244549630889026;0.6978159522865774;-0.33645896331851466;0.774621392465084
8.895993;1.083294202318556;0.7499939914971049;0.6923820675758257;-0.3764412195526401;-0.3474591287035754;1.0753875118225031;9.99904704250122;0.7502757207808473;-0.4244549728168322;-0.42445496270978333;0.697814256011897;-0.3364589631739159;0.7746247684271891
8.905993;1.0832914038596049;0.7499953278459354;0.6923808277481157;-0.37644121996018626;-0.3474591288577393;1.0753879006283058;9.999084261635046;0.7502758926549039;-0.4244549732449721;-0.42445496233417307;0.697812522089822;-0.33645896302719075;0.7746281081312786
8.915993;1.0832886572842915;0.7499966627269607;0.6923795037121717;-0.37644122039030403;-0.34745912905475235;1.0753882166679933;9.999122496841263;0.7502760796861043;-0.4244549736611542;-0.424454961962448;0.6978107562888297;-0.3364589628798949;0.7746314032041451
8.925993;1.0832859768236442;0.7499980045728007;0.6923781029745424;-0.3764412208440546;-0.3474591292947809;1.0753884566975942;9.9991616183925;0.750276277091919;-0.42445497406554006;-0.42445496159563567;0.6978089653534927;-0.3364589627341316;0.7746346447385787
8.935993;1.0832833762361307;0.7499993612349881;0.6923766338235503;-0.376441221322468;-0.3474591295779324;1.07538861783575;9.9992014816181;0.7502764804155555;-0.42445497445839253;-0.42445496123552234;0.6978071562836726;-0.3364589625919388;0.7746378237857763
8.945993;1.0832808698992253;0.7500007388400594;0.692375105120809;-0.3764412218261083;-0.347459129904026;1.07538869651542;9.999241954000606;0.7502766860011226;-0.4244549748396675;-0.42445496088438484;0.6978053355826015;-0.3364589624550929;0.7746409319335091
8.955993;1.08327847379976;0.7500021420898852;0.6923735262875365;-0.3764412223552127;-0.34745913027253644;1.0753886904787358;9.999282921701893;0.7502768904411135;-0.4244549752090583;-0.42445496054450516;0.6978035092287245;-0.3364589623253384;0.7746439614617868
8.965993;1.0832762048234201;0.750003574672341;0.6923719066334663;-0.37644122291020987;-0.3474591306825912;1.0753886002547846;9.99932427771412;0.7502770904903379;-0.42445497556625184;-0.4244549602174517;0.6978016836784657;-0.3364589622044304;0.7746469046377369
8.975993;1.0832740787201547;0.7500050388416225;0.6923702539407646;-0.3764412234920294;-0.3474591311327891;1.0753884275032919;9.99936591519308;0.7502772839568284;-0.42445497591087633;-0.42445495990354737;0.6977998662640943;-0.33645896209394516;0.7746497537292627
8.985993;1.0832721081423495;0.7500065357125739;0.6923685745379848;-0.3764412241019001;-0.3474591316210952;1.0753881721509637;9.999407742022036;0.750277469986946;-0.4244549762422227;-0.4244549596017979;0.6977980639738678;-0.3364589619954483;0.7746525029848728
8.995993;1.0832703017553509;0.7500080663323092;0.6923668752874448;-0.37644122474099273;-0.34745913214502167;1.075387831764475;9.999449693910679;0.7502776480268949;-0.4244549765592493;-0.4244549593101827;0.6977962823501687;-0.33645896191079255;0.774655150272753
9.005993;1.083268664415068;0.7500096319227154;0.692365164449955;-0.3764412254103885;-0.3474591327018544;1.0753874035778317;9.999491727190266;0.7502778162047873;-0.42445497686098677;-0.4244549590261891;0.6977945262246613;-0.33645896184216395;0.774657696635458
9.015993;1.0832671979744288;0.7500112332955526;0.6923634501029257;-0.37644122611127934;-0.3474591332887061;1.0753868858813613;9.999533817105158;0.7502779706617353;-0.42445497714699626;-0.42445495874721617;0.6977928015388337;-0.3364589617921653;0.7746601452592319
9.025993;1.083265902689069;0.7500128705254284;0.6923617384549632;-0.37644122684484754;-0.34745913390260574;1.0753862767660023;9.999575967044741;0.7502781064384071;-0.4244549774175908;-0.4244549584705722;0.6977911161155024;-0.3364589617638051;0.7746625009225742
9.035993;1.0832647791118313;0.7500145434170344;0.692360034108257;-0.3764412276118564;-0.3474591345405184;1.0753855718823724;9.9996181985309;0.7502782188002436;-0.4244549776736128;-0.4244549581935574;0.6977894788662554;-0.3364589617602163;0.7746647692321325
9.045993;1.0832638295292174;0.7500162518844897;0.692358341471024;-0.37644122841269395;-0.3474591351990697;1.0753847642706618;9.99966053111036;0.7502783040614138;-0.4244549779158623;-0.4244549579138599;0.6977878985058281;-0.3364589617843935;0.7746669556859597
9.055993;1.0832630575830984;0.7500179952326559;0.6923566654322838;-0.37644122924778983;-0.34745913587447186;1.075383847413153;9.999702983062583;0.7502783596622207;-0.4244549781449802;-0.4244549576297514;0.6977863825492822;-0.33645896183892415;0.7746690651950233
9.065993;1.083262466507191;0.7500197716047877;0.6923550108390705;-0.37644123011765707;-0.347459136562747;1.0753828188056942;9.999745581316086;0.7502783839636383;-0.42445497836198776;-0.4244549573400395;0.6977849368150028;-0.3364589619257738;0.7746711015379374
9.075993;1.0832620580164691;0.7500215785580865;0.692353381668397;-0.37644123102263227;-0.3474591372597841;1.075381680187642;9.999788356835154;0.7502783764768254;-0.42445497856855324;-0.42445495704401887;0.697783565186325;-0.3364589620465551;0.7746730665951892
9.085993;1.08326183237842;0.7500234130196405;0.6923517803935404;-0.3764412319629173;-0.3474591379615418;1.075380434390237;9.999831325827376;0.7502783379646456;-0.42445497876646743;-0.4244549567411949;0.697782269572376;-0.33645896220310645;0.7746749604717783
9.095993;1.0832617884049505;0.7500252704024933;0.692350207654978;-0.37644123293890064;-0.34745913866462314;1.075379083007456;9.999874470213852;0.7502782696950256;-0.4244549789570005;-0.42445495643097847;0.6977810504677914;-0.336458962397555;0.7746767826385333
9.105993;1.083261922824848;0.7500271450955474;0.692348662827068;-0.37644123395125945;-0.34745913936666567;1.0753776270013033;9.999917737878604;0.7502781729943002;-0.4244549791408943;-0.4244549561128782;0.6977799082805365;-0.336458962631751;0.7746785330161471
9.115993;1.0832622297780086;0.750029032168965;0.6923471453612445;-0.37644123500074006;-0.34745914006626893;1.0753760674567148;9.99996106616685;0.7502780500174907;-0.4244549793185713;-0.4244549557866888;0.6977788445043314;-0.3364589629066802;0.7746802123735794
9.125993;1.0832627009687106;0.7500309279959292;0.6923456557576994;-0.376441236087932;-0.347459140762409;1.0753744052302125;10.00000440619507;0.750277904018059;-0.4244549794899091;-0.42445495545217443;0.6977778612831865;-0.3364589632222404;0.7746818219595855
9.135993;1.0832633270559255;0.7500328294002224;0.692344195590959;-0.37644123721316164;-0.3474591414536708;1.0753726417116538;10.000047733061487;0.7502777381729305;-0.42445497965398526;-0.4244549551087691;0.6977769598180098;-0.336458963577561;0.774683362637575
9.145993;1.0832641003605015;0.7500347329656414;0.6923427668159221;-0.37644123837630367;-0.34745914213828144;1.075370780773743;10.000091038198754;0.7502775547310995;-0.42445497980928903;-0.4244549547556392;0.6977761390023901;-0.3364589639715532;0.7746848343441171
9.155993;1.0832650166169895;0.7500366351561122;0.6923413708617226;-0.3764412395765454;-0.3474591428147806;1.0753688292805184;10.000134307162734;0.7502773550726011;-0.4244549799541807;-0.42445495439199654;0.6977753946048959;-0.3364589644030121;0.7746862361315824
9.165993;1.0832660741654112;0.7500385321919778;0.6923400084768804;-0.3764412408123465;-0.3474591434820469;1.0753667949487151;10.000177507640663;0.7502771399279904;-0.4244549800871913;-0.4244549540176534;0.6977747195821181;-0.33645896487051014;0.7746875662475761
9.175993;1.0832672721755132;0.7500404193626657;0.6923386804457923;-0.3764412420816761;-0.3474591441387084;1.0753646834178572;10.000220598140007;0.7502769096446673;-0.42445498020696676;-0.4244549536333902;0.6977741056031745;-0.33645896537257086;0.7746888225156685
9.185993;1.0832686097153577;0.7500422910589182;0.6923373874241329;-0.3764412433824059;-0.34745914478277407;1.0753624973825426;10.000263534489058;0.7502766640720001;-0.42445498031222134;-0.4244549532407276;0.697773544301757;-0.3364589659078028;0.7746900034032603
9.195993;1.0832700858542326;0.7500441420870616;0.6923361287008052;-0.37644124471252705;-0.3474591454117768;1.0753602381077745;10.000306274122869;0.7502764023689168;-0.4244549804020794;-0.42445495284143386;0.6977730278892539;-0.33645896647496815;0.7746911086354543
9.205993;1.083271700166777;0.7500459688033195;0.6923349019194096;-0.37644124607010565;-0.34745914602333483;1.075357906877454;10.000348789654932;0.750276123459641;-0.42445498047640706;-0.424454952437045;0.6977725498350006;-0.33645896707324324;0.7746921383326633
9.215993;1.0832734527096912;0.7500477687124064;0.6923337035936824;-0.37644124745295793;-0.34745914661553023;1.075355504797959;10.00039107480801;0.7502758264805472;-0.4244549805357566;-0.4244549520286042;0.6977721048844636;-0.33645896770235845;0.7746930918179237
9.225993;1.0832753435692573;0.7500495393365755;0.6923325289663854;-0.37644124885814223;-0.34745914718676607;1.0753530323794103;10.000433135823922;0.7502755106513946;-0.4244549805809413;-0.4244549516168665;0.6977716879129692;-0.33645896836246836;0.7746939676592003
9.235993;1.083277373529508;0.7500512778085374;0.6923313717924205;-0.37644125028200903;-0.3474591477356761;1.0753504905470608;10.000474981130347;0.7502751748861378;-0.4244549806124637;-0.42445495120236104;0.6977712928924467;-0.33645896905399664;0.7746947646025274
9.245993;1.0832795454105122;0.7500529808623433;0.692330225488666;-0.3764412517209531;-0.34745914826128477;1.0753478820476297;10.000516614264617;0.7502748175554235;-0.4244549806303574;-0.42445495078511414;0.6977709128876844;-0.3364589697774079;0.7746954825035507
9.255993;1.0832818632710588;0.7500546443620874;0.6923290851996106;-0.3764412531718259;-0.34745914876307343;1.0753452109289923;10.000558026610907;0.7502744365330225;-0.4244549806348612;-0.4244549503649348;0.6977705409110486;-0.3364589705328052;0.7746961229534011
9.265993;1.0832843303736714;0.7500562632849905;0.692327948019268;-0.37644125463170325;-0.347459149240923;1.0753424797098037;10.000599191033173;0.7502740296440905;-0.42445498062713005;-0.4244549499422596;0.6977701708569944;-0.33645897131960456;0.7746966890712755
9.275993;1.0832869494509128;0.7500578327370212;0.6923268113007446;-0.3764412560978562;-0.3474591496949699;1.0753396873294805;10.000640060863793;0.7502735957105976;-0.4244549806087181;-0.4244549495184397;0.6977697973459298;-0.33645897213650333;0.7746971844351199
9.285993;1.0832897235812413;0.7500593481678496;0.6923256727953808;-0.3764412575680131;-0.3474591501253813;1.0753368306957123;10.000680569448589;0.750273135876294;-0.42445498058020653;-0.4244549490952606;0.6977694145825979;-0.33645897298185057;0.7746976119932084
9.295993;1.0832926548266884;0.7500608042760899;0.6923245324883855;-0.37644125904037795;-0.3474591505321492;1.0753339078192308;10.000720631531767;0.750272654157674;-0.42445498054049585;-0.4244549486747313;0.6977690159662732;-0.33645897385415163;0.7746979733835193
9.305993;1.083295742865477;0.7500621949575291;0.6923233922916011;-0.37644126051337085;-0.3474591509148576;1.0753309187326427;10.000760155497494;0.7502721566405222;-0.4244549804871416;-0.42445494825925845;0.697768595074013;-0.33645897475194314;0.7746982687824591
9.315993;1.0832989850821273;0.7500635144982583;0.6923222535828929;-0.37644126198520805;-0.3474591512725225;1.075327864590177;10.00079905782185;0.7502716503708169;-0.4244549804169831;-0.42445494785125015;0.6977681463127209;-0.33645897567324723;0.7746984975804575
9.325993;1.0833023772283428;0.7500647578128212;0.6923211152896718;-0.37644126345362794;-0.34745915160379265;1.075324747871013;10.0008372684941;0.7502711427704077;-0.4244549803266509;-0.4244549474525624;0.6977676644305014;-0.3364589766156307;0.7746986592798571
9.335993;1.083305914825341;0.7500659198191322;0.6923199735580895;-0.37644126491598995;-0.3474591519073363;1.0753215729103915;10.000874727988345;0.7502706411932049;-0.4244549802130433;-0.42445494706467773;0.6977671442261378;-0.33645897757672666;0.7746987535399281
9.345993;1.0833095942472162;0.7500669952190884;0.6923188229470084;-0.3764412663695767;-0.34745915218198803;1.0753183450832058;10.000911376623835;0.750270152577241;-0.4244549800737258;-0.4244549466892049;0.6977665809481279;-0.33645897855443857;0.7746987795586886
9.355993;1.0833134117659684;0.7500679787305768;0.6923176581693429;-0.3764412678120011;-0.34745915242690245;1.0753150700702594;10.000947149037712;0.7502696831415471;-0.4244549799071201;-0.4244549463280907;0.6977659706404185;-0.33645897954693266;0.7746987359011362
9.365993;1.0833173613820695;0.7500688657046705;0.6923164745804435;-0.37644126924137694;-0.3474591526418507;1.0753117531305938;10.000981985904605;0.7502692376859327;-0.4244549797126378;-0.424454945983408;0.6977653096500523;-0.3364589805529339;0.7746986211887511
9.375993;1.0833214333695564;0.7500696526093917;0.6923152671582535;-0.3764412706559675;-0.34745915282704093;1.0753083975029525;10.001015846134306;0.7502688189472767;-0.4244549794908275;-0.42445494565678665;0.69776459311645;-0.33645898157199594;0.7746984348085876
9.385993;1.0833256147397459;0.7500703364834125;0.692314029603847;-0.37644127205371336;-0.34745915298266866;1.075305003741331;10.001048706718853;0.7502684277124297;-0.42445497924336917;-0.42445494534896955;0.6977638140622552;-0.33645898260430557;0.7746981771090005
9.395993;1.0833298908073459;0.750070914049168;0.6923127550296349;-0.376441273431961;-0.347459153109084;1.0753015712284724;10.001080564552637;0.7502680634191006;-0.42445497897290124;-0.4244549450599134;0.6977629643648188;-0.3364589836504858;0.7746978496040114
9.405993;1.0833342457796076;0.7500713819917627;0.6923114377730004;-0.3764412747873552;-0.34745915320733195;1.0752981005123654;10.001111439854977;0.7502677248802563;-0.42445497868279836;-0.42445494478919854;0.6977620363830839;-0.33645898471159097;0.7746974555200197
9.415993;1.0833386631004507;0.7500717380068151;0.6923100746334151;-0.3764412761159753;-0.3474591532793291;1.0752945939973202;10.001141363805282;0.7502674110272888;-0.42445497837705964;-0.42445494453624466;0.6977610239268099;-0.3364589857888186;0.7746970005302827
9.425993;1.083343127322277;0.7500719810127849;0.6923086651430151;-0.3764412774138047;-0.3474591533277239;1.0752910550485066;10.00117036514295;0.750267121321026;-0.4244549780601091;-0.42445494430050934;0.6977599223889913;-0.3364589868831401;0.7746964926570247
9.435993;1.083347625674161;0.7500721105243057;0.6923072111125144;-0.3764412786771355;-0.34745915335574123;1.0752874886220596;10.001198475213918;0.750266855276711;-0.42445497773618995;-0.42445494408198714;0.6977587279629466;-0.33645898799547075;0.7746959403874663
9.445993;1.0833521474217889;0.7500721261470473;0.692305715118137;-0.3764412799024551;-0.3474591533672373;1.0752839038202882;10.001225733515689;0.750266611265844;-0.4244549774087411;-0.42445494388136223;0.6977574366032187;-0.3364589891269178;0.7746953502392252
9.455993;1.0833566827569776;0.7500720273179974;0.6923041789919969;-0.3764412810862523;-0.34745915336680994;1.0752803149451253;10.001252182849974;0.7502663862358706;-0.42445497708039803;-0.4244549436993545;0.6977560438496084;-0.33645899027826304;0.7746947255059451
9.465993;1.0833612224861051;0.7500718132123522;0.6923026040641836;-0.3764412822252832;-0.34745915335940963;1.0752767389157452;10.001277861412179;0.7502661769649771;-0.4244549767535614;-0.42445494353605673;0.6977545451768213;-0.336458991449103;0.7746940664889826
9.475993;1.083365757610138;0.7500714829374068;0.6923009927033548;-0.3764412833171146;-0.3474591533496148;1.075273191054507;10.001302788691948;0.7502659809428243;-0.4244549764306528;-0.4244549433910039;0.6977529359730599;-0.33645899263762424;0.7746933716403399
9.485993;1.0833702788900605;0.7500710358795847;0.6922993495280279;-0.376441284360597;-0.34745915334102806;1.075269683236679;10.001326955441323;0.7502657963666637;-0.4244549761136143;-0.42445494326377825;0.6977512115936384;-0.33645899384102124;0.7746926386033355
9.495993;1.0833747769949458;0.7500704722829962;0.6922976815266216;-0.3764412853558192;-0.3474591533358443;1.075266225083766;10.001350338098895;0.750265622539784;-0.4244549758036643;-0.424454943154689;0.6977493681915069;-0.3364589950558495;0.7746918645835554
9.505993;1.0833792426651065;0.7500697937672304;0.6922959971817378;-0.37644128630341345;-0.34745915333479316;1.0752628248907012;10.00137292325322;0.7502654602088332;-0.4244549755020384;-0.4244549430650622;0.6977474037116014;-0.33645899627824094;0.7746910462873293
9.515993;1.0833836667150052;0.7500690025661867;0.6922943050715646;-0.37644128720388476;-0.34745915333768235;1.0752594891790572;10.001394710463286;0.7502653113258448;-0.4244549752105887;-0.424454942996722;0.6977453180805302;-0.3364589975043621;0.7746901801503282
9.525993;1.0833880407834362;0.7500680998746324;0.6922926125005182;-0.3764412880574254;-0.34745915334434063;1.075256222561935;10.001415694125308;0.7502651788494537;-0.4244549749313152;-0.4244549429511864;0.697743112921682;-0.3364589987307339;0.7746892631885908
9.535993;1.0833923586110548;0.750067085451322;0.6922909251486954;-0.3764412888641224;-0.3474591533553066;1.0752530282425212;10.00143584897222;0.7502650659501594;-0.4244549746656986;-0.4244549429294509;0.6977407913997881;-0.3364589999542375;0.7746882938783307
