time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.545993;1.0833966166396718;0.750065958805865;0.6922892476684356;-0.37644128962440476;-0.347459153371799;1.0752499098176012;10.001455128644494;0.7502649740473829;-0.42445497441463687;-0.4244549429319969;0.6977383578622479;-0.3364590011722596;0.774687272496788
9.555993;1.0834008142269458;0.7500647203790964;0.6922875835807093;-0.3764412903394042;-0.3474591533952977;1.0752468737556764;10.00147346997167;0.7502649016205764;-0.4244549741786941;-0.42445494295859965;0.6977358170094354;-0.33645900238288;0.7746862005442922
9.565993;1.0834049540559176;0.7500633719704951;0.6922859347936567;-0.3764412910108321;-0.34745915342736294;1.0752439290897204;10.00149079768517;0.7502648451723144;-0.42445497395829834;-0.4244549430085375;0.6977331729462168;-0.33645900358483144;0.774685079851833
9.575993;1.0834090418601134;0.7500619166916546;0.6922843019633358;-0.37644129164057094;-0.34745915346959755;1.075241085403676;10.001507030698386;0.7502648003455307;-0.4244549737538691;-0.42445494308115533;0.6977304288382243;-0.3364590047773228;0.7746839124254996
9.585993;1.0834130845501537;0.750060358601393;0.6922826847868685;-0.37644129223047074;-0.34745915352338935;1.0752383527525506;10.00152209013025;0.7502647618381165;-0.4244549735659914;-0.42445494317594384;0.6977275872390615;-0.33645900595993694;0.7746827004823597
9.595993;1.0834170881750158;0.7500587022475521;0.6922810817713583;-0.37644129278226685;-0.34745915358979285;1.0752357424437837;10.001535902206788;0.7502647235340172;-0.424454973395484;-0.42445494329205596;0.6977246503974167;-0.3364590071327153;0.7746814465505191
9.605993;1.083421058134576;0.7500569525252202;0.692279490342749;-0.3764412932972733;-0.3474591536697377;1.0752332665636892;10.001548391298616;0.7502646798123888;-0.4244549732430841;-0.4244549434279642;0.6977216205956707;-0.3364590082961141;0.7746801545312587
9.615993;1.0834250001381112;0.7500551149438659;0.6922779074194122;-0.3764412937760242;-0.34745915376407277;1.0752309370385957;10.001559469159796;0.750264627211949;-0.4244549731090681;-0.4244549435815896;0.6977185006983816;-0.3364590094505086;0.7746788307735991
9.625993;1.0834289191838444;0.7500531963506256;0.6922763297903074;-0.3764412942183838;-0.3474591538732768;1.075228765619367;10.001569034231258;0.7502645651805442;-0.4244549729933803;-0.4244549437505433;0.6977152945841905;-0.3364590105957169;0.7746774834661379
9.635993;1.0834328184615947;0.7500512060176626;0.6922747541046174;-0.37644129462413145;-0.34745915399737065;1.0752267636195425;10.001576991339418;0.7502644954204354;-0.42445497289631706;-0.42445494393227884;0.6977120075576875;-0.33645901173107956;0.7746761210690527
9.645993;1.0834367003238032;0.7500491558872372;0.6922731770764897;-0.3764412949932916;-0.3474591541365046;1.0752249401444594;10.001583278295236;0.7502644205655216;-0.4244549728188847;-0.42445494412434076;0.697708646467594;-0.33645901285582025;0.7746747515328494
9.655993;1.0834405676872167;0.7500470592400802;0.6922715957484625;-0.3764412953259968;-0.3474591542917003;1.0752233012472496;10.001587872779089;0.7502643433112949;-0.4244549727620596;-0.42445494432487874;0.697705218829132;-0.3364590139692924;0.7746733823052767
9.665993;1.0834444238706933;0.7500449290600308;0.6922700073632676;-0.3764412956224245;-0.34745915446475956;1.0752218514655552;10.001590775273844;0.7502642658690691;-0.42445497272588195;-0.4244549445331675;0.6977017317274241;-0.3364590150712278;0.7746720204726959
9.675993;1.0834482706678974;0.7500427772878085;0.69226840926925;-0.3764412958829641;-0.34745915465754734;1.0752205950874252;10.001591987249304;0.7502641893989456;-0.42445497270952015;-0.42445494474952983;0.6976981916899686;-0.336459016161941;0.7746706729751909
9.685993;1.0834521068118492;0.7500406148331865;0.6922667990292404;-0.37644129610818944;-0.34745915487169093;1.075219536025713;10.001591509471933;0.7502641145373425;-0.4244549727117256;-0.4244549449746309;0.6976946049641898;-0.33645901724202304;0.7746693466194449
9.695993;1.0834559287441594;0.7500384511879604;0.6922651749903862;-0.37644129629860845;-0.3474591551088511;1.0752186773940111;10.001589364044394;0.750264043071516;-0.4244549727309488;-0.4244549452088609;0.6976909778217779;-0.3364590183118559;0.7746680479549664
9.705993;1.0834597318991377;0.7500362932249792;0.6922635371412355;-0.3764412964547277;-0.3474591553707923;1.0752180200753572;10.001585612956017;0.7502639787238461;-0.4244549727655581;-0.4244549454524013;0.697687317558503;-0.33645901937177086;0.7746667838647886
9.715993;1.0834635107783446;0.7500341448701052;0.6922618872357319;-0.3764412965771333;-0.3474591556588137;1.0752175613828487;10.001580352776672;0.7502639264325561;-0.4244549728142569;-0.4244549457055396;0.6976836335266599;-0.3364590204224737;0.7746655622705372
9.725993;1.0834672589845393;0.750032008376297;0.6922602284817245;-0.3764412966659794;-0.34745915597323956;1.075217296715397;10.001573691735505;0.7502638915898165;-0.42445497287622425;-0.4244549459685812;0.6976799368830972;-0.33645902146492906;0.7746643914252845
9.735993;1.0834709700002396;0.7500298858918247;0.6922585653465725;-0.3764412967205813;-0.3474591563136473;1.0752172217577096;10.001565731643835;0.7502638797489363;-0.42445497295096;-0.42445494624181407;0.6976762389880513;-0.3364590224998363;0.7746632789478322
9.745993;1.0834746377590996;0.7500277803369092;0.6922569031002952;-0.3764412967398314;-0.34745915667941407;1.0752173322328409;10.001556568553475;0.7502638961290338;-0.4244549730380699;-0.4244549465257686;0.6976725498193771;-0.33645902352727536;0.7746622324421771
9.755993;1.0834782563054144;0.750025695093808;0.6922552469726653;-0.3764412967229526;-0.3474591570701073;1.0752176241368854;10.001546294305223;0.7502639448382717;-0.42445497313701686;-0.42445494682131496;0.6976688776936901;-0.3364590245467641;0.774661260307356
9.765993;1.0834818194433729;0.7500236325063911;0.6922536011629506;-0.37644129666981385;-0.34745915748582723;1.0752180954131045;10.001534985539987;0.7502640283235117;-0.4244549732468186;-0.4244549471296191;0.6976652293466067;-0.3364590255575812;0.7746603711703853
9.775993;1.0834853213914226;0.7500215925845983;0.692251968533726;-0.3764412965806959;-0.3474591579274912;1.0752187457771136;10.001522699608024;0.7502641477482076;-0.42445497336587795;-0.42445494745190065;0.6976616095988167;-0.33645902655902066;0.7746595731490477
9.785993;1.0834887573147898;0.7500195732361716;0.6922503513499835;-0.3764412964560828;-0.3474591583966606;1.0752195750140687;10.001509480136022;0.7502643042586374;-0.42445497349227956;-0.42445494778892734;0.697658021879041;-0.3364590275502162;0.7746588741778246
9.795993;1.083492122380053;0.7500175714018155;0.6922487518804216;-0.37644129629675743;-0.3474591588949072;1.0752205825242072;10.001495352853102;0.7502644998913733;-0.4244549736244501;-0.4244549481406128;0.6976544695467943;-0.33645902852977183;0.7746582827869943
9.805993;1.0834954103620256;0.7500155836460666;0.6922471722587793;-0.3764412961039831;-0.3474591594234325;1.0752217678832154;10.001480319741786;0.7502647375415946;-0.42445497376159175;-0.4244549485056505;0.697650956555132;-0.336459029495864;0.7746578078842206
9.815993;1.0834986133966824;0.7500136058624582;0.692245614763967;-0.37644129587959063;-0.3474591599831783;1.0752231309791134;10.001464364566178;0.7502650205146957;-0.4244549739035046;-0.42445494888139035;0.6976474873486888;-0.33645903044670733;0.7746574573655629
9.825993;1.0835017228205555;0.7500116329073362;0.6922440829457541;-0.3764412956259118;-0.34745916057486814;1.0752246720585428;10.001447464195257;0.7502653521785866;-0.42445497405006977;-0.42445494926442795;0.6976440669573035;-0.33645903138081185;0.7746572371260867
9.835993;1.0835047295028075;0.7500096588342248;0.6922425819895913;-0.376441295345756;-0.34745916119873993;1.0752263922014966;10.001429602717709;0.7502657357922445;-0.42445497420097694;-0.4244549496513248;0.6976407014275179;-0.33645903229706176;0.774657151353368
9.845993;1.0835076227249776;0.7500076776485938;0.6922411176871538;-0.376441295042398;-0.34745916185422465;1.0752282934501916;10.001410778668316;0.7502661743008802;-0.4244549743558022;-0.42445495003887906;0.697637397403005;-0.33645903319481163;0.7746572035113884
9.855993;1.0835103893726654;0.7500056838215843;0.6922396956800179;-0.3764412947193843;-0.347459162539978;1.0752303777247592;10.001390998644508;0.7502666705141945;-0.4244549745139843;-0.4244549504242521;0.6976341604796583;-0.33645903407401695;0.7746573969327434
9.865993;1.0835130151423809;0.7500036720227877;0.6922383217468622;-0.37644129438056917;-0.34745916325454007;1.075232644565987;10.001370265859917;0.7502672275078235;-0.4244549746746401;-0.4244549508053159;0.6976309936566714;-0.3364590349351865;0.7746577347227287
9.875993;1.0835154864420429;0.7500016365276336;0.6922370019151296;-0.37644129403026944;-0.3474591639969418;1.0752350894469296;10.001348570329657;0.7502678479839433;-0.4244549748365782;-0.4244549511811964;0.6976278972061941;-0.3364590357788257;0.7746582198878376
9.885993;1.0835177914922098;0.7499995707681694;0.6922357417972635;-0.3764412936729461;-0.34745916476648625;1.0752377045142334;10.001325890359803;0.7502685330408243;-0.424454974998446;-0.4244549515525184;0.6976248701681405;-0.3364590366047325;0.7746588558233081
9.895993;1.0835199204611323;0.7499974675543241;0.6922345460506105;-0.37644129331282405;-0.347459165562359;1.0752404806106421;10.001302202696783;0.7502692818025553;-0.4244549751588748;-0.42445495192085986;0.6976219122603198;-0.336459037411836;0.774659646316713
9.905993;1.0835218646212115;0.7499953203576962;0.6922334186610902;-0.37644129295376305;-0.3474591663835881;1.0752434082550308;10.001277487368824;0.7502700919118954;-0.42445497531687937;-0.4244549522877596;0.6976190248372556;-0.33645903819868667;0.7746605946352
9.915993;1.0835236160969905;0.7499931247477007;0.6922323634637184;-0.3764412925991463;-0.3474591672289598;1.0752464779975628;10.00125173116214;0.750270960362026;-0.4244549754721807;-0.42445495265402516;0.6976162107340224;-0.3364590389639598;0.7746617019922807
9.925993;1.0835251687917018;0.7499908789456107;0.6922313840820831;-0.37644129225185474;-0.34745916809693533;1.0752496821592485;10.00122493051846;0.7502718841556697;-0.4244549756249792;-0.42445495301935315;0.6976134733452977;-0.33645903970631225;0.7746629665371515
9.935993;1.0835265183578864;0.7499885834627817;0.692230483440545;-0.37644129191417774;-0.3474591689857637;1.0752530168739747;10.001197089023286;0.750272860133493;-0.4244549757758518;-0.4244549533820787;0.6976108155705517;-0.336459040423939;0.77466438389097
9.945993;1.083527661723834;0.7499862406896807;0.6922296632398326;-0.376441291587544;-0.3474591698935971;1.0752564810634417;10.001168217858744;0.7502738840482974;-0.4244549759260808;-0.4244549537393777;0.6976082394777398;-0.336459041114347;0.7746659489805846
9.955993;1.0835285975467026;0.7499838552720008;0.6922289240157278;-0.37644129127245723;-0.3474591708185433;1.0752600726313926;10.001138341357644;0.750274949788782;-0.4244549760774297;-0.42445495408801415;0.6976057463282455;-0.33645904177433184;0.7746676574556604
9.965993;1.0835293259447605;0.7499814345060412;0.6922282664816761;-0.37644129096877593;-0.34745917175867597;1.0752637857044538;10.001107499296605;0.7502760491480641;-0.4244549762312365;-0.4244549544251993;0.69760333625164;-0.3364590424002922;0.7746695050534346
9.975993;1.0835298473151507;0.7499789874829778;0.6922276927967581;-0.37644129067614895;-0.34745917271203497;1.0752676107361403;10.001075743112763;0.7502771716872946;-0.42445497638787705;-0.424454954749046;0.6976010082146836;-0.33645904298866264;0.7746714860770546
9.985993;1.0835301623085356;0.7499765235916906;0.6922272059520524;-0.37644129039424895;-0.34745917367670837;1.0752715361891267;10.00104312851939;0.7502783046490672;-0.4244549765467503;-0.42445495505855924;0.6975987605010887;-0.33645904353601314;0.7746735929750668
9.995993;1.083530273003399;0.7499740519222478;0.6922268084574547;-0.37644129012266025;-0.347459174650991;1.0752755504024214;10.001009705897525;0.7502794332708564;-0.42445497670625876;-0.42445495535338124;0.6975965907792047;-0.3364590440389216;0.7746758160741674
10.005993;1.0835301831820396;0.7499715816083603;0.6922265020185624;-0.3764412898608479;-0.34745917563327733;1.0752796427246303;10.000975513493648;0.7502805417868031;-0.42445497686397415;-0.42445495563343977;0.697594495523989;-0.3364590444938716;0.774678142816708
10.015993;1.0835298975665726;0.749969122286219;0.6922262874958384;-0.3764412896080378;-0.3474591766216487;1.0752838033326586;10.000940579421238;0.7502816151787991;-0.42445497701718415;-0.4244549558987177;0.697592469253087;-0.33645904489744294;0.7746805582588385
10.025993;1.0835294223149885;0.7499666839744369;0.6922261645498139;-0.376441289362648;-0.3474591776137295;1.0752880228310802;10.00090492608403;0.750282640934157;-0.4244549771634109;-0.4244549561490225;0.6975905043268709;-0.3364590452466897;0.774683046974236
10.035993;1.083528766509584;0.7499642759368306;0.6922261318504879;-0.3764412891220615;-0.3474591786069164;1.075292292631037;10.000868573012092;0.7502836097866833;-0.4244549773006667;-0.4244549563836077;0.6975885919198458;-0.3364590455391422;0.7746855948416812
10.045993;1.083527941657317;0.7499619055595798;0.6922261882109841;-0.37644128888307893;-0.34745917959848516;1.0752966048361075;10.00083154119437;0.7502845150536661;-0.42445497742749183;-0.4244549566010394;0.6975867234791754;-0.33645904577269947;0.7746881900031275
10.055993;1.083526959234238;0.7499595785533066;0.6922263337163312;-0.3764412886424594;-0.34745918058545106;1.075300951071254;10.000793852439445;0.7502853516289761;-0.42445497754278366;-0.4244549567994751;0.6975848918467721;-0.3364590459458779;0.7746908228353457
10.065993;1.0835258292351815;0.7499573000893945;0.6922265698703891;-0.3764412883973853;-0.34745918156449385;1.0753053218217135;10.000755525953743;0.7502861160482053;-0.4244549776455563;-0.42445495697716407;0.6975830917855185;-0.33645904605804416;0.7746934853246022
10.075993;1.0835245603735757;0.7499550752421432;0.6922268991067327;-0.37644128814569605;-0.3474591825322679;1.0753097070218105;10.000716578259848;0.7502868069153693;-0.4244549777349289;-0.42445495713275494;0.6975813194344327;-0.3364590461094827;0.7746961703625319
10.085993;1.083523160184937;0.7499529080660552;0.6922273246756092;-0.37644128788575654;-0.34745918348587385;1.0753140968022725;10.000677020021314;0.7502874245477257;-0.4244549778104;-0.42445495726520305;0.6975795713274814;-0.3364590461013709;0.774698871064798
10.095993;1.0835216348080947;0.7499508009994165;0.6922278509826869;-0.3764412876162786;-0.3474591844228584;1.075318481412506;10.000636862213565;0.7502879703959497;-0.42445497787191794;-0.42445495737371663;0.6975778441865885;-0.336459046035442;0.7747015805811469
10.105993;1.0835199891181817;0.7499487556301508;0.6922284834758958;-0.3764412873362534;-0.3474591853407105;1.0753228512883928;10.000596140607643;0.7502884467136284;-0.42445497791952097;-0.4244549574577792;0.6975761351187653;-0.33645904591345094;0.7747042924295281
10.115993;1.0835182267152719;0.7499467732959798;0.6922292277528665;-0.3764412870445953;-0.3474591862364817;1.0753271979063572;10.000554925171258;0.7502888560832872;-0.4244549779529612;-0.4244549575169112;0.6975744417113429;-0.3364590457369293;0.7747070005708944
10.125993;1.0835163498492677;0.749944854502992;0.6922300891399453;-0.3764412867395115;-0.3474591871070025;1.0753315141825084;10.000513299407949;0.7502892008543774;-0.4244549779716053;-0.42445495755037194;0.6975727623283438;-0.3364590455073081;0.7747096991991145
10.135993;1.0835143601998611;0.7499429984578556;0.6922310733288719;-0.37644128641837765;-0.3474591879495324;1.0753357943861381;10.000471342367517;0.7502894830477559;-0.42445497797460846;-0.424454957557004;0.6975710960478528;-0.336459045226025;0.7747123828102473
10.145993;1.0835122608639431;0.7499412037376892;0.6922321868079223;-0.3764412860781975;-0.34745918876209453;1.0753400338924264;10.000429128937874;0.750289704338961;-0.4244549779608644;-0.4244549575351644;0.6975694414245894;-0.33645904489451345;0.7747150466605054
10.155993;1.0835100582500867;0.7499394691503586;0.6922334363902427;-0.3764412857160111;-0.3474591895430486;1.0753442284287653;10.000386730212005;0.7502898656869508;-0.4244549779285328;-0.42445495748278755;0.6975677951858046;-0.33645904451421677;0.7747176873044913
10.165993;1.0835077616351692;0.7499377937952916;0.692234827844135;-0.3764412853290477;-0.3474591902906321;1.0753483737621918;10.000344206906156;0.7502899679042832;-0.42445497787494396;-0.42445495739750405;0.6975661526459632;-0.3364590440865875;0.7747203025441599
10.175993;1.0835053812573336;0.7499361764241018;0.6922363641221813;-0.37644128491468465;-0.34745919100309225;1.0753524653528037;10.00030160681884;0.750290013228184;-0.4244549777971412;-0.4244549572766806;0.697564509591304;-0.3364590436130247;0.774722890172211
10.185993;1.0835029275264656;0.7499346154746318;0.6922380446810921;-0.3764412844706225;-0.3474591916789177;1.0753564963373257;10.000258970910483;0.7502900055220159;-0.4244549776924206;-0.4244549571175056;0.6975628639496877;-0.33645904309497837;0.7747254466128651
10.195993;1.0835004109532553;0.7499331104333102;0.6922398661285227;-0.376441283995439;-0.3474591923167275;1.0753604562180707;10.000216341552566;0.750289948982709;-0.42445497755857603;-0.42445495691701035;0.6975612161308252;-0.33645904253429165;0.7747279672886113
10.205993;1.0834978415966319;0.7499316623662431;0.6922418230447943;-0.3764412834886491;-0.3474591929150095;1.0753643331746217;10.000173761502923;0.7502898476125656;-0.4244549773939178;-0.4244549566718948;0.6975595682696293;-0.33645904193362725;0.7747304479944287
10.215993;1.0834952287843689;0.7499302728875681;0.6922439084573316;-0.37644128294993856;-0.34745919347201515;1.0753681176230234;10.00013126317968;0.7502897056721518;-0.4244549771972366;-0.42445495637864167;0.6975579232399015;-0.33645904129686766;0.7747328855170107
10.225993;1.0834925820816272;0.7499289439445816;0.6922461143849197;-0.37644128237843527;-0.34745919398601405;1.0753718039989297;10.000088863091523;0.7502895280501799;-0.42445497696787227;-0.42445495603405264;0.6975562836349899;-0.33645904062907445;0.7747352772190959
10.235993;1.0834899127030855;0.749927678885186;0.6922484329939961;-0.37644128177253205;-0.3474591944556349;1.0753753909024348;10.000046563795893;0.7502893205672695;-0.4244549767057142;-0.4244549556357467;0.6975546509764556;-0.3364590399358106;0.77473761995017
10.245993;1.0834872335297736;0.7499264827337735;0.6922508578389297;-0.37644128113016845;-0.3474591948799422;1.0753788792547025;10.000004355742151;0.7502890901744417;-0.4244549764110331;-0.424454955182594;0.6975530262002096;-0.3364590392222899;0.7747399092488212
10.255993;1.0834845575505418;0.7499253611792445;0.6922533841581595;-0.37644128044946384;-0.34745919525841784;1.0753822686582493;9.999962225394476;0.7502888447170074;-0.4244549760843539;-0.4244549546750922;0.6975514108548728;-0.33645903849279035;0.7747421397863649
10.265993;1.083481896462912;0.749924320011094;0.6922560084202292;-0.37644127972939073;-0.3474591955909421;1.0753855553209957;9.99992016918504;0.7502885921322208;-0.42445497572640517;-0.42445495411504547;0.6975498068831012;-0.33645903775060504;0.7747443063080992
10.275993;1.0834792606545482;0.7499233658922809;0.6922587279855815;-0.3764412789700922;-0.34745919587765306;1.0753887327943097;9.999878192077563;0.7502883392721703;-0.4244549753380588;-0.4244549535043387;0.6975482153672123;-0.336459036998467;0.7747464038189424
10.285993;1.0834766601171881;0.7499225073769921;0.6922615409323639;-0.37644127817269124;-0.34745919611888176;1.0753917931199994;9.999836295377701;0.7502880911153917;-0.42445497492037293;-0.42445495284397666;0.6975466366338027;-0.33645903623903434;0.7747484270501588
10.295993;1.0834741050255334;0.7499217553131259;0.692264445477322;-0.3764412773388141;-0.3474591963152468;1.0753947274299764;9.999794485046257;0.7502878505615841;-0.42445497447468095;-0.4244549521341647;0.6975450717487944;-0.3364590354751165;0.7747503698322439
10.305993;1.0834716050262765;0.7499211225977378;0.6922674385990505;-0.37644127647005293;-0.3474591964676298;1.0753975260279796;9.999752787753012;0.7502876180281771;-0.4244549740024853;-0.42445495137488604;0.6975435234183185;-0.3364590347095653;0.774752224751348
10.315993;1.0834691680885884;0.7499206231659934;0.6922705145829348;-0.376441275567394;-0.34745919657687657;1.0754001779538276;9.999711247537672;0.7502873909034756;-0.42445497350536243;-0.42445495056639176;0.6975419954524299;-0.33645903394502064;0.774753983380656
10.325993;1.083466800530233;0.7499202708468089;0.692273665197024;-0.37644127463102006;-0.347459196643702;1.0754026716605114;9.999669921894387;0.7502871641577187;-0.4244549729851879;-0.4244549497093532;0.697540491156937;-0.33645903318385545;0.7747556370888312
10.335993;1.0834645076648792;0.7499200787712603;0.6922768816268109;-0.37644127366072944;-0.34745919666908187;1.075404997601151;9.999628880804641;0.7502869320558414;-0.42445497244443364;-0.4244549488048553;0.6975390116691979;-0.3364590324283821;0.7747571777300432
10.345993;1.0834622938844591;0.7499200585835621;0.6922801561666062;-0.3764412726564547;-0.3474591966546649;1.0754071505868048;9.999588191997594;0.7502866894137091;-0.4244549718861808;-0.42445494785463667;0.6975375555547263;-0.3364590316811293;0.7747585973786106
10.355993;1.0834601619730964;0.7499202194037012;0.6922834823755062;-0.376441271618596;-0.34745919660290464;1.0754091295748163;9.999547908715918;0.7502864323715072;-0.42445497131371696;-0.4244549468612805;0.697536119616357;-0.33645903094487295;0.7747598876971586
10.365993;1.0834581120530877;0.7499205679758779;0.6922868544075271;-0.3764412705480337;-0.34745919651684426;1.0754109350744987;9.999508071847282;0.7502861595300732;-0.42445497072974525;-0.4244549458279537;0.6975346999710915;-0.33645903022228685;0.7747610403255424
10.375993;1.0834561407529286;0.7499211093880033;0.6922902667088796;-0.37644126944570144;-0.34745919639958567;1.0754125664284613;9.999468717631306;0.7502858724327617;-0.42445497013567757;-0.4244549447579495;0.6975332929486994;-0.33645902951560425;0.7747620481061942
10.385993;1.083454240300993;0.7499218464872782;0.6922937140839046;-0.37644126831234115;-0.3474591962537599;1.0754140206949618;9.999429885573724;0.750285574610539;-0.42445496953159917;-0.4244549436543713;0.6975318955565417;-0.3364590288266829;0.7747629059330279
10.395993;1.0834523982188262;0.7499227792409896;0.6922971917619751;-0.3764412671489426;-0.3474591960812335;1.075415292342665;9.999391622858083;0.7502852704727399;-0.4244549689167603;-0.424454942519922;0.6975305054155808;-0.3364590281572465;0.7747636108003839
10.405993;1.0834505991801509;0.7499239057303374;0.6923006955567914;-0.3764412659572455;-0.3474591958831266;1.0754163732109308;9.999353987138035;0.7502849645222351;-0.42445496829014145;-0.4244549413566899;0.6975291203916003;-0.3364590275087778;0.7747641618368843
10.415993;1.0834488282559387;0.7499252231136103;0.6923042216415968;-0.3764412647397659;-0.3474591956601522;1.0754172542587044;9.999317049464144;0.7502846604607951;-0.42445496765084795;-0.4244549401661548;0.6975277384323754;-0.3364590268821039;0.7747645607344162
10.425993;1.083447073161595;0.7499267272363066;0.6923077657132908;-0.37644126349958273;-0.34745919541308423;1.075417928820083;9.999280892330926;0.7502843606964104;-0.4244549669982492;-0.42445493894953595;0.697526358075976;-0.33645902627729934;0.7747648114830737
10.435993;1.0834453240477622;0.7499284121052918;0.6923113220236602;-0.3764412622400355;-0.3474591951429959;1.075418394386223;9.99924560578459;0.7502840666525635;-0.4244549663319834;-0.42445493770823245;0.6975249790571857;-0.3364590256940472;0.7747649194709171
10.445993;1.08344357198931;0.7499302699675767;0.6923148825788619;-0.3764412609643266;-0.34745919485126464;1.0754186513677157;9.999211282603863;0.7502837793887435;-0.4244549656521533;-0.42445493644409327;0.697523602019683;-0.3364590251318579;0.7747648909174353
10.455993;1.083441808509788;0.749932291314089;0.6923184372202944;-0.37644125967551845;-0.3474591945395899;1.0754187006681695;9.999178005023591;0.7502834995244289;-0.4244549649598491;-0.4244549351592987;0.6975222273682277;-0.33645902458990334;0.7747647322353894
10.465993;1.0834400260108243;0.7499344644474184;0.6923219749833822;-0.3764412583770451;-0.3474591942098042;1.075418542729779;9.999145831654866;0.7502832262334723;-0.4244549642575598;-0.42445493385593946;0.6975208541834625;-0.3364590240670349;0.7747644492995708
10.475993;1.0834382177180009;0.7499367755005416;0.6923254856854993;-0.37644125707289233;-0.34745919386363616;1.0754181785030157;9.999114794280098;0.7502829567427484;-0.4244549635489012;-0.4244549325357497;0.6975194801102443;-0.33645902356236135;0.7747640471385201
10.485993;1.0834363771747013;0.7499392096015615;0.6923289605093426;-0.376441255767107;-0.3474591935029783;1.0754176109130464;9.999084900423108;0.7502826871712153;-0.4244549628378278;-0.42445493120021144;0.6975181018908536;-0.3364590230756837;0.7747635299061179
10.495993;1.0834344978658195;0.749941752418504;0.6923323914711125;-0.37644125446321985;-0.34745919313021634;1.0754168460322293;9.999056143935087;0.7502824139920394;-0.42445496212807954;-0.4244549298507024;0.6975167158265089;-0.336459022607133;0.7747629007869636
10.505993;1.0834325729852345;0.7499443911156198;0.6923357707704508;-0.3764412531641673;-0.347459192747932;1.075415893727529;9.999028517808357;0.7502821348837716;-0.42445496142308226;-0.4244549284883894;0.6975153181244294;-0.33645902215675455;0.7747621616896961
10.515993;1.0834305952201035;0.749947114466757;0.6923390911148399;-0.3764412518727931;-0.347459192358293;1.0754147672865526;9.999002011629264;0.7502818480486374;-0.42445496072588873;-0.4244549271140696;0.6975139045523419;-0.3364590217245985;0.7747613132230071
10.525993;1.083428557143751;0.7499499126309798;0.692342346644048;-0.3764412505922119;-0.34745919196279623;1.0754134822013222;9.99897659749;0.7502815514939617;-0.4244549600389642;-0.42445492572829985;0.6975124697563007;-0.3364590213106687;0.7747603551323943
10.535993;1.0834264526951272;0.7499527768696678;0.6923455330044428;-0.3764412493255761;-0.3474591915624919;1.0754120539944851;9.998952227089042;0.7502812438642352;-0.42445495936403166;-0.42445492433182175;0.6975110079773337;-0.3364590209145532;0.7747592864894765
10.545993;1.0834242791046447;0.7499556988331282;0.6923486464912403;-0.3764412480757399;-0.34745919115828977;1.0754104954474069;9.998928843173344;0.7502809246952209;-0.42445495870218214;-0.4244549229259889;0.6975095148342259;-0.33645902053534943;0.7747581056121565
10.555993;1.0834220381559532;0.7499586698869752;0.692351683253895;-0.3764412468450659;-0.3474591907510101;1.0754088149338852;9.99890638496942;0.7502805926996283;-0.4244549580542316;-0.42445492151293013;0.6975079884115991;-0.33645902017200296;0.7747568103310428
10.565993;1.0834197354928565;0.7499616811728383;0.6923546386649458;-0.3764412456350262;-0.3474591903412965;1.075407016360706;9.998884780384838;0.7502802447609205;-0.42445495742108447;-0.4244549200951991;0.6975064294227101;-0.33645901982370274;0.7747553985409089
10.575993;1.0834173782889096;0.7499647243208934;0.6923575068171575;-0.37644124444581306;-0.3474591899295953;1.0754051005199798;9.998863935889524;0.7502798773708522;-0.42445495680370854;-0.4244549186751471;0.6975048410052567;-0.3364590194902443;0.7747538686423605
10.585993;1.0834149738716963;0.7499677922368623;0.6923602807497741;-0.3764412432767881;-0.3474591895161081;1.0754030674184292;9.998843734500937;0.7502794887459541;-0.4244549562029188;-0.42445491725464785;0.6975032279068065;-0.33645901917221477;0.7747522196804908
10.595993;1.083412529773909;0.7499708793051969;0.6923629534332583;-0.37644124212744295;-0.34745918910077217;1.075400917993193;9.998824041623552;0.7502790792967924;-0.42445495561963514;-0.4244549158351574;0.6975015948214215;-0.33645901887076257;0.7747504513366701
10.605993;1.0834100531666062;0.7499739810973899;0.6923655183566243;-0.37644124099766607;-0.34745918868351183;1.0753986544303724;9.998804706271072;0.7502786501188151;-0.4244549550553257;-0.42445491441779815;0.6974999452462963;-0.3364590185871951;0.7747485642728537
10.615993;1.0834075491822392;0.7499770938678765;0.6923679691931003;-0.37644123988747763;-0.3474591882642254;1.0753962798216616;9.998785561925342;0.7502782014801669;-0.4244549545119809;-0.4244549130034279;0.6974982816938294;-0.33645901832280983;0.774746560488152
10.625993;1.0834050194982694;0.7499802136130038;0.6923703001096232;-0.3764412387970852;-0.34745918784216534;1.0753937976514554;9.998766446013773;0.7502777325671399;-0.4244549539919259;-0.4244549115927169;0.6974966057477303;-0.3364590180789734;0.7747444426767811
10.635993;1.0834024627475756;0.7499833347030347;0.6923725074975482;-0.37644123772707855;-0.3474591874156567;1.0753912112963597;9.998747221899045;0.7502772414002535;-0.42445495349782636;-0.42445491018642395;0.6974949176287442;-0.33645901785719834;0.7747422132030957
10.645993;1.0833998764152162;0.7499864490382988;0.692374591346514;-0.3764412366784742;-0.3474591869826179;1.075388523964829;9.998727771968566;0.7502767247322134;-0.4244549530326936;-0.4244549087856551;0.6974932164447737;-0.33645901765911274;0.7747398740997953
10.655993;1.0833972584862226;0.749989546671513;0.692376554891703;-0.3764412356527451;-0.3474591865411894;1.0753857389321082;9.998707977714211;0.7502761789180619;-0.4244549525998307;-0.42445490739159;0.6974915007563183;-0.336459017486454;0.7747374274924189
10.665993;1.083394608925071;0.7499926175756724;0.6923784028937092;-0.3764412346517343;-0.34745918608992565;1.0753828604384428;9.99868772002366;0.7502756011234304;-0.42445495220285095;-0.4244549060050174;0.6974897688872539;-0.3364590173409677;0.7747348755150063
10.675993;1.0833919310459776;0.749995653623504;0.6923801398705741;-0.37644123367742777;-0.3474591856275729;1.0753798954844531;9.998666891930121;0.7502749899456583;-0.42445495184564364;-0.424454904626147;0.6974880192905992;-0.33645901722387606;0.7747322203762861
10.685993;1.0833892309814366;0.7499986498317142;0.6923817697794536;-0.37644123273175056;-0.34745918515294383;1.0753768545887392;9.998645406469423;0.7502743454738391;-0.4244549515320034;-0.42445490325459867;0.6974862509119651;-0.33645901713539605;0.7747294648159448
10.695993;1.0833865158622487;0.7500016040170806;0.692383296725573;-0.37644123181640576;-0.3474591846650026;1.0753737516314812;9.998623202697267;0.750273668676338;-0.4244549512649882;-0.42445490188984686;0.6974844633975138;-0.33645901707506115;0.7747266121833908
10.705993;1.0833837936111146;0.7500045152330144;0.6923847247996323;-0.37644123093279175;-0.3474591841625591;1.0753706046130764;9.998600246748753;0.7502729604051231;-0.42445495104648145;-0.42445490053190116;0.697482656772518;-0.3364590170423136;0.7747236660132739
10.715993;1.0833810741866325;0.7500073823447739;0.6923860570940253;-0.37644123008213687;-0.34745918364386386;1.075367435379469;9.99857652076441;0.7502722208004933;-0.42445495087733903;-0.4244548991812969;0.6974808307666254;-0.3364590170365742;0.7747206294682967
10.725993;1.0833783700885753;0.7500102031260194;0.6923872953887826;-0.3764412292657908;-0.3474591831069213;1.0753642670368684;9.998552005493881;0.7502714495117907;-0.4244549507578595;-0.42445489783893686;0.6974789850812578;-0.3364590170569703;0.77471750499917
10.735993;1.0833756955539662;0.750012973898873;0.6923884401835806;-0.37644122848537964;-0.3474591825501496;1.0753611213617575;9.998526671061414;0.750270646355003;-0.4244549506881662;-0.4244548965066286;0.6974771202538155;-0.3364590171022124;0.7747142950919715
10.745993;1.0833730647530275;0.7500156904077446;0.6923894904919722;-0.37644122774286565;-0.3474591819724572;1.0753580170665062;9.998500483029687;0.7502698114295988;-0.4244549506685266;-0.4244548951874305;0.6974752376631129;-0.3364590171707256;0.7747110039866744
10.755993;1.083370489780176;0.7500183491974888;0.6923904445213839;-0.376441227040481;-0.34745918137276677;1.0753549684266077;9.99847341148401;0.7502689446173668;-0.424454950699634;-0.4244548938852569;0.6974733389644683;-0.3364590172605728;0.7747076383894741
10.765993;1.0833679797085616;0.7500209478963967;0.6923913006797022;-0.37644122638020194;-0.34745918074989657;1.075351984841529;9.998445435562719;0.7502680456161976;-0.4244549507826715;-0.42445489260459124;0.697471425628111;-0.33645901736919914;0.7747042064468681
10.775993;1.083365541195699;0.7500234844444951;0.6923920572730172;-0.3764412257631518;-0.34745918010297117;1.0753490717978693;9.998416550405148;0.7502671148785706;-0.42445495091904006;-0.4244548913504596;0.6974694985578543;-0.3364590174936871;0.7747007166074646
10.785993;1.08336317989304;0.7500259559619702;0.6923927119156678;-0.3764412251894696;-0.3474591794316141;1.0753462319957658;9.99838677109637;0.7502661543688771;-0.42445495110989384;-0.4244548901279981;0.6974675581241478;-0.33645901763137126;0.7746971778488312
10.795993;1.0833609006870373;0.7500283585213418;0.692393261644511;-0.3764412246583526;-0.34745917873576726;1.0753434653731921;9.998356124401344;0.7502651675416732;-0.42445495135576755;-0.4244548889416835;0.6974656048628032;-0.3364590177802094;0.774693600717538
10.805993;1.0833587062879775;0.7500306887039181;0.6923937030375877;-0.37644122416813747;-0.3474591780155749;1.0753407694999946;9.998324633853269;0.7502641592332496;-0.42445495165640396;-0.4244548877949834;0.6974636400598846;-0.3364590179387333;0.7746899971182309
10.815993;1.08335659654785;0.7500329447532296;0.6923940324093252;-0.3764412237167729;-0.3474591772714428;1.075338141551895;9.998292308054761;0.7502631357448651;-0.4244549520107566;-0.42445488669071807;0.6974616653635811;-0.33645901810554885;0.7746863787194022
10.825993;1.0833545694188365;0.7500351257641701;0.6923942466790687;-0.3764412233025146;-0.34745917650414265;1.0753355797741377;9.998259143804676;0.7502621041814193;-0.42445495241729014;-0.42445488563145095;0.6974596822496557;-0.3364590182787428;0.7746827556312129
10.835993;1.083352621876128;0.7500372306547602;0.6923943446339701;-0.3764412229242686;-0.3474591757146981;1.0753330834472594;9.998225139092941;0.7502610704973557;-0.4244549528745587;-0.4244548846194326;0.6974576924099852;-0.3364590184557837;0.7746791357975783
10.845993;1.0833507495153987;0.7500392585145903;0.6923943276181294;-0.376441222581465;-0.3474591749041438;1.0753306532572282;9.998190291881132;0.7502600375653022;-0.4244549533815014;-0.4244548836563805;0.6974556980167086;-0.33645901863394917;0.7746755254475236
10.855993;1.0833489457728864;0.7500412098790277;0.6923941992246246;-0.37644122227378185;-0.3474591740735261;1.0753282921775695;9.9981545877655;0.7502590050970208;-0.42445495393712596;-0.4244548827433221;0.6974537008786706;-0.33645901881071566;0.7746719300317805
10.865993;1.0833472029281148;0.7500430870446813;0.6923939647398462;-0.37644122200101643;-0.34745917322388026;1.0753260053412048;9.998118001985386;0.7502579710269419;-0.4244549545401127;-0.4244548818808397;0.697451701774951;-0.33645901898359304;0.7746683540421971
10.875993;1.0833455140685735;0.7500448929628674;0.6923936308775439;-0.3764412217630684;-0.3474591723560282;1.0753237987955824;9.998080516806645;0.750256932680026;-0.42445495518879534;-0.42445488106974266;0.6974497009903314;-0.3364590191496939;0.7746648002924141
10.885993;1.0833438736228351;0.7500466303799448;0.6923932054545929;-0.376441221559783;-0.34745917147045435;1.07532167736361;9.998042129853777;0.7502558875950557;-0.4244549558813448;-0.42445488031130985;0.6974476990481867;-0.3364590193059462;0.774661269632081
10.895993;1.083342277154909;0.7500483018051886;0.6923926969249202;-0.3764412213907469;-0.3474591705672074;1.0753196423584606;9.998002847075938;0.7502548340804864;-0.42445495661589133;-0.4244548796070002;0.6974456966323991;-0.3364590194499926;0.7746577609476651
10.905993;1.0833407221183762;0.7500499095251867;0.6923921140907895;-0.37644122125526225;-0.34745916964593876;1.075317691334476;9.997962681864033;0.7502537708546297;-0.4244549573905234;-0.42445487895837725;0.6974436942148715;-0.336459019580687;0.7746542717165683
10.915993;1.083339209271391;0.7500514554112692;0.6923914657385543;-0.376441221152192;-0.347459168706287;1.0753158203401907;9.997921663062213;0.7502526968970572;-0.42445495820334794;-0.42445487836719603;0.6974416922049426;-0.33645901969788333;0.7746507989990089
10.925993;1.0833377424728319;0.7500529410239012;0.6923907597822112;-0.37644122107958244;-0.34745916774833846;1.0753140263506744;9.99787983833355;0.7502516125082741;-0.4244549590528113;-0.42445487783519387;0.6974396911534746;-0.3364590198021384;0.7746473399403452
10.935993;1.0833363254512964;0.7500543676722223;0.6923900027399784;-0.37644122103475935;-0.3474591667727232;1.0753123085105978;9.997837275324349;0.7502505194218495;-0.42445495993803334;-0.4244548773636921;0.6974376914452207;-0.336459019894287;0.7746438917542803
10.945993;1.0833349586365042;0.7500557360181037;0.6923892005941091;-0.37644122101507377;-0.3474591657803029;1.0753106686303298;9.997794062753888;0.7502494186509655;-0.42445496085874607;-0.4244548769534385;0.6974356930619896;-0.3364590199749849;0.7746404517194146
10.955993;1.083333638932352;0.7500570466306298;0.6923883600611316;-0.37644122101854893;-0.34745916477187094;1.075309110987246;9.997750306233419;0.7502483084821957;-0.42445496181502645;-0.4244548766047848;0.697433695837087;-0.3364590200446688;0.7746370169403703
10.965993;1.0833323605623855;0.7500583012166815;0.6923874886092943;-0.37644122104408745;-0.3474591637479576;1.0753076414032812;9.997706118119977;0.7502471847274418;-0.42445496280700795;-0.42445487631798945;0.6974316999841064;-0.3364590201035765;0.7746335846527604
10.975993;1.0833311158192;0.7500595023113112;0.6923865937733444;-0.3764412210913348;-0.3474591627087291;1.0753062662465274;9.997661602524557;0.7502460422620717;-0.424454963834388;-0.42445487609360527;0.6974297068612576;-0.3364590201514852;0.7746301541278399
10.985993;1.0833298965067797;0.7500606520768087;0.6923856832305683;-0.3764412211603803;-0.34745916165405916;1.0753049915288129;9.997616843526192;0.7502448764097124;-0.42445496489609935;-0.42445487593282155;0.6974277198719316;-0.336459020187674;0.7746267279733081
10.995993;1.0833286952045809;0.7500617522554033;0.6923847648390825;-0.3764412212516479;-0.3474591605836574;1.0753038216504214;9.997571910198479;0.7502436840272909;-0.4244549659905287;-0.42445487583734803;0.6974257446868575;-0.33645902021124957;0.7746233109432284
11.005993;1.083327505533243;0.7500628051042089;0.6923838458115869;-0.3764412213659301;-0.34745915949727574;1.0753027581566967;9.99752687438476;0.7502424640020069;-0.4244549671157988;-0.4244548758088769;0.697423788567041;-0.3364590202211656;0.7746199083391082
11.015993;1.0833263217570661;0.7500638137000525;0.6923829324075191;-0.3764412215043422;-0.34745915839499136;1.075301799645773;9.997481819747138;0.7502412170420396;-0.4244549682699021;-0.4244548758487388;0.6974218596540753;-0.33645902021593405;0.7746165253338246
11.025993;1.0833251384411797;0.7500647809908819;0.6923820299594912;-0.376441221668258;-0.3474591572774005;1.0753009424306783;9.997436833535293;0.75023994506939;-0.4244549694510838;-0.42445487595791026;0.6974199660918833;-0.3364590201938482;0.7746131663235957
11.035993;1.083323951285672;0.7500657089037033;0.6923811419682543;-0.3764412218592157;-0.3474591561457431;1.0753001802860114;9.997391996256855;0.7502386501517387;-0.42445497065826254;-0.4244548761367462;0.6974181150452036;-0.33645902015363616;0.7746098344455116
11.045993;1.0833227587620997;0.7500665984956927;0.6923802695968025;-0.3764412220789522;-0.3474591550018425;1.075299503866845;9.997347381861054;0.7502373336725359;-0.42445497189083364;-0.4244548763844581;0.6974163124295804;-0.33645902009472295;0.7746065320318707
11.055993;1.0833215617035825;0.7500674505198016;0.6923794128925003;-0.3764412223296511;-0.3474591538479413;1.0752989011147975;9.997303055523338;0.7502359962925423;-0.42445497314809844;-0.4244548766990293;0.6974145626075334;-0.33645902001705913;0.7746032616532457
11.065993;1.0833203601954675;0.750068265894648;0.6923785723885687;-0.37644122261416346;-0.3474591526868379;1.075298357948341;9.99725905863976;0.750234638350174;-0.42445497442900826;-0.42445487707747903;0.6974128680072288;-0.33645901992091076;0.7746000262783265
11.075993;1.0833191519701941;0.7500690458238328;0.6923777491756847;-0.37644122293595556;-0.34745915152203133;1.0752978591568834;9.997215401906827;0.7502332611634988;-0.42445497573219826;-0.42445487751626576;0.6974112297640538;-0.3364590198066221;0.774596828561744
11.085993;1.083317934206065;0.7500697909769048;0.6923769437796172;-0.37644122329848934;-0.34745915035749464;1.075297389737222;9.997172076528821;0.7502318684558439;-0.4244549770561278;-0.4244548780119266;0.6974096484722836;-0.3364590196745786;0.7745936709346206
11.095993;1.0833167057189808;0.750070500249789;0.692376155665881;-0.3764412237042554;-0.3474591491973904;1.0752969356792925;9.99712906354161;0.7502304658128811;-0.42445497839933777;-0.42445487856145514;0.6974081241173038;-0.3364590195255738;0.7745905560883448
11.105993;1.0833154677778551;0.75007117074002;0.6923753837048898;-0.37644122415432;-0.3474591480458726;1.0752964844533068;9.997086341744845;0.7502290590631322;-0.4244549797606331;-0.4244548791621599;0.6974066563272912;-0.33645901936107586;0.7745874867046693
11.115993;1.0833142240353169;0.7500717989303297;0.6923746266527431;-0.37644122464870494;-0.3474591469068868;1.0752960254521844;9.997043905399599;0.7502276533367218;-0.4244549811388767;-0.4244548798116312;0.6974052454308965;-0.3364590191831757;0.7745844653480881
11.125993;1.083312980252197;0.7500723813874737;0.6923738832576495;-0.37644122518706435;-0.34745914578404186;1.0752955497472834;9.997001772618146;0.7502262524828964;-0.42445498253249064;-0.42445488050787383;0.6974038931189197;-0.3364590189943341;0.7745814949599024
11.135993;1.083311744118331;0.7500729146971604;0.6923731524784662;-0.37644122576894873;-0.3474591446805557;1.0752950507807124;9.996959973784572;0.7502248587863453;-0.4244549839391977;-0.4244548812491152;0.6974026021426626;-0.33645901879684037;0.7745785789671348
11.145993;1.0833105249647377;0.7500733957542005;0.6923724341655703;-0.37644122639366895;-0.34745914359913854;1.0752945258892077;9.996918537103362;0.7502234729232309;-0.4244549853562988;-0.42445488203337833;0.6974013754859357;-0.33645901859233185;0.7745757210269086
11.155993;1.0833093334124886;0.7500738225141832;0.6923717292545317;-0.3764412270601553;-0.34745914254183563;1.075293975487165;9.996877480662674;0.7502220935775404;-0.42445498678121985;-0.42445488285813626;0.6974002153219413;-0.33645901838175246;0.774572924936001
11.165993;1.0833081810026532;0.7500741942203051;0.6923710388611128;-0.3764412277668374;-0.34745914151009516;1.0752934010008433;9.996836814187082;0.7502207174638202;-0.4244549882118514;-0.4244548837202511;0.6973991225483712;-0.33645901816549767;0.7745701943047836
11.175993;1.0833070790747577;0.7500745108656167;0.6923703630382884;-0.3764412285117224;-0.3474591405051545;1.0752928045502184;9.99679654764923;0.7502193407128976;-0.4244549896463502;-0.4244548846165323;0.6973980975562781;-0.3364590179434862;0.7745675322515542
11.185993;1.0833060369495635;0.7500747727760173;0.6923696997799166;-0.3764412292926969;-0.34745913952844254;1.0752921893200476;9.996756692358462;0.7502179608730375;-0.4244549910825589;-0.42445488554470334;0.6973971414022728;-0.3364590177151377;0.7745649414527412
11.195993;1.0833050613350597;0.7500749809764112;0.6923690447836206;-0.3764412301074806;-0.3474591385816655;1.075291558523769;9.996717255037746;0.7502165782888022;-0.42445499251765073;-0.4244548865039192;0.6973962561461956;-0.33645901747942336;0.7745624238941489
11.205993;1.0833041574496975;0.7500751381711138;0.6923683921134296;-0.37644123095334475;-0.34745913766673764;1.0752909134969237;9.996678236692684;0.7502151967218034;-0.4244549939483432;-0.4244548874944617;0.6973954441403749;-0.3364590172351056;0.7745599808033492
11.215993;1.0833033304208282;0.7500752491427172;0.6923677348308895;-0.3764412318271681;-0.34745913678568974;1.0752902532150823;9.99663963600166;0.7502138231269183;-0.42445499537141274;-0.4244548885171338;0.6973947076429537;-0.33645901698099134;0.7745576128512617
11.225993;1.0833025860195657;0.7500753194442329;0.6923670656669079;-0.37644123272555585;-0.347459135940361;1.0752895758847831;9.996601453572564;0.7502124659681225;-0.42445499678393095;-0.424454889572961;0.6973940496998465;-0.33645901671611705;0.774555319811098
11.235993;1.083301929968728;0.7500753535644207;0.6923663782430156;-0.37644123364473075;-0.3474591351322642;1.0752888809329926;9.996563696088842;0.7502111330251257;-0.42445499818308047;-0.4244548906630432;0.6973934746243224;-0.3364590164398972;0.7745531006330271
11.245993;1.0833013668420262;0.7500753543318827;0.6923656671173232;-0.37644123458046413;-0.3474591343628799;1.0752881695018845;9.996526373828951;0.7502098306635944;-0.42445499956599786;-0.42445489178820117;0.6973929867656147;-0.3364590161522926;0.7745509540009373
11.255993;1.083300900417826;0.7500753232763129;0.6923649264079959;-0.37644123552817654;-0.3474591336337863;1.0752874426804766;9.996489493911966;0.7502085644611182;-0.42445500092988836;-0.42445489294874855;0.6973925889581364;-0.3364590158539605;0.7745488785796235
11.265993;1.0833005347069466;0.750075261344847;0.6923641496414786;-0.37644123648314387;-0.34745913294652364;1.0752866995315413;9.996453066344255;0.7502073398509594;-0.42445500227199884;-0.4244548941446634;0.6973922820936884;-0.3364590155461285;0.7745468739030436
11.275993;1.0833002745432996;0.7500751696957453;0.6923633305053167;-0.3764412374406188;-0.347459132302563;1.075285937721592;9.996417123500118;0.7502061622933274;-0.4244550035891837;-0.4244548953758075;0.6973920657886999;-0.3364590152303043;0.7745449413017523
11.285993;1.0833001258874815;0.7500750496349504;0.6923624627870275;-0.37644123839573795;-0.34745913170328785;1.0752851557311733;9.996381731616262;0.7502050371063773;-0.42445500487760757;-0.4244548966420547;0.6973919395741178;-0.33645901490819163;0.7745430833209747
11.295993;1.0833000954659848;0.7500749018493934;0.6923615405702626;-0.37644123934351775;-0.3474591311498767;1.0752843534160168;9.9963469865593;0.750203969905183;-0.4244550061329577;-0.4244548979434255;0.6973919034950299;-0.3364590145816593;0.7745413025031247
11.305993;1.083300189298394;0.7500747263957335;0.6923605592721186;-0.3764412402791879;-0.3474591306433684;1.0752835301374286;9.99631300725424;0.750202967761151;-0.4244550073509546;-0.4244548992800423;0.6973919572378418;-0.33645901425241526;0.7745396003154117
11.315993;1.0833004113291613;0.7500745238765448;0.6923595165280041;-0.3764412411987003;-0.34745913018495056;1.0752826833453457;9.996279927765856;0.7502020391685223;-0.42445500852793694;-0.4244549006521002;0.6973920987818982;-0.336459013921846;0.7745379759796106
11.325993;1.083300763637428;0.7500742967584628;0.6923584122010227;-0.37644124209924906;-0.34745912977604976;1.0752818098507113;9.996247877534188;0.7502011924200651;-0.4244550096610941;-0.42445490206015757;0.6973923244258065;-0.33645901359136876;0.7745364260817181
11.335993;1.0833012472345385;0.750074049837669;0.6923572472785586;-0.3764412429795783;-0.34745912941793045;1.075280907245389;9.996216962595406;0.7502004343085027;-0.4244550107481151;-0.4244549035053045;0.6973926305614746;-0.33645901326253075;0.7745349455793201
11.345993;1.083301862355401;0.750073790190212;0.6923560224358173;-0.3764412438396277;-0.3474591291113427;1.0752799735630474;9.996187262522495;0.7501997700212496;-0.4244550117868145;-0.4244549049888301;0.6973930154482252;-0.33645901293674285;0.7745335289270174
11.355993;1.0833026089291131;0.750073526948761;0.6923547374858929;-0.37644124467975104;-0.34745912885690755;1.0752790071802603;9.996158831195958;0.7501992036588506;-0.4244550127753122;-0.4244549065119681;0.6973934791739259;-0.336459012615371;0.7745321704492901
11.365993;1.0833034864336062;0.7500732701336338;0.6923533919470696;-0.3764412455001625;-0.3474591286555666;1.0752780071425416;9.996131695402106;0.7501987384902301;-0.42445501371251054;-0.4244549080761763;0.6973940223004957;-0.3364590122999211;0.7745308648628926
