time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.375993;1.0833044920722879;0.7500730291896182;0.6923519858170749;-0.37644124630074055;-0.3474591285082077;1.0752769732828344;9.996105856703664;0.750198376016121;-0.42445501459820106;-0.42445490968321853;0.6973946450479235;-0.3364590119918298;0.7745296080141295
11.385993;1.0833056190869603;0.7500728128774614;0.692350519753954;-0.37644124708118737;-0.34745912841514964;1.0752759074076637;9.996081293078243;0.7501981149148653;-0.4244550154327813;-0.4244549113346275;0.6973953480023012;-0.3364590116921035;0.7745283961788777
11.395993;1.0833068575512201;0.7500726293458444;0.6923489955025921;-0.3764412478414766;-0.3474591283762338;1.0752748141369282;9.99605796216549;0.7501979522045543;-0.4244550162170812;-0.4244549130312908;0.6973961332142472;-0.3364590114010642;0.7745272237272401
11.405993;1.0833081977841383;0.7500724850307112;0.6923474167540898;-0.376441248582197;-0.34745912839099746;1.075273698975114;9.99603581387515;0.7501978858364601;-0.42445501695230786;-0.42445491477342157;0.6973970039909342;-0.33645901111840554;0.774526081370187
11.415993;1.083309633796966;0.75007238426252;0.6923457886366768;-0.3764412493043612;-0.3474591284585288;1.0752725660207576;9.996014806280082;0.7501979161494583;-0.4244550176398715;-0.42445491656057804;0.6973979638638059;-0.33645901084361163;0.7745249571676549
11.425993;1.0833111638469515;0.7500723305675102;0.692344116336878;-0.37644125000905804;-0.34745912857747624;1.075271418474362;9.995994914880612;0.7501980458350098;-0.4244550182812481;-0.4244549183917346;0.69739901604715;-0.33645901057632205;0.7745238397372907
11.435993;1.0833127880600888;0.7500723277433968;0.6923424047136884;-0.37644125069777046;-0.34745912874634666;1.0752702596863928;9.995976136488213;0.7501982790345066;-0.4244550188779196;-0.4244549202655365;0.6974001636801639;-0.3364590103163976;0.7745227205694143
11.445993;1.0833145059837823;0.7500723796965912;0.6923406582067692;-0.37644125137299167;-0.3474591289636837;1.0752690917812637;9.995958487535693;0.7501986200123772;-0.4244550194312211;-0.4244549221807808;0.6974014103063666;-0.336459010063814;0.7745215942601934
11.455993;1.0833163165018378;0.750072490230467;0.6923388805378029;-0.37644125203820833;-0.3474591292280999;1.0752679144431823;9.995941991724257;0.7501990722519525;-0.4244550199421249;-0.42445492413682284;0.6974027597136065;-0.33645900981842114;0.7745204577033387
11.465993;1.0833182188162758;0.7500726633856866;0.6923370746961466;-0.3764412526970748;-0.34745912953825253;1.0752667260667377;9.995926665330577;0.7501996381635863;-0.4244550204110901;-0.4244549261334447;0.6974042154433214;-0.3364590095796755;0.7745193088943886
11.475993;1.0833202123178554;0.7500729034904874;0.6923352425080814;-0.37644125335231937;-0.34745912989259115;1.075265524830477;9.995912519988565;0.7502003193384399;-0.42445502083804404;-0.4244549281703463;0.6974057806261346;-0.3364590093467524;0.7745181465078396
11.485993;1.0833222958900475;0.7500732146785697;0.6923333838646161;-0.3764412540052031;-0.3474591302890253;1.0752643093508385;9.995899579861671;0.7502011170927001;-0.4244550212226534;-0.42445493024687875;0.6974074574650395;-0.3364590091190558;0.7745169707189039
11.495993;1.083324467767427;0.7500736000750309;0.6923314969957398;-0.376441254655827;-0.347459130724983;1.0752630798971172;9.995887892058267;0.7502020322357926;-0.4244550215647345;-0.42445493236197934;0.6974092466263859;-0.33645900889657543;0.7745157838224074
11.505993;1.0833267260967268;0.7500740610056692;0.6923295799082476;-0.37644125530380806;-0.3474591311977454;1.0752618377946341;9.995877527843414;0.7502030644511449;-0.4244550218643836;-0.4244549345139295;0.6974111477223032;-0.3364590086798549;0.7745145897846883
11.515993;1.0833290698114728;0.7500745975102637;0.69232763148754;-0.37644125594875655;-0.3474591317044716;1.0752605832264208;9.995868570841626;0.7502042124679809;-0.4244550221220306;-0.42445493670041345;0.6974131603733971;-0.33645900846979027;0.7745133931757441
11.525993;1.083331498652194;0.7500752097145925;0.6923256515516176;-0.37644125659027344;-0.3474591322421389;1.0752593149529548;9.995861091577087;0.7502054738814706;-0.4244550223386918;-0.4244549389191191;0.6974152850901914;-0.33645900826757635;0.7745121981006742
11.535993;1.0833340125122661;0.7500758981788781;0.692323640817046;-0.3764412572276091;-0.3474591328079415;1.075258031723932;9.995855137686945;0.7502068438501716;-0.4244550225158868;-0.4244549411679889;0.6974175240375667;-0.3364590080748517;0.7745110078424307
11.545993;1.0833366123617645;0.7500766634086702;0.6923216009641949;-0.37644125785960575;-0.34745913339971096;1.0752567334434362;9.99585074905401;0.750208314902552;-0.4244550226549992;-0.4244549434448427;0.6974198811797924;-0.33645900789356836;0.7745098254657657
11.555993;1.0833393021092899;0.7500775054166636;0.692319534312258;-0.376441258485269;-0.34745913401597606;1.0752554221617343;9.995847972083192;0.7502098787172524;-0.4244550227569194;-0.42445494574694753;0.6974223610999571;-0.3364590077255717;0.7745086548034377
11.565993;1.083342088033989;0.7500784236164824;0.6923174433676932;-0.3764412591043592;-0.34745913465583883;1.0752541025959077;9.99584685682377;0.7502115275266659;-0.4244550228224259;-0.4244549480710157;0.6974249671746379;-0.3364590075724905;0.7745075011922951
11.575993;1.0833449757093672;0.7500794173921425;0.6923153303793911;-0.37644125971731934;-0.34745913531869477;1.0752527811912227;9.995847440638531;0.7502132540762929;-0.4244550228527678;-0.42445495041372516;0.6974277006870037;-0.3364590074359575;0.7745063715013062
11.585993;1.0833479674056534;0.7500804868501529;0.6923131969940329;-0.3764412603247423;-0.3474591360039781;1.0752514638130262;9.995849733722686;0.750215051117439;-0.4244550228500002;-0.4244549527720128;0.6974305611087901;-0.3364590073178766;0.774505273360251
11.595993;1.083351062090554;0.7500816325140356;0.6923110440920767;-0.37644126092695795;-0.3474591367111862;1.0752501539050288;9.995853720498356;0.7502169105103957;-0.4244550228168449;-0.42445495514260245;0.6974335463880453;-0.3364590072206412;0.7745042141149865
11.605993;1.0833542572693668;0.7500828543064484;0.692308871530326;-0.37644126152397295;-0.34745913744001483;1.0752488532078428;9.9958593776339;0.7502188221210444;-0.4244550227561568;-0.4244549575213206;0.6974366525829454;-0.33645900714691546;0.7745031999502219
11.615993;1.0833575499214243;0.7500841512880025;0.6923066778780889;-0.3764412621156753;-0.34745913819036806;1.075247563697344;9.995866694482517;0.7502207739488007;-0.42445502267065766;-0.42445495990280635;0.6974398739579056;-0.3364590070990179;0.7745022351220421
11.625993;1.0833609359413843;0.7500855217677201;0.6923044607450215;-0.37644126270214795;-0.34745913896214276;1.0752462875104194;9.995875677636999;0.750222753773495;-0.4244550225630521;-0.4244549622808266;0.6974432046059298;-0.3364590070787432;0.7745013213690899
11.635993;1.0833644097970143;0.750086963060055;0.6923022177929465;-0.37644126328396316;-0.3474591397548273;1.0752450253686185;9.99588634303966;0.75022475064106;-0.4244550224360655;-0.42445496464904614;0.6974466398237416;-0.3364590070875216;0.7745004573987025
11.645993;1.0833679652208505;0.750088471612871;0.6922999476504081;-0.37644126386238486;-0.34745914056730864;1.075243776184203;9.995898709926289;0.7502267546074358;-0.4244550222924351;-0.42445496700165564;0.697450175633388;-0.336459007126165;0.7744996385850733
11.655993;1.0833715967823145;0.7500900437384913;0.6922976503721214;-0.3764412644393234;-0.3474591413980733;1.0752425379906057;9.995912798698424;0.750228755285369;-0.4244550221348693;-0.4244549693335789;0.6974538076625683;-0.33645900719451927;0.7744988583052086
11.665993;1.083375301548074;0.7500916763171666;0.6922953277279693;-0.3764412650169011;-0.3474591422455847;1.0752413086515045;9.995928635064226;0.7502307410553524;-0.4244550219659303;-0.42445497164051965;0.6974575303699325;-0.3364590072914805;0.7744981105084733
11.675993;1.0833790799370515;0.7500933668574968;0.692292983230264;-0.37644126559728186;-0.3474591431086119;1.0752400856855393;9.995946252569883;0.7502326996902909;-0.4244550217878983;-0.42445497391898135;0.6974613363424643;-0.33645900741521184;0.7744973907041509
11.685993;1.083382934457494;0.7500951129021134;0.692290621752834;-0.3764412661831581;-0.34745914398633887;1.0752388659567005;9.995965679457287;0.7502346194342128;-0.4244550216025283;-0.4244549761661533;0.6974652160910003;-0.3364590075634914;0.7744966953827993
11.695993;1.0833868656372962;0.7500969117390766;0.6922882488988351;-0.37644126677785783;-0.3474591448782175;1.0752376459442747;9.995986927009108;0.7502364894060556;-0.42445502141114466;-0.42445497837978285;0.6974691590657582;-0.3364590077340671;0.774496021873649
11.705993;1.0833908686960902;0.7500987609786031;0.692285870176112;-0.3764412673845736;-0.3474591457836275;1.0752364219772557;9.99600999903038;0.7502382996282384;-0.42445502121520373;-0.42445498055822645;0.6974731548249777;-0.3364590079248274;0.7744953683304292
11.715993;1.0833949339276758;0.750100659186007;0.6922834900090955;-0.3764412680057213;-0.34745914670159234;1.075235189760564;9.996034899521572;0.7502400409395397;-0.4244550210164825;-0.42445498270037085;0.6974771929814676;-0.33645900813368823;0.774494733772814
11.725993;1.083399048205696;0.7501026055471217;0.6922811111000133;-0.3764412686428854;-0.3474591476308774;1.0752339435996279;9.996061616262686;0.7502417044249171;-0.4244550208167179;-0.42445498480523836;0.6974812627342949;-0.33645900835827364;0.7744941193300912
11.735993;1.0834031953533054;0.7501045986078191;0.6922787352491232;-0.37644126929680505;-0.34745914857040117;1.0752326766572582;9.996090103335625;0.7502432812436397;-0.42445502061728474;-0.4244549868717626;0.6974853530618529;-0.3364590085957653;0.7744935293504612
11.745993;1.0834073561127309;0.7501066348715865;0.6922763653413345;-0.37644126996733723;-0.3474591495196467;1.0752313830065898;9.99612029070204;0.7502447636195483;-0.42445502041911315;-0.4244549888988933;0.697489453237454;-0.33645900884308594;0.7744929704607246
11.755993;1.0834115085410585;0.7501087081415185;0.6922740059175139;-0.3764412706537671;-0.34745915047873305;1.075230059314166;9.996152110503418;0.7502461458813459;-0.42445502022283293;-0.4244549908858256;0.6974935532719779;-0.3364590090971947;0.7744924495404149
11.765993;1.0834156291856294;0.7501108102528987;0.6922716616448323;-0.3764412713553546;-0.3474591514478785;1.0752287039208321;9.996185513423146;0.7502474240493764;-0.4244550200290915;-0.42445499283236365;0.6974976442454623;-0.3364590093553932;0.7744919725695045
11.775993;1.0834196944762993;0.7501129321627289;0.6922693358672104;-0.3764412720716638;-0.3474591524267277;1.0752273149665357;9.99622047221405;0.7502485941927242;-0.42445501983877465;-0.42445499473899534;0.6975017182343565;-0.3364590096154336;0.7744915445812641
11.785993;1.0834236815207117;0.7501150638565575;0.6922670300136708;-0.37644127280228734;-0.3474591534142558;1.0752258897102778;9.996256980465265;0.7502496513145217;-0.4244550196529106;-0.42445499660639563;0.6975057676516547;-0.33645900987523975;0.7744911693324394
11.795993;1.0834275686438188;0.7501171939721846;0.6922647436335206;-0.3764412735462611;-0.3474591544090688;1.075224424870249;9.996295043662672;0.7502505897441245;-0.4244550194721984;-0.42445499843499335;0.6975097845464615;-0.3364590101327666;0.7744908485314386
11.805993;1.0834313365713506;0.7501193106268527;0.6922624751504022;-0.37644127430202834;-0.34745915540959493;1.0752229171903946;9.99633466614879;0.7502514045077057;-0.42445501929666446;-0.4244550002249757;0.697513760579118;-0.33645901038627474;0.7744905821019191
11.815993;1.0834349704108344;0.7501214026536782;0.6922602225022102;-0.3764412750679231;-0.34745915641421554;1.075221363791372;9.996375839281503;0.7502520923003309;-0.4244550191259324;-0.4244550019764953;0.6975176873968296;-0.33645901063447026;0.7744903691899538
11.825993;1.0834384609700918;0.7501234596291886;0.6922579831965967;-0.37644127584245013;-0.3474591574215004;1.0752197627735913;9.996418530239238;0.7502526508724823;-0.4244550189594955;-0.4244550036900413;0.6975215566577747;-0.3364590108763495;0.7744902085592904
11.835993;1.0834418039974052;0.7501254707464943;0.6922557541664934;-0.37644127662418003;-0.34745915843036257;1.0752181139700971;9.99646267838681;0.7502530775129919;-0.42445501879642655;-0.4244550053666927;0.6975253597831673;-0.3364590111111123;0.7744900991511758
11.845993;1.0834449981975622;0.7501274240980776;0.6922535317081219;-0.3764412774114994;-0.3474591594398253;1.075216418434671;9.996508199311656;0.7502533685433992;-0.4244550186352824;-0.42445500700760375;0.6975290883418658;-0.33645901133818246;0.7744900412714185
11.855993;1.083448043817736;0.7501293075566873;0.6922513117969037;-0.3764412782024982;-0.34745916044870606;1.0752146778907115;9.996554991928926;0.7502535206111991;-0.4244550184748988;-0.424455008613107;0.6975327353534728;-0.3364590115572672;0.7744900369092527
11.865993;1.0834509418545437;0.7501311107669975;0.6922490905900832;-0.37644127899516056;-0.3474591614558603;1.0752128964738024;9.996602950149887;0.7502535325700728;-0.4244550183153124;-0.4244550101825382;0.6975362963141729;-0.336459011768562;0.7744900892656853
11.875993;1.0834536928231178;0.7501328260440642;0.6922468648491921;-0.37644127978779424;-0.34745916246064446;1.0752110825002485;9.996651973045626;0.7502534060436512;-0.42445501815785036;-0.42445501171485833;0.6975397689005408;-0.33645901197291683;0.7744902023601643
11.885993;1.083456295651959;0.7501344469620672;0.6922446327836457;-0.3764412805793962;-0.3474591634627142;1.0752092470226564;9.996701963297857;0.7502531444428089;-0.4244550180045256;-0.4244550132091282;0.6975431517996339;-0.33645901217162827;0.7744903799519295
11.895993;1.0834587480629168;0.7501359664613086;0.692242394733711;-0.37644128136955035;-0.34745916446142794;1.0752074013412332;9.996752815671018;0.7502527517771441;-0.4244550178572875;-0.42445501466447977;0.697546443875748;-0.33645901236589665;0.7744906242527971
11.905993;1.0834610479390037;0.7501373760458782;0.692240152103673;-0.3764412821579099;-0.3474591654556521;1.07520555745652;9.996804417569573;0.7502522320681688;-0.42445501771765726;-0.4244550160801919;0.6975496441500467;-0.33645901255634275;0.7744909362430601
11.915993;1.0834631939135067;0.7501386660816899;0.6922379059457134;-0.37644128294363277;-0.34745916644387714;1.0752037303163215;9.996856667925163;0.7502515893708218;-0.42445501758682874;-0.42445501745607933;0.6975527516560043;-0.3364590127429632;0.7744913172385163
11.925993;1.0834651846132735;0.7501398269461627;0.6922356577262477;-0.37644128372500424;-0.3474591674242335;1.075201937525599;9.996909481242888;0.7502508281450863;-0.4244550174659498;-0.42445501879255587;0.6975557647887521;-0.3364590129254752;0.7744917699694088
11.935993;1.0834670181508697;0.7501408496238983;0.6922334105837102;-0.3764412844995393;-0.34745916839456403;1.0752001960560158;9.996962767770738;0.7502499533228316;-0.42445501735648694;-0.4244550200901391;0.6975586809793213;-0.3364590131036259;0.7744922983529944
11.945993;1.0834686928547839;0.7501417255768692;0.6922311689102097;-0.37644128526442255;-0.347459169352734;1.0751985194595184;9.997016422579447;0.75024896960332;-0.4244550172603432;-0.4244550213489021;0.6975614967788104;-0.33645901327732197;0.7744929061993701
11.955993;1.0834702077802632;0.7501424474911373;0.692228938003318;-0.37644128601670007;-0.34745917029673395;1.07519691721465;9.997070333456536;0.7502478807189911;-0.4244550171792769;-0.42445502256828516;0.6975642083128537;-0.3364590134466604;0.7744935961812468
11.965993;1.0834715626297164;0.7501430103536654;0.6922267246620288;-0.37644128675337135;-0.34745917122426456;1.0751953951065172;9.997124389840423;0.7502466896912341;-0.4244550171139984;-0.42445502374739874;0.6975668120972472;-0.3364590136117827;0.774494370143076
11.975993;1.0834727581070258;0.750143411485437;0.6922245368577489;-0.3764412874718383;-0.3474591721325568;1.075193956142541;9.99717848912693;0.7502453996793433;-0.42445501706383026;-0.424455024885544;0.6975693053037704;-0.3364590137725853;0.7744952297291889
11.985993;1.0834737957098524;0.7501436496727157;0.6922223824590352;-0.3764412881702227;-0.34745917301915935;1.0751926020264555;9.997232541586103;0.7502440145881923;-0.4244550170271636;-0.4244550259825702;0.6975716854551265;-0.3364590139285397;0.7744961763294598
11.995993;1.0834746767658596;0.7501437240577467;0.6922202684580624;-0.3764412888472298;-0.3474591738828379;1.075191334345823;9.99728646652945;0.7502425392295131;-0.42445501700213467;-0.42445502703904237;0.6975739504577151;-0.33645901407875484;0.7744972113506807
12.005993;1.0834754028204956;0.7501436337062085;0.6922182008492586;-0.376441289502099;-0.3474591747234732;1.0751901545167526;9.9973401862795;0.7502409788565875;-0.424455016986989;-0.42445502805607876;0.6975760990993953;-0.33645901422225305;0.7744983370952352
12.015993;1.0834759769235238;0.7501433779060783;0.692216185283819;-0.37644129013450905;-0.347459175541624;1.0751890629773548;9.9973936318304;0.7502393387489734;-0.42445501698009225;-0.42445502903499055;0.6975781316358843;-0.3364590143582036;0.7744995565103862
12.025993;1.0834764034767583;0.7501429559039806;0.6922142283380607;-0.37644129074426175;-0.3474591763384618;1.075188058848095;9.997446752590498;0.7502376250426608;-0.4244550169798477;-0.4244550299768117;0.6975800498300705;-0.3364590144858576;0.7745008711930232
12.035993;1.0834766868233212;0.7501423660583474;0.692212337851885;-0.37644129133129206;-0.3474591771154526;1.0751871402628068;9.997499512884833;0.7502358457287973;-0.4244550169847677;-0.4244550308815669;0.6975818559162063;-0.3364590146045258;0.7745022792864907
12.045993;1.083476830607915;0.7501416060665468;0.692210521951954;-0.376441291896061;-0.3474591778736051;1.0751863048807315;9.997551879940529;0.7502340098622429;-0.4244550169936747;-0.4244550317480574;0.6975835512585231;-0.33645901471392764;0.7745037753237746
12.055993;1.083476838116088;0.7501406746312392;0.6922087884048974;-0.37644129244000596;-0.34745917861291814;1.0751855500200445;9.99760381906206;0.7502321258099786;-0.42445501700575683;-0.4244550325746734;0.6975851359948966;-0.33645901481431323;0.7745053524512626
12.065993;1.0834767119823252;0.7501395729640213;0.6922071450464767;-0.37644129296563666;-0.34745917933244186;1.0751848729098605;9.997655293984009;0.7502302009488565;-0.42445501702042376;-0.42445503336023277;0.6975866097174007;-0.3364590149059054;0.774507004959118
12.075993;1.083476453778969;0.7501383052600662;0.692205600262764;-0.37644129347590294;-0.34745918003103937;1.075184272049715;9.99770626691766;0.7502282429680901;-0.42445501703711347;-0.4244550341039886;0.6975879721901463;-0.3364590149884664;0.7745087288994881
12.085993;1.0834760651924868;0.7501368785668857;0.6922041627651422;-0.3764412939733614;-0.34745918070823645;1.0751837484348792;9.997756705086763;0.7502262605421768;-0.42445501705508515;-0.42445503480513724;0.6975892237881768;-0.3364590150615343;0.7745105207971976
12.095993;1.0834755501221085;0.7501353017872304;0.6922028410963297;-0.3764412944599721;-0.3474591813643038;1.0751833052516027;9.997806593898032;0.7502242626636042;-0.42445501707330996;-0.42445503546260965;0.6975903663113568;-0.3364590151247677;0.7745123763225049
12.105993;1.083474915697902;0.7501335840026435;0.6922016432208771;-0.376441294937339;-0.3474591819996173;1.0751829473439103;9.997855944481168;0.7502222580266327;-0.4244550170905066;-0.4244550360755079;0.6975914038117393;-0.3364590151779645;0.7745142903448148
12.115993;1.0834741710254416;0.7501317336664376;0.6922005759374588;-0.37644129540699045;-0.3474591826139576;1.0751826810750225;9.997904787800923;0.7502202546538795;-0.42445501710531425;-0.4244550366437701;0.6975923422164855;-0.33645901522080524;0.7745162576543496
12.125993;1.0834733248221455;0.7501297592212773;0.6921996445738093;-0.37644129587072206;-0.34745918320629515;1.0751825130581685;9.997953157833399;0.7502182591191934;-0.4244550171165623;-0.4244550371681742;0.6975931883546053;-0.33645901525252603;0.7745182735857216
12.135993;1.0834723848617596;0.7501276704101664;0.69219885362408;-0.37644129633068235;-0.34745918377513657;1.0751824482670425;9.998001076447611;0.7502162760558414;-0.42445501712321343;-0.42445503764975284;0.6975939501158736;-0.3364590152718411;0.774520334738429
12.145993;1.0834713591891907;0.750125479175398;0.6921982076644636;-0.37644129678884436;-0.34745918431898487;1.0751824894817321;9.998048555094131;0.7502143083054031;-0.4244550171239532;-0.42445503808962;0.6975946371773053;-0.3364590152771304;0.7745224391148052
12.155993;1.0834702565451846;0.7501231991866396;0.6921977117659164;-0.37644129724641184;-0.3474591848365835;1.0751826373445743;9.998095608419792;0.7502123569563104;-0.4244550171170746;-0.4244550384892173;0.6975952606692318;-0.3364590152666916;0.7745245853819515
12.165993;1.0834690861987017;0.7501208446601548;0.6921973715832818;-0.3764412977039967;-0.3474591853270715;1.0751828904263645;9.998142260639037;0.7502104214627618;-0.4244550171009257;-0.424455038850337;0.6975958321602327;-0.33645901523901406;0.7745267727683748
12.175993;1.0834678582489123;0.7501184296400066;0.6921971930660121;-0.37644129816243344;-0.34745918579007423;1.075183246884314;9.998188538035038;0.7502085004222075;-0.42445501707433;-0.42445503917481875;0.6975963629332662;-0.3364590151928963;0.7745290016849599
12.185993;1.0834665832512145;0.750115967455457;0.692197181767103;-0.37644129862330544;-0.3474591862255215;1.075183707262066;9.998234461240424;0.7502065926879607;-0.4244550170364044;-0.4244550394640728;0.6975968634306413;-0.336459015127452;0.7745312727623407
12.195993;1.0834652709016699;0.7501134701891268;0.6921973423311062;-0.3764412990887947;-0.3474591866332543;1.0751842759749426;9.99828004631425;0.7502046979230523;-0.42445501698617305;-0.4244550397189529;0.6975973425670938;-0.33645901504221;0.7745335841699603
12.205993;1.0834639296709412;0.7501109486612754;0.6921976779021134;-0.3764412995609942;-0.347459187012768;1.0751849608282231;9.998325296429918;0.7502028165131601;-0.4244550169227051;-0.42445503994020256;0.6975978075054607;-0.33645901493710645;0.7745359303489538
12.215993;1.0834625671172198;0.7501084126849548;0.6921981893578711;-0.37644130004106574;-0.34745918736322423;1.0751857718421822;9.99837018178434;0.7502009497800605;-0.42445501684564674;-0.42445504012879887;0.6975982648288261;-0.3364590148125891;0.7745383030856491
12.225993;1.0834611883108591;0.750105871359045;0.6921988752891728;-0.3764413005290463;-0.3474591876835624;1.0751867202641374;9.998414632875596;0.7501991001045872;-0.4244550167553613;-0.4244550402860146;0.6975987223351517;-0.3364590146698645;0.7745406921206324
12.235993;1.0834597936873076;0.7501033333929087;0.6921997324166762;-0.3764413010242705;-0.34745918797276487;1.0751878181203711;9.998458552945326;0.7501972703908556;-0.4244550166524679;-0.4244550404136266;0.6975991892274647;-0.33645901451067495;0.7745430844975509
12.245993;1.0834583793439834;0.7501008068592521;0.6922007558648942;-0.37644130152551025;-0.34745918823018385;1.075189078071686;9.998501839681081;0.7501954635203266;-0.42445501653744466;-0.42445504051402255;0.6975996748398262;-0.336459014336744;0.7745454649851535
12.255993;1.0834569388108761;0.7500982986814452;0.6922019399368383;-0.37644130203094056;-0.34745918845552465;1.0751905120593142;9.998544396793552;0.7501936816246182;-0.42445501641056904;-0.42445504059003186;0.6976001882453805;-0.33645901414939505;0.7745478179421983
12.265993;1.0834554644988712;0.7500958148700123;0.6922032789364233;-0.3764413025384949;-0.3474591886485392;1.0751921291545985;9.998586120091275;0.7501919255342601;-0.424455016271929;-0.42445504064488476;0.6976007387889449;-0.33645901394951777;0.7745501289106393
12.275993;1.0834539484737782;0.7500933606591057;0.6922047671760096;-0.3764413030462403;-0.34745918880884824;1.0751939347493888;9.998626886745908;0.7501901952142869;-0.4244550161216319;-0.42445504068208534;0.6976013362629987;-0.33645901373794423;0.7745523855281101
12.285993;1.083452382644368;0.7500909399408707;0.6922063989929682;-0.37644130355231536;-0.34745918893604266;1.0751959304627703;9.998666577916588;0.7501884904744137;-0.42445501596004137;-0.424455040705001;0.697601990951534;-0.33645901351581964;0.774554578206933
12.295993;1.0834507591600258;0.7500885554931902;0.6922081687790621;-0.376441304054521;-0.34745918902957956;1.0751981139907465;9.99870511228843;0.7501868115888125;-0.4244550157875504;-0.42445504071658213;0.6976027134370193;-0.33645901328455663;0.7745567003127979
12.305993;1.0834490711506126;0.7500862098499175;0.6922100703255146;-0.376441304550209;-0.3474591890883093;1.075200480151849;9.998742456478789;0.7501851596243106;-0.42445501560430493;-0.42445504071917284;0.6976035135888851;-0.3364590130455082;0.7745587472871669
12.315993;1.0834473129848399;0.7500839054639942;0.6922120963985253;-0.3764413050367441;-0.3474591891104039;1.0752030222776034;9.998778604503599;0.7501835359127208;-0.4244550154105672;-0.4244550407144698;0.6976043993391249;-0.3364590127995927;0.7745607151574
12.325993;1.0834454804066296;0.7500816442903703;0.69221423899271;-0.37644130551173;-0.34745918909398316;1.0752057320429065;9.998813542262239;0.7501819412345964;-0.4244550152071994;-0.424455040703988;0.6976053758428741;-0.3364590125472425;0.7745625999498816
12.335993;1.0834435713078254;0.7500794269300832;0.6922164896648411;-0.37644130597288444;-0.34745918903791506;1.075208598398099;9.998847230106549;0.7501803754187374;-0.4244550149955446;-0.42445504068955753;0.6976064452280064;-0.3364590122888399;0.7745643983696783
12.345993;1.0834415863605142;0.7500772519454261;0.6922188393494122;-0.37644130641829443;-0.34745918894224187;1.0752116074801719;9.998879618969706;0.7501788375257376;-0.424455014776936;-0.42445504067336215;0.6976076071335976;-0.33645901202498335;0.7745661080300229
12.355993;1.0834395281883766;0.750075116510588;0.6922212774409493;-0.3764413068466813;-0.3474591888078701;1.0752147441319735;9.99891067046452;0.7501773265237319;-0.4244550145521817;-0.4244550406578286;0.6976088594635009;-0.33645901175616705;0.7745677263547107
12.365993;1.0834373992438182;0.7500730178426113;0.6922237918269634;-0.3764413072571011;-0.34745918863598113;1.0752179939931203;9.998940352881549;0.75017584161625;-0.42445501432129945;-0.4244550406454611;0.6976101991651169;-0.3364590114825222;0.774569249415351
12.375993;1.0834352009395771;0.7500709539820407;0.692226370787338;-0.37644130764860356;-0.34745918842798196;1.0752213446122838;9.998968633611517;0.7501743817784046;-0.424455014083688;-0.4244550406385391;0.6976116231743837;-0.3364590112041356;0.7745706715574858
12.385993;1.0834329352915029;0.7500689237344889;0.6922290043324044;-0.3764413080202409;-0.3474591881858176;1.075224784670368;9.998995488266665;0.7501729452071246;-0.42445501383839157;-0.4244550406388821;0.6976131284371178;-0.33645901092146213;0.7745719858107225
12.395993;1.083430606025398;0.7500669261813292;0.6922316834476977;-0.3764413083710331;-0.3474591879118404;1.0752283021693185;9.999020910950144;0.7501715293659637;-0.42445501358426774;-0.42445504064763295;0.6976147107759884;-0.3364590106352266;0.7745731850791504
12.405993;1.083428217418339;0.7500649597169675;0.6922343989679639;-0.3764413086998633;-0.34745918760827815;1.0752318834398755;9.999044910379324;0.7501701321355603;-0.4244550133201906;-0.4244550406650146;0.6976163645641222;-0.3364590103461605;0.7745742635466382
12.415993;1.083425773244981;0.7500630211969688;0.6922371416286349;-0.37644130900553774;-0.347459187276912;1.0752355137357263;9.999067494627948;0.7501687534397291;-0.42445501304527017;-0.4244550406903348;0.6976180837956539;-0.33645901005519513;0.7745752177116129
12.425993;1.0834232767802254;0.7500611061398282;0.6922399025439591;-0.37644130928671143;-0.3474591869190869;1.0752391784080344;9.99908866376025;0.7501673954460227;-0.4244550127592378;-0.42445504072233287;0.6976198623677894;-0.33645900976381354;0.7745760469663586
12.435993;1.0834207305781536;0.7500592094824852;0.6922426728450986;-0.37644130954191124;-0.34745918653578206;1.0752428624855803;9.999108421170046;0.7501660616047806;-0.42445501246270806;-0.42445504075985235;0.6976216929906149;-0.3364590094738515;0.7745767533989789
12.445993;1.0834181359097281;0.7500573261045481;0.6922454425987534;-0.3764413097700532;-0.34745918612777554;1.075246549213179;9.999126780905188;0.7501647562071412;-0.42445501215662884;-0.42445504080246427;0.697623566528221;-0.3364590091868351;0.7745773407205266
12.455993;1.0834154924543715;0.7500554517617968;0.6922482005570658;-0.3764413099707226;-0.3474591856961653;1.075250221005976;9.999143753347461;0.7501634840136191;-0.42445501184135237;-0.42445504085042535;0.6976254723650553;-0.3364590089036731;0.7745778131946401
12.465993;1.083412798743422;0.7500535845086933;0.6922509357155369;-0.3764413101438357;-0.347459185242905;1.075253862472829;9.999159327439445;0.7501622493050907;-0.42445501151637344;-0.4244550409041543;0.6976273991287366;-0.3364590086252151;0.7745781750545833
12.475993;1.0834100535260474;0.7500517251273146;0.6922536389288617;-0.37644131028928257;-0.3474591847707584;1.0752574618920507;9.999173468951078;0.7501610554244474;-0.424455011180699;-0.4244550409637395;0.6976293353385149;-0.3364590083530191;0.7745784300800723
12.485993;1.083407257064069;0.750049876227011;0.692256302751334;-0.3764413104068247;-0.3474591842829452;1.075261010284892;9.999186132266738;0.75015990509985;-0.424455010833136;-0.4244550410287029;0.6976312701339719;-0.336459008089303;0.774578581257867
12.495993;1.0834044110449226;0.7500480409312031;0.6922589207603197;-0.37644131049626783;-0.34745918378300517;1.0752644998091034;9.999197276336814;0.7501588007893538;-0.4244550104724272;-0.4244550410981941;0.6976331938634005;-0.3364590078362186;0.7745786304363267
12.505993;1.0834015173639067;0.7500462219136624;0.6922614876283818;-0.3764413105578635;-0.3474591832747623;1.0752679236822498;9.999206873318075;0.7501577453893131;-0.4244550100973782;-0.4244550411713749;0.6976350979420687;-0.3364590075953965;0.7745785779063926
12.515993;1.0833985778184283;0.7500444217167029;0.692263998855315;-0.37644131059227715;-0.3474591827622485;1.0752712780324805;9.999214906205301;0.7501567433270527;-0.42445500970677746;-0.42445504124747946;0.6976369745776554;-0.3364590073680318;0.7745784224849956
12.525993;1.0833955952971477;0.7500426438077072;0.6922664494990257;-0.376441310599907;-0.34745918224962224;1.0752745622293112;9.999221368371577;0.7501558005233978;-0.4244550092991286;-0.4244550413255292;0.6976388170469557;-0.3364590071551008;0.7745781621269705
12.535993;1.0833925744385997;0.7500408927772837;0.6922688332566884;-0.3764413105803766;-0.347459181740931;1.0752777761189973;9.999226266524724;0.7501549230876411;-0.4244550088725496;-0.4244550414041003;0.6976406200184584;-0.3364590069574872;0.7745777945059311
12.545993;1.0833895211094133;0.7500391739241529;0.6922711430933047;-0.37644131053240987;-0.3474591812398324;1.0752809180007739;9.999229614426719;0.750154116516319;-0.4244550084252143;-0.42445504148140545;0.6976423792537345;-0.336459006776154;0.7745773181775819
12.555993;1.0833864424805182;0.7500374929417583;0.6922733725957372;-0.37644131045391166;-0.34745918074950966;1.0752839849739855;9.99923142103594;0.7501533857970726;-0.42445500795612867;-0.42445504155562314;0.6976440910707647;-0.3364590066123752;0.7745767339171348
12.565993;1.0833833478232455;0.7500358554976744;0.692275516563551;-0.37644131034239753;-0.3474591802726298;1.075286972988054;9.999231689399823;0.7501527350143602;-0.4244550074653046;-0.4244550416253201;0.6976457525046622;-0.33645900646771976;0.7745760446426319
12.575993;1.0833802480258774;0.7500342668472676;0.6922775704155268;-0.376441310195513;-0.34745917981134794;1.0752898764000602;9.999230430210726;0.7501521663707776;-0.42445500695333105;-0.4244550416897049;0.6976473618725112;-0.3364590063436492;0.7745752546849127
12.585993;1.0833771537416317;0.7500327316594635;0.692279529453436;-0.3764413100114415;-0.3474591793675622;1.0752926887493655;9.999227677577261;0.7501516805165143;-0.42445500642112716;-0.42445504174830445;0.6976489186916678;-0.33645900624107433;0.7745743693008208
12.595993;1.0833740741538882;0.7500312538121472;0.692281389377664;-0.37644130978914986;-0.3474591789431116;1.0752954041382596;9.999223490893481;0.7501512784010854;-0.4244550058698212;-0.4244550418005344;0.6976504228844284;-0.33645900616025826;0.7745733940226162
12.605993;1.0833710175067803;0.7500298365241538;0.6922831473988071;-0.37644130952824273;-0.3474591785397388;1.075298018368864;9.999217938843955;0.7501509622767067;-0.4244550053004561;-0.4244550418459022;0.6976518744647326;-0.33645900610114676;0.7745723341152838
12.615993;1.0833679920522874;0.7500284831520785;0.6922848024100032;-0.3764413092288259;-0.34745917815902355;1.075300529376824;9.999211086757372;0.7501507350001406;-0.42445500471378306;-0.42445504188437827;0.6976532746651453;-0.3364590060637896;0.7745711946384176
12.625993;1.08336500563422;0.7500271974382882;0.6922863548405853;-0.37644130889172395;-0.347459177802085;1.0753029358691015;9.999203005336355;0.7501505993291133;-0.42445500411028897;-0.4244550419164602;0.6976546273856787;-0.33645900604843804;0.7745699813546385
12.635993;1.0833620648521483;0.7500259826626738;0.6922878073194674;-0.37644130851859886;-0.34745917746947524;1.0753052347809537;9.99919378454562;0.7501505582817648;-0.4244550034902415;-0.4244550419428929;0.6976559391503383;-0.3364590060553957;0.7745687014469819
12.645993;1.0833591752341707;0.7500248414559496;0.6922891650668753;-0.37644130811175713;-0.3474591771619283;1.075307419378564;9.999183531955783;0.7501506156496875;-0.4244550028536535;-0.4244550419642005;0.6976572179638278;-0.3364590060848205;0.774567362557878
12.655993;1.0833563416937275;0.7500237766658314;0.6922904345393992;-0.37644130767392203;-0.34745917688102723;1.075309479570094;9.999172361772274;0.7501507750980065;-0.42445500220021765;-0.4244550419807725;0.6976584729395696;-0.33645900613663865;0.7745659710309447
12.665993;1.083353568155189;0.7500227914969464;0.6922916211420653;-0.3764413072081524;-0.3474591766288443;1.0753114049207415;9.999160393526358;0.7501510380049415;-0.42445500152934884;-0.4244550419934144;0.6976597145905713;-0.336459006210733;0.7745645310189885
12.675993;1.0833508567967793;0.7500218890075846;0.6922927279132088;-0.3764413067178595;-0.347459176407124;1.0753131877217106;9.999147761302961;0.7501514025128457;-0.42445500084053617;-0.4244550420033453;0.6976609539969347;-0.33645900630713965;0.7745630445582632
12.685993;1.083348208138845;0.7500210723330962;0.6922937558375779;-0.3764413062065331;-0.3474591762170471;1.0753148238612271;9.999134614950657;0.7501518649262408;-0.4244550001338825;-0.42445504201149686;0.6976622008906876;-0.33645900642583504;0.7745615119741662
12.695993;1.0833456224092024;0.7500203452158031;0.6922947049694286;-0.3764413056771346;-0.3474591760597335;1.0753163127956331;9.999121104582546;0.7501524214443079;-0.42445499941045267;-0.42445504201803463;0.6976634623927517;-0.3364590065663323;0.7745599325297297
12.705993;1.0833431011741432;0.7500197119179032;0.6922955749804213;-0.3764413051318112;-0.3474591759364537;1.0753176573420724;9.999107367279343;0.7501530686610633;-0.4244549986722501;-0.42445504202266343;0.6976647431953018;-0.3364590067276592;0.7745583055468588
12.715993;1.0833406477353555;0.75001917633292;0.6922963646098174;-0.3764413045720669;-0.3474591758481427;1.0753188626986654;9.999093531221991;0.7501538036198181;-0.4244549979219307;-0.4244550420251982;0.6976660462324226;-0.3364590069086145;0.7745566314840727
12.725993;1.0833382662834035;0.7500187408398243;0.6922970714320565;-0.3764413039988493;-0.3474591757950573;1.075319935598078;9.999079719888972;0.7501546241244068;-0.42445499716248875;-0.42445504202583284;0.6976673730398402;-0.3364590071078434;0.774554912175628
12.735993;1.0833359606217847;0.750018406308082;0.6922976931350763;-0.37644130341260096;-0.3474591757767084;1.0753208842117528;9.999066050412058;0.7501555287073711;-0.42445499639709455;-0.42445504202501433;0.6976687242473116;-0.33645900732388623;0.7745531503849966
12.745993;1.0833337330692085;0.750018173124446;0.6922982288233311;-0.3764413028137343;-0.3474591757916398;1.0753217176510228;9.999052637881979;0.7501565158897213;-0.4244549956291828;-0.4244550420230662;0.697670100226054;-0.3364590075554437;0.7745513494660193
12.755993;1.083331584549072;0.75001804141539;0.6922986791757216;-0.37644130220311184;-0.34745917583745073;1.0753224447964493;9.999039592897827;0.7501575832856546;-0.4244549948625858;-0.42445504201989603;0.6976715015811246;-0.3364590078015043;0.7745495130183746
12.765993;1.0833295159286527;0.7500180105484189;0.692299046730091;-0.3764413015817749;-0.34745917591126363;1.0753230735723434;9.999027008496949;0.7501587275167384;-0.4244549941014372;-0.42445504201483997;0.6976729296170606;-0.3364590080611711;0.7745476435797077
12.775993;1.083327528337118;0.7500180793916672;0.6922993364107951;-0.37644130095039946;-0.34745917601005544;1.075323611134745;9.99901495530691;0.7501599447554927;-0.4244549933498298;-0.4244550420067643;0.6976743866014085;-0.336459008333484;0.7745457411178202
12.785993;1.0833256208743594;0.7500182467867575;0.6922995550626052;-0.37644130030928574;-0.347459176130686;1.0753240641158186;9.999003486875532;0.7501612304697526;-0.42445499261154174;-0.42445504199454775;0.6976758755703283;-0.33645900861724987;0.7745438034280495
12.795993;1.0833237886186622;0.7500185109464234;0.6922997109613632;-0.376441299658532;-0.3474591762699519;1.0753244380126807;9.998992645663202;0.7501625787997179;-0.4244549918901955;-0.42445504197730166;0.6976774000155598;-0.336459008910836;0.7745418278462333
12.805993;1.0833220248388824;0.7500188685208227;0.692299814518667;-0.37644129899806644;-0.34745917642472873;1.0753247369832117;9.99898246551851;0.750163983036815;-0.42445499118949226;-0.424455041953993;0.6976789642308426;-0.3364590092122367;0.7745398119710953
12.815993;1.0833203252762333;0.7500193146803014;0.6922998787351262;-0.37644129832764955;-0.34745917659212483;1.075324964849295;9.998972974439138;0.7501654366422078;-0.4244549905128899;-0.4244550419231482;0.697680574440021;-0.33645900951934454;0.7745377539127923
12.825993;1.0833186892044622;0.7500198442206366;0.692299917974029;-0.37644129764681294;-0.34745917676958704;1.0753251248344295;9.998964199647384;0.7501669339678737;-0.4244549898631225;-0.42445504188305416;0.6976822394150589;-0.3364590098298354;0.774535653317498
12.835993;1.0833171175588818;0.7500204524609688;0.6922999457772935;-0.3764412969549155;-0.34745917695493095;1.0753252177267079;9.998956169409894;0.7501684703433398;-0.4244549892424265;-0.4244550418320197;0.697683969365471;-0.33645901014081675;0.7745335117104178
12.845993;1.0833156115178104;0.750021135125678;0.6922999733607826;-0.3764412962512827;-0.3474591771462705;1.075325241279787;9.99894891081014;0.7501700411468412;-0.42445498865331044;-0.42445504176827586;0.6976857735167847;-0.33645901044894605;0.7745313317529958
12.855993;1.0833141711691998;0.7500218881512842;0.6923000094300088;-0.3764412955352235;-0.3474591773417868;1.0753251917802016;9.99894244092294;0.7501716411780123;-0.4244549880988727;-0.42445504168977516;0.6976876576112603;-0.33645901075086354;0.774529117106883
12.865993;1.0833127938384393;0.7500227077402838;0.6923000607704277;-0.3764412948062177;-0.34745917753942146;1.0753250664497669;9.998936755489563;0.750173265273908;-0.4244549875822733;-0.42445504159433;0.6976896228013396;-0.33645901104346426;0.7745268724966686
12.875993;1.0833114751624966;0.750023589889056;0.6923001330570565;-0.3764412940641896;-0.34745917773674534;1.075324864147342;9.998931832054522;0.7501749088841784;-0.4244549871061566;-0.42445504147986113;0.6976916667683911;-0.33645901132395295;0.7745246030772552
12.885993;1.083310212958885;0.7500245299441543;0.692300231056278;-0.3764412933094435;-0.34745917793102005;1.0753245840935883;9.998927643236739;0.7501765684335113;-0.42445498667253523;-0.42445504134424156;0.6976937851987599;-0.336459011589796;0.7745223136487186
12.895993;1.0833090081359888;0.7500255227462376;0.6923003580543418;-0.37644129254240244;-0.3474591781192849;1.075324225011042;9.998924162862787;0.750178241794968;-0.424454986282845;-0.4244550411849649;0.6976959717569589;-0.33645901183874044;0.7745200077764772
12.905993;1.0833078609000046;0.75002656300912;0.6923005159318126;-0.37644129176331487;-0.34745917829855755;1.0753237848798232;9.998921366229697;0.750179927499246;-0.42445498593797854;-0.4244550409991078;0.6976982179882553;-0.33645901206865186;0.774517687435649
12.915993;1.083306767931587;0.750027645889997;0.6923007063229143;-0.3764412909719637;-0.34745917846625546;1.0753232608199421;9.998919233370238;0.7501816234220658;-0.42445498563846934;-0.4244550407836047;0.6977005145114513;-0.3364590122770946;0.7745153537664353
12.925993;1.0833057236394756;0.7500287674478715;0.69230093154344;-0.37644129016754724;-0.3474591786203588;1.0753226501409923;9.998917758984561;0.7501833273219412;-0.4244549853847413;-0.4244550405357376;0.6977028523473029;-0.33645901246148746;0.7745130077584886
12.935993;1.0833047231009691;0.7500299243308163;0.6923011944973748;-0.3764412893487458;-0.34745917875906035;1.0753219522328252;9.998916955371401;0.7501850380315568;-0.42445498517699426;-0.4244550402536633;0.697705223139405;-0.33645901261985955;0.7745106505073734
12.945993;1.0833037636510758;0.7500311129957586;0.692301497958801;-0.3764412885138859;-0.3474591788804832;1.0753211692445237;9.998916832628476;0.750186755594939;-0.42445498501493695;-0.42445503993656813;0.6977076188419441;-0.33645901275113954;0.7745082837499281
12.955993;1.0833028439771006;0.7500323295224872;0.6923018437193592;-0.3764412876609916;-0.3474591789827833;1.0753203055485916;9.998917382116042;0.7501884810609634;-0.4244549848979138;-0.4244550395843285;0.6977100318596761;-0.33645901285487523;0.7745059101509141
12.965993;1.0833019627008518;0.7500335699538586;0.6923022317279282;-0.3764412867876898;-0.3474591790642993;1.0753193679236464;9.998918587650783;0.7501902158018663;-0.42445498482523203;-0.4244550391972217;0.6977124552971762;-0.3364590129309668;0.7745035330711502
12.975993;1.0833011182772991;0.7500348298714703;0.6923026596002487;-0.37644128589129383;-0.3474591791237216;1.0753183655774912;9.998920439913743;0.750191960354377;-0.4244549847964366;-0.42445503877604457;0.697714882884453;-0.33645901297947706;0.7745011568701126
12.985993;1.0833003093134226;0.7500361035732317;0.6923031231171269;-0.3764412849689835;-0.34745917916036373;1.0753173082408218;9.998922941874838;0.750193714098459;-0.42445498481150645;-0.42445503832225867;0.6977173091067977;-0.3364590130003303;0.7744987872107443
12.995993;1.0832995347169008;0.7500373846391032;0.6923036171660052;-0.3764412840177817;-0.3474591791742454;1.0753162041940492;9.998926114177072;0.7501954754794743;-0.4244549848707742;-0.4244550378378958;0.6977197294766682;-0.3364590129930266;0.7744964294333503
13.005993;1.0832987938575407;0.7500386673377492;0.692304136173605;-0.3764412830347173;-0.34745917916588354;1.0753150602311996;9.998929984260114;0.7501972417689645;-0.42445498497466433;-0.42445503732525547;0.6977221400510668;-0.33645901295673014;0.7744940859747497
13.015993;1.083298086550231;0.7500399471635101;0.69230467450931;-0.37644128201740285;-0.34745917913604013;1.0753138821967698;9.998934558396664;0.7501990092796382;-0.42445498512361624;-0.4244550367863378;0.6977245366325681;-0.3364590128906305;0.7744917558752344
13.025993;1.0832974129879414;0.7500412203355524;0.6923052270277176;-0.37644128096453805;-0.3474591790856223;1.0753126747449475;9.998939807769222;0.7502007743839291;-0.4244549853182031;-0.4244550362224652;0.6977269145700613;-0.3364590127942256;0.774489436974906
13.035993;1.083296774105476;0.7500424828119845;0.6923057893796654;-0.3764412798760341;-0.347459179015819;1.0753114416602374;9.99894568075457;0.7502025337536787;-0.4244549855591926;-0.4244550356345101;0.6977292686196338;-0.33645901266752964;0.7744871284168846
13.045993;1.0832961725920434;0.7500437298226967;0.6923063585898028;-0.3764412787529333;-0.34745917892832767;1.0753101872914044;9.998952125298086;0.7502042837573996;-0.4244549858474935;-0.4244550350233718;0.6977315926996708;-0.3364590125112345;0.7744848312585091
13.055993;1.0832956138159677;0.7500449565168592;0.6923069337080279;-0.37644127759718193;-0.34745917882525074;1.0753089173004222;9.998959098550324;0.7502060202952734;-0.424454986184206;-0.42445503439042115;0.6977338799962006;-0.3364590123265997;0.7744825477009597
13.065993;1.083295105403721;0.7500461587160643;0.6923075158089771;-0.37644127641100655;-0.34745917870859905;1.0753076381348612;9.99896655903688;0.7502077391287066;-0.4244549865706904;-0.4244550337376931;0.6977361232696637;-0.33645901211486806;0.7744802803873525
13.075993;1.0832946560243275;0.7500473327962628;0.692308107054926;-0.3764412751963292;-0.34745917857986147;1.0753063561676999;9.998974459110212;0.7502094365248547;-0.42445498700831147;-0.4244550330675095;0.6977383155222319;-0.33645901187671584;0.7744780322937433
13.085993;1.0832942750375205;0.7500484753374485;0.6923087091266862;-0.37644127395509425;-0.34745917844010293;1.0753050774103041;9.99898274930299;0.7502111101118928;-0.4244549874981171;-0.42445503238181254;0.697740450706381;-0.33645901161226865;0.774475806971462
13.095993;1.0832939720130488;0.7500495834805956;0.6923093225454341;-0.37644127269003735;-0.3474591782905229;1.0753038082889712;9.998991385812124;0.7502127592693412;-0.42445498804079707;-0.4244550316819409;0.6977425234702215;-0.33645901132122313;0.7744736082489936
13.105993;1.083293755213366;0.750050655348628;0.6923099472088072;-0.3764412714047214;-0.34745917813271504;1.0753025564674425;9.999000329696822;0.7502143848465648;-0.4244549886366439;-0.42445503096900294;0.6977445285575986;-0.3364590110027452;0.7744714394180309
13.115993;1.0832936305706826;0.750051689507067;0.692310582454193;-0.37644127010279743;-0.3474591779681883;1.0753013310542268;9.99900954099721;0.7502159885276558;-0.4244549892854882;-0.4244550302441928;0.6977464610346858;-0.3364590106554269;0.7744693027072557
13.125993;1.0832936013645087;0.7500526840260295;0.6923112265116199;-0.3764412687872355;-0.3474591777978934;1.0753001426644422;9.99901897723581;0.7502175722049931;-0.4244549899867871;-0.4244550295087918;0.6977483169610045;-0.336459010277415;0.7744671992892816
13.135993;1.083293668292557;0.7500536363095404;0.6923118766226721;-0.3764412674600738;-0.34745917762236456;1.0752990019241768;9.999028597709176;0.7502191377159305;-0.42445499073967197;-0.4244550287642778;0.6977500936973354;-0.3364590098667149;0.774465129971057
13.145993;1.0832938298181922;0.7500545437343716;0.6923125295257475;-0.3764412661225919;-0.3474591774419659;1.0752979167246077;9.999038369461852;0.7502206868817674;-0.42445499154282873;-0.4244550280127235;0.697751789690246;-0.3364590094215124;0.7744630961472622
13.155993;1.0832940820848627;0.7500554043858393;0.692313181710222;-0.37644126477559753;-0.34745917725679637;1.0752968920302977;9.999048272937225;0.7502222220152363;-0.4244549923943527;-0.42445502725713075;0.6977534041045124;-0.336459008940362;0.7744611000223949
13.165993;1.0832944190031102;0.7500562174454616;0.6923138302913173;-0.3764412634197568;-0.34745917706656265;1.0752959319805762;9.9990583043392;0.7502237469349725;-0.4244549932918542;-0.4244550265013283;0.6977549364943274;-0.33645900842234316;0.7744591437810299
13.175993;1.083294832502444;0.7500569831187721;0.6923144741982684;-0.37644126205571893;-0.3474591768706153;1.0752950408707374;9.999068471184852;0.7502252670799829;-0.42445499423269667;-0.42445502574955035;0.697756386539345;-0.3364590078670769;0.7744572283749025
13.185993;1.0832953122566675;0.750057702053406;0.6923151143740386;-0.3764412606841173;-0.3474591766680146;1.0752942225124211;9.99907878792583;0.750226788052161;-0.42445499521395536;-0.42445502500593846;0.6977577544104985;-0.336459007274517;0.7744553531744816
13.195993;1.083295846482836;0.7500583744451851;0.6923157533488817;-0.37644125930588235;-0.34745917645789437;1.0752934792230069;9.999089279170969;0.7502283140264842;-0.42445499623240524;-0.4244550242738937;0.697759041472036;-0.33645900664498163;0.7744535169312227
