time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.205993;1.0832964244384555;0.7500589998008917;0.6923163945604058;-0.3764412579224529;-0.3474591762401424;1.0752928114126188;9.999099979744978;0.7502298469551474;-0.4244549972848081;-0.42445502355557774;0.6977602499787579;-0.3364590059795253;0.7744517190597117
13.215993;1.0832970385388652;0.7500595774372365;0.6923170415547056;-0.3764412565356547;-0.3474591760157781;1.075292217767116;9.999110923749564;0.75023138641395;-0.4244549983680523;-0.4244550228519535;0.6977613818793534;-0.3364590052800664;0.7744499603016053
13.225993;1.0832976847773088;0.7500601065140767;0.6923176978057258;-0.3764412551476336;-0.3474591757868466;1.0752916958298389;9.999122139725122;0.7502329298441833;-0.42445499947903353;-0.4244550221630407;0.6977624383762857;-0.3364590045490925;0.7744482429763432
13.235993;1.0832983618255028;0.750060586112408;0.6923183666782557;-0.37644125376070664;-0.347459175556116;1.0752912430799797;9.999133665322729;0.7502344728937316;-0.42445500061460584;-0.4244550214879965;0.6977634205741805;-0.336459003789174;0.7744465711373245
13.245993;1.0832990699937484;0.7500610164027768;0.692319050805834;-0.37644125237710374;-0.3474591753266499;1.075290857829289;9.999145563992448;0.750236010247579;-0.424455001771535;-0.42445502082510644;0.697764329702451;-0.3364590030025279;0.7744449499009056
13.255993;1.0832998101410523;0.7500613993727253;0.6923197515578893;-0.37644125099886333;-0.3474591751014385;1.0752905398020767;9.999157916475564;0.7502375373050792;-0.42445500294620064;-0.42445502017196934;0.6977651666011407;-0.33645900219095054;0.7744433836592155
13.265993;1.0833005817480472;0.750061737710089;0.6923204692868197;-0.3764412496277702;-0.34745917488329553;1.0752902909262556;9.999170791790108;0.7502390515808116;-0.4244550041342629;-0.4244550195258358;0.6977659316714865;-0.33645900135602397;0.7744418745934193
13.275993;1.0833013814146417;0.7500620337506941;0.6923212038339096;-0.37644124826525455;-0.3474591746748472;1.0752901155379775;9.999184230547758;0.7502405524418573;-0.42445500533057073;-0.4244550188838711;0.6977666250778887;-0.33645900049930183;0.7744404229666969
13.285993;1.0833022035996462;0.7500622901431514;0.6923219545704501;-0.3764412469124219;-0.34745917447844304;1.0752900192736268;9.999198253913567;0.7502420398353018;-0.4244550065293171;-0.42445501824348375;0.6977672460752689;-0.3364589996225467;0.7744390287373544
13.295993;1.083303042695062;0.7500625110972671;0.6923227201818578;-0.37644124557025177;-0.3474591742960137;1.0752900074384562;9.999212884000997;0.7502435139361566;-0.4244550077243316;-0.4244550176026977;0.6977677923689268;-0.33645899872788576;0.7744376925914312
13.305993;1.0833038939696034;0.7500627028703908;0.6923234987451856;-0.3764412442398571;-0.3474591741289806;1.0752900838814647;9.99922815484681;0.7502449761047831;-0.4244550089091719;-0.42445501695996996;0.697768260932731;-0.33645899781756816;0.774436415814756
13.315993;1.0833047527095072;0.7500628728435272;0.6923242879307194;-0.3764412429226788;-0.3474591739784596;1.0752902510342919;9.999244098267415;0.7502464298493263;-0.424455010077215;-0.4244550163134942;0.6977686495832067;-0.33645899689345543;0.7744351997968307
13.325993;1.083305613164528;0.750063027755176;0.6923250845766715;-0.3764412416204316;-0.34745917384577274;1.0752905110614213;9.999260716249825;0.7502478801556024;-0.4244550112223273;-0.42445501566098537;0.6977689579680407;-0.3364589959566786;0.7744340452214101
13.335993;1.0833064685152942;0.750063172658197;0.6923258841436172;-0.37644124033480075;-0.34745917373275104;1.0752908674496695;9.999277970648361;0.750249331012044;-0.4244550123395113;-0.42445501500031685;0.6977691869744155;-0.33645899500790194;0.77443295110913
13.345993;1.083307311273362;0.7500633111275781;0.6923266811708886;-0.3764412390671424;-0.3474591736414787;1.0752913257775478;9.999295795230129;0.7502507832663549;-0.4244550134247299;-0.4244550143302896;0.6977693369460809;-0.3364589940478699;0.7744319150450669
13.355993;1.083308133402345;0.7500634460655262;0.6923274697969455;-0.3764412378184039;-0.3474591735738326;1.0752918925581036;9.999314108418902;0.7502522344114922;-0.42445501447447737;-0.4244550136507624;0.69776940707859;-0.33645899307755756;0.7744309349375912
13.365993;1.083308926485518;0.7500635800580995;0.6923282436242663;-0.3764412365893683;-0.34745917353128675;1.075292573439303;9.999332824756037;0.7502536797301231;-0.4244550154857189;-0.42445501296214677;0.6977693966293006;-0.33645899209840874;0.7744300107437565
13.375993;1.083309681841129;0.7500637149497008;0.6923289960633613;-0.3764412353810078;-0.34745917351501826;1.0752933724331328;9.999351873332262;0.7502551136106451;-0.4244550164560513;-0.42445501226485877;0.6977693058414435;-0.33645899111281324;0.774429145070316
13.385993;1.083310390501013;0.7500638515087402;0.692329720987614;-0.3764412341945031;-0.3474591735263031;1.0752942918536088;9.999371201725502;0.7502565304022251;-0.42445501738376373;-0.4244550115590335;0.6977691353776325;-0.336458990123932;0.7744283428979248
13.395993;1.0833110442182645;0.7500639898535341;0.6923304128713068;-0.3764412330308839;-0.34745917356707423;1.075295332337076;9.999390756576327;0.7502579247670135;-0.4244550182678578;-0.42445501084461223;0.6977688853668482;-0.336458989135075;0.7744276110898164
13.405993;1.0833116371106917;0.7500641300451153;0.6923310671970944;-0.37644123189044476;-0.3474591736400708;1.075296492753745;9.999410468579212;0.7502592913857714;-0.42445501910811456;-0.4244550101218928;0.697768555343592;-0.3364589881494581;0.7744269580578116
13.415993;1.08331216612955;0.7500642719161859;0.69233168170026;-0.37644123077211405;-0.347459173748453;1.0752977708042035;9.999430252850123;0.7502606244718875;-0.4244550199049293;-0.424455009392005;0.6977681450890196;-0.33645898717032785;0.7744263932053769
13.425993;1.0833126306108605;0.7500644144844718;0.6923322572504519;-0.37644122967332166;-0.34745917389548536;1.0752991649996027;9.999450011968948;0.7502619182811713;-0.42445502065889207;-0.4244550086567059;0.6977676560928894;-0.3364589862010894;0.7744259259715368
13.435993;1.0833130312668955;0.7500645561244159;0.6923327970773547;-0.3764412285905634;-0.3474591740843267;1.0753006762779866;9.999469636882043;0.7502631681817075;-0.42445502137050606;-0.42445500791786855;0.6977670926522839;-0.3364589852453963;0.7744255652591556
13.445993;1.0833133680007132;0.7500646956863342;0.6923333051360658;-0.3764412275202009;-0.34745917431755313;1.075302308111825;9.99948900913293;0.7502643710202845;-0.4244550220401561;-0.424455007177424;0.6977664612124577;-0.3364589843072868;0.7744253200208563
13.455993;1.0833136377292132;0.7500648333108536;0.692333785214526;-0.3764412264591699;-0.3474591745966654;1.075304065946523;9.999508000901118;0.750265524920364;-0.42445502266815094;-0.4244550064377775;0.6977657689093392;-0.33645898339093977;0.7744252005142239
13.465993;1.0833138336743822;0.7500649698356896;0.6923342405330873;-0.37644122540535724;-0.3474591749218712;1.075305955132059;9.999526472764638;0.7502666291061506;-0.4244550232544797;-0.4244550057020029;0.6977650230427389;-0.33645898249999373;0.7744252185424354
13.475993;1.0833139460403802;0.7500651056514894;0.6923346731596014;-0.3764412243573454;-0.34745917529224507;1.0753079774081125;9.999544286745707;0.7502676840450675;-0.42445502379839195;-0.42445500497337063;0.6977642308340596;-0.3364589816371954;0.7744253859801412
13.485993;1.0833139637043163;0.7500652400480127;0.6923350838512092;-0.3764412233138102;-0.3474591757063463;1.0753101297206544;9.99956133533694;0.7502686915382605;-0.42445502429843945;-0.4244550042546018;0.6977633986499847;-0.33645898080448705;0.7744257130457474
13.495993;1.083313876182728;0.7500653705950908;0.6923354723897593;-0.3764412222733796;-0.34745917616275745;1.075312406606845;9.999577559298645;0.7502696536808616;-0.4244550247529586;-0.4244550035475356;0.697762531587555;-0.336458980003012;0.7744262075686476
13.505993;1.0833136752198915;0.750065492900979;0.6923358377773344;-0.37644122123508095;-0.3474591766597638;1.0753148026483597;9.999592941239131;0.7502705713866502;-0.42445502516045036;-0.42445500285326576;0.6977616342263946;-0.3364589792330556;0.7744268750600728
13.515993;1.0833133555669516;0.750065601786243;0.6923361783153391;-0.3764412201984918;-0.34745917719454567;1.0753173125399293;9.999607486716993;0.7502714445382488;-0.42445502551951275;-0.42445500217228316;0.6977607120075335;-0.33645897849426837;0.7744277191705417
13.525993;1.0833129137780473;0.7500656931771326;0.6923364917449847;-0.37644121916326095;-0.3474591777630928;1.0753199297543081;9.999621208013018;0.7502722728593783;-0.4244550258286678;-0.42445500150456994;0.697759771787784;-0.33645897778615075;0.7744287417855411
13.535993;1.0833123457265554;0.7500657648447546;0.6923367755416796;-0.3764412181288136;-0.34745917836081874;1.0753226461046603;9.99963411586957;0.750273055755989;-0.4244550260865698;-0.4244550008499113;0.6977588212362104;-0.336458977108423;0.7744299426044057
13.545993;1.0833116457949599;0.750065815300373;0.692337027278709;-0.3764412170945548;-0.34745917898289597;1.075325452627225;9.999646215051813;0.750273792720445;-0.4244550262921333;-0.4244550002081936;0.6977578682346035;-0.3364589764609388;0.7744313197390778
13.555993;1.0833108080888305;0.7500658421946174;0.692337244393439;-0.37644121606005393;-0.34745917962427453;1.0753283401739606;9.99965750034725;0.7502744848414459;-0.42445502644420946;-0.4244549995795248;0.697756920604905;-0.3364589758433552;0.7744328711329457
13.565993;1.0833098273039226;0.7500658417061106;0.6923374235657093;-0.37644121502491157;-0.347459180279862;1.075331298826853;9.999667957503544;0.7502751349740397;-0.4244550265413396;-0.42445499896428424;0.6977559857879981;-0.33645897525508267;0.7744345945446711
13.575993;1.083308698451094;0.7500658092768385;0.6923375606736035;-0.37644121398843244;-0.3474591809447438;1.0753343164881208;9.999677572216047;0.7502757464042534;-0.42445502658189976;-0.42445499836295936;0.6977550704256481;-0.3364589746954105;0.7744364866792646
13.585993;1.0833074160984424;0.7500657412413297;0.6923376510985966;-0.376441212949546;-0.34745918161401673;1.0753373784673983;9.999686340546482;0.7502763217758923;-0.42445502656438816;-0.42445499777589163;0.6977541797753403;-0.3364589741635102;0.774438543065877
13.595993;1.083305973775087;0.7500656361469323;0.6923376901641389;-0.3764412119070467;-0.3474591822823121;1.0753404696548123;9.999694272610226;0.7502768627994902;-0.4244550264875196;-0.4244549972034058;0.697753317510271;-0.33645897365847416;0.7744407582418105
13.605993;1.0833043651632495;0.7500654950662462;0.692337673662909;-0.3764412108598077;-0.34745918294359635;1.0753435766569406;9.999701387375783;0.7502773710207598;-0.42445502635013305;-0.4244549966463767;0.6977524867309854;-0.3364589731795639;0.7744431259099936
13.615993;1.083302586656557;0.7500653211319082;0.6923375979392612;-0.3764412098071144;-0.3474591835913536;1.0753466867876151;9.99970770472103;0.7502778492495167;-0.4244550261512906;-0.4244549961067348;0.6977516914032985;-0.33645897272644665;0.774445638826105
13.625993;1.0833006382029045;0.750065118247297;0.6923374601758117;-0.3764412087491917;-0.3474591842188929;1.075349786529317;9.999713239358739;0.7502783022068157;-0.42445502589074674;-0.4244549955873499;0.697750936374972;-0.3364589722989134;0.7744482888681137
13.635993;1.0832985224678797;0.7500648897171077;0.6923372591545575;-0.3764412076872742;-0.3474591848197313;1.0753528627577291;9.999717999094909;0.7502787359388874;-0.4244550255693127;-0.4244549950914235;0.6977502259377114;-0.33645897189631485;0.7744510680219421
13.645993;1.0832962446218697;0.7500646385822424;0.6923369950740004;-0.3764412066230403;-0.3474591853877708;1.0753559049528403;9.99972199407981;0.7502791564050055;-0.4244550251887915;-0.42445499462213765;0.6977495626405936;-0.33645897151749365;0.7744539686466515
13.655993;1.0832938132074799;0.7500643691556922;0.6923366683931401;-0.3764412055583083;-0.3474591859170799;1.0753589058949296;9.999725246414389;0.7502795679944436;-0.4244550247518595;-0.4244549941824099;0.697748946795115;-0.33645897116093554;0.774456982388563
13.665993;1.083291240763892;0.7500640872066002;0.6923362794128178;-0.37644120449532764;-0.34745918640168;1.0753618609911375;9.999727786086689;0.7502799732540758;-0.4244550242620104;-0.42445499377425927;0.697748376187659;-0.33645897082455056;0.7744601000968633
13.675993;1.0832885427460024;0.7500637983525992;0.6923358293184518;-0.3764412034369723;-0.3474591868356799;1.075364766508667;9.99972964783361;0.750280374046066;-0.42445502372333355;-0.42445499339840664;0.6977478466923507;-0.3364589705056299;0.7744633132499652
13.685993;1.0832857355303513;0.7500635065038911;0.6923353214877263;-0.3764412023865951;-0.3474591872136262;1.0753676172056392;9.999730877660557;0.7502807729542502;-0.42445502314021394;-0.4244549930543782;0.6977473541172291;-0.33645897020136845;0.7744666147191827
13.695993;1.083282835492221;0.7500632135095483;0.6923347613209434;-0.37644120134779235;-0.3474591875306806;1.0753704056144315;9.999731533959913;0.750281173854885;-0.42445502251707357;-0.4244549927407059;0.697746895504317;-0.33645896990944024;0.7744699976703964
13.705993;1.0832798590571633;0.7500629193909993;0.6923341547308879;-0.3764412003241497;-0.34745918778264734;1.0753731232085855;9.999731683311072;0.7502815814467495;-0.4244550218581741;-0.424454992455399;0.6977464684826017;-0.3364589696282567;0.7744734541764521
13.715993;1.0832768223413731;0.7500626225885291;0.6923335069338299;-0.37644119931892855;-0.34745918796620157;1.0753757612699724;9.99973140120421;0.7502820005771536;-0.4244550211673831;-0.42445499219652094;0.6977460701615271;-0.3364589693567571;0.7744769760638353
13.725993;1.0832737404604045;0.7500623203466668;0.6923328222926096;-0.37644119833467776;-0.3474591880791517;1.07537831141305;9.99973076951696;0.7502824356840485;-0.42445502044798006;-0.42445499196233244;0.6977456970266807;-0.3364589690938367;0.7744805568027807
13.735993;1.0832706276700705;0.7500620087321677;0.6923321046472877;-0.3764411973729145;-0.34745918812044535;1.0753807664368298;9.999729863812885;0.7502828899016599;-0.42445501970280736;-0.42445499175122253;0.6977453449074089;-0.3364589688381185;0.7744841915356347
13.745993;1.0832674981457286;0.7500616823749472;0.6923313572184255;-0.3764411964340781;-0.34745918809013654;1.0753831205353672;9.99972874508913;0.7502833647071688;-0.4244550189344229;-0.42445499156173755;0.6977450087157911;-0.33645896858837293;0.7744878760894955
13.755993;1.0832643663522477;0.7500613347747748;0.6923305821505052;-0.3764411955178769;-0.34745918798925035;1.075385368596137;9.99972746846847;0.7502838606276057;-0.42445501814488495;-0.42445499139258847;0.6977446828656104;-0.336458968344025;0.7744916064333704
13.765993;1.0832612467447134;0.7500609592616538;0.6923297805645019;-0.3764411946238766;-0.3474591878194157;1.075387505723949;9.999726090233255;0.7502843778595242;-0.4244550173358141;-0.4244549912427156;0.6977443619138061;-0.336458968105295;0.7744953779616953
13.775993;1.083258152511035;0.7500605505942926;0.6923289534932493;-0.3764411937519827;-0.3474591875825234;1.0753895272346914;9.99972465754801;0.7502849168082532;-0.4244550165091881;-0.42445499111151935;0.6977440402312886;-0.33645896787301566;0.7744991846340387
13.785993;1.0832550942256833;0.750060106281177;0.6923281027615338;-0.37644119290279027;-0.34745918728064185;1.0753914285336814;9.999723201128893;0.7502854788017197;-0.42445501566792426;-0.4244549909988272;0.6977437111240385;-0.3364589676482924;0.7745030188382945
13.795993;1.0832520804381007;0.7500596260124339;0.6923272307247549;-0.376441192077586;-0.3474591869162399;1.075393204929182;9.999721742372584;0.7502860658407314;-0.42445501481536135;-0.4244549909045448;0.6977433672284037;-0.33645896743212766;0.7745068719799242
13.805993;1.0832491189403404;0.7500591097224467;0.6923263400315562;-0.37644119127761505;-0.34745918649231755;1.0753948517186298;9.999720296555598;0.7502866796853045;-0.42445501395448987;-0.4244549908287569;0.6977430021722475;-0.3364589672252727;0.7745107351735265
13.815993;1.0832462167569226;0.7500585564584807;0.6923254341115336;-0.3764411905034861;-0.3474591860120793;1.0753963650236558;9.99971886011243;0.7502873216079906;-0.424455013088089;-0.42445499077217824;0.6977426113689554;-0.3364589670284631;0.7745145995668044
13.825993;1.0832433798344345;0.7500579648847968;0.6923245169765044;-0.3764411897556763;-0.34745918547858085;1.0753977429835406;9.999717397491862;0.7502879925673515;-0.424455012219273;-0.42445499073609416;0.6977421915071874;-0.33645896684263044;0.7745184557049757
13.835993;1.0832406131485792;0.7500573339748879;0.6923235926855814;-0.3764411890352512;-0.34745918489490635;1.0753989857885524;9.999715852817182;0.7502886932556692;-0.4244550113516174;-0.4244549907220472;0.6977417400394289;-0.3364589666687883;0.7745222922978059
13.845993;1.0832379224133117;0.7500566628102604;0.6923226653043784;-0.37644118834388085;-0.34745918426456673;1.0754000950379872;9.999714183814515;0.7502894240449594;-0.42445501048896855;-0.42445499073166737;0.6977412552064408;-0.33645896650770973;0.7745260960017779
13.855993;1.0832353172443008;0.75005595039267;0.6923217384794156;-0.37644118768349505;-0.3474591835914633;1.0754010740960531;9.999712383169229;0.7502901850189686;-0.4244550096352516;-0.4244549907664057;0.6977407366588643;-0.33645896635965805;0.7745298524504227
13.865993;1.0832328112382617;0.7500551958684983;0.6923208149647113;-0.37644118705600094;-0.347459182879492;1.0754019285096634;9.999710465784185;0.7502909760898014;-0.4244550087943171;-0.4244549908273095;0.6977401860526528;-0.3364589662245825;0.7745335476327039
13.875993;1.0832304182168486;0.7500543984781249;0.6923198971115329;-0.37644118646320085;-0.34745918213218685;1.0754026656498246;9.999708446875808;0.7502917962409555;-0.4244550079696558;-0.4244549909149339;0.6977396063179785;-0.33645896610266557;0.7745371692994831
13.885993;1.0832281495094795;0.7500535574770975;0.6923189873501441;-0.37644118590685255;-0.34745918135259823;1.0754032945955128;9.999706346786276;0.7502926421104238;-0.42445500716412693;-0.424454991029351;0.697739000217927;-0.3364589659943991;0.7745407075561856
13.895993;1.0832260138730188;0.750052672375227;0.692318087572766;-0.376441185388642;-0.34745918054346525;1.0754038259397842;9.999704209980736;0.7502935080736949;-0.42445500638020667;-0.424454991170565;0.6977383699496944;-0.3364589659001981;0.7745441538735016
13.905993;1.0832240186219955;0.7500517430738809;0.6923171983233404;-0.3764411849098582;-0.3474591797072454;1.0754042713576843;9.999702100619242;0.7502943881267851;-0.4244550056206072;-0.4244549913392274;0.6977377173522616;-0.3364589658201977;0.7745474999002059
13.915993;1.0832221714514614;0.750050770076857;0.6923163189973572;-0.37644118447109814;-0.3474591788458242;1.0754046435965714;9.999700081682414;0.7502952774639723;-0.42445500488872984;-0.4244549915366944;0.697737043296524;-0.33645896575426915;0.7745507378783593
13.925993;1.08322048172559;0.7500497549892555;0.6923154486800827;-0.37644118407268207;-0.3474591779603605;1.0754049556794427;9.999698200230535;0.7502961725934809;-0.42445500418873494;-0.42445499176428725;0.6977363472123361;-0.33645896570203154;0.7745538617976294
13.935993;1.0832189597976039;0.7500487009743576;0.6923145864396302;-0.37644118371536345;-0.3474591770512931;1.075405219116013;9.999696473426408;0.7502970708293596;-0.42445500352519544;-0.4244549920230382;0.6977356280914643;-0.3364589656628927;0.7745568676297908
13.945993;1.0832176149569717;0.7500476129196499;0.6923137309271034;-0.3764411834004633;-0.3474591761183871;1.075405443353463;9.999694884647054;0.7502979703813077;-0.4244550029027861;-0.4244549923142743;0.6977348850819285;-0.336458965636312;0.7745597533730827
13.955993;1.0832164536423763;0.7500464964490494;0.6923128804192885;-0.3764411831296076;-0.3474591751610936;1.075405636613255;9.99969339947873;0.750298871181912;-0.42445500232627315;-0.42445499263974;0.6977341165004487;-0.336458965622237;0.7745625193601553
13.965993;1.0832154787380162;0.7500453559733657;0.6923120336233342;-0.3764411829043029;-0.3474591741789994;1.0754058059430853;9.999691981780096;0.7502997750208422;-0.42445500180029516;-0.4244549930008315;0.69773331937616;-0.3364589656212062;0.7745651673630477
13.975993;1.0832146899074486;0.750044194361131;0.6923111899677382;-0.3764411827254412;-0.34745917317200115;1.0754059563893874;9.99969060619732;0.7503006838698769;-0.42445500132896413;-0.42445499339783804;0.6977324902101192;-0.336458965634104;0.7745676988630585
13.985993;1.083214084261432;0.7500430147732585;0.6923103489914832;-0.3764411825930141;-0.34745917214055166;1.0754060916746673;9.99968927191463;0.7503015980799802;-0.4244550009157891;-0.4244549938295895;0.6977316256855308;-0.3364589656620393;0.77457011475323
13.995993;1.0832136564136259;0.7500418220162605;0.6923095102424007;-0.37644118250590225;-0.34745917108608854;1.0754062159486895;9.999688006284675;0.7503025163410748;-0.42445500056387636;-0.42445499429349043;0.6977307231423729;-0.3364589657062341;0.7745724167004425
14.005993;1.083213397919198;0.7500406221974648;0.6923086740908554;-0.3764411824617478;-0.34745917001105486;1.0754063328956773;9.99968685767239;0.7503034366690138;-0.424455000276173;-0.424454994786051;0.6977297813901093;-0.3364589657677349;0.7745746080149934
14.015993;1.08321329701183;0.7500394216707167;0.6923078417474356;-0.3764411824571823;-0.3474591689184794;1.0754064431199382;9.99968587889571;0.7503043573253206;-0.42445500005551284;-0.42445499530359077;0.6977288014460398;-0.33645896584716595;0.7745766926014129
14.025993;1.0832133396878971;0.7500382261976125;0.6923070138260283;-0.37644118248826297;-0.3474591678115735;1.0754065444140508;9.999685102918326;0.7503052772902974;-0.42445499990421265;-0.42445499584264784;0.6977277859853289;-0.3364589659445198;0.7745786732610995
14.035993;1.0832135119641952;0.7500370407951729;0.6923061895157937;-0.3764411825508257;-0.34745916669325944;1.075406634036209;9.999684536156709;0.7503061961107383;-0.4244549998234261;-0.4244549964000055;0.6977267379428648;-0.3364589660590844;0.7745805512992159
14.045993;1.083213801726724;0.7500358703065763;0.6923053675177748;-0.3764411826409122;-0.3474591655657736;1.075406709210986;9.999684173902176;0.7503071136310906;-0.42445499981288276;-0.4244549969725197;0.6977256598235306;-0.33645896618967586;0.7745823265936783
14.055993;1.083214199132131;0.7500347200033867;0.6923045468745471;-0.3764411827552102;-0.34745916443080366;1.075406766280578;9.999684007094345;0.7503080301027935;-0.4244549998712481;-0.4244549975572187;0.6977245537537413;-0.3364589663348678;0.7745839967262682
14.065993;1.0832146954517023;0.7500335957885298;0.6923037263868086;-0.37644118289112516;-0.3474591632898188;1.075406800383527;9.999684018464732;0.7503089466541952;-0.42445499999658304;-0.42445499815166826;0.6977234216041369;-0.3364589664929414;0.7745855566597493
14.075993;1.0832152811842748;0.7500325043020124;0.6923029038429115;-0.3764411830466388;-0.3474591621442144;1.0754068053602481;9.99968418335967;0.7503098654965825;-0.4244550001863914;-0.42445499875382403;0.6977222648226145;-0.3364589666616326;0.7745870000588791
14.085993;1.083215944886423;0.7500314527348843;0.6923020762636283;-0.3764411832201321;-0.34745916099550983;1.0754067730608547;9.99968446910839;0.7503107893140031;-0.42445500043742523;-0.4244549993614513;0.697721083772387;-0.33645896683792564;0.7745883206427276
14.095993;1.0832166737299844;0.7500304480448989;0.6923012407736507;-0.3764411834099956;-0.3474591598455564;1.075406692766943;9.999684834688647;0.750311720552967;-0.4244550007459719;-0.424454999972069;0.6977198773685117;-0.33645896701812267;0.7745895126740066
14.105993;1.0832174556065952;0.7500294959153953;0.6923003952919065;-0.37644118361446327;-0.3474591586965529;1.075406552294186;9.999685242289729;0.7503126610887272;-0.4244550011086311;-0.4244550005834139;0.6977186439983855;-0.33645896719835716;0.7745905719283576
14.115993;1.0832182802117705;0.7500285996590853;0.692299538753853;-0.3764411838320603;-0.3474591575511186;1.075406339911573;9.999685673492921;0.7503136116714735;-0.42445500152255905;-0.4244550011936953;0.6977173831899981;-0.3364589673753121;0.7745914967874155
14.125993;1.0832191383978294;0.7500277595412179;0.6922986709336145;-0.3764411840620344;-0.3474591564125332;1.0754060447819946;9.999686135828291;0.7503145712603916;-0.4244550019848218;-0.42445500180133744;0.697716096558729;-0.33645896754660026;0.7745922874553364
14.135993;1.0832200222684842;0.750026973021245;0.6922977923313043;-0.37644118430426443;-0.3474591552848573;1.075405656531608;9.99968665682563;0.7503155372686944;-0.4244550024918748;-0.42445500240445055;0.6977147870836011;-0.3364589677106475;0.7745929445623474
14.145993;1.0832209249267066;0.7500262353700291;0.6922969042340748;-0.3764411845589766;-0.34745915417278206;1.0754051654665095;9.9996872684884;0.750316507062186;-0.4244550030398843;-0.4244550030006167;0.6977134573730529;-0.33645896786618573;0.7745934693549767
14.155993;1.0832218388387946;0.750025540199053;0.6922960082429672;-0.37644118482677447;-0.34745915308131187;1.0754045630732294;9.999687989488892;0.7503174797736962;-0.4244550036253847;-0.42445500358720584;0.6977121085889155;-0.3364589680117142;0.7745938643820651
14.165993;1.083222755593604;0.7500248797452074;0.6922951052113364;-0.3764411851088099;-0.3474591520154742;1.0754038426390682;9.99968881773283;0.7503184571703075;-0.4244550042456082;-0.42445500416154913;0.6977107407819148;-0.3364589681453119;0.7745941331482341
14.175993;1.0832236673995395;0.7500242447573567;0.6922941947601091;-0.3764411854063378;-0.34745915098001734;1.0754030001200505;9.999689740903296;0.7503194431448779;-0.42445500489846294;-0.42445500472075;0.6977093539603417;-0.33645896826480276;0.7745942793960748
14.185993;1.0832245684688646;0.750023624606874;0.6922932760660399;-0.37644118571996565;-0.3474591499789565;1.0754020344180664;9.999690754172804;0.750320442333177;-0.42445500558236604;-0.4244550052616621;0.6977079484719437;-0.3364589683681983;0.7745943073947605
14.195993;1.0832254553775982;0.7500230082372163;0.6922923488154155;-0.3764411860497519;-0.3474591490154106;1.0754009462742435;9.999691857776332;0.7503214587889238;-0.4244550062960642;-0.4244550057811249;0.6977065242852798;-0.3364589684539771;0.7745942232169852
14.205993;1.0832263277923075;0.7500223857374897;0.6922914129461262;-0.3764411863958488;-0.34745914809212214;1.0753997366414851;9.999693034798042;0.7503224952166323;-0.42445500703862;-0.42445500627614247;0.697705080405397;-0.33645896852080753;0.7745940353319143
14.215993;1.083227190987104;0.7500217495114785;0.6922904676889368;-0.3764411867586663;-0.3474591472120273;1.0753984060325292;9.999694245518421;0.7503235526566825;-0.42445500780956497;-0.42445500674385545;0.6977036152546489;-0.3364589685672928;0.774593753751733
14.225993;1.0832280565858954;0.7500210942770409;0.6922895117550778;-0.37644118713858377;-0.34745914637830355;1.0753969545780766;9.999695446124603;0.7503246309677126;-0.42445500860904883;-0.42445500718159795;0.6977021276239551;-0.33645896859220487;0.7745933892493234
14.235993;1.0832289388613252;0.7500204167073806;0.6922885450455158;-0.37644118753554645;-0.34745914559428503;1.0753953819986193;9.999696607079363;0.7503257297531017;-0.4244550094376709;-0.424455007587297;0.6977006172197592;-0.336458968594795;0.7745929536434945
14.245993;1.0832298504502675;0.7500197151970724;0.6922875699965734;-0.3764411879489211;-0.3474591448633074;1.0753936879840067;9.999697715867939;0.7503268486479298;-0.42445501029595467;-0.4244550079595402;0.6976990841587942;-0.3364589685748976;0.774592460177595
14.255993;1.083230801182115;0.7500189893612349;0.6922865913177556;-0.37644118837797386;-0.34745914418821666;1.0753918732951153;9.999698766395959;0.7503279873010826;-0.42445501118413287;-0.42445500829700433;0.6976975281975041;-0.3364589685331197;0.774591923598008
14.265993;1.0832317990975837;0.7500182399826332;0.6922856148220108;-0.37644118882228905;-0.3474591435710335;1.0753899398353008;9.999699750146481;0.7503291452889517;-0.424455012102387;-0.4244550085979752;0.6976959485508334;-0.33645896847113094;0.7745913600802458
14.275993;1.0832328514143736;0.7500174697899942;0.69228464652551;-0.3764411892813677;-0.3474591430129695;1.0753878887494555;9.99970065129555;0.7503303217591513;-0.42445501305079997;-0.4244550088603402;0.6976943443323297;-0.33645896839130757;0.7745907857319729
14.285993;1.0832339648948919;0.750016683680751;0.6922836921892584;-0.37644118975414764;-0.3474591425143848;1.0753857189224134;9.999701440565692;0.7503315153832343;-0.4244550140290359;-0.424455009081969;0.6976927154246833;-0.3364589682956928;0.7745902140544417
14.295993;1.0832351466843877;0.7500158875550398;0.692282756328533;-0.3764411902392591;-0.347459142074675;1.0753834272662945;9.999702078200187;0.7503327245997192;-0.42445501503643546;-0.42445500926120994;0.6976910627976125;-0.3364589681855024;0.7745896554363173
14.305993;1.08323640563092;0.7500150870988684;0.692281840947541;-0.3764411907355383;-0.34745914169230135;1.0753810097289034;9.999702520362952;0.7503339479106246;-0.42445501607255254;-0.42445500939707104;0.6976893878509598;-0.33645896806139447;0.7745891190826673
14.315993;1.0832377519610634;0.7500142876282861;0.6922809456602017;-0.37644119124223896;-0.34745914136515943;1.0753784623666274;9.999702716741371;0.7503351840471874;-0.4244550171374516;-0.4244550094892693;0.6976876918512842;-0.3364589679237104;0.7745886145082456
14.325993;1.083239195048636;0.7500134941471078;0.6922800691484048;-0.376441191758782;-0.34745914109112014;1.0753757823993575;9.999702614149045;0.7503364315741275;-0.42445501823135356;-0.4244550095385483;0.6976859760936666;-0.336458967772836;0.7745881511379745
14.335993;1.0832407418786287;0.7500127110484662;0.692279210435544;-0.3764411922843072;-0.3474591408682792;1.0753729687333888;9.999702170365682;0.7503376885144158;-0.4244550193540338;-0.4244550095468456;0.6976842421659616;-0.3364589676097056;0.7745877370103295
14.345993;1.0832423969744973;0.7500119416375034;0.6922783691580192;-0.376441192817753;-0.34745914069500083;1.0753700214690678;9.999701362892486;0.7503389525938874;-0.42445502050478534;-0.4244550095167244;0.6976824916437284;-0.3364589674357265;0.7745873781122737
14.355993;1.0832441624786693;0.750011187607254;0.6922775450748319;-0.3764411933583586;-0.3474591405700654;1.0753669411735023;9.99970019520795;0.7503402217165425;-0.4244550216829199;-0.42445500945044;0.6976807259179467;-0.3364589672521906;0.7745870790755827
14.365993;1.0832460384937617;0.7500104490793907;0.6922767375892079;-0.3764411939058636;-0.34745914049263465;1.0753637287096351;9.9996987038988;0.7503414944600748;-0.42445502288800974;-0.4244550093494034;0.6976789470023859;-0.336458967059979;0.774586844562981
14.375993;1.0832480243453642;0.750009725476174;0.6922759456665671;-0.3764411944603911;-0.3474591404617164;1.075360385315944;9.999696947126994;0.7503427703174322;-0.42445502411987357;-0.42445500921412443;0.6976771583156902;-0.33645896685967175;0.774586679844743
14.385993;1.0832501201055929;0.7500090170181771;0.6922751678675396;-0.37644119502247486;-0.3474591404757397;1.0753569125250624;9.999694972272497;0.7503440487743938;-0.42445502537876395;-0.42445500904448413;0.6976753643393742;-0.3364589666515247;0.7745865903297365
14.395993;1.0832523269713599;0.7500083259279151;0.6922744019490525;-0.37644119559321704;-0.347459140532929;1.075353311201045;9.999692797964924;0.7503453274878111;-0.42445502666539997;-0.42445500884032505;0.6976735699391231;-0.33645896643543277;0.7745865811246593
14.405993;1.083254645808373;0.750007656096349;0.6922736442045684;-0.3764411961740433;-0.3474591406318478;1.0753495800114183;9.999690423705474;0.7503466012849721;-0.42445502798044743;-0.4244550086020546;0.6976717804076665;-0.3364589662112319;0.7745866563949084
14.415993;1.0832570754989224;0.7500070120436525;0.6922728897993587;-0.3764411967660674;-0.34745914077120776;1.0753457154829809;9.999687839406766;0.7503478628333502;-0.42445502932385076;-0.4244550083308501;0.6976700022622184;-0.336458965978975;0.7745868180258113
14.425993;1.0832596133050738;0.7500063983596835;0.692272134218462;-0.37644119736970316;-0.3474591409492326;1.0753417135984928;9.999685029751852;0.7503491043665802;-0.42445503069456963;-0.42445500802844016;0.6976682440240215;-0.3364589657390338;0.7745870646042362
14.435993;1.0832622564410428;0.7500058192823666;0.6922713745909107;-0.3764411979847074;-0.34745914116336457;1.0753375705602388;9.999681982765884;0.7503503192185754;-0.42445503209082536;-0.4244550076969257;0.6976665156167002;-0.3364589654921363;0.7745873913686216
14.445993;1.0832650020815162;0.7500052787940295;0.6922706105281284;-0.3764411986104376;-0.3474591414105762;1.0753332830196753;9.999678693968225;0.7503515023326491;-0.42445503351055924;-0.42445500733883695;0.6976648264371662;-0.3364589652390473;0.774587790911876
14.455993;1.083267845687931;0.7500047815379459;0.6922698444955836;-0.3764411992461207;-0.34745914168783626;1.075328849261684;9.999675174483954;0.7503526501059576;-0.42445503495161946;-0.4244550069571342;0.6976631840141294;-0.3364589649800852;0.7745882544501368
14.465993;1.0832707804740016;0.7500043324902499;0.6922690818870502;-0.37644119989093766;-0.34745914199220823;1.0753242702377852;9.999671460349465;0.7503537602343124;-0.42445503641141497;-0.42445500655498025;0.697661594101783;-0.3364589647151471;0.7745887733128636
14.475993;1.083273798681437;0.7500039349246166;0.6922683310737107;-0.3764412005441532;-0.34745914232089137;1.0753195497356973;9.999667596997075;0.7503548313225051;-0.42445503788643074;-0.42445500613526166;0.6976600613712545;-0.3364589644440509;0.7745893399269401
14.485993;1.0832768926830612;0.7500035898653061;0.6922676024842825;-0.3764412012054143;-0.347459142671589;1.075314694824736;9.999663616368839;0.7503558621220181;-0.42445503937229034;-0.4244550057001552;0.6976585896178388;-0.33645896416658755;0.7745899477270946
14.495993;1.0832800546243966;0.7500032973532577;0.6922669067186482;-0.376441201874717;-0.34745914304284137;1.0753097164256917;9.999659531296892;0.7503568510316727;-0.42445504086427976;-0.42445500525115415;0.6976571813232075;-0.3364589638824793;0.7745905902351284
14.505993;1.083283274769659;0.7500030569966657;0.6922662533579749;-0.37644120255193236;-0.3474591434340148;1.0753046284402186;9.999655333231686;0.7503577955449247;-0.42445504235768705;-0.4244550047894453;0.6976558377622487;-0.33645896359164756;0.7745912601653163
14.515993;1.083286540686112;0.7500028679873255;0.6922656506909953;-0.376441203236598;-0.34745914384507764;1.0752994450631332;9.999650989775485;0.7503586914020671;-0.4244550438479446;-0.42445500431606836;0.6976545600624273;-0.3364589632945285;0.7745919495078508
14.525993;1.0832898386766623;0.750002729336721;0.6922651056319206;-0.3764412039280963;-0.34745914427634184;1.0752941782119814;9.999646448320794;0.7503595325544656;-0.4244550453307442;-0.4244550038315813;0.6976533498982027;-0.3364589629921035;0.7745926507393753
14.535993;1.0832931556417251;0.7500026397983044;0.6922646237251778;-0.37644120462558434;-0.3474591447282641;1.0752888371619267;9.999641646188469;0.7503603118345191;-0.42445504680217205;-0.424455003335736;0.6976522089118524;-0.3364589626857788;0.7745933583450226
14.545993;1.0832964800172156;0.750002597238125;0.6922642091934977;-0.37644120532778835;-0.3474591452013962;1.0752834297583371;9.999636526682233;0.7503610214015782;-0.424455048258964;-0.42445500282781373;0.6976511376266955;-0.3364589623773963;0.7745940695837995
14.555993;1.0832998018045152;0.7500025980438736;0.6922638651677825;-0.3764412060330906;-0.3474591456963692;1.075277963491502;9.999631042947117;0.7503616532846489;-0.4244550496986103;-0.42445500230744937;0.697650135204562;-0.336458962069091;0.7745947834355271
14.565993;1.0833031113668086;0.7500026374408185;0.6922635940159871;-0.3764412067396277;-0.34745914621366164;1.0752724459255298;9.999625143902513;0.7503622003550816;-0.4244550511191786;-0.42445500177511913;0.6976492000222951;-0.33645896176266166;0.7745954982580182
14.575993;1.0833063984124796;0.7500027102378541;0.6922633974322439;-0.3764412074452379;-0.3474591467533436;1.0752668844167652;9.999618765220305;0.7503626571383316;-0.42445505251922305;-0.4244550012320655;0.6976483302529524;-0.33645896145919946;0.7745962107548571
14.585993;1.0833096531247979;0.7500028112534544;0.692263276689116;-0.37644120814757676;-0.3474591473150117;1.0752612857667494;9.999611838361645;0.7503630198707861;-0.42445505389768945;-0.42445500068028885;0.6976475245033843;-0.33645896115961604;0.7745969167217707
14.595993;1.0833128678627244;0.7500029357293108;0.6922632327947902;-0.37644120884436144;-0.34745914789758403;1.0752556567132925;9.999604312893663;0.7503632859033278;-0.424455055253466;-0.4244550001227758;0.6976467825749706;-0.33645896086542737;0.7745976112174147
14.605993;1.0833160367241952;0.7500030798444641;0.6922632657331513;-0.37644120953355725;-0.34745914849909154;1.075250004762693;9.999596175958718;0.7503634532139768;-0.42445505658508187;-0.4244549995633171;0.6976461054023022;-0.3364589605789681;0.7745982878701012
14.615993;1.0833191535063798;0.7500032412049823;0.6922633737046849;-0.3764412102135848;-0.34745914911693215;1.0752443387765294;9.999587452934074;0.7503635207065767;-0.42445505789100596;-0.42445499900584194;0.697645493795785;-0.3364589603029174;0.7745989388514001
14.625993;1.0833222107141274;0.7500034192703716;0.6922635533163425;-0.37644121088328414;-0.3474591497484113;1.0752386693976697;9.999578195676248;0.7503634886310355;-0.42445505917004617;-0.42445499845391527;0.6976449473257872;-0.3364589600397097;0.7745995556599734
14.635993;1.0833252006023577;0.7500036155014803;0.6922638002108046;-0.37644121154156956;-0.3474591503912;1.0752330089068165;9.999568477707953;0.7503633582319333;-0.4244550604214243;-0.42445499791049046;0.6976444641662755;-0.33645895979135165;0.7746001303176535
14.645993;1.0833281168722715;0.7500038330177108;0.6922641096543396;-0.3764412121873098;-0.34745915104349323;1.075227370676683;9.999558396040012;0.7503631312115542;-0.42445506164453134;-0.4244549973778669;0.6976440416055719;-0.3364589595594202;0.774600656495659
14.655993;1.0833309554363977;0.7500040757474121;0.6922644770386437;-0.3764412128194059;-0.34745915170376285;1.0752217690051873;9.999548060535883;0.7503628094499987;-0.42445506283862755;-0.4244549968580936;0.6976436767544179;-0.33645895934491993;0.77460112984658
14.665993;1.083333714049693;0.7500043475391143;0.6922648983850048;-0.3764412134368179;-0.3474591523702692;1.0752162185843088;9.99953757633896;0.7503623947462336;-0.4244550640029946;-0.42445499635337225;0.6976433666163209;-0.3364589591481604;0.7746015483435086
14.675993;1.083336392216982;0.7500046520460155;0.6922653706410801;-0.37644121403874087;-0.3474591530406559;1.075210733050428;9.999527039340856;0.7503618888124797;-0.4244550651371358;-0.42445499586610314;0.6976431079641058;-0.33645895896881234;0.77460191349905
14.685993;1.0833389917368543;0.7500049930049729;0.6922658911141912;-0.37644121462491803;-0.3474591537121006;1.0752053238425041;9.999516537874916;0.7503612935045769;-0.42445506624022233;-0.4244549953989595;0.6976428983006665;-0.3364589588060431;0.7746022308332716
14.695993;1.0833415163837437;0.7500053735785401;0.6922664558437462;-0.37644121519561613;-0.3474591543820606;1.0752000003525186;9.999506152027562;0.7503606108296187;-0.4244550673104894;-0.424454994954981;0.6976427369264102;-0.3364589586587994;0.7746025081422624
14.705993;1.0833439708470463;0.7500057955102226;0.6922670582696119;-0.37644121575107553;-0.3474591550487273;1.0751947709978917;9.999495958798164;0.7503598426725709;-0.42445506834548447;-0.42445499453753754;0.6976426245212242;-0.3364589585262081;0.7746027534717252
14.715993;1.0833463602916564;0.750006259367694;0.6922676899828043;-0.376441216291186;-0.3474591557107522;1.0751896433340744;9.999486046460312;0.7503589906762227;-0.4244550693425864;-0.4244549941500934;0.6976425620786159;-0.33645895840748813;0.7746029749867615
14.725993;1.0833486911179542;0.7500067645307225;0.6922683430158829;-0.3764412168157856;-0.34745915636685004;1.0751846228434008;9.999476523563471;0.7503580565887414;-0.4244550702992443;-0.4244549937955923;0.6976425501519751;-0.3364589583013224;0.7746031813886242
14.735993;1.0833509719477699;0.7500073082560329;0.6922690114002438;-0.3764412173247743;-0.3474591570156237;1.0751797127354088;9.999467503871509;0.7503570428280382;-0.4244550712132449;-0.4244549934758612;0.6976425881303792;-0.33645895820564975;0.7746033812511653
14.745993;1.0833532121810119;0.7500078853025092;0.6922696909738387;-0.37644121781782547;-0.3474591576556726;1.0751749147871434;9.999459075929714;0.7503559529657469;-0.4244550720830899;-0.42445499319158203;0.6976426740957701;-0.3364589581181208;0.774603581922735
14.755993;1.0833554185561447;0.7500084884573914;0.6922703785800297;-0.3764412182943667;-0.3474591582858385;1.075170229543312;9.999451286650606;0.7503547917423047;-0.4244550729081202;-0.4244549929425728;0.6976428056017228;-0.3364589580366031;0.7746037891805521
14.765993;1.0833575933441293;0.7500091091210389;0.6922710721133299;-0.37644121875374764;-0.34745915890516293;1.0751656560982021;9.999444151227516;0.7503535643127687;-0.4244550736883321;-0.42445499272796333;0.6976429804641215;-0.336458957959388;0.7746040082921049
14.775993;1.0833597349677477;0.7500097376410666;0.6922717709539231;-0.37644121919517737;-0.3474591595126887;1.0751611919940482;9.999437669900708;0.7503522756181036;-0.42445507442429403;-0.4244549925465192;0.6976431970569554;-0.3364589578851148;0.7746042450460773
14.785993;1.0833618401132357;0.7500103640182093;0.6922724756188684;-0.37644121961770227;-0.3474591601074246;1.075156833404385;9.99943182835757;0.7503509306336992;-0.42445507511719804;-0.42445499239731427;0.697643454104781;-0.3364589578125924;0.7746045055777043
14.795993;1.083363906523223;0.7500109797677027;0.6922731869842549;-0.3764412200204209;-0.3474591606883837;1.0751525756183742;9.99942659348552;0.7503495343196962;-0.4244550757687457;-0.4244549922800772;0.6976437500945328;-0.336458957740688;0.7746047962921105
14.805993;1.0833659339818233;0.7500115800544059;0.6922739057407036;-0.3764412204025473;-0.3474591612546855;1.0751484132521818;9.999421926975351;0.7503480905581814;-0.4244550763808267;-0.4244549921948754;0.6976440826988165;-0.33645895766830713;0.7746051240981366
14.815993;1.083367922608858;0.7500121637715135;0.6922746322534682;-0.37644122076314984;-0.34745916180573383;1.0751443406106875;9.999417808308966;0.7503466018751771;-0.4244550769551987;-0.4244549921417091;0.6976444482856318;-0.33645895759443106;0.7746054963232265
14.825993;1.0833698717019944;0.7500127309947557;0.692275367234844;-0.3764412211009678;-0.3474591623413492;1.0751403532463863;9.99941424823286;0.7503450709919437;-0.4244550774936168;-0.42445499212022086;0.6976448415194507;-0.3364589575180436;0.774605920399533
14.835993;1.0833717809837633;0.7500132809810689;0.6922761124803701;-0.37644122141464514;-0.3474591628618315;1.0751364502762668;9.999411290233834;0.7503435025977367;-0.42445507799862214;-0.42445499212961574;0.6976452553020097;-0.33645895743808274;0.7746064028632872
14.845993;1.0833736515386498;0.7500138132217699;0.6922768703593238;-0.37644122170324096;-0.34745916336784627;1.0751326360018654;9.999409004026457;0.7503419038786846;-0.4244550784741946;-0.4244549921691051;0.6976456811534295;-0.3364589573535181;0.7746069482664069
14.855993;1.083375484177102;0.7500143292774366;0.6922776427866923;-0.3764412219665775;-0.34745916386025416;1.0751289193487659;9.999407469566647;0.7503402838382228;-0.4244550789252475;-0.4244549922383024;0.6976461101972639;-0.3364589572633602;0.77460755928047
14.865993;1.0833772769224597;0.7500148326204048;0.6922784311330357;-0.37644122220508214;-0.3474591643402251;1.0751253109359433;9.999406756010513;0.7503386520498849;-0.4244550793562398;-0.4244549923367912;0.697646534287495;-0.33645895716688645;0.7746082369875682
14.875993;1.0833790243424994;0.7500153272229158;0.6922792368825289;-0.37644122241925976;-0.3474591648094546;1.0751218200663661;9.999406911080575;0.7503370175133421;-0.42445507977027225;-0.4244549924634504;0.6976469460495845;-0.336458957063984;0.7746089800352108
14.885993;1.0833807194062837;0.7500158169774943;0.6922800615997721;-0.3764412226093972;-0.34745916527004034;1.0751184540089849;9.99940796475506;0.7503353880992235;-0.42445508016930683;-0.4244549926165187;0.6976473378454272;-0.33645895695502054;0.7746097839492939
14.895993;1.0833823567777436;0.7500163062222137;0.6922809057751452;-0.37644122277569897;-0.34745916572399294;1.0751152186814008;9.999409943376602;0.7503337706987941;-0.4244550805547267;-0.4244549927942168;0.6976477008732196;-0.3364589568406304;0.7746106425065501
14.905993;1.083383935176066;0.750016800019161;0.6922817680015714;-0.37644122291847365;-0.3474591661728665;1.0751121188631796;9.999412890719439;0.7503321720194669;-0.424455080927247;-0.42445499299512757;0.6976480251891879;-0.33645895672175974;0.7746115499280898
14.915993;1.0833854568197403;0.7500173040584178;0.6922826454352823;-0.37644122303828015;-0.3474591666179193;1.0751091585995902;9.999416873954258;0.7503305994005972;-0.42445508128625803;-0.42445499321814695;0.6976483008071652;-0.33645895659955233;0.7746125011307519
14.925993;1.0833869250482382;0.7500178246899017;0.6922835346825417;-0.37644122313603356;-0.3474591670604361;1.0751063416101856;9.999421962823156;0.7503290601877983;-0.4244550816296954;-0.4244549934622462;0.6976485191209324;-0.3364589564750257;0.7746134906656296
14.935993;1.0833883427583422;0.7500183684009721;0.6922844321683413;-0.3764412232128299;-0.3474591675018675;1.075103670286992;9.999428207888887;0.7503275598953643;-0.42445508195480985;-0.4244549937262165;0.6976486733473792;-0.3364589563488186;0.774614512770379
14.945993;1.0833897125086562;0.7500189411849176;0.6922853338996882;-0.3764412232696157;-0.3474591679439231;1.0751011448876664;9.999435634803351;0.7503261013325695;-0.4244550822588253;-0.42445499400861614;0.6976487581511152;-0.33645895622125827;0.7746155621774765
14.955993;1.0833910367057815;0.7500195489239431;0.6922862351084923;-0.37644122330699364;-0.34745916838851504;1.0750987638293166;9.999444243082932;0.750324685051889;-0.4244550825389617;-0.42445499430798656;0.6976487697656889;-0.33645895609270693;0.7746166338587933
14.965993;1.0833923167852053;0.7500201978755044;0.692287130621762;-0.376441223325348;-0.347459168837431;1.0750965234892536;9.999454007912805;0.7503233098602194;-0.4244550827923997;-0.42445499462323205;0.6976487067476342;-0.3364589559636488;0.7746177220229437
14.975993;1.083393553422841;0.7500208941834763;0.6922880159592906;-0.37644122332523816;-0.3474591692920161;1.0750944182824342;9.999464895261934;0.7503219729244727;-0.4244550830165795;-0.4244549949539811;0.6976485703434663;-0.3364589558344589;0.7746188201026752
14.985993;1.0833947483973356;0.7500216432392506;0.6922888883038111;-0.37644122330748087;-0.3474591697531307;1.0750924420779508;9.999476881075093;0.7503206696426886;-0.42445508320960534;-0.42445499530059483;0.6976483641947199;-0.3364589557053721;0.7746199219973267
14.995993;1.0833959051923003;0.7500224498221093;0.6922897471314851;-0.37644122327285895;-0.3474591702211895;1.075090589525193;9.999489953063472;0.7503193940058234;-0.42445508337027527;-0.4244549956637037;0.6976480937546524;-0.3364589555765757;0.7746210230965526
15.005993;1.0833970279505414;0.7500233180914911;0.6922905943116558;-0.3764412232221873;-0.3474591706959667;1.0750888567948926;9.999504093251918;0.7503181399139992;-0.4244550834976639;-0.4244549960435997;0.6976477648062913;-0.3364589554481491;0.7746221200294874
15.015993;1.0833981207472687;0.7500242505914388;0.6922914330251542;-0.3764412231567201;-0.34745917117651975;1.0750872421841233;9.999519258457006;0.7503169024537675;-0.42445508359092887;-0.4244549964398836;0.6976473815757364;-0.33645895532015246;0.7746232098827651
15.025993;1.08339918740518;0.7500252477994922;0.6922922662631195;-0.3764412230781675;-0.3474591716615029;1.0750857452933127;9.999535370270685;0.7503156779778146;-0.4244550836495833;-0.42445499685164;0.6976469467857703;-0.3364589551929014;0.7746242898579607
