time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.035993;1.0834002317330953;0.7500263094628574;0.6922930965622153;-0.3764412229882591;-0.34745917214932565;1.0750843643920671;9.999552318672407;0.7503144633586768;-0.4244550836735173;-0.4244549972780313;0.6976464633485773;-0.33645895506696516;0.7746253569642146
15.045993;1.0834012579914556;0.7500274361445401;0.6922939262915195;-0.37644122288838033;-0.34745917263817666;1.0750830944877987;9.999569973451953;0.7503132555448143;-0.4244550836624353;-0.42445499771851414;0.697645934949223;-0.33645895494279526;0.7746264072869362
15.055993;1.083402270693967;0.7500286291440523;0.692294757061703;-0.3764412227796023;-0.3474591731264599;1.0750819275185226;9.999588191997839;0.7503120516295707;-0.4244550836152543;-0.4244549981725533;0.6976453648798604;-0.33645895482050353;0.7746274356715876
15.065993;1.0834032736389174;0.750029889070078;0.6922955892265934;-0.37644122266295243;-0.3474591736133122;1.0750808539020074;9.999606827452991;0.7503108489803048;-0.42445508353022;-0.4244549986397143;0.6976447545845549;-0.33645895469997733;0.7746284362701099
15.075993;1.0834042688627057;0.7500312147686558;0.6922964223140194;-0.37644122253964923;-0.34745917409861515;1.0750798649605282;9.999625743616779;0.7503096452787762;-0.4244550834056411;-0.4244549991199526;0.6976441029854283;-0.33645895458085595;0.7746294028533629
15.085993;1.0834052566750105;0.7500326036656355;0.6922972556285266;-0.3764412224111752;-0.34745917458263986;1.0750789549233344;9.999644831597577;0.7503084384898182;-0.4244550832403226;-0.42445499961336164;0.6976434072273434;-0.3364589544623925;0.774630328588023
15.095993;1.0834062368478554;0.7500340529725815;0.6922980881953021;-0.3764412222792896;-0.34745917506579715;1.0750781203807924;9.999664011490655;0.7503072267163882;-0.42445508303354107;-0.4244550001197684;0.6976426645950548;-0.3364589543437063;0.7746312063904511
15.105993;1.083407209140605;0.750035560963039;0.6922989180343885;-0.37644122214606485;-0.34745917554840117;1.0750773582673239;9.999683213150087;0.7503060082496094;-0.4244550827851812;-0.42445500063861635;0.6976418736284069;-0.33645895422430183;0.7746320297569268
15.115993;1.0834081723422533;0.7500371274856529;0.6922997421836772;-0.376441222013651;-0.347459176030374;1.07507666537569;9.999702361038931;0.7503047819808741;-0.4244550824959697;-0.4244550011689463;0.6976410335104951;-0.33645895410442694;0.7746327927908717
15.125993;1.083409122859826;0.7500387530669734;0.6923005579551376;-0.37644122188391577;-0.3474591765113115;1.0750760395022367;9.999721373645615;0.7503035476922385;-0.4244550821673435;-0.4244550017095422;0.6976401434244103;-0.3364589539852426;0.7746334901619584
15.135993;1.08341005508855;0.7500404375431663;0.6923013636736582;-0.3764412217585225;-0.3474591769906921;1.0750754807110998;9.999740165070707;0.7503023058152062;-0.42445508180109126;-0.4244550022594237;0.6976392030923158;-0.3364589538687132;0.7746341185283205
15.145993;1.083410964228625;0.7500421792642945;0.6923021582377771;-0.37644122163941957;-0.34745917746780053;1.0750749919719944;9.999758647154662;0.7503010564479283;-0.4244550813991562;-0.424455002818189;0.6976382136668635;-0.33645895375699275;0.774634677911018
15.155993;1.0834118481824502;0.7500439747951744;0.6923029408074554;-0.37644122152910636;-0.3474591779417549;1.0750745782915483;9.999776731442713;0.7502997982712261;-0.42445508096361084;-0.4244550033856447;0.6976371776168778;-0.33645895365179534;0.7746351715222709
15.165993;1.083412707252372;0.7500458195799647;0.6923037112508782;-0.37644122143013947;-0.3474591784119098;1.0750742438785463;9.999794330260213;0.7502985289726795;-0.4244550804968228;-0.42445500396120484;0.697636097438231;-0.33645895355437755;0.7746356056578406
15.175993;1.0834135437717902;0.7500477093633316;0.69230447094424;-0.3764412213444073;-0.3474591788782148;1.0750739893767962;9.999811365166595;0.7502972471424051;-0.42445508000167825;-0.42445500454382806;0.6976349748530924;-0.3364589534655588;0.7746359899375554
15.185993;1.0834143611824452;0.7500496405304593;0.6923052233817515;-0.3764412212730346;-0.3474591793410062;1.0750738118505776;9.999827781223429;0.7502959536130108;-0.4244550794813506;-0.42445500513221596;0.6976338114985197;-0.3364589533853234;0.7746363356536495
15.195993;1.0834151621804569;0.7500516094799056;0.6923059732481907;-0.37644122121645013;-0.3474591798005274;1.075073706837804;9.99984354634214;0.7502946513477609;-0.42445507893868223;-0.4244550057247397;0.6976326099907079;-0.3364589533128382;0.7746366527363706
15.205993;1.0834159479096095;0.7500536125633295;0.6923067241704759;-0.3764412211739307;-0.347459180257006;1.0750736703020802;9.999858631850522;0.7502933447138661;-0.42445507837575797;-0.42445500631929656;0.6976313742366498;-0.336458953247137;0.7746369484124525
15.215993;1.0834167180600573;0.7500556463816086;0.692307478049198;-0.3764412211431937;-0.347459180711223;1.0750736996385786;9.999873004950006;0.7502920387208053;-0.42445507779402275;-0.42445500691337124;0.6976301087776584;-0.3364589531876597;0.7746372281219138
15.225993;1.0834174705811372;0.7500577080286217;0.6923082361710441;-0.3764412211208138;-0.34745918116489455;1.0750737934270533;9.999886640086615;0.7502907382453056;-0.4244550771948461;-0.42445500750433657;0.6976288179257036;-0.3364589531344663;0.7746374969753035
15.235993;1.0834182020229208;0.7500597953079818;0.6923089995792271;-0.3764412211030846;-0.347459181620556;1.0750739509930776;9.999899521141009;0.7502894474263119;-0.424455076579841;-0.4244550080900008;0.6976275054270457;-0.33645895308833446;0.7746377603045452
15.245993;1.0834189098965403;0.7500619066101271;0.6923097682800713;-0.3764412210864991;-0.34745918208087917;1.075074172725667;9.999911626817722;0.7502881693950127;-0.4244550759503742;-0.42445500866912683;0.6976261745535371;-0.33645895305070633;0.7746380228565203
15.255993;1.083419595112951;0.7500640406522612;0.6923105406290416;-0.37644122106788375;-0.34745918254791885;1.075074460109873;9.999922913455526;0.7502869058200912;-0.4244550753067084;-0.4244550092416035;0.6976248288867328;-0.33645895302356577;0.774638287738003
15.265993;1.0834202608576458;0.7500661958355098;0.6923113137793601;-0.37644122104450856;-0.34745918302303125;1.0750748149535427;9.999933312917861;0.7502856562317166;-0.4244550746477786;-0.424455009808323;0.6976234730725527;-0.3364589530092463;0.7746385561269891
15.275993;1.0834209087714668;0.7500683688863045;0.6923120845992663;-0.3764412210140782;-0.34745918350713034;1.0750752381739386;9.999942751628566;0.7502844188601532;-0.4244550739717999;-0.4244550103708192;0.6976221123929368;-0.33645895301011647;0.7746388273491489
15.285993;1.0834215372017937;0.750070554244208;0.6923128497940806;-0.376441220974774;-0.3474591840006214;1.0750757293752562;9.999951170534459;0.7502831927749183;-0.42445507327692805;-0.4244550109308656;0.6976207522634129;-0.3364589530284899;0.7746390995124613
15.295993;1.0834221425791124;0.7500727455335775;0.692313605415124;-0.376441220925354;-0.347459184503285;1.0750762882838083;9.999958527225047;0.7502819783953356;-0.42445507256144605;-0.42445501149050796;0.6976193984716852;-0.3364589530667756;0.7746393709249488
15.305993;1.083422721081066;0.750074937920562;0.6923143467225787;-0.3764412208648905;-0.34745918501446216;1.0750769160137363;9.99996478716718;0.7502807761779096;-0.424455071823637;-0.4244550120522105;0.6976180576172126;-0.3364589531272181;0.7746396403589217
15.315993;1.083423269235624;0.7500771286820611;0.6923150681787188;-0.37644122079240305;-0.34745918553335925;1.0750776146883458;9.999969916083261;0.7502795855571085;-0.42445507106179303;-0.4244550126185613;0.6976167373620693;-0.33645895321129454;0.7746399053774852
15.325993;1.0834237837564489;0.7500793155111695;0.6923157634793362;-0.376441220706908;-0.3474591860593906;1.0750783865051534;9.999973867992333;0.7502784046767527;-0.4244550702743037;-0.4244550131919082;0.6976154459211857;-0.3364589533195374;0.7746401611116525
15.335993;1.0834242612156249;0.7500814951753392;0.6923164263032504;-0.3764412206077065;-0.34745918659233455;1.0750792322030058;9.99997656868075;0.7502772303953873;-0.4244550694593938;-0.42445501377423894;0.6976141912321814;-0.3364589534517718;0.7746404011303507
15.345993;1.0834246985225315;0.750083663814789;0.6923170511964667;-0.37644122049458745;-0.34745918713199725;1.0750801490176445;9.999977914265992;0.750276058354118;-0.4244550686149021;-0.424455014367163;0.6976129810388757;-0.3364589536073659;0.7746406196394131
15.355993;1.0834250940854102;0.7500858172974382;0.6923176336259517;-0.3764412203679588;-0.34745918767796197;1.0750811304490577;9.999977795433912;0.7502748833610049;-0.4244550677386328;-0.4244550149719772;0.6976118236812862;-0.33645895378550705;0.7746408130393907
15.365993;1.0834254485756873;0.7500879511770477;0.692318169861721;-0.37644122022899007;-0.34745918822981436;1.0750821688049714;9.99997613090319;0.7502736999765598;-0.42445506682901324;-0.424455015589773;0.6976107284835814;-0.33645895398527886;0.7746409796514634
15.375993;1.0834257652494292;0.7500900613804213;0.692318657638653;-0.37644122007959707;-0.3474591887871207;1.0750832571572269;9.999972877928057;0.7502725024892233;-0.42445506588547977;-0.42445501622144916;0.697609705121275;-0.33645895420537564;0.7746411186218337
15.385993;1.0834260497217236;0.7500921448915667;0.6923190969399609;-0.37644121992208424;-0.3474591893489857;1.0750843878466432;9.999968018088369;0.750271284445774;-0.42445506490807283;-0.42445501686759224;0.697608762295709;-0.336458954443876;0.7746412290789746
15.395993;1.0834263088082812;0.750094199304636;0.6923194898461426;-0.37644121975878464;-0.34745918991385033;1.0750855501288874;9.999961547876296;0.7502700388245743;-0.42445506389652593;-0.42445501752834197;0.6976079069047539;-0.33645895469822085;0.7746413093479055
15.405993;1.0834265497012423;0.7500962221441702;0.6923198396761437;-0.3764412195920828;-0.3474591904797362;1.0750867301401918;9.999953480018307;0.750268758245246;-0.4244550628499433;-0.4244550182033817;0.6976071442479436;-0.33645895496534634;0.7746413566009633
15.415993;1.0834267800030226;0.7500982104631738;0.6923201500708431;-0.3764412194245297;-0.34745919104472955;1.0750879127735637;9.999943847915873;0.7502674340214481;-0.4244550617671587;-0.42445501889214377;0.6976064785455314;-0.33645895524193437;0.7746413679914442
15.425993;1.0834270072639498;0.750100160249365;0.6923204241630642;-0.37644121925865437;-0.34745919160724287;1.0750890838403313;9.999932706059287;0.7502660554993971;-0.4244550606470117;-0.4244550195940098;0.6976059135027285;-0.33645895552446836;0.7746413423951913
15.435993;1.0834272375791243;0.7501020659019708;0.6923206641082408;-0.3764412190964822;-0.3474591921657783;1.075090230965171;9.999920119564562;0.7502646113571106;-0.4244550594884806;-0.4244550203082257;0.6976054530760823;-0.3364589558090381;0.774641280628489
15.445993;1.0834274739291316;0.7501039202057869;0.6923208716655904;-0.3764412189392262;-0.34745919271876985;1.075091343147861;9.99990616196008;0.7502630913154258;-0.42445505829075847;-0.42445502103403876;0.6976051015884615;-0.3364589560912367;0.7746411841165901
15.455993;1.083427715733642;0.7501057149050725;0.6923210494180373;-0.3764412187876257;-0.3474591932649377;1.0750924100012382;9.999890936189878;0.7502614866030505;-0.42445505705330044;-0.4244550217713022;0.6976048629353495;-0.3364589563663488;0.7746410536734316
15.465993;1.0834279604655952;0.7501074417562482;0.6923212009343855;-0.37644121864256797;-0.34745919380348406;1.0750934208069496;9.999874592618285;0.7502597899412397;-0.42445505577603254;-0.42445502252069317;0.6976047400897105;-0.33645895662962055;0.7746408894135832
15.475993;1.08342820534492;0.7501090937111632;0.6923213294301622;-0.37644121850519696;-0.3474591943336617;1.0750943645030189;9.999857317591001;0.7502579952866795;-0.4244550544594268;-0.42445502328323187;0.697604735296715;-0.33645895687648536;0.7746406916312832
15.485993;1.0834284473863145;0.7501106658831412;0.6923214367408806;-0.3764412183764015;-0.3474591948540861;1.075095231361218;9.999839312909062;0.750256096867275;-0.42445505310439047;-0.4244550240597662;0.6976048501983677;-0.3364589571029142;0.7746404616333937
15.495993;1.0834286828237456;0.7501121558523436;0.6923215239537289;-0.3764412182565042;-0.3474591953623507;1.0750960146033521;9.999820790712915;0.7502540886150666;-0.4244550517122727;-0.424455024850819;0.6976050854742926;-0.33645895730570813;0.7746402018047974
15.505993;1.0834289072201204;0.7501135633232965;0.6923215923605327;-0.37644121814574544;-0.3474591958553732;1.0750967107493994;9.999801962167217;0.7502519649911917;-0.42445505028489405;-0.4244550256567798;0.6976054401651395;-0.33645895748243926;0.774639915422327
15.515993;1.0834291166189256;0.7501148895103078;0.6923216433485493;-0.37644121804492836;-0.34745919633032796;1.0750973190763544;9.999783009928938;0.7502497223631671;-0.4244550488245689;-0.4244550264780591;0.6976059110356438;-0.3364589576313262;0.7746396061448183
15.525993;1.0834293088396767;0.7501161365520602;0.6923216778271541;-0.3764412179555663;-0.34745919678535886;1.0750978406399032;9.999764080321212;0.7502473597958844;-0.424455047334086;-0.42445502731472085;0.6976064926694383;-0.33645895775139345;0.7746392762259414
15.535993;1.0834294832399476;0.7501173074726388;0.6923216960748463;-0.3764412178797321;-0.34745919721933677;1.075098277251921;9.99974530775109;0.7502448790533528;-0.42445504581654964;-0.4244550281659433;0.6976071784028163;-0.3364589578426296;0.7746389251271915
15.545993;1.0834296391430696;0.7501184062821183;0.6923216981897491;-0.37644121781971224;-0.3474591976310555;1.0750986309572015;9.999726834434925;0.7502422841531688;-0.4244550442754172;-0.4244550290299925;0.697607960998948;-0.33645895790565944;0.774638550877529
15.555993;1.0834297748689978;0.7501194369563248;0.6923216845546072;-0.37644121777767614;-0.3474591980190671;1.075098904100378;9.999708800132135;0.750239581038445;-0.4244550427147248;-0.4244550299045411;0.6976088332056778;-0.3364589579411007;0.7746381523981912
15.565993;1.0834298882538984;0.7501204019864139;0.6923216560336551;-0.3764412177557397;-0.34745919838210154;1.0750990998492915;9.999691320746056;0.7502367776260833;-0.42445504113885457;-0.4244550307869618;0.6976097889869545;-0.33645895794941794;0.7746377297840122
15.575993;1.083429977655521;0.75012130240397;0.6923216145068343;-0.37644121775602934;-0.3474591987191331;1.0750992231474332;9.999674482732066;0.750233883384619;-0.4244550395520411;-0.4244550316745768;0.697610823939229;-0.3364589579314699;0.7746372826883701
15.585993;1.0834300421607963;0.7501221387010201;0.6923215634224291;-0.37644121778044515;-0.3474591990292434;1.075099281440124;9.999658354872711;0.750230907869435;-0.42445503795845374;-0.42445503256480577;0.6976119342631436;-0.3364589578888938;0.7746368091284317
15.595993;1.0834300812843616;0.7501229110007532;0.6923215070140183;-0.3764412178307972;-0.34745919931173985;1.0750992844363447;9.999642997010397;0.7502278593494213;-0.42445503636254633;-0.4244550334551988;0.6976131161152722;-0.33645895782396346;0.774636305486762
15.605993;1.083430094955397;0.750123618805155;0.69232144814218;-0.3764412179091526;-0.3474591995663802;1.0750992423940233;9.999628453266538;0.7502247443514576;-0.424455034768965;-0.42445503434333787;0.6976143657446426;-0.33645895773929646;0.774635766103502
15.615993;1.08343008359044;0.7501242607920308;0.6923213868215207;-0.37644121801736224;-0.3474591997935557;1.0750991636587552;9.999614744586918;0.7502215679678197;-0.42445503318220135;-0.4244550352266522;0.6976156794925948;-0.33645895763737205;0.7746351828107815
15.625993;1.08343004842774;0.7501248345207858;0.6923213209356675;-0.3764412181562938;-0.34745919999443187;1.0750990539277552;9.999601878677517;0.750218335092226;-0.4244550316062483;-0.4244550361023302;0.6976170537135555;-0.33645895752015476;0.7746345464411799
15.635993;1.0834299924126192;0.75012533678385;0.6923212481332118;-0.3764412183259668;-0.3474592001709784;1.0750989174414998;9.999589869462246;0.750215051567899;-0.42445503004428065;-0.42445503696745185;0.6976184851845529;-0.3364589573894815;0.7746338492129383
15.645993;1.0834299203110902;0.7501257647178489;0.6923211669571956;-0.37644121852628;-0.3474592003256913;1.0750987577686641;9.999578745385783;0.7502117238748984;-0.4244550284986811;-0.42445503781938204;0.6976199717814364;-0.3364589572476352;0.7746330857495618
15.655993;1.0834298374779499;0.7501261168719133;0.6923210763878488;-0.3764412187572898;-0.34745920046094264;1.0750985783508586;9.999568548549597;0.7502083586857365;-0.42445502697148285;-0.42445503865620227;0.6976215124692375;-0.33645895709725526;0.7746322528640046
15.665993;1.0834297492042082;0.7501263941347014;0.6923209749998693;-0.3764412190187625;-0.34745920057839946;1.0750983843131265;9.999559339119704;0.7502049633340766;-0.4244550254645475;-0.42445503947681223;0.6976231063127084;-0.33645895694093725;0.7746313488905874
15.675993;1.083429661029791;0.7501265999980852;0.6923208612343738;-0.376441219309446;-0.3474592006790966;1.0750981842142167;9.999551198089796;0.750201545741567;-0.4244550239792112;-0.42445504028058745;0.6976247511935939;-0.3364589567809774;0.7746303726659632
15.685993;1.0834295783517198;0.7501267396362601;0.6923207342183192;-0.37644121962666427;-0.3474592007640996;1.075097990194942;9.999544214619114;0.7501981138618307;-0.42445502251608197;-0.4244550410671004;0.6976264432943434;-0.3364589566191832;0.7746293229140363
15.695993;1.0834295061756862;0.7501268186693558;0.6923205941432163;-0.3764412199666942;-0.34745920083505466;1.075097816640805;9.99953846649246;0.7501946761315139;-0.42445502107539046;-0.42445504183645066;0.6976281780969609;-0.3364589564568687;0.7746281990799333
15.705993;1.0834294503092647;0.7501268424470106;0.6923204422906498;-0.3764412203257253;-0.3474592008941846;1.0750976776138388;9.999534011525476;0.7501912423585758;-0.4244550196575125;-0.4244550425896677;0.6976299523657179;-0.33645895629499406;0.7746270028960883
15.715993;1.0834294183480258;0.7501268162428012;0.6923202805177032;-0.3764412207004633;-0.347459200943787;1.0750975843632289;9.999530889639273;0.7501878236692893;-0.42445501826329207;-0.4244550433284346;0.6976317653487958;-0.33645895613423893;0.7746257386498838
15.725993;1.0834294192317782;0.7501267458965333;0.6923201105201576;-0.37644122108805816;-0.3474592009854939;1.0750975445143718;9.999529124954902;0.7501844314884694;-0.42445501689389314;-0.4244550440545292;0.6976336179025;-0.3364589559750534;0.7746244118483137
15.735993;1.0834294624543084;0.7501266377178964;0.692319934264284;-0.3764412214859368;-0.34745920101974503;1.0750975630889212;9.999528724324957;0.7501810765233486;-0.42445501555014153;-0.4244550447695384;0.6976355105114553;-0.3364589558175961;0.774623028303867
15.745993;1.083429557638149;0.7501264974493264;0.6923197552587512;-0.3764412218916963;-0.3474592010456592;1.075097644177806;9.999529677088963;0.7501777682593246;-0.4244550142321333;-0.4244550454745349;0.6976374423274001;-0.33645895566158446;0.7746215943400967
15.755993;1.0834297132802242;0.7501263287995082;0.6923195787811247;-0.3764412223027028;-0.3474592010613019;1.075097791749124;9.999531961936498;0.7501745148847021;-0.4244550129396031;-0.4244550461695214;0.6976394115939394;-0.3364589555062046;0.7746201167806603
15.765993;1.08342993449827;0.7501261326212707;0.6923194107409982;-0.3764412227155929;-0.3474592010643145;1.0750980093717615;9.999535553444131;0.7501713235945231;-0.4244550116724142;-0.4244550468532675;0.6976414164340078;-0.3364589553501943;0.7746186026417315
15.775993;1.0834302226653505;0.7501259075904433;0.6923192560924871;-0.37644122312641964;-0.3474592010524075;1.075098299693977;9.999540415139771;0.7501682003799272;-0.42445501043060324;-0.4244550475239223;0.6976434555527614;-0.3364589551923071;0.7746170591978487
15.785993;1.0834305782397342;0.7501256518385304;0.6923191175663832;-0.3764412235314831;-0.34745920102341427;1.075098664679397;9.999546484143593;0.7501651494506353;-0.4244550092141036;-0.42445504817982677;0.6976455283156752;-0.3364589550319005;0.7746154938887897
15.795993;1.083431003448756;0.7501253649042771;0.6923189954201342;-0.37644122392801915;-0.3474592009752293;1.0750991066673186;9.999553666832636;0.7501621740701127;-0.4244550080226425;-0.4244550488200056;0.6976476339935598;-0.33645895486913;0.774613913975038
15.805993;1.0834315018616925;0.7501250494045689;0.6923188882457809;-0.37644122431436794;-0.3474592009058108;1.0750996289133365;9.999561852558717;0.7501592780501026;-0.4244550068561016;-0.4244550494441513;0.6976497712577381;-0.33645895470463183;0.7746123265650631
15.815993;1.0834320760737566;0.7501247110756856;0.6923187941536512;-0.37644122468981966;-0.3474592008131302;1.075100235197163;9.99957092788099;0.75015646626542;-0.4244550057150859;-0.4244550500520014;0.6976519380867678;-0.3364589545389605;0.7746107386128257
15.825993;1.083432726251273;0.750124357067834;0.6923187114750761;-0.3764412250541108;-0.3474592006950047;1.075100929741405;9.999580779176341;0.7501537449727488;-0.42445500460107166;-0.4244550506425937;0.6976541314025828;-0.33645895437228196;0.7746091563898638
15.835993;1.0834334509320909;0.7501239944295317;0.6923186385428697;-0.3764412254067144;-0.34745920054904056;1.0751017179594584;9.999591296541402;0.7501511220765179;-0.42445500351574433;-0.4244550512141267;0.6976563467535651;-0.33645895420421884;0.7746075849506086
15.845993;1.0834342491246045;0.7501236295682006;0.692318573170062;-0.37644122574656924;-0.3474592003729007;1.0751026065918685;9.999602381422289;0.7501486064999113;-0.4244550024602012;-0.4244550517643163;0.6976585787168362;-0.3364589540333489;0.7746060282493573
15.855993;1.083435121682583;0.7501232679383815;0.6923185125834601;-0.37644122607226355;-0.3474592001646069;1.0751036026248508;9.99961394908531;0.7501462071092202;-0.4244550014349564;-0.4244550522907848;0.6976608220435245;-0.3364589538570241;0.7746044900641028
15.865993;1.0834360716775673;0.7501229139014505;0.6923184533713139;-0.3764412263821361;-0.34745919992253005;1.0751047117414025;9.99962593108487;0.7501439318339344;-0.4244550004403484;-0.4244550527914616;0.6976630725900824;-0.3364589536721135;0.7746029749081002
15.875993;1.0834371041513173;0.750122571000704;0.6923183908752043;-0.3764412266745336;-0.3474591996450744;1.0751059364802669;9.99963827762408;0.7501417871563713;-0.42445499947669363;-0.4244550532649499;0.6976653275816335;-0.336458953475821;0.7746014881688109
15.885993;1.0834382246516665;0.7501222425277418;0.6923183190653069;-0.3764412269484018;-0.34745919933048625;1.0751072754852378;9.999650954091384;0.7501397778717434;-0.424454998544271;-0.424455053710565;0.6976675855943199;-0.3364589532658549;0.7746000361029081
15.895993;1.0834394367707716;0.7501219316901652;0.6923182315131088;-0.37644122720363726;-0.34745919897725364;1.0751087242726007;9.999663929694524;0.7501379067106343;-0.42445499764314604;-0.4244550541279263;0.697669845974798;-0.3364589530402077;0.7745986259517742
15.905993;1.0834407405355233;0.7501216410535088;0.6923181220209906;-0.37644122744103486;-0.34745919858474966;1.0751102761375544;9.999677161840669;0.7501361739789083;-0.4244549967729856;-0.4244550545162526;0.6976721082230627;-0.33645895279708893;0.7745972658050403
15.915993;1.0834421331367419;0.7501213720566109;0.6923179845907143;-0.37644122766214805;-0.34745919815340226;1.0751119236624533;9.999690596804285;0.7501345778959825;-0.42445499593320984;-0.42445505487405094;0.6976743722774238;-0.33645895253532127;0.7745959645238111
15.925993;1.0834436107175212;0.7501211251155108;0.6923178134632927;-0.37644122786916856;-0.3474591976845438;1.0751136601363704;9.999704184187639;0.7501331155017854;-0.424454995123174;-0.4244550551996668;0.6976766386294998;-0.33645895225487765;0.7745947316146862
15.935993;1.0834451692947193;0.750120900016774;0.6923176026928393;-0.37644122806477587;-0.347459197180264;1.075115478944133;9.999717873678291;0.750131782983089;-0.42445499434203593;-0.42445505549191315;0.6976789076007919;-0.3364589519568307;0.7745935766397182
15.945993;1.0834468051982515;0.7501206960716865;0.6923173457358155;-0.37644122825174414;-0.347459196643199;1.0751173723652707;9.999731600507921;0.7501305750352059;-0.42445499358862326;-0.42445505575002845;0.6976811786930333;-0.3364589516426524;0.7745925081228827
15.955993;1.0834485154176685;0.7501205121317978;0.6923170361981242;-0.37644122843229716;-0.34745919607653486;1.0751193320365406;9.999745287699415;0.7501294845514868;-0.4244549928614543;-0.42445505597352196;0.6976834502465791;-0.3364589513136234;0.7745915319800072
15.965993;1.0834502969951998;0.7501203470327324;0.6923166687716824;-0.3764412286078254;-0.34745919548412424;1.0751213501354833;9.99975885807172;0.7501285032513842;-0.4244549921589171;-0.42445505616229146;0.6976857195212436;-0.3364589509708108;0.7745906509766963
15.975993;1.0834521458493227;0.7501202000929771;0.6923162393086447;-0.37644122877928826;-0.34745919487029137;1.075123419938202;9.999772236585006;0.7501276222181862;-0.4244549914795516;-0.42445505631660546;0.6976879834893214;-0.33645895061535364;0.7745898663301685
15.985993;1.083454056760377;0.7501200711263697;0.6923157445874603;-0.37644122894788246;-0.3474591942395673;1.075125536527333;9.999785346124803;0.7501268325142942;-0.42445499082219557;-0.42445505643693726;0.697690239674078;-0.33645895024869316;0.7745891793207924
15.995993;1.0834560245175382;0.7501199601486963;0.6923151822128879;-0.37644122911541084;-0.34745919359646327;1.0751276975856106;9.999798108697817;0.7501261267473878;-0.4244549901858919;-0.4244550565238512;0.697692486105558;-0.3364589498726486;0.7745885914167393
16.005993;1.083458044853302;0.7501198667845324;0.692314550276935;-0.3764412292839187;-0.347459192945189;1.0751299029318366;9.99981044948765;0.7501255003725749;-0.42445498956948235;-0.4244550565779649;0.697694720317028;-0.33645894948926547;0.7745881039071674
16.015993;1.0834601143223814;0.7501197895856393;0.6923138464498724;-0.3764412294548741;-0.3474591922897061;1.0751321528919773;9.999822297475479;0.7501249512533259;-0.4244549889711807;-0.4244550566001854;0.6976969384139201;-0.3364589491002345;0.7745877171599883
16.025993;1.0834622288876636;0.7501197259405059;0.6923130670124306;-0.37644122962897353;-0.3474591916339373;1.0751344468621074;9.999833585826652;0.7501244780915187;-0.4244549883886398;-0.4244550565919236;0.6976991348679111;-0.3364589487063818;0.7745874296574264
16.035993;1.0834643830746213;0.7501196726059244;0.6923122073199416;-0.3764412298068421;-0.34745919098153677;1.0751367828979137;9.999844254502662;0.7501240793482215;-0.42445498781950836;-0.4244550565549242;0.6977013026450839;-0.3364589483080827;0.7745872386421129
16.045993;1.0834665708672384;0.7501196261984986;0.6923112637521867;-0.37644122998959934;-0.3474591903355952;1.075139157979559;9.99985425635977;0.7501237533467355;-0.42445498726213876;-0.4244550564908721;0.6977034335501826;-0.33645894790610886;0.7745871421856172
16.055993;1.0834687862443326;0.7501195835142955;0.6923102348847745;-0.3764412301785388;-0.3474591896986086;1.075141568190912;9.999863565001485;0.7501234986362113;-0.42445498671597626;-0.4244550564011163;0.6977055186035594;-0.33645894750200056;0.7745871400975091
16.065993;1.0834710225125876;0.7501195419462645;0.6923091210819317;-0.37644123037438904;-0.3474591890725363;1.0751440083026802;9.9998721751355;0.7501233139698129;-0.42445498618126254;-0.424455056286791;0.6977075483919912;-0.33645894709805163;0.7745872331692979
16.075993;1.0834732713533668;0.750119499358731;0.6923079236294847;-0.37644123057698553;-0.347459188459158;1.0751464710928904;9.999880093949747;0.7501231986001828;-0.42445498565849493;-0.42445505614925105;0.6977095136385161;-0.3364589466971419;0.7745874220670641
16.085993;1.0834755222170758;0.7501194530879705;0.692306644161512;-0.3764412307854697;-0.3474591878605329;1.0751489471996583;9.999887329420856;0.7501231529071914;-0.4244549851483618;-0.4244550559903444;0.6977114052186183;-0.3364589463023493;0.7745877065364456
16.095993;1.083477763221337;0.7501193992077292;0.6923052846465579;-0.3764412309985213;-0.3474591872788501;1.0751514252293497;9.99989387756876;0.750123178759862;-0.42445498465183373;-0.4244550558121971;0.6977132135516815;-0.33645894591634784;0.7745880852649062
16.105993;1.0834799830575106;0.7501193327527959;0.6923038475585142;-0.37644123121451933;-0.3474591867159111;1.0751538923149557;9.999899721593623;0.7501232794188868;-0.42445498416991423;-0.4244550556167909;0.6977149287930607;-0.33645894554095035;0.7745885563200027
16.115993;1.0834821717679641;0.7501192483902043;0.6923023360463144;-0.37644123143192404;-0.3474591861729741;1.0751563357114546;9.999904850946244;0.7501234587253782;-0.4244549837035117;-0.4244550554058535;0.6977165419179511;-0.3364589451772274;0.7745891172549686
16.125993;1.083484320971751;0.7501191411259182;0.6923007543380606;-0.376441231649677;-0.34745918565077766;1.0751587436432624;9.999909272186184;0.7501237202717724;-0.42445498325361286;-0.4244550551808921;0.6977180456403295;-0.3364589448258799;0.7745897640996873
16.135993;1.0834864247012774;0.7501190070178378;0.6922991077558108;-0.37644123186728917;-0.34745918514928464;1.0751611048105778;9.999912995188785;0.7501240673903503;-0.42445498282124083;-0.42445505494304886;0.6977194349974465;-0.3364589444872479;0.7745904901988581
16.145993;1.0834884794670314;0.7501188437053484;0.692297401868434;-0.3764412320848011;-0.34745918466752584;1.0751634088502613;9.999916025451283;0.7501245031423835;-0.4244549824072071;-0.424455054693047;0.6977207074850542;-0.33645894416142424;0.7745912869659469
16.155993;1.0834904834311925;0.7501186504895152;0.6922956416724078;-0.3764412323027235;-0.3474591842041818;1.0751656476616565;9.999918377809262;0.7501250294330389;-0.424454982011993;-0.42445505443128595;0.6977218624320995;-0.33645894384887387;0.7745921461951808
16.165993;1.0834924361075287;0.7501184275727619;0.6922938312267252;-0.3764412325219412;-0.3474591837587041;1.0751678157424993;9.999920087682884;0.7501256458574144;-0.4244549816357117;-0.4244550541576373;0.6977229003945925;-0.3364589435508118;0.7745930616910024
16.175993;1.0834943382732678;0.7501181746251662;0.6922919729585956;-0.3764412327436107;-0.3474591833319823;1.0751699099079923;9.999921213250657;0.7501263497495945;-0.4244549812780102;-0.4244550538712081;0.697723823202519;-0.33645894326902087;0.7745940293691128
16.185993;1.0834961912712222;0.7501178901321292;0.6922900673507658;-0.37644123296896387;-0.34745918292608796;1.0751719292411341;9.999921834915085;0.750127137937905;-0.4244549809378228;-0.42445505357077074;0.6977246338938364;-0.33645894300562884;0.774595046251201
16.195993;1.0834979967107214;0.7501175723161455;0.6922881143178903;-0.37644123319902806;-0.3474591825434876;1.0751738747881234;9.999922044756492;0.7501280087417602;-0.4244549806133359;-0.4244550532554635;0.6977253361312581;-0.3364589427630301;0.7745961093068002
16.205993;1.0834997575627392;0.7501172201297932;0.6922861147368017;-0.3764412334343542;-0.34745918218610367;1.0751757487863776;9.999921929167293;0.7501289624288405;-0.4244549803025081;-0.42445505292477576;0.697725933863342;-0.336458942543802;0.7745972144898013
16.215993;1.0835014785048518;0.7501168328128055;0.6922840707409083;-0.37644123367483784;-0.347459181854702;1.0751775545000049;9.99992155607274;0.7501299999997068;-0.4244549800035049;-0.42445505257793525;0.6977264315760334;-0.3364589423505977;0.7745983556796171
16.225993;1.0835031633066918;0.7501164092669119;0.6922819857318576;-0.37644123391999;-0.34745918154895733;1.0751792974988872;9.999920976644828;0.7501311218393611;-0.42445497971474444;-0.4244550522135338;0.6977268352109346;-0.3364589421859486;0.7745995250008056
16.235993;1.0835048114531902;0.7501159487223956;0.6922798642855442;-0.3764412341695237;-0.3474591812677965;1.0751809865420772;9.999920235235694;0.7501323275723552;-0.4244549794352269;-0.4244550518297252;0.6977271535351118;-0.3364589420520362;0.7746007152945269
16.245993;1.0835064176753266;0.750115451559354;0.692277712064559;-0.3764412344235326;-0.3474591810095757;1.0751826322226443;9.999919366539405;0.7501336163889655;-0.42445497916491626;-0.4244550514246727;0.6977273980812398;-0.33645894195056236;0.774601921947576
16.255993;1.083507973912601;0.7501149192558472;0.6922755361667078;-0.3764412346822857;-0.34745918077233395;1.075184245034053;9.999918386551672;0.7501349867580629;-0.42445497890425515;-0.42445505099678604;0.6977275813724394;-0.33645894188263653;0.7746031427199871
16.265993;1.083509470574912;0.7501143540809184;0.6922733448663931;-0.3764412349459242;-0.3474591805543802;1.0751858342701845;9.999917289884094;0.7501364366502973;-0.42445497865334597;-0.4244550505447552;0.6977277156493898;-0.3364589418486973;0.7746043774093871
16.275993;1.0835108972867373;0.7501137588358585;0.692271146315399;-0.3764412352140909;-0.3474591803546791;1.0751874078637143;9.999916043440814;0.7501379645534587;-0.42445497841184315;-0.42445505006772716;0.6977278119169028;-0.33645894184867714;0.7746056277735993
16.285993;1.083512244482497;0.7501131364237232;0.6922689470789559;-0.37644123548600944;-0.34745918017258487;1.0751889735916005;9.999914571218051;0.7501395692337073;-0.42445497817897415;-0.4244550495654044;0.6977278784544731;-0.3364589418824603;0.7746068967780685
16.295993;1.0835135048803126;0.7501124895775969;0.6922667515338011;-0.376441235761034;-0.34745918000738746;1.0751905406346;9.99991275180148;0.7501412490397675;-0.4244549779530946;-0.42445504903781034;0.6977279204315006;-0.33645894195023845;0.7746081870303421
16.305993;1.0835146743502018;0.7501118210594541;0.6922645626622099;-0.3764412360387712;-0.3474591798581431;1.0751921202253019;9.999910449738996;0.7501430031409506;-0.42445497773153795;-0.42445504848518684;0.6977279411186631;-0.3364589420523965;0.7746094992270102
16.315993;1.0835157516164713;0.7501111336700156;0.6922623832571463;-0.37644123631867016;-0.3474591797237539;1.0751937245734895;9.999907545005186;0.7501448330253223;-0.4244549775111648;-0.42445504790818117;0.6977279428267994;-0.33645894218937245;0.774610832462539
16.325993;1.0835167362615212;0.7501104292357612;0.6922602164338189;-0.37644123659998613;-0.34745917960298617;1.07519536448096;9.999903924332642;0.7501467418611365;-0.42445497728912557;-0.4244550473079733;0.6977279268920478;-0.3364589423620182;0.7746121864842457
16.335993;1.0835176269457514;0.7501097071268946;0.6922580659262397;-0.37644123688227876;-0.34745917949428884;1.075197048274951;9.999899474232489;0.7501487329610869;-0.4244549770633324;-0.42445504668610506;0.6977278939191262;-0.336458942571864;0.7746135629699957
16.345993;1.083518421247882;0.7501089638161097;0.6922559369309655;-0.3764412371655647;-0.3474591793958992;1.075198782468583;9.99989410455387;0.750150809225815;-0.4244549768325119;-0.4244550460440591;0.6977278443857499;-0.3364589428205483;0.774614964392802
16.355993;1.0835191161494027;0.7501081939142425;0.6922538368341822;-0.37644123744994945;-0.34745917930647685;1.0752005727162295;9.999887763829703;0.75015297298285;-0.4244549765960143;-0.4244550453829859;0.6977277789601063;-0.3364589431091944;0.7746163922606356
16.365993;1.083519708054717;0.7501073918955169;0.692251774857661;-0.3764412377353908;-0.34745917922540975;1.0752024251509595;9.999880419785983;0.7501552257166838;-0.4244549763535295;-0.4244550447039149;0.6977276989587541;-0.33645894343863586;0.7746178468316892
16.375993;1.0835201924202793;0.7501065537468297;0.6922497610008292;-0.3764412380216752;-0.34745917915213864;1.0752043474688757;9.999872029081711;0.7501575687450971;-0.4244549761048494;-0.42445504400805495;0.6977276064992987;-0.3364589438096453;0.7746193282117224
16.385993;1.083520563860261;0.7501056778742433;0.6922478051029348;-0.37644123830837467;-0.34745917908531765;1.075206348507631;9.999862529112864;0.7501600038693097;-0.4244549758495872;-0.4244550432967477;0.697727503658592;-0.33645894422257366;0.7746208369020504
16.395993;1.083520817085082;0.7501047649121522;0.692245916570335;-0.37644123859481354;-0.34745917902303985;1.0752084362149266;9.99985185354752;0.7501625326768261;-0.4244549755867497;-0.42445504257137456;0.6977273915613024;-0.336458944677278;0.7746223732683039
16.405993;1.0835209477153318;0.7501038170732898;0.6922441050089859;-0.37644123887997344;-0.3474591789638395;1.0752106153871686;9.999839952340595;0.7501651561104721;-0.4244549753145637;-0.42445504183329186;0.6977272699447706;-0.3364589451736816;0.774623937225897
16.415993;1.0835209525264153;0.7501028378507739;0.6922423806683805;-0.3764412391623627;-0.3474591789071127;1.0752128878862044;9.999826809617183;0.7501678750488331;-0.42445497503087387;-0.4244550410834509;0.6977271372517758;-0.33645894571221696;0.7746255286361742
16.425993;1.0835208301916275;0.7501018320731255;0.6922407531412842;-0.37644123944002006;-0.34745917885256256;1.0752152549904601;9.999812454172663;0.7501706905384722;-0.42445497473391447;-0.42445504032213527;0.697726991552796;-0.3364589462936006;0.7746271473374223
16.435993;1.0835205826062957;0.7501008059739113;0.6922392293936556;-0.3764412397104969;-0.3474591787994888;1.0752177182461018;9.999796947927159;0.7501736028871285;-0.4244549744230384;-0.424455039549386;0.6977268315401274;-0.33645894691821415;0.7746287920882396
16.445993;1.08352021575232;0.7500997673892271;0.6922378133915951;-0.376441239970735;-0.34745917874651694;1.075220278884114;9.99978036347503;0.7501766102750529;-0.424454974098936;-0.42445503876548674;0.697726656771829;-0.3364589475857964;0.7746304597820027
16.455993;1.0835197397686307;0.750098726281272;0.6922365065940275;-0.37644124021708236;-0.34745917869174664;1.0752229380578042;9.999762779645652;0.7501797084121663;-0.4244549737633519;-0.42445503797075285;0.6977264675977741;-0.3364589482955847;0.7746321459945198
16.465993;1.0835191680729643;0.7500976947110025;0.6922353078006012;-0.3764412404456885;-0.34745917863310444;1.0752256964292382;9.99974429496135;0.7501828918418254;-0.42445497341868;-0.42445503716500144;0.6977262650042019;-0.3364589490462993;0.7746338459367152
16.475993;1.083518515547856;0.7500966854958765;0.6922342134937766;-0.37644124065333195;-0.34745917856861513;1.075228551926423;9.999725031259095;0.7501861557026284;-0.4244549730674964;-0.42445503634736464;0.6977260504030216;-0.33645894983604085;0.7746355549677768
16.485993;1.0835177969041137;0.7500957108579711;0.6922332197218856;-0.376441240838045;-0.34745917849657576;1.0752314978713824;9.999705113489666;0.750189496186842;-0.4244549727122453;-0.4244550355166628;0.6977258259352861;-0.3364589506626492;0.7746372687909249
16.495993;1.0835170263737377;0.750094782133364;0.6922323239482818;-0.37644124099883974;-0.34745917841564544;1.0752345235204914;9.999684649645866;0.7501929093802674;-0.4244549723552738;-0.424455034671959;0.6977255949678757;-0.33645895152404426;0.7746389840241016
16.505993;1.0835162180064855;0.7500939091683604;0.69223152524106;-0.37644124113515653;-0.3474591783245513;1.0752376174826133;9.999663731696417;0.7501963901489858;-0.4244549719988836;-0.42445503381254934;0.6977253621155662;-0.33645895241801466;0.7746406992662223
16.515993;1.0835153854332902;0.750093098877135;0.6922308235720933;-0.3764412412466395;-0.3474591782217829;1.0752407717311283;9.999642444834071;0.7501999319305602;-0.42445497164511753;-0.4244550329376363;0.6977251328535663;-0.33645895334166687;0.7746424156521888
16.525993;1.08351454147586;0.7500923549886863;0.6922302190726444;-0.3764412413329552;-0.3474591781060032;1.075243982773804;9.999620873005268;0.7502035261694606;-0.42445497129532306;-0.4244550320463625;0.697724912577709;-0.33645895429106415;0.7746441363993072
16.535993;1.083513697142865;0.7500916797140417;0.6922297110585726;-0.37644124139383306;-0.3474591779766028;1.0752472503748207;9.999599102881096;0.7502071617034793;-0.42445497094981016;-0.42445503113804656;0.6977247055128702;-0.33645895526147435;0.7746458657218005
16.545993;1.0835128600355792;0.7500910754541146;0.6922292980754935;-0.37644124142954655;-0.3474591778334511;1.0752505761128988;9.999577224304659;0.7502108259879541;-0.4244549706079967;-0.4244550302123729;0.6977245142012319;-0.33645895624771355;0.7746476078434319
16.555993;1.0835120353345566;0.7500905447895183;0.6922289797008019;-0.37644124144123153;-0.34745917767629114;1.0752539624518245;9.99955532032383;0.7502145073291198;-0.42445497026904644;-0.4244550292693539;0.6977243393690383;-0.33645895724394126;0.7746493667739146
16.565993;1.083511228985093;0.7500900895478706;0.6922287577731916;-0.37644124143062163;-0.3474591775046349;1.0752574121669687;9.999533451741254;0.7502181961066617;-0.42445496993254994;-0.4244550283089584;0.6977241802943717;-0.3364589582436719;0.7746511462206049
16.575993;1.083510448191184;0.750089711216717;0.6922286356350476;-0.3764412413996183;-0.34745917731810116;1.0752609264826039;9.999511645876005;0.7502218847440519;-0.42445496959866474;-0.4244550273308546;0.6977240357532339;-0.3364589592407139;0.7746529489572852
16.585993;1.0835096991834596;0.750089411950171;0.692228616904239;-0.37644124135021906;-0.3474591771166984;1.0752645014177853;9.999489892961243;0.7502255667886926;-0.4244549692676832;-0.424455026334618;0.6977239044826292;-0.3364589602301375;0.7746547764925644
16.595993;1.0835089860335403;0.750089193954384;0.6922287052672919;-0.3764412412848153;-0.3474591769007494;1.0752681259116743;9.99946816147767;0.7502292354638662;-0.4244549689397409;-0.42445502532016144;0.6977237850203896;-0.3364589612085299;0.7746566295900315
16.605993;1.083508311288399;0.7500890581377679;0.6922289051792749;-0.3764412412064221;-0.34745917667055976;1.0752717837732022;9.999446431645534;0.7502328831316027;-0.4244549686152325;-0.42445502428780707;0.6977236758066059;-0.3364589621739051;0.7746585087105811
16.615993;1.0835076769839156;0.7500890035840104;0.6922292219263118;-0.3764412411185429;-0.34745917642612645;1.0752754574802101;9.999424717404809;0.7502365024788455;-0.42445496829538415;-0.42445502323784556;0.6977235753938137;-0.33645896312548557;0.7746604134904332
16.625993;1.0835070851683923;0.7500890277208829;0.6922296603914576;-0.3764412410246956;-0.3474591761669646;1.0752791317491226;9.999403062761777;0.7502400870384534;-0.42445496798223137;-0.4244550221701039;0.6977234824663412;-0.3364589640632661;0.7746623421369985
16.635993;1.0835065382272049;0.7500891267945982;0.6922302241831558;-0.37644124092787695;-0.34745917589205283;1.0752827953420552;9.999381527974187;0.7502436299343427;-0.4244549676781489;-0.4244550210839936;0.6977233959149935;-0.3364589649875689;0.7746642919001643
16.645993;1.0835060394900708;0.7500892964166073;0.6922309158106433;-0.37644124083031144;-0.3474591755999196;1.0752864399623325;9.999360177565798;0.7502471233824056;-0.42445496738546046;-0.42445501997880325;0.6977233147238342;-0.3364589658986652;0.7746662601006211
16.655993;1.0835055938647322;0.7500895317255343;0.6922317369093595;-0.37644124073346485;-0.347459175288606;1.0752900576626951;9.999339075962434;0.7502505595928469;-0.4244549671062861;-0.42445501885378817;0.6977232373717684;-0.3364589667961456;0.7746682448308136
16.665993;1.0835052076468412;0.750089826686968;0.692232688739538;-0.37644124063814266;-0.34745917495548173;1.0752936395900472;9.999318291320328;0.7502539314436826;-0.4244549668424386;-0.42445501770820604;0.6977231612898475;-0.3364589676782643;0.7746702449899672
16.675993;1.0835048872292559;0.7500901729071264;0.6922337731699751;-0.3764412405447258;-0.3474591745974;1.0752971759964427;9.999297900400276;0.7502572324561897;-0.4244549665954812;-0.42445501654158335;0.6977230833359982;-0.3364589685419676;0.7746722596840113
16.685993;1.0835046381772555;0.7500905595069806;0.6922349926643869;-0.37644124045368577;-0.3474591742112359;1.075300656164548;9.999277991999318;0.7502604568149014;-0.4244549663671321;-0.4244550153537705;0.6977230011200692;-0.3364589693835936;0.7746742869014935
16.695993;1.0835044655075228;0.7500909743954369;0.6922363488729553;-0.3764412403661876;-0.3474591737943986;1.0753040688079718;9.999258662075416;0.750263599798738;-0.42445496615965417;-0.4244550141445359;0.6977229139926531;-0.3364589701996434;0.7746763218118864
16.705993;1.0835043735214656;0.7500914054422538;0.6922378413044608;-0.37644124028412107;-0.3474591733451389;1.075307403374709;9.999239996893053;0.7502666579182354;-0.42445496597579463;-0.42445501291338394;0.6977228229453197;-0.3364589709870556;0.774678356384779
16.715993;1.083504364793978;0.7500918414848878;0.6922394667138954;-0.3764412402094849;-0.34745917286257144;1.0753106509314039;9.99922205887434;0.7502696284602663;-0.4244549658182564;-0.42445501165984767;0.6977227293485354;-0.3364589717430068;0.7746803807574902
16.725993;1.0835044403053895;0.7500922737560102;0.6922412190452659;-0.37644124014372954;-0.3474591723465115;1.0753138032367853;9.999204884838546;0.7502725090385405;-0.42445496568907287;-0.4244550103837596;0.69772263337189;-0.3364589724648171;0.7746823848469281
16.735993;1.0835046004370703;0.7500926964789887;0.6922430902742538;-0.37644124008739305;-0.3474591717974582;1.0753168514683868;9.999188491354277;0.7502752976270937;-0.42445496558941764;-0.4244550090852461;0.6977225332176809;-0.33645897315012807;0.7746843592218943
16.745993;1.0835048453143745;0.7500931057872414;0.6922450718377721;-0.3764412400402749;-0.34745917121676356;1.0753197867729332;9.999172884487033;0.7502779929754313;-0.42445496551984013;-0.4244550077642394;0.6977224258461218;-0.33645897379701617;0.7746862950884255
16.755993;1.0835051756189527;0.7500934979168533;0.692247155389715;-0.376441240002041;-0.34745917060666015;1.0753226012028048;9.99915807314849;0.7502805948606293;-0.4244549654804923;-0.42445500641969414;0.6977223087566001;-0.3364589744037782;0.7746881839193753
16.765993;1.0835055935893374;0.7500938679828624;0.6922493329141003;-0.3764412399725874;-0.34745916997014886;1.0753252873571237;9.999144068641398;0.7502831043637022;-0.42445496547110523;-0.4244550050495274;0.6977221807175947;-0.33645897496864546;0.7746900172661796
16.775993;1.0835061020176686;0.7500942104639884;0.6922515968503763;-0.37644123995205914;-0.3474591693109587;1.0753278377572115;9.999130864379543;0.7502855246403772;-0.4244549654908821;-0.4244550036515901;0.6977220406194847;-0.33645897548976883;0.7746917867750366
16.785993;1.0835067027505672;0.7500945210601205;0.6922539393426135;-0.37644123994087797;-0.3474591686334633;1.0753302447972495;9.999118425774947;0.7502878612688723;-0.4244549655386681;-0.4244550022242926;0.6977218863139623;-0.3364589759654126;0.7746934846078507
16.795993;1.0835073970301154;0.7500947974610207;0.6922563509025442;-0.3764412399398138;-0.34745916794236037;1.0753325013738573;9.999106702709824;0.7502901213000807;-0.42445496561331686;-0.42445500076616494;0.6977217146458929;-0.3364589763942798;0.7746951041166132
16.805993;1.08350818644339;0.7500950381888044;0.6922588202598704;-0.37644123994989187;-0.34745916724214193;1.07533460183832;9.999095643271051;0.750292311724547;-0.42445496571389396;-0.42445499927556213;0.6977215219327527;-0.33645897677584036;0.7746966402612596
16.815993;1.0835090724343077;0.7500952414862067;0.6922613351832867;-0.37644123997225787;-0.3474591665366957;1.0753365423018348;9.99908519536416;0.7502944382868257;-0.4244549658397112;-0.4244549977510877;0.6977213043111025;-0.3364589771102709;0.7746980900025312
16.825993;1.0835100544559522;0.7500954050610827;0.6922638833281765;-0.3764412400082318;-0.3474591658294776;1.075338320555412;9.999075297611409;0.7502965051774135;-0.42445496599014876;-0.4244549961919033;0.6977210581206453;-0.3364589773979359;0.7746994527697334
16.835993;1.0835111289437716;0.750095525709256;0.6922664532226928;-0.3764412400592877;-0.34745916512394237;1.0753399361719236;9.99906587358015;0.7502985159480242;-0.4244549661643512;-0.4244549945977169;0.6977207806099506;-0.3364589776389881;0.7747007300354343
16.845993;1.0835122901798082;0.7500955986688241;0.6922690353118162;-0.37644124012687835;-0.3474591644235301;1.0753413901342443;9.999056838055102;0.7503004745938604;-0.4244549663612326;-0.42445499296884087;0.6977204708971976;-0.3364589778335803;0.7747019242157758
16.855993;1.0835135321829974;0.7500956176587689;0.6922716221043942;-0.37644124021240427;-0.3474591637312381;1.0753426839250764;9.999048100057946;0.7503023852385803;-0.42445496657968923;-0.4244549913062151;0.6977201296997797;-0.3364589779821971;0.7747030385003504
