time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.865993;1.0835148507500405;0.7500955759605772;0.6922742069209978;-0.37644124031724235;-0.34745916304925145;1.0753438193372753;9.999039558923874;0.7503042506512786;-0.4244549668187828;-0.4244549896112118;0.6977197575219588;-0.3364589780855544;0.7747040772086042
16.875993;1.083516244507775;0.7500954678123586;0.6922767824526909;-0.37644124044269944;-0.3474591623788087;1.075344799310188;9.999031107221583;0.7503060711205888;-0.42445496707813657;-0.4244549878852411;0.6977193541542119;-0.3364589781444569;0.7747050452093346
16.885993;1.0835177144600467;0.7500952891263084;0.6922793403111688;-0.3764412405899725;-0.3474591617202596;1.0753456277683786;9.999022641931115;0.7503078450525654;-0.4244549673581667;-0.42445498612934585;0.6977189201383157;-0.33645897815996245;0.7747059468304984
16.895993;1.0835192630150412;0.7500950370973284;0.6922818712750872;-0.37644124075989543;-0.3474591610733909;1.0753463072115326;9.999014073336054;0.7503095711291318;-0.4244549676597363;-0.4244549843442092;0.6977184573936683;-0.3364589781334187;0.7747067854602168
16.905993;1.0835208940235783;0.7500947090650848;0.6922843659861115;-0.37644124095247244;-0.3474591604379336;1.0753468365641778;9.999005324155084;0.7503112504851727;-0.42445496798367016;-0.42445498253067665;0.6977179684252567;-0.3364589780661928;0.7747075635754982
16.915993;1.0835226130371993;0.7500943016373744;0.6922868160477877;-0.3764412411666923;-0.34745915981379916;1.0753472118761638;9.99899632990686;0.750312887611592;-0.424454968330417;-0.42445498069042026;0.6977174559048365;-0.3364589779595758;0.7747082825023548
16.925993;1.0835244249971057;0.7500938111499175;0.6922892146399621;-0.37644124140105106;-0.34745915920083614;1.0753474285976543;9.998987044785174;0.7503144895326487;-0.424454968699973;-0.42445497882631045;0.6977169233079117;-0.3364589778149043;0.7747089429880764
16.935993;1.083526330979226;0.750093235062725;0.6922915561901802;-0.3764412416545945;-0.3474591585984654;1.0753474830076641;9.998977438879628;0.750316064222871;-0.42445496909212627;-0.4244549769421602;0.6977163755187283;-0.3364589776336838;0.7747095466765722
16.945993;1.0835283279793098;0.7500925727287273;0.6922938358378121;-0.37644124192756145;-0.3474591580056715;1.0753473723665372;9.99896749358986;0.75031761911105;-0.4244549695065936;-0.42445497504194923;0.697715817907511;-0.3364589774177808;0.7747100964690609
16.955993;1.0835304104461652;0.7500918251291013;0.6922960493270023;-0.3764412422212318;-0.3474591574213103;1.0753470945272496;9.99895720517926;0.7503191590873927;-0.4244549699427974;-0.4244549731290932;0.6977152549490002;-0.33645897716952894;0.7747105960084976
16.965993;1.0835325709861;0.7500909941742528;0.6922981932231828;-0.3764412425374094;-0.34745915684428136;1.075346647227594;9.998946586010751;0.7503206847391042;-0.42445497039981467;-0.42445497120629516;0.6977146907397426;-0.3364589768916865;0.7747110496444606
16.975993;1.0835348012631607;0.7500900820189558;0.6923002652483524;-0.37644124287759806;-0.34745915627347124;1.075346027731886;9.998935662035688;0.7503221927497008;-0.42445497087691114;-0.42445496927587234;0.6977141305856785;-0.33645897658736174;0.7747114621970667
16.985993;1.0835370934449426;0.7500890910040031;0.6923022643736793;-0.37644124324215256;-0.3474591557077503;1.0753452340751937;9.998924472778247;0.7503236783112809;-0.424454971374076;-0.4244549673400009;0.6977135814702592;-0.33645897625963844;0.7747118379842853
16.995993;1.0835394401894989;0.7500880241968949;0.6923041904030046;-0.3764412436301643;-0.34745915514606446;1.0753442666762663;9.998913069089449;0.7503251370556258;-0.424454971891823;-0.424454965400838;0.6977130513485098;-0.3364589759108319;0.7747121799051645
17.005993;1.0835418331504585;0.7500868856777753;0.6923060440416182;-0.37644124403980744;-0.3474591545873391;1.0753431284006536;9.998901502922191;0.7503265647488707;-0.4244549724305893;-0.4244549634606088;0.6977125483466323;-0.3364589755420438;0.7747124896139425
17.015993;1.0835442626142964;0.7500856806064923;0.6923078279063601;-0.3764412444686532;-0.34745915403041866;1.0753418238071635;9.998889818395948;0.7503279561899657;-0.42445497299039847;-0.4244549615213357;0.6977120806109001;-0.33645897515339784;0.7747127690380288
17.025993;1.0835467186934278;0.7500844155912213;0.6923095469817255;-0.37644124491434766;-0.3474591534743429;1.0753403584579158;9.998878055354059;0.7503293052980847;-0.4244549735707746;-0.4244549595844102;0.6977116565891492;-0.3364589747447286;0.7747130216998713
17.035993;1.0835491922596627;0.7500830987787779;0.6923112073206027;-0.37644124537534773;-0.3474591529184586;1.075338738178349;9.998866249423482;0.7503306060810676;-0.42445497417069605;-0.42445495765057106;0.6977112849362592;-0.33645897431638183;0.7747132524524327
17.045993;1.0835516753870904;0.7500817392137898;0.692312813945756;-0.37644124585074984;-0.34745915236215674;1.0753369690373293;9.998854414029823;0.7503318535263876;-0.424454974788753;-0.42445495572034525;0.6977109742203109;-0.3364589738696409;0.7747134665797114
17.055993;1.0835541621852252;0.7500803462259508;0.6923143697864831;-0.37644124633953174;-0.34745915180487014;1.075335058696158;9.99884253157436;0.7503330434316215;-0.42445497542347366;-0.42445495379469944;0.6977107327256071;-0.33645897340653314;0.7747136694157728
17.065993;1.0835566493944755;0.7500789287188256;0.6923158756263694;-0.3764412468402077;-0.34745915124634325;1.0753330174584381;9.998830572190343;0.7503341709312923;-0.42445497607333704;-0.42445495187560195;0.6977105680201928;-0.33645897292921284;0.7747138660938545
17.075993;1.083559134783172;0.7500774940868657;0.6923173303840098;-0.37644124735089884;-0.3474591506866234;1.0753308571313653;9.998818515149141;0.7503352299220613;-0.4244549767366595;-0.42445494996606037;0.6977104867505195;-0.3364589724394732;0.774714061014123
17.085993;1.083561614303906;0.7500760480866433;0.6923187320335471;-0.37644124786928174;-0.3474591501260414;1.0753285892101074;9.9988063507173;0.7503362143445175;-0.4244549774118811;-0.4244549480695318;0.6977104945651134;-0.33645897193876967;0.7747142576170581
17.095993;1.0835640815397272;0.7500745956303474;0.6923200788105255;-0.3764412483925002;-0.3474591495654117;1.0753262248496573;9.998794066879197;0.7503371193223004;-0.4244549780980325;-0.4244549461892179;0.6977105953317438;-0.33645897142829806;0.7747144588080046
17.105993;1.0835665288094758;0.7500731413717548;0.6923213698315029;-0.37644124891744696;-0.3474591490059453;1.0753237756923995;9.998781637735783;0.7503379415691728;-0.42445497879507843;-0.42445494432785025;0.697710790489068;-0.33645897090893;0.774714667407334
17.115993;1.083568946707204;0.7500716902873338;0.6923226051546442;-0.3764412494414127;-0.3474591484490334;1.0753212537237529;9.998769025377676;0.750338679406095;-0.42445497950382627;-0.4244549424881322;0.6977110793218544;-0.3364589703814988;0.7747148862810768
17.125993;1.0835713234626334;0.7500702479664603;0.6923237856382293;-0.37644124996270883;-0.3474591478964794;1.0753186701443773;9.99875619083084;0.7503393319983819;-0.42445498022543177;-0.42445494067325296;0.6977114592770299;-0.33645896984730334;0.7747151185224621
17.135993;1.0835736469653223;0.750068820360281;0.6923249124331212;-0.37644125048087607;-0.34745914735080236;1.0753160334165;9.998743098606397;0.7503398986526191;-0.4244549809609518;-0.4244549388868636;0.697711926323069;-0.3364589693082604;0.7747153676128054
17.145993;1.0835759073052433;0.7500674139867147;0.6923259863656744;-0.3764412509964616;-0.34745914681515844;1.0753133477096972;9.998729707043909;0.7503403787312012;-0.4244549817110844;-0.4244549371329179;0.6977124763538369;-0.3364589687666508;0.774715637178242
17.155993;1.0835780971680218;0.7500660363963463;0.692327007556183;-0.3764412515107304;-0.3474591462931374;1.0753106136550699;9.998715955899332;0.7503407714575371;-0.4244549824761729;-0.42445493541590307;0.6977131069708865;-0.3364589682245007;0.7747159306046062
17.165993;1.083580211739883;0.7500646958162226;0.6923279751962752;-0.3764412520254988;-0.34745914578833326;1.075307830412452;9.99870176602568;0.7503410757595251;-0.4244549832563621;-0.42445493374099025;0.6977138177579097;-0.33645896768295813;0.7747162508696049
17.175993;1.0835822492016938;0.7500634002096477;0.692328888072404;-0.3764412525428478;-0.3474591453035757;1.0753049967731108;9.998687047074093;0.7503412905386219;-0.4244549840515683;-0.42445493211356394;0.6977146086608419;-0.3364589671424983;0.7747166005574414
17.185993;1.083584210426129;0.7500621568832067;0.6923297453946495;-0.3764412530646139;-0.3474591448403446;1.0753021118907888;9.998671700056885;0.7503414150727048;-0.4244549848614577;-0.4244549305386316;0.6977154785965295;-0.336458966603604;0.7747169818407471
17.195993;1.0835860978694194;0.7500609730544644;0.6923305467943095;-0.3764412535921466;-0.34745914439859815;1.0752991772450402;9.998655617571382;0.7503414493443579;-0.42445498568580114;-0.4244549290207828;0.6977164258933116;-0.3364589660667333;0.7747173964346955
17.205993;1.0835879145308602;0.7500598562532153;0.6923312924193991;-0.3764412541266056;-0.3474591439771376;1.0752961982340605;9.998638696277569;0.7503413942724629;-0.424454986524835;-0.42445492756440173;0.697717448951512;-0.3364589655317608;0.774717845656698
17.215993;1.0835896627835615;0.750058813395597;0.6923319837525691;-0.3764412546694102;-0.347459143574416;1.0752931831634667;9.99862085847629;0.7503412517845905;-0.4244549873790216;-0.42445492617351044;0.697718545622314;-0.336458964998011;0.7747183303830825
17.225993;1.0835913429099293;0.7500578492233181;0.692332624002548;-0.3764412552225292;-0.34745914318900367;1.0752901410866402;9.998602061457195;0.7503410245573202;-0.4244549882485758;-0.4244549248512876;0.69771971252534;-0.3364589644649885;0.774718850927387
17.235993;1.0835929521270538;0.7500569656525525;0.6923332177755708;-0.3764412557885287;-0.3474591428195913;1.0752870809186699;9.998582287866418;0.7503407158346459;-0.4244549891334713;-0.42445492359994574;0.6977209454689269;-0.33645896393275837;0.7747194071205953
17.245993;1.0835944851437203;0.7500561621781722;0.692333770918099;-0.37644125637029074;-0.3474591424649857;1.0752840117774065;9.998561532308855;0.7503403296366802;-0.4244549900335809;-0.42445492242129806;0.6977222403816102;-0.33645896340161147;0.7747199987463176
17.255993;1.083595935847834;0.7500554363447196;0.6923342908142583;-0.3764412569704134;-0.3474591421241414;1.0752809435282213;9.998539802216264;0.7503398707537825;-0.42445499094836237;-0.4244549213172185;0.6977235936934889;-0.336458962871555;0.7747206261250512
17.265993;1.0835972978946773;0.7500547839700721;0.6923347860612492;-0.3764412575907096;-0.3474591417961033;1.0752778871325108;9.998517123807122;0.7503393446819397;-0.42445499187639385;-0.4244549202894666;0.6977250019318313;-0.33645896234185735;0.7747212903080861
17.275993;1.0835985640887864;0.7500541993819387;0.6923352645914774;-0.3764412582322802;-0.3474591414797421;1.0752748543235222;9.998493529644108;0.7503387579407101;-0.4244549928153693;-0.42445491933954904;0.6977264613670459;-0.33645896181096696;0.774721992902038
17.285993;1.0835997269664577;0.7500536761413871;0.6923357314937983;-0.37644125889584373;-0.34745914117353693;1.075271856169113;9.998469042767868;0.7503381180573172;-0.42445499376239976;-0.42445491846898215;0.6977279682337826;-0.3364589612769672;0.7747227359359793
17.295993;1.0836007798581582;0.7500532083756551;0.6923361886326772;-0.37644125958177743;-0.347459140875868;1.075268901493272;9.998443675633988;0.7503374325023716;-0.42445499471403814;-0.4244549176795775;0.6977295189993936;-0.33645896073786974;0.7747235219109555
17.305993;1.0836017170708443;0.7500527916366024;0.6923366361203804;-0.3764412602898922;-0.3474591405855347;1.0752659962807822;9.99841743608677;0.7503367073158407;-0.42445499566631323;-0.42445491697333293;0.6977311102006383;-0.3364589601915585;0.7747243537167653
17.315993;1.0836025347522107;0.7500524228349931;0.6923370739616339;-0.37644126101926045;-0.34745914030170943;1.075263144149502;9.998390346487625;0.7503359472194955;-0.4244549966153912;-0.4244549163518072;0.6977327380986191;-0.33645895963591577;0.7747252340464039
17.325993;1.083603231777052;0.7500520997125368;0.6923375022199312;-0.3764412617683958;-0.34745914002326744;1.0752603474780347;9.998362466020149;0.7503351572307079;-0.4244549975583822;-0.42445491581576106;0.6977343990171648;-0.3364589590691467;0.7747261643805947
17.335993;1.0836038085710844;0.7500518198851187;0.6923379194048411;-0.3764412625356625;-0.34745913974843323;1.0752576072298516;9.998333881101807;0.7503343435673135;-0.4244549984934939;-0.42445491536550767;0.6977360903893162;-0.3364589584900091;0.7747271439695098
17.345993;1.0836042647736084;0.7500515802148187;0.6923383212747326;-0.3764412633194901;-0.3474591394751403;1.07525492125991;9.998304668951828;0.7503335127499869;-0.42445499941970705;-0.42445491500094806;0.6977378107510098;-0.3364589578978448;0.7747281695193846
17.355993;1.0836045982142632;0.7500513771558842;0.692338702213309;-0.37644126411829315;-0.34745913920141686;1.0752522842373222;9.998274876482757;0.750332670173498;-0.4244550003363841;-0.42445491472088137;0.6977395579465216;-0.33645895729245845;0.7747292357327427
17.365993;1.083604806151634;0.7500512072214974;0.6923390572769614;-0.37644126493018354;-0.347459138925602;1.0752496892808376;9.998244533945739;0.7503318194071221;-0.4244550012428149;-0.42445491452270456;0.6977413277333975;-0.3364589566741079;0.774730336122415
17.375993;1.0836048869469634;0.7500510667293094;0.6923393822385309;-0.37644126575261944;-0.34745913864664457;1.075247129320575;9.99821368212738;0.7503309618558034;-0.42445500213799864;-0.42445491440333505;0.697743114524435;-0.3364589560437884;0.7747314640309049
17.385993;1.083604840911671;0.7500509510580674;0.6923396732152303;-0.3764412665822802;-0.34745913836409476;1.0752445982749508;9.998182379754889;0.7503300965320728;-0.4244550030207895;-0.4244549143604807;0.6977449131622453;-0.33645895540353965;0.7747326139961455
17.395993;1.0836046711284266;0.7500508544277508;0.6923399276044849;-0.37644126741540007;-0.34745913807781553;1.0752420918835257;9.998150686404013;0.7503292203014397;-0.42445500388998864;-0.4244549143929596;0.6977467199731233;-0.3364589547563056;0.7747337823437795
17.405993;1.08360438410612;0.7500507704137568;0.6923401451372859;-0.3764412682485915;-0.3474591377880306;1.075239607919287;9.998118653297452;0.7503283285511975;-0.4244550047445147;-0.4244549145002912;0.6977485323769517;-0.3364589541052634;0.7747349660749125
17.415993;1.083603989429444;0.7500506922842807;0.6923403284475036;-0.37644126907976166;-0.3474591374954843;1.075237145702948;9.998086332670844;0.7503274162066336;-0.4244550055836766;-0.42445491468220536;0.6977503476562271;-0.336458953453064;0.7747361611227936
17.425993;1.083603498603962;0.7500506130783952;0.6923404828254915;-0.376441269908482;-0.347459137201344;1.0752347048654431;9.998053783038696;0.7503264787351398;-0.4244550064071046;-0.424454914938059;0.6977521621981552;-0.33645895280149946;0.7747373612880573
17.435993;1.083602924018011;0.7500505260584284;0.692340614427413;-0.3764412707355698;-0.3474591369070549;1.0752322848497964;9.998021070020117;0.7503255126850247;-0.424455007214661;-0.4244549152663963;0.6977539713376975;-0.3364589521517521;0.7747385585376155
17.445993;1.0836022785003827;0.7500504252691995;0.6923407283221299;-0.37644127156240076;-0.3474591366141398;1.0752298846193524;9.997988269614382;0.7503245156859715;-0.424455008006607;-0.42445491566502236;0.6977557691455127;-0.3364589515050133;0.7747397443056473
17.455993;1.0836015749381984;0.7500503056098196;0.6923408278071153;-0.3764412723906976;-0.34745913632406467;1.0752275008883962;9.997955464764642;0.7503234859839214;-0.4244550087836529;-0.42445491613138037;0.697757548082539;-0.3364589508629515;0.774740909826236
17.465993;1.0836008258198309;0.7500501625862813;0.6923409141550901;-0.37644127322255955;-0.3474591360382249;1.075225127736417;9.997922734387446;0.7503224221480924;-0.42445500954671506;-0.42445491666270546;0.697759299118363;-0.33645895022766253;0.7747420454840526
17.475993;1.083600043494173;0.7500499919846269;0.6923409867441573;-0.3764412740598321;-0.34745913575759285;1.0752227592602337;9.997890147495392;0.750321323307238;-0.4244550102964303;-0.4244549172559046;0.6977610129256666;-0.33645894960136463;0.7747431414839444
17.485993;1.0835992407362613;0.75004978962207;0.692341044279233;-0.37644127490316526;-0.34745913548224194;1.0752203916928762;9.997857773644085;0.7503201891785551;-0.42445501103275207;-0.4244549179076497;0.6977626809923899;-0.33645894898638273;0.7747441895916106
17.495993;1.0835984300000057;0.7500495515538514;0.6923410861318597;-0.37644127575178277;-0.3474591352114155;1.075218023592508;9.99782570117624;0.7503190195875209;-0.42445501175492867;-0.4244549186147783;0.6977642954826783;-0.33645894838531126;0.7747451843406435
17.505993;1.0835976210837095;0.7500492747857852;0.6923411128525233;-0.37644127660394516;-0.34745913494408154;1.075215655675038;9.997794040831566;0.7503178139394464;-0.42445501246172695;-0.4244549193745502;0.697765849220555;-0.33645894780071495;0.7747461234033113
17.515993;1.0835968190358172;0.7500489582493387;0.6923411260205006;-0.3764412774575334;-0.347459134679488;1.0752132907959275;9.997762911989994;0.7503165708275665;-0.42445501315174705;-0.4244549201846873;0.6977673365412762;-0.33645894723469444;0.7747470062312537
17.525993;1.083596024508739;0.750048603094042;0.6923411278874015;-0.37644127831028196;-0.34745913441739257;1.0752109342065677;9.997732432465801;0.7503152881783464;-0.42445501382348133;-0.42445492104328947;0.6977687537589243;-0.33645894668919357;0.7747478317254913
17.535993;1.0835952365182515;0.7500482111916434;0.6923411210269231;-0.37644127915969283;-0.347459134158025;1.0752085931078896;9.99770271767019;0.7503139639639028;-0.4244550144751325;-0.42445492194865386;0.6977700987799665;-0.3364589461666183;0.7747485975556724
17.545993;1.0835944549366496;0.7500477832286663;0.6923411075649323;-0.37644128000352484;-0.3474591339020582;1.0752062744729913;9.997673877551927;0.750312596350604;-0.42445501510485184;-0.424454922899293;0.6977713704492617;-0.33645894566985973;0.7747493003710917
17.555993;1.0835936802224255;0.7500473182979882;0.6923410884334783;-0.3764412808408104;-0.3474591336508038;1.075203983157935;9.997646016879607;0.7503111834545473;-0.4244550157111713;-0.4244549238940929;0.6977725679539488;-0.3364589452017921;0.7747499355184094
17.565993;1.0835929115740848;0.750046814152936;0.6923410639661284;-0.37644128167187285;-0.34745913340642587;1.0752017221443444;9.997619240579452;0.7503097240774028;-0.4244550162930357;-0.4244549249322838;0.6977736900495344;-0.33645894476480565;0.7747504973579997
17.575993;1.0835921472720087;0.7500462675444745;0.6923410350617244;-0.37644128249705083;-0.347459133171421;1.0751994941346847;9.997593647503539;0.7503082186215969;-0.42445501684966674;-0.4244549260132439;0.6977747344011624;-0.33645894436053225;0.7747509794742575
17.585993;1.0835913869793055;0.7500456752113701;0.6923410034567975;-0.3764412833157461;-0.3474591329476036;1.0751973028971713;9.997569315865361;0.7503066682579327;-0.42445501738039626;-0.4244549271362377;0.6977756980995535;-0.3364589439895466;0.7747513739173887
17.595993;1.0835906322309108;0.7500450348532547;0.6923409715765835;-0.37644128412674444;-0.34745913273573414;1.0751951526815253;9.997546296684837;0.7503050730750367;-0.42445501788414647;-0.4244549283003638;0.6977765785760711;-0.3364589436511819;0.77475167166288
17.605993;1.0835898851352734;0.7500443453824458;0.6923409425344933;-0.376441284928865;-0.34745913253596294;1.0751930461206662;9.997524614241524;0.7503034318759831;-0.4244550183588273;-0.42445492950484365;0.6977773735616494;-0.33645894334371157;0.7747518648026002
17.615993;1.0835891476195016;0.7500436064713355;0.6923409203135571;-0.37644128572110397;-0.34745913234841036;1.0751909832959157;9.9975042621277;0.7503017437694687;-0.4244550188014924;-0.4244549307492586;0.6977780811776211;-0.33645894306466473;0.7747519482209894
17.625993;1.0835884211871611;0.7500428178367582;0.6923409098030332;-0.37644128650258046;-0.34745913217333146;1.07518896240718;9.997485202000679;0.7503000091988493;-0.4244550192091227;-0.42445493203341145;0.6977787006718905;-0.3364589428112224;0.7747519199675618
17.635993;1.08358770667741;0.7500419792025026;0.6923409164199472;-0.3764412872726458;-0.34745913201081674;1.075186980130851;9.997467382180307;0.7502982297429813;-0.4244550195789182;-0.4244549333569065;0.6977792326162082;-0.3364589425806892;0.7747517809597269
17.645993;1.0835870040461397;0.7500410910231087;0.6923409460180077;-0.37644128803102794;-0.34745913186037514;1.0751850312214637;9.997450760269773;0.7502964075003303;-0.42445501990783435;-0.4244549347187475;0.6977796783792338;-0.33645894237061014;0.7747515345531205
17.655993;1.0835863126194314;0.7500401552147508;0.6923410049412607;-0.37644128877777655;-0.3474591317206829;1.0751831086745147;9.99743530745432;0.7502945440773037;-0.4244550201923563;-0.42445493611719826;0.6977800397190563;-0.3364589421786183;0.7747511861351651
17.665993;1.0835856319826433;0.7500391756294627;0.692341099903149;-0.3764412895130026;-0.347459131589721;1.075181205183927;9.997421001753017;0.7502926398448443;-0.42445502042893785;-0.42445493755004665;0.6977803193499754;-0.33645894200257787;0.7747507425480246
17.675993;1.0835849619228666;0.7500381581868638;0.6923412383602447;-0.37644129023654377;-0.34745913146516033;1.075179314504091;9.99740782183921;0.7502906947730338;-0.4244550206142578;-0.42445493901493586;0.6977805221199949;-0.33645894184092634;0.7747502116448011
17.685993;1.0835843014213369;0.7500371104367293;0.6923414286021562;-0.37644129094785267;-0.34745913134456113;1.0751774314163214;9.997395743458588;0.7502887099298727;-0.42445502074486746;-0.42445494050934757;0.697780654936496;-0.3364589416927319;0.774749601812141
17.695993;1.0835836485409065;0.7500360410550594;0.6923416786684903;-0.3764412916463297;-0.3474591312253995;1.0751755509778846;9.997384734485852;0.7502866879287611;-0.42445502081709;-0.42445494203046885;0.6977807254374548;-0.3364589415574828;0.7747489210258748
17.705993;1.083583000677859;0.7500349599305867;0.6923419953081373;-0.3764412923315179;-0.3474591311052513;1.075173667731691;9.99737475550784;0.7502846325973885;-0.4244550208279778;-0.4244549435751405;0.697780741720335;-0.3364589414349425;0.7747481763515789
17.715993;1.083582354266213;0.7500338781296246;0.6923423838654084;-0.37644129300271306;-0.347459130982159;1.07517177576977;9.997365777989812;0.7502825484026707;-0.4244550207766176;-0.42445494513968024;0.6977807131412;-0.33645894132509624;0.7747473743383815
17.725993;1.0835817051841679;0.7500328071655309;0.6923428485609441;-0.37644129365850787;-0.34745913085484803;1.0751698701717765;9.997357800274607;0.7502804396931824;-0.4244550206644572;-0.42445494671966666;0.697780650475034;-0.3364589412280217;0.7747465218407369
17.735993;1.0835810500570724;0.7500317580966436;0.6923433928487892;-0.3764412942966612;-0.3474591307225855;1.075167947618491;9.997350841204659;0.7502783103890331;-0.4244550204946665;-0.4244549483099497;0.6977805653614032;-0.33645894114366953;0.7747456266731606
17.745993;1.083580386587602;0.7500307402641107;0.6923440199370768;-0.3764412949143209;-0.347459130584794;1.0751660049002512;9.997344926729687;0.7502761643730881;-0.424455020271424;-0.4244549499049309;0.6977804696631306;-0.3364589410716078;0.7747446971473256
17.755993;1.0835797124872888;0.7500297601354066;0.6923447329420505;-0.3764412955086395;-0.3474591304405772;1.0751640381053076;9.997340081765806;0.7502740060876092;-0.4244550199994838;-0.4244549514990663;0.6977803752490366;-0.33645894101089097;0.774743740730746
17.765993;1.0835790249083026;0.7500288214679809;0.6923455343792029;-0.37644129607736315;-0.34745913028859104;1.0751620444578913;9.997336322322333;0.7502718406123992;-0.4244550196839023;-0.4244549530874429;0.6977802941182518;-0.33645894096014434;0.7747427629456879
17.775993;1.0835783215552766;0.7500279258798417;0.6923464261610178;-0.37644129661896025;-0.34745913012753726;1.0751600239165322;9.997333651278392;0.7502696731543453;-0.42445501932976776;-0.4244549546659894;0.6977802380018557;-0.3364589409176646;0.7747417667654491
17.785993;1.0835776018638903;0.7500270730756743;0.6923474102856333;-0.37644129713243984;-0.3474591299566641;1.0751579782927048;9.997332067036874;0.7502675089887935;-0.42445501894195853;-0.42445495623130713;0.6977802176215665;-0.3364589408814202;0.7747407525974624
17.795993;1.0835768659369531;0.7500262615207868;0.6923484884444419;-0.3764412976171301;-0.3474591297758024;1.075155910445048;9.997331573105926;0.7502653537964961;-0.4244550185250617;-0.42445495778061515;0.6977802423331149;-0.3364589408490917;0.774739719186007
17.805993;1.0835761116844478;0.7500254892988925;0.6923496602115278;-0.3764412980726208;-0.3474591295853097;1.0751538249499042;9.997332169063823;0.7502632128937752;-0.4244550180832915;-0.4244549593116325;0.6977803200013998;-0.3364589408182915;0.7747386650138367
17.815993;1.0835753330693385;0.7500247544575852;0.6923509215144269;-0.37644129849873675;-0.34745912938610946;1.0751517278814353;9.99733384014556;0.7502610899395828;-0.42445501762031557;-0.42445496082196993;0.697780456904234;-0.3364589407867808;0.7747375893328688
17.825993;1.0835745213882304;0.7500240550937332;0.6923522647663077;-0.37644129889521194;-0.3474591291795187;1.0751496249864476;9.997336573258979;0.7502589871845577;-0.42445501713934763;-0.4244549623085693;0.697780657810794;-0.336458940752429;0.7747364924704364
17.835993;1.0835736680361983;0.7500233896408973;0.6923536803666919;-0.37644129926145725;-0.3474591289668024;1.0751475208304984;9.997340380230053;0.7502569066088468;-0.424455016643402;-0.424454963767649;0.6977809265129173;-0.33645894071292803;0.7747353754241029
17.845993;1.0835727665268706;0.7500227570477223;0.6923551584166984;-0.3764412995968294;-0.34745912874865514;1.0751454195079257;9.997345295662983;0.7502548502858037;-0.4244550161353272;-0.4244549651949405;0.6977812664466144;-0.3364589406655475;0.774734238995423
17.855993;1.083571813792682;0.7500221562392526;0.6923566903559465;-0.37644129990090486;-0.34745912852494737;1.0751433248383215;9.997351362524727;0.7502528203072972;-0.42445501561781185;-0.42445496658616705;0.6977816804272814;-0.3364589406073545;0.7747330829794621
17.865993;1.0835708102472545;0.7500215858573559;0.6923582703590269;-0.37644130017347355;-0.34745912829496967;1.075141240092327;9.997358626811161;0.750250818930565;-0.42445501509354744;-0.42445496793769144;0.6977821696650958;-0.33645894053573583;0.7747319059580992
17.875993;1.0835697579900831;0.7500210458556733;0.6923598955636813;-0.37644130041449414;-0.34745912805792606;1.0751391683602358;9.997367132345367;0.7502488490209626;-0.42445501456539997;-0.42445496924681697;0.6977827332846789;-0.33645894044866537;0.7747307061319477
17.885993;1.0835686590238423;0.7500205394900947;0.692361564465425;-0.37644130062408176;-0.34745912781329363;1.075137113092049;9.997376914171337;0.7502469143910854;-0.42445501403647196;-0.4244549705115126;0.697783369054848;-0.33645894034463564;0.7747294826459438
17.895993;1.0835675150389414;0.7500200725659182;0.6923632745400503;-0.37644130080253607;-0.34745912756100156;1.075135078005161;9.997388002427778;0.7502450194516191;-0.4244550135100285;-0.42445497173028784;0.6977840747219335;-0.3364589402226097;0.7747282359299087
17.905993;1.0835663281737127;0.7500196501920325;0.6923650215419228;-0.37644130095035433;-0.3474591273013012;1.075133066927752;9.997400426270465;0.7502431685617578;-0.4244550129892853;-0.42445497290257056;0.6977848486133976;-0.3364589400822832;0.7747269668368069
17.915993;1.0835651011397853;0.750019274558358;0.692366800739428;-0.3764413010681427;-0.34745912703421633;1.075131084502956;9.997414199374006;0.7502413659577127;-0.4244550124770623;-0.42445497402884313;0.6977856891836646;-0.3364589399242379;0.774725675981045
17.925993;1.0835638358483108;0.7500189456835064;0.6923686078642092;-0.37644130115662516;-0.3474591267592729;1.0751291365793227;9.997429305950448;0.750239616173934;-0.42445501197554936;-0.4244549751101258;0.6977865945099898;-0.33645893974951707;0.7747243642275251
17.935993;1.0835625323541884;0.7500186631471842;0.6923704389130804;-0.37644130121692354;-0.34745912647601995;1.075127229176567;9.997445714503916;0.7502379239637854;-0.4244550114865221;-0.42445497614734157;0.6977875626291825;-0.33645893955918854;0.774723033442296
17.945993;1.0835611902582782;0.7500184263742199;0.6923722899918522;-0.37644130125089836;-0.3474591261845178;1.0751253675815418;9.997463400292492;0.7502362938287257;-0.42445501101171546;-0.4244549771411072;0.6977885922027715;-0.3364589393543449;0.7747216859873491
17.955993;1.0835598115069194;0.750018234117297;0.6923741582816689;-0.3764413012610085;-0.34745912588510147;1.0751235571823332;9.997482347553959;0.7502347301476067;-0.4244550105527549;-0.4244549780919192;0.6977896823530083;-0.3364589391362131;0.7747203235045987
17.965993;1.0835584016351147;0.7500180844162746;0.6923760430778713;-0.3764413012497456;-0.3474591255780322;1.0751218045083226;9.997502538069709;0.7502332373193512;-0.42445501011090186;-0.4244549790003919;0.6977908320841957;-0.3364589389059261;0.7747189466585822
17.975993;1.0835569679585937;0.750017974876547;0.6923779455508756;-0.3764413012195621;-0.3474591252635514;1.0751201161311508;9.997523947687688;0.7502318195143247;-0.42445500968722155;-0.4244549798672367;0.697792040482398;-0.3364589386640606;0.7747175558174837
17.985993;1.0835555164031994;0.750017903227464;0.6923798681834389;-0.3764413011732441;-0.34745912494197484;1.0751184965936984;9.997546556072232;0.7502304809270397;-0.4244550092827958;-0.42445498069312243;0.6977933069039453;-0.336458938410722;0.774716151793599
17.995993;1.0835540500977106;0.7500178682643469;0.6923818145712742;-0.3764413011135945;-0.34745912461373585;1.0751169473059554;9.997570351569511;0.750229225941922;-0.4244550088982425;-0.42445498147880634;0.6977946300176144;-0.33645893814619365;0.7747147364608364
18.005993;1.0835525707031093;0.7500178701671463;0.6923837892078725;-0.3764413010425612;-0.3474591242796415;1.0751154664594866;9.997595313775125;0.7502280585361449;-0.42445500853317475;-0.42445498222537126;0.6977960069211812;-0.33645893787119807;0.774713312999363
18.015993;1.0835510804804245;0.750017909229136;0.6923857972165864;-0.37644130096105183;-0.3474591239411046;1.0751140502758625;9.997621393412249;0.7502269817098255;-0.42445500818673765;-0.42445498293410633;0.6977974334301436;-0.33645893758661416;0.7747118854999065
18.025993;1.0835495827559662;0.7500179846539536;0.6923878438401178;-0.3764413008695563;-0.34745912360006864;1.07511269557788;9.997648517833804;0.7502259968495621;-0.42445500785848733;-0.4244549836062199;0.6977989051008113;-0.33645893729319254;0.774710458399447
18.035993;1.0835480809368139;0.7500180952833444;0.6923899342249061;-0.37644130076878696;-0.3474591232587216;1.0751114023311035;9.997676606257857;0.7502251030878965;-0.4244550075484701;-0.4244549842428344;0.6978004184871487;-0.33645893699137686;0.7747090359127772
18.045993;1.0835465776992736;0.7500182407432209;0.692392073976785;-0.3764413006597323;-0.3474591229193302;1.0751101744726368;9.997705570587273;0.7502242979739271;-0.4244550072570057;-0.42445498484521105;0.6978019718981462;-0.3364589366813075;0.7747076216854489
18.055993;1.08354507492656;0.7500184216301709;0.6923942690809828;-0.3764413005431309;-0.347459122584203;1.075109018352305;9.997735312794132;0.750223579336882;-0.4244550069845938;-0.4244549854151279;0.6978035654915687;-0.3364589363630556;0.7747062197119617
18.065993;1.0835435742690291;0.7500186393741478;0.6923965247640287;-0.3764413004190857;-0.3474591222554315;1.075107939719844;9.997765737155845;0.750222946603042;-0.42445500673161707;-0.4244549859551018;0.6978052013163778;-0.3364589360366881;0.7747048356746534
18.075993;1.0835420776266775;0.7500188955001791;0.6923988448881658;-0.37644130028723966;-0.3474591219345003;1.075106941551256;9.997796772366906;0.7502224005718879;-0.42445500649804535;-0.42445498646780394;0.6978068832552333;-0.33645893570193813;0.7747034764840457
18.085993;1.0835405869037131;0.7500191898299483;0.6924012320781339;-0.37644130014703775;-0.3474591216219999;1.0751060245958926;9.997828386047482;0.7502219424849811;-0.4244550062834208;-0.4244549869550026;0.6978086164255191;-0.3364589353579551;0.7747021488349967
18.095993;1.0835391033888535;0.7500195190263067;0.6924036878062722;-0.37644129999795883;-0.34745912131762263;1.0751051891713357;9.997860580714923;0.7502215737160852;-0.42445500608694;-0.4244549874171252;0.6978104059151494;-0.33645893500364726;0.7747008586443964
18.105993;1.0835376271431936;0.7500198772569137;0.6924062123552187;-0.3764412998398747;-0.3474591210208396;1.0751044354883952;9.997893374658;0.7502212957337037;-0.42445500590785135;-0.4244549878538032;0.6978122553914268;-0.33645893463816573;0.7746996104329611
18.115993;1.0835361573579418;0.7500202583048574;0.6924088047910815;-0.3764412996730311;-0.34745912073183727;1.0751037625727011;9.997926790389146;0.7502211091163135;-0.42445500574620854;-0.42445498826475125;0.6978141664450245;-0.336458934260858;0.7746984062858604
18.125993;1.0835346934627574;0.7500206565610309;0.6924114638682218;-0.3764412994975172;-0.3474591204515394;1.0751031678023604;9.997960860850082;0.7502210118573648;-0.424455005603169;-0.42445498865014275;0.6978161389573515;-0.3364589338711171;0.7746972460263923
18.135993;1.0835332345599507;0.7500210661431805;0.6924141899487567;-0.3764412993128681;-0.34745912018085423;1.0751026486118618;9.997995629223295;0.7502209984995754;-0.4244550054807434;-0.4244549890103616;0.6978181721644802;-0.33645893346866385;0.7746961284866957
18.145993;1.0835317773203652;0.750021479944902;0.692416985976981;-0.3764412991181225;-0.34745911992043893;1.0751022058922348;9.99803113435951;0.7502210610157061;-0.42445500538152875;-0.424454989345717;0.6978202657616094;-0.3364589330538093;0.7746950527746708
18.155993;1.0835303145941226;0.7500218899943463;0.6924198566337929;-0.3764412989121502;-0.3474591196711744;1.0751018458192938;9.998067402951524;0.7502211904193978;-0.4244550053082751;-0.424454989656614;0.6978224205173649;-0.33645893262712195;0.774694019394161
18.165993;1.0835288356833597;0.7500222889236655;0.6924228066689028;-0.3764412986940594;-0.34745911943462704;1.0751015774831663;9.99810444666808;0.7502213778512022;-0.4244550052632401;-0.4244549899439316;0.6978246384026578;-0.3364589321888447;0.7746930306479621
18.175993;1.0835273278701592;0.7500226714170357;0.6924258396531604;-0.37644129846353785;-0.347459119213146;1.0751014094740001;9.998142255271823;0.7502216156610461;-0.4244550052479562;-0.42445499020917293;0.697826922527146;-0.33645893173891006;0.7746920898170082
18.185993;1.0835257774714295;0.7500230340171945;0.6924289577047908;-0.37644129822097844;-0.3474591190093894;1.0751013497988027;9.998180800256218;0.7502218983655367;-0.4244550052635096;-0.42445499045448143;0.6978292766012146;-0.33645893127758797;0.77469120005454
18.195993;1.0835241697402012;0.7500233739243017;0.6924321617372853;-0.3764412979673177;-0.3474591188255508;1.0751014078520733;9.998220048238037;0.7502222219970451;-0.4244550053106511;-0.4244549906824118;0.6978317033715518;-0.33645893080609557;0.7746903644668391
18.205993;1.0835224885655979;0.7500236889906993;0.6924354520072356;-0.3764412977037068;-0.3474591186630377;1.0751015951719185;9.998259967630055;0.7502225822789184;-0.4244550053895375;-0.4244549908954243;0.6978342030974852;-0.3364589303267639;0.7746895870816422
18.215993;1.0835207165474006;0.7500239782821547;0.6924388290654907;-0.3764412974312146;-0.3474591185226295;1.0751019237533825;9.99830052882564;0.7502229735626025;-0.42445500549973997;-0.42445499109573975;0.69783677354334;-0.3364589298427355;0.7746888727987103
18.225993;1.0835188359811834;0.7500242416851841;0.6924422942919812;-0.3764412971507851;-0.34745911840464133;1.0751024028205096;9.998341703462069;0.7502233891346332;-0.4244550056407407;-0.42445499128544406;0.6978394106891631;-0.3364589293573968;0.774688226151356
18.235993;1.083516830498976;0.7500244787904474;0.6924458492063463;-0.37644129686335925;-0.3474591183088467;1.0751030366081726;9.998383463947809;0.75022382211242;-0.4244550058123257;-0.4244549914663488;0.6978421092102425;-0.33645892887396506;0.7746876501542859
18.245993;1.083514686671836;0.7500246878487912;0.6924494946613399;-0.37644129656991365;-0.34745911823428677;1.0751038239457043;9.998425788034815;0.7502242665451406;-0.424455006014336;-0.4244549916399039;0.6978448634256221;-0.336458928395355;0.7746871457758926
18.255993;1.0835123949822483;0.750024866043801;0.6924532312692364;-0.3764412962714122;-0.34745911817939;1.0751047587310147;9.998468670944424;0.7502247187262169;-0.424455006246042;-0.42445499180717305;0.6978476683966188;-0.336458927923993;0.7746867122826028
18.265993;1.0835099487419655;0.7500250109171043;0.6924570599736279;-0.3764412959687093;-0.347459118142708;1.0751058317378155;9.998512133382102;0.7502251775789742;-0.4244550065058106;-0.4244549919685405;0.6978505202048623;-0.33645892746174183;0.7746863477123909
18.275993;1.0835073420127286;0.7500251206743006;0.6924609816202023;-0.3764412956624418;-0.34745911812386;1.0751070331649528;9.998556216936084;0.7502256433048942;-0.42445500679132353;-0.4244549921235082;0.6978534160266658;-0.3364589270101243;0.7746860483550794
18.285993;1.0835045694838814;0.7500251931560484;0.6924649966754461;-0.37644129535300164;-0.3474591181238717;1.075108353560914;9.998600973647765;0.750226115673938;-0.42445500710017153;-0.4244549922710873;0.6978563542126561;-0.3364589265701742;0.7746858084927292
18.295993;1.0835016273545173;0.7500252255878334;0.6924691060015735;-0.37644129504054197;-0.34745911814485175;1.0751097830018337;9.99864645192821;0.7502265936113864;-0.42445500743021264;-0.42445499241049106;0.697859333727391;-0.33645892614178113;0.7746856217256507
18.305993;1.0834985128615982;0.7500252154818215;0.6924733121381708;-0.3764412947252205;-0.34745911818940034;1.0751113108544732;9.998692685216247;0.7502270761347336;-0.4244550077791831;-0.424454992541447;0.6978623537463092;-0.33645892572350655;0.774685482311083
18.315993;1.0834952232778234;0.7500251614087036;0.6924776203445179;-0.37644129440784685;-0.34745911825994774;1.0751129267579365;9.99873968970412;0.7502275634185169;-0.42445500814441095;-0.42445499266429654;0.6978654145047396;-0.3364589253132746;0.7746853851126868
18.325993;1.0834917552879386;0.7500250633570565;0.6924820382795471;-0.3764412940901998;-0.3474591183583851;1.0751146209927245;9.998787456839437;0.7502280568469335;-0.4244550085234531;-0.42445499278035975;0.6978685181644555;-0.33645892490904966;0.7746853248145706
18.335993;1.0834881045019469;0.7500249228376742;0.6924865739156097;-0.3764412937743975;-0.34745911848614136;1.0751163842460718;9.998835942279799;0.7502285579824043;-0.42445500891468146;-0.42445499289215516;0.6978716676218211;-0.33645892450887677;0.7746852953920922
18.345993;1.0834842656512411;0.7500247418799443;0.6924912334538758;-0.376441293462201;-0.347459118644299;1.0751182084440722;9.998885073373987;0.750229067297417;-0.4244550093170869;-0.42445499300296513;0.6978748643516715;-0.336458924110864;0.7746852906151985
18.355993;1.0834802334400089;0.7500245211411105;0.6924960206030026;-0.3764412931552275;-0.34745911883347436;1.07512008835563;9.998934773334492;0.7502295837938968;-0.42445500973010897;-0.42445499311594304;0.6978781080864566;-0.3364589237133227;0.7746853052888929
18.365993;1.0834760031775366;0.7500242593274609;0.6925009366047531;-0.3764412928557342;-0.3474591190534535;1.0751220221283686;9.998984982200522;0.7502301052858349;-0.4244550101536823;-0.4244549932332693;0.6978813983576638;-0.33645892331460925;0.7746853358697959
18.375993;1.0834715710068854;0.7500239544249425;0.6925059805741899;-0.3764412925670825;-0.3474591193028153;1.0751240096264263;9.999035660705033;0.7502306285420918;-0.42445501058801827;-0.4244549933557798;0.6978847364336196;-0.3364589229128035;0.7746853799443228
18.385993;1.0834669341075098;0.7500236043452715;0.6925111503502687;-0.37644129229368006;-0.34745911957920633;1.0751260500533841;9.999086779789657;0.7502311499496422;-0.42445501103351246;-0.424454993483312;0.6978881265089837;-0.33645892250556997;0.774685435063075
18.395993;1.0834620910651334;0.7500232058152131;0.6925164436114534;-0.3764412920409238;-0.3474591198802787;1.075128141469028;9.999138317960044;0.75023166616718;-0.4244550114908392;-0.4244549936155801;0.6978915750147882;-0.3364589220900048;0.7746854983585136
18.405993;1.08345704216638;0.7500227532683172;0.6925218587076043;-0.3764412918152545;-0.34745912020421044;1.0751302821169302;9.99919026908993;0.7502321732380224;-0.4244550119608057;-0.4244549937528073;0.6978950885001808;-0.33645892166253044;0.7746855674922236
18.415993;1.083451789224455;0.7500222390328517;0.6925273945600997;-0.37644129162400036;-0.3474591205495359;1.0751324714729844;9.999242632168853;0.7502326657378522;-0.42445501244405986;-0.42445499389558183;0.6978986717021012;-0.3364589212192655;0.7746856407721957
18.425993;1.0834463350624608;0.7500216542165128;0.6925330495455475;-0.3764412914749633;-0.34745912091506914;1.0751347100269517;9.99929538273405;0.7502331379343112;-0.42445501294095866;-0.42445499404445597;0.6979023268569544;-0.3364589207567088;0.7746857160919133
18.435993;1.0834406836031667;0.7500209895205571;0.6925388205754901;-0.3764412913758902;-0.3474591212999309;1.0751369981795365;9.999348456489317;0.7502335855236637;-0.4244550134518855;-0.42445499419996424;0.6979060545504824;-0.33645892027215346;0.7746857904845642
18.445993;1.08343484079016;0.7500202355374834;0.6925447036755391;-0.37644129133422966;-0.3474591217033276;1.0751393354162637;9.99940175003745;0.7502340060295352;-0.42445501397775737;-0.4244549943626275;0.6979098549363592;-0.3364589197633836;0.7746858596780796
18.455993;1.0834288146647009;0.7500193822844732;0.6925506958330221;-0.37644129135705795;-0.3474591221245183;1.075141721108291;9.999455131813473;0.7502343981917108;-0.42445501451989687;-0.42445499453255786;0.6979137276720881;-0.336458919227786;0.7746859176117684
18.465993;1.0834226138452991;0.7500184187140709;0.6925567966310634;-0.3764412914505975;-0.3474591225632439;1.0751441563532924;9.99950846484017;0.7502347614586627;-0.4244550150792053;-0.4244549947092039;0.6979176711711028;-0.33645891866165556;0.7746859576192016
18.475993;1.0834162460765506;0.7500173330891283;0.6925630085302513;-0.37644129161985385;-0.3474591230200374;1.075146644500637;9.999561622717692;0.7502350958493098;-0.4244550156556095;-0.4244549948914596;0.6979216830424293;-0.3364589180602418;0.7746859740751039
18.485993;1.0834097182332219;0.7500161134910808;0.6925693358257443;-0.37644129186904224;-0.3474591234960474;1.0751491899468821;9.99961448438655;0.7502354017035697;-0.42445501624835946;-0.42445499507801704;0.6979257613866029;-0.33645891741845835;0.7746859621804792
18.495993;1.0834030375912445;0.7500147479939805;0.6925757835239039;-0.3764412922021047;-0.34745912399284073;1.075151797097576;9.999666924040737;0.7502356791357765;-0.42445501685651754;-0.4244549952679415;0.6979299053953993;-0.33645891673169054;0.7746859169122824
18.505993;1.0833962128084291;0.7500132253268963;0.6925823574281091;-0.37644129262279213;-0.3474591245124341;1.075154470142185;9.999718811930418;0.7502359276183123;-0.424455017479047;-0.4244549954608216;0.6979341154526103;-0.33645891599607597;0.7746858329674003
18.515993;1.0833892530950564;0.7500115356229702;0.6925890644435673;-0.37644129313468966;-0.3474591250573043;1.0751572129568912;9.999770026809228;0.7502361461147341;-0.4244550181149705;-0.42445499565615963;0.6979383931267026;-0.33645891520821225;0.7746857050824626
18.525993;1.083382166156776;0.750009670519894;0.6925959111674944;-0.37644129374140817;-0.34745912563027803;1.0751600287444978;9.999820467010146;0.750236333303893;-0.4244550187636157;-0.4244549958528547;0.6979427407940448;-0.33645891436482644;0.7746855279907511
18.535993;1.0833749562012422;0.7500076231447561;0.6926029015194946;-0.37644129444662744;-0.34745912623445097;1.0751629186976783;9.99987004936347;0.7502364869390122;-0.4244550194242672;-0.42445499604928627;0.6979471612801809;-0.3364589134628425;0.7746852967615168
18.545993;1.0833676226630913;0.7500053880733699;0.6926100360776539;-0.3764412952538865;-0.347459126873296;1.0751658806704676;9.999918701616242;0.7502366031722676;-0.4244550200956023;-0.42445499624359095;0.697951657087214;-0.33645891249954607;0.7746850076393735
18.555993;1.0833601610578592;0.7500029612228472;0.6926173139202503;-0.37644129616651434;-0.3474591275509013;1.075168910387542;9.999966350793672;0.7502366769265456;-0.42445502077566116;-0.42445499643387824;0.6979562293595605;-0.33645891147230594;0.7746846580281006
18.565993;1.08335256626054;0.7500003399198943;0.6926247349284411;-0.37644129718777475;-0.34745912827196984;1.0751720041460864;10.000012916409103;0.7502367020188969;-0.42445502146211883;-0.4244549966183072;0.6979608783737785;-0.3364589103781771;0.774684245539062
18.575993;1.0833448355573663;0.7499975228088691;0.6926323005348798;-0.3764412983209546;-0.3474591290413874;1.0751751599602832;10.000058318810504;0.750236670640671;-0.42445502215239217;-0.42445499679496074;0.6979656044980137;-0.33645890921390725;0.7746837676028093
18.585993;1.0833369694136055;0.7499945097719284;0.692640013081025;-0.37644129956927397;-0.34745912986360067;1.0751783770186563;10.000102486013441;0.7502365736231953;-0.4244550228434911;-0.4244549969617949;0.6979704080990928;-0.33645890797600253;0.7746832215455183
18.595993;1.083328970343791;0.7499913017189548;0.6926478749014752;-0.37644130093583833;-0.3474591307421737;1.0751816553763551;10.000145352709362;0.75023640162882;-0.4244550235319079;-0.4244549971168059;0.697975290186537;-0.33645890666063083;0.7746826044133673
18.605993;1.0833208409890136;0.7499878995908955;0.69265588796833;-0.3764413024236673;-0.3474591316796445;1.0751849961066222;10.00018686715927;0.7502361464794082;-0.42445502421395437;-0.42445499725809815;0.6979802536450007;-0.33645890526381406;0.7746819129685393
18.615993;1.0833125819378457;0.7499843032700692;0.6926640540087585;-0.3764413040353363;-0.34745913267760015;1.0751884010456163;10.00022699691096;0.750235801623813;-0.4244550248863836;-0.42445499738373066;0.697985302956848;-0.33645890378173826;0.7746811438488895
18.625993;1.083304190143175;0.749980510910696;0.6926723740859625;-0.3764413057725606;-0.3474591337369907;1.075191873347127;10.000265713547664;0.7502353613308592;-0.4244550255467298;-0.4244549974914778;0.6979904430209135;-0.33645890221073405;0.7746802934468531
18.635993;1.0832956596275032;0.749976518476867;0.6926808483664936;-0.3764413076363379;-0.34745913485847496;1.0751954187039834;10.0003029733285;0.750234820132978;-0.42445502619327125;-0.424454997578565;0.6979956787168256;-0.3364589005471797;0.7746793574374167
18.645993;1.0832869842999187;0.7499723197437331;0.692689477740162;-0.3764413096272418;-0.3474591360424935;1.075199044639893;10.000338714947778;0.7502341733062485;-0.42445502682475367;-0.42445499764166994;0.6980010154770508;-0.3364588987875169;0.7746783300461138
18.655993;1.0832781604301451;0.7499679068979814;0.6926982657168768;-0.37644131174563045;-0.3474591372892956;1.0752027583403359;10.000372860093528;0.7502334175334583;-0.42445502744017766;-0.42445499767739414;0.698006459501844;-0.33645889692853076;0.7746772034127343
18.665993;1.0832691868549105;0.7499632713804013;0.6927072183372207;-0.3764413139918709;-0.3474591385991525;1.0752065658049381;10.00040530641805;0.7502325515258977;-0.424455028039099;-0.4244549976825279;0.6980120165688446;-0.33645889496794146;0.7746759672457328
18.675993;1.0832600631396323;0.7499584040495615;0.6927163431048141;-0.3764413163662875;-0.3474591399724363;1.0752104730466148;10.000435928829638;0.7502315764176594;-0.4244550286221216;-0.4244549976537344;0.6980176904664687;-0.33645889290441816;0.7746746087788564
18.685993;1.083250787749307;0.7499532946450197;0.6927256484078811;-0.37644131886886484;-0.3474591414093556;1.0752144873346279;10.000464592255916;0.7502304956169757;-0.42445502919086775;-0.42445499758741445;0.6980234821262572;-0.33645889073671137;0.7746731134409796
