time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.695993;1.08324135693421;0.7499479320364602;0.6927351434233258;-0.3764413214990823;-0.34745914290981667;1.0752186160616908;10.000491155365111;0.7502293142752194;-0.4244550297473314;-0.42445499748019877;0.6980293900858778;-0.336458888462852;0.7746714663522637
18.705993;1.0832317634364435;0.7499423053679093;0.692744838054512;-0.37644132425596105;-0.34745914447358056;1.075222864528018;10.000515469233482;0.7502280386142733;-0.42445503029316156;-0.42445499732960934;0.6980354125354908;-0.33645888608000407;0.7746696536908672
18.715993;1.0832219959813258;0.749936404564755;0.6927547424181687;-0.37644132713849043;-0.34745914610033923;1.0752272357225343;10.000537392125862;0.7502266755798194;-0.424455030829546;-0.4244549971342724;0.6980415492568961;-0.3364588835848701;0.7746676630469482
18.725993;1.083212040441477;0.7499302195698634;0.6927648665072651;-0.37644133014639164;-0.3474591477898251;1.0752317315486255;10.00055680739647;0.7502252331063676;-0.42445503135748214;-0.42445499689347915;0.6980478017784852;-0.3364588809741334;0.7746654833212461
18.735993;1.08320188139132;0.7499237394445912;0.6927752208027815;-0.3764413332804582;-0.3474591495419198;1.0752363539777743;10.000573628825402;0.750223720623442;-0.4244550318776089;-0.4244549966066095;0.6980541724478304;-0.3364588782443966;0.7746631047095602
18.745993;1.083191503117078;0.7499169525208218;0.6927858169218104;-0.37644133654221007;-0.34745915135644134;1.0752411065657803;10.000587801523228;0.7502221488844216;-0.4244550323899035;-0.4244549962731449;0.69806066417689;-0.33645887539181146;0.7746605185065262
18.755993;1.0831808907316172;0.7499098467148047;0.6927966676256809;-0.37644133993353773;-0.3474591532329703;1.0752459961992566;10.000599300665394;0.7502205289069189;-0.42445503289402037;-0.42445499589306535;0.698067281413051;-0.33645887241202854;0.7746577173141057
18.765993;1.0831700321029754;0.7499024093581685;0.6928077867451857;-0.3764413434567084;-0.3474591551708678;1.0752510333819314;10.000608127765837;0.750218871036846;-0.4244550333898322;-0.4244549954669388;0.6980740309143396;-0.33645886930039903;0.7746546963056883
18.775993;1.0831589194687914;0.7498946276796346;0.6928191889280407;-0.3764413471143918;-0.3474591571692111;1.0752562301792807;10.00061430893321;0.7502171849881598;-0.4244550338776113;-0.42445499499592765;0.6980809209429818;-0.3364588660519756;0.774651454745134
18.785993;1.083147549152418;0.7498864894077653;0.6928308889349156;-0.37644135090963005;-0.3474591592266795;1.0752615975864246;10.000617889157095;0.7502154807800855;-0.4244550343579269;-0.4244549944817753;0.6980879598631918;-0.33645886266139924;0.7746479964424079
18.795993;1.0831359195977293;0.7498779819625975;0.6928429010948839;-0.3764413548459836;-0.3474591613415246;1.075267143885328;10.000618914622107;0.7502137690775337;-0.4244550348314161;-0.4244549939261622;0.6980951559547419;-0.3364588591229797;0.7746443283813966
18.805993;1.0831240291205537;0.749869091177139;0.6928552394455468;-0.3764413589276986;-0.34745916351167994;1.0752728739319202;10.000617409264594;0.7502120601851215;-0.4244550352984667;-0.424454993329783;0.6981025184400834;-0.3364588554309554;0.7746404579100485
18.815993;1.0831118746352602;0.7498598014743075;0.6928679186711316;-0.3764413631597465;-0.3474591657348484;1.0752787893707931;10.000613361461665;0.7502103633317255;-0.42445503575894405;-0.4244549926921518;0.6981100584126936;-0.33645885157986255;0.7746363903323176
18.825993;1.083099451572249;0.7498500976923111;0.6928809550672591;-0.3764413675479084;-0.347459168008465;1.0752848894143345;10.000606730436642;0.7502086874903735;-0.42445503621232394;-0.4244549920121439;0.6981177886954265;-0.3364588475649102;0.7746321285283675
18.835993;1.0830867537820354;0.7498399667245573;0.6928943665236713;-0.3764413720986517;-0.34745917032977325;1.0752911721382554;10.000597463376058;0.7502070427590584;-0.4244550366582774;-0.42445499128856123;0.6981257228802092;-0.33645884338195264;0.7746276742624899
18.845993;1.0830737723327877;0.7498293974351699;0.6929081720366433;-0.3764413768185482;-0.34745917269603926;1.075297636528924;10.000585514094668;0.7502054403257262;-0.42445503709702465;-0.4244549905203271;0.6981338747381711;-0.3364588390269443;0.7746230299485314
18.855993;1.0830604939236756;0.7498183795642434;0.6929223915599965;-0.3764413817138437;-0.34745917510474755;1.075304284132577;10.00057086215689;0.7502038910393012;-0.4244550375290905;-0.4244549897065771;0.6981422586297231;-0.3364588344955412;0.7746181993818716
18.865993;1.0830469005064036;0.7498069028841758;0.6929370454747693;-0.3764413867905472;-0.3474591775539633;1.0753111188006217;10.00055351371344;0.7502024045052822;-0.42445503795506323;-0.4244549888467505;0.6981508902934116;-0.3364588297833158;0.7746131864657455
18.875993;1.0830329704262707;0.749794957703804;0.6929521530454504;-0.37644139205444654;-0.3474591800428799;1.0753181451198883;10.00053348010827;0.7502009893489919;-0.4244550383759155;-0.424454987940521;0.6981597867910936;-0.33645882488618667;0.7746079936543524
18.885993;1.0830186799376669;0.7497825366483615;0.6929677313340177;-0.37644139751096684;-0.34745918257205405;1.0753253677666192;10.000510767079321;0.7501996535344806;-0.42445503879354357;-0.42445498698772566;0.6981689652707179;-0.33645881980056325;0.7746026219179714
18.895993;1.0830040050281458;0.7497696350594534;0.6929837958191294;-0.37644140316548164;-0.34745918514304636;1.0753327918180604;10.000485378855705;0.7501984038436815;-0.4244550392106713;-0.42445498598844084;0.6981784416472241;-0.3364588145231754;0.7745970711402376
18.905993;1.0829889239623613;0.7497562489960464;0.6930003618776776;-0.37644140902389195;-0.34745918775776313;1.0753404225752166;10.000457316712444;0.7501972454091249;-0.4244550396300946;-0.42445498494307343;0.6981882304740055;-0.3364588090507874;0.774591339872886
18.915993;1.0829734187386792;0.7497423733344025;0.6930174460408118;-0.37644141509279755;-0.3474591904180489;1.0753482653121704;10.00042657873616;0.750196182204877;-0.42445504005437096;-0.4244549838523193;0.698198346440686;-0.3364588033800105;0.7745854249982543
18.925993;1.082957474839268;0.74972800136258;0.6930350662967025;-0.37644142137916564;-0.34745919312565793;1.0753563254875456;10.000393167921448;0.7501952175352112;-0.42445504048623683;-0.4244549827169372;0.6982088060932506;-0.33645879750731317;0.7745793217589891
18.935993;1.082941080855787;0.7497131246487876;0.6930532417826164;-0.3764414278899344;-0.34745919588223073;1.0753646092853049;10.000357100181574;0.7501943540007908;-0.42445504092885533;-0.42445498153766226;0.6982196276539102;-0.33645879142908797;0.7745730242716555
18.945993;1.082924227494458;0.7496977323746994;0.6930719931921159;-0.3764414346318758;-0.3474591986891965;1.0753731244427105;10.000318411181873;0.7501935936695461;-0.42445504138548446;-0.4244549803153022;0.6982308292255688;-0.33645878514154126;0.7745665263764366
18.955993;1.0829069054557687;0.7496818105736082;0.6930913436475564;-0.37644144161173276;-0.3474592015479738;1.0753818807476743;10.000277157803549;0.7501929384931595;-0.4244550418586477;-0.42445497905055857;0.6982424272923646;-0.33645877864059254;0.7745598224173712
18.965993;1.0828891039935762;0.7496653417118738;0.6931113190578465;-0.3764414488363165;-0.3474592044603026;1.0753908901207179;10.000233407518802;0.7501923906265047;-0.42445504234948905;-0.42445497774369895;0.6982544363901783;-0.33645877192202195;0.7745529080606548
18.975993;1.0828708111065857;0.7496483049732919;0.6931319478154329;-0.37644145631222703;-0.3474592074280437;1.0754001664457653;10.0001872300831;0.7501919522217376;-0.42445504285824026;-0.4244549763946904;0.6982668693424607;-0.3364587649817344;0.7745457806873275
18.985993;1.0828520148085128;0.7496306772240843;0.6931532596584743;-0.3764414640456572;-0.3474592104526281;1.0754097245455396;10.00013870344727;0.7501916244619456;-0.4244550433852621;-0.4244549750037774;0.69827973738412;-0.33645875781602874;0.774538438508117
18.995993;1.082832704053919;0.7496124341663425;0.6931752839592407;-0.37644147204264483;-0.34745921353487813;1.075419578333572;10.000087920825688;0.7501914072445266;-0.4244550439316383;-0.4244549735718987;0.6982930505223579;-0.33645875042181167;0.7745308793077916
19.005993;1.0828128681076068;0.7495935513546457;0.6931980483526246;-0.37644148030908037;-0.3474592166753204;1.0754297391634815;10.000034993003803;0.7501913004008564;-0.42445504449913735;-0.42445497210056043;0.698306818403005;-0.3364587427965704;0.7745230998322638
19.015993;1.0827924955799313;0.7495740049569852;0.6932215780658891;-0.3764414888503075;-0.34745921987473277;1.0754402158437806;9.99998004887756;0.7501913050726545;-0.4244550450897835;-0.42445497059131165;0.6983210513823318;-0.3364587349381109;0.7745150954242125
19.025993;1.0827715745650326;0.7495537720779196;0.6932458961394179;-0.3764414976709506;-0.3474592231344253;1.0754510167654723;9.999923227508305;0.7501914241963863;-0.4244550457055332;-0.4244549690453369;0.6983357615701778;-0.3364587268441442;0.7745068598395151
19.035993;1.0827500931969325;0.7495328304608798;0.6932710246112953;-0.37644150677512844;-0.3474592264558131;1.075462152025857;9.999864665458249;0.7501916618018033;-0.42445504634812353;-0.42445496746346434;0.6983509632942142;-0.3364587185118763;0.7744983857172307
19.045993;1.082728039526346;0.7495111579448451;0.6932969853042772;-0.3764415161667798;-0.34745922983981525;1.0754736329444912;9.999804491201603;0.7501920213913937;-0.424455047018923;-0.42445496584616726;0.6983666722694525;-0.33645870993793603;0.7744896655780026
19.055993;1.0827054006604957;0.7494887321946149;0.6933237992976491;-0.37644152584994334;-0.347459233287044;1.075485469624788;9.999742822475598;0.7501925049786385;-0.42445504771903253;-0.4244549641932282;0.6983829045634379;-0.33645870111867476;0.774480692530635
19.065993;1.0826821620777283;0.7494655303596829;0.6933514862644372;-0.3764415358290146;-0.34745923679846297;1.075497670061468;9.999679758626929;0.7501931134526696;-0.4244550484495368;-0.4244549625035293;0.6983996770248012;-0.33645869205038054;0.7744714603315744
19.075993;1.0826583074903102;0.7494415281449753;0.6933800647530393;-0.3764415461089455;-0.347459240375469;1.0755102416434998;9.999615377853472;0.7501938473879163;-0.4244550492115655;-0.42445496077531847;0.6984170075842545;-0.3364586827292423;0.7744619634199895
19.085993;1.082633818827675;0.7494166990403657;0.6934095533126227;-0.37644155669511525;-0.34745924401951545;1.0755231925508897;9.999549744778175;0.7501947073580857;-0.4244550500062611;-0.42445495900677954;0.6984349139869322;-0.33645867315137296;0.7744521973070793
19.095993;1.0826086762839733;0.749391014885611;0.6934399717931835;-0.37644156759283093;-0.347459247731914;1.075536532432782;9.99948290995119;0.7501956934037735;-0.42445505083470975;-0.42445495719654214;0.6984534130867005;-0.3364586633130275;0.7744421589640264
19.105993;1.082582858455286;0.7493644470086647;0.6934713419082706;-0.3764415788068327;-0.34745925151403867;1.075550273225649;9.999414898933825;0.7501968048853298;-0.4244550516977474;-0.4244549553437142;0.6984725215706652;-0.3364586532107244;0.7744318464477775
19.115993;1.0825563427153682;0.7493369664930368;0.6935036865994716;-0.3764415903411132;-0.34745925536770156;1.0755644291453876;9.999345716705369;0.7501980417744566;-0.42445505259580535;-0.42445495344758855;0.6984922563578964;-0.3364586428411612;0.7744212576680563
19.125993;1.082529106199835;0.7493085441737412;0.6935370291732743;-0.37644160219887873;-0.3474592592951848;1.0755790152324407;9.999275368874999;0.7501994059169826;-0.4244550535290995;-0.424454951507523;0.698512633999087;-0.3364586322011015;0.7744103895332621
19.135993;1.0825011268150175;0.7492791508950014;0.6935713935514224;-0.3764416143824464;-0.3474592632988439;1.0755940457137414;9.99920387204306;0.750200900788653;-0.4244550544980413;-0.4244549495229123;0.6985336700973594;-0.33645862128717213;0.7743992379461954
19.145993;1.0824723830370047;0.74924875708319;0.6936068047993454;-0.3764416268933523;-0.3474592673806889;1.075609533492084;9.999131246408833;0.7502025301866498;-0.42445505550330004;-0.4244549474930378;0.6985553795710014;-0.33645861009547817;0.7743877980652216
19.155993;1.0824428531590402;0.7492173322108773;0.6936432884737306;-0.37644163973298306;-0.3474592715423186;1.0756254919056392;9.999057503600062;0.7502042969176569;-0.42445505654556004;-0.4244549454168426;0.6985777772597015;-0.3364585986211499;0.7743760645441518
19.165993;1.082412515346865;0.7491848453765306;0.6936808693937735;-0.37644165290337445;-0.34745927578514624;1.0756419372074288;9.99898263539151;0.750206202673966;-0.42445505762553204;-0.42445494329268774;0.6986008781016558;-0.3364585868580249;0.7743640313472883
19.175993;1.082381347516642;0.7491512657929716;0.6937195711565074;-0.3764416664075584;-0.34745928011033156;1.0756588873149133;9.998906605727097;0.7502082492015797;-0.42445505874414224;-0.424454941118445;0.6986246971201897;-0.336458574798567;0.7743516915045898
19.185993;1.0823493266696176;0.7491165624428597;0.6937594168808114;-0.37644168024953367;-0.3474592845183104;1.0756763580868693;9.99882934910861;0.750210439347486;-0.4244550599026897;-0.42445493889203567;0.6986492497808398;-0.336458562434116;0.7743390377914251
19.195993;1.082316428951326;0.749080704581612;0.6938004301999298;-0.3764416944342894;-0.34745928900873746;1.075694362858758;9.998750775602259;0.7502127773015215;-0.42445506110310854;-0.4244549366119236;0.6986745526725819;-0.33645854975528294;0.774326063801804
19.205993;1.082282630074638;0.7490436634240134;0.6938426352554864;-0.3764417089676157;-0.34745929358120753;1.075712914494386;9.99867078032236;0.7502152680630417;-0.4244550623480592;-0.424454934277381;0.6987006238416061;-0.3364585367521922;0.7743127638781833
19.215993;1.0822479059318757;0.7490054130419936;0.693886056268821;-0.37644172385547436;-0.3474592982358141;1.075732026504056;9.998589256979125;0.7502179161496418;-0.4244550636405077;-0.4244549318886054;0.698727481907625;-0.33645852341460025;0.7742991318336578
19.225993;1.082212234200423;0.7489659295001746;0.6939307173297179;-0.3764417391035693;-0.34745930297296707;1.0757517140804451;9.998506113117198;0.7502207244484099;-0.4244550649831845;-0.4244549294465253;0.698755144480815;-0.3364585097317352;0.7742851604294477
19.235993;1.0821755950588712;0.7489251895503763;0.693976642028751;-0.3764417547174853;-0.347459307793153;1.075771995327867;9.998421279169687;0.7502236943607008;-0.4244550663783579;-0.42445492695231557;0.6987836275897197;-0.33645849569191966;0.7742708424629327
19.245993;1.0821379689162816;0.7488831700844516;0.6940238536341578;-0.37644177070302104;-0.3474593126972793;1.0757928918523538;9.99833471115201;0.7502268269404426;-0.4244550678278007;-0.42445492440694277;0.6988129465685727;-0.3364584812826184;0.7742561716466281
19.255993;1.0820993338624842;0.7488398478216424;0.6940723764445716;-0.37644178706628023;-0.34745931768703536;1.0758144288368126;9.998246394366225;0.750230123523428;-0.424455069332767;-0.42445492181103;0.6988431173678251;-0.3364584664907807;0.7742411420029222
19.265993;1.0820596662672084;0.7487951988050571;0.694122236915936;-0.3764418038134334;-0.34745932276466;1.075836633330862;9.998156350540208;0.7502335855494535;-0.4244550708939818;-0.42445491916528333;0.6988741568155012;-0.33645845130286467;0.7742257471514975
19.275993;1.0820189423637916;0.7487491980826398;0.6941734635569269;-0.3764418209505502;-0.3474593279324743;1.0758595310333052;9.998064639925039;0.7502372148111998;-0.4244550725116105;-0.4244549164709319;0.6989060818912147;-0.3364584357048123;0.774209980940079
19.285993;1.081977137735306;0.7487018194073581;0.694226086086254;-0.37644183848392365;-0.3474593331925186;1.075883144692312;9.99797134744174;0.7502410144066696;-0.4244550741851961;-0.42445491372925903;0.6989389097736665;-0.3364584196825256;0.7741938380977584
19.295993;1.0819342267476353;0.7486530342579538;0.6942801340172771;-0.37644185642063027;-0.347459338546343;1.0759074949160716;9.997876557451585;0.7502449889171858;-0.42445507591378584;-0.4244549109407797;0.6989726584024262;-0.3364584032225175;0.7741773130810501
19.305993;1.0818901832658818;0.7486028106509272;0.6943356352461225;-0.376441874768892;-0.34745934399511474;1.0759326013119126;9.997780328897019;0.7502491431669389;-0.4244550776960654;-0.4244549081051475;0.6990073462106902;-0.3364583863120269;0.7741603981215893
19.315993;1.0818449808763322;0.748551113303182;0.694392616336529;-0.37644189353833774;-0.34745934953992313;1.0759584830542774;9.997682679661107;0.7502534812670403;-0.42445507953017103;-0.42445490522167995;0.6990429918743826;-0.33645836893849584;0.77414308253561
19.325993;1.0817985930973073;0.7484979050402477;0.6944511041973177;-0.376441912740092;-0.34745935518218435;1.0759851600752528;9.997583587242682;0.7502580067451398;-0.4244550814137054;-0.42445490228974087;0.699079614719213;-0.3364583510889559;0.7741253529166174
19.335993;1.081750993975944;0.7484431483599427;0.6945111267161452;-0.37644193238644197;-0.34745936092399393;1.0760126553259488;9.997482999881278;0.7502627229332982;-0.42445508334430004;-0.42445489930858366;0.6991172346126404;-0.3364583327498666;0.7741071930091598
19.345993;1.081702157844214;0.7483868067707083;0.6945727118763755;-0.37644195249046075;-0.3474593667680268;1.0760409961945168;9.997380848161654;0.7502676334938697;-0.4244550853200961;-0.4244548962770575;0.6991558710285931;-0.33645831390744524;0.7740885844241154
19.355993;1.0816520592774663;0.7483288452431786;0.6946358865507072;-0.3764419730657584;-0.34745937271719707;1.0760702133225388;9.997277061466493;0.7502727429139482;-0.4244550873396178;-0.42445489319379515;0.699195542452457;-0.33645829454808024;0.7740695086728443
19.365993;1.0816006735885948;0.7482692298530078;0.6947006761384971;-0.3764419941261052;-0.3474593787743645;1.076100338528082;9.997171590282441;0.7502780569779262;-0.4244550894014075;-0.42445489005772435;0.6992362666256233;-0.3364582746584925;0.7740499484872075
19.375993;1.081547976712824;0.7482079271883016;0.6947671056959167;-0.3764420156851147;-0.34745938494190826;1.0761314046243255;9.997064418730668;0.7502835832465714;-0.42445509150392835;-0.4244548868683555;0.6992780614091277;-0.33645825422552555;0.7740298883329599
19.385993;1.08149394580404;0.7481449032080412;0.6948352010934133;-0.3764420377562957;-0.34745939122166536;1.076163446436212;9.996955557805315;0.7502893308244161;-0.4244550936456072;-0.42445488362582523;0.6993209457615233;-0.33645823323576207;0.7740093154391697
19.395993;1.0814385605665222;0.7480801222622021;0.6949049888437974;-0.3764420603532117;-0.3474593976155086;1.0761965012208499;9.996845026724806;0.7502953098358152;-0.4244550958247639;-0.42445488033079937;0.6993649395448419;-0.33645821167549833;0.7739882200990702
19.405993;1.0813818034594613;0.7480135474357177;0.6949764951680056;-0.3764420834893498;-0.34745940412560805;1.0762306086829334;9.996732834177351;0.7503015313153979;-0.4244550980394911;-0.4244548769841608;0.6994100622279584;-0.33645818953099754;0.7739665942696468
19.415993;1.081323659232106;0.7479451416617303;0.6950497450940103;-0.37644210717785975;-0.3474594107540834;1.0762658106214937;9.996618963290253;0.7503080070163851;-0.4244551002876739;-0.42445487358669054;0.6994563323112616;-0.3364581667884533;0.7739444301243942
19.425993;1.0812641142148294;0.7478748685821157;0.6951247621562155;-0.37644213143161004;-0.34745941750273235;1.0763021500586731;9.996503362453497;0.7503147488065562;-0.4244551025673301;-0.42445487013901967;0.6995037678162885;-0.33645814343387226;0.7739217196962097
19.435993;1.081203154805844;0.7478026924023116;0.6952015685277435;-0.3764421562635384;-0.34745942437313715;1.0763396710090292;9.996385951972504;0.7503217679223385;-0.4244551048769724;-0.4244548666418652;0.6995523870865845;-0.3364581194533156;0.7738984557138625
19.445993;1.0811407662958994;0.747728576788094;0.6952801851775801;-0.37644218168688914;-0.34745943136694324;1.0763784190927819;9.99626664097313;0.7503290745433947;-0.4244551072155412;-0.42445486309643504;0.6996022098579335;-0.33645809483319267;0.7738746332620832
19.455993;1.0810769337927884;0.7476524841983027;0.6953606322123683;-0.3764422077151166;-0.34745943848601296;1.0764184412334994;9.996145332946616;0.7503366782813068;-0.4244551095821631;-0.4244548595048256;0.6996532577742842;-0.33645806956021446;0.7738502504373241
19.465993;1.0810116447119553;0.7475743756189452;0.6954429289927387;-0.37644223436150925;-0.3474594457324211;1.076459784824981;9.996021919055911;0.750344589420986;-0.4244551119759168;-0.4244548558704031;0.6997055533355061;-0.3364580436212894;0.7738253071506322
19.475993;1.0809448903805445;0.7474942096094305;0.6955270935023768;-0.3764422616388611;-0.3474594531085263;1.0765024987216725;9.99589627329865;0.7503528195138462;-0.42445511439532396;-0.4244548521981185;0.699759118280877;-0.33645801700348904;0.7737998037923244
19.485993;1.080876665067857;0.7474119420600147;0.6956131420650987;-0.3764422895596819;-0.3474594606170479;1.076546634702874;9.995768252259321;0.7503613810185134;-0.4244551168379815;-0.42445484849434895;0.6998139719603786;-0.336457989693781;0.7737737411138382
19.495993;1.0808069637428273;0.7473275277913725;0.6957010905659659;-0.37644231813668816;-0.34745946826093077;1.0765922466321785;9.99563770006355;0.7503702876203956;-0.42445511930082325;-0.4244548447663054;0.6998701291613567;-0.3364579616788088;0.7737471206667379
19.505993;1.0807357813186982;0.7472409219095236;0.6957909556793023;-0.37644234738279836;-0.34745947604315347;1.0766393886252803;9.995504459930768;0.7503795554867282;-0.42445512178067996;-0.4244548410216152;0.6999275993481018;-0.3364579329449901;0.773719944752379
19.515993;1.0806631130554862;0.7471520794706321;0.6958827545409161;-0.3764423773108315;-0.3474594839668407;1.0766881143437539;9.995368378191861;0.7503892040262735;-0.42445512427473003;-0.42445483726825656;0.6999863887602885;-0.33645790347863175;0.7736922157522882
19.525993;1.0805889545572616;0.7470609549592142;0.6959765040086536;-0.3764424079335221;-0.3474594920355955;1.0767384773779205;9.995229294412873;0.7503992559217486;-0.42445512678063135;-0.4244548335147449;0.7000465025975698;-0.3364578732657906;0.7736639350452281
19.535993;1.0805133021867648;0.7469675030142707;0.6960722203956192;-0.3764424392637363;-0.34745950025350614;1.0767905326024372;9.99508703697105;0.7504097368346494;-0.424455129296372;-0.4244548297703788;0.7001079452894506;-0.3364578422918414;0.7736351023778386
19.545993;1.0804361537110023;0.7468716794746609;0.6961699189079257;-0.37644247131451875;-0.34745950862478053;1.076844337733051;9.994941431362417;0.7504206748850427;-0.4244551318199811;-0.4244548260452212;0.70017072020245;-0.3364578105411071;0.7736057170063526
19.555993;1.0803575077005048;0.7467734413834962;0.6962696125324733;-0.37644250409883195;-0.3474595171535526;1.0768999543302074;9.99479230613899;0.7504321005089485;-0.42445513434908977;-0.42445482234990967;0.7002348298037159;-0.33645777799698456;0.7735757798274426
19.565993;1.0802773621830102;0.7466727461871863;0.6963713111755223;-0.3764425376290366;-0.34745952584388917;1.076957449038771;9.994639486178114;0.7504440464844369;-0.42445513688072634;-0.424454818695586;0.7003002758965479;-0.3364577446423206;0.7735452941875669
19.575993;1.0801957137663403;0.7465695512135898;0.696475021744032;-0.37644257191645414;-0.34745953469970353;1.0770168945973506;9.99448277800079;0.7504565473794188;-0.42445513941165497;-0.42445481509401545;0.7003670597080932;-0.3364577104596749;0.7735142648650658
19.585993;1.0801125584081828;0.7464638141926428;0.6965807489677844;-0.3764426069713168;-0.34745954372458526;1.0770783687396037;9.994321960050925;0.7504696396465743;-0.4244551419387576;-0.4244548115577388;0.7004351819442655;-0.3364576754313708;0.7734826966191901
19.595993;1.0800278940815589;0.7463554942793359;0.6966884960768858;-0.37644264280298845;-0.3474595529215914;1.0771419507444422;9.994156786953859;0.7504833631879538;-0.4244551444590723;-0.42445480809983177;0.7005046427004314;-0.3364576395394132;0.7734505935632837
19.605993;1.0799417226153312;0.7462445524106859;0.69679826440399;-0.37644267942027654;-0.3474595622930235;1.0772077184454223;9.993987009017467;0.7504977621959685;-0.4244551469696804;-0.42445480473329145;0.7005754411708782;-0.33645760276569076;0.7734179593851654
19.615993;1.079854049765583;0.746130950928594;0.696910052212384;-0.3764427168318189;-0.3474595718405433;1.0772757483234443;9.99381239100554;0.7505128841406723;-0.42445514946764634;-0.4244548014707474;0.7006475751593844;-0.33645756509235863;0.7733847972510666
19.625993;1.0797648860069358;0.7460146532111586;0.6970238540502961;-0.37644275504634944;-0.34745958156589535;1.0773461168147889;9.993632710291031;0.7505287787119606;-0.42445515195016686;-0.4244547983245716;0.7007210403072321;-0.3364575265019574;0.7733511093069216
19.635993;1.07967424738894;0.7458956233389096;0.6971396607067336;-0.37644279407258086;-0.34745959147159156;1.0774189004733294;9.993447747033638;0.7505454978409986;-0.42445515441490417;-0.424454795306806;0.7007958294766922;-0.33645748697739586;0.7733168974034618
19.645993;1.0795821551009126;0.7457738251375946;0.6972574591228525;-0.3764428339187168;-0.34745960156064404;1.0774941760601526;9.993257288870057;0.7505630962799453;-0.4244551568600475;-0.4244547924291448;0.7008719325646545;-0.3364574465017288;0.7732821644972069
19.655993;1.0794886356739617;0.745649221176956;0.6973772322032296;-0.37644287459177106;-0.34745961183561647;1.0775720217048208;9.993061139377492;0.7505816319359677;-0.42445515928391775;-0.4244547897034641;0.7009493365083277;-0.33645740505784333;0.7732469147728284
19.665993;1.0793937212099987;0.7455217730035405;0.6974989589657812;-0.376442916096941;-0.34745962229802446;1.077652518458474;9.992859113006464;0.7506011654264008;-0.4244551616845958;-0.42445478714253027;0.7010280255718523;-0.3364573626284269;0.773211153450077
19.675993;1.0792974477307051;0.7453914424788867;0.6976226156479891;-0.37644295843750986;-0.347459632948263;1.077735750833675;9.992651030600367;0.7506217593410036;-0.4244551640596486;-0.4244547847603754;0.701107981653073;-0.33645731919575417;0.7731748875238426
19.685993;1.0791998540013001;0.7452581930588246;0.6977481768200527;-0.37644300161546956;-0.3474596437854422;1.0778218056483078;9.992436724409277;0.7506434780390371;-0.42445516640565817;-0.4244547825722751;0.7011891843378775;-0.33645727474135495;0.7731381265186181
19.695993;1.0791009825769067;0.7451219900762668;0.6978756148914176;-0.3764430456322897;-0.34745965480728763;1.0779107702673525;9.992216036064532;0.7506663876654374;-0.4244551687178012;-0.42445478059468883;0.7012716111242377;-0.33645722924638033;0.7731008827035546
19.705993;1.0790008814596055;0.7449828004191535;0.6980048980184781;-0.3764430904890891;-0.34745966601077727;1.0780027316767964;9.99198880377624;0.7506905562085612;-0.42445517098979807;-0.42445477884546756;0.7013552376639697;-0.33645718269240094;0.7730631710009923
19.715993;1.0788996059962648;0.7448405925520978;0.6981359873251795;-0.37644313618613445;-0.3474596773931567;1.0780977770381275;9.991754849986199;0.7507160542941604;-0.4244551732141618;-0.424454777343786;0.701440037429532;-0.3364571350617454;0.7730250086780392
19.725993;1.0787972209600274;0.7446953366823017;0.698268835092876;-0.37644318272240324;-0.347459688952356;1.078195995600515;9.991513975837702;0.7507429562957341;-0.42445517538261085;-0.4244547761094571;0.7015259806629595;-0.336457086337248;0.7729864150426969
19.735993;1.0786938013637626;0.744547004806924;0.698403384921143;-0.37644323009565117;-0.34745970068652215;1.0782974806243;9.991265955556035;0.7507713407940352;-0.4244551774865716;-0.4244547751626263;0.7016130329970539;-0.3364570365019956;0.7729474115347987
19.745993;1.078589432290213;0.7443955713115675;0.698539572404468;-0.37644327830250385;-0.3474597125932442;1.0784023301686119;9.991010524669301;0.7508012906116909;-0.42445517951764344;-0.42445477452439123;0.7017011545947397;-0.3364569855395519;0.7729080219991121
19.755993;1.0784842084350197;0.7442410141113874;0.6986773250115861;-0.3764433273385782;-0.34745972466912617;1.0785106467841563;9.990747378612623;0.7508328925962517;-0.4244551814679091;-0.4244547742173208;0.7017903000166099;-0.3364569334344162;0.7728682726135474
19.765993;1.078378232436802;0.7440833149314877;0.6988165618224952;-0.3764433771989969;-0.3474597369097804;1.0786225371003872;9.990476190672869;0.7508662370185067;-0.42445518332994625;-0.4244547742652608;0.701880418614603;-0.3364568801722562;0.7728281920346316
19.775993;1.0782716126349146;0.7439224585572107;0.6989571937696165;-0.3764434278784732;-0.3474597493099763;1.0787381125133615;9.990196626415452;0.7509014169225693;-0.42445518509638325;-0.42445477469307225;0.7019714553323785;-0.33645682573986585;0.7727878121299581
19.785993;1.0781644622753976;0.7437584323241251;0.6990991235643824;-0.3764434793704815;-0.3474597618637754;1.0788574908114212;9.989908339951572;0.750938527669928;-0.424455186759135;-0.42445477552670646;0.7020633506067699;-0.3364567701248868;0.7727471684360954
19.795993;1.078056900258802;0.7435912257669233;0.6992422442755897;-0.37644353166663436;-0.3474597745644947;1.078980797733842;9.989610971251425;0.7509776669755596;-0.4244551883087966;-0.424454776793362;0.7021560390447801;-0.33645671331538823;0.772706300462675
19.805993;1.0779490524111013;0.743420830315134;0.6993864373731857;-0.3764435847566858;-0.34745978740441014;1.0791081671828833;9.989304160087196;0.7510189352968412;-0.42445518973459256;-0.42445477852166263;0.7022494487362805;-0.33645665529972274;0.7726652523163484
19.815993;1.0778410530127112;0.7432472397041645;0.6995315717497126;-0.3764436386285305;-0.34745980037458285;1.0792397394723021;9.988987562231037;0.7510624357862138;-0.4244551910249851;-0.42445478074172965;0.7023435013682582;-0.3364565960667602;0.7726240727701318
19.825993;1.0777330465137778;0.7430704508506758;0.6996775033692336;-0.37644369326797517;-0.3474598134651277;1.079375659962363;9.988660852761384;0.7511082738987934;-0.42445519216835254;-0.4244547834850911;0.7024381118090695;-0.3364565356061723;0.7725828145244984
19.835993;1.0776251896703064;0.7428904647517034;0.6998240747010259;-0.3764437486583047;-0.3474598266657232;1.0795160796802143;9.988323721883793;0.7511565574179117;-0.42445519315291075;-0.42445478678468596;0.7025331872059726;-0.3364564739087999;0.7725415337503222
19.845993;1.0775176540338205;0.7427072872314673;0.6999711142325457;-0.3764438047798683;-0.347459839966149;1.0796611552402646;9.987975877491056;0.7512073971515628;-0.42445519396601594;-0.42445479067479536;0.7026286264426269;-0.3364564109672355;0.7725002906173056
19.855993;1.0774106270678308;0.7425209292688493;0.7001184364744717;-0.3764438616099665;-0.34745985335651197;1.0798110476329486;9.987617052372256;0.7512609079275406;-0.4244551945937067;-0.42445479519105667;0.702724320195604;-0.336456346776392;0.7724591499355156
19.865993;1.0773043114200815;0.7423314067534572;0.7002658420686273;-0.3764439191229739;-0.34745986682672114;1.0799659221423787;9.98724699482935;0.7513172095116593;-0.4244551950208716;-0.42445480037102923;0.702820150564888;-0.33645628133371047;0.772418180513474
19.875993;1.0771989247090659;0.7421387395785278;0.7004131167086664;-0.3764439772905381;-0.3474598803654994;1.0801259481957013;9.986865443957445;0.7513764274420016;-0.4244551952316467;-0.4244548062547804;0.7029159894154928;-0.33645621463901554;0.7723774539258583
19.885993;1.0770947013523842;0.7419429506871349;0.7005600285696996;-0.3764440360815181;-0.34745989395983834;1.0802912987259063;9.986472115672239;0.7514386937011518;-0.4244551952095563;-0.42445481288498293;0.7030116963043854;-0.3364561466944343;0.7723370446071466
19.895993;1.0769918954638382;0.7417440665022639;0.7007063262953879;-0.3764440954612753;-0.3474599075954486;1.0804621507445165;9.986066705620335;0.7515041473432792;-0.42445519493739;-0.42445482030689613;0.7031071171484659;-0.33645607750426093;0.7722970311556029
19.905993;1.0768907830909609;0.7415421190949243;0.7008517388569837;-0.37644415539051723;-0.34745992125743214;1.080638686458637;9.985648892943589;0.7515729351806623;-0.42445519439695956;-0.4244548285685536;0.7032020840541046;-0.3364560070746009;0.7722574973496428
19.915993;1.0767916628843015;0.741337148652835;0.700995975431071;-0.3764442158244039;-0.34745993493005306;1.080821094239151;9.985218329309136;0.7516452118047545;-0.42445519356888456;-0.42445483772111087;0.7032964158163388;-0.3364559354135708;0.7722185323104845
19.925993;1.0766948559976879;0.741129204785822;0.7011387238180437;-0.37644427671232705;-0.3474599485962548;1.081009569477868;9.984774618364344;0.7517211386207617;-0.42445519243259594;-0.42445484781924037;0.7033899177285428;-0.3364558625322092;0.7721802300983591
19.935993;1.0766007061918401;0.7409183465325833;0.7012796487747303;-0.3764443379983068;-0.3474599622380346;1.0812043142520045;9.984317317173044;0.7518008832817612;-0.4244551909664576;-0.42445485892123824;0.7034823802830095;-0.3364557884452464;0.7721426895149218
19.945993;1.0765095795818203;0.7407046422552277;0.7014183912565704;-0.37644439962156134;-0.34745997583690774;1.0814055361175892;9.983845967948447;0.7518846207908243;-0.42445518914759434;-0.42445487108872276;0.7035735776066834;-0.3364557131714597;0.7721060150575075
19.955993;1.0764218640565069;0.7404881704723848;0.7015545679061652;-0.3764444615165153;-0.34745998937342354;1.0816134480205895;9.983360123001932;0.7519725352208161;-0.4244551869512186;-0.4244548843864501;0.7036632662945896;-0.3364556367337882;0.7720703188022066
19.965993;1.0763379694985955;0.7402690212907975;0.7016877703098073;-0.3764445236119216;-0.3474600028264214;1.081828268862496;9.982859346530093;0.7520648206076079;-0.42445518435011054;-0.42445489888271487;0.7037511849300215;-0.3364555591593405;0.7720357217190478
19.975993;1.0762583293053927;0.7400472978551184;0.7018175637727635;-0.37644458582969414;-0.3474600161730199;1.0820502231970006;9.982343214032152;0.7521616814768011;-0.4244551813149355;-0.42445491465005586;0.7038370545604352;-0.336455480479529;0.7720023537215837
19.985993;1.0761834026209707;0.7398231174344698;0.7019434857972484;-0.37644464808439054;-0.34746002938899306;1.0822795411105222;9.981811311037767;0.7522633333335674;-0.4244551778147348;-0.4244549317656221;0.7039205794547849;-0.3364554007302427;0.7719703533265854
19.995993;1.0761136760693952;0.7395966118249088;0.70206504513999;-0.37644471028350995;-0.34746004244879014;1.082516459058774;9.981263221796706;0.7523700024461571;-0.4244551738170295;-0.42445495031120906;0.7040014465183471;-0.33645531995168215;0.7719398678607439
19.999996;1.0760496652351017;0.739367927595362;0.7021817210868085;-0.37644477232768575;-0.3474600553253367;1.0827612208829942;9.98069851345778;0.7524819253639844;-0.4244551692878012;-0.42445497037328905;0.7040793231074142;-0.3364552381880617;0.771911054104524
19.999996;1.0759919171273422;0.7391372264103496;0.7022929613733797;-0.37644483411028684;-0.3474600679898068;1.083014078569949;9.980116723166173;0.7150993490617535;-0.4244551641911799;-0.42445499204294634;0.7041538544937758;-0.33645515548761523;0.7718840789105891
19.999997;1.075941013530803;0.7389046850911576;0.7023981786406682;-0.37644489551704374;-0.3474600804110985;1.083275292423623;9.979517360187108;0.7152225316776912;-0.42445515848894905;-0.4244550154156833;0.7042246620786706;-0.3364550719030039;0.7718591197990613
19.999998;1.0758975741018568;0.7386704959322932;0.702496747285655;-0.37644495642573794;-0.34746009255537363;1.083545130686556;9.97889992198375;0.7153517436697889;-0.4244551521404671;-0.4244550405913602;0.7042913426433449;-0.3364549874920004;0.7718363654228625
20.0;1.0758622581027664;0.7384348679327771;0.7025880018910035;-0.3764450167054188;-0.3474601043861693;1.0838238685458654;9.978263905297837;0.7154872690904671;-0.42445514510286836;-0.42445506767444274;0.7043534676939458;-0.33645490231812303;0.7718160160120215
20.000004;1.0758357739442146;0.7381980559799804;0.7026712703868927;-0.3764450762037958;-0.3474601158602974;1.0841117859387035;9.977608809529634;0.715629395396165;-0.4244551373263159;-0.42445509677557636;0.7044105874183472;-0.3364548164617492;0.7717982599002865
20.000012;1.0758188922717213;0.737960452290003;0.7027459775847459;-0.376445134720173;-0.3474601269165287;1.084409126629348;9.97693408252585;0.7157783622882851;-0.4244551287399073;-0.424455128009049;0.7044622614884812;-0.3364547300513622;0.7717832002671383
20.000028;1.075812397032909;0.7377226804830816;0.7028117486283236;-0.3764451920141847;-0.34746013747379234;1.084715973973721;9.976238575977272;0.7159343165855077;-0.42445511923569623;-0.4244551614753861;0.7045081142568226;-0.33645464328172636;0.7717707860266649
20.00006;1.0758169601733885;0.7374856002646645;0.7028684324494997;-0.3764452478792524;-0.34746014746102244;1.085032174211839;9.975519679311093;0.7160973692165243;-0.424455108672252;-0.4244551972330821;0.7045478339216937;-0.3364545563907831;0.7717607999064778
20.000124;1.075833068581102;0.7372502264453683;0.7029160385606003;-0.3764453022165786;-0.34746015686039494;1.0853574615466393;9.974773474117097;0.7162676402365901;-0.4244550969136292;-0.42445523526498397;0.7045810966461965;-0.3364544696259764;0.7717528682256647
20.000252;1.075861084949232;0.7370176247965626;0.7029545957008763;-0.37644535505338017;-0.34746016570604515;1.0856916441389612;9.973995232612367;0.7164451632816786;-0.4244550838484241;-0.4244552754502696;0.7046075492204623;-0.33645438323888416;0.7717464817528402
20.000508;1.0759013561315829;0.736788849898651;0.7029840382061066;-0.37644540651928654;-0.34746017403524243;1.0860347052923494;9.973178627177516;0.7166298268385747;-0.42445506933946553;-0.4244553175791775;0.7046268983708619;-0.33645429751669054;0.7717410821577402
20.00102;1.0759542488073957;0.7365649233196925;0.7030042302644542;-0.37644545680146685;-0.3474601818630338;1.0863868667799137;9.972315471837288;0.7168214620006563;-0.42445505320213084;-0.42445536140527074;0.7046379815803198;-0.3364542127962829;0.7717352865250549
20.002044;1.0760196192513343;0.736340833081698;0.7030098461398773;-0.37644665622872486;-0.34746140249791285;1.0867485721352532;9.971397452281952;0.7170199473242171;-0.4244550352770735;-0.42445540667811066;0.7046387290359152;-0.3364531293983686;0.7717264703181879
20.004092;1.0760986717465322;0.7360921427328379;0.7029768060332166;-0.37645216960325495;-0.3474664289291133;1.0871202840195684;9.970417640409064;0.7172252753391058;-0.4244550154875039;-0.4244554531421094;0.7046050822434934;-0.33645204752386515;0.7716930612967742
20.00614;1.0761906118824773;0.7358093423143338;0.7028960496754876;-0.37646341959937385;-0.34747680162554;1.0875011820010858;9.969370274701692;0.7174375763302215;-0.42445499381480867;-0.4244555005359875;0.7045280230659248;-0.3364499672139743;0.7716260865168438
20.008188;1.0762960666849681;0.7354818012688791;0.7027565939741923;-0.37648136308728103;-0.3474930834640472;1.0878930188994829;9.96824986487609;0.717657054045916;-0.42445497027029505;-0.42445554861433094;0.7043997296634293;-0.3364478884014228;0.771518343215313
20.010236;1.0764130932648368;0.7351071198891486;0.702556877784544;-0.3765057825994298;-0.3475155361932717;1.0882941983957317;9.967051106811983;0.71788384704106;-0.42445494491572916;-0.42445559717818865;0.7042156663212419;-0.3364458109633898;0.7713649547434339
20.012284;1.0765436704498124;0.7346857546465592;0.7022957236347355;-0.37653705222912653;-0.3475437288892133;1.088704888131988;9.965770054573083;0.7181178820694711;-0.42445491789890283;-0.42445564609861935;0.7039764993873886;-0.3364447347295033;0.7711660240717867
20.014332;1.0766845183456737;0.7342217811859267;0.7019788067468488;-0.37657484859043583;-0.3475782966111155;1.089122068150634;9.964405059635858;0.7183588227236455;-0.42445488948203197;-0.42445569532980565;0.7036849583132976;-0.33644765950367045;0.7709242462203105
20.018428;1.0768406750271557;0.733337118467166;0.7012537721117545;-0.3766651417606117;-0.34765992046524075;1.0895484762305558;9.962956287147954;0.7186061883789091;-0.42445486004777533;-0.4244557448955384;0.7030077341071647;-0.3364655850842578;0.7703431053052773
20.022524;1.0770084208054198;0.732313691549651;0.7003830324550991;-0.37677321429962274;-0.34775758882691454;1.0899795038669398;9.961425318711301;0.7188594944958161;-0.4244548300458122;-0.4244557948456586;0.702185400972873;-0.33650451123715097;0.7696407901715298
20.02662;1.0771874553657352;0.7311888334663584;0.6994011466885994;-0.3768943220059653;-0.34786686220507596;1.0904152421931121;9.959815362076016;0.7191181888037131;-0.424454799916541;-0.4244558452148523;0.7012523797343581;-0.33656443768898164;0.7688473681704443
20.030716;1.0773773476347317;0.7300027391059482;0.698345568285792;-0.3770235143159765;-0.3479831897704488;1.090851627581573;9.958130872806773;0.7193814911445685;-0.42445477007058213;-0.4244558959932817;0.700239992417404;-0.3366463641866624;0.76799070132344
20.034812;1.0775763367601414;0.7287842620219879;0.697244273483468;-0.3771576809714947;-0.34810418702675044;1.0912865119119368;9.95637682477845;0.719648419248062;-0.42445474090955276;-0.424455947096653;0.6991775973152939;-0.3367472905547924;0.7670952248699466
20.038908;1.0777852423425478;0.7275595455453671;0.6961212026818496;-0.37729233319271144;-0.34822541572709276;1.0917187889826114;9.954557758793054;0.7199179339338865;-0.4244547128220413;-0.42445599837112774;0.6980877294248194;-0.336864216708988;0.7661792312759815
20.0471;1.0780132257320887;0.7252470881168286;0.6939728652918421;-0.37755696859335297;-0.34846350001599;1.0921506293135856;9.952676736247977;0.7201889532855419;-0.4244546861375513;-0.42445604964896216;0.695969167240928;-0.3371281426448841;0.7643998031712251
20.055292;1.0782493079230766;0.7230219999432019;0.6918914975522678;-0.3778109279885135;-0.3486922607415377;1.0925766073902692;9.950735321380012;0.7204603139090658;-0.4244546610825429;-0.4244561007880465;0.6939038702270673;-0.3374160683985428;0.7626753781561755
20.063484;1.0784960716885945;0.7209305293752135;0.6899189635993541;-0.37805123137346647;-0.3489082302318902;1.092992728116541;9.9487345066311;0.7207308539955497;-0.42445463778620796;-0.42445615165868616;0.69193887451686;-0.3377089939990574;0.7610386500327496
20.071676;1.078751345445804;0.7189888468173677;0.6880722901080327;-0.3782723974191435;-0.3491071042714517;1.0934004215792812;9.946676038080078;0.7209995155182634;-0.4244546163112121;-0.42445620210887547;0.6900952852320488;-0.33799491946437593;0.7595019829554004
20.079868;1.0790156956883041;0.7171997101757055;0.6863541052694395;-0.3784765458012624;-0.34929062837034314;1.093799365454463;9.9445637302049;0.7212653576345406;-0.4244545966566371;-0.424456251961401;0.6883833002166193;-0.33826684482566827;0.7580701169216637
20.08806;1.0792886664930392;0.7155607603047475;0.684762597185089;-0.37866463188879146;-0.3494597093964269;1.0941872770422187;9.942403669179104;0.721527538486805;-0.4244545787530209;-0.42445630106407695;0.6868001668325063;-0.33852077013254267;0.756737538068468
20.096252;1.079568972892593;0.7140611418702589;0.6832884575338326;-0.37883600186467314;-0.3496139903596233;1.0945659646965256;9.940203611027773;0.7217852883409228;-0.42445456249826025;-0.42445634930982173;0.6853421114646151;-0.3387556954550704;0.7554993421415355
20.106252;1.079861001749743;0.7124049826521834;0.6816558175541305;-0.3790276070204376;-0.3497860010380091;1.0949364292232906;9.9379727699779;0.7220378629081692;-0.42445454780907005;-0.4244563965718133;0.6837272926305229;-0.3390176209164303;0.7541232977657664
20.116252;1.080159061575604;0.7109203839781629;0.6801709434312863;-0.37920049413859636;-0.34994150137384733;1.0952967355309244;9.935721408590917;0.7222845797514041;-0.4244545346272677;-0.4244564426570021;0.6822697658471358;-0.33925454671175087;0.7528669306192688
20.126252;1.0804642652616907;0.7095926602743535;0.6788196392734364;-0.3793556991957719;-0.35008097451636483;1.0956468261490233;9.933459937611993;0.7225250212050409;-0.4244545228906449;-0.42445648734861774;0.6809564393220047;-0.3394674730799083;0.7517187044799333
20.136252;1.080775887671381;0.7084098848239059;0.6775915369382255;-0.37949674820272966;-0.35020775015421307;1.0959864589836623;9.931198481583124;0.7227592348469509;-0.42445451253085104;-0.42445653044580856;0.6797760448135051;-0.3396594002860167;0.7506698333978585
20.146252;1.0810926072866858;0.7073566742040134;0.6764734009052903;-0.3796222083242114;-0.3503206706542375;1.0963162348297375;9.928946841645466;0.7229877111582892;-0.42445450350084807;-0.4244565717449948;0.6787161057799204;-0.3398323286451143;0.7497102055039248
20.156252;1.0814151233027187;0.706424838827721;0.6754572435864833;-0.37973709708872416;-0.3504238054729771;1.0966346646380174;9.92671437376704;0.7232111679711177;-0.42445449576525857;-0.42445661102688703;0.677765873623783;-0.33998825853347264;0.7488314674350132
20.166252;1.081740505435456;0.7056009630618925;0.6745324098664998;-0.37983970315365806;-0.3505161963636348;1.0969422263308657;9.92450923823786;0.723430342439528;-0.4244544892524795;-0.42445664806544947;0.6769173320275449;-0.340129190349528;0.7480278768083362
20.176252;1.0820695454684486;0.7048770573587813;0.6736909643049415;-0.37993246807285586;-0.35059954960990414;1.0972373823042187;9.922336982742614;0.7236459095884152;-0.42445448385069906;-0.4244566826432585;0.6761603245493276;-0.3402561244602393;0.747291380247697
20.186252;1.0824014650000726;0.7042462644569113;0.6729270514774028;-0.3800170211133012;-0.35067535590181914;1.0975206011466112;9.920199991485049;0.7238584591626466;-0.4244544794487089;-0.4244567145957069;0.6754877294451862;-0.34037106118326094;0.7466170582609164
20.196252;1.0827341060405669;0.7036977342976753;0.6722320827423499;-0.38009249644161247;-0.3507432847763361;1.0977913982431398;9.91809847937768;0.7240685112379697;-0.4244544759391842;-0.4244567438554028;0.6748916074341141;-0.34047500080834714;0.7459987042667271
20.206252;1.0830683389999844;0.7032263318172634;0.6716009597338726;-0.3801610099400301;-0.350804810721947;1.0980483323007526;9.916032019330302;0.7242765962660406;-0.42445447319490276;-0.4244567704531931;0.6743651974578151;-0.3405689436135449;0.7454309657643278
20.216252;1.0834028547619932;0.7028237781047333;0.6710270386373048;-0.3802233433356841;-0.35086087968371754;1.0982920301512327;9.914000260909127;0.7244832732675748;-0.4244544711035339;-0.4244567944954397;0.6739047131636663;-0.3406528898414167;0.7449105689473158
20.226252;1.0837378483706541;0.7024872915829053;0.6705077896180842;-0.38027824065792004;-0.35091002066742016;1.09852137529815;9.912002438173097;0.7246891036364104;-0.42445446964367156;-0.4244568161424583;0.6735041708781324;-0.3407298396652241;0.7444336827806296
20.236252;1.084070586034862;0.7022085136200574;0.6700371204465257;-0.3803283134514401;-0.3509551820252175;1.0987386506126167;9.910036966954804;0.7248946709453308;-0.4244544689117926;-0.424456835601478;0.6731584152039197;-0.34079879318335243;0.7439954175343921
20.246252;1.084401103180821;0.7019831365383568;0.6696106057092196;-0.3803741815917589;-0.3509964539452016;1.0989423360862651;9.90810164383478;0.7251005475971689;-0.42445446909001106;-0.4244568531329798;0.6728631996300155;-0.34086075041948144;0.7435925207387533
20.256252;1.084727683599363;0.7018070391048398;0.6692247151976659;-0.38041551788265815;-0.3510335362357223;1.0991337559578944;9.906193753263105;0.725307222480371;-0.424454470384823;-0.4244568690357007;0.6726142175045273;-0.3409167113027043;0.7432216088074001
20.266252;1.0850483561247202;0.701675639815241;0.6688754354052375;-0.3804525546655247;-0.3510667181299258;1.0993119546257513;9.904310436759571;0.7255150414499426;-0.42445447295218525;-0.42445688362707173;0.6724071425876148;-0.34096767565534675;0.7428792773815135
20.276252;1.0853610338530941;0.701586542567158;0.6685606993400109;-0.38048671132243167;-0.3510974572158306;1.0994787982924263;9.902449170052748;0.7257241205766168;-0.42445447685255566;-0.4244568972515729;0.6722386877588944;-0.34101364320449423;0.7425626677188202
20.286252;1.0856640477467523;0.7015350706773121;0.6682760903920167;-0.3805170383282607;-0.3511249515388664;1.0996320721096569;9.90060728770284;0.725934321411013;-0.424454482059988;-0.4244569102529156;0.6721056079268667;-0.34105561359673836;0.7422695562308361
