time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.296252;1.0859579429225026;0.701520435613923;0.6680196767346498;-0.38054419344573726;-0.35114925081991577;1.0997734589078014;9.898781359648352;0.7261453088169231;-0.42445448848047823;-0.4244569229032256;0.6720056229455541;-0.34109358642901927;0.7419982875459351
20.306252;1.0862407911201781;0.7015389326466237;0.6677886683038223;-0.38056968522122997;-0.35117206327822864;1.0999005123569163;9.896967925386367;0.7263566154804844;-0.4244544959336479;-0.424456935380492;0.6719363729886338;-0.3411275613166631;0.7417473052039893
20.316252;1.086510484944795;0.7015866958838498;0.6675804413338643;-0.38059179252272646;-0.35119219013970215;1.100013764649864;9.895164550675865;0.7265677541516593;-0.42445450413416486;-0.42445694776488707;0.6718934641046094;-0.34115853795869483;0.7415138212807796
20.326252;1.0867677852787114;0.7016655243784329;0.6673959726174206;-0.3806117954037845;-0.35121025484545876;1.100112899055739;9.893369544134558;0.7267783216208873;-0.42445451273722923;-0.42445695999472904;0.6718764823671977;-0.34118551614214787;0.741297683238066
20.336252;1.0870117962405363;0.7017706182821116;0.6672313712532202;-0.3806307873236089;-0.35122726668915744;1.100196864863696;9.891581583718375;0.7269879553432641;-0.42445452142917695;-0.4244569718614795;0.6718829499502573;-0.3412104956922082;0.741098255790693
20.346252;1.0872416305068195;0.70190188687502;0.6670874502067097;-0.38064671749966283;-0.35124140673199067;1.1002678820646206;9.889800408074326;0.7271961910875347;-0.42445452999955574;-0.4244569830759975;0.6719093049567757;-0.3412334764373185;0.740913106949443
20.356252;1.0874557060243708;0.7020549459225286;0.6669619119914332;-0.3806628227357555;-0.35125605088640566;1.1003253805999118;9.888026833592495;0.7274023893688295;-0.42445453835831654;-0.42445699332461867;0.6719548801696108;-0.3412544582242722;0.7407424903344487
20.366252;1.087655140834039;0.7022295862030719;0.6668550693366095;-0.3806755152505769;-0.35126749976064314;1.1003699967409628;9.886262082135547;0.7276058076548094;-0.42445454648581493;-0.4244570022946829;0.6720168636307853;-0.3412724409453288;0.7405843010987511
20.376252;1.0878396848653002;0.7024249265601711;0.6667676520225413;-0.38068826830795727;-0.3512791047784044;1.1004015557235634;9.884508893443373;0.7278057136518283;-0.4244545543539074;-0.42445700969370814;0.6720943080774333;-0.34128942454301203;0.7404393885228469
20.386252;1.0880098768926927;0.7026383062284083;0.6666981218366078;-0.38069871888551815;-0.3512886123594773;1.1004229166236792;9.88277392251474;0.7280014024545067;-0.424454561893832;-0.42445701524221563;0.6721832005933875;-0.3413044089965933;0.7403044424945884
20.396252;1.088166722874292;0.7028701060000231;0.666647072663414;-0.38070909463539077;-0.35129783539066484;1.1004328664253273;9.88106832564574;0.7281921361696684;-0.42445456902855594;-0.4244570186517647;0.6722825166544294;-0.341318394301858;0.7401797163313687
20.406252;1.0883091433356173;0.7031180866684196;0.666613547237093;-0.38071856665671383;-0.35130639778370737;1.1004341832187912;9.879405513942949;0.7283771375716714;-0.4244545757148251;-0.42445701963326954;0.6723912218591573;-0.34133138045000994;0.7400650475779916
20.416252;1.0884374838790487;0.7033823725830917;0.6665975426182695;-0.3807262835042646;-0.35131336745099734;1.1004256673276416;9.877797795538758;0.7285556866243125;-0.4244545819232049;-0.42445701791237955;0.6725052795785695;-0.3413423673967958;0.7399571714342498
20.426252;1.0885507826609533;0.7036617797522837;0.6665983126985353;-0.3807339319889039;-0.3513205200579469;1.100409094924006;9.876254340844365;0.7287271989689806;-0.4244545875503344;-0.4244570132118659;0.6726257127692132;-0.3413523550503235;0.7398581185880239
20.436252;1.0886500176992706;0.7039573281797541;0.6666157705824308;-0.38074026830602903;-0.35132631873250686;1.100386205475742;9.874782372943288;0.7288912107337074;-0.42445459237232736;-0.4244570052352295;0.6727496391819763;-0.34136134333669343;0.7397658139133624
20.446252;1.0887354887269305;0.7042676012568747;0.6666480457107784;-0.38074644727244683;-0.3513317557996397;1.1003556724766168;9.87339055876941;0.729047328398597;-0.4244545961153385;-0.42445699368905904;0.6728751791683607;-0.3413693322784032;0.7396790344380638
20.456252;1.0888062674932615;0.7045932045188463;0.6666961754005485;-0.38075138620355053;-0.3513362940488746;1.1003190129850187;9.872090395617521;0.7291951655963091;-0.4244545985604398;-0.4244569783089554;0.6730013451202875;-0.341377321968366;0.7395979040266548
20.466252;1.0888642572702387;0.7049314433766652;0.666756773954249;-0.38075756361504254;-0.35134190443031316;1.1002765098707519;9.87089430956718;0.7293342942951042;-0.42445459956832676;-0.4244569588445647;0.6731260675794905;-0.3413843124993661;0.7395207521098772
20.476252;1.0889099621101694;0.7052842412221649;0.6668317809944629;-0.380762211319719;-0.351346275057753;1.10022923710124;9.869813290964698;0.7294642583483106;-0.42445459902334776;-0.42445693501683174;0.6732492805212018;-0.3413903039672005;0.7394481782157267
20.486252;1.0889457874060715;0.7056493624250687;0.6669182559754552;-0.38076519001693887;-0.35134896128202425;1.1001752061812535;9.868855454234142;0.7295846131000153;-0.4244545967851475;-0.4244569065038773;0.6733679493390955;-0.34139529649943545;0.739378174302323
20.496252;1.0889728271422487;0.7060272519512415;0.6670165993302504;-0.38076969802437327;-0.3513530603299531;1.1001154964551811;9.868025393258378;0.7296949695477619;-0.4244545926999589;-0.4244568729973607;0.6734821163758781;-0.3414002902266877;0.7393118977515654
20.506252;1.088992040438878;0.7064157398293809;0.6671249670068696;-0.38077260827808374;-0.3513559293116259;1.1000502566558028;9.867324708804507;0.7297950356885591;-0.42445458661215857;-0.424456834289283;0.6735889913936274;-0.341405285246923;0.7392473620913751
20.516252;1.0890072249338334;0.7068157170372054;0.6672427331806198;-0.3807760751002143;-0.3513589242152541;1.0999796744142303;9.866753539887078;0.7298845906163642;-0.42445457832551226;-0.4244567903157696;0.6736899378994111;-0.3414092816397334;0.7391856072310943
20.526252;1.0890184533807545;0.7072258672392077;0.6673696012120786;-0.38077855575006614;-0.3513611799048721;1.0999039732183888;9.866311445627792;0.7299633898892357;-0.42445456757589767;-0.4244567411516449;0.6737823589040149;-0.3414132794910601;0.739124902700503
20.536252;1.0890275921141506;0.707644151893298;0.6675036147443851;-0.3807810524335747;-0.3513635243278157;1.0998233685634207;9.865995908940025;0.7300311107388304;-0.4244545540588236;-0.4244566869798485;0.6738656934661966;-0.3414162788948751;0.7390641869731954
20.546252;1.0890356689786018;0.7080696031647892;0.6676444008334507;-0.3807828342253955;-0.35136537956083286;1.0997379891873134;9.865800600727475;0.7300874048821939;-0.42445453747630996;-0.4244566280371333;0.6739395662954296;-0.34141927995152954;0.7390031750347648
20.556252;1.0890453740682242;0.7085009812116361;0.6677904398776043;-0.38078483212425224;-0.35136711902375106;1.0996488282317356;9.865717029845483;0.7301319780368429;-0.42445451757240504;-0.4244565645555024;0.6740028654763783;-0.3414222827730193;0.7389402916116874
20.566252;1.0890561632265077;0.7089366110388284;0.6679420161850629;-0.38078667653157133;-0.3513689602737171;1.099553766301576;9.865737665220495;0.7301646026764218;-0.42445449415687675;-0.4244564967321067;0.6740576324082104;-0.3414242874832222;0.7388763603759229
20.576252;1.0890699218737465;0.7093759512638004;0.6680992869502735;-0.38078797501815576;-0.35137029824986704;1.099453573767486;9.865856490797858;0.730185119056262;-0.42445446712140067;-0.4244564247219463;0.6741019130341208;-0.34142729420661005;0.7388101572612149
20.586252;1.0890877692522969;0.7098169693581068;0.6682615837545532;-0.3807896106085944;-0.3513718745075858;1.0993477693214446;9.866068137973421;0.7301934855043365;-0.42445443641852487;-0.4244563486382202;0.6741357239936184;-0.34142930305121644;0.7387404180941254
20.596252;1.0891099289430872;0.7102561213736756;0.6684271193900381;-0.38079124308761686;-0.3513734479683987;1.0992355419218154;9.866368636087481;0.7301897811211565;-0.42445440199124107;-0.42445626857183394;0.6741591525572628;-0.3414313140994757;0.7386672713431577
20.606252;1.0891363496555746;0.7106930850199704;0.6685967561909371;-0.3807926011406761;-0.35137476803332485;1.0991159684654035;9.866757091238924;0.7301741670914654;-0.42445436372620127;-0.4244561846244772;0.6741734747975836;-0.34143232740732365;0.7385909657346617
20.616252;1.0891668206757752;0.7111270164839727;0.6687704791134685;-0.3807931233879272;-0.3513752433279377;1.0989883274414154;9.867236350905582;0.7301469665932487;-0.42445432149641565;-0.4244560969200022;0.6741781460810544;-0.34143434299187525;0.7385115536718061
20.626252;1.0892004933644204;0.711556536527999;0.6689478134695728;-0.3807945446855338;-0.351376547382198;1.0988522222598403;9.867812667196356;0.7301087677749617;-0.42445427523807094;-0.42445600558241176;0.6741726806020368;-0.3414353608218744;0.7384274011397394
20.636252;1.0892367309283162;0.711979209997269;0.6691269703934047;-0.3807959634992419;-0.3513778478209579;1.0987074858998613;9.868495114275614;0.7300603715298175;-0.4244542249676964;-0.4244559107104037;0.6741585870259537;-0.3414363808446743;0.7383400936758504
20.646252;1.0892742245890565;0.7123952588907797;0.6693088800890552;-0.380796056808451;-0.3513781661093309;1.098553999210578;9.869294772053928;0.7300027018316447;-0.4244541707467704;-0.4244558123793869;0.6741364468745796;-0.3414384030233501;0.7382503416013259
20.656252;1.0893142554441548;0.7128045025954642;0.6694924329903142;-0.3807963674603921;-0.3513783666483545;1.0983915597203253;9.870223057278178;0.7299367611550143;-0.42445411264515975;-0.42445571066423143;0.6741069728842379;-0.3414394273446747;0.7381574763041401
20.666252;1.089354633810806;0.7132030364238905;0.6696751531428807;-0.38079763055717125;-0.3513797589897931;1.098219900130274;9.871289725010037;0.7298635206198616;-0.4244540507312571;-0.42445560565264917;0.6740698889379895;-0.34143945381421537;0.7380609034265663
20.676252;1.0893972970699095;0.7135943784778189;0.6698589053337064;-0.3807976670751622;-0.3513797000728627;1.0980388269679209;9.87250219642461;0.7297837998984451;-0.4244539851032345;-0.424455497449565;0.6740267874827518;-0.34144048247007286;0.7379628167998397
20.686252;1.0894406272649317;0.7139744702274865;0.6700406754058945;-0.380798095147731;-0.35138024118064237;1.0978482307342532;9.873866302474198;0.7296982758187617;-0.42445391591764425;-0.424455386182847;0.6739771545917745;-0.3414415134016595;0.7378623086636311
20.696252;1.0894862446183502;0.7143453064003561;0.670220964150951;-0.38079930312708454;-0.3513812544898646;1.0976479284390326;9.875386837669371;0.7296075322757554;-0.42445384336186504;-0.4244552719887598;0.6739225095377243;-0.3414425467232371;0.737760712787179
20.706252;1.0895327417870713;0.7147056382149466;0.6703989646839791;-0.3807994586403124;-0.3513815343967186;1.0974376506307841;9.877067115658171;0.7295120398098683;-0.42445376759891923;-0.4244551550082471;0.6738625204857782;-0.3414425825098067;0.7376571212069399
20.716252;1.0895808836369547;0.7150569704360286;0.6705749496903344;-0.3807993425603432;-0.3513815582142747;1.0972171654165412;9.878908463681967;0.7294121090955401;-0.42445368872040495;-0.42445503543184054;0.6737989707779565;-0.341443620756422;0.7375536995858653
20.726252;1.0896306842040977;0.7153972828956497;0.6707463590947935;-0.3807994978109464;-0.351381826570139;1.0969863046033677;9.88091019263646;0.7293078557148172;-0.42445360670551974;-0.4244549135233159;0.6737315852114427;-0.3414436613763108;0.737448886317145
20.736252;1.0896832317030194;0.7157298333861245;0.6709148932332732;-0.3807998724653754;-0.3513819754157322;1.0967449838620282;9.883068970830708;0.7291992148787161;-0.42445352142203135;-0.4244547895904903;0.6736609177979187;-0.341444704231639;0.7373438335904028
20.746252;1.0897366880827042;0.7160529523552018;0.6710794208957147;-0.3808009301700396;-0.35138306431349486;1.0964932826445675;9.885377973627028;0.7290860315913187;-0.42445343268038943;-0.4244546639622561;0.6735873931954915;-0.34144474917858625;0.7372379782653739
20.756252;1.0897919743470799;0.7163681254891717;0.6712398173885034;-0.38080054385513606;-0.35138281472402777;1.0962314284857408;9.887827525265555;0.7289681752230924;-0.4244533402673934;-0.4244545370059963;0.6735124075630246;-0.341445796086963;0.7371335802252152
20.766252;1.0898489455579168;0.716673441618794;0.671393254022426;-0.380800429342744;-0.35138281015085704;1.0959597036492832;9.890406492201846;0.7288456585697499;-0.42445324395305484;-0.4244544091659515;0.6734354216806205;-0.3414458448345235;0.7370292678336973
20.776252;1.0899078143885355;0.7169720011313123;0.671541330752044;-0.3808006556895806;-0.35138304154883354;1.0956784564093578;9.893102806509141;0.7287186891337903;-0.42445314353803576;-0.4244542809714712;0.6733570156444866;-0.34144589529045744;0.7369258345866387
20.786252;1.0899692935398504;0.7172602967204037;0.6716794404726997;-0.38080103264829973;-0.351383163912613;1.0953881668216052;9.895903427528909;0.7285875475330174;-0.4244530389162629;-0.4244541530014327;0.6732778637557858;-0.34144694729223535;0.7368240350954209
20.796252;1.0900320747916812;0.7175407211095328;0.6718098108675805;-0.3808012601251401;-0.35138338632594274;1.095089414171462;9.898795195249022;0.7284523978659179;-0.4244529300839116;-0.42445402582085084;0.6731996803945851;-0.34144700063396627;0.736724209810827
20.806252;1.0900966498491682;0.7178110032642571;0.6719294028297691;-0.3808020498087287;-0.3513841960330014;1.0947828800781514;9.901767081905916;0.728313240798643;-0.424452817114821;-0.4244538999211308;0.6731212332248345;-0.3414470550893772;0.736625536116718
20.816252;1.090163225622943;0.7180715111236832;0.6720379155340552;-0.38080110582708754;-0.3513833286880426;1.0944694208679397;9.904811515448102;0.7281700380024918;-0.4244527001537013;-0.4244537757111561;0.6730453635431867;-0.3414471104603425;0.7365303815691892
20.826252;1.0902310472286025;0.7183216006242917;0.6721347542155737;-0.38080189753165866;-0.3513841319903669;1.094150044766359;9.907922721292376;0.7280228475468268;-0.4244525794118277;-0.4244536535392181;0.6729719270064477;-0.34144716659448593;0.7364384263492608
20.836252;1.0903001859855173;0.7185631048929467;0.6722209299675065;-0.38080185777037273;-0.3513840911096386;1.0938258640249023;9.911094229522973;0.7278718223775772;-0.42445245512157476;-0.4244535337149731;0.6729017006648853;-0.34144822334904207;0.7363506070221053
20.846252;1.090369730951169;0.7187929574591264;0.672293090704547;-0.38080091768015767;-0.3513832156299746;1.0934980916665678;9.914317939833866;0.7277170658820531;-0.424452327476971;-0.42445341652794877;0.6728353261501948;-0.3414482805557904;0.7362664201991521
20.856252;1.0904384542148546;0.7190123416414337;0.6723517323083454;-0.380801713879152;-0.351384011643178;1.0931680131151293;9.917583998522815;0.7275584951215582;-0.4244521966489647;-0.4244533022438857;0.6727733413028251;-0.3414483380423904;0.7361867214483333
20.866252;1.0905057933153348;0.719222878524425;0.6723976035586214;-0.38080167913009366;-0.35138396425339957;1.0928369407347718;9.920881222053662;0.7273958658236627;-0.42445206287005843;-0.42445319111021756;0.6727162133386217;-0.34144839569132546;0.7361119672692873
20.876252;1.0905706248062075;0.719421278607636;0.6724276980674727;-0.3808019175042069;-0.35138416547686313;1.0925061930901476;9.92419889793788;0.727228903260288;-0.42445192646249863;-0.42445308339076454;0.6726652382528483;-0.34144845345895874;0.7360436418584734
20.886252;1.0906329554033878;0.7196099585429816;0.6724436988528175;-0.3808023767709909;-0.3513842513755815;1.0921770551129288;9.927528691399242;0.7270573980989726;-0.42445178778132;-0.4244529793812292;0.6726184435844184;-0.3414485113254656;0.7359806517282872
20.896252;1.0906893814160066;0.7197843548522854;0.67244258820449;-0.3808020067387143;-0.35138395782338866;1.091850691239345;9.930864815483146;0.7268811962734961;-0.42445164716772915;-0.4244528793941572;0.6725766346156095;-0.34144856925023315;0.7359244846396786
20.906252;1.0907398453727317;0.7199488680548597;0.6724271150644443;-0.38080197867186;-0.3513839035561564;1.0915281547575237;9.934202713645858;0.7267000784963193;-0.42445150493059236;-0.4244527837185156;0.6725404751471274;-0.3414486271826522;0.7358764374161839
20.916252;1.0907826298466448;0.7201018620972832;0.6723952381635968;-0.3808019521640642;-0.35138384737655814;1.0912104821278306;9.937537099141323;0.7265137103839342;-0.4244513613251878;-0.4244526925599115;0.6725075361739655;-0.34144868507660986;0.7358349711784744
20.926252;1.0908164869212018;0.7202427110226337;0.6723456692542598;-0.3808021986365057;-0.35138403951979863;1.0908986149284419;9.940860172657535;0.7263217956130746;-0.42445121655170515;-0.42445260601593715;0.6724793191344268;-0.3414487428786487;0.7358019750835942
20.936252;1.0908404838734387;0.7203743864659757;0.6722805589025159;-0.3808021756308293;-0.3513839791774488;1.0905931732221792;9.944161359145069;0.7261242053690532;-0.4244510707780695;-0.4244525241105415;0.6724542477539545;-0.34144980051915036;0.735777076269369
20.946252;1.0908540068916466;0.7204962632620409;0.6721990013576772;-0.3808021547178342;-0.3513839166576523;1.0902943560708152;9.947428695071707;0.7259208937250798;-0.4244509241486216;-0.42445244684435607;0.6724306937712552;-0.34144985791944366;0.7357586210751605
20.956252;1.090856776764306;0.7206087904455142;0.6721013176073913;-0.3808021361474083;-0.35138385193545835;1.0900020766878382;9.950650715198918;0.7257117781490677;-0.42445077675365617;-0.42445237419941406;0.6724100616724914;-0.3414499149961049;0.7357491394765886
20.966252;1.0908485914040131;0.7207107717397482;0.6719864470618014;-0.3808029528359181;-0.35138462650087265;1.0897162129492806;9.953818179040168;0.7254967655065452;-0.4244506286128605;-0.42445230609680634;0.6723908696604076;-0.34144997164967106;0.7357480666510468
20.976252;1.090830127546807;0.7208061592758059;0.6718575100656652;-0.380802939349576;-0.3513845574292901;1.0894367838373753;9.956925421944034;0.725275837808271;-0.42445047973847716;-0.42445224239239865;0.6723717490134552;-0.3414500277469894;0.7357547905948439
20.986252;1.0908014741422583;0.7208940480238445;0.6717135341335143;-0.38080292839374613;-0.3513844862263491;1.0891640330249115;9.95997096214916;0.7250491044032693;-0.4244503302067093;-0.4244521829412675;0.6723543427372789;-0.34145008310265884;0.7357713269373829
20.996252;1.090763020264076;0.7209751425052875;0.6715551493425571;-0.3808029198380371;-0.35138441295983824;1.088898480746507;9.962956967678126;0.7248168362625173;-0.4244501801510362;-0.4244521276352179;0.6723372384884573;-0.3414501374816673;0.7357969797090054
21.006252;1.0907152463203311;0.7210496723509406;0.6713828953840201;-0.3808017402832355;-0.35138325522179803;1.0886408773254017;9.965887614520856;0.7245794582549527;-0.42445002972985807;-0.4244520763398892;0.6723200068413685;-0.34145019064590615;0.7358318794571562
21.016252;1.0906586417021504;0.721118461247217;0.6711980828102876;-0.38080173571433656;-0.3513831782746212;1.0883920771092528;9.968767137571927;0.724337491242971;-0.42444987911069976;-0.4244520288236402;0.6723022613200734;-0.34145024240675537;0.7358760634592073
21.026252;1.0905936376771488;0.7211802063546232;0.6710001270860536;-0.38080200388337493;-0.3513833501770092;1.0881529659683042;9.971598596027123;0.7240914958759127;-0.42444972845869894;-0.42445198478242296;0.6722836907017429;-0.34145029264111526;0.735929495351363
21.036252;1.0905205615624392;0.7212373927570171;0.6707918806040694;-0.3808020017335804;-0.3513832704624532;1.0879244546471187;9.974383377834839;0.7238420239414618;-0.42444957796540383;-0.42445194389002133;0.6722629894417569;-0.3414503412796819;0.7359912965374619
21.046252;1.0904395550507722;0.7212891179371078;0.6705728964804836;-0.38080200019004645;-0.3513831897317739;1.0877074524241057;9.977121473052973;0.7235895340254267;-0.42444942790255386;-0.4244519057993081;0.6722417365015486;-0.3414503882866402;0.7360633297112037
21.056252;1.0903506060856027;0.721335840405438;0.6703437782750482;-0.3808019988707048;-0.3513831081827685;1.087502783217641;9.979813471219162;0.7233342696219651;-0.42444927861892384;-0.42445187013560953;0.6722184444979875;-0.3414504336407451;0.7361447120113107
21.066252;1.090253722844324;0.7213781166128507;0.6701051230721179;-0.3808019973907927;-0.35138302599238114;1.0873111007921348;9.982462619488853;0.7230762191539033;-0.4244491304925566;-0.42445183651004015;0.6721927264202822;-0.3414504773240236;0.7362352399589513
21.076252;1.0901490805165936;0.7214163988983279;0.6698575233067922;-0.3808019953705585;-0.35138294335009335;1.0871328580712223;9.98507376389293;0.7228152161549372;-0.42444898390874625;-0.4244518045415712;0.6721643536811234;-0.341450519308181;0.7363345497789571
21.086252;1.0900369681760183;0.7214509093119724;0.6696015775368881;-0.380801992471687;-0.3513828604734857;1.0869683153519907;9.987650631042127;0.7225510331283295;-0.42444883925663535;-0.42445177387299776;0.6721331874262328;-0.34145055955602943;0.7364422734117163
21.096252;1.0899175661417695;0.7214816885641672;0.6693379426160189;-0.3808019884304143;-0.3513827775926002;1.0868175784755796;9.990195068075705;0.7222834279860226;-0.4244486968994738;-0.42445174416618486;0.6720990977384919;-0.34145059806181133;0.7365581037175772
21.106252;1.089790868686514;0.7215086687563617;0.669067331360445;-0.380801983074465;-0.3513826949108502;1.0866806610608846;9.992708203351317;0.7220122535880378;-0.42444855714059104;-0.4244517151062785;0.6720619692441938;-0.3414506348842467;0.7366817035863156
21.116252;1.0896568600716436;0.7215316720003087;0.6687903573217722;-0.38080197632011176;-0.3513826125818728;1.086557538723825;9.995191043897261;0.7217375438473528;-0.42444842022961743;-0.42445168642642905;0.6720217702483906;-0.3414506701368673;0.7368125907885562
21.126252;1.0895156390137968;0.7215504332211653;0.6685073992825521;-0.3808019681474864;-0.3513825307165667;1.08644817511987;9.997643401968395;0.7214594696197012;-0.42444828639294796;-0.4244516578916956;0.6719785824798973;-0.34145070394884836;0.7369501582460083
21.136252;1.0893673413729141;0.7215646893708609;0.6682187059374234;-0.3808019585663837;-0.3513824493903545;1.0863525090797732;10.000062871819122;0.7211783379114608;-0.4244481558415769;-0.42445162925447494;0.6719325707169089;-0.341450736430197;0.7370938661819643
21.146252;1.0892121302927442;0.7215742529401262;0.6679245936704998;-0.38080194758814606;-0.3513823686284955;1.08627048094873;10.002445660073981;0.7208946774582883;-0.42444802875728227;-0.4244516002593415;0.6718839478912634;-0.3414507677089663;0.7372434165480528
21.156252;1.0890504316375473;0.721579002153125;0.6676255078497284;-0.3808019352189471;-0.35138228839977126;1.086202120997899;10.004787489504185;0.720609228942521;-0.4244479053049249;-0.42445157068718486;0.6718319693078756;-0.34145079802311296;0.737397822337731
21.166252;1.0888831000986459;0.7215788392048147;0.6673220222987127;-0.3808019214685732;-0.35138220863826547;1.0861474831429174;10.007082533139222;0.7203228550392912;-0.42444778566105185;-0.4244515403885618;0.6717789140405113;-0.3414508277418491;0.7375588137063275
21.176252;1.0887111751648402;0.721573708951826;0.6670148245938926;-0.38080190634514727;-0.351382129246974;1.0861064381489491;10.009322490640358;0.7200363940374096;-0.4244476700118406;-0.42445150928453856;0.6717240457737137;-0.34145085728107405;0.7377254022827266
21.186252;1.0885354651497658;0.7215636254006322;0.6667045774459391;-0.38080188984387225;-0.35138205007866746;1.0860786133005897;10.011497433852648;0.7197504498348354;-0.42444755854070293;-0.42445147733952293;0.6716676095621548;-0.3414508869974431;0.7378973287175339
21.196252;1.088356413350929;0.7215486557555495;0.6663917794465904;-0.38080187194508586;-0.35138197094695856;1.0860634721372215;10.013597070995043;0.7194653440608069;-0.42444745144547635;-0.42445144454041844;0.6716098047683553;-0.3414509171317117;0.7380740942340447
21.206252;1.0881743018300887;0.7215288961238915;0.6660768171907601;-0.3808018525998118;-0.3513818916530573;1.086060410549256;10.01561257274781;0.7191812961854966;-0.4244473489720173;-0.4244514109038836;0.6715506902627227;-0.34145094782040847;0.7382550399588618
21.216252;1.0879895462602787;0.7215043831940673;0.6657600999880035;-0.38080183172073373;-0.35138181198822266;1.0860688717041305;10.017538938955505;0.7188985667871804;-0.4244472514264221;-0.4244513764891961;0.6714901572612061;-0.3414509791417802;0.7384394993870681
21.226252;1.0878028398960984;0.7214750054233072;0.6654421277529293;-0.38080180920702017;-0.35138173174034765;1.086088380348426;10.01937565157343;0.718617389371927;-0.4244471591547403;-0.4244513413802092;0.671428009239917;-0.34145101114331294;0.7386268879280543
21.236252;1.0876150888945029;0.72144059313466;0.6651235326300943;-0.3808017849765621;-0.351381650716503;1.0861184300542897;10.021125073872843;0.7183378285865398;-0.424447072501979;-0.4244513056517159;0.6713640013822768;-0.34145104385420116;0.7388167232953222
21.246252;1.0874272365737019;0.7213999076019276;0.6648040042520176;-0.38080203030027543;-0.35138181911342925;1.0861584305448995;10.02278994965704;0.7180597942429028;-0.4244469917736672;-0.42445126935964367;0.6712977811963127;-0.341451077312232;0.7390085835364278
21.256252;1.087240130040291;0.7213553644716525;0.6644865265916897;-0.3808020025124866;-0.35138173608948303;1.0862078202667809;10.024371841007817;0.7177831551012192;-0.4244469172313123;-0.42445123255494904;0.6712288319897436;-0.34145111159605096;0.7392020904962224
21.266252;1.0870545686190083;0.7213059153374033;0.664170801428355;-0.3808019729293314;-0.3513816519791909;1.0862661424869937;10.02587168570878;0.717507788595603;-0.42444684911878267;-0.4244511953020357;0.6711564962972587;-0.34145114681629696;0.7393969817113859
21.276252;1.0868714344669872;0.7212516630881861;0.6638576159293426;-0.38080194156818586;-0.3513815668542175;1.0863330547601444;10.027290894303835;0.7172335967037579;-0.42444678768136995;-0.42445115769080577;0.6710800696202427;-0.34145118306035543;0.7395931127898164
21.286252;1.0866916666967392;0.7211926809025546;0.6635478036265733;-0.38080190849113693;-0.35138148082984333;1.0864083751581097;10.028631232010323;0.7169605359493852;-0.42444673315016695;-0.42445111986436507;0.6709988852073739;-0.34145122034515174;0.7397903398210571
21.296252;1.086516049570882;0.7211290706210759;0.6632422173548196;-0.38080187383605135;-0.351381393989813;1.0864920848474806;10.029894131266953;0.7166886454401854;-0.42444668570943267;-0.4244510820446768;0.6709123088482885;-0.3414512585887776;0.7399884589039607
21.306252;1.0863450053917736;0.7210610587836307;0.662941696477213;-0.3808018378160526;-0.35138130633682807;1.0865842239087735;10.031080398909857;0.716418030630378;-0.42444664550016586;-0.42445104449929283;0.6708197250728817;-0.3414512975799083;0.7401872377857046
21.316252;1.0861786196595316;0.7209890363466358;0.6626470492996829;-0.38080180066477315;-0.35138121780872644;1.0866846805828427;10.032189799529807;0.7161487764367422;-0.4244466126514891;-0.42445100748654946;0.6707206260301891;-0.341451336954399;0.7403864270492768
21.326252;1.0860169264545685;0.7209134597002959;0.6623590299409545;-0.38080176256582304;-0.35138112837087876;1.0867929630437179;10.033220636159056;0.7158808586963402;-0.4244465872620997;-0.4244509712251056;0.6706147376554525;-0.34145137621046834;0.7405857384952937
21.336252;1.0858601204832066;0.7208347884708928;0.6620783064229327;-0.3808017236193787;-0.3513810380994748;1.086908175262924;10.03417100575575;0.7156141620953013;-0.42444656934138786;-0.42445093588851274;0.6705020614003474;-0.34145141479060537;0.7407848648732909
21.346252;1.0857084012524132;0.7207535873056108;0.6618054439661326;-0.3808016838702418;-0.35138094717029034;1.087029229864283;10.035040867018392;0.7153486245800205;-0.4244465588024566;-0.4244509016537241;0.6703828136425533;-0.34145145218623657;0.7409835526278465
21.356252;1.0855617345757194;0.7206705988180582;0.6615409196550094;-0.3808016433735917;-0.3513808557986214;1.087155048540955;10.035832139549168;0.7150843539823917;-0.42444655551270455;-0.4244508687713598;0.6702573155115001;-0.341451487982689;0.7411816444664214
21.366252;1.0854199601519616;0.7205866481874746;0.6612851279553759;-0.3808016022423315;-0.3513807641922024;1.0872845711668118;10.036547504978007;0.7148215733864846;-0.4244465593219048;-0.42445083757513125;0.6701258689054642;-0.3414515218451236;0.7413790527198825
21.376252;1.0852830886480886;0.7205024751936184;0.6610383835499579;-0.38080156064716725;-0.3513806725275295;1.0874167003636552;10.037190116385714;0.7145604829888788;-0.4244465700425421;-0.42445080844203886;0.6699886803280773;-0.3414515535061912;0.7415756885945065
21.386252;1.0851514116981613;0.7204186291554818;0.6608009305614058;-0.3808015187709608;-0.35138058097101016;1.0875503458375528;10.037764154610684;0.7143012103488396;-0.4244465874368926;-0.4244507817605892;0.6698458771419886;-0.34145158275913756;0.7417713627947171
21.396252;1.085025438063755;0.7203354679851464;0.6605729161106761;-0.38080147675002574;-0.351380489711914;1.0876845519387888;10.038275459645307;0.7140439023309446;-0.42444661122643923;-0.4244507579075875;0.6696975475301591;-0.3414516094098383;0.7419657371703814
21.406252;1.0849058261314455;0.7202532252872813;0.6603543746777502;-0.3808014346668084;-0.35138039894874984;1.087818650775427;10.038731335729484;0.7137888762620728;-0.4244466410867647;-0.4244507372307484;0.669543754597227;-0.3414516332119373;0.7421584020558546
21.416252;1.0847932592855016;0.7201720439419237;0.6601452723150301;-0.3808013926038466;-0.35138030887782984;1.0879523868054832;10.039139495974903;0.7135366785560984;-0.4244466766397662;-0.4244507200533113;0.6693845825761867;-0.3414516538637087;0.7423490043302889
21.426252;1.084688191905813;0.7200919169273614;0.6599455680275116;-0.3808013507006401;-0.3513802197264706;1.0880859216007528;10.039507670910496;0.7132879625792632;-0.4244467174804084;-0.42445070668255774;0.6692202339699096;-0.34145167107305774;0.7425372908490138
21.436252;1.0845906834770929;0.7200126770409995;0.6597552325301295;-0.38080130917285265;-0.35138013175419974;1.0882196285056531;10.039844035250184;0.7130433231309503;-0.4244467632231296;-0.424450697411103;0.6690511072339661;-0.34145168462336967;0.7427230362986873
21.446252;1.084500467901173;0.7199341181433302;0.6595741754741422;-0.3808012682798147;-0.35138004518803373;1.0883537739261746;10.040157505696001;0.7128033083107198;-0.42444681352616587;-0.42445069252307743;0.6688777834225281;-0.34145169438617745;0.7429059374188423
21.456252;1.0844170595737557;0.719856078035595;0.6594021503162024;-0.3808012282595066;-0.3513799601846768;1.0884883773049083;10.040457505805522;0.7125685467031213;-0.42444686811305943;-0.4244506922893784;0.6687009041646059;-0.34145170027393285;0.7430855566915336
21.466252;1.0843397976424722;0.7197783849128926;0.6592387601128272;-0.38080118928982065;-0.35137987687664773;1.088623342982104;10.04075296364236;0.7123397600851239;-0.42444692682656093;-0.4244506969492408;0.6685210351796322;-0.3414517021834375;0.7432613755463299
21.476252;1.084267918272442;0.7197007910411285;0.6590835232281509;-0.3808011514802194;-0.3513797954312363;1.0887586184532811;10.041050981591438;0.7121176434284767;-0.4244469896386536;-0.42445070669811946;0.6683386344975155;-0.34145170000168606;0.7434329173600729
21.486252;1.0842006350198745;0.719623013709158;0.6589359344202059;-0.3808011148537362;-0.3513797160661745;1.08889419754703;10.04135648576312;0.7119027335335159;-0.4244470565798774;-0.4244507216780163;0.6681541122631841;-0.34145169365712263;0.7435997779581457
21.496252;1.0841371870146166;0.7195448329028875;0.6587955262559185;-0.3808010793424314;-0.35137963903354547;1.0890300716300778;10.04167406960158;0.7116953624272796;-0.4244471276962015;-0.42445074197563865;0.6679678568320289;-0.34145168315047686;0.7437615591395004
21.506252;1.0840769108309922;0.7194661183771375;0.6586618810536519;-0.38080104483028787;-0.35137956457174696;1.0891662599035454;10.042010518296186;0.7114957550567482;-0.4244472030445147;-0.42445076764817213;0.6677801702560686;-0.34145166856564085;0.7439178598108824
21.516252;1.0840193569270395;0.7193867993309082;0.6585345957111283;-0.3808010112137158;-0.35137949285753295;1.0893028955146662;10.042374357057223;0.7113041440100886;-0.4244472826492432;-0.4244507987579771;0.6675912131238033;-0.3414516500688995;0.7440683027139665
21.526252;1.083964285222705;0.7193068435202807;0.6584132853319755;-0.3808009784599803;-0.351379423993358;1.089440243869638;10.042772798297522;0.7111207463805109;-0.4244473664654089;-0.4244508353818071;0.667401041223273;-0.3414516278794977;0.7442125048740498
21.536252;1.0839114777844459;0.7192262169265276;0.6582976335092623;-0.3808009466684536;-0.3513793580148611;1.0895786321334022;10.043209984439763;0.7109457097586385;-0.42444745439818793;-0.4244508776037563;0.6672096870094706;-0.3414516022401414;0.7443500980213579
21.546252;1.0838607004594014;0.7191448590549946;0.658187426106135;-0.38080091608083566;-0.35137929491440206;1.0897183921877929;10.043687205577466;0.7107791235345884;-0.42444754631749304;-0.4244509255010481;0.6670172056402925;-0.34145157341550775;0.7444808263723799
21.556252;1.0838118991515129;0.7190627010795531;0.6580825191308577;-0.3808008869952569;-0.3513792346671735;1.089859781536457;10.044203237149182;0.7106210201967776;-0.42444764204196467;-0.42445097910062596;0.6668236724217376;-0.3414515417022344;0.7446045391697167
21.566252;1.0837652682579524;0.7189796459562907;0.657982735773203;-0.38080085967129135;-0.3513791772377684;1.0900028590790034;10.04475475000128;0.710471358730659;-0.4244477413403288;-0.4244510383309082;0.6666291625474783;-0.3414515074423231;0.744721053000282
21.576252;1.083721139532641;0.7188955469230498;0.6578877771777869;-0.38080083432642353;-0.35137912257917014;1.0901475100724909;10.04533784313781;0.7103300691492864;-0.42444784395332935;-0.42445110302977823;0.6664337116495989;-0.3414514710201916;0.7448300240171781
21.586252;1.0836799098287047;0.7188102680610057;0.6577972279040702;-0.3808008111742625;-0.35137907063500645;1.090293647306224;10.045950350686027;0.7101971477448699;-0.4244479496022116;-0.42445117300275326;0.6662372652040945;-0.34145143281192114;0.744930938830148
21.596252;1.083642049377053;0.7187237420938628;0.657710602844306;-0.3808007904140659;-0.35137902134301896;1.090441293427508;10.046593228046323;0.7100726750247156;-0.42444805799757646;-0.424451248059401;0.6660396853978998;-0.3414513931169408;0.745023255108039
21.606252;1.083608126958285;0.7186359417932968;0.6576273834519333;-0.38080077218934016;-0.3513789746415174;1.09059040255695;10.047270103427095;0.7099567111945544;-0.42444816888122033;-0.42445132799621177;0.665840852033593;-0.34145135214413747;0.7451065715957893
21.616252;1.083578796753248;0.7185468318639117;0.6575471230451552;-0.3808007565846947;-0.3513789304679963;1.090740664726554;10.047985443035081;0.7098492118847014;-0.42444828206661506;-0.4244514125596428;0.6656407599748543;-0.3414513100562984;0.7451807011902677
21.626252;1.0835547956928557;0.71845633762516;0.6574696235768176;-0.38080074365533084;-0.3513788887272203;1.0908915123317677;10.048741980799006;0.7097500708525799;-0.4244483974322938;-0.4244515014358027;0.6654395144087275;-0.341451266996108;0.7452456323240474
21.636252;1.0835369768934535;0.7183643023197167;0.6573949512729417;-0.3808007334147806;-0.35137884925642043;1.0910422745783903;10.049538529419337;0.7096591983224323;-0.42444851489865726;-0.4244515942841694;0.6652372668841726;-0.3414512230587288;0.7453014364501827
21.646252;1.0835262393559837;0.7182704818550038;0.6573232446599125;-0.38080072578453666;-0.35137881185185044;1.0911923568241915;10.050369670717467;0.7095765086575141;-0.4244486344158339;-0.4244516907690099;0.6650341213218625;-0.3414511782748578;0.745348232101596
21.656252;1.0835232858913015;0.7181746082015749;0.6572546040329663;-0.3808007205880478;-0.35137877634022635;1.0913412623818457;10.051227390804899;0.7095018549333876;-0.42444875594686415;-0.42445179055069043;0.6648300171448464;-0.34145113267183413;0.7453862039714468
21.666252;1.0835283495927976;0.7180764694878413;0.6571891156878521;-0.38080071759405676;-0.35137874261067986;1.0914883877389758;10.052102838860211;0.7094350239542951;-0.42444887943720977;-0.42445189327018196;0.6646247028527521;-0.34145108637284294;0.7454156291594256
21.676252;1.0835411933482628;0.717975971087229;0.6571268408696855;-0.3808007165450986;-0.35137871058289866;1.0916329116284256;10.05298652225895;0.7093757775405046;-0.4244490047713704;-0.4244519985568369;0.6644178217247536;-0.34145103962569984;0.7454369267480219
21.686252;1.0835614487124539;0.71787312496724;0.6570677887253964;-0.3808007171654421;-0.3513786801648427;1.0917739653214724;10.053867656143213;0.7093239023583132;-0.42444913175205745;-0.42445210605225736;0.6642089720304232;-0.34145099273648505;0.7454506580457848
21.696252;1.083588819476486;0.7177679249441428;0.6570119019812881;-0.380800719187519;-0.3513786512569874;1.0919107869426614;10.054734359504465;0.7092792682195561;-0.42444926013223677;-0.424452215430493;0.6639976953258828;-0.3414509459904288;0.7454574345552526
21.706252;1.0836229322001538;0.7176602048773931;0.6569589982860395;-0.38080072237987683;-0.35137862380712553;1.0920426703681532;10.055573979251825;0.7092418423296697;-0.4244493896667177;-0.42445232639526603;0.6637834736448259;-0.34145089962099634;0.7454578358339845
21.716252;1.0836631871573763;0.7175496179322719;0.6569087514901838;-0.3808007265388909;-0.35137859785173486;1.0921689115626267;10.056372568202072;0.7092116777595441;-0.4244495201543309;-0.42445243866904553;0.6635657822894955;-0.3414508538141475;0.7454524010678978
21.726252;1.0837087124098896;0.7174357346285023;0.6568607950745448;-0.3808007314669619;-0.35137857349481766;1.0922888695801922;10.057114830873191;0.7091888744513669;-0.42444965144259106;-0.4244525520065135;0.663344168980201;-0.34145080871410377;0.745441659633583
21.736252;1.0837583565983526;0.7173181540909616;0.6568148134000747;-0.38080073697384403;-0.35137855085222325;1.0924019979235076;10.057785265956415;0.7091734445774363;-0.424449783378549;-0.42445266621404226;0.6631183180722466;-0.3414507644232273;0.7454261706591041
21.746252;1.083810825445846;0.7171965876768971;0.6567704995266932;-0.38080074289118643;-0.35137853001200625;1.0925077659686833;10.05836986057113;0.7091652017685128;-0.42444991576999336;-0.42445278114178836;0.6628880488850496;-0.3414507210122237;0.7454065384645961
21.756252;1.0838648799066404;0.7170709087186201;0.6567274745939853;-0.38080074907540307;-0.35137851103745515;1.0926055453407377;10.058857443482506;0.7091638092929015;-0.4244500483738909;-0.4244528966694462;0.6626532374926478;-0.34145067854662037;0.7453833659648386
21.766252;1.0839194847188336;0.7169411568895657;0.6566852754079623;-0.3808007553960201;-0.35137849398556076;1.0926945616555312;10.059239818914305;0.7091689035208578;-0.4244501808783235;-0.4244530127079286;0.6624138025976336;-0.3414506371164051;0.7453571730347043
21.776252;1.0839739121586982;0.7168075654262255;0.656643396084708;-0.38080076171749344;-0.35137847889910007;1.092773970947082;10.059510820780618;0.7091801618727286;-0.4244503129172189;-0.42445312919101996;0.6621698334111672;-0.3414505968321323;0.7453282974083929
21.786252;1.0840277280443469;0.7166705881877261;0.6566013450340301;-0.3808007678902811;-0.35137846578749105;1.092843074758591;10.059665339802637;0.7091972917093974;-0.4244504441107334;-0.42445324605483176;0.6619216948204277;-0.3414505577666325;0.7452968395349373
21.796252;1.0840806778869743;0.7165307796502939;0.65655866415681;-0.3808007737783251;-0.35137845462479;1.0929015191589095;10.0596987415573;0.7092200238752564;-0.42445057408448617;-0.4244533632431559;0.6616700045446398;-0.3414505199172666;0.745262758410329
21.806252;1.0841326072786635;0.7163885892768798;0.6565149283156332;-0.3808007793067213;-0.3513784453755449;1.092949245247895;10.05960608289154;0.7092481276833419;-0.42445070249373107;-0.42445348073111344;0.6614155543998491;-0.34145048325742877;0.745225990702386
21.816252;1.08418351406866;0.7162442728117505;0.6564697737980871;-0.38080078446954374;-0.35137843802866275;1.0929863973246439;10.059381750730203;0.7092813707756856;-0.42445082904943665;-0.42445359853206677;0.6611591902905424;-0.3414504477999794;0.7451864070640047
21.826252;1.0842336744800245;0.7160979006423922;0.656422883347111;-0.3808007893024877;-0.3513784325841906;1.093013418191216;10.059021043059948;0.7093194601304752;-0.4244509535255019;-0.42445371669662846;0.6609016536721594;-0.3414504135817856;0.7451437129304593
21.836252;1.0842836576606516;0.7159493698919391;0.6563739470787976;-0.38080079385486354;-0.3513784290190989;1.0930310180879281;10.058522481321969;0.7093620368536179;-0.42445107577726365;-0.4244538353142855;0.6606435093245545;-0.3414503806182291;0.7450974722553717
21.846252;1.0843342140739753;0.7157984521026637;0.6563226987859345;-0.38080079814849754;-0.35137842730899954;1.0930399556779675;10.057887847874015;0.7094087214472525;-0.42445119576043155;-0.42445395448203455;0.6603852083433178;-0.341450348909124;0.7450472344552957
21.856252;1.0843861218590043;0.7156448386698919;0.656268938706146;-0.38080080214584716;-0.351378427484118;1.0930409571466873;10.057119819534629;0.7094591732918136;-0.42445131352319715;-0.42445407422591375;0.6601271656072787;-0.3414503184719724;0.7449926134744771
21.866252;1.0844400250869215;0.715488193255206;0.656212450454248;-0.38080080577284536;-0.3513784296592186;1.093034716426239;10.056220252608663;0.7095130927434209;-0.42445142919034795;-0.42445419444414306;0.6598697634458068;-0.34145028935807203;0.7449332336342258
21.876252;1.084496382448248;0.7153283253745809;0.6561529315594998;-0.38080080896816537;-0.35137843402130475;1.0930217780441094;10.055191007873335;0.7095701607519835;-0.4244515429386875;-0.42445431494311003;0.6596133379833645;-0.3414502616704881;0.7448686911995293
21.886252;1.0845555675733576;0.7151653573187517;0.6560900205586481;-0.3808008117001446;-0.35137844079384617;1.093002533296838;10.05403570797586;0.7096300040812359;-0.42445165497207527;-0.42445443553052126;0.659358257636784;-0.3414502355960147;0.7447987009190643
21.896252;1.084617967446167;0.7149996647042917;0.6560233084135011;-0.3808008139457053;-0.3513784502061508;1.0929774796119323;10.052759662944023;0.7096922135920254;-0.4244517655388333;-0.42445455608714483;0.6591050676306084;-0.34145021141259935;0.7447232303814638
21.906252;1.0846839731227633;0.7148316520503735;0.6559523230635331;-0.3808008156725505;-0.35137846247169763;1.0929473208234366;10.051368281867735;0.7097563874020051;-0.42445187496459724;-0.4244546766046335;0.6588545452291908;-0.34145018941893257;0.7446424134594464
21.916252;1.084753889807967;0.7146616249141651;0.6558765903618311;-0.38080081685244255;-0.3513784777774233;1.0929127411065587;10.049866934806937;0.7098222064086839;-0.4244519836275786;-0.4244547971842237;0.6586076305661116;-0.3414501698430458;0.7445564723256134
21.926252;1.0848278250173444;0.7144898779231896;0.6557957296530332;-0.3808008174806696;-0.3513784962935374;1.092874207733677;10.048262177348176;0.7098895125370618;-0.4244520918902368;-0.42445491797549734;0.6583653244843438;-0.3414501528536775;0.7444657689881227
21.936252;1.0849056486669362;0.7143168229840077;0.6557094983718071;-0.38080081758020834;-0.35137851818936644;1.09283186597818;10.046561961060151;0.709958297887806;-0.42445220005792494;-0.4244550390993782;0.6581286046195856;-0.341450138636051;0.7443707764175842
21.946252;1.0849871007263314;0.7141429933739152;0.6556177584174017;-0.3808008172098665;-0.3513785436308868;1.0927854994370878;10.044775287999974;0.7100286121664298;-0.42445230837211995;-0.4244551606168397;0.6578983803251286;-0.34145012741745684;0.7442720026540242
21.956252;1.0850719192162552;0.7139689412597148;0.6555204158898487;-0.3808008164762875;-0.3513785727446258;1.0927347215176328;10.042911854458518;0.7101005210410736;-0.42445241700941727;-0.42445528254384035;0.6576754587288043;-0.34145011944397013;0.7441700421943286
21.966252;1.0851598302791852;0.7137951336563542;0.6554174681458811;-0.3808008155243137;-0.35137860556987405;1.0926792112723023;10.040980613427756;0.7101741356065203;-0.42445252607054346;-0.42445540486574346;0.6574605015957977;-0.3414501149649987;0.7440656538299153
21.976252;1.0852504936033338;0.7136219805085445;0.6553091257027571;-0.3808008144999769;-0.3513786420702645;1.0926187149116517;10.03898858679723;0.7102495731036302;-0.42445263555222384;-0.4244555275156624;0.6572540486134002;-0.341450114231395;0.743959706152327
21.986252;1.0853434565410467;0.7134499231914219;0.6551958199630729;-0.3808008135265718;-0.3513786822044003;1.092552890168241;10.036941630814303;0.7103268510658245;-0.4244527453423866;-0.42445565035982;0.6570566050109472;-0.34145011747250187;0.743853042254519
21.996252;1.0854380775831487;0.713279409660838;0.6550781150626845;-0.38080081272851585;-0.3513787259646022;1.0924812161180644;10.034845611143147;0.7104058962520554;-0.4244528552611801;-0.4244557732319913;0.6568687046181263;-0.34145012486670345;0.7437464008592648
22.006252;1.0855335759380984;0.7131108557161366;0.6549566696041005;-0.3808008122516627;-0.3513787733565798;1.0924031620149144;10.032705941566716;0.7104866808331017;-0.4244529650885214;-0.424455895968396;0.656690940527529;-0.3414501365395466;0.7436404498830628
22.016252;1.085629222486351;0.7129447268424929;0.654832237851247;-0.380800812237622;-0.3513788243610509;1.0923184844792448;10.030525984843786;0.7105692739831879;-0.4244530745515702;-0.4244560184018622;0.6565239946042731;-0.3414501525723392;0.7435358802895802
22.026252;1.085724430077108;0.7127816374019261;0.6547056394608622;-0.38080081280107875;-0.35137887891522224;1.0922273017520423;10.028306497178;0.710653742738437;-0.4244531833246238;-0.42445614035062623;0.656368633849206;-0.34145017301269787;0.7434334371688273
22.036252;1.0858187184554629;0.7126223610539343;0.6545777077259791;-0.3808008140379277;-0.3513789369298254;1.092129956038215;10.026046260053842;0.7107400704410686;-0.4244532910756081;-0.42445626164334826;0.6562256584411904;-0.34145019788996894;0.7433338428838508
22.046252;1.0859116844510206;0.7124677603346307;0.6544492459432653;-0.3808008160276913;-0.35137899830072633;1.0920269448882054;10.023742577623901;0.7108281783833331;-0.42445339751262123;-0.4244563821566529;0.6560958948494412;-0.34145022720420815;0.743237702909292
22.056252;1.0860029193657876;0.7123186675503521;0.6543209738563135;-0.38080081881008715;-0.3513790628754136;1.0919189553282493;10.021392426598101;0.7109179977101062;-0.4244535023681966;-0.4244565018265466;0.6559802166803443;-0.34145026089399144;0.7431454242207389
22.066252;1.0860918700675617;0.7121757917727787;0.6541934988631996;-0.380800822347481;-0.3513791304153883;1.0918068116846433;10.018994096966807;0.7110095373048011;-0.42445360535530613;-0.4244566206151195;0.6558794697100776;-0.3414502988410274;0.743057129339924
22.076252;1.086177865540014;0.7120397157937725;0.6540673822160903;-0.3808008265022257;-0.35137920060156685;1.0916913194185949;10.016547462468122;0.7111028718477534;-0.42445370617838907;-0.42445673843634796;0.6557943684959731;-0.341450340900223;0.7429726396663047
22.086252;1.0862603494440608;0.7119109302449832;0.6539432382711559;-0.38080083104886836;-0.3513792730653059;1.0915731885966335;10.014053079636307;0.7111980254154817;-0.4244538045688464;-0.42445685512258385;0.6557254638532943;-0.3414503869010711;0.7428915396127419
22.096252;1.0863390532234314;0.7117898406789948;0.6538217238070464;-0.3808008356989784;-0.3513793474298759;1.0914530941621838;10.01151113769468;0.7112949009879359;-0.42445390027113905;-0.42445697045548864;0.6556731294595759;-0.3414504366501297;0.7428132790547399
22.106252;1.0864139280013578;0.7116767340757519;0.653703421799323;-0.3808008401347418;-0.3513794233661155;1.091331695061334;10.008921126581578;0.7113933541931045;-0.42445399302763026;-0.42445708417186734;0.6556375383765137;-0.3414504899619929;0.7427373364631794
