time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.116252;1.0864849810951664;0.7115717443063887;0.6535887741027347;-0.38080084405883824;-0.3513795006180784;1.091209550672497;10.00628324780956;0.7114932568661724;-0.42445408261214707;-0.4244571959594863;0.6556186711373518;-0.3414505466597923;0.7426633915201842
22.126252;1.0865522672352796;0.7114748980509458;0.6534780893640637;-0.38080084723009044;-0.3513795789600712;1.0910870975606155;10.00360054810991;0.7115944379168662;-0.4244541688681242;-0.424457305499471;0.6556163831863655;-0.34145060653561826;0.7425913776571228
22.136252;1.086616037933955;0.7113861938112209;0.6533715329647678;-0.380800849478963;-0.35137965813739147;1.090964680468104;10.00087939450415;0.7116966071001006;-0.424454251723419;-0.42445741247720165;0.6556304965438051;-0.34145066935109497;0.7425213728735088
22.146252;1.0866767957740402;0.7113056185675711;0.6532691168872798;-0.38080085071441533;-0.35137973786572474;1.0908425401063424;9.998128573342612;0.7117993571864757;-0.4244543311844856;-0.42445751654486275;0.6556608148929027;-0.341450734906395;0.7424534136457639
22.156252;1.0867351364139912;0.71123315193617;0.6531707707677936;-0.380800850898582;-0.3513798178687047;1.090720858349998;9.995358537661273;0.7119022128883787;-0.4244544073003954;-0.42445761734052684;0.6557070292589581;-0.3414508031066681;0.7423873930677015
22.166252;1.086791630849203;0.7111688205525959;0.6530764462209051;-0.3808008499854342;-0.3513798978821109;1.0905998283430283;9.992580169191081;0.7120046596258199;-0.42445448010613995;-0.42445771452818953;0.6557686405494865;-0.3414508739485389;0.7423231045397021
22.176252;1.086846943087583;0.7111127570779525;0.6529861209748741;-0.38080084787102103;-0.3513799776446863;1.0904795615370002;9.989803234420426;0.7121061629014049;-0.42445454958373946;-0.4244578077784712;0.6558450026656889;-0.3414509474498863;0.7422603203864319
22.186252;1.0869019850757895;0.7110651824022501;0.6528997310170006;-0.38080084437213085;-0.35138005692725244;1.0903599813153484;9.987035935539101;0.7122062534349691;-0.4244546156800475;-0.424457896773338;0.6559354259213102;-0.34145102360674445;0.7421988353683423
22.196252;1.086957858083085;0.7110263102156664;0.6528171520038428;-0.3808008392122007;-0.35138013556832287;1.0902409380052258;9.984285223672424;0.7123046208838367;-0.4244546783680086;-0.42445798127207207;0.6560392875932942;-0.3414511023862502;0.7421384795123362
22.206252;1.087015604485719;0.7109962687186431;0.6527381979812086;-0.3808008320409141;-0.351380213479163;1.0901223726706952;9.981557167429582;0.7124010808961421;-0.4244547376772415;-0.424458061132106;0.6561561476911683;-0.34145118372539934;0.7420791173398109
22.216252;1.0870759970534472;0.7109750880561243;0.6526625910038579;-0.3808008225071606;-0.3513802906396084;1.0900043115969449;9.978857346066865;0.7124954816580126;-0.4244547936671201;-0.4244581362607495;0.656285779648492;-0.3414512675487917;0.7420206928221584
22.226252;1.0871395145723626;0.710962699893478;0.6525899546846604;-0.3808008103190863;-0.351380367104261;1.0898867723275016;9.976191708769054;0.7125876674018473;-0.42445484640112624;-0.42445820660108946;0.6564280630316349;-0.3414513537968256;0.7419633222155798
22.236252;1.0872064022498447;0.7109589299498745;0.6525198250027976;-0.380800795259423;-0.3513804429904639;1.0897696707850026;9.973567753654383;0.7126774813256422;-0.4244548959611574;-0.4244582721697473;0.6565828085696691;-0.34145144242950637;0.741907333141582
22.246252;1.0872767342502248;0.710963548127897;0.6524516500966298;-0.38080077721135264;-0.35138051844083806;1.0896527120844914;9.970994336014739;0.7127648148276398;-0.4244549424751252;-0.4244583330578959;0.656749574578464;-0.34145153342595336;0.7418532063994098
22.256252;1.0873504951553943;0.7109764017637844;0.6523848172656689;-0.38080075618545445;-0.3513805935975605;1.089535338451368;9.968480129404874;0.7128496984217441;-0.42445498613292587;-0.4244583894010856;0.6569275676950551;-0.34145162678875735;0.741801514958941
22.266252;1.0874276102180522;0.7109975362584785;0.6523187233480537;-0.3808007322795607;-0.35138066858218;1.0894168369934871;9.966033204677283;0.7129323471167862;-0.4244550271895199;-0.42445844137346816;0.657115745681142;-0.34145172251640865;0.741752879756756
22.276252;1.0875080019539598;0.7110271341633684;0.6522528493125275;-0.38080070558865947;-0.3513807434824214;1.0892965291248766;9.963662102673842;0.7130131309262202;-0.42445506594153465;-0.42445848917784973;0.6573129894951089;-0.3414518205800097;0.7417078865146248
22.286252;1.0875917295770092;0.7110653033047941;0.6521868177628524;-0.3808006761454858;-0.35138081838456314;1.0891738778439193;9.96137628694667;0.7130924948578615;-0.42445510267981035;-0.42445853302245795;0.6575181484016678;-0.3414519209393986;0.7416670027967207
22.296252;1.0876789582573783;0.7111119642881107;0.6521203894497328;-0.3808006439263648;-0.3513808934112283;1.0890484325683634;9.959185856042872;0.7131708313063096;-0.4244551376579925;-0.4244585731196952;0.6577300747139793;-0.34145202353430715;0.7416305405472544
22.306252;1.087769718632563;0.7111668418861948;0.6520533325705664;-0.3808006088952018;-0.3513809686944767;1.0889196274298254;9.957101472291312;0.7132483697791775;-0.4244551710901111;-0.42445860969532145;0.6579477197314576;-0.34145212823969545;0.7415986856379845
22.316252;1.0878637770867448;0.7112294429846017;0.6519852694907659;-0.38080057103797194;-0.3513810443132476;1.0887866244736601;9.955133740479292;0.7133252218246798;-0.4244552031348236;-0.4244586429870091;0.6581701688191903;-0.34145223484554826;0.7415715636498579
22.326252;1.0879608349077527;0.7112991220686191;0.6519156352162907;-0.3808005303664031;-0.35138112027275836;1.0886483689238964;9.95329248010566;0.713401569041363;-0.42445523385786355;-0.42445867323292796;0.6583966562236223;-0.34145234306807304;0.7415492562814489
22.336252;1.0880609012314864;0.7113752000506445;0.6518437188589157;-0.3808004869310783;-0.3513811965460331;1.0885037331928493;9.951587007059759;0.7134777793964003;-0.42445526321922494;-0.4244587006480547;0.6586265997040047;-0.34145245256291035;0.7415317609578579
22.346252;1.0881644242529678;0.711457001119511;0.6517687622234121;-0.38080044086037385;-0.3513812731369525;1.0883516251023742;9.950026388677559;0.7135543158903311;-0.4244552911019846;-0.4244587254009337;0.6588595569273606;-0.3414525629303532;0.7415189800561759
22.356252;1.0882720216097208;0.7115438809900113;0.6516900984091114;-0.38080039237365526;-0.3513813501098025;1.088191130401145;9.948618528449442;0.7136315694886041;-0.42445531737505404;-0.4244587476265747;0.6590951727387788;-0.3414526737300046;0.7415107945709543
22.366252;1.0883841450623792;0.7116352336339311;0.6516072247959044;-0.38080034174844013;-0.35138142757043156;1.0880216737338657;9.94736891848121;0.7137098424065943;-0.4244553419593236;-0.42445876747612055;0.6593332369610354;-0.34145278449870303;0.7415071277519144
22.376252;1.088501044316132;0.7117304087116687;0.6515197379335176;-0.380800289256654;-0.3513815056302979;1.0878430442092926;9.946280783599365;0.7137894712120577;-0.4244553648373138;-0.42445878513552804;0.6595737286266953;-0.3414528947389471;0.7415079388854331
22.386252;1.0886229053264753;0.7118286964186038;0.6514272393475307;-0.38080023509117394;-0.3513815843720037;1.0876553195400567;9.945356537134057;0.713870901651269;-0.42445538600203286;-0.4244588007871797;0.6598167425432364;-0.3414530039124457;0.7415132177607778
22.396252;1.0887497944154012;0.7119294374080107;0.6513293524596592;-0.38080017932507365;-0.3513816638363114;1.0874588244976044;9.94459863977403;0.7139546746292861;-0.424455405414898;-0.42445881457764006;0.6600623885523724;-0.34145311149261004;0.7415229607198365
22.406252;1.0888814942689093;0.712032091709566;0.651225813237314;-0.3808001219345225;-0.3513817440503926;1.087254073868833;9.944008853965137;0.7140413505099985;-0.4244554230226508;-0.42445882662097867;0.6603107277799404;-0.34145321703132536;0.7415371189189707
22.416252;1.0890175519857483;0.7121361982392902;0.6511165189840589;-0.38080006285778245;-0.35138182505245025;1.087041678396733;9.943587082050895;0.7141313567622286;-0.4244554387903191;-0.42445883702417725;0.6605617267293484;-0.3414533201922379;0.7415556211943167
22.426252;1.0891574736538516;0.7122412908604165;0.65100149164169;-0.38080000202275666;-0.3513819068802267;1.0868222967013925;9.943331257849831;0.7142248893018529;-0.42445545269635937;-0.4244588459208687;0.660815223128044;-0.341453420780877;0.7415784248484776
22.436252;1.0893008581807042;0.7123468556562267;0.650880832003313;-0.380799939335082;-0.35138198955792393;1.086596659792556;9.94323805779074;0.7143219746609821;-0.424455464717592;-0.42445885347532714;0.6610709160203694;-0.3414535187539496;0.741605458986302
22.446252;1.089447393379712;0.7124523897088427;0.6507547523997989;-0.38079987466363535;-0.35138207309754915;1.0863656650991833;9.943303486785018;0.7144225518214641;-0.42445547482718166;-0.42445885985572046;0.6613283647041573;-0.34145361416098563;0.7416365057383009
22.456252;1.0895968119801225;0.7125574838746961;0.6506236116397558;-0.38079980781599093;-0.351382157514959;1.0861304216412027;9.943522764430838;0.7145264864827979;-0.424455482991669;-0.42445886521702686;0.6615870204753098;-0.3414537070742528;0.7416711797859169
22.466252;1.0897490033935644;0.7126617825862573;0.6504878396261508;-0.3807997385165717;-0.3513822428491996;1.0858921543518762;9.943889778606316;0.7146335969034645;-0.42445548918206316;-0.4244588696943044;0.6618463199087613;-0.3414537975651755;0.7417090512552508
22.476252;1.0899041612951843;0.7127648467109303;0.6503478124264851;-0.38079966645091645;-0.351382329151749;1.085652151266213;9.944396823727402;0.7147436826290955;-0.4244554934057217;-0.424458873389784;0.6621057461414948;-0.34145388570822816;0.741749726377368
22.486252;1.0900627342103832;0.71286602112242;0.6502038320940959;-0.38079959136667985;-0.35138241645942414;1.0854118071390924;9.94503505696213;0.7148565130077617;-0.42445549573401886;-0.42445887635815094;0.6623647829947705;-0.34145397159541474;0.7417927806961733
22.496252;1.0902252191274013;0.7129643550478213;0.6500562514504342;-0.3807995131271122;-0.3513825047793317;1.0851725828492023;9.945796646719307;0.7149718556143866;-0.4244554963114973;-0.4244588786026287;0.6626228229827471;-0.3414540553461516;0.7418377316357688
22.506252;1.0903919293793207;0.7130586566634035;0.6499055860112141;-0.38079943166443186;-0.351382594088667;1.0849359312317208;9.946677828752886;0.7150896001539235;-0.4244554953391963;-0.4244588800974247;0.6628791377688359;-0.3414541370947513;0.7418841148332769
22.516252;1.0905628658601105;0.7131476453629698;0.649752453584856;-0.3807993469028456;-0.351382684349398;1.0847033074591634;9.947679135698632;0.7152098404568257;-0.4244554930283426;-0.4244588808292008;0.6631329345569575;-0.34145421695854283;0.7419315302600529
22.526252;1.0907377191338126;0.7132300865155777;0.6495974500440735;-0.3807992587483072;-0.3513827755192252;1.0844762481993382;9.948801862925704;0.7153327832292007;-0.424455489553209;-0.42445888080127225;0.6633833961066218;-0.34145429499868496;0.7419796382008433
22.536252;1.0909159416767678;0.7133049389637739;0.6494411622659765;-0.3807991671366945;-0.3513828675513114;1.0842564441375255;9.95004507248441;0.7154586072263169;-0.4244554850527361;-0.4244588799801559;0.6636296673162828;-0.3414543712031249;0.7420281406185402
22.546252;1.0910968832069485;0.7133714575653739;0.6492842981085505;-0.3807990720366418;-0.351382960396201;1.084045627973609;9.951406526044765;0.7155874158581149;-0.42445547967150293;-0.4244588782511636;0.6638708769298601;-0.34145444549955306;0.7420767737057232
22.556252;1.0912798929379965;0.7134290937963067;0.6491277918969968;-0.38079897339713104;-0.3513830540101873;1.0838453526814524;9.952885298726628;0.7157192315978603;-0.4244554735681854;-0.4244588753997897;0.6641062159095084;-0.3414545177666424;0.742125359234133
22.566252;1.091464334294801;0.7134773167390618;0.6489727902923557;-0.3807988711391648;-0.35138314836734874;1.0836569477106022;9.954482362709152;0.7158539621662153;-0.4244554668815307;-0.42445887108886104;0.6643349562887636;-0.3414545878479212;0.7421738486416141
22.576252;1.0916496322098792;0.7135155737896255;0.6488205197618084;-0.380798765217452;-0.3513832434605644;1.0834815683229988;9.95619927584257;0.7159913830092506;-0.42445545971372983;-0.4244588648740639;0.6645563219931032;-0.3414546555954017;0.7422222565505209
22.586252;1.0918353581222935;0.7135433135750077;0.648672161943732;-0.380798655678757;-0.35138333928554927;1.0833200732198107;9.958037255906193;0.7161311946174415;-0.42445545212969044;-0.42445885627497554;0.6647693660090327;-0.341454720923316;0.7422705718088686
22.596252;1.0920212492225445;0.7135599814804573;0.6485288285263188;-0.38079854264380997;-0.351383435827188;1.0831728244441614;9.95999689566262;0.7162730761629509;-0.42445544414652153;-0.424458844837738;0.6649730123591843;-0.3414547838221209;0.7423187304019634
22.606252;1.0922071470983783;0.7135650991932494;0.6483915392425816;-0.38079842623424626;-0.3513835330606973;1.0830396680436047;9.962077181947055;0.7164166806563667;-0.4244554357643785;-0.42445883015820485;0.6651661541255405;-0.34145484431632944;0.7423665866594024
22.616252;1.092392986150168;0.713558359819758;0.6482611357477881;-0.38079830653195096;-0.35138363095781555;1.0829200244256776;9.964274574465684;0.7165616422373976;-0.42445542704047756;-0.4244588119023231;0.6653477264334453;-0.3414549024257626;0.7424139216219141
22.626252;1.092578979193364;0.7135395596617283;0.6481382193442542;-0.38079818358977857;-0.35138372949167856;1.0828129513272602;9.966584127013444;0.7167075511062491;-0.42445541809940757;-0.4244587898348647;0.6655167611910948;-0.3414549581934626;0.7424605146324923
22.636252;1.0927657863924334;0.7135084537931508;0.6480231335772568;-0.38079805745920614;-0.3513838286297633;1.0827173330313955;9.969001337002636;0.7168538291823653;-0.4244554090508926;-0.4244587638169027;0.6656723784610726;-0.34145501173927667;0.7425061180510201
22.646252;1.092954330681968;0.7134647016376974;0.6479160004295264;-0.3807979282291917;-0.35138392830225795;1.0826321310973253;9.971522345131854;0.7169996306828647;-0.4244553999136515;-0.4244587337735544;0.6658137628217273;-0.34145506326237046;0.742550343485851
22.656252;1.0931454288664284;0.7134079229852945;0.647816857008306;-0.380797796058442;-0.3513840283862612;1.0825564377861427;9.974143537299023;0.7171438927806513;-0.4244553906127898;-0.4244586996625035;0.6659401971669425;-0.3414551129997002;0.7425926302648859
22.666252;1.0933396698941085;0.7133378211334699;0.6477257513867906;-0.38079766115762786;-0.3513841287199358;1.0824895212811936;9.976861645477745;0.7172854876192563;-0.4244553810365483;-0.4244586614664655;0.66605110886755;-0.3414551611959448;0.7426322882411117
22.676252;1.0935375898144835;0.7132542456022922;0.6476426810491863;-0.38079752373104125;-0.35138422908181843;1.082431000330249;9.979673488760161;0.717423354010835;-0.4244553711197598;-0.42445861923225164;0.6661460612634004;-0.3414552081084161;0.7426685747228428
22.686252;1.0937398138469394;0.713157078725215;0.6475675523427865;-0.3807973839482565;-0.35138432915837275;1.0823808252864167;9.982575239579493;0.7175565496060125;-0.42445536089451796;-0.4244585731138582;0.6662246809029024;-0.3414552540065045;0.7427007910450085
22.696252;1.0939469910569715;0.7130460841939805;0.6475002655773362;-0.3807972419745907;-0.35138442857284785;1.0823390283025274;9.985561555179443;0.7176842422801581;-0.42445535044833266;-0.42445852334695233;0.6662866014022278;-0.34145529912571015;0.7427283319744491
22.706252;1.0941596461139602;0.7129208666975629;0.6474407543879096;-0.38079709800431905;-0.3513845269199458;1.0823055550353617;9.988624549207493;0.7178057003593666;-0.42445533984528405;-0.42445847017749727;0.6663315074000014;-0.34145534363303626;0.7427507157664439
22.716252;1.0943781248444164;0.7127808925258933;0.6473889157110913;-0.3807969522523368;-0.35138462377252977;1.0822802555252584;9.991753217255578;0.7179202986451986;-0.4244553291181453;-0.42445841380973864;0.6663592314876616;-0.3414553876607948;0.7427675807275513
22.726252;1.094602693180006;0.7126255850932507;0.6473445980971778;-0.38079680492615026;-0.351384718713389;1.0822628470997566;9.994934268386865;0.7180275023473269;-0.42445531831483446;-0.42445835439080337;0.6663698128677326;-0.3414554313653203;0.7427785662650533
22.736252;1.0948335898079389;0.712454540849956;0.6473076934222429;-0.380796656217072;-0.35138481136847216;1.0822527867421696;9.998153708936458;0.7181268195123572;-0.4244553075177236;-0.424458292019715;0.6663635149223484;-0.34145547495144196;0.7427831909110242
22.746252;1.0950708908262083;0.7122677175377199;0.6472781645411627;-0.3807965063071872;-0.3513849013990334;1.0822493280726035;10.001397857344404;0.7182177347283868;-0.4244552968301543;-0.4244582267484735;0.6663408269405009;-0.34145551864180657;0.7427808640243375
22.756252;1.0953143737299313;0.7120654315310728;0.6472559341035189;-0.38079635536783135;-0.35138498847275956;1.0822518262420344;10.004653969194182;0.7182996597127403;-0.42445528635241553;-0.42445815857648966;0.6663024095602494;-0.3414555626101746;0.7427709958852925
22.766252;1.0955634821913474;0.7118482137125378;0.6472407150190124;-0.38079620356375277;-0.35138507227010546;1.0822598744675678;10.00791092672715;0.7183719559885524;-0.42445527616107365;-0.42445808747001185;0.66624901643635;-0.34145560695169186;0.7427531310387084
22.776252;1.0958172864946825;0.7116166658363151;0.6472319310071302;-0.3807960510604618;-0.3513851525353718;1.0822731395532355;10.011159783032332;0.7184340430104791;-0.42445526633440456;-0.42445801338555306;0.6661814895531712;-0.3414556517133843;0.7427270250678643
22.786252;1.0960744813468823;0.7113713981848405;0.6472288354366723;-0.3807958980139633;-0.3513852290843042;1.0822912569819492;10.014393515639647;0.7184855499314095;-0.4244552570150239;-0.4244579362836215;0.6661007685776732;-0.34145569691001876;0.7426926357106831
22.796252;1.09633354711887;0.711113064491983;0.6472306713449544;-0.380795744566303;-0.351385301769764;1.0823138984310086;10.017605739726832;0.7185264375733679;-0.4244552484246996;-0.4244578561633428;0.6660078677907204;-0.3414557425265281;0.7426500782314855
22.806252;1.0965929666555896;0.7108424437492995;0.647236683021375;-0.3807955908637582;-0.3513853704952075;1.082340759598809;10.020789241160177;0.7185570221895498;-0.42445524081612623;-0.4244577730913396;0.6659038770610588;-0.34145578855499287;0.742599553393776
22.816252;1.0968513490943939;0.7105604915402312;0.647246082174538;-0.38079543707443014;-0.3513854352484493;1.0823715266272975;10.023935111531667;0.7185778890634612;-0.4244552344199031;-0.42445768717757554;0.6657899258915883;-0.3414558350258813;0.7425412796626648
22.826252;1.0971074701583463;0.7102683244442367;0.6472580896132355;-0.3807952833748948;-0.3513854960987575;1.0824060190518512;10.027033368862135;0.7185897704843193;-0.4244552294022401;-0.4244575985368616;0.6656670802056983;-0.3414558820137907;0.7424755219632602
22.836252;1.0973601814474587;0.7099671466235894;0.647271968875213;-0.3807951299195477;-0.3513855531740315;1.082444275929975;10.030074503057918;0.7185934509654913;-0.424455225840011;-0.42445750727718673;0.6655362680936308;-0.341455929619675;0.7424026946797156
22.846252;1.097608230251666;0.7096582079684499;0.6472869807049425;-0.3807949768381922;-0.351385606624749;1.0824864248157924;10.033049320605278;0.7185896876221649;-0.4244552237437582;-0.4244574135067573;0.6653982803734362;-0.34145597792762244;0.7423233956363362
22.856252;1.0978502489403934;0.7093428504488307;0.6473023428523995;-0.380794824265153;-0.3513856565872672;1.0825325275646012;10.035947653142125;0.7185791816819678;-0.42445522311474937;-0.4244573173483038;0.6652538412671988;-0.3414560269905022;0.7422382939948278
22.866252;1.0980849882668662;0.7090224907835506;0.6473172917787673;-0.38079467236729925;-0.351385703194604;1.0825824908418638;10.038758258420804;0.7185626219912341;-0.4244552239952814;-0.4244572189377459;0.665103700531003;-0.34145607685587726;0.742147972383586
22.876252;1.098311571340279;0.7086984590430425;0.6473311866313417;-0.38079452135436537;-0.35138574660091576;1.0826360707155602;10.041469283238117;0.7185406848849598;-0.4244552264817255;-0.4244571184159853;0.6649486809908028;-0.3414561275731634;0.7420528865820063
22.886252;1.0985295236514208;0.7083718495169489;0.6473435169464793;-0.3807943714735021;-0.3513857869555629;1.0826929928254367;10.044068367510919;0.7185139375825466;-0.42445523068407764;-0.42445701594712687;0.664789671359921;-0.34145617916713417;0.741953410137534
22.896252;1.0987385661052078;0.7080434992536341;0.6473538180348237;-0.380794222983897;-0.35138582438238847;1.0827530113902906;10.046542964883875;0.7184827416290105;-0.4244552366776664;-0.4244569117509612;0.6646275929206006;-0.3414562316138307;0.7418498242244583
22.906252;1.0989384456736653;0.7077140773823449;0.6473616291513654;-0.38079407612995725;-0.3513858589984195;1.0828158625161812;10.048881558102586;0.718447273678168;-0.4244552444992818;-0.42445680611598413;0.6644633932293651;-0.34145628483922447;0.7417423238938371
22.916252;1.099128913609362;0.7073841846475343;0.6473665466040731;-0.3807939311442602;-0.3513858909122303;1.0828812824977412;10.051075072126656;0.7184076672517917;-0.424455254177887;-0.42445669937492125;0.6642980895165153;-0.34145633873012593;0.7416311281700217
22.926252;1.099309648688173;0.7070543827869784;0.6473682764681583;-0.3807937882648184;-0.3513859202137769;1.082949071406055;10.05311705334947;0.7183641112234939;-0.42445526576385284;-0.4244565918772116;0.6641327972272264;-0.3414563931435702;0.741516565523985
22.936252;1.099480189014385;0.7067252275235655;0.6473666286037771;-0.3807936477441715;-0.3513859470035111;1.0830190634338102;10.055003317479095;0.7183168107967154;-0.42445527932795474;-0.4244564840070035;0.6639686665320528;-0.3414564479166025;0.741399041611086
22.946252;1.099640016051431;0.7063973753754452;0.6473614948701227;-0.38079350985100213;-0.35138597143817096;1.083091022566231;10.056732565585722;0.7182658809963198;-0.4244552949456526;-0.42445637621810794;0.6638067418417463;-0.34145650287645873;0.7412789591200784
22.956252;1.099788610878799;0.7060716197471969;0.647352771490269;-0.38079337487041626;-0.35138599375902035;1.083164600203723;10.058307124344314;0.718211244657203;-0.42445531267854186;-0.424456269028448;0.6636478465580304;-0.3414565578383572;0.7411566970127439
22.966252;1.0999254815397597;0.7057487136748929;0.6473402049371616;-0.38079324311403906;-0.3513860142640277;1.0832394435654416;10.059732380493992;0.7181525938908319;-0.4244553325369794;-0.42445616296836575;0.6634925387217248;-0.3414566125794022;0.7410326604798774
22.976252;1.1000502143353876;0.7054291485321311;0.647323320645881;-0.3807931149305286;-0.3513860332242071;1.0833153565859774;10.061015438443158;0.7180894415486254;-0.4244553544501162;-0.42445605854280505;0.6633411114314409;-0.34145666681590886;0.7409073105106815
22.986252;1.1001623330043415;0.7051131291959349;0.6473015052552828;-0.3807929906965846;-0.3513860508377558;1.083392344118588;10.062163864320283;0.7180212252204231;-0.42445537826945207;-0.4244559562487998;0.6631936808340655;-0.3414567202296632;0.7407811480346578
22.996252;1.1002610508439241;0.7048007302315231;0.6472741326725145;-0.380792870795793;-0.35138606725398003;1.0834705631874069;10.063184033762873;0.7179474062262805;-0.4244554037711227;-0.4244558565904909;0.6630503477052745;-0.3414567725125421;0.7406547387415624
23.006252;1.100345241262897;0.7044921124440624;0.6472406202032314;-0.38079275559549275;-0.35138608259957954;1.0835502905271546;10.064079551201537;0.7178675334569743;-0.42445543064132546;-0.4244557600544689;0.6629112970977225;-0.3414568233774566;0.7405287623050759
23.016252;1.100413626092764;0.7041876660471642;0.6472003718179171;-0.38079264543370106;-0.351386096976586;1.083631873974141;10.064851439845102;0.7177812875115344;-0.42445545849882194;-0.42445566709065297;0.6627768090243283;-0.34145687255756996;0.7404039675630006
23.026252;1.1004649867174707;0.703887946192998;0.6471527512035969;-0.3807925406335053;-0.35138611045921536;1.0837156302797204;10.065499561173056;0.7176884935696944;-0.42445548694889684;-0.4244555781128654;0.6626472408007578;-0.34145691981322285;0.7402811200984813
23.036252;1.1004982876088139;0.7035934919659499;0.6470972336082191;-0.380792441514695;-0.3513861231188401;1.083801751537773;10.066023678185692;0.7175890820221528;-0.42445551560716355;-0.4244554934971172;0.6625229805348511;-0.3414569649162882;0.7401610677082104
23.046252;1.1005126892428954;0.7033047241095782;0.6470335722458851;-0.38079234836818476;-0.3513861350519984;1.0838902897900928;10.066424309571401;0.7174830744896665;-0.4244555441175788;-0.4244554135695288;0.6624043760960362;-0.34145700760485614;0.7400447791645897
23.056252;1.100507545714994;0.7030219354158195;0.6469617670463534;-0.38079226141489747;-0.3513861463780684;1.0839811952954026;10.066703457369897;0.7173706280161001;-0.42445557219828384;-0.42445533858189877;0.662291630744632;-0.3414570475595817;0.7399332335013769
23.066252;1.1004825004882306;0.7027453389870848;0.6468819188279438;-0.38079218078703797;-0.35138615722960337;1.0840742719427197;10.066864663367532;0.7172519842465708;-0.42445559967181945;-0.42445526870971995;0.6621846854070014;-0.3414570844458332;0.7398272874599198
23.076252;1.1004375533307185;0.7024751356303526;0.646794161589938;-0.38079210655633594;-0.35138616775226306;1.0841690996642137;10.066912850069206;0.7171273201275706;-0.42445562644710766;-0.42445520409445237;0.6620832530711831;-0.3414571179937927;0.7397276306230531
23.086252;1.1003729502648414;0.7022115107789162;0.6466986890404718;-0.3807920387865599;-0.3513861781125658;1.0842650876762243;10.066854339009902;0.716996760782832;-0.424455652484877;-0.4244551448628095;0.6619869801844305;-0.34145714804271676;0.7396347526150265
23.096252;1.1002890237827203;0.7019546052411195;0.6465957817456086;-0.38079197755561556;-0.35138618850451203;1.0843616253502264;10.066696410061192;0.7168605493922332;-0.42445567777641496;-0.4244550911014721;0.6618955152778865;-0.34145717449609747;0.7395488886827221
23.106252;1.1001860705503146;0.7017045464427923;0.6464857920643697;-0.38079192293570624;-0.35138619912866104;1.0844582786090624;10.066446857524454;0.7167190626041201;-0.4244557023218963;-0.4244550428660191;0.6618085164793966;-0.34145719723253437;0.7394700076231803
23.116252;1.1000642352769072;0.7014615246341664;0.6463691197895272;-0.3807918749473289;-0.35138621017214544;1.0845549197694313;10.066114349701827;0.7165726313873512;-0.4244557261101914;-0.4244550002338175;0.6617256745913679;-0.34145721607662927;0.7393978413804481
23.126252;1.0999234824346746;0.7012258841621742;0.6462462617810985;-0.38079183351480833;-0.3513862218350348;1.0846516370007397;10.065708257799324;0.7164214545252133;-0.42445574911633605;-0.42445496332996074;0.661646666923189;-0.34145723083129914;0.7393319869941535
23.136252;1.099763653861575;0.7009981315123227;0.6461178759655779;-0.3807917984696098;-0.3513862343600879;1.0847485094039198;10.065236902458887;0.7162657062272337;-0.42445577130382417;-0.4244549323047707;0.6615710739443496;-0.34145724129725313;0.7392720914106082
23.146252;1.0995845211258808;0.7007787979246385;0.6459847178796805;-0.38079176959661865;-0.3513862480065333;1.0848454555669198;10.064705514070278;0.7161056196541333;-0.4244557926341416;-0.42445490728373053;0.6614984067400366;-0.3414572472666499;0.739217928313555
23.156252;1.0993858544649384;0.7005683212853695;0.6458475142448928;-0.38079174667532817;-0.35138626298336245;1.0849422588050408;10.064115371559051;0.7159414674295382;-0.4244558130821271;-0.42445488830433653;0.6614282417547184;-0.34145724852068043;0.7391693038214568
23.166252;1.099167480895645;0.7003670700606935;0.6457068907413906;-0.38079172951543006;-0.3513862794046283;1.0850386998520634;10.063464657510591;0.71577361283137;-0.42445583261420494;-0.4244548752780707;0.6613602782382701;-0.34145724484728873;0.739125977223653
23.176252;1.098929263163859;0.7001754118158436;0.6455633502745624;-0.38079171799634287;-0.3513862973041514;1.085134658923417;10.062751322038212;0.7156026440881584;-0.42445585114415035;-0.4244548680156895;0.661294228611889;-0.3414572360762802;0.7390876480924897
23.186252;1.0986710714732044;0.6999937608642879;0.6454173013921891;-0.3807917120661404;-0.35138631667672554;1.085230169719509;10.061976097987948;0.7154293647925473;-0.4244558685232089;-0.4244548662968499;0.6612296854537736;-0.3414572220987706;0.7390539598753118
23.196252;1.098392823055924;0.699822581472481;0.6452691420482362;-0.3807917116945921;-0.3513863375029846;1.0853254233758696;10.061142566233942;0.7152545944304797;-0.4244558845513805;-0.4244548699323176;0.6611661359524419;-0.3414572028453691;0.7390245372295448
23.206252;1.098094508184555;0.6996622909411548;0.6451193070603757;-0.380791716838561;-0.35138635976636645;1.0854206302633975;10.06025487698049;0.71507904602309;-0.4244558989834533;-0.424454878768118;0.661103081180829;-0.34145717827272054;0.7389990489385396
23.216252;1.097776134445211;0.699513162666769;0.644968210250888;-0.3807917274162712;-0.35138638345656065;1.085515854797329;10.059315848772158;0.7149033763489617;-0.4244559115360317;-0.42445489262474645;0.6610400843748488;-0.3414571484005209;0.7389772611766713
23.226252;1.0974377248597538;0.6993753685054396;0.6448161909885081;-0.38079174326222814;-0.3513864085295754;1.0856110365310998;10.05832650198758;0.7147282270652281;-0.42445592188839915;-0.42445491122917206;0.6609767626343434;-0.34145711333663936;0.7389590503042566
23.236252;1.0970794542733242;0.6992491069671433;0.6446635929566982;-0.3807917641126305;-0.3513864348453967;1.0857061023332306;10.057286835376512;0.714554226064713;-0.424455929673992;-0.4244549341866164;0.6609128449600358;-0.34145707324250324;0.7389443701293823
23.246252;1.0967017530031375;0.6991347217514251;0.6445108897121903;-0.38079178964114024;-0.35138646214282027;1.0858009691645565;10.056196758512487;0.7143819863945462;-0.4244559344847207;-0.42445496098734814;0.6608482015268637;-0.3414570282845567;0.7389331870943958
23.256252;1.0963052851538517;0.6990327506432633;0.6443586916812465;-0.38079181948925817;-0.3513864900834376;1.085895420388551;10.055056165216648;0.7142120193712532;-0.4244559359077626;-0.4244549910295428;0.66078273517356;-0.34145697861359675;0.7389254022114253
23.266252;1.0958908649969152;0.6989438352869961;0.644207666283399;-0.3807918532933055;-0.35138651831184303;1.085988958217111;10.053864588109569;0.7140445969597338;-0.4244559335687721;-0.42445502364897514;0.6607162774766279;-0.34145692437607206;0.738920830819864
23.276252;1.095459341487809;0.6988685480786204;0.644058481380982;-0.380791890745312;-0.35138654645484807;1.0860807296825612;10.052621370714734;0.7138796879322374;-0.42445592713335245;-0.4244550581569775;0.6606486108485461;-0.3414568657355652;0.738919260835586
23.286252;1.0950115640632962;0.6988072827092056;0.6439117828131196;-0.3807919316490896;-0.3513865740881785;1.086169555559293;10.051326348591203;0.7137170166360819;-0.42445591627701124;-0.4244550938915039;0.6605795474320363;-0.3414568028563842;0.7389204930803893
23.296252;1.0945484737974018;0.6987602109541093;0.6437682117344485;-0.3807919759102549;-0.35138660073271205;1.0862540425242624;10.049980274317768;0.7135561993843765;-0.4244559006715387;-0.42445513026767434;0.6605089721102243;-0.3414567358607467;0.7389243202927148
23.306252;1.0940711501460207;0.6987272283452782;0.6436284497857452;-0.3807920234774307;-0.3513866258730407;1.0863327198502042;10.048584434233877;0.7133967953261868;-0.4244558800225303;-0.42445516679816353;0.6604367813139608;-0.34145666483082204;0.7389305152156685
23.316252;1.0935807457768325;0.6987079503216536;0.6434932519118786;-0.3807920742826011;-0.3513866489846737;1.0864040996507904;10.04713979226098;0.7132382707275774;-0.42445585415161635;-0.42445520307777984;0.6603627540116617;-0.34145658985499483;0.7389388932180698
23.326252;1.0930783542582114;0.6987018191468376;0.643363452318555;-0.38079212820292546;-0.3513866695714773;1.0864667342718959;10.04564635987181;0.7130800652055234;-0.42445582304008195;-0.42445523875393887;0.6602865082008748;-0.3414565110665222;0.7389494150288598
23.336252;1.0925648503013976;0.6987082125486154;0.6432398792170142;-0.3807921850956574;-0.3513866872077841;1.0865194293615517;10.044102761047093;0.7129217242096586;-0.4244557867785713;-0.42445527350095985;0.6602075731506726;-0.34145642865930287;0.7389622109435094
23.346252;1.092040832137491;0.6987264572455874;0.6431231918090394;-0.3807922448973299;-0.35138670157518914;1.0865613704113453;10.04250624007972;0.7127629204232501;-0.424455745501359;-0.42445530701518064;0.660125472372913;-0.3414563428667223;0.738977482750519
23.356252;1.0915067300029186;0.6987557758497829;0.6430138300619367;-0.38079230765967953;-0.3513867124699079;1.086591914810769;10.040853702199856;0.7126033372176187;-0.42445569935810734;-0.42445533903272953;0.6600397376870368;-0.3414562539083203;0.738995369174104
23.366252;1.0909629527676494;0.6987952494275076;0.6429120954376409;-0.3807923734917431;-0.35138671976975366;1.0866104187428522;10.039142921800831;0.7124425621911079;-0.4244556484730117;-0.42445536933861444;0.6599498763574759;-0.3414561619704763;0.7390158463910915
23.376252;1.0904100061230748;0.6988438332531618;0.6428181647582171;-0.3807924425038677;-0.35138672337094257;1.0866163789771877;10.037373256449902;0.7122801566836359;-0.4244555929166391;-0.4244553977618942;0.6598554081651558;-0.34145606724087296;0.7390386827630239
23.386252;1.089848615714161;0.6989004042275795;0.6427320347905888;-0.3807925147852759;-0.3513867231217062;1.0866095722000089;10.035545778273862;0.7121158247711877;-0.42445553274834913;-0.42445542417352944;0.6597559805493364;-0.34145596993065513;0.739063478761742
23.396252;1.0892797711324722;0.6989638595472489;0.6426535315973322;-0.3807925903891695;-0.35138671879960104;1.0865900489155031;10.03366199849833;0.7119494947243435;-0.42445546808475765;-0.4244554484810006;0.6596513982513762;-0.34145587027590507;0.7390897863919529
23.406252;1.0887046367907582;0.6990332282008926;0.642582373066161;-0.3807926693294432;-0.35138671013765327;1.0865581145389378;10.031722349055517;0.7117812923788526;-0.42445539913696867;-0.42445547063458294;0.6595415318889439;-0.3414557685699092;0.7391171927195898
23.416252;1.088124448767606;0.6991077066678867;0.6425182570917879;-0.38079275158405684;-0.3513866968703426;1.0865142346035737;10.029726545612748;0.7116114545336003;-0.4244553262071693;-0.42445549066270943;0.6594262676005411;-0.341455665199892;0.739145257687355
23.426252;1.087540543808516;0.6991866640671296;0.6424609944854446;-0.3807928370936448;-0.3513866787877162;1.086458881010448;10.027674945161753;0.7114402339894801;-0.42445524966034465;-0.42445550869682336;0.6593055615295932;-0.34145556062105537;0.7391734213493886
23.436252;1.0869544986190254;0.6992695987357785;0.6424106002840116;-0.3807929257848446;-0.3513866557760485;1.0863924693617224;10.02556918145384;0.7112678924954436;-0.424455169884773;-0.4244555249321528;0.6591795000501822;-0.3414554552798864;0.7392010457196371
23.446252;1.0863681103949259;0.6993560115185712;0.6423672803000899;-0.38079301758158635;-0.351386627813272;1.086315356490743;10.023411972311939;0.7110947603765982;-0.4244550872508293;-0.42445553954617415;0.6590482767818063;-0.3414553495593676;0.7392274468860714
23.456252;1.0857831537284295;0.699445370742259;0.6423314168660313;-0.3807931123436881;-0.3513865949219987;1.0862278073681164;10.021206438897291;0.7109212075853203;-0.42445500209243525;-0.4244555526536624;0.6589120955594746;-0.3414552437811475;0.7392518282966426
23.466252;1.0852012173365821;0.6995371966312847;0.6423036090021589;-0.3807932098186588;-0.35138655712498923;1.086129978240771;10.01895568751869;0.7107475420894912;-0.42445491471746;-0.42445556431125764;0.6587710973479667;-0.3414551382408897;0.7392733198816406
23.476252;1.0846236984370363;0.6996310525291721;0.6422846546012768;-0.38079330966535074;-0.3513865144277499;1.0860220240142748;10.01666356912758;0.7105740043481457;-0.42445482543151136;-0.42445557452948557;0.6586253781665926;-0.3414550332585221;0.7392911190186191
23.486252;1.0840517845754594;0.6997263723677818;0.6422754117935184;-0.3807934114817485;-0.3513864668019466;1.0859043068134548;10.014335494736777;0.71040088287246;-0.424454734553115;-0.4244555832956149;0.6584750527273956;-0.3414549292197848;0.7393045912072108
23.496252;1.0834864228599308;0.6998223214541642;0.642276659091588;-0.38079351481048895;-0.3513864141655737;1.085777501125133;10.01197722402578;0.7102286326756954;-0.42445464239232994;-0.4244555906011387;0.6583203129049715;-0.34145482655583037;0.7393133317147301
23.506252;1.082928336980719;0.6999178771337687;0.6422890659099848;-0.3807936191580552;-0.3513863564040862;1.0856425137978478;10.009592758758512;0.7100578677264674;-0.42445454922200754;-0.42445559643454633;0.6581614676336052;-0.3414547256757063;0.7393171384868875
23.516252;1.082378016781903;0.7000120034023992;0.6423132285709252;-0.38079372404612954;-0.3513862934355192;1.0855003555590845;10.007183943952317;0.709889248592793;-0.4244544552948496;-0.42445560077819977;0.6579989321014545;-0.34145462692812834;0.7393158622035996
23.526252;1.0818356648878378;0.7001037559419633;0.6423497272738184;-0.3807938290487761;-0.3513862252527246;1.0853519780771064;10.004751506125896;0.7097234447254183;-0.42445436086972604;-0.4244556036632628;0.6578331513407498;-0.3414545306041999;0.7393092495777998
23.536252;1.0813012091787726;0.700192353145733;0.6423992014420975;-0.3807939337899571;-0.3513861519119206;1.0851980755492703;10.002296249567292;0.7095612203676401;-0.42445426621172105;-0.42445560521594966;0.6576644892441964;-0.34145443695932937;0.7392968962942604
23.546252;1.0807743789223188;0.7002772186122009;0.6424623572005261;-0.38079403795159084;-0.35138607351125006;1.0850390532185492;9.999819995993258;0.7094034959190267;-0.4244541716080662;-0.424455605619357;0.6574931527236089;-0.3414543462410926;0.7392783121363043
23.556252;1.0802547803509028;0.7003579834764596;0.6425398809116658;-0.3807941413021848;-0.3513859901962914;1.0848752138105062;9.997326077531518;0.7092512793511847;-0.4244540774082703;-0.4244556050446851;0.6573192032410211;-0.3414542586795868;0.7392530195974913
23.566252;1.0797419855693582;0.7004344518583993;0.6426323501700703;-0.380794243683206;-0.35138590218199384;1.0847069021896474;9.9948200695605;0.7091055492282355;-0.42445398404529794;-0.42445560363928014;0.657142633874;-0.34145417445067344;0.7392206393409116
23.576252;1.079235657032079;0.7005064988142328;0.6427401703194466;-0.3807943449278103;-0.3513858097524645;1.0845344674715933;9.992310600662346;0.7089672330647129;-0.42445389201739664;-0.4244556015629221;0.6569634566007357;-0.34145409367481894;0.739180939805874
23.586252;1.07873570374057;0.700573991901671;0.6428635460662173;-0.3807944448053345;-0.3513857132270979;1.084358220686007;9.989808632705376;0.7088372698236861;-0.4244538018538289;-0.42445559900347707;0.6567817217878198;-0.34145401645470835;0.7391338021314157
23.596252;1.0782423997100832;0.7006368166837055;0.643002502716028;-0.38079454305152405;-0.35138561292535053;1.0841784538210915;9.987325784113029;0.7087165970168826;-0.4244537140973039;-0.4244555961423475;0.6565974520189113;-0.3414539429070716;0.7390791330770256
23.606252;1.0777563891721638;0.7006948977678076;0.6431569306838315;-0.38079463939365277;-0.35138550914591893;1.083995367530968;9.984873242228792;0.7086060446900745;-0.42445362930621394;-0.42445559310516195;0.6564105874686297;-0.341453873138912;0.7390168307746855
23.616252;1.0772786363411135;0.7007481860236013;0.6433266282619235;-0.3807947335282926;-0.35138540215231295;1.0838089473822017;9.9824612429323;0.708506302235577;-0.4244535480569113;-0.4244555899446364;0.6562210124666938;-0.3414538071923626;0.7389468286334261
23.626252;1.0768103646776441;0.7007967168070208;0.6435112777827832;-0.38079482513423135;-0.3513852921785548;1.0836190437626811;9.980099175938534;0.7084179413397601;-0.424453470919229;-0.42445558665410277;0.6560286760316167;-0.34145374506042386;0.7388691356240551
23.636252;1.0763529208758322;0.7008406826851253;0.6437103597749229;-0.38079491394504994;-0.35138517946475306;1.0834256477835613;9.97779596552687;0.7083413740978807;-0.4244533984144652;-0.4244555831782586;0.6558337373305548;-0.34145368677424043;0.7387838224536093
23.646252;1.0759075978910673;0.700880399175044;0.6439231474968788;-0.38079499979176906;-0.351385064270362;1.0832290027383318;9.975559762469652;0.7082768373401369;-0.4244533309931302;-0.42445557941427237;0.655636546796157;-0.3414536324318539;0.7386910235094234
23.656252;1.0754755526701927;0.7009162299111136;0.6441488472692284;-0.38079508257239647;-0.35138494684038596;1.0830294950720818;9.973396934961187;0.7082244713937623;-0.4244532690130304;-0.42445557522157795;0.655437454949211;-0.3414535821306349;0.7385909985301659
23.666252;1.0750578312092647;0.70094853380199;0.64438677909314;-0.3807951622232706;-0.35138482741012556;1.0828275800927685;9.97131172575802;0.7081843610434475;-0.42445321270756514;-0.42445557045572746;0.6552367090489641;-0.3414535359198578;0.7384841993680618
23.676252;1.0746553495365838;0.7009776173003226;0.6446364285239433;-0.38079523871717463;-0.3513847062792258;1.0826237273833301;9.969307850425006;0.7081564774306357;-0.424453162185454;-0.42445556501126763;0.6550345045469954;-0.3414534938251445;0.7383712840011574
23.686252;1.0742687556801713;0.7010037960042309;0.6448973319423422;-0.38079531202954053;-0.35138458385894983;1.0824183219134556;9.967390708476234;0.7081406036414741;-0.4244531174525077;-0.424455558818763;0.6548309905538368;-0.3414534558870158;0.738253068754057
23.696252;1.073898396624156;0.701027530431299;0.6451689572875621;-0.3807953820949478;-0.3513844606480844;1.0822116221063187;9.965568230697873;0.7081362915351787;-0.424453078430142;-0.4244555517846016;0.6546261852545734;-0.34145342219116787;0.7381304802284033
23.706252;1.0735445396536227;0.7010493741521694;0.6454506798932442;-0.3807954488200239;-0.3513843372055867;1.0820037948451053;9.963850104703736;0.708142870714746;-0.42445304495353275;-0.42445554373929684;0.6544199305262679;-0.3414533928694473;0.7380045634245822
23.716252;1.0732075319159577;0.7010697907254596;0.6457417784530513;-0.38079551213041846;-0.3513842141518401;1.0817949793310029;9.962246308498605;0.7081595245259636;-0.4244530167465916;-0.4244555344532062;0.6542119447699483;-0.3414533680340244;0.7378764713986169
23.726252;1.0728876667982314;0.7010890878721109;0.6460414264944995;-0.38079557199988995;-0.35138409213979016;1.0815852805601418;9.960766354222962;0.7081853869827454;-0.424452993451535;-0.42445552371382916;0.6540019393283649;-0.3414533477079181;0.7377473652539198
23.736252;1.072584980901745;0.7011074230272496;0.6463486846430729;-0.38079562844760895;-0.35138397179222336;1.0813746419464327;9.959418974465668;0.7082196030798593;-0.4244529747189195;-0.42445551139548043;0.6537896771021583;-0.34145333183338894;0.7376183589104663
23.746252;1.0722991146874261;0.7011248187405413;0.6466624604226664;-0.3807956815016036;-0.3513838536735674;1.0811627767907601;9.958211606053501;0.7082613280966356;-0.42445296024192325;-0.4244554974787617;0.6535749141109533;-0.34145332031871906;0.7374905572671483
23.756252;1.0720291885728173;0.7011412379153443;0.6469815252764244;-0.3807957311668493;-0.3513837383076511;1.0809492996326546;9.957150796712773;0.7083096900131692;-0.42445294972688785;-0.42445548203847144;0.6533573790159508;-0.34145331307743704;0.7373650113228196
23.766252;1.0717738590588775;0.7011566098867347;0.6473046588439013;-0.380795777440375;-0.35138362618600033;1.0807339072941076;9.95624303335819;0.7083637733161359;-0.4244529428985672;-0.4244554652107969;0.6531368527443924;-0.3414533100829362;0.7372426471464468
23.776252;1.071531641430464;0.7011707506476994;0.6476308015170337;-0.3807958203325897;-0.35138351774581605;1.0805163385594827;9.955493862649158;0.7084226872499031;-0.4244529395601875;-0.4244554471593217;0.6529132068038171;-0.34145331141474344;0.7371243573751788
23.786252;1.0713012466589553;0.7011833731398491;0.6479590851395943;-0.38079585986875064;-0.3513834133620304;1.0802961379469938;9.954905981553953;0.7084857207272365;-0.4244529396267902;-0.4244554280544892;0.6526864025158642;-0.3414533172370638;0.7370110958781517
23.796252;1.0710817150194964;0.7011942535101873;0.6482887665253537;-0.38079589611691556;-0.3513833133653235;1.080072542969086;9.95447881365455;0.7085524289215598;-0.4244529430736562;-0.42445540805371085;0.6524565453557953;-0.34145332773448267;0.7369038124234507
23.806252;1.0708723474809796;0.7012033421650683;0.6486192044335521;-0.38079592922881733;-0.35138321805071465;1.0798446047952477;9.954209957829287;0.7086225406036488;-0.42445294986624177;-0.42445538729668525;0.6522239512692457;-0.3414533430604129;0.736803393205383
23.816252;1.0706725726456274;0.7012107118218507;0.6489498741463231;-0.3807959594288569;-0.35138312765783486;1.0796113757977737;9.954096605755385;0.7086958228648925;-0.4244529599460564;-0.4244553659110686;0.6519891346368073;-0.3414533632907422;0.736710690468106
23.826252;1.070481827947902;0.701216445062203;0.6492802900567493;-0.38079598696334294;-0.3513830423335379;1.0793720246197736;9.954135180511718;0.7087720631971175;-0.42445297324472586;-0.4244553439957894;0.6517527169988274;-0.3414533883885875;0.7366265090651913
23.836252;1.070299408279381;0.7012205538746205;0.6496099183159462;-0.3807960120548514;-0.35138296211291054;1.079125914876924;9.954320083807533;0.7088511362390285;-0.4244529897005873;-0.4244553216142325;0.6515153454273425;-0.34145341822816677;0.7365514982820538
23.846252;1.0701243732629355;0.701222966063301;0.6499382253129778;-0.38079603487591374;-0.35138288693416264;1.0788726893791094;9.954644060872075;0.7089329999602749;-0.42445300926098;-0.4244552988267789;0.6512776551310919;-0.3414534526564991;0.7364860691865904
23.856252;1.0699556104492012;0.7012235945313579;0.6502647496764034;-0.3807960555488099;-0.35138281667513604;1.078612290638093;9.955099268470201;0.7090175874255591;-0.4244530318442081;-0.4244552756929286;0.6510402668410742;-0.34145349152373444;0.7364304425238796
23.866252;1.0697919613039706;0.70122238882893;0.6505890494840482;-0.38079607415199773;-0.35138275121241624;1.078344861729234;9.955676765911363;0.7091047326975256;-0.42445305732535726;-0.4244552522112133;0.6508038564473597;-0.34145353468831013;0.7363847580307042
23.876252;1.0696323718402168;0.7012192984515758;0.6509106130231227;-0.3807960907079743;-0.3513826904772426;1.078070537183488;9.95636650223513;0.7091942008338478;-0.4244530855991748;-0.42445522829116517;0.6505692491415904;-0.34145358202125414;0.7363491340175555
23.886252;1.0694760310454268;0.7012143259837688;0.6512288743152963;-0.3807961051781077;-0.3513826344688947;1.0777893097813522;9.957158821661045;0.7092857744975549;-0.4244531166438813;-0.42445520380446083;0.6503373785104999;-0.34145363338813045;0.736323670724267
23.896252;1.069322378366911;0.7012076923972468;0.6515433287668427;-0.3807961174963713;-0.35138258324071164;1.077501073723604;9.958044574911392;0.7093792972476022;-0.42445315050791116;-0.42445517864573773;0.6501090992418224;-0.3414536886212642;0.7363084609322313
23.906252;1.0691710301893598;0.7011998686668468;0.6518536037790478;-0.3807961276134218;-0.3513825368694788;1.0772055977417723;9.959014188848647;0.7094746108054787;-0.4244531872483123;-0.424455152728746;0.6498850733883601;-0.3414537475200349;0.7363036281126936
23.916252;1.0690217295496396;0.7011914419035316;0.6521593725636323;-0.38079613550583463;-0.3513824954038954;1.0769024183264992;9.960057743962418;0.7095714599036957;-0.4244532268903062;-0.42445512592978757;0.6496658099073525;-0.34145380987701357;0.7363093188651104
23.926252;1.068874280380443;0.7011829172279815;0.6524602475769952;-0.38079614115855664;-0.35138245883237845;1.0765909192712337;9.961165201435382;0.7096694436619828;-0.4244532694133049;-0.4244550980667508;0.6494516822988236;-0.34145387549035017;0.7363256363440307
23.936252;1.0687284373884578;0.7011745370705863;0.6527557961134584;-0.38079614454920163;-0.35138242708388606;1.076270497479943;9.962326998104514;0.7097680734691506;-0.42445331474749304;-0.4244550689203171;0.6492428898415944;-0.34145394413910773;0.7363526200484659
