time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.946252;1.0685837329282781;0.7011662680620818;0.6530455751607174;-0.38079614563472236;-0.35138240002566373;1.07594061070828;9.963535673289655;0.7098669582474761;-0.4244533628008099;-0.4244550382266233;0.6490394772358754;-0.3414540155408963;0.7363902810687183
23.956252;1.0684393349467518;0.7011579514791788;0.6533291132784739;-0.38079614433976267;-0.35138237745327794;1.0756008132797352;9.964786215427479;0.7099659878220124;-0.42445341350944316;-0.42445500566424677;0.6488413976407512;-0.3414540893371685;0.7364386187948327
23.966252;1.068294158790778;0.7011494562202722;0.6536059115928415;-0.38079614057464356;-0.35138235907570675;1.075250863414156;9.966073913415842;0.7100653866249509;-0.42445346686284136;-0.42445497088192125;0.6486485620255498;-0.3414541651379546;0.7364975958281618
23.976252;1.0681470833252626;0.7011406838030902;0.6538754937183331;-0.38079613430595916;-0.3513823444992166;1.074890767754454;9.967392140344133;0.7101656217676918;-0.4244535228637948;-0.42445493354511754;0.648460855905951;-0.34145424256970575;0.7365670548666157
23.986252;1.0679969830336087;0.7011313985191725;0.6541374588256598;-0.38079612560791143;-0.35138233324224916;1.0745207206740985;9.968731927513058;0.7102672407790422;-0.4244535814566631;-0.42445489338286335;0.6482781238913452;-0.3414543212827703;0.7366466781414297
23.996252;1.0678426999326067;0.7011211197294858;0.654391470049851;-0.38079611460184254;-0.35138232478461284;1.0741411246829573;9.97008276091303;0.7103707403936825;-0.4244536425171473;-0.4244548502006932;0.6481001521023828;-0.3414544009670064;0.7367360808009489
24.006252;1.0676831071305573;0.7011092213551332;0.6546371922446044;-0.3807961013748766;-0.3513823186393259;1.0737526883708832;9.97143415226895;0.71047651359386;-0.4244537059077813;-0.42445480383705153;0.6479266010236744;-0.3414544813463139;0.7368348605047015
24.016252;1.0675172334983696;0.7010950839797195;0.654874295595195;-0.3807960860026951;-0.3513823144190719;1.073356323972145;9.972777717823002;0.7105848918494893;-0.42445377150727964;-0.4244547541301755;0.6477569323071836;-0.34145456211550296;0.7369424691577995
24.026252;1.067344425197671;0.7010781901935823;0.65510251156328;-0.3807960686040525;-0.35138231183173574;1.0729528761638978;9.974108514220775;0.7106962151271159;-0.42445383919221263;-0.4244547009460866;0.647590556362521;-0.3414546429205683;0.7370580710696549
24.036252;1.067164447517403;0.7010581558485232;0.6553215908896668;-0.38079604932803723;-0.35138231061759123;1.0725430081665683;9.975424444514443;0.710810870926388;-0.4244539088191832;-0.4244546442320663;0.6474271293965442;-0.34145472340115457;0.7371806033828896
24.046252;1.066977441798955;0.7010346978357956;0.6555312038796524;-0.38079602829477965;-0.3513823105089233;1.0721272984404633;9.976724927449867;0.7109293352347783;-0.4244539802215665;-0.42445458403409286;0.647266617225456;-0.3414548032063689;0.7373090095566374
24.056252;1.0667837527180817;0.701007553884935;0.6557309563455007;-0.3807960055530677;-0.3513823112134759;1.0717063333018977;9.978011301438462;0.711052151263987;-0.42445405319522134;-0.42445452044362997;0.6471090789298926;-0.34145488199324986;0.7374423966710331
24.066252;1.0665836781223315;0.7009764048390752;0.655920508996992;-0.3807959811103856;-0.35138231239358153;1.0712806538704092;9.979287920400765;0.7111798355045651;-0.42445412748642686;-0.4244544535186732;0.6469545073776496;-0.3414549594393806;0.737580003467221
24.076252;1.0663773456332941;0.700940893574921;0.6560996492232238;-0.3807959550181009;-0.3513823136650946;1.0708506578660846;9.98056134412661;0.7113128654668179;-0.42445420282565066;-0.4244543832601794;0.6468029059021283;-0.3414550352509203;0.7377211089608663
24.086252;1.0661648669733585;0.7009007646621668;0.6562682647731441;-0.3807959274136294;-0.3513823146167455;1.07041663498068;9.98183860092126;0.7114517276913571;-0.42445427897064514;-0.42445430965615116;0.6466544396061472;-0.34145510916524696;0.7378649796651057
24.096252;1.0659465551435925;0.7008560270561368;0.6564263551481307;-0.38079589848920464;-0.3513823148441488;1.0699788610695187;9.983126166046057;0.7115968565902815;-0.4244543557210005;-0.4244542327442262;0.6465094652863688;-0.3414551809495157;0.7380108646957173
24.106252;1.065723005215598;0.7008069887535614;0.6565741630058545;-0.38079586845006985;-0.35138231400168946;1.0695375996768701;9.984429116789999;0.711748499544112;-0.42445443293745483;-0.4244541526393037;0.6463684930543739;-0.34145525039393404;0.7381580680609431
24.116252;1.0654951010597684;0.7007541300675246;0.6567122513984253;-0.38079583748661044;-0.35138231183236046;1.069093059770089;9.9857506706723;0.7119066981793366;-0.4244545105394158;-0.42445406952160525;0.646232169574137;-0.34145531731936163;0.7383060573472507
24.126252;1.065263985607604;0.7006979472187118;0.6568413963177515;-0.3807958057424722;-0.3513823081556642;1.0686453723218454;9.987092440214612;0.7120714096180742;-0.42445458844561657;-0.4244539836381566;0.6461011761503506;-0.3414553815963691;0.7384545013232166
24.136252;1.0650309887554346;0.7006388606738974;0.6569624614260237;-0.38079577329410924;-0.3513823028301297;1.068194605370367;9.988454378441594;0.7122425699330001;-0.42445466652859165;-0.4244538953098231;0.6459760586498261;-0.3414554431349867;0.7386032294849999
24.146252;1.064797540960444;0.7005771937737074;0.6570764091739714;-0.38079574017075246;-0.3513822957329351;1.0677408153282424;9.989835175031597;0.7124200093996516;-0.42445474462251714;-0.4244538048769204;0.6458571999548256;-0.3414555018470009;0.7387522116780458
24.156252;1.0645650587526303;0.7005131806443488;0.6571843335032724;-0.380795706400277;-0.3513822868133058;1.067284044321616;9.991233717931289;0.712603412331637;-0.4244548225280837;-0.4244537126286848;0.6457449109886237;-0.34145555763925767;0.7389016077206133
24.166252;1.06433479304624;0.7004469619384709;0.6572874449117412;-0.38079567204327625;-0.3513822761741349;1.0668242607385325;9.992649656568616;0.7127924203034447;-0.42445489999906355;-0.4244536188017061;0.6456394619212776;-0.3414556104448635;0.7390517849648205
24.176252;1.0641077088598077;0.7003786193406184;0.657387085022294;-0.3807956372045013;-0.3513822640780956;1.0663613728874541;9.99408259180632;0.7129866937113749;-0.42445497676265853;-0.42445352358784827;0.6455410632051198;-0.3414556602420665;0.7392032432073639
24.186252;1.0638844143372441;0.7003082772341105;0.6574847125058166;-0.380795602033541;-0.35138225087956865;1.065895372770403;9.995531202025553;0.7131858374681723;-0.4244550525757659;-0.4244534270930001;0.6454498565112385;-0.341455707060431;0.7393565631337494
24.196252;1.0636650628195525;0.7002361576175382;0.657581814367768;-0.3807955667290674;-0.3513822369597029;1.0654264950877832;9.996992869124632;0.7133893328608298;-0.42445512727502527;-0.4244533293430752;0.645365921083224;-0.34145575100383807;0.739512397300248
24.206252;1.0634493244062386;0.7001625179221813;0.6576798554281744;-0.3807955315427668;-0.3513822227003666;1.0649552308141346;9.998463742926912;0.7135965569180239;-0.42445520081166005;-0.4244532303816943;0.6452893021277846;-0.34145579227349226;0.7396713926429938
24.216252;1.063236618711254;0.7000876031494966;0.657780302471571;-0.3807954967565942;-0.3513822084577975;1.0644822376866774;9.999939336486356;0.7138068263338261;-0.4244552732438132;-0.424453130339699;0.6452200404465865;-0.34145583115435435;0.7398340640657344
24.226252;1.0630264369124378;0.7000116916037763;0.6578846255013712;-0.3807954626361692;-0.3513821945072575;1.0640082970575038;10.001415106988347;0.7140195033114556;-0.42445534465353474;-0.4244530294064075;0.6451582010441603;-0.34145586795555516;0.7400007648018799
24.236252;1.0628183748847397;0.6999350989230817;0.6579942316455406;-0.38079542940362904;-0.3513821810185256;1.063534291325561;10.002885819324305;0.7142341583236271;-0.42445541504002204;-0.42445292777101007;0.6451038958062199;-0.3414559029519793;0.7401718126630427
24.246252;1.0626119219488637;0.6998581243586544;0.6581104017032915;-0.38079539724810807;-0.3513821680946752;1.063061108568263;10.004344945966983;0.7144505714488083;-0.42445548428134333;-0.4244528256009268;0.6450572613273446;-0.34145593637097976;0.7403476384451096
24.256252;1.06240639464239;0.6997810777511427;0.6582342753857968;-0.3807953663486111;-0.35138215581290544;1.0625894946865737;10.005786232400068;0.7146685731206944;-0.42445555217891245;-0.4244527230391161;0.6450184090361204;-0.3414559683932325;0.7405287919015618
24.266252;1.0622010874503642;0.6997043416249374;0.6583668748239316;-0.38079533688407313;-0.3513821442413612;1.0621199434813564;10.007206101635365;0.7148879707979403;-0.42445561849661667;-0.42445262018590557;0.6449874177595556;-0.341455999142971;0.7407158086736808
24.276252;1.0619954501659346;0.6996283490292365;0.6585091324094497;-0.3807953090237123;-0.3513821334436299;1.0616527198540777;10.008604507805053;0.7151086125279751;-0.4244556829631904;-0.4244525170836467;0.6449643378145318;-0.3414560286835698;0.7409090625789421
24.286252;1.061789266525704;0.6995535179013375;0.6586618942780605;-0.3807952829080522;-0.3513821234628774;1.0611880275219379;10.009984175975578;0.7153304554532541;-0.4244557453137751;-0.4244524137388366;0.6449491208660364;-0.3414560570343106;0.7411086769988918
24.296252;1.061582714439516;0.6994802209849439;0.6588259276289129;-0.3807952586281886;-0.35138211430893806;1.0607261673132218;10.01134918116557;0.7155535483032859;-0.4244558053640494;-0.4244523101730202;0.6449415645367049;-0.34145608421471874;0.7413144931890416
24.306252;1.0613761789440654;0.69940877401317;0.6590018829814637;-0.38079523618675143;-0.35138210597353486;1.0602675715158678;10.012703538097988;0.7157779705685215;-0.4244558630342761;-0.42445220644655685;0.6449413670016955;-0.3414561102951677;0.741526067045319
24.316252;1.0611700809066829;0.6993394170645305;0.6591901389563589;-0.38079521546931566;-0.35138209845075796;1.059812794253813;10.01405023155346;0.7160038055580927;-0.42445591832794494;-0.4244521026283056;0.6449481789347944;-0.341456135427872;0.7417426905133867
24.326252;1.0609648874162223;0.6992723504452665;0.6593906848409467;-0.3807951962843905;-0.35138209174252333;1.0593625205138657;10.015390578981716;0.7162311315940354;-0.42445597129562;-0.4244519987565927;0.6449615752822926;-0.3414561598336434;0.7419634950905051
24.336252;1.060761129423567;0.6992077865641085;0.6596031946200428;-0.3807951784300777;-0.351382085864924;1.058917574377206;10.016724164611034;0.7164600283211857;-0.42445602198152405;-0.4244518948274245;0.6449810623108421;-0.34145618374186554;0.7421876269078429
24.346252;1.0605593733105656;0.6991459078165914;0.6598271786003909;-0.3807951617318102;-0.3513820808483859;1.0584789029538992;10.018049829623392;0.716690595392672;-0.4244560703958579;-0.42445179078772155;0.6450061987997459;-0.34145620735591764;0.7424143723126402
24.356252;1.0603602336478841;0.6990868429309084;0.6600620757721878;-0.3807951460747551;-0.35138207669217497;1.0580475007494403;10.019366473992585;0.7169228906604314;-0.4244561165392013;-0.42445168652765763;0.6450366924450196;-0.3414562308731015;0.7426431548853282
24.366252;1.06016439046388;0.6990307262395962;0.6603072673785054;-0.3807951314246176;-0.35138207329987176;1.0576242830625877;10.020672916007493;0.7171567982800131;-0.424456160415201;-0.4244515818936801;0.6450723339169443;-0.341456254483685;0.7428734583740838
24.376252;1.0599725483881752;0.6989776909981903;0.6605620409763522;-0.38079511782135794;-0.35138207044708153;1.0572099800560213;10.021968953294989;0.7173919738729264;-0.4244562020021334;-0.4244514767090522;0.6451128586490074;-0.3414562783380628;0.7431048018645315
24.386252;1.059785387641567;0.6989278102103876;0.6608256076947917;-0.38079510537234873;-0.3513820677817631;1.0568051083892227;10.023257537684366;0.7176278985073397;-0.4244562412590421;-0.42445137079816275;0.6451578853774131;-0.3414563025475257;0.7433367849286509
24.396252;1.0596034560892509;0.6988810998624206;0.6610971961781293;-0.3807950942323252;-0.3513820648622851;1.0564100237097545;10.024544351387519;0.7178639466014612;-0.42445627818909565;-0.42445126402557376;0.645206916122068;-0.34145632720800434;0.7435690847392523
24.406252;1.0594269221287322;0.6988375642005603;0.6613760952666797;-0.38079508455236;-0.3513820612353434;1.0560249908767472;10.025834627183874;0.718099446989802;-0.4244563128702563;-0.42445115631614605;0.6452592937534933;-0.34145635239415956;0.7438014135007118
24.416252;1.0592554243280603;0.6987972385504401;0.6616615949761432;-0.38079507642675386;-0.351382056515126;1.0556502057831672;10.027131085025278;0.718333759031456;-0.42445634541879346;-0.424451047636515;0.6453141497423031;-0.3414563781427476;0.7440335742848616
24.426252;1.0590882016055938;0.6987602128302336;0.6619528835243067;-0.3807950698576932;-0.351382050414334;1.055285844629667;10.028434251867198;0.7185663117127764;-0.4244563759354413;-0.42445093797861466;0.6453704512240008;-0.34145640446822606;0.7442655359590445
24.436252;1.058924239293358;0.6987266343289547;0.6622489428427546;-0.38079506474899394;-0.3513820427365304;1.0549322329230635;10.02974319590629;0.7187965980261717;-0.4244564044768613;-0.4244508273676451;0.6454271049326747;-0.34145643140840665;0.7444973482425222
24.446252;1.0587622451378151;0.6986967192244044;0.662548470060998;-0.380795060939925;-0.3513820333788193;1.05459000256106;10.031055829164526;0.7190241824345132;-0.4244564310635775;-0.42445071585758687;0.6454830555992602;-0.34145645905507555;0.7447289512387069
24.456252;1.0586006974758737;0.6986707171778301;0.6628498856598887;-0.3807950582459786;-0.3513820223354014;1.054260030531519;10.03236959328013;0.7192487010890415;-0.4244564556956406;-0.4244506035008183;0.6455373931045537;-0.34145648752479135;0.7449600524632921
24.466252;1.058438098668723;0.698648793127741;0.6631514447374943;-0.3807950564574034;-0.35138200966502486;1.0539431811165398;10.033682363887756;0.7194697740317033;-0.4244564783593182;-0.4244504903349443;0.6455894046634776;-0.3414565169095012;0.7451901703913947
24.476252;1.0582732067618772;0.6986309770558876;0.6634513473956972;-0.3807950553126122;-0.3513819954312998;1.0536400939230743;10.034992409787076;0.7196868907535335;-0.42445649904598454;-0.4244503764154878;0.6456385449818562;-0.34145654727615216;0.7454187819024285
24.486252;1.0581051197180849;0.6986172371339143;0.6637477911478535;-0.38079505450917595;-0.35138197965662665;1.053351194686834;10.03629739815544;0.7198994600305282;-0.4244565177728215;-0.42445026187009144;0.6456843900167966;-0.34145657868590984;0.745645406699865
24.496252;1.0579332417973464;0.6986075642216557;0.6640389987773468;-0.3807950537724277;-0.3513819623153171;1.0530768236793224;10.037594509162009;0.7201069571622595;-0.4244565345765246;-0.4244501469354704;0.64572659591382;-0.3414566111785792;0.7458695889405464
24.506252;1.057757118805832;0.6986019992889589;0.6643232523600576;-0.38079505294013555;-0.3513819433650955;1.052817279931143;10.038882442987045;0.7203089257617601;-0.42445654949304745;-0.42445003195288483;0.6457648857933699;-0.34145664476415044;0.7460908738682872
24.516252;1.0575762555488484;0.6986005633306976;0.6645989734409752;-0.38079505200133756;-0.351381922783284;1.052572804025516;10.040162140998424;0.7205048851065823;-0.42445656255164216;-0.4244499173135236;0.645799067692309;-0.34145667947221364;0.7463088220270622
24.526252;1.057390084490218;0.6986031693411596;0.6648648079116212;-0.3807950510590616;-0.35138190055665236;1.0523436000088613;10.041435080690931;0.7206943446566945;-0.4244565737969521;-0.4244498034025207;0.6458290249357858;-0.3414567153936937;0.7465230070769842
24.536252;1.0571981716579344;0.6986096728157066;0.6651196261072184;-0.38079505024491955;-0.3513818766492677;1.0521298911450625;10.042702074010931;0.7208769217432611;-0.4244565833256422;-0.42444969058463444;0.6458546853251177;-0.34145675265009;0.7467329747254179
24.546252;1.0570005733033538;0.6986199956702771;0.665362474775689;-0.3807950496473528;-0.3513818510138648;1.0519320253172517;10.04396365182805;0.7210523961141636;-0.42445659132187763;-0.42444957918686405;0.645876048117503;-0.341456791355971;0.7469382613718272
24.556252;1.0567979603199518;0.6986341654907443;0.6655925640548828;-0.38079504929350166;-0.3513818236282701;1.0517505316073168;10.045220753991568;0.7212206245776172;-0.4244565980822705;-0.4244494694622878;0.6458932695575695;-0.3414568316261845;0.747138552535948
24.566252;1.056591330260159;0.6986522846741131;0.6658093045332885;-0.38079504917820356;-0.35138179449796403;1.0515859426927032;10.046473929287778;0.721381423179642;-0.4244566039765432;-0.42444936159744706;0.6459066933686886;-0.3414568735778733;0.7473338410049832
24.576252;1.0563816724993462;0.6986744954961862;0.6660123540720161;-0.38079504931726854;-0.3513817636208836;1.0514385363826344;10.047720750674705;0.7215344996680855;-0.4244566093530106;-0.42444925578866155;0.6459167730357022;-0.3414569173123335;0.7475243846473423
24.586252;1.0561699544405228;0.6987009623182211;0.666201620407373;-0.3807950497850669;-0.3513817309612882;1.051308299692237;10.048953953194435;0.7216794169166405;-0.42445661449886407;-0.42444915232317665;0.6459239875121503;-0.3414569628974191;0.7477105444575255
24.596252;1.0559573443572243;0.6987318804596084;0.6663772225061289;-0.3807950506892152;-0.35138169646833134;1.0511950794911369;10.050162066271612;0.7218156041773353;-0.4244566196810481;-0.42444905159792;0.6459288273620544;-0.34145701032839915;0.7478926976728255
24.606252;1.0557453368076375;0.6987674604279321;0.6665394495012521;-0.38079505211268083;-0.3513816601170117;1.0510987178958668;10.051332130788024;0.721942448850881;-0.4244566252001887;-0.42444895408355227;0.645931820054217;-0.34145705948568755;0.7480712158337628
24.616252;1.0555356542460397;0.6988078826258487;0.6666887216060762;-0.3807950540975313;-0.351381621925504;1.0510190973170894;10.052453089107148;0.7220594322679633;-0.4244566314030764;-0.42444886025458606;0.6459335409293413;-0.3414571101419033;0.7482464208420984
24.626252;1.0553300481227263;0.6988533208700295;0.666825512669191;-0.38079505667044433;-0.35138158193831104;1.0509561381784798;10.053517379980663;0.7221662200950211;-0.42445663862544647;-0.42444877051485863;0.6459345862298883;-0.34145716200416804;0.7484185111468942
24.636252;1.055130137420434;0.6989040253257156;0.666950225139491;-0.380795059861924;-0.35138154020970064;1.050909816506148;10.054519338818643;0.7222626426580118;-0.424456647098598;-0.42444868517372947;0.645935559998157;-0.34145721476612667;0.7485875410426093
24.646252;1.0549374471774216;0.6989603190662493;0.6670631103365151;-0.3807950637091527;-0.3513814968185189;1.0508801463943593;10.055452430699786;0.722348609442097;-0.424456656896332;-0.42444860445931365;0.6459370906261178;-0.3414572681588356;0.7487534878810786
24.656252;1.0547536740502348;0.6990224697174197;0.6671642947029923;-0.38079506826786946;-0.35138145187784164;1.0508670731542074;10.056308349895815;0.722424045943309;-0.42445666795648285;-0.42444852854030596;0.6459397940178108;-0.3414573219550875;0.7489162951192095
24.666252;1.054580843872168;0.6990906117516326;0.6672538199549279;-0.3807950736162522;-0.3513814054987036;1.0508703770018204;10.057078126734114;0.7224888700945407;-0.42445668015065013;-0.4244484575689034;0.6459441933298977;-0.3414573759302349;0.7490758476636582
24.676252;1.0544211210622367;0.6991648285469864;0.6673316295694728;-0.3807950798079487;-0.3513813577510365;1.0508896673967072;10.057753410879542;0.7225429954584455;-0.4244566933297372;-0.42444839171199983;0.645950700191549;-0.341457429857062;0.7492319948698022
24.686252;1.0542765198158166;0.6992452457949587;0.6673975727862045;-0.38079508681347113;-0.35138130866592837;1.0509244495805279;10.058327208633104;0.722586356619498;-0.42445670732732915;-0.42444833115232333;0.6459596551776966;-0.3414574835400751;0.749384676673832
24.696252;1.0541487892458503;0.699331979443821;0.6674514902825387;-0.38079509451896537;-0.351381258265128;1.0509742209211135;10.058794154971295;0.7226189343045137;-0.42445672197968976;-0.42444827608148655;0.6459713466752742;-0.3414575368212505;0.7495340182174596
24.706252;1.0540394044007275;0.6994249879645932;0.667493333632663;-0.3807951027715962;-0.35138120659974476;1.0510385693347721;10.059150217403365;0.7226407740401697;-0.42445673715894433;-0.42444822667133797;0.6459860340865909;-0.3414575895518735;0.7496803092677043
24.716252;1.0539495105281727;0.6995240114817811;0.6675231675645001;-0.38079511142113204;-0.3513811537741094;1.0511172236304913;10.059391864161253;0.7226520278626924;-0.42445675278176836;-0.4244481830336154;0.646004001288784;-0.34145764157089414;0.7498239216479209
24.726252;1.0538798797996498;0.6996286878160253;0.667541066754822;-0.3807951203305479;-0.3513810999257922;1.0512099851115821;10.059515514420465;0.7226529924913201;-0.4244567688240165;-0.4244481452123963;0.6460255367536927;-0.34145769267699244;0.7499651544781482
24.736252;1.0538310430231796;0.699738707843111;0.6675471420127104;-0.3807951293430602;-0.35138104518435026;1.0513166017025037;10.059518567214317;0.72264412274765;-0.42445678536813713;-0.4244481132021722;0.6460508757339563;-0.34145774258234574;0.7501040541838457
24.746252;1.053803482923874;0.6998537835098706;0.6675416671019371;-0.3807951382290851;-0.35138098966075026;1.0514367588324556;10.0594014346672;0.7226260471700248;-0.42445680260886565;-0.4244480869519478;0.6460802351730376;-0.34145779091124434;0.7502403447938798
24.756252;1.0537976491066;0.6999734341919839;0.6675251093174446;-0.38079514669782555;-0.3513809334784968;1.051570221600105;10.059168110106677;0.7225995270383133;-0.4244568207628208;-0.4244480663552139;0.6461138327625914;-0.3414578372701422;0.7503734883983697
24.766252;1.0538138404338289;0.7000968694248842;0.6674981252010082;-0.3807951544994759;-0.3513808768072914;1.0517169152682262;10.058824186795597;0.7225653738819439;-0.4244568399829137;-0.42444805125197343;0.6461518162216048;-0.3414578813304854;0.750502808107225
24.776252;1.0538521237381882;0.700223100552924;0.6674615851459328;-0.38079516151889203;-0.3513808198666586;1.0518768085309245;10.058374200698278;0.7225243997046937;-0.4244568603560599;-0.42444804145145815;0.6461942717144675;-0.3414579228684317;0.750627592319345
24.786252;1.0539123417853709;0.7003511334752542;0.6674165136225512;-0.38079516777102757;-0.3513807628994723;1.0520498188776732;10.057820940201466;0.7224773400849447;-0.4244568819267768;-0.42444803677622756;0.6462413589373435;-0.34145796174808546;0.7507471379641427
24.796252;1.053994162403969;0.7004800827847739;0.6673639449512578;-0.3807951733192407;-0.3513807061360137;1.0522358671708;10.057167015203984;0.7224247709034968;-0.4244569046926627;-0.42444803710331;0.6462934272908849;-0.3414579978858774;0.7508607976962518
24.806252;1.0540970860068968;0.7006091894703395;0.6673048614351159;-0.38079517821242814;-0.35138064979717776;1.0524348689188294;10.056416615484483;0.7223670957578769;-0.4244569285634389;-0.42444804236154;0.646350990773989;-0.3414580312223545;0.7509680894238143
24.816252;1.054220453806978;0.7007378394049143;0.6672402112497511;-0.38079518248231026;-0.3513805941272249;1.0526466525612184;10.055575801555316;0.7223045307619347;-0.424456953315067;-0.4244480524992932;0.646414587628009;-0.3414580616896387;0.7510687958557511
24.826252;1.054363538985078;0.7008656245357825;0.667170853560726;-0.3807951861448692;-0.3513805393800664;1.0528710006245072;10.054651860314012;0.7222370710431767;-0.4244569786052533;-0.42444806746130564;0.6464846901787425;-0.3414580892016485;0.7511629738227218
24.836252;1.0545256470298785;0.7009923774265004;0.6670974631823924;-0.38079518919015964;-0.3513804857726499;1.053107710664693;10.053652654837332;0.7221645891163917;-0.42445700403692405;-0.42444808718304294;0.646561738492003;-0.3414581136837288;0.7512508643241427
24.846252;1.054706151040243;0.7011181064377456;0.6670205003382087;-0.3807951916134226;-0.35138043348604536;1.0533564833537865;10.052585645582536;0.7220870584546738;-0.4244570291841922;-0.42444811159723955;0.646646210622551;-0.34145813510170664;0.7513327252612403
24.856252;1.0549044351120518;0.7012428945057365;0.6669402446417063;-0.38079519348225144;-0.3513803827036671;1.0536167211407488;10.051457454360053;0.7220046515831536;-0.4244570535838248;-0.4244481406392415;0.6467386176458091;-0.34145815347666736;0.7514086803448363
24.866252;1.0551197628043196;0.701366927117724;0.6668568571348914;-0.38079519497909525;-0.3513803336177267;1.0538875082045864;10.05027559864419;0.7219176102978203;-0.4244570767660536;-0.42444817424075837;0.6468393715228965;-0.3414581688787846;0.7514787059949217
24.876252;1.0553512675406476;0.7014905934144156;0.6667704309289693;-0.38079519640588494;-0.35138028642455643;1.0541678864032729;10.049050083480044;0.7218260624606251;-0.4244570983044667;-0.424448212328447;0.6469486503230996;-0.3414581813856731;0.7515427338787105
24.886252;1.0555981254929339;0.7016144510182749;0.6666810347478435;-0.3807951981550732;-0.3513802413364764;1.054457103023929;10.047792005132425;0.7217299872911522;-0.4244571178220616;-0.42444825483384135;0.6470664498176479;-0.34145819104923325;0.7516007044534015
24.896252;1.0558597262808562;0.7017390462952648;0.6665887553093119;-0.38079520062657773;-0.35138019855794583;1.0547545562171394;10.046511829784935;0.7216293797020532;-0.4244571349929416;-0.4244483016874532;0.6471927519321512;-0.34145819791084336;0.7516525245488848
24.906252;1.0561357586234112;0.7018647283492445;0.6664936977664829;-0.38079520413466517;-0.3513801582525283;1.0550596835527701;10.045219733523851;0.7215244370356356;-0.42445714956432323;-0.4244483528019366;0.6473275742671856;-0.34145820203349536;0.751698041230414
24.916252;1.056426203770204;0.7019916069047571;0.6663959792921618;-0.38079520887231855;-0.35138012055888473;1.055372002912404;10.043926057291337;0.7214155322537203;-0.42445716135495254;-0.4244484080612949;0.6474708653585108;-0.3414582035168965;0.7517370800276605
24.926252;1.0567311880285932;0.7021196956749042;0.6662957432161655;-0.38079521492119034;-0.351380085592787;1.0556911008765306;10.042641204829943;0.7213030191278349;-0.4244571702506678;-0.42444846729998253;0.6476224328223789;-0.341458202495115;0.7517694972676908
24.936252;1.0570506702917213;0.7022490749530675;0.6661931024314233;-0.3807952222918583;-0.3513800534053703;1.05601640971603;10.041375386731461;0.7211871322845107;-0.4244571762027037;-0.4244485302814658;0.6477820111296702;-0.3414581991138653;0.7517951913481038
24.946252;1.0573841715070813;0.7023799418948804;0.6660880488269225;-0.3807952310071192;-0.35138002398091434;1.0563469768275096;10.040137061907656;0.7210680467530475;-0.4244571791885051;-0.4244485967136491;0.647949340721862;-0.3414581934839822;0.7518140680529066
24.956252;1.0577307927095154;0.7025125920252004;0.6659804801260577;-0.3807952411875921;-0.3513799973007866;1.0566815127711895;10.038931051774282;0.720945955939691;-0.4244571791950209;-0.42444866631054073;0.6481241343881083;-0.3414581856394058;0.751826011776162
24.966252;1.0580893383725833;0.7026473760213618;0.6658703034716864;-0.3807952530542363;-0.3513799734061105;1.0570186600958817;10.037759141090381;0.7208211294850952;-0.4244571762768793;-0.4244487388532572;0.6483059765936465;-0.34145817555685226;0.7518308980100308
24.976252;1.0584583406804646;0.7027846143872922;0.6657574855950972;-0.38079526684238235;-0.3513799523992912;1.0573572091235153;10.036622255384838;0.7206939584251173;-0.424457170600235;-0.424448814195224;0.6484942692136527;-0.34145816324596134;0.7518286042717864
24.986252;1.0588361438521288;0.7029244850870763;0.6656420508525293;-0.38079528271908414;-0.3513799343829317;1.0576961977200574;10.035520996117153;0.7205649187904065;-0.424457162391054;-0.4244488922151884;0.648688317319551;-0.3414581488110594;0.7518189907994833
24.996252;1.0592211409596168;0.7030669734173507;0.6655240946953073;-0.380795300746875;-0.3513799193887832;1.0580349289354438;10.034454937019897;0.7204344722060219;-0.4244571518488751;-0.42444897275928356;0.6488874666053773;-0.34145813240930956;0.7518019599470581
25.006252;1.0596119875287806;0.7032119072681075;0.6654038140074257;-0.3807953208760029;-0.3513799073477996;1.058372891826749;10.033422839814211;0.7203030016938083;-0.4244571391304566;-0.42444905561489515;0.6490911210227543;-0.3414581141881871;0.7517776242280599
25.016252;1.0600076194603403;0.7033590053919047;0.6652814921113249;-0.380795342973116;-0.3513798981109836;1.0587096608510405;10.032423393208594;0.7201708054079994;-0.42445712438806954;-0.424449140529109;0.6492986986956044;-0.34145809428554735;0.7517463644495774
25.026252;1.0604071361095786;0.7035079308034813;0.6651574398158097;-0.3807953668743236;-0.351379891496264;1.0590448501344893;10.031455435650159;0.7200381235237328;-0.42445710778294554;-0.42444922724206663;0.64950963534007;-0.34145807284455815;0.7517086965807641
25.036252;1.0608097131537877;0.7036583479492776;0.6650319559194033;-0.38079539241815774;-0.3513798873225614;1.0593781050793163;10.030517877143973;0.7199051682259526;-0.4244570894725657;-0.4244493155062933;0.6497233999955925;-0.34145805000626017;0.7516651406969775
25.046252;1.061214580839204;0.703809944522741;0.6649053202095655;-0.38079541945242723;-0.35137988541873366;1.0597091006426664;10.029609657354946;0.7197721351772911;-0.42445706960476365;-0.42444940509041357;0.6499394951735912;-0.34145802590332;0.751616186792579
25.056252;1.0616210218107958;0.7039624304328257;0.6647777955039132;-0.38079544783388475;-0.35137988562301425;1.0600375396744879;10.028729737351004;0.7196392050896401;-0.4244570483183321;-0.4244494957779476;0.6501574549252097;-0.34145800066039106;0.751562296620291
25.066252;1.0620283692699775;0.7041155369814723;0.6646496286827022;-0.3807954774273474;-0.35137988778199697;1.0603631514533143;10.027877096167412;0.7195065450831392;-0.4244570257435395;-0.42444958736653376;0.6503768437098898;-0.3414579743944577;0.7515039058006507
25.076252;1.062436004831315;0.7042690158141848;0.6645210503041316;-0.3807955081049712;-0.35137989174972917;1.0606856900061266;10.027050737586086;0.7193743095604355;-0.42445700200297987;-0.4244496796672261;0.6505972549740016;-0.34145794721544487;0.7514414256768177
25.086252;1.0628433554671635;0.7044226368186332;0.664392274892982;-0.3807955397460057;-0.3513798973876472;1.0610049331129345;10.026249706613218;0.7192426407499646;-0.42445697721262327;-0.42444977250363003;0.6508183095953589;-0.34145791922707924;0.751375245720762
25.096252;1.0632498896735385;0.7045761858771268;0.6642635021887636;-0.38079557223666105;-0.3513799045652673;1.0613206817334635;10.025473095081912;0.7191116698669491;-0.42445695148234996;-0.4244498657112726;0.6510396550304295;-0.3414578905275808;0.7513057353811046
25.106252;1.063655115049224;0.7047294638565736;0.6641349176135627;-0.38079560546990276;-0.35137991316068434;1.0616327584819094;10.024720029617292;0.7189815189143431;-0.4244569249159753;-0.42444995913726663;0.6512609650941575;-0.34145786120998495;0.7512332435505551
25.116252;1.0640585769922244;0.7048822870957547;0.6640066918153641;-0.3807956393452122;-0.3513799230601863;1.0619410054386944;10.023989667032401;0.7188523015998118;-0.4244568976111864;-0.42445005263984825;0.651481939497357;-0.34145783136235275;0.7511580970741704
25.126252;1.064459855520802;0.7050344875337757;0.6638789807040895;-0.38079567376839796;-0.35137993415733654;1.0622452820180006;10.023281203495905;0.7187241235278283;-0.4244568696596774;-0.4244501460876485;0.6517023024962652;-0.3414578010680297;0.7510806003490416
25.136252;1.0648585611310308;0.7051859112408034;0.6637519264433861;-0.3807957086512488;-0.351379946352137;1.0625454633498164;10.022593872875607;0.7185970826061377;-0.4244568411476133;-0.42445023935890935;0.6519218006246712;-0.34145777040577463;0.7510010360270161
25.146252;1.0652543325342174;0.7053364168913188;0.6636256588442649;-0.38079574391088417;-0.3513799595503458;1.0628414393038947;10.021926935237413;0.7184712694124731;-0.4244568121560642;-0.4244503323406007;0.6521402002739795;-0.3414577394498354;0.7509196665794079
25.156252;1.065646835900696;0.7054858749946622;0.6635002969374912;-0.3807957794691684;-0.35137997366281415;1.0631331139714424;10.021279677008215;0.718346767324242;-0.4244567827611316;-0.4244504249275688;0.6523572857067678;-0.341457708270236;0.7508367365423435
25.166252;1.0660357646885583;0.7056341669183182;0.6633759502697536;-0.38079581525246287;-0.3513799886050927;1.0634204057941168;10.020651421771605;0.7182236526763895;-0.4244567530339886;-0.424450517022148;0.6525728571256567;-0.3414576769330625;0.7507524743529892
25.176252;1.066420840271278;0.7057811836428525;0.6632527195496162;-0.38079585119152914;-0.35138000429739014;1.063703248077757;10.02004154025354;0.7181019952274821;-0.4244567230409973;-0.42445060853421224;0.6527867287194172;-0.3414576455004389;0.750667093532066
25.186252;1.0668018116911893;0.7059268247978342;0.6631306971630896;-0.3807958872213951;-0.351380020664613;1.0639815894589553;10.019449453785153;0.7179818587749622;-0.42445669284381027;-0.4244506993810782;0.652998727741265;-0.3414576140301615;0.7505807938833825
25.196252;1.0671784527722732;0.706070997781416;0.6630099676028405;-0.3807959232811917;-0.3513800376363441;1.0642553929892054;10.01887462700652;0.7178633014592282;-0.4244566624994796;-0.4244507894869247;0.6532086949987322;-0.34145758257533315;0.7504937625057174
25.206252;1.0675505589612615;0.7062136169864115;0.66289060700731;-0.3807959593140906;-0.35138005514664755;1.0645246327009856;10.018316554810651;0.7177463755089671;-0.4244566320607713;-0.42445087878214677;0.6534164851195454;-0.34145755118444654;0.7504061743262529
25.216252;1.0679179464465167;0.7063546034921626;0.6627726821058425;-0.38079599526728425;-0.35138007313392433;1.0647892905216427;10.01777474991664;0.7176311265506007;-0.42445660157672654;-0.4244509672029676;0.6536219656462915;-0.34145751990175083;0.7503181921359088
25.226252;1.0682804516149698;0.7064938851639477;0.6626562501642728;-0.3807960310916921;-0.35138009154101885;1.0650493560308878;10.017248726664928;0.7175175928973049;-0.4244565710932512;-0.4244510546910525;0.6538250161734735;-0.3414574887676781;0.7502299666371889
25.236252;1.0686379283103928;0.7066313970599338;0.6625413603468184;-0.3807960667416151;-0.3513801103151869;1.065304826863393;10.016737987481973;0.7174058052976849;-0.4244565406533385;-0.4244511411930401;0.6540255284849683;-0.3414574578192954;0.7501416374345494
25.246252;1.0689902444029342;0.7067670817397028;0.6624280556232142;-0.38079610217484133;-0.3513801294076746;1.0655557069484272;10.01624202766286;0.7172957876479943;-0.4244565102968216;-0.42445122666032276;0.654223407391985;-0.3414574270905886;0.7500533343100944
25.256252;1.0693372806477448;0.7069008887676955;0.662316374319659;-0.3807961373528594;-0.3513801487731996;1.0658020034861486;10.0157603497391;0.7171875585705112;-0.42445648006003056;-0.4244513110492673;0.6544185713551156;-0.3414573966126006;0.7499651773868252
25.266252;1.0696789316323614;0.7070327736926972;0.6622063506513143;-0.3807961722406546;-0.351380168369731;1.0660437264127602;10.015292465144329;0.7170811326341464;-0.42445644997562954;-0.4244513943214806;0.654610951751267;-0.341457366413496;0.7498772766563002
25.276252;1.0700151068200419;0.7071626974891686;0.6620980149818776;-0.38079620680631654;-0.3513801881582935;1.0662808903783012;10.014837883744216;0.7169765202351599;-0.42445642007280204;-0.42445147644343506;0.654800490538572;-0.34145733651847804;0.749789732960161
25.286252;1.0703457309173774;0.7072906266935771;0.6619913945468966;-0.38079624102094034;-0.35138020810231557;1.0665135149436051;10.014396106867595;0.7168737272956327;-0.4244563903777142;-0.4244515573855483;0.6549871377613313;-0.3414573069497349;0.7497026403132543
25.296252;1.0706707437571665;0.7074165336604291;0.6618865135140737;-0.3807962748588666;-0.3513802281670456;1.0667416225314839;10.013966626099196;0.716772755953861;-0.4244563609138201;-0.42445163712163525;0.6551708503922805;-0.34145727772638307;0.7496160867257147
25.306252;1.0709900998446862;0.7075403961466399;0.661783391931525;-0.3807963082977317;-0.3513802483196269;1.0669652374730731;10.01354892679267;0.7166736047303565;-0.4244563317020666;-0.4244517156289178;0.6553515923954725;-0.34145724886425705;0.7495301535222849
25.316252;1.071303767135467;0.7076621963552568;0.6616820448222251;-0.38079634131789825;-0.3513802685293258;1.067184386914771;10.013142502424422;0.7165762674032309;-0.42445630276127777;-0.42445179288811363;0.6555293350219351;-0.341457220375859;0.7494449153342039
25.326252;1.0716117251153867;0.707781920732716;0.6615824821056612;-0.3807963739019147;-0.35138028876724137;1.0673991021782445;10.012746872405371;0.7164807322973845;-0.42445627410867853;-0.4244518688834668;0.6557040564868308;-0.3414571922707433;0.7493604402905272
25.336252;1.0719139635108679;0.7078995606844638;0.6614847090995076;-0.38079640603461945;-0.3513803090057451;1.0676094196075248;10.01236159297263;0.7163869830273093;-0.42445624576034774;-0.42445194360263855;0.6558757410307711;-0.341457164556318;0.7492767899140043
25.346252;1.0722104818100684;0.7080151129373057;0.6613887274281216;-0.3807964377033126;-0.35138032921813545;1.0678153802819446;10.011986262127449;0.7162950003999526;-0.42445621773116915;-0.4244520170364669;0.6560443780179172;-0.3414571372388958;0.7491940196866371
25.356252;1.0725012886004868;0.7081285785820609;0.6612945359568946;-0.3807964688976778;-0.3513803493785069;1.0680170287320871;10.011620516000216;0.7162047643121988;-0.4244561900343778;-0.4244520891787998;0.6562099611086726;-0.34145711032433107;0.7491121799488315
25.366252;1.0727864011834491;0.7082399607464339;0.6612021311133205;-0.38079649960968875;-0.35138036946187107;1.0682144119562391;10.01126402216425;0.7161162543409693;-0.42445616268157704;-0.42445216002630987;0.656372487878563;-0.34145708381776047;0.7490313166062978
25.376252;1.0730658454740027;0.7083492625828355;0.6611115066898081;-0.3807965298332832;-0.35138038944445116;1.0684075796901047;10.01091647857247;0.7160294494369229;-0.4244561356832417;-0.4244522295780331;0.6565319607133002;-0.3414570577233606;0.7489514716732025
25.386252;1.0733396551010042;0.7084564876490628;0.6610226541584494;-0.3807965595638714;-0.35138040930365805;1.068596584978924;10.010577611882205;0.7159443281697899;-0.42445610904887365;-0.42445229783465993;0.6566883875300771;-0.3414570320448629;0.7488726832950975
25.396252;1.07360787023034;0.7085616419245669;0.6609355635993914;-0.3807965887979905;-0.3513804290177129;1.0687814838651863;10.010247174510367;0.7158608694700184;-0.42445608278670294;-0.4244523647980536;0.6568417803837876;-0.3414570067859953;0.7487949854029802
25.406252;1.0738705367438703;0.7086647350040286;0.6608502239269993;-0.3807966175330257;-0.3513804485656604;1.068962334245899;10.00992494054223;0.7157790528595035;-0.4244560569035549;-0.4244524304712788;0.6569921533645122;-0.34145698195031604;0.7487184074846437
25.416252;1.0741277052663978;0.7087657797050633;0.6607666223946492;-0.3807966457669077;-0.3513804679279588;1.0691391941505135;10.009610694212713;0.7156988580975003;-0.4244560314051779;-0.42445249485878805;0.6571395218404055;-0.34145695754082195;0.7486429748481013
25.426252;1.0743794297178906;0.7088647909280713;0.6606847443921885;-0.3807966734977797;-0.351380487086844;1.0693121201716145;10.009304221418153;0.7156202648194326;-0.4244560062965546;-0.4244525579663711;0.6572839028086581;-0.3414569335596647;0.7485687095376304
25.436252;1.0746257660095673;0.708961784777697;0.6606045735801599;-0.3807967007238756;-0.3513805060262282;1.0694811669380144;10.009005314856275;0.7155432532579787;-0.424455981581897;-0.42445261980088295;0.6574253157156184;-0.3414569100082403;0.7484956311111237
25.446252;1.0748667719262088;0.7090567787435942;0.6605260923155484;-0.38079672744395027;-0.35138052473173803;1.0696463875541293;10.008713785696848;0.7154678060569315;-0.4244559572645846;-0.4244526803700273;0.6575637833267305;-0.3414568868873897;0.7484237564834635
25.456252;1.0751025070990528;0.7091497927147115;0.6604492822511526;-0.3807967536577954;-0.35138054319096634;1.0698078342478237;10.008429479907022;0.7153939088413632;-0.42445593334709375;-0.424452739682404;0.6576993320105374;-0.341456864197261;0.7483530994059936
25.466252;1.0753330315781908;0.7092408496004824;0.6603741248481162;-0.3807967793662429;-0.35138056139344714;1.0699655586496088;10.00815229312865;0.715321548592796;-0.4244559098308214;-0.42445279774785655;0.6578319917128197;-0.34145684193732967;0.7482836704818925
25.476252;1.0755584052261045;0.7093299749937648;0.6603006015618488;-0.3807968045707739;-0.35138057933034716;1.0701196124780532;10.007882163427904;0.7152507122020503;-0.4244558867160149;-0.42445285457795506;0.6579617958378013;-0.34145682010695555;0.7482154776371019
25.486252;1.075778689534722;0.7094171963891341;0.6602286932324598;-0.3807968292730931;-0.3513805969941085;1.0702700489064465;10.007619042984183;0.7151813868002933;-0.42445586400204977;-0.4244529101861828;0.6580887801467648;-0.3414567987059262;0.7481485267682784
25.496252;1.0759939492959483;0.7095025425311122;0.6601583794227952;-0.3807968534749582;-0.3513806143781318;1.070416922890928;10.007362876678194;0.7151135599643835;-0.42445584168791956;-0.4244529645875831;0.6582129809815056;-0.34145677773485617;0.7480828221558375
25.506252;1.0762042529761549;0.7095860431845121;0.6600896386258398;-0.3807968771783025;-0.3513806314768365;1.0705602893012791;10.007113602629234;0.71504721833006;-0.42445581977256996;-0.42445301779824124;0.6583344344952867;-0.34145675719543794;0.7480183657321916
25.516252;1.076409672676072;0.7096677291091492;0.6600224487811545;-0.380796900385413;-0.3513806482861228;1.070700199824234;10.00687116138166;0.7149823467265638;-0.4244557982550487;-0.424453069835007;0.6584531772260399;-0.3414567370899049;0.747955155822668
25.526252;1.0766102828478188;0.7097476316806826;0.6599567876988258;-0.3807969230991466;-0.3513806648036366;1.0708367019348575;10.00663549995962;0.7149189289539717;-0.4244557771345316;-0.42445312071550434;0.6585692466440628;-0.3414567174199411;0.7478931871317147
25.536252;1.0768061583433197;0.7098257822472315;0.6598926333322929;-0.3807969453231214;-0.3513806810286354;1.0709698418298113;10.00640657207492;0.7148569480096458;-0.42445575641006983;-0.4244531704581393;0.6586826808596961;-0.34145669818603075;0.747832452063243
25.546252;1.0769973744830745;0.7099022113140571;0.6598299635353432;-0.38079696706139166;-0.35138069696186613;1.0710996675537627;10.006184337937494;0.7147963853443264;-0.42445573608032977;-0.4244532190818888;0.6587935182501281;-0.3414566793875125;0.74777294220744
25.556252;1.0771840089358768;0.7099769474716402;0.6597687556743985;-0.38079698831782666;-0.3513807126055606;1.0712262290628194;10.005968764055343;0.7147372215433515;-0.42445571614374794;-0.4244532666060119;0.6589017976694653;-0.3414566610229786;0.7477146488017536
25.566252;1.0773661420074345;0.7100500169525094;0.6597089864826549;-0.38079700909591135;-0.35138072796312686;1.0713495777105564;10.005759819493592;0.7146794385991013;-0.42445569659885873;-0.4244533130498642;0.659007558597981;-0.34145664309046686;0.7476575619792157
25.576252;1.07754385412541;0.7101214437066125;0.659650631739228;-0.38079702939882937;-0.3513807430384744;1.0714697672509292;10.005557462627976;0.7146230210610058;-0.42445567744430585;-0.42445335843286036;0.659110840636694;-0.341456625587386;0.7476016701136973
25.586252;1.0777172242179525;0.7101912489074425;0.6595936661199515;-0.38079704922954843;-0.35138075783535627;1.0715868543257066;10.005361625714688;0.7145679549343842;-0.4244556586785875;-0.42445340277442106;0.6592116831172388;-0.341456608510699;0.7475469595634079
25.596252;1.0778863318880627;0.7102594513193022;0.6595380638746622;-0.38079706859102147;-0.3513807723569901;1.0717008964809769;10.005172218534506;0.7145142260002078;-0.4244556403001449;-0.42445344609369967;0.6593101256482103;-0.34145659185726734;0.7474934145186831
25.606252;1.0780512598462193;0.7103260695598809;0.6594837995200792;-0.3807970874863913;-0.3513807866060144;1.0718119494909126;10.004989146525052;0.7144618192864037;-0.424455622307751;-0.42445348840937147;0.659406209175923;-0.34145657562383247;0.7474410178267409
25.616252;1.0782120929729917;0.7103911236856244;0.6594308478631475;-0.38079710591913585;-0.3513808005846916;1.0719200672289584;10.004812312256588;0.7144107193652554;-0.42445560470042115;-0.42445352973976025;0.6594999763150061;-0.34145655980692596;0.7473897521763687
25.626252;1.0783689164577734;0.7104546349071166;0.6593791842711124;-0.38079712389351805;-0.35138081429522;1.0720253035429619;10.004641603175832;0.7143609103079137;-0.4244555874768575;-0.42445357010313284;0.659591470337065;-0.34145654440302853;0.7473396000647875
25.636252;1.078521815052947;0.7105166256273441;0.6593287850219486;-0.3807971414153516;-0.35138082774004964;1.0721277130570332;10.004476892538694;0.7143123757516637;-0.42445557063499745;-0.4244536095179401;0.6596807339447834;-0.3414565294084159;0.7472905435389239
25.646252;1.0786708722390583;0.7105771206977725;0.6592796264577611;-0.380797158492334;-0.35138084092197897;1.0722273506319429;10.004318046512001;0.7142650993019808;-0.42445555417192404;-0.4244536480029941;0.6597678089231468;-0.34145651481871275;0.7472425654542202
25.656252;1.0788161689586209;0.7106361484532913;0.6592316843375527;-0.38079717513346617;-0.3513808538439;1.0723242707072702;10.004164921510407;0.714219064151223;-0.42445553808417075;-0.42445368557750285;0.6598527364211683;-0.3414565006289413;0.747195651096332
25.666252;1.0789577825001386;0.7106937405314835;0.659184934953011;-0.38079719134798923;-0.3513808665085327;1.072418526552495;10.004017360155085;0.714174252260456;-0.4244555223682198;-0.4244537222609033;0.6599355575316416;-0.3414564868340409;0.7471497878556125
25.676252;1.0790957864974975;0.7107499306490517;0.6591393559284272;-0.38079720714452314;-0.3513808789185602;1.0725101698423007;10.003875193692382;0.7141306440341106;-0.42445550702095725;-0.42445375807260016;0.6600163140736943;-0.34145647342945906;0.7471049634889151
25.686252;1.0792302518010226;0.7108047533847851;0.6590949251439414;-0.38079722253079146;-0.3513808910768072;1.0725992508444318;10.00373824817732;0.7140882186714894;-0.424455492039946;-0.4244537930316965;0.6600950494528968;-0.3414564604114279;0.7470611653059526
25.696252;1.0793612464875875;0.7108582436363357;0.6590516197201842;-0.3807972375139681;-0.35138090298608826;1.072685818252501;10.003606346171246;0.7140469552740347;-0.4244554774233471;-0.42445382715702545;0.6601718089233087;-0.3414564477765091;0.7470183809066291
25.706252;1.0794888358192014;0.7109104359163548;0.6590094167970971;-0.3807972521012508;-0.3513809146491412;1.0727699186729331;10.003479300783098;0.7140068333420648;-0.42445546316954863;-0.4244538604675657;0.6602466384058177;-0.341456435521011;0.7469765986412931
25.716252;1.0796130837728273;0.7109613631497491;0.6589682948505564;-0.38079726630030636;-0.3513809260687863;1.0728515967317962;10.003356914682993;0.7139678314016324;-0.42445544927686224;-0.4244538929825843;0.6603195827463393;-0.3414564236410003;0.7469358062802414
25.726252;1.0797340548477206;0.7110110561483745;0.6589282335419064;-0.3807972801195375;-0.3513809372477924;1.0729308957013084;10.003238989638469;0.7139299254837259;-0.42445543574335615;-0.4244539247212062;0.6603906847514327;-0.34145641213230704;0.7468959894389277
25.736252;1.0798518147395817;0.7110595443315959;0.6588892126832011;-0.3807972935681684;-0.35138094818842325;1.0730078581592652;10.003125337036446;0.7138930894237572;-0.424455422566642;-0.4244539557020628;0.6604599851742967;-0.34145640099016966;0.7468571317327047
25.746252;1.079966429768896;0.7111068564266673;0.6588512119955914;-0.3807973066563035;-0.35138095889245585;1.0730825264962767;10.003015780963372;0.7138572963434409;-0.42445540974367973;-0.42445398594342537;0.6605275234979743;-0.34145639020920654;0.74681921606325
25.756252;1.0800779657672483;0.7111530197465975;0.6588142111372096;-0.3807973193947005;-0.35138096936185576;1.0731549438275125;10.002910153482636;0.7138225200792644;-0.4244553972705962;-0.42445401546325623;0.6605933388755056;-0.34145637978372123;0.746782225389469
25.766252;1.0801864879945822;0.7111980586715709;0.6587781892252299;-0.3807973317939093;-0.3513809795991562;1.073225154834924;10.002808294409437;0.7137887358337017;-0.4244553851425887;-0.42445404427887806;0.6606574705984192;-0.34145636970767085;0.7467461426964053
