time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.776252;1.080292061899774;0.7112419943884063;0.6587431247169023;-0.38079734386339353;-0.3513809896072165;1.073293204438486;10.002710059871134;0.713755919181098;-0.4244553733542374;-0.42445407240658856;0.6607199582554415;-0.34145635997439955;0.7467109512724758
25.786252;1.0803947527629;0.7112848462187609;0.658708996064352;-0.3807973556113001;-0.3513809993891583;1.0733591360575734;10.002615324764847;0.713724044226277;-0.42445536190008704;-0.42445409986126775;0.6607808419411115;-0.3414563505764603;0.7466766355001221
25.796252;1.0804946238259023;0.7113266326744502;0.658675782777615;-0.3807973670448106;-0.3513810089485996;1.0734229928116674;10.002523977633565;0.713693083114348;-0.4244553507748109;-0.42445412665624455;0.6608401624427853;-0.3414563415055845;0.7466431812255803
25.806252;1.0805917352392471;0.7113673716675412;0.6586434662174959;-0.3807973781706078;-0.35138101828965407;1.0734848204337486;10.002435920999014;0.713663006915913;-0.424455339972831;-0.4244541528036912;0.6608979608801541;-0.3414563327529389;0.7466105752356397
25.816252;1.080686145727947;0.7114070808939015;0.658612029149977;-0.38079738899515647;-0.35138102741682425;1.0735446693482071;10.002351071264943;0.713633785949385;-0.4244553294881456;-0.42445417831499005;0.6609542780956854;-0.3414563243094034;0.7465788044777127
25.826252;1.080777915153843;0.7114457783201383;0.6585814545253796;-0.3807973995248348;-0.3513810363348642;1.0736025950838899;10.002269349140912;0.7136053893689885;-0.4244553193146438;-0.424454203200921;0.6610091548185553;-0.34145631616576433;0.7465478562367616
25.836252;1.080867105551964;0.7114834820472101;0.6585517247315434;-0.38079740976585186;-0.35138104504821066;1.0736586571993365;10.002190671277388;0.7135777861831013;-0.4244553094461443;-0.4244542274719344;0.6610626321429685;-0.3414563083128887;0.7465177187905864
25.846252;1.080953780257687;0.7115202102596514;0.6585228211526923;-0.38079741972403836;-0.35138105356036425;1.073712916963308;10.002114945885959;0.7135509476649923;-0.4244552998759114;-0.42445425113835766;0.6611147508514532;-0.3414563007416341;0.7464883807180105
25.856252;1.0810380019105388;0.7115559819752396;0.6584947240162086;-0.38079742940481187;-0.3513810618739827;1.0737654342359657;10.002042065559827;0.7135248479043345;-0.42445529059638515;-0.4244542742105354;0.6611655500362621;-0.34145629344285316;0.7464598294154979
25.866252;1.0811198315822854;0.7115908171446184;0.6584674129961979;-0.3807974388131797;-0.35138106999138713;1.073816265768665;10.001971902260898;0.7134994617145614;-0.4244552815993853;-0.4244542966988241;0.6612150668952927;-0.34145628640776043;0.7464320511058532
25.876252;1.0811993300657812;0.7116247355072619;0.6584408678628888;-0.38079744795380766;-0.3513810779146166;1.07386546603588;10.001904309173597;0.713474762701077;-0.4244552728762647;-0.42445431861327265;0.6612633372486446;-0.34145627962832886;0.7464050319146244
25.886252;1.081276558953587;0.7116577559503134;0.6584150687674949;-0.38079745683134747;-0.3513810856450559;1.0739130879814733;10.001839122089562;0.7134507233154375;-0.42445526441780457;-0.42445433996327725;0.6613103950816481;-0.34145627309765886;0.7463787581654484
25.896252;1.0813515792607458;0.7116898966550678;0.6583899964398441;-0.38079746545072535;-0.351381093183462;1.0739591824346582;10.00177615442865;0.7134273164959098;-0.42445525621419483;-0.4244543607574968;0.6613562719259404;-0.3414562668100224;0.7463532163698632
25.906252;1.0814244494919296;0.7117211749422561;0.6583656322483298;-0.3807974738171173;-0.35138110053051835;1.0740037976139603;10.001715195584078;0.7134045174758361;-0.424455248255212;-0.42445438100407507;0.6614009973340657;-0.3414562607602299;0.7463283935395105
25.916252;1.081495226075756;0.7117516071157796;0.6583419579159625;-0.3807974819356926;-0.35138110768732744;1.074046978847253;10.0016560232453;0.7133823044223648;-0.42445524053046607;-0.42445440071107704;0.6614445997921035;-0.341456254942797;0.7463042770666244
25.926252;1.0815639650149151;0.7117812092452225;0.6583189548526743;-0.3807974898115306;-0.3513811146556097;1.074088768765828;10.001598423046477;0.7133606579858547;-0.4244552330298121;-0.424454419886739;0.6614871071473863;-0.3414562493515405;0.746280853868053
25.936252;1.0816307226873372;0.7118099989494278;0.6582966038060369;-0.3807974974498316;-0.35138112143760847;1.0741292083185494;10.001542203623737;0.7133395605027141;-0.42445522574368405;-0.4244544385395951;0.6615285464096813;-0.34145624397948404;0.7462581089894669
25.946252;1.0816955555152794;0.7118379964218552;0.65827488485938;-0.3807975048559654;-0.35138112803582866;1.0741683370157802;10.00148720409019;0.71331899553533;-0.4244552186630473;-0.42445445667883525;0.6615689433971808;-0.34145623881882703;0.7462360247517965
25.956252;1.081758519035113;0.7118652232069984;0.658253777047793;-0.3807975120352272;-0.3513811344529013;1.0742061918812873;10.001433295184754;0.7132989482437091;-0.4244552117793362;-0.42445447431435773;0.6616083224340485;-0.34145623386106727;0.7462145814621827
25.966252;1.081819666946731;0.7118917007644197;0.6582332587000056;-0.3807975189924753;-0.3513811406917231;1.074242806948997;10.001380373204302;0.7132794054755289;-0.42445520508449053;-0.42445449145634373;0.6616467060309741;-0.3414562290972215;0.746193758138765
25.976252;1.0818790498577335;0.7119174503725716;0.6582133091988436;-0.38079752573180436;-0.35138114675578314;1.0742782147009435;10.001328343503118;0.7132603545112136;-0.4244551985708749;-0.4244545081152229;0.6616841148781623;-0.34145622451810487;0.746173531794847
25.986252;1.081936714838233;0.7119424925910712;0.6581939102999613;-0.38079753225668617;-0.3513811526493305;1.0743124481653448;10.001277101021035;0.713241782166563;-0.42445519223107026;-0.4244545243020622;0.6617205676979347;-0.34145622011456633;0.7461538766789717
25.996252;1.0819927066132808;0.7119668463624496;0.6581750460738949;-0.38079753857055343;-0.3513811583772028;1.0743455416309604;10.00122653111555;0.7132236758515085;-0.4244551860575468;-0.42445454002891403;0.6617560804373748;-0.3414562158774609;0.7461347651109042
26.006252;1.0820470685574983;0.7119905296613236;0.6581567021187984;-0.38079754467711924;-0.3513811639444797;1.0743775303347554;10.001176537746469;0.7132060250241656;-0.42445518004257843;-0.424454555309001;0.6617906660173491;-0.34145621179782687;0.7461161697941556
26.016252;1.0820998436593796;0.7120135607452439;0.6581388644836453;-0.38079755058045645;-0.35138116935612373;1.0744084497995734;10.001127072080207;0.7131888210774759;-0.42445517417869283;-0.4244545701563482;0.6618243355148548;-0.3414562078674981;0.7460980661549271
26.026252;1.0821510765824283;0.7120359578981831;0.6581215187949442;-0.38079755628530065;-0.3513811746168195;1.0744383343583053;10.001078135046479;0.7131720559171554;-0.42445516845921694;-0.42445458458477076;0.6618570996507738;-0.34145620407928085;0.746080433190425
26.036252;1.0822008145273483;0.712057738222544;0.6581046498184103;-0.38079756179724705;-0.35138117973135363;1.074467215503233;10.001029760944942;0.7131557208579037;-0.42445516287832097;-0.42445459860680584;0.6618889695755256;-0.34145620042650654;0.74606325278244
26.046252;1.082249105721013;0.7120789175893405;0.65808824163571;-0.3807975671224626;-0.35138118470514473;1.0744951215934564;10.000982000686639;0.7131398070557142;-0.42445515743060236;-0.42445461223317543;0.6619199571400147;-0.34145619690267204;0.7460465086699097
26.056252;1.0822959982961813;0.7120995117177392;0.6580722787114316;-0.38079757226710176;-0.35138118954418934;1.0745220791430075;10.00093490687539;0.7131243066003399;-0.4244551521109466;-0.42445462547325225;0.6619500745951845;-0.3414561935013521;0.7460301859654372
26.066252;1.0823415402178342;0.7121195368010279;0.6580567467827046;-0.3807975772368382;-0.351381194254598;1.074548114043265;10.000888524996295;0.7131092126389964;-0.4244551469147421;-0.4244546383360988;0.6619793338364273;-0.3414561902160648;0.7460142711973178
26.076252;1.0823857775541763;0.7121390092478905;0.6580416324405091;-0.3807975820368257;-0.3513811988422181;1.0745732517421207;10.000842895663645;0.7130945187118689;-0.4244551418377552;-0.4244546508309333;0.6620077461818035;-0.341456187040026;0.7459987523182331
26.086252;1.0824287520660087;0.7121579447123788;0.6580269225782563;-0.38079758667186203;-0.3513812033124021;1.0745975178423586;10.00079805614152;0.7130802182351627;-0.42445513687572867;-0.42445466296698925;0.6620353227810911;-0.34145618396611455;0.7459836181857924
26.096252;1.0824705020916283;0.7121763570252884;0.6580126049325601;-0.3807975911462937;-0.35138120766986064;1.0746209397600779;10.000754032720716;0.7130663040712661;-0.42445513202448154;-0.42445467475336784;0.6620620748973828;-0.34145618098719216;0.7459688577399295
26.106252;1.082511065356122;0.7121942580105413;0.6579986683400668;-0.3807975954637002;-0.3513812119186301;1.0746435475218277;10.000710832168997;0.7130527680624823;-0.4244551272805926;-0.42445468619886045;0.6620880138672297;-0.3414561780965783;0.7459544597155804
26.116252;1.082550479293529;0.7122116578264042;0.6579851018205266;-0.3807975996268189;-0.3513812160623643;1.0746653732782012;10.00066844123067;0.7130396011507933;-0.42445512264179275;-0.4244546973119341;0.6621131507678129;-0.3414561752883158;0.7459404134948998
26.126252;1.0825887789482385;0.7122285653530447;0.6579718941228947;-0.38079760363800064;-0.3513812201047977;1.0746864513757617;10.000626830445409;0.7130267939153585;-0.4244551181065176;-0.4244547081011171;0.6621374961522118;-0.3414561725571096;0.7459267104716443
26.136252;1.0826259954298505;0.7122449889930406;0.6579590343611014;-0.3807976074998329;-0.35138122404983724;1.0747068186045599;10.000585955327411;0.7130143370360881;-0.4244551136731414;-0.4244547185753903;0.6621610605353034;-0.3414561698983904;0.745913344091024
26.146252;1.0826621565435044;0.7122609371123306;0.657946512571638;-0.3807976112152813;-0.35138122790111853;1.0747265125603247;10.000545758682847;0.7130022222014177;-0.42445510933967906;-0.42445472874430834;0.6621838554960349;-0.3414561673086233;0.7459003082723783
26.156252;1.0826972886087722;0.7122764173377992;0.6579343200969963;-0.3807976147874209;-0.35138123166142027;1.0747455688530176;10.000506175681382;0.7129904427626855;-0.42445510510401957;-0.4244547386178012;0.662205894344542;-0.3414561647852734;0.7458875963156836
26.166252;1.082731417383441;0.7122914354520797;0.6579224504326223;-0.3807976182192442;-0.3513812353325943;1.07476401924581;10.000467136936303;0.7129789928647241;-0.4244551009641709;-0.42445474820582163;0.6622271915169978;-0.34145616232617293;0.7458752013240592
26.176252;1.082764567809238;0.7123059947855975;0.6579108993590974;-0.38079762151380786;-0.35138123891621925;1.0747818912795997;10.000428576588044;0.7129678660383652;-0.4244550969183022;-0.4244547575182649;0.6622477612044042;-0.3414561599287435;0.7458631171444996
26.186252;1.082796763819075;0.7123200967957918;0.6578996634079145;-0.3807976246745055;-0.3513812424142705;1.0747992092657246;10.000390445234816;0.7129570546693574;-0.42445509296475176;-0.424454766565067;0.6622676163568125;-0.3414561575898343;0.7458513387899933
26.196252;1.0828280285527754;0.7123337425854478;0.6578887388214039;-0.3807976277048344;-0.35138124582916763;1.0748159950179215;10.00035271071517;0.7129465505282659;-0.42445508910210367;-0.42445477535598425;0.6622867684542916;-0.3414561553062542;0.7458398623061635
26.206252;1.0828583843939015;0.7123469338859902;0.6578781218224734;-0.38079763060782584;-0.35138124916365193;1.0748322672963366;10.000315349257225;0.7129363455648147;-0.42445508532932363;-0.424454783900003;0.6623052281743802;-0.3414561530752523;0.745828684698025
26.216252;1.0828878530317472;0.7123596731703025;0.6578678082861552;-0.3807976333859998;-0.35138125242109475;1.0748480420809272;10.00027834380064;0.7129264316136626;-0.42445508164568885;-0.42445479220470256;0.6623230066929301;-0.3414561508946314;0.7458178040269816
26.226252;1.0829164564912157;0.7123719634797504;0.6578577929878983;-0.38079763604169914;-0.35138125560591327;1.074863333868407;10.000241684548518;0.7129167990751595;-0.4244550780503164;-0.42445480027599786;0.6623401160485792;-0.341456148762715;0.7458072191992583
26.236252;1.08294421861735;0.7123838078188081;0.6578480696687075;-0.3807976385771463;-0.3513812587233844;1.0748781563218135;10.000205358963044;0.7129074362343204;-0.4244550745418099;-0.42445480811838215;0.662356567880339;-0.34145614667811436;0.7457969294463611
26.246252;1.082971165258244;0.7123952085430965;0.6578386312712401;-0.3807976409944917;-0.3513812617789668;1.0748925226403323;10.000169344219817;0.7128983304175265;-0.42445507111840647;-0.4244548157354482;0.6623723723417342;-0.34145614463922946;0.7457869340536624
26.256252;1.082997323084953;0.7124061675426231;0.6578294693256677;-0.3807976432961569;-0.35138126477776876;1.0749064460498596;10.00013361586119;0.7128894700625683;-0.42445506777819014;-0.4244548231305324;0.6623875387162526;-0.3414561426438579;0.7457772320623636
26.266252;1.0830227181558967;0.7124166866839482;0.6578205733415566;-0.38079764548512246;-0.3513812677241767;1.0749199402100085;10.000098157462505;0.7128808453647588;-0.4244550645190632;-0.42445483030716685;0.6624020772516014;-0.34145614068918245;0.7457678214432858
26.276252;1.0830473746095959;0.7124267678288679;0.6578119317784668;-0.38079764756499784;-0.3513812706217136;1.0749330192770112;10.000062959935414;0.7128724476131139;-0.42445506133860983;-0.4244548372689806;0.6624160009144858;-0.34145613877209907;0.7457586984517813
26.286252;1.0830713137100498;0.7124364130477776;0.6578035341331123;-0.38079764953994016;-0.35138127347344494;1.0749456976691205;10.000028013651189;0.7128642696427512;-0.4244550582340771;-0.4244548440193404;0.662429325769121;-0.34145613688972154;0.7457498576547851
26.296252;1.083094552864078;0.7124456257310092;0.6577953721386319;-0.3807976514144906;-0.35138127628241417;1.0749579907525395;9.99999329698012;0.7128563071410622;-0.42445505520263294;-0.4244548505613052;0.6624420694744338;-0.341456135039656;0.745741292466526
26.306252;1.0831171049773374;0.712454411935109;0.6577874389501892;-0.38079765319338593;-0.35138127905148187;1.0749699161490258;9.999958774940602;0.7128485583981895;-0.4244550522417276;-0.4244548568980508;0.662454249589673;-0.3414561332198346;0.7457329959851101
26.316252;1.0831389805775373;0.7124627807511326;0.6577797274414557;-0.38079765488154205;-0.35138128178290395;1.074981493400936;9.999924411451438;0.7128410229610099;-0.42445504934929823;-0.4244548630333996;0.6624658837783995;-0.34145613142840736;0.7457249613896618
26.326252;1.083160192242265;0.7124707435702863;0.657772229411141;-0.3807976564840995;-0.351381284478224;1.0749927423236092;9.999890173782997;0.7128337016012194;-0.42445504652379307;-0.424454868971925;0.6624769907040865;-0.3414561296641356;0.7457171818583636
26.336252;1.083180756511194;0.7124783132637608;0.6577649357643662;-0.380797658006048;-0.3513812871382169;1.0750036824643012;9.999856021687014;0.7128265973685062;-0.424455043764203;-0.42445487471860094;0.662487589330564;-0.3414561279267984;0.7457096508479633
26.346252;1.0832006910096272;0.7124855038412136;0.6577578371606757;-0.38079765945193056;-0.35138128976248045;1.0750143329364776;9.999821902053213;0.7128197155211736;-0.42445504107007626;-0.42445488027854283;0.6624976975908993;-0.3414561262169083;0.745702362353456
26.356252;1.083220010601258;0.71249232989398;0.6577509251116248;-0.38079766082632743;-0.3513812923493561;1.075024710504315;9.999787761872014;0.7128130613704426;-0.42445503844121896;-0.42445488565709966;0.6625073326785162;-0.3414561245348991;0.7456953104958456
26.366252;1.083238726842699;0.7124988056363551;0.6577441927815608;-0.38079766213437116;-0.3513812948964505;1.075034827716863;9.999753566281665;0.7128066373765828;-0.42445503587718086;-0.4244548908600019;0.6625165122727057;-0.34145612288047295;0.7456884891375205
26.376252;1.0832568496608157;0.7125049445145373;0.6577376346921877;-0.38079766338142157;-0.35138129740102303;1.0750446936570557;9.999719306711643;0.712800442299156;-0.4244550333769646;-0.42445489589315544;0.66252525429178;-0.3414561212523592;0.7456818921803048
26.386252;1.08327438789578;0.7125107594124829;0.6577312458267831;-0.38079766457232367;-0.35138129986029815;1.075054315753708;9.999684997329028;0.7127944729879734;-0.42445503093920206;-0.42445490076222864;0.6625335754168686;-0.3414561196483934;0.7456755137972014
26.396252;1.0832913484951991;0.7125162625980932;0.6577250209225647;-0.38079766571107704;-0.35138130227200143;1.0750637005736097;9.99965066451405;0.7127887260620531;-0.4244550285624863;-0.42445490547255504;0.6625414905062929;-0.34145611806582593;0.7456693475468332
26.406252;1.0833077362110375;0.7125214656412325;0.6577189540041042;-0.38079766680095717;-0.3513813046346409;1.075072853597324;9.999616337748451;0.7127831979509351;-0.42445502624534914;-0.42445491002921976;0.6625490133197794;-0.34145611650180574;0.7456633852129888
26.416252;1.083323554370068;0.7125263797664061;0.6577130381369716;-0.38079766784452074;-0.3513813069475243;1.0750817779820108;9.999582046811108;0.7127778845918787;-0.4244550239859388;-0.4244549144369549;0.6625561577160184;-0.34145611495375766;0.7456576168373455
26.426252;1.08333880556215;0.7125310160880266;0.6577072655965925;-0.38079766884360006;-0.3513813092109016;1.0750904734500897;9.999547818214381;0.7127727817615712;-0.4244550217818414;-0.42445491870008356;0.6625629387335603;-0.34145611341921134;0.7456520318473139
26.436252;1.0833534916549834;0.7125353857299787;0.6577016283821339;-0.3807976697998114;-0.35138131142600254;1.0750989368409687;9.999513666946724;0.7127678855367695;-0.4244550196301393;-0.42445492282261177;0.6625693728753407;-0.3414561118953748;0.7456466204944976
26.446252;1.083367614614057;0.7125395002640221;0.6576961189115239;-0.38079767071509985;-0.3513813135948101;1.0751071636345193;9.999479597717658;0.7127631925618175;-0.4244550175274326;-0.4244549268082969;0.6625754773219564;-0.3414561103791224;0.7456413744920017
26.456252;1.0833811789038212;0.7125433716726879;0.6576907306478086;-0.38079767159181793;-0.35138131571987585;1.0751151492339162;9.999445620514226;0.7127587001710057;-0.4244550154697792;-0.42445493066089734;0.6625812689938515;-0.34145610886738964;0.7456362863473388
26.466252;1.083394193206596;0.7125470114173665;0.6576854585506838;-0.3807976724327274;-0.3513813178041573;1.0751228893327764;9.99941176522084;0.7127544057897205;-0.42445501345287817;-0.42445493438440185;0.6625867644056318;-0.3414561073576405;0.7456313487451003
26.476252;1.0834066688496002;0.7125504299019684;0.6576802995733974;-0.3807976732410389;-0.3513813198506585;1.075130379599475;9.999378087367313;0.7127503059584605;-0.42445501147259695;-0.424454937982864;0.662591979964888;-0.34145610584792374;0.7456265550315437
26.486252;1.0834186160648747;0.7125536373121661;0.6576752527601734;-0.3807976740204287;-0.35138132186200843;1.0751376157918608;9.999344658844942;0.7127463960492821;-0.42445500952558624;-0.4244549414602282;0.6625969316011627;-0.34145610433644097;0.7456219000751273
26.496252;1.0834300419532483;0.7125566448986345;0.6576703186957414;-0.3807976747749274;-0.351381323840308;1.0751445944590399;9.99931154300382;0.71274267034928;-0.42445500760956506;-0.4244549448203657;0.662601633644011;-0.34145610282145;0.7456173807040362
26.506252;1.0834409517038168;0.7125594650981159;0.6576654988654099;-0.38079767550838356;-0.35138132578748893;1.0751513134529456;9.999278777943507;0.7127391227787524;-0.42445500572305667;-0.4244549480670616;0.6626060981636774;-0.34145610130173837;0.7456129954068197
26.516252;1.0834513513114963;0.7125621106844504;0.6576607947628191;-0.3807976762238329;-0.35138132770591995;1.0751577713877123;9.999246381432158;0.7127357487093451;-0.42445500386493945;-0.4244549512039828;0.6626103350706858;-0.3414560997768479;0.7456087427731818
26.526252;1.0834612496800555;0.7125645942680837;0.6576562069428875;-0.3807976769234028;-0.3513813295987365;1.07516396626676;9.999214357115013;0.7127325456425674;-0.4244550020342132;-0.42445495423455437;0.6626143520916812;-0.3414560982466465;0.745604619773696
26.536252;1.0834706592843864;0.7125669281559189;0.6576517352638984;-0.3807976776086438;-0.35138133146967;1.075169894954424;9.999182689797951;0.7127295116199338;-0.4244550002300408;-0.4244549571616609;0.662618154762673;-0.341456096710709;0.7456006219343985
26.546252;1.0834795956478762;0.7125691244289535;0.65764738025871;-0.3807976782807126;-0.3513813333225142;1.0751755548469282;9.999151348527695;0.7127266433763223;-0.4244549984520783;-0.4244549599875517;0.6626217473248583;-0.3414560951681578;0.7455967442827391
26.556252;1.083488075928236;0.7125711954989236;0.6576431439689361;-0.38079767894032573;-0.35138133516066533;1.0751809467855353;9.999120302476923;0.7127239355547516;-0.4244549967008277;-0.42445496271424615;0.6626251340679175;-0.34145609361798507;0.7455929814024979
26.566252;1.0834961168113773;0.7125731539513475;0.6576390291581259;-0.3807976795879472;-0.3513813369870389;1.075186075457758;9.999089525413014;0.7127213811849115;-0.4244549949774625;-0.42445496534406785;0.662628320399556;-0.34145609205947264;0.7455893275498361
26.576252;1.083503732566163;0.7125750107619995;0.6576350378397485;-0.38079768022411736;-0.35138133880401795;1.0751909461672153;9.999058987157301;0.7127189728114048;-0.42445499328316594;-0.42445496787965287;0.6626313137315233;-0.3414560904926929;0.7455857769777543
26.586252;1.0835109341126077;0.7125767736746459;0.657631170950464;-0.38079768084951365;-0.3513813406131959;1.0751955622214082;9.99902865492857;0.7127167031578864;-0.4244549916186539;-0.4244549703234567;0.6626341235855937;-0.3414560889188385;0.7455823240669872
26.596252;1.0835177292622438;0.7125784474857125;0.6576274291954437;-0.380797681464745;-0.35138134241529656;1.0751999251646391;9.99899850352225;0.7127145656692482;-0.42445498998417924;-0.4244549726774834;0.6626367608841299;-0.34145608733983773;0.7455789640586203
26.606252;1.0835241236799227;0.7125800350312128;0.6576238133171388;-0.3807976820700893;-0.3513813442105392;1.0752040363231912;9.998968510665012;0.7127125552004409;-0.4244549883797527;-0.4244549749436514;0.6626392373151633;-0.3414560857577461;0.7455756940089553
26.616252;1.0835301216135058;0.7125815374612005;0.6576203235517508;-0.3807976826655489;-0.3513813459991073;1.075207898953365;9.998938633440444;0.7127106681315034;-0.4244549868053839;-0.42445497712439567;0.6626415645581447;-0.34145608417473444;0.745572512805113
26.626252;1.0835357268255392;0.7125829544578834;0.6576169599237794;-0.3807976832513855;-0.3513813477811028;1.0752115197676502;9.998908796965003;0.7127089020624301;-0.42445498526134845;-0.42445497922279996;0.6626437536671921;-0.34145608259334725;0.7455694205397879
26.636252;1.0835409445890736;0.712584284995287;0.6576137230671255;-0.38079768382866364;-0.35138134955613876;1.0752149084339933;9.998878912637322;0.7127072557535564;-0.4244549837484188;-0.4244549812420673;0.6626458154297;-0.3414560810164407;0.7455664179168805
26.646252;1.0835457830351432;0.7125855285978695;0.6576106135874289;-0.3807976843994707;-0.35138135132328285;1.0752180765678383;9.998848907522605;0.7127057291593613;-0.4244549822677206;-0.42445498318487856;0.6626477609547831;-0.34145607944705125;0.745563505897964
26.656252;1.083550253349143;0.7125866866881273;0.6576076306703444;-0.3807976849667501;-0.35138135308140234;1.075221037249756;9.998818746318216;0.7127043231567198;-0.42445498082022476;-0.42445498505335233;0.6626496018474947;-0.3414560778884227;0.7455606861641452
26.666252;1.0835543707016564;0.7125877627646058;0.6576047718712411;-0.38079768553384047;-0.35138135482922095;1.0752238040351456;9.998788430401472;0.7127030387861322;-0.42445497940642235;-0.4244549868494621;0.6626513498972132;-0.3414560763439951;0.7455579623678279
26.676252;1.0835581546345951;0.7125887615978727;0.6576020334813135;-0.38079768610421816;-0.3513813565649404;1.0752263899813594;9.998757978364663;0.7127018758751907;-0.42445497802637694;-0.4244549885751636;0.6626530161175744;-0.34145607481734824;0.7455553406452148
26.686252;1.0835616267806223;0.7125896888963789;0.6575994105804659;-0.3807976866814746;-0.3513813582861685;1.07522880781485;9.998727417644186;0.7127008319683438;-0.4244549766799036;-0.42445499023219646;0.6626546101103402;-0.3414560733119838;0.7455528286547515
26.696252;1.0835648080019065;0.7125905508565253;0.6575968975751867;-0.3807976872689441;-0.3513813599902218;1.0752310706440533;9.99869678939382;0.7126999021552292;-0.42445497536668286;-0.4244549918219929;0.6626561403616971;-0.34145607183081755;0.7455504341954783
26.706252;1.083567717746335;0.7125913528657726;0.6575944895976419;-0.38079768786904045;-0.35138136167410133;1.0752331921829208;9.99866614421055;0.7126990790146409;-0.4244549740864142;-0.4244549933459264;0.6626576144603384;-0.3414560703757665;0.7455481638554861
26.716252;1.0835703752214632;0.7125920985088632;0.6575921841155065;-0.38079768848297774;-0.3513813633342701;1.0752351864864307;9.998635525261074;0.7126983531082096;-0.4244549728389918;-0.4244549948057502;0.6626590386116848;-0.3414560689478719;0.7455460219103546
26.726252;1.0835727999692222;0.7125927897392955;0.6575899815371962;-0.380797689111156;-0.35138136496679534;1.0752370680117393;9.998604958939309;0.712697714458219;-0.4244549716244058;-0.4244549962036398;0.6626604168283753;-0.3414560675478155;0.7455440104046149
26.736252;1.0835750109846891;0.7125934279054543;0.6575878841116337;-0.3807976897537016;-0.35138136656776264;1.0752388520935903;9.99857447018886;0.712697153985529;-0.424454970442676;-0.4244549975419719;0.6626617507106266;-0.34145606617629726;0.7455421299365714
26.746252;1.083577026098966;0.71259401438284;0.6575858945477693;-0.3807976904105405;-0.3513813681336581;1.0752405551822095;9.99854410657755;0.7126966643645989;-0.42445496929410503;-0.4244549988232765;0.6626630404073965;-0.3414560648340632;0.7455403801424066
26.756252;1.0835788624208025;0.7125945502213392;0.6575840155011181;-0.38079769108129696;-0.35138136966167977;1.075242194818563;9.998513940732572;0.712696239849013;-0.4244549681792494;-0.4244550000500729;0.662664285973306;-0.341456063521692;0.7455387602467537
26.766252;1.0835805370387175;0.7125950359656106;0.6575822490536518;-0.38079769176527783;-0.35138137114990897;1.0752437892091509;9.998484048554541;0.7126958752257073;-0.42445496709855707;-0.4244550012246888;0.662665488011979;-0.34145606223917846;0.7455372698446624
26.776252;1.0835820674018881;0.712595472041242;0.6575805960492448;-0.38079769246118594;-0.35138137259700525;1.075245355904525;9.99845448637123;0.7126955652892453;-0.4244549660525449;-0.4244550023494255;0.6626666474844393;-0.34145606098562575;0.7455359090185727
26.786252;1.0835834707447252;0.7125958590163621;0.6575790560153724;-0.38079769316698936;-0.35138137400144764;1.075246910754239;9.998425286610184;0.7126953054658973;-0.42445496504233093;-0.4244550034268705;0.6626677653554015;-0.34145605975958404;0.7455346777071492
26.796252;1.0835847631924809;0.7125961977106187;0.6575776275566644;-0.3807976938804071;-0.35138137536130815;1.0752484682455372;9.998396468775528;0.7126950928184953;-0.42445496406950767;-0.42445500445995143;0.6626688426093383;-0.34145605855972594;0.7455335757773253
26.806252;1.0835859604041242;0.7125964891415368;0.6575763088896988;-0.38079769459921586;-0.351381376674913;1.0752500415093056;9.99836805106963;0.7126949256303845;-0.42445496313557407;-0.4244550054515749;0.6626698804006366;-0.3414560573849108;0.7455326040518403
26.816252;1.0835870796267688;0.7125967340865045;0.6575750979964252;-0.3807976953211361;-0.351381377941384;1.0752516409589026;9.998340062576355;0.7126948011548748;-0.42445496224166224;-0.4244550064041204;0.6626708800661163;-0.3414560562337537;0.7455317649914539
26.826252;1.08358814060813;0.712596932951924;0.6575739922927293;-0.3807976960438642;-0.35138137916049217;1.075253273187071;9.998312558652728;0.712694714210071;-0.42445496138850025;-0.42445500731915314;0.6626718431035664;-0.3414560551045894;0.7455310623648856
26.836252;1.083589163759107;0.7125970866563333;0.6575729889060934;-0.38079769676507064;-0.35138138033223537;1.0752549413133359;9.998285618870112;0.7126946581635536;-0.4244549605763268;-0.42445500819745285;0.6626727713615421;-0.34145605399574874;0.7455304998698616
26.846252;1.083590167887847;0.7125971972606011;0.6575720858048413;-0.3807976974823221;-0.3513813814567066;1.0752566466655842;9.998259320290105;0.7126946265419503;-0.4244549598047276;-0.4244550090390044;0.6626736679063062;-0.3414560529055732;0.745530079472645
26.856252;1.0835911699157856;0.7125972671456444;0.6575712824806158;-0.38079769819343884;-0.3513813825342052;1.0752583911740254;9.9982337189519;0.7126946141012916;-0.4244549590727315;-0.42445500984284185;0.6626745378935434;-0.34145605183235783;0.745529800811001
26.866252;1.0835921851321524;0.7125972981698211;0.6575705792321898;-0.380797698896868;-0.35138138356496856;1.0752601789326581;9.998208857307265;0.7126946177662872;-0.4244549583793873;-0.42445501060732804;0.6626753878151632;-0.34145605077452906;0.7455296621004467
26.876252;1.083593226915452;0.7125972921101394;0.6575699758700108;-0.3807976995913786;-0.3513813845488772;1.075262015605736;9.998184781616741;0.7126946371624288;-0.4244549577241796;-0.42445501133074476;0.6626762239700968;-0.3414560497309122;0.7455296615108757
26.886252;1.0835943070430407;0.712597251146271;0.657569471505577;-0.3807977002756767;-0.35138138548580367;1.0752639066798766;9.998161552928579;0.7126946746895412;-0.4244549571067837;-0.42445501201165997;0.6626770523609814;-0.34145604870091834;0.7455297977847773
26.896252;1.083595436188658;0.7125971774600686;0.657569065368621;-0.3807977009486371;-0.3513813863760766;1.0752658563303223;9.998139247752686;0.7126947351783657;-0.4244549565266263;-0.42445501264929913;0.6626778795415357;-0.34145604768448884;0.7455300704368797
26.906252;1.0835966233171952;0.7125970729885982;0.6575687573853604;-0.380797701609742;-0.3513813872204458;1.07526786703276;9.998117957353374;0.7126948243568079;-0.4244549559825858;-0.4244550132438485;0.6626787127825912;-0.3414560466816854;0.7455304802409589
26.916252;1.0835978748679382;0.7125969395984925;0.6575685481048689;-0.3807977022591269;-0.35138138801976243;1.075269939081584;9.998097787548232;0.7126949476157677;-0.424454955472893;-0.4244550137965508;0.6626795591907915;-0.3414560456922483;0.7455310296682405
26.926252;1.0835991950239992;0.7125967791166704;0.6575684381127608;-0.3807977028971804;-0.351381388774887;1.075272070168129;9.998078845191829;0.7126951102968259;-0.42445495499539015;-0.42445501430990396;0.6626804247809396;-0.3414560447155831;0.7455317225245955
26.936252;1.0836005864992968;0.7125965936618339;0.6575684273604302;-0.3807977035240082;-0.3513813894867871;1.0752742560520445;9.99806121430664;0.7126953172782324;-0.42445495454780235;-0.4244550147876488;0.6626813148331867;-0.34145604375112126;0.7455325625331755
26.946252;1.0836020506824835;0.7125963861395129;0.6575685147881403;-0.3807977041390578;-0.35138139015633346;1.0752764918149358;9.998044945967825;0.7126955722976845;-0.42445495412771295;-0.42445501523420853;0.6626822347564565;-0.34145604279871444;0.7455335522247547
26.956252;1.0836035873931709;0.7125961598136901;0.6575686982437354;-0.38079770474107816;-0.3513813907839104;1.0752787719882986;9.998030065713799;0.712695878901621;-0.4244549537324649;-0.42445501565404864;0.6626831900559658;-0.34145604185889505;0.7455346931838501
26.966252;1.083605195907202;0.7125959174905978;0.657568974832867;-0.38079770532835294;-0.35138139136943985;1.0752810899782541;9.998016583938139;0.7126962409797024;-0.4244549533590134;-0.42445501605121966;0.6626841860428481;-0.3414560409329531;0.7455359864418366
26.976252;1.0836068771906404;0.7125956617082864;0.6575693414423932;-0.3807977058989556;-0.3513813919128602;1.0752834387646182;9.998004506597699;0.7126966618864998;-0.42445495300375713;-0.42445501642914096;0.6626852281600976;-0.34145604002256974;0.7455374324213921
26.986252;1.0836086350428804;0.7125953956711433;0.6575697949383422;-0.3807977064510366;-0.3513813924145519;1.0752858129029474;9.997993840370386;0.7126971443335536;-0.4244549526626482;-0.42445501679074543;0.6626863227032771;-0.3414560391289926;0.7455390308897923
26.996252;1.0836104751492948;0.7125951241990711;0.657570332044399;-0.3807977069833277;-0.35138139287529957;1.0752882103030372;9.997984586201994;0.7126976917627237;-0.42445495233156755;-0.4244550171385878;0.6626874768532337;-0.34145603825269794;0.7455407800386022
27.006252;1.0836124028220142;0.7125948540862441;0.6575709493535309;-0.3807977074956824;-0.35138139329597745;1.0752906327414269;9.997976734577108;0.7126983095152168;-0.42445495200656824;-0.4244550174748378;0.6626886972281911;-0.34145603739385244;0.745542674668165
27.016252;1.083614420731411;0.712594592788142;0.6575716441278845;-0.38079770798913165;-0.35138139367744015;1.075293084841455;9.997970266576347;0.7126990044677879;-0.4244549516837931;-0.4244550178015768;0.6626899886895031;-0.34145603655259804;0.7455447054928189
27.026252;1.083616528048815;0.7125943463280954;0.6575724152073941;-0.38079770846536654;-0.35138139402059426;1.0752955723627518;9.997965152581031;0.7126997837743005;-0.42445495135939565;-0.42445501812084324;0.6626913551928717;-0.34145603572901123;0.7455468598377621
27.036252;1.0836187209870487;0.7125941184829251;0.6575732624689402;-0.3807977089263098;-0.35138139432642634;1.0752981009852702;9.997961353621385;0.7127006540937593;-0.42445495102967606;-0.42445501843408096;0.6626928009356319;-0.3414560349232238;0.7455491223019931
27.046252;1.0836209942104016;0.7125939112209544;0.6575741858277643;-0.38079770937406937;-0.3513813945962342;1.0753006753988306;9.997958828272507;0.712701621432069;-0.4244549506912202;-0.42445501874189745;0.6626943297220901;-0.34145603413552517;0.7455514755989585
27.056252;1.0836233432314868;0.7125937256749871;0.6575751856034234;-0.38079770981089955;-0.3513813948319973;1.0753032987054794;9.99795754034855;0.7127026909329112;-0.42445495034125846;-0.42445501904446475;0.6626959437162564;-0.3414560333661849;0.7455539022661769
27.066252;1.0836257659793846;0.7125935629473319;0.6575762630050919;-0.38079771023894216;-0.35138139503639154;1.0753059735613462;9.997957465695954;0.712703866778648;-0.4244549499782233;-0.42445501934184726;0.6626976436964177;-0.34145603261518603;0.7455563859321862
27.076252;1.0836282616703308;0.7125934241837302;0.657577419574061;-0.3807977106597592;-0.3513813952124759;1.075308704127215;9.997958589765448;0.712705151990258;-0.4244549496016217;-0.42445501963401744;0.6626994302407085;-0.3414560318822042;0.745558911007347
27.086252;1.0836308294789143;0.7125933108411462;0.6575786568397277;-0.3807977110739927;-0.35138139536334567;1.0753114958299157;9.997960892351548;0.7127065473041151;-0.424454949211371;-0.4244550199210934;0.6627013037083146;-0.3414560311668417;0.7455614621775928
27.096252;1.0836334692831069;0.7125932252087502;0.6575799762829828;-0.38079771148144687;-0.3513813954919891;1.0753143532916423;9.997964331919563;0.7127080500651523;-0.424454948807645;-0.42445502020375314;0.6627032634416405;-0.34145603046891604;0.7455640247739106
27.106252;1.0836361825458014;0.7125931698509032;0.6575813785275948;-0.3807977118812939;-0.3513813956014793;1.0753172790274177;9.997968840858334;0.7127096546190201;-0.42445494839108355;-0.42445502048319933;0.662705308281186;-0.3414560297885783;0.7455665853514022
27.116252;1.0836389724118514;0.7125931463720375;0.6575828626410151;-0.3807977122723304;-0.35138139569494;1.0753202730184825;9.997974333485812;0.7127113538182251;-0.42445494796267186;-0.4244550207606902;0.6627074382081768;-0.3414560291260424;0.7455691324654277
27.126252;1.0836418434243613;0.7125931548186121;0.6575844266874221;-0.3807977126532729;-0.3513813957749464;1.0753233317914357;9.997980717089325;0.7127131402550997;-0.42445494752332463;-0.4244550210372076;0.6627096551411477;-0.34145602848142403;0.7455716575973221
27.136252;1.083644800097823;0.7125931938598418;0.6575860684473918;-0.3807977130227773;-0.35138139584320693;1.0753264477206488;9.997987897655513;0.7127150062535059;-0.4244549470735287;-0.4244550213136038;0.6627119619775472;-0.3414560278551631;0.7455741551198681
27.146252;1.0836478453824305;0.7125932613136158;0.6575877849899362;-0.3807977133795103;-0.3513813959011415;1.0753296096966545;9.997995785071222;0.7127169431609269;-0.4244549466132502;-0.4244550215908292;0.6627143610916275;-0.34145602724834034;0.7455766216591244
27.156252;1.0836509802411076;0.7125933544395548;0.6575895714716926;-0.3807977137225661;-0.35138139595064444;1.0753328041939416;9.998004295916928;0.7127189417414473;-0.42445494614205254;-0.42445502186968204;0.6627168541113698;-0.3414560266623535;0.745579056217286
27.166252;1.083654203507565;0.7125934697800252;0.657591420857845;-0.3807977140517524;-0.35138139599427903;1.0753360161064867;9.998013345485456;0.7127209935919699;-0.42445494565915787;-0.42445502215052466;0.6627194427476955;-0.34145602609852327;0.7455814601633057
27.176252;1.0836575122140213;0.7125936034327253;0.6575933252679954;-0.38079771436754467;-0.35138139603521157;1.0753392294268498;9.998022843004758;0.7127230917741387;-0.42445494516348087;-0.42445502243356703;0.662722129093886;-0.34145602555813354;0.7455838359210158
27.186252;1.0836609031547106;0.7125937522539698;0.6575952768637882;-0.3807977146708623;-0.351381396077122;1.0753424278714887;9.998032704189354;0.7127252307474832;-0.4244549446538223;-0.42445502271949515;0.6627249154358174;-0.341456025042514;0.7455861858183797
27.196252;1.08366437423192;0.7125939145265163;0.6575972670896686;-0.3807977149627699;-0.3513813961238329;1.0753455956058777;9.998042857466896;0.7127274064579174;-0.42445494412899726;-0.42445502300988813;0.6627278040326698;-0.34145602455265706;0.7455885122176196
27.206252;1.0836679238140052;0.7125940894481658;0.6575992860203487;-0.38079771524431943;-0.351381396178921;1.0753487171362415;9.99805322819158;0.7127296163164547;-0.42445494358771035;-0.4244550233071463;0.662730796385577;-0.3414560240885865;0.7455908179301172
27.216252;1.0836715491848885;0.7125942771178668;0.657601322750767;-0.38079771551660846;-0.3513813962455006;1.0753517774286014;9.998063726905173;0.7127318586659327;-0.4244549430283461;-0.4244550236141551;0.6627338926618274;-0.3414560236491698;0.7455931061750527
27.226252;1.083675245464469;0.7125944790286312;0.6576033662936915;-0.3807977157809603;-0.3513813963260477;1.0753547640211147;9.998074258243976;0.7127341314849386;-0.42445494244874865;-0.4244550239337399;0.6627370920957888;-0.3414560232325235;0.7455953802049416
27.236252;1.083679004643763;0.7125946976690309;0.6576054067013946;-0.38079771603930385;-0.3513813964224708;1.0753576682952675;9.998084736338852;0.7127364311929448;-0.4244549418462042;-0.42445502426802334;0.6627403933609073;-0.3414560228364309;0.7455976427795993
27.246252;1.0836828158658094;0.7125949357516872;0.6576074359554953;-0.38079771629440173;-0.35138139653638656;1.0753604838676813;9.998095093207246;0.7127387526008924;-0.4244549412179846;-0.4244550246181133;0.6627437939630596;-0.34145602245850837;0.7455998957222594
27.256252;1.0836866676738328;0.7125951960517424;0.6576094479963733;-0.3807977165492502;-0.3513813966692389;1.075363206078179;9.998105275349968;0.7127410895242356;-0.42445494056210115;-0.4244550249840374;0.6627472894069317;-0.34145602209634374;0.7456021394873225
27.266252;1.0836905494450733;0.7125954815878774;0.6576114378999617;-0.3807977168062957;-0.3513813968222632;1.0753658352460922;9.998115232307855;0.7127434360819076;-0.42445493987767247;-0.42445502536480734;0.662750873379634;-0.3414560217477027;0.7456043727829254
27.276252;1.083694450964998;0.7125957955951704;0.6576134011092442;-0.38079771706753185;-0.3513813969965098;1.0753683794503153;9.998124909353574;0.7127457885084303;-0.4244549391650176;-0.42445502575880467;0.662754538664871;-0.34145602141077025;0.745606593196188
27.286252;1.0836983624691607;0.7125961412834243;0.6576153333610121;-0.38079771733491474;-0.35138139719306355;1.075370852840518;9.998134243794043;0.7127481456751205;-0.4244549384255703;-0.4244550261642888;0.6627582773572968;-0.34145602108435286;0.7456087986453391
27.296252;1.0837022752497216;0.7125965213560255;0.6576172302134127;-0.380797717609985;-0.3513813974133755;1.0753732716377187;9.99814316131255;0.7127505082166433;-0.42445493766142517;-0.42445502657957723;0.662762080172218;-0.34145602076793896;0.7456109877073883
27.306252;1.0837061815217737;0.7125969374106789;0.6576190859055646;-0.38079771789316197;-0.3513813976594987;1.075375651096553;9.998151579071797;0.7127528776273383;-0.424454936874929;-0.42445502700286014;0.6627659359411406;-0.3414560204614225;0.745613158959523
27.316252;1.083710073982641;0.7125973895371631;0.6576208937603032;-0.3807977181839681;-0.35138139793391504;1.075378004355661;9.998159411992408;0.7127552551018499;-0.4244549360688221;-0.4244550274322312;0.6627698317891563;-0.34145602016439525;0.7456153112359366
27.326252;1.0837139453573121;0.7125978758441482;0.6576226479552325;-0.3807977184819553;-0.3513813982387766;1.0753803429064177;9.99816657722344;0.7127576402705065;-0.4244549352464269;-0.4244550278661071;0.6627737538372317;-0.34145601987559854;0.7456174439109872
27.336252;1.083717788721485;0.712598391840205;0.6576243437820928;-0.3807977187872088;-0.3513813985752314;1.0753826770270416;9.998172999911874;0.7127600313322597;-0.4244549344113456;-0.4244550283033911;0.6627776883010302;-0.3414560195930538;0.7456195557491379
27.346252;1.0837215988411033;0.7125989301895503;0.6576259765960728;-0.3807977191000487;-0.35138139894357406;1.075385015011862;9.998178614586022;0.7127624263911885;-0.42445493356709685;-0.42445502874315044;0.6627816225991424;-0.3414560193144106;0.7456216439640241
27.356252;1.0837253716367174;0.712599481948232;0.6576275417206139;-0.3807977194204563;-0.3513813993436383;1.075387362061637;9.998183367236486;0.7127648241354123;-0.4244549327171616;-0.42445502918422895;0.6627855462842585;-0.34145601903710954;0.7456237048312832
27.366252;1.0837291014076305;0.712600039032781;0.6576290353100415;-0.3807977197480186;-0.3513813997746545;1.075389720115786;9.998187235380664;0.7127672230633224;-0.42445493186523253;-0.4244550296250353;0.6627894515114522;-0.34145601875880904;0.7456257348415121
27.376252;1.083732779828217;0.7126005947939653;0.6576304550713472;-0.3807977200823636;-0.3513814002351166;1.0753920891999986;9.998190243432303;0.7127696202623729;-0.4244549310152977;-0.4244550300635701;0.6627933324306797;-0.34145601847809287;0.7456277313129064
27.386252;1.0837363975235976;0.7126011421044802;0.657631800296199;-0.38079772042346793;-0.3513814007231639;1.07539446918086;9.998192439127726;0.7127720106798139;-0.4244549301716434;-0.424455030497805;0.6627971842602411;-0.34145601819453;0.7456296921463088
27.396252;1.0837399455529213;0.7126016723053933;0.6576330711086432;-0.38079772077157237;-0.351381401236855;1.0753968605260837;9.998193857198235;0.7127743869701864;-0.42445492933894097;-0.42445503092616144;0.6628010031450646;-0.3414560179079439;0.7456316152596337
27.406252;1.083743416511139;0.7126021760409006;0.6576342679100475;-0.3807977211267813;-0.3513814017741198;1.0753992649444493;9.998194515017952;0.712776740499764;-0.42445492852207783;-0.4244550313475808;0.6628047865872451;-0.34145601761786776;0.7456334988475465
27.416252;1.0837468064291658;0.7126026441516747;0.6576353918945222;-0.3807977214887264;-0.35138140233284676;1.075401685811455;9.998194428521964;0.7127790634547044;-0.4244549277255715;-0.4244550317610844;0.662808533979574;-0.3414560173236018;0.7456353423802636
27.426252;1.0837501169872605;0.7126030677205317;0.6576364458142806;-0.38079772185663313;-0.3513814029109954;1.0754041266294219;9.99819360847189;0.7127813499601567;-0.424454926953;-0.42445503216525365;0.6628122465539965;-0.34145601702446465;0.7456371468626364
27.436252;1.083753355521065;0.7126034382110602;0.6576374336076612;-0.38079772222961544;-0.3513814035064365;1.07540658915688;9.9981920435174;0.7127835944310364;-0.42445492620710595;-0.42445503255816075;0.6628159265333525;-0.34145601671985615;0.7456389136580522
27.446252;1.083756530969858;0.7126037487276514;0.6576383589252456;-0.3807977226066442;-0.3513814041168828;1.0754090733337183;9.998189704168208;0.7127857886019004;-0.4244549254908477;-0.42445503293767256;0.6628195766150423;-0.341456016409244;0.7456406430499366
27.456252;1.0837596488034285;0.7126039953792956;0.657639223914545;-0.3807977229861123;-0.35138140474042434;1.0754115777671;9.998186560666976;0.7127879204125799;-0.4244549248084019;-0.4244550333016172;0.6628232000556642;-0.3414560160922339;0.7456423338108662
27.466252;1.083762709023;0.7126041770885919;0.6576400291971244;-0.3807977233657399;-0.35138140537640733;1.0754140996555612;9.998182592809462;0.7127899753551856;-0.42445492416500424;-0.4244550336478976;0.6628268005851063;-0.3414560157683984;0.745643983693413
27.476252;1.0837657073742977;0.7126042943072862;0.6576407747328709;-0.3807977237431287;-0.3513814060256394;1.0754166346053424;9.998177796992392;0.712791938620847;-0.42445492356613584;-0.42445503397462647;0.662830382086343;-0.34145601543693677;0.745645590424317
27.486252;1.0837686377266804;0.7126043485313368;0.65764146020922;-0.3807977241164631;-0.3513814066895456;1.0754191773679465;9.998172193228648;0.7127937968255098;-0.42445492301701876;-0.4244550342799289;0.6628339480468922;-0.3414560150967022;0.7456471523958882
27.496252;1.0837714932303297;0.7126043431868292;0.6576420845961627;-0.38079772448475624;-0.35138140736913953;1.075421722905472;9.998165823374203;0.7127955389175891;-0.4244549225223371;-0.42445503456167605;0.6628375009504023;-0.3414560147465187;0.7456486682002081
27.506252;1.083774266729987;0.7126042840958474;0.6576426462188756;-0.38079772484742963;-0.3513814080647353;1.075424266092861;9.99815873967839;0.7127971563666683;-0.4244549220858855;-0.42445503481770924;0.662841042388987;-0.3414560143852858;0.7456501356653304
27.516252;1.083776952056068;0.712604178024726;0.6576431435369988;-0.38079772520374466;-0.3513814087762557;1.0754268010181116;9.99815098900601;0.7127986426508659;-0.4244549217105792;-0.42445503504635596;0.6628445736146429;-0.34145601401194303;0.7456515518380461
27.526252;1.08377954453779;0.7126040306588343;0.6576435758861403;-0.3807977255526588;-0.3513814095034413;1.0754293208363206;9.998142602802902;0.712799992281003;-0.4244549213988561;-0.42445503524677314;0.6628480952709219;-0.3414560136256295;0.745652914205357
27.536252;1.0837820397942486;0.7126038464831466;0.6576439441392712;-0.3807977258930125;-0.35138141024572384;1.075431817757556;9.998133603653377;0.7128012000907579;-0.42445492115279093;-0.4244550354191883;0.6628516062492328;-0.3414560132258961;0.7456542219873274
27.546252;1.0837844319449181;0.7126036303438099;0.6576442507859076;-0.380797726223575;-0.3513814110019467;1.0754342838194786;9.998124020662198;0.7128022612160156;-0.4244549209738012;-0.424455035565099;0.662855103078977;-0.3414560128127789;0.7456554768119785
27.556252;1.0837867120609945;0.7126033877774435;0.6576444989757645;-0.3807977265427164;-0.35138141177035337;1.0754367113864336;9.998113894762302;0.7128031717613189;-0.4244549208624348;-0.42445503568694515;0.6628585807128055;-0.3414560123867095;0.7456566829081086
27.566252;1.0837888673282643;0.7126031237602113;0.6576446916164864;-0.38079772684825364;-0.35138141254891336;1.0754390919976093;9.998103278133334;0.7128039293022099;-0.4244549208184131;-0.4244550357873637;0.662862034030886;-0.34145601194810915;0.745657846423936
27.576252;1.083790881237956;0.7126028423712054;0.6576448314756288;-0.3807977271378845;-0.35138141333559336;1.0754414158177013;9.99809223934371;0.712804532144271;-0.42445492084080716;-0.42445503586888955;0.6628654591345867;-0.3414560114970244;0.7456589736377894
27.586252;1.0837927353183627;0.7126025471923841;0.6576449212420424;-0.38079772740959084;-0.3513814141285058;1.0754436733691441;9.998080863541718;0.7128049784254087;-0.4244549209284681;-0.4244550359340247;0.662868853723264;-0.34145601103328854;0.7456600688583583
27.596252;1.0837944114772158;0.7126022408003769;0.6576449623576197;-0.3807977276616031;-0.3513814149258872;1.0754458571542034;9.998069238995551;0.7128052668220451;-0.4244549210805682;-0.4244550359850099;0.662872216278792;-0.3414560105567896;0.7456611334462692
