time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.606252;1.0837958930967515;0.7126019244007166;0.6576449533005014;-0.38079772789231403;-0.35138141572587156;1.0754479607903076;9.998057441375257;0.7128053980106718;-0.4244549212966472;-0.42445503602355267;0.6628755449194002;-0.3414560100673711;0.7456621669133164
27.616252;1.0837971652836753;0.7126015985741389;0.6576448888743576;-0.3807977281004504;-0.35138141652653543;1.0754499772964052;9.998045533992835;0.7128053751962193;-0.4244549215761228;-0.4244550360508976;0.6628788369832902;-0.34145600956466465;0.7456631686582108
27.626252;1.0837982150429348;0.7126012635835609;0.6576447614512835;-0.3807977282854892;-0.35138141732632444;1.075451898454454;9.998033582770631;0.7128052037951976;-0.4244549219179767;-0.4244550360679883;0.6628820895113784;-0.3414560090482439;0.7456641380189197
27.636252;1.0837990305872742;0.7126009186438945;0.6576445635841058;-0.3807977284479358;-0.351381418124294;1.0754537152668258;9.998021662514569;0.7128048910435735;-0.42445492232082366;-0.4244550360754544;0.6628852993889278;-0.3414560085180331;0.7456650735930885
27.646252;1.0837996004112698;0.7126005615695088;0.6576442899762932;-0.3807977285890094;-0.351381418919918;1.0754554201515016;9.99800985225709;0.7128044459374894;-0.424454922782695;-0.4244550360735742;0.6628884625695989;-0.3414560079745306;0.7456659740014505
27.656252;1.083799913751731;0.7126001891603705;0.6576439374853961;-0.38079772871003964;-0.3513814197127887;1.0754570087756234;9.997998236569837;0.712803879029261;-0.4244549233004952;-0.4244550360625389;0.6628915743694724;-0.3414560074187748;0.7456668390242129
27.666252;1.0837999620625853;0.7125997974713189;0.6576435041892483;-0.38079772881230406;-0.35138142050274784;1.0754584785086332;9.997986909699714;0.7128032006060561;-0.4244549238699759;-0.4244550360429181;0.662894630808412;-0.34145600685219907;0.7456676690329038
27.676252;1.083799740247263;0.7125993818935261;0.6576429893119486;-0.3807977288972526;-0.351381421290395;1.0754598265442787;9.997975971717256;0.7128024179838987;-0.42445492448652344;-0.42445503601572226;0.6628976285889063;-0.34145600627642503;0.745668463272507
27.686252;1.0837992471899072;0.7125989374516452;0.6576423938362043;-0.3807977289665869;-0.351381422077282;1.0754610510006315;9.99796552253927;0.7128015347602736;-0.4244549251462627;-0.4244550359819891;0.6629005643062041;-0.341456005693137;0.7456692186335219
27.696252;1.0837984855573988;0.7125984591960824;0.6576417205899749;-0.380797729022253;-0.35138142286560853;1.0754621530008415;9.997955663130309;0.7128005524811101;-0.4244549258467036;-0.42445503594260914;0.6629034344817055;-0.341456005103954;0.7456699297085122
27.706252;1.0837974613699615;0.7125979424134823;0.6576409738848319;-0.3807977290664009;-0.3513814236578082;1.0754631370298533;9.997946495498722;0.712799472738997;-0.424454926586425;-0.4244550358986246;0.6629062357832224;-0.3414560045101977;0.7456705901404015
27.716252;1.0837961841480117;0.7125973827154269;0.6576401593140196;-0.38079772910102916;-0.3513814244562708;1.0754640092423586;9.99793811352139;0.7127982978290268;-0.4244549273641439;-0.4244550358516581;0.6629089644048927;-0.34145600391277453;0.7456711942009279
27.726252;1.0837946669878993;0.7125967760875584;0.6576392835955157;-0.38079772912765497;-0.35138142526321103;1.0754647756851397;9.997930595877223;0.7127970300601019;-0.42445492817805364;-0.4244550358040588;0.662911614950226;-0.34145600331212017;0.7456717375993656
27.736252;1.0837929253943335;0.7125961185479662;0.6576383540801498;-0.38079772914746596;-0.3513814260805074;1.0754654426356847;9.997924009999993;0.7127956711967962;-0.4244549290259423;-0.4244550357585455;0.662914180467089;-0.34145600270808785;0.7456722173718164
27.746252;1.0837909757439534;0.7125954056343416;0.6576373781856227;-0.38079772916172033;-0.35138142690943136;1.075466017941965;9.997918421286144;0.7127942223365217;-0.42445492990579786;-0.4244550357179431;0.662916654146532;-0.3414560021000043;0.7456726308560816
27.756252;1.0837888347549265;0.7125946325343614;0.6576363633021228;-0.3807977291720785;-0.3513814277505598;1.0754665103891656;9.997913896378005;0.712792684015295;-0.42445493081612656;-0.42445503568542725;0.6629190307651721;-0.341456001486872;0.7456729744940235
27.766252;1.0837865192740195;0.7125937948635795;0.6576353168626541;-0.38079772918065863;-0.35138142860402527;1.0754669279635278;9.997910498366364;0.7127910563826771;-0.4244549317555862;-0.42445503566461473;0.662921306379137;-0.34145600086730693;0.7456732434917441
27.776252;1.0837840455549088;0.7125928896483874;0.6576342461045495;-0.3807977291897599;-0.35138142946982953;1.0754672775271805;9.997908279942314;0.7127893391716591;-0.4244549327224466;-0.42445503565900794;0.662923477305211;-0.34145600023937533;0.7456734321151343
27.786252;1.0837814289106389;0.7125919156113742;0.6576331580492519;-0.38079772920163474;-0.3513814303479126;1.0754675650966925;9.997907271837322;0.7127875321717458;-0.42445493371451903;-0.4244550356711548;0.6629255397226417;-0.341455999601071;0.7456735343712833
27.796252;1.0837786839597914;0.7125908721147046;0.6576320600337883;-0.38079772921864513;-0.35138143123787313;1.075467795787725;9.997907471875108;0.712785636065666;-0.42445493472961077;-0.42445503570219767;0.6629274897083747;-0.3414559989510958;0.745673545361346
27.806252;1.083775824770804;0.7125897581110485;0.6576309599348725;-0.38079772924361993;-0.3513814321386754;1.0754679731746632;9.9979088551668;0.7127836520325443;-0.4244549357660594;-0.42445503575212207;0.6629293237827566;-0.3414559982888479;0.745673462420801
27.816252;1.0837728645777387;0.712588572305142;0.6576298656392111;-0.38079772928013195;-0.35138143304890096;1.0754680980077318;9.99791140039155;0.7127815806047625;-0.4244549368228188;-0.4244550358204955;0.6629310403303857;-0.3414559976136782;0.745673284881441
27.826252;1.083769815077329;0.7125873139113685;0.6576287845956346;-0.3807977293323882;-0.3513814339671888;1.0754681682520473;9.99791510421161;0.7127794217483513;-0.42445493789926736;-0.42445503590704947;0.662932640687931;-0.3414559969242742;0.7456730129860408
27.836252;1.0837666863814626;0.7125859835066924;0.6576277238779769;-0.38079772940452744;-0.3513814348921583;1.0754681805710529;9.997919976082525;0.7127771755951046;-0.4244549389952594;-0.4244550360115603;0.6629341287601762;-0.3414559962186402;0.7456726477678953
27.846252;1.0837634876324673;0.7125845835970597;0.6576266903518772;-0.3807977294999296;-0.3513814358221134;1.0754681308481249;9.99792602126325;0.7127748420563345;-0.424454940111054;-0.4244550361334626;0.6629355097611976;-0.34145599549467903;0.7456721921885162
27.856252;1.0837602268301854;0.712583117632188;0.6576256907474464;-0.3807977296212177;-0.3513814367549667;1.075468013916872;9.997933219918286;0.7127724201569737;-0.42445494124671207;-0.42445503627182773;0.6629367890048834;-0.3414559947508122;0.745671651529751
27.866252;1.0837569099020716;0.7125815873798497;0.6576247309610402;-0.3807977297705859;-0.35138143768802965;1.0754678243255882;9.997941519308409;0.7127699087865249;-0.42445494240172804;-0.4244550364255576;0.6629379709787572;-0.3414559939859269;0.7456710323463928
27.876252;1.0837535401071827;0.7125799912617665;0.6576238146606658;-0.3807977299497459;-0.35138143861775034;1.0754675571714867;9.997950849899121;0.7127673082183698;-0.42445494357531727;-0.42445503659370326;0.6629390587617531;-0.34145599319894354;0.7456703409695624
27.886252;1.0837501190198393;0.7125783257942867;0.6576229430082008;-0.3807977301597567;-0.3513814395400205;1.0754672073685205;9.997961149684508;0.7127646210323534;-0.42445494476646645;-0.424455036775785;0.6629400543734034;-0.34145599238889973;0.7456695818659558
27.896252;1.0837466487430856;0.7125765882683583;0.6576221154811542;-0.38079773040115567;-0.3513814404508239;1.0754667694216622;9.997972372606506;0.7127618520873507;-0.4244549459734882;-0.4244550369716854;0.6629409602174879;-0.34145599155546724;0.7456687567138178
27.906252;1.08374313317089;0.7125747776219588;0.6576213304112873;-0.38079773067396666;-0.35138144134653265;1.0754662396686605;9.997984479740758;0.712759007697142;-0.4244549471938169;-0.42445503718117433;0.6629417802617101;-0.3414559906992249;0.7456678654121787
27.916252;1.0837395778076053;0.712572893727309;0.6576205853796887;-0.38079773097752156;-0.35138144222391604;1.0754656186063651;9.997997435986425;0.7127560945806617;-0.4244549484241057;-0.424455037403577;0.6629425200367739;-0.34145598982147973;0.7456669080950944
27.926252;1.083735989335584;0.7125709364948313;0.6576198777204716;-0.3807977313106007;-0.35138144308004615;1.0754649106867389;9.998011221025902;0.7127531192950131;-0.42445494966035857;-0.42445503763792086;0.6629431863067579;-0.34145598892368484;0.745665886443422
27.936252;1.0837323756839385;0.7125689051946255;0.6576192048897169;-0.3807977316716964;-0.35138144391192666;1.0754641223125978;9.998025834942178;0.712750088474876;-0.4244549508983668;-0.42445503788324107;0.6629437870634161;-0.34145598800704574;0.7456648036978865
27.946252;1.0837287460748386;0.7125667985676;0.6576185647079787;-0.3807977320591266;-0.35138144471612814;1.0754632603758645;9.998041285241165;0.712747009343457;-0.42445495213439083;-0.4244550381388342;0.6629443314432755;-0.34145598707284675;0.745663663570731
27.956252;1.0837251102292114;0.712564615355326;0.6576179556366699;-0.380797732471349;-0.35138144548866956;1.0754623322949837;9.99805756397124;0.7127438894220965;-0.4244549533655113;-0.4244550384046743;0.6629448291606581;-0.341455986122702;0.7456624693097614
27.966252;1.0837214778653792;0.7125623543786204;0.6576173768502017;-0.3807977329073072;-0.3513814462251414;1.0754613462564249;9.998074631462659;0.7127407356147694;-0.42445495458939825;-0.42445503868148976;0.662945289838492;-0.3414559851581444;0.7456612237104467
27.976252;1.0837178593751697;0.7125600149736117;0.6576168274180254;-0.3807977333662526;-0.35138144692139034;1.0754603109861829;9.998092420764848;0.7127375540315812;-0.4244549558039061;-0.42445503897025993;0.6629457227885708;-0.34145598418048845;0.7456599293342587
27.986252;1.083714265820455;0.7125575982637657;0.6576163053194102;-0.3807977338474025;-0.3513814475744329;1.0754592359733939;9.998110860205731;0.7127343508130681;-0.4244549570071362;-0.4244550392718071;0.6629461368862519;-0.34145598319142706;0.7456585888248842
27.996252;1.0837107072774752;0.7125551077714452;0.6576158076201601;-0.3807977343499952;-0.35138144818266004;1.0754581318719827;9.998129889436507;0.7127311328149808;-0.42445495819781365;-0.4244550395863111;0.662946540430218;-0.3414559821933711;0.745657205283374
28.006252;1.0837071914797152;0.7125525482023418;0.6576153312493108;-0.38079773487351654;-0.35138144874534394;1.0754570103102328;9.998149460310392;0.7127279074309333;-0.4244549593753035;-0.4244550399125965;0.6629469409787607;-0.34145598118913373;0.7456557816078153
28.016252;1.0837037239221452;0.7125499234600593;0.6576148734556648;-0.38079773541773726;-0.35138144926234954;1.0754558831500662;9.998169541258566;0.7127246824137471;-0.42445496053940074;-0.4244550402482349;0.6629473448099903;-0.34145598018155565;0.7456543192146647
28.026252;1.0837003083215857;0.712547235637857;0.6576144317600068;-0.38079773598265443;-0.3513814497344236;1.0754547608561864;9.998190126730552;0.7127214664125191;-0.42445496169036023;-0.4244550405903365;0.6629477570404825;-0.3414559791732204;0.745652817663106
28.036252;1.0836969471594613;0.7125444857179963;0.6576140036341338;-0.3807977365685401;-0.35138145016322975;1.0754536511588042;9.998211237624078;0.7127182688712188;-0.4244549628288189;-0.4244550409359545;0.6629481823447062;-0.34145597816626233;0.7456512751257139
28.046252;1.0836936426098314;0.7125416754791459;0.6576135867126154;-0.38079773717608184;-0.3513814505505961;1.0754525602258387;9.998232908641906;0.7127150983615561;-0.42445496395535004;-0.4244550412823464;0.6629486245962419;-0.3414559771625431;0.7456496891471988
28.056252;1.0836903973876237;0.7125388082490766;0.6576131792851297;-0.38079773780650084;-0.35138145089778533;1.0754514953653829;9.998255173382088;0.7127119608852439;-0.4244549650700415;-0.4244550416271584;0.6629490862832141;-0.3414559761639651;0.7456480577141762
28.066252;1.0836872157727742;0.7125358875133168;0.6576127801255223;-0.3807977384614131;-0.3513814512054564;1.0754504668931852;9.998278065546527;0.7127088599582325;-0.4244549661724302;-0.4244550419679654;0.6629495688499377;-0.3414559751724584;0.7456463804500045
28.076252;1.0836841040876655;0.7125329161049697;0.6576123882829406;-0.38079773914223863;-0.35138145147397076;1.0754494884447814;9.998301632967635;0.7127057982662952;-0.42445496726182824;-0.42445504230188785;0.6629500728196228;-0.3414559741898644;0.745644658984885
28.086252;1.0836810692484282;0.7125298972984369;0.657612003426234;-0.38079773984976795;-0.35138145170343105;1.075448575771661;9.99832594016234;0.7127027787298336;-0.4244549683378054;-0.42445504262591016;0.6629505976182198;-0.3414559732181722;0.7456428957406724
28.096252;1.0836781169099194;0.7125268360169568;0.6576116258994769;-0.38079774058453403;-0.3513814518935468;1.075447744883001;9.998351052587207;0.7126998040208556;-0.4244549694003717;-0.42445504293712466;0.662951142298346;-0.3414559722599377;0.7456410926422008
28.106252;1.0836752512748946;0.7125237388717197;0.6576112565440286;-0.38079774134716143;-0.3513814520439908;1.0754470108242178;9.998377028865537;0.7126968760992032;-0.4244549704496933;-0.42445504323262484;0.6629517060528511;-0.34145597131846095;0.7456392515446367
28.116252;1.083672475773941;0.7125206133475059;0.6576108969726788;-0.3807977421379137;-0.3513814521548997;1.0754463871792292;9.99840393486116;0.7126939965908239;-0.42445497148581113;-0.4244550435097015;0.662952286669454;-0.34145597039772674;0.7456373751086848
28.126252;1.083669792958992;0.7125174668337153;0.657610549525231;-0.3807977429562145;-0.3513814522267836;1.0754458853884648;9.998431853454207;0.7126911671927915;-0.4244549725088338;-0.42445504376644155;0.6629528787413518;-0.34145596950203244;0.745635466554774
28.136252;1.083667203657468;0.712514305531188;0.657610216583957;-0.3807977438008704;-0.35138145226025724;1.0754455137136503;9.998460879360909;0.7126883895255711;-0.4244549735192128;-0.4244550440021221;0.6629534741863113;-0.3414559686352382;0.7456335292746602
28.146252;1.083664706751606;0.7125111336334651;0.6576099005242803;-0.38079774467058475;-0.3513814522561037;1.075445277336151;9.998491111498979;0.7126856648732616;-0.4244549745174819;-0.4244550442170488;0.6629540638275889;-0.34145596780035914;0.7456315667867988
28.156252;1.0836623006726291;0.7125079537511447;0.6576096045671161;-0.3807977455640222;-0.35138145221546035;1.0754451797925533;9.998522634035767;0.7126829951280622;-0.4244549755038326;-0.42445504441204274;0.6629546378959744;-0.34145596699993225;0.745629582006467
28.166252;1.083659985162883;0.7125047681437132;0.6576093329730466;-0.38079774647947395;-0.35138145213988037;1.0754452232350844;9.99855548334021;0.7126803848508948;-0.42445497647820124;-0.4244550445878803;0.6629551857193213;-0.3414559662365949;0.745627576407268
28.176252;1.0836577609988298;0.7125015796749481;0.6576090894044283;-0.38079774741479;-0.3513814520313181;1.0754454074986575;9.998589633496643;0.712677841577942;-0.4244549774405223;-0.42445504474500434;0.6629556957352332;-0.3414559655132432;0.7456255504161513
28.186252;1.0836556286793335;0.7124983922163776;0.6576088749733546;-0.38079774836748354;-0.3513814518918959;1.0754457304874574;9.998625021953538;0.7126753733414826;-0.4244549783907423;-0.4244550448836269;0.6629561557433445;-0.3414559648327365;0.7456235045589048
28.196252;1.0836535875924607;0.7124952106892414;0.6576086888095755;-0.38079774933446464;-0.3513814517234428;1.0754461894689844;9.998661587135588;0.7126729867750928;-0.424454979329082;-0.4244550450039087;0.6629565529268435;-0.34145596419773844;0.7456214402837505
28.206252;1.0836516352058252;0.712492040806644;0.6576085304181724;-0.3807977503117427;-0.3513814515274018;1.0754467809496686;9.998699276686812;0.71267068758243;-0.4244549802564039;-0.424455045105994;0.6629568741447103;-0.34145596361101577;0.7456193602775973
28.216252;1.083649767029522;0.712488888062833;0.6576084005573035;-0.38079775129463017;-0.35138145130508436;1.0754474990816505;9.998738030607187;0.7126684811197906;-0.42445498117385966;-0.4244550451900265;0.6629571068125212;-0.34145596307552806;0.7456172686830937
28.226252;1.0836479782672788;0.7124857567059477;0.6576083002757622;-0.38079775227839124;-0.3513814510577153;1.0754483357020537;9.998777779756114;0.7126663718827483;-0.4244549820821767;-0.42445504525627525;0.6629572398361235;-0.34145596259409;0.7456151712265856
28.236252;1.0836462647147476;0.7124826504140828;0.6576082295661572;-0.3807977532588242;-0.3513814507865871;1.07544928274862;9.998818466989324;0.7126643630435141;-0.42445498298130835;-0.4244550453052443;0.6629572641701821;-0.34145596216941476;0.7456130747567266
28.246252;1.0836446212885695;0.7124795741012915;0.6576081866394318;-0.3807977542322835;-0.35138145049353003;1.075450332840965;9.998860058731138;0.7126624564986501;-0.4244549838703333;-0.42445504533755074;0.6629571727526202;-0.3414559618046222;0.7456109866093252
28.256252;1.0836430411505746;0.712476534813336;0.6576081686153706;-0.3807977551956004;-0.3513814501809503;1.075451476960908;9.99890253710261;0.7126606528928144;-0.4244549847475283;-0.42445504535372863;0.6629569598435868;-0.34145596150340135;0.7456089141758356
28.266252;1.0836415163741908;0.7124735410514219;0.6576081726610512;-0.3807977561464664;-0.35138144985134556;1.0754527025481755;9.998945886137754;0.7126589514840267;-0.42445498561082107;-0.42445504535416684;0.662956620886542;-0.34145596126949723;0.7456068638951745
28.276252;1.0836400376177735;0.7124706012295056;0.6576081963492338;-0.3807977570836435;-0.351381449506845;1.0754539938315073;9.99899007651084;0.7126573501290119;-0.42445498645824337;-0.42445504533894557;0.6629561536904514;-0.3414559611060715;0.7456048400141475
28.286252;1.0836385934803314;0.7124677225343137;0.6576082377323416;-0.38079775800662186;-0.35138144914891595;1.0754553344463509;9.999035050606;0.7126558457647534;-0.4244549872879447;-0.42445504530758665;0.6629555590403867;-0.34145596101553755;0.745602844850695
28.296252;1.0836371718553328;0.7124649112342851;0.6576082952685348;-0.380797758915207;-0.3513814487785131;1.0754567099520929;9.999080717781425;0.7126544351332301;-0.42445498809800347;-0.42445504525915484;0.6629548392782922;-0.34145596099964076;0.7456008803868693
28.306252;1.083635762272161;0.7124621739877399;0.6576083675767168;-0.3807977598091389;-0.3513814483966146;1.0754581075904177;9.999126966581974;0.7126531150648998;-0.4244549888862197;-0.42445504519273525;0.6629539972327292;-0.3414559610591491;0.7455989490733514
28.316252;1.0836343569127336;0.7124595183340497;0.6576084533561413;-0.3807977606878593;-0.35138144800433935;1.0754595144896635;9.999173680650088;0.7126518820297746;-0.42445498964982126;-0.42445504510787496;0.6629530367474415;-0.34145596119323;0.7455970537856108
28.326252;1.0836329498060766;0.7124569512312909;0.6576085511172926;-0.3807977615508127;-0.35138144760260126;1.0754609165248128;9.99922074757095;0.7126507313765386;-0.42445499038538526;-0.42445504500461656;0.6629519628344195;-0.3414559613994752;0.7455951979549803
28.336252;1.0836315358726818;0.712454476729256;0.6576086587684141;-0.3807977623977456;-0.35138144719195663;1.075462298898139;9.999268063481047;0.7126496574938153;-0.4244549910893171;-0.42445504488305175;0.6629507813416757;-0.3414559616748076;0.745593385128001
28.346252;1.0836301114227926;0.7124520948247518;0.6576087732875833;-0.3807977632283616;-0.35138144677256855;1.075463648573955;9.999315528399249;0.7126486544945023;-0.4244549917586418;-0.4244550447428173;0.6629494993926903;-0.3414559620161497;0.7455916183766541
28.356252;1.0836286746129045;0.7124498017218108;0.657608890371282;-0.3807977640418418;-0.35138144634399004;1.0754649565745302;9.999363036368306;0.7126477160478522;-0.42445499239142154;-0.42445504458309274;0.6629481257006143;-0.34145596242022747;0.7455899009499005
28.366252;1.0836272248714975;0.7124475907981946;0.6576090046876873;-0.3807977648368324;-0.35138144590504694;1.0754662178874632;9.999410468134196;0.7126468352839103;-0.42445499298654893;-0.42445504440321585;0.6629466696495542;-0.34145596288316116;0.7455882372198313
28.376252;1.0836257631547779;0.7124454543367398;0.6576091109619557;-0.3807977656116986;-0.35138144545417527;1.0754674297039857;9.999457686476344;0.7126460054066667;-0.4244549935434906;-0.42445504420331703;0.6629451402026736;-0.3414559634005731;0.7455866325651341
28.386252;1.0836242927524264;0.7124433849831372;0.6576092046688844;-0.3807977663646853;-0.35138144499013685;1.0754685902076804;9.999504547347168;0.7126452197488818;-0.4244549940625139;-0.42445504398427525;0.6629435459662585;-0.34145596396795536;0.7455850925382722
28.396252;1.0836228183854393;0.7124413760513674;0.6576092818189228;-0.38079776709404933;-0.351381444512632;1.075469697924925;9.999550924403831;0.7126444709565051;-0.42445499454505786;-0.4244550437471241;0.6629418958210243;-0.34145596458061284;0.7455836227049992
28.406252;1.083621344220538;0.712439421704594;0.6576093387412041;-0.3807977677984452;-0.3513814440223904;1.0754707506020207;9.999596718658594;0.7126437507606003;-0.42445499499370165;-0.4244550434924093;0.6629401988585943;-0.3414559652334315;0.7455822293134035
28.416252;1.0836198739959535;0.7124375170554832;0.6576093720583008;-0.3807977684775261;-0.35138144352070794;1.075471744300376;9.999641847314287;0.7126430513631794;-0.42445499541176196;-0.42445504321982924;0.6629384639876247;-0.34145596592128163;0.7455809192147069
28.426252;1.0836184136719758;0.7124356576112852;0.6576093786065217;-0.38079776913214797;-0.3513814430088442;1.0754726734496198;9.999686233381397;0.7126423668838601;-0.424454995802802;-0.42445504292834;0.6629366998187075;-0.34145596663973;0.7455796992137785
28.436252;1.0836169731704075;0.7124338387841659;0.6576093555390439;-0.38079776976386487;-0.3513814424878723;1.0754735318239887;9.999729807210166;0.7126416932296538;-0.4244549961703196;-0.42445504261654354;0.6629349139338873;-0.34145596738501427;0.7455785760625991
28.446252;1.0836155653764392;0.7124320556563909;0.6576093003696379;-0.3807977703742758;-0.35138144195889565;1.0754743143142813;9.99977250724977;0.7126410273670043;-0.42445499651762897;-0.42445504228314485;0.6629331116730968;-0.3414559681532141;0.7455775568459438
28.456252;1.0836142038561318;0.7124303027446004;0.6576092105611169;-0.3807977709646873;-0.3513814414231388;1.075475017569563;9.999814268128693;0.7126403665990185;-0.42445499684770843;-0.42445504192733163;0.6629312959670034;-0.3414559689394198;0.7455766492391542
28.466252;1.0836129008889936;0.712428574212225;0.6576090828582267;-0.3807977715361427;-0.35138144088181794;1.075475638646691;9.999855011704872;0.7126397075501644;-0.4244549971628673;-0.42445504154881236;0.6629294684418092;-0.3414559697377006;0.745575860723551
28.476252;1.0836116663390123;0.712426864481167;0.6576089128077854;-0.38079777208970045;-0.35138144033589663;1.075476174879285;9.999894658649504;0.7126390459534558;-0.42445499746461873;-0.4244550411474368;0.6629276308527404;-0.3414559705418804;0.7455751965658718
28.486252;1.0836105077037972;0.7124251684426247;0.6576086947145134;-0.38079777262658815;-0.35138143978585673;1.075476625677641;9.99993314455511;0.7126383777457611;-0.42445499775428386;-0.4244550407228518;0.6629257860143731;-0.341455971346125;0.7455746587485174
28.496252;1.0836094313480835;0.7124234810289745;0.6576084222857096;-0.3807977731479698;-0.3513814392316097;1.075476993135639;9.999970424175485;0.7126377001880421;-0.42445499803386183;-0.4244550402746522;0.6629239378777514;-0.34145597214487555;0.7455742473764484
28.506252;1.0836084429535175;0.7124217970688091;0.6576080898933387;-0.380797773654581;-0.3513814386728447;1.0754772809171018;10.000006470167753;0.7126370120054448;-0.4244549983062269;-0.4244550398026274;0.6629220910528834;-0.34145597293278507;0.7455739626858433
28.516252;1.0836075460670846;0.7124201119067541;0.6576076933397501;-0.3807977741468598;-0.35138143810976047;1.0754774923622774;10.000041271181491;0.7126363128868249;-0.42445499857451013;-0.4244550393066817;0.6629202506639347;-0.3414559737049686;0.7455738053164387
28.526252;1.0836067411999561;0.7124184220254418;0.6576072298132886;-0.3807977746254547;-0.3513814375434791;1.0754776286880383;10.000074833021259;0.7126356029396302;-0.4244549988413211;-0.42445503878683116;0.6629184226300167;-0.34145597445716447;0.745573775297351
28.536252;1.0836060263516656;0.7124167255714001;0.6576066980057299;-0.38079777509123763;-0.3513814369758471;1.0754776897129326;10.000107185179242;0.7126348819082869;-0.4244549991085441;-0.4244550382433861;0.6629166131613176;-0.3414559751856441;0.7455738712303562
28.546252;1.0836053980064684;0.7124150228171426;0.6576060983271508;-0.3807977755449635;-0.3513814364090249;1.0754776765676222;10.000138377450583;0.7126341483765117;-0.4244549993776397;-0.42445503767697995;0.6629148275837166;-0.3414559758871079;0.7455740906857282
28.556252;1.0836048532653804;0.7124133158144971;0.6576054328763148;-0.38079777598743947;-0.35138143584536874;1.0754775923300264;10.00016845220091;0.712633399688083;-0.42445499964982536;-0.42445503708841226;0.6629130698639101;-0.3414559765587351;0.7455744312623758
28.566252;1.0836043919158198;0.7124116076132738;0.6576047054491667;-0.3807977764200317;-0.351381435287594;1.0754774402946266;10.00019741435282;0.7126326325339627;-0.42445499992604613;-0.42445503647846977;0.6629113429786861;-0.3414559771982704;0.745574890319007
28.576252;1.083604016366811;0.7124099019521692;0.6576039210828725;-0.38079777684459;-0.3513814347385105;1.0754772232921557;10.000225234993076;0.7126318437565284;-0.4244550002069844;-0.4244550358478665;0.6629096497025101;-0.34145597780400994;0.7455754639098646
28.586252;1.0836037311738262;0.712408203193392;0.6576030847046895;-0.3807977772626264;-0.3513814342002975;1.0754769446900574;10.000251877014321;0.7126310309123729;-0.42445500049315166;-0.4244550351972229;0.6629079933651463;-0.34145597837467345;0.7455761467825787
28.596252;1.0836035437961797;0.7124065157943907;0.6576021998629699;-0.3807977776745039;-0.35138143367428337;1.075476608355899;10.00027730695622;0.7126301924035269;-0.42445500078512677;-0.42445503452690475;0.6629063777889517;-0.34145597890913915;0.7455769331678505
28.606252;1.083603463909734;0.7124048437232485;0.6576012688109905;-0.3807977780792911;-0.3513814331613473;1.075476216830052;10.000301497555535;0.7126293271561354;-0.424455001083622;-0.42445503383700656;0.6629048066243584;-0.34145597940623695;0.7455778176751288
28.616252;1.0836035001423494;0.712403191147687;0.6576002937765167;-0.3807977784752187;-0.35138143266228955;1.0754757701614868;10.000324438461316;0.7126284338692153;-0.42445500138889425;-0.4244550331278043;0.6629032830020423;-0.3414559798648215;0.7455787961491851
28.626252;1.0836036584816504;0.7124015638562048;0.6575992776760424;-0.38079777886011706;-0.35138143217810625;1.0754752673996866;10.000346144223837;0.7126275111408743;-0.4244550017002083;-0.4244550324001745;0.6629018094070277;-0.3414559802840067;0.7455798659181442
28.636252;1.0836039439485599;0.7123999695837153;0.6575982234173896;-0.3807977792316902;-0.3513814317103357;1.075474709653084;10.0003666484984;0.7126265589209165;-0.42445500201625924;-0.4244550316554592;0.6629003871442969;-0.34145598066342125;0.7455810249895685
28.646252;1.0836043615611854;0.7123984170084107;0.657597133113162;-0.3807977795879498;-0.35138143126134386;1.0754741012798508;10.000385994721642;0.7126255787149357;-0.42445500233578737;-0.4244550308953704;0.6628990158357589;-0.341455981003373;0.7455822712417186
28.656252;1.0836049152173401;0.7123969142274126;0.6575960082252299;-0.38079777992757813;-0.35138143083427;1.075473448222317;10.00040423484213;0.7126245720100807;-0.42445500265752356;-0.42445503012229435;0.6628976938449057;-0.34145598130474536;0.7455836025972578
28.666252;1.0836056075658178;0.712395467777402;0.6575948502096548;-0.38079778024997646;-0.3513814304326324;1.0754727558550463;10.000421432706078;0.712623539690188;-0.42445500297999617;-0.42445502933916235;0.6628964191879656;-0.3414559815687605;0.7455850172035317
28.676252;1.083606441981865;0.7123940827852985;0.657593661462991;-0.3807977805550295;-0.3513814300598106;1.075472027733813;10.000437661236498;0.712622482710787;-0.42445500330150165;-0.4244550285487291;0.6628951904229539;-0.34145598179686737;0.7455865131678941
28.686252;1.0836074239623992;0.712392763425757;0.6575924461950817;-0.3807977808424753;-0.3513814297185807;1.075471266003493;10.000452994391118;0.7126214026202145;-0.42445500361993843;-0.42445502775323757;0.6628940074190985;-0.3414559819906508;0.7455880886426246
28.696252;1.0836085600030871;0.7123915131052081;0.6575912100535001;-0.3807977811114591;-0.35138142941080286;1.0754704739371943;10.000467508845963;0.7126203021513724;-0.42445500393282154;-0.42445502695462106;0.6628928710921094;-0.34145598215162437;0.7455897421453277
28.706252;1.083609855434999;0.7123903348406153;0.6575899581983452;-0.38079778136086145;-0.3513814291374435;1.075469658067282;10.000481298539587;0.7126191857746427;-0.42445500423754007;-0.4244550261546588;0.6628917826167332;-0.34145598228112695;0.7455914722782343
28.716252;1.0836113134259884;0.7123892321762758;0.6575886933544471;-0.38079778158977545;-0.35138142889894813;1.0754688277969748;10.000494485746959;0.7126180597129147;-0.42445500453138324;-0.42445502535506296;0.6628907436008593;-0.341455982380455;0.7455932765600247
28.726252;1.0836129348531653;0.7123882100017426;0.6575874161115766;-0.38079778179770013;-0.3513814286954193;1.0754679939570215;10.000507214988675;0.7126169319440229;-0.42445500481174175;-0.42445502455772727;0.6628897560598023;-0.34145598245110786;0.7455951502773362
28.736252;1.0836147181793232;0.7123872742059872;0.6575861272267731;-0.3807977819847099;-0.35138142852625415;1.0754671678510541;10.000519631706903;0.7126158121845989;-0.424455005076912;-0.4244550237647029;0.6628888211447213;-0.34145598249496856;0.7455970864125907
28.746252;1.083616659956752;0.7123864305471515;0.6575848288719577;-0.38079778215140225;-0.35138142838981506;1.0754663604369625;10.000531856215414;0.7126147111480217;-0.42445500532654884;-0.4244550229776511;0.6628879382734182;-0.34145598251427495;0.7455990766207284
28.756252;1.0836187559259753;0.7123856837376151;0.6575835235369186;-0.38079778229857053;-0.35138142828359425;1.075465581255791;10.000543968745268;0.7126136392941635;-0.4244550055610947;-0.42445502219746495;0.6628871055565541;-0.34145598251159975;0.7456011121219044
28.766252;1.0836210023419275;0.712385037030068;0.65758221244416;-0.38079778242686246;-0.35138142820455864;1.0754648378472682;10.000556019426293;0.7126126060937433;-0.42445500578099177;-0.4244550214244792;0.6628863206148579;-0.3414559824900429;0.7456031836257668
28.776252;1.0836233968468831;0.7123844928779386;0.6575808949127423;-0.38079778253654545;-0.3513814281494267;1.0754641355793981;10.000568048991827;0.7126116203346695;-0.42445500598649477;-0.42445502065912655;0.6628855810887632;-0.341455982453272;0.7456052812091332
28.786252;1.0836259373444894;0.71238405428286;0.657579568368846;-0.38079778262769265;-0.35138142811503703;1.075463477250287;10.000580098827;0.7126106905814446;-0.4244550061778909;-0.4244550199027107;0.6628848847307852;-0.3414559824051991;0.7456073950140812
28.796252;1.0836286196187368;0.7123837251210114;0.6575782292839273;-0.3807977827006417;-0.3513814280988136;1.0754628634519965;10.000592212649632;0.7126098246264595;-0.424455006355593;-0.4244550191577959;0.6628842290065344;-0.34145598234951074;0.7456095159451542
28.806252;1.0836314362189456;0.7123835091775983;0.6575768748870825;-0.3807977827560436;-0.3513814280989257;1.075462293707473;10.00060442599951;0.7126090284588718;-0.42445500652002216;-0.42445501842806105;0.662883610713553;-0.34145598228935514;0.7456116356246377
28.816252;1.083634377309552;0.7123834091667363;0.6575755035240674;-0.38079778279435733;-0.3513814281140208;1.0754617665194282;10.00061674636391;0.7126083063340284;-0.42445500667146513;-0.42445501771762356;0.6628830264806261;-0.341455982227398;0.7456137462705651
28.826252;1.0836374316413424;0.7123834264523445;0.6575741133934827;-0.3807977828152371;-0.35138142814302614;1.0754612787008093;10.000629151977927;0.7126076621337124;-0.42445500680971976;-0.42445501703016975;0.6628824737979655;-0.34145598216609924;0.7456158408539393
28.836252;1.0836405865627343;0.7123835612334359;0.6575727019610403;-0.3807977828170787;-0.3513814281852662;1.07546082550584;10.000641609970858;0.7126071000268206;-0.42445500693358285;-0.42445501636870775;0.662881951577401;-0.3414559821080529;0.7456179127398223
28.846252;1.0836438285050765;0.7123838131925994;0.6575712664509687;-0.3807977827969304;-0.35138142824060165;1.0754604011230973;10.00065408987287;0.7126066232714285;-0.42445500704104083;-0.4244550157356919;0.6628814597739265;-0.3414559820563223;0.7456199549521301
28.856252;1.08364714425367;0.7123841824737316;0.6575698039783466;-0.3807977827511329;-0.3513814283092905;1.0754599991299556;10.000666566008825;0.7126062328583093;-0.4244550071301873;-0.42445501513266864;0.6628809986321554;-0.34145598201445104;0.7456219596300845
28.866252;1.083650521704393;0.7123846697750102;0.6575683116692982;-0.3807977826762727;-0.35138142839149716;1.075459613137956;10.000679016478697;0.7126059278328507;-0.4244550071996579;-0.4244550145597663;0.6628805685050165;-0.34145598198602073;0.745623917935186
28.876252;1.083653949612173;0.7123852752027997;0.657566787656694;-0.38079778256965285;-0.35138142848672477;1.0754592374924514;10.000691424809261;0.7126057069762425;-0.4244550072483877;-0.42445501401569957;0.6628801697558452;-0.3414559819739403;0.7456258208083202
28.886252;1.0836574168585926;0.7123859974264696;0.657565231920973;-0.38079778242943313;-0.351381428593733;1.0754588679997816;10.000703777916218;0.7126055701444841;-0.42445500727561636;-0.42445501349828224;0.6628798024141335;-0.3414559819797571;0.7456276595986026
28.896252;1.0836609117245264;0.7123868341557059;0.6575636463770655;-0.38079778225481575;-0.35138142871104466;1.0754585024583185;10.000716055481128;0.7126055185450739;-0.42445500728112207;-0.42445501300494065;0.6628794664579726;-0.3414559820036315;0.745629425974499
28.906252;1.0836644212023456;0.7123877830114359;0.6575620346698086;-0.3807977820459728;-0.3513814288371835;1.0754581406976018;10.000728223653729;0.7126055548171728;-0.42445500726519864;-0.424455012532898;0.6628791621033854;-0.34145598204521327;0.7456311126223719
28.916252;1.0836679311460888;0.7123888414175982;0.6575604014427231;-0.38079778180348495;-0.35138142897050434;1.075457783672094;10.000740242298239;0.7126056831800661;-0.4244550072284671;-0.424455012079182;0.6628788889421977;-0.34145598210455724;0.7456327148492375
28.926252;1.083671427273698;0.7123900058470044;0.6575587515220023;-0.38079778152788796;-0.3513814291095116;1.0754574311369813;10.000752073171801;0.7126059091727925;-0.42445500717143086;-0.4244550116406188;0.6628786451048287;-0.3414559821822812;0.7456342310084454
28.936252;1.083674895936924;0.7123912717849727;0.6575570901544775;-0.38079778121992625;-0.35138142925329;1.0754570798315295;10.00076367986335;0.7126062387487974;-0.42445500709397394;-0.4244550112140084;0.6628784277473203;-0.34145598227914853;0.745635661590372
28.946252;1.083678324633755;0.7123926344981735;0.6575554237005355;-0.38079778088092175;-0.35138142940128625;1.0754567243122386;10.00077502845618;0.7126066768961596;-0.4244550069954949;-0.4244550107964822;0.6628782339086429;-0.34145598239553115;0.7456370091261747
28.956252;1.0836817018044544;0.7123940894672315;0.6575537597108194;-0.38079778051237945;-0.35138142955295254;1.0754563586360428;10.000786086300717;0.7126072264820252;-0.4244550068753362;-0.42445501038558336;0.6628780607275683;-0.3414559825311215;0.7456382783410919
28.966252;1.083685015796515;0.7123956320427851;0.657552106893301;-0.3807977801153726;-0.35138142970763;1.0754559766702902;10.000796811053437;0.7126078876775406;-0.42445500673277303;-0.4244550099790971;0.662877905262187;-0.3414559826849384;0.7456394745621853
28.976252;1.0836882544370277;0.7123972571794125;0.6575504751429673;-0.3807977796905258;-0.3513814298646246;1.0754555713468548;10.000807143657829;0.7126086582914389;-0.4244550065668476;-0.42445500957523696;0.6628777646702423;-0.34145598285540435;0.745640602258044
28.986252;1.083691405201648;0.712398959686566;0.6575488749684173;-0.3807977792383031;-0.3513814300234991;1.0754551339325331;10.000817014033666;0.7126095351009923;-0.42445500637646694;-0.42445500917301754;0.6628776367678334;-0.3414559830403471;0.7456416652793324
28.996252;1.0836944552153527;0.7124007347733132;0.657547316711479;-0.38079777875925774;-0.3513814301842701;1.0754546542552845;10.000826346804546;0.7126105149170786;-0.42445500616056897;-0.4244550087721914;0.6628775196783103;-0.34145598323667764;0.7456426669937454
29.006252;1.0836973918176587;0.7124025787466463;0.6575458103473725;-0.38079777825431843;-0.3513814303473781;1.0754541217157838;10.0008350621307;0.7126115946411425;-0.4244550059180578;-0.4244550083728978;0.6628774106199748;-0.3414559834400549;0.7456436100192423
29.016252;1.0837002035143621;0.7124044890200406;0.6575443658029969;-0.38079777772496914;-0.3513814305135762;1.0754535264627179;10.000843079675567;0.7126127708883035;-0.42445500564753563;-0.42445500797533114;0.6628773053906558;-0.3414559836452891;0.7456444960924539
29.026252;1.0837028800621602;0.7124064627443867;0.6575429932747873;-0.38079777717323376;-0.35138143068375965;1.0754528603324758;10.000850321603817;0.7126140396874118;-0.42445500534710084;-0.42445500757942495;0.6628771989992982;-0.34145598384710263;0.7456453254270039
29.036252;1.0837054124301924;0.7124084953669694;0.6575417032476383;-0.3807977766016513;-0.3513814308587066;1.0754521164752715;10.00085671176515;0.7126153967414144;-0.42445500501444133;-0.42445500718458906;0.6628770869468236;-0.3414559840405155;0.7456460962736685
29.046252;1.0837077929550551;0.7124105805534564;0.6575405062912243;-0.3807977760132987;-0.35138143103862285;1.0754512886569898;10.000862181163853;0.7126168380679347;-0.42445500464703645;-0.4244550067896999;0.6628769661592716;-0.34145598422103185;0.7456468057770915
29.056252;1.0837100142468266;0.7124127105510094;0.657539412403701;-0.3807977754117267;-0.3513814312226536;1.0754503726275764;10.000866675475605;0.712618360081618;-0.4244550042421451;-0.4244550063935294;0.6628768349891718;-0.34145598438470737;0.7456474515706097
29.066252;1.0837120684912438;0.7124148765284819;0.6575384301535862;-0.3807977748007455;-0.3513814314088238;1.0754493680909825;10.000870158931434;0.7126199590264376;-0.42445500379679396;-0.42445500599506436;0.6628766931800912;-0.3414559845280068;0.7456480329371415
29.076252;1.0837139486825378;0.7124170698456037;0.6575375669941432;-0.3807977741840707;-0.35138143159437096;1.075448278314039;10.000872619007998;0.7126216301313246;-0.4244550033081826;-0.4244550055931898;0.6628765421591674;-0.3414559846477339;0.7456485507253006
29.086252;1.0837156485699342;0.7124192830110542;0.6575368304751819;-0.3807977735650847;-0.3513814317761413;1.0754471081749108;10.00087406450046;0.7126233673347708;-0.42445500277419357;-0.42445500518659507;0.6628763851003806;-0.341455984741261;0.7456490061467863
29.096252;1.0837171607584704;0.7124215091139869;0.6575362285224504;-0.3807977729469329;-0.3513814319509987;1.0754458633146862;10.00087451906879;0.7126251645312217;-0.4244550021933706;-0.42445500477409603;0.6628762268457775;-0.3414559848070412;0.7456493996867591
29.106252;1.083718476538172;0.7124237409671538;0.6575357686893971;-0.3807977723325827;-0.3513814321160458;1.0754445508509305;10.000874020474598;0.7126270169153649;-0.4244550015645468;-0.42445500435446304;0.662876073052063;-0.3414559848448835;0.7456497311915651
29.116252;1.083719587634368;0.7124259707368695;0.6575354572782093;-0.3807977717247145;-0.35138143226832874;1.0754431802235112;10.000872614740276;0.7126289208436073;-0.42445500088678284;-0.42445500392610974;0.6628759282583068;-0.341455984855515;0.7456500012707026
29.126252;1.0837204876178719;0.7124281902093462;0.6575352983663414;-0.3807977711258686;-0.3513814324042337;1.0754417628274076;10.000870345839816;0.7126308733268624;-0.4244550001594615;-0.4244550034871318;0.6628757949937829;-0.34145598483994916;0.7456502127242658
29.136252;1.083721172401259;0.7124303916383521;0.6575352926497539;-0.3807977705385691;-0.35138143251931664;1.075440310503512;10.00086725480956;0.7126328719410525;-0.4244549993821197;-0.4244550030354523;0.6628756744539066;-0.34145598479915773;0.7456503700316075
29.146252;1.0837216393633198;0.7124325684736181;0.6575354367795577;-0.38079776996487624;-0.35138143260877097;1.0754388346588282;10.000863382629964;0.712634914270656;-0.4244549985542821;-0.42445500256923335;0.6628755666324528;-0.34145598473389616;0.7456504775925712
29.156252;1.0837218851257142;0.7124347153828955;0.6575357239189199;-0.38079776940592963;-0.3513814326677821;1.0754373467309728;10.00085877360186;0.7126369971384803;-0.42445499767561773;-0.42445500208746945;0.6628754696648106;-0.3414559846448388;0.745650539169254
29.166252;1.083721904983384;0.7124368278061322;0.6575361453560485;-0.38079776886222605;-0.3513814326914464;1.0754358584134387;10.000853481456938;0.7126391168992445;-0.42445499674617937;-0.42445500159017113;0.6628753799019392;-0.3414559845330438;0.7456505588705197
29.176252;1.0837216955161513;0.7124389021720012;0.65753669226295;-0.38079776833418;-0.3513814326746485;1.0754343806452153;10.000847572324451;0.7126412701132847;-0.4244549957662493;-0.4244550010779373;0.6628752924626015;-0.3414559844000792;0.7456505420947298
29.186252;1.0837212571800512;0.7124409362347414;0.6575373563348913;-0.38079776782234187;-0.3513814326121298;1.0754329223298698;10.000841126107817;0.7126434530841957;-0.42445499473584797;-0.42445500055133184;0.6628752012017376;-0.34145598424761403;0.7456504952223663
29.196252;1.083720594249008;0.7124429283314015;0.6575381292085494;-0.380797767327352;-0.3513814324989875;1.0754314899347321;10.000834232285715;0.7126456610215751;-0.4244549936546232;-0.4244550000104611;0.6628750991572234;-0.3414559840769728;0.7456504246509049
29.206252;1.083719713438845;0.7124448767850305;0.6575390023775187;-0.3807977668498139;-0.3513814323313906;1.0754300877774092;10.00082697323335;0.7126478882993519;-0.42445499252224944;-0.4244549994548704;0.6628749803320804;-0.34145598388900694;0.7456503360860031
29.216252;1.0837186238705288;0.7124467802465813;0.6575399682711615;-0.38079776639018753;-0.351381432106656;1.0754287182982984;10.000819413608978;0.7126501292199964;-0.4244549913386259;-0.4244549988839293;0.6628748411846365;-0.3414559836843297;0.7456502337086558
29.226252;1.0837173385393337;0.7124486383705845;0.6575410209982245;-0.38079776594872455;-0.35138143182271747;1.0754273825793859;10.000811604611723;0.7126523782393742;-0.42445499010385496;-0.4244549982975494;0.6628746805462267;-0.34145598346353906;0.7456501193084578
29.236252;1.0837158745963875;0.7124504523823186;0.6575421559082191;-0.3807977655253893;-0.3513814314778536;1.0754260816682486;10.000803587224285;0.7126546303194566;-0.42445498881853067;-0.4244549976967178;0.6628744990808701;-0.34145598322709914;0.7456499922638128
29.246252;1.0837142511494455;0.7124522248273876;0.6575433688021945;-0.38079776511988644;-0.3513814310708526;1.0754248177899421;10.00079539511816;0.7126568817406778;-0.42445498748434923;-0.42445499708351686;0.662874299318504;-0.3414559829751795;0.7456498503687347
29.256252;1.0837124867558976;0.7124539587771658;0.6575446554875526;-0.3807977647319176;-0.3513814306012361;1.0754235941573487;10.000787059104216;0.7126591303311075;-0.42445498610465554;-0.4244549964604641;0.6628740851375384;-0.34145598270775607;0.7456496910078885
29.266252;1.0837105985549702;0.7124556575367744;0.6575460116598765;-0.3807977643614806;-0.3513814300693805;1.0754224140428565;10.000778601438704;0.7126613747827877;-0.4244549846842982;-0.4244549958294675;0.6628738602110843;-0.34145598242485303;0.7456495122003426
29.276252;1.0837086025362956;0.7124573244802337;0.6575474331843266;-0.3807977640089202;-0.35138142947652434;1.0754212802245855;10.000770026692726;0.712663613489137;-0.42445498322864517;-0.4244549951911103;0.6628736267315443;-0.34145598212663497;0.7456493126969104
29.286252;1.0837065138326194;0.7124589624230743;0.6575489164686189;-0.3807977636748226;-0.3513814288245614;1.0754201946312625;10.000761324911801;0.71266584345929;-0.42445498174277874;-0.42445499454464297;0.6628733852084802;-0.34145598181315084;0.7456490911981281
29.296252;1.083704346479246;0.712460573314139;0.6575504579523195;-0.38079776335996335;-0.3513814281155478;1.07541915819437;10.000752482406913;0.712668060131098;-0.4244549802313451;-0.4244549938887686;0.6628731354180498;-0.34145598148396994;0.7456488460704707
29.306252;1.0837021127954818;0.7124621585652676;0.6575520526308547;-0.38079776306505764;-0.35138142735125155;1.075418171853492;10.000743485810322;0.7126702583136727;-0.4244549786985944;-0.4244549932227394;0.6628728777634877;-0.3414559811379346;0.7456485756810884
29.316252;1.0836998232681196;0.7124637187652475;0.6575536928301554;-0.3807977627903059;-0.3513814265331434;1.0754172382434593;10.000734320834852;0.7126724333181533;-0.4244549771484853;-0.4244549925467561;0.6628726136849067;-0.34145598077313866;0.7456482783577066
29.326252;1.083697487519368;0.7124652525162964;0.6575553681339109;-0.38079776253522973;-0.35138142566266123;1.0754163616877832;10.000724977014386;0.71267458105903;-0.42445497558468787;-0.4244549918616283;0.662872345325436;-0.34145598038752417;0.745647952424094
29.336252;1.0836951157836052;0.7124667561376112;0.6575570665531314;-0.38079776229879936;-0.3513814247416846;1.0754155461591317;10.000715455068358;0.7126766976706412;-0.42445497401023013;-0.4244549911686116;0.662872075865683;-0.3414559799797892;0.745647596685778
29.346252;1.0836927194044907;0.7124682246963705;0.6575587764463778;-0.380797762079477;-0.3513814237731565;1.0754147936430796;10.000705771275586;0.7126787799943044;-0.4244549724272392;-0.42445499046947094;0.6628718105823674;-0.3414559795495628;0.7456472105969764
29.356252;1.0836903096929815;0.712469653246197;0.6575604878070892;-0.3807977618752866;-0.3513814227609614;1.0754141042900278;10.00069596366607;0.7126808260298843;-0.42445497083731176;-0.4244549897662381;0.6628715570744382;-0.3414559790967956;0.7456467940290006
29.366252;1.083687896948958;0.7124710379442216;0.6575621919604064;-0.3807977616840621;-0.35138142170882025;1.075413477248635;10.000686094341242;0.7126828343864599;-0.42445496924215853;-0.42445498906088164;0.6628713241711077;-0.34145597862152655;0.7456463467277487
29.376252;1.0836854908519031;0.7124723767211281;0.6575638804304454;-0.3807977615034357;-0.3513814206197622;1.0754129104490884;10.000676240383392;0.712684803877362;-0.42445496764390606;-0.4244549883553049;0.6628711208058029;-0.34145597812454775;0.7456458675877253
29.386252;1.0836831002994813;0.7124736692507372;0.6575655443200251;-0.3807977613305578;-0.35138141949693164;1.0754123996634322;10.00066648176711;0.7126867336106637;-0.4244549660451884;-0.42445498765166084;0.6628709554557904;-0.3414559776080105;0.7456453545961763
29.396252;1.0836807318242514;0.7124749166079866;0.6575671746148538;-0.3807977611620869;-0.3513814183442038;1.0754119386757461;10.00065689592596;0.7126886229060088;-0.4244549644491126;-0.42445498695273887;0.6628708360107698;-0.3414559770751714;0.745644805451665
29.406252;1.0836783890113535;0.7124761204644349;0.6575687625695813;-0.38079776099429663;-0.35138141716559257;1.0754115199587855;10.000647559800761;0.712690471244289;-0.42445496285906253;-0.424454986261927;0.6628707698628382;-0.34145597652971077;0.7456442184896955
29.416252;1.083676073892135;0.7124772820973176;0.6575702996054568;-0.38079776082318584;-0.35138141596437594;1.0754111342794137;10.000638557334028;0.7126922784537827;-0.4244549612788025;-0.42445498558267725;0.662870763877826;-0.3414559759753497;0.7456435938939051
29.426252;1.0836737878553515;0.7124784022838742;0.6575717773652653;-0.3807977606450528;-0.3513814147427084;1.0754107702114268;10.000629989040757;0.7126940450483907;-0.42445495971272545;-0.4244549849179942;0.662870824438525;-0.3414559754156669;0.7456429340375234
