time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.436252;1.0836715314624004;0.712479481688487;0.657573188151836;-0.3807977604571714;-0.35138141350162855;1.0754104152404087;10.000621972393525;0.7126957726646219;-0.42445495816562734;-0.4244549842702282;0.6628709574247149;-0.3414559748538264;0.7456422425437759
29.446252;1.0836693047855301;0.7124805208348886;0.6575745252136784;-0.3807977602577116;-0.35138141224143604;1.075410058602693;10.000614629429263;0.7126974640643335;-0.42445495664232963;-0.4244549836410277;0.6628711676302915;-0.34145597429273444;0.7456415233093964
29.456252;1.0836671077561202;0.7124815201737156;0.6575757825855647;-0.38079776004515214;-0.35138141096229597;1.0754096937606468;10.000608076933961;0.7126991225314244;-0.4244549551477465;-0.42445498303150686;0.6628714580837682;-0.3414559737356558;0.7456407797716701
29.466252;1.0836649394981734;0.7124824804962114;0.6575769544955039;-0.38079775981803193;-0.3513814096645865;1.0754093187117253;10.000602423938778;0.7127007513666581;-0.4244549536870851;-0.4244549824426263;0.6628718297796703;-0.3414559731863708;0.745640014793616
29.476252;1.0836627974352613;0.7124834031670042;0.657578034726775;-0.38079775957510026;-0.3513814083488998;1.0754089351896512;10.000597767326896;0.7127023538733276;-0.42445495226556085;-0.42445498187532915;0.6628722815338504;-0.3414559726486934;0.7456392318035461
29.486252;1.083660677794691;0.7124842900884104;0.6575790163910897;-0.3807977593155426;-0.35138140701595505;1.0754085480767126;10.000594184370906;0.7127039330943421;-0.42445495088776114;-0.424454981330288;0.6628728100654063;-0.3414559721259189;0.7456384358120668
29.496252;1.0836585775288252;0.7124851437726144;0.6575798923063038;-0.3807977590392746;-0.3513814056664337;1.0754081651760976;10.000591723565742;0.7127054908026426;-0.42445494955717683;-0.4244549808079087;0.6628734103806925;-0.3414559716205142;0.7456376333221767
29.506252;1.0836564955044887;0.7124859677054283;0.6575806553823782;-0.3807977587472081;-0.3513814043007999;1.0754077968850406;10.000590401307363;0.7127070269782373;-0.42445494827594926;-0.4244549803088136;0.6628740759410577;-0.3414559711343323;0.7456368316274655
29.516252;1.0836544319635069;0.7124867666524373;0.657581298715503;-0.38079775844144426;-0.35138140291935005;1.0754074547892738;10.00059021200223;0.7127085406974802;-0.42445494704487685;-0.4244549798340847;0.6628747987557789;-0.34145597066941735;0.7456360373873043
29.526252;1.0836523870539039;0.7124875465166032;0.6575818163423592;-0.38079775812535877;-0.3513814015222747;1.0754071493236301;10.000591137721942;0.7127100310280291;-0.4244549458637723;-0.42445497938496846;0.6628755695332693;-0.3414559702287732;0.7456352552470338
29.536252;1.083650359271208;0.7124883134902434;0.6575822038428794;-0.38079775780328057;-0.35138140010956037;1.0754068886364787;10.000593151128735;0.7127114964980834;-0.4244549447319179;-0.424454978962433;0.6628763776420307;-0.3414559698163526;0.7456344881424045
29.546252;1.0836483446368739;0.7124890727601383;0.6575824575869916;-0.38079775747966177;-0.3513813986810026;1.0754066794963675;10.000596219363647;0.7127129342536923;-0.4244549436484548;-0.42445497856678605;0.6628772114772954;-0.3414559694363479;0.7456337384484781
29.556252;1.0836463374147134;0.7124898280634249;0.6575825739338775;-0.380797757158178;-0.3513813972362261;1.0754065277813079;10.000600302245315;0.7127143406063144;-0.42445494261269423;-0.4244549781978575;0.6628780594092416;-0.3414559690923849;0.745633007937306
29.566252;1.083644332272116;0.7124905825802168;0.6575825491490553;-0.38079775684131206;-0.3513813957744877;1.0754064377072052;10.000605345421295;0.712715712182345;-0.4244549416243218;-0.42445497785594466;0.6628789106168099;-0.34145596878717194;0.7456322969075169
29.576252;1.0836423264934527;0.7124913397334112;0.6575823797153758;-0.38079775653055564;-0.35138139429471393;1.075406412439855;10.00061127958993;0.7127170459258073;-0.42445494068349227;-0.4244549775422321;0.6628797555860634;-0.34145596852274174;0.7456316041704094
29.586252;1.0836403210267147;0.7124921031767403;0.6575820630625817;-0.3807977562267673;-0.3513813927959295;1.0754064565021493;10.000618033542294;0.7127183382455915;-0.42445493979081783;-0.42445497725807113;0.6628805860780819;-0.3414559683008554;0.745630928059638
29.596252;1.083638320070552;0.7124928764255012;0.6575815983625869;-0.38079775593022763;-0.35138139127737006;1.0754065769983177;10.000625561531075;0.7127195844949458;-0.4244549389475736;-0.42445497700442203;0.6628813948427945;-0.34145596812331874;0.7456302670636347
29.606252;1.0836363293105706;0.7124936620477024;0.6575809869265732;-0.38079775564054075;-0.35138138973829486;1.0754067830291054;10.00063385527653;0.7127207790810525;-0.42445493815614366;-0.42445497678208227;0.6628821757618987;-0.3414559679922032;0.7456296196382167
29.616252;1.0836343542039883;0.7124944610328415;0.6575802323919085;-0.3807977553569648;-0.35138138817810505;1.0754070855966809;10.000642922566279;0.7127219162401419;-0.42445493741991774;-0.42445497659182285;0.6628829238537323;-0.34145596790955246;0.7456289845317112
29.626252;1.083632400130245;0.7124952734711255;0.6575793409756974;-0.38079775507923386;-0.35138138659662443;1.0754074975019556;10.000652763016861;0.712722991376053;-0.4244549367423956;-0.4244549764340907;0.6628836346071433;-0.341455967876638;0.7456283614668916
29.636252;1.0836304733791944;0.7124960998404015;0.6575783209871231;-0.38079775480792694;-0.3513813849942206;1.0754080309718486;10.000663362491121;0.7127240021831078;-0.42445493612642077;-0.4244549763087216;0.6628843033158495;-0.3414559678936684;0.7456277503292752
29.646252;1.0836285805928394;0.7124969415707411;0.657577181072271;-0.3807977545438613;-0.35138138337166025;1.0754086949924555;10.000674698023822;0.7127249489607473;-0.42445493557418135;-0.42445497621486933;0.6628849252577783;-0.34145596796016253;0.7456271495932961
29.656252;1.0836267269820645;0.7124978007345524;0.6575759286875932;-0.38079775428741186;-0.35138138172961897;1.0754094958583096;10.000686746942131;0.7127258344024708;-0.42445493508744825;-0.4244549761511317;0.6628854965660379;-0.3414559680754003;0.7456265564243636
29.666252;1.0836249149835333;0.7124986793976594;0.6575745702113157;-0.3807977540384157;-0.3513813800681286;1.075410439523246;10.000699499276317;0.7127266627053028;-0.42445493466743617;-0.4244549761157912;0.6628860143797408;-0.3414559682387939;0.7456259679500498
29.676252;1.0836231440755382;0.7124995795431618;0.6575731121050231;-0.38079775379633685;-0.3513813783864437;1.075411532073703;10.000712964799195;0.7127274379307604;-0.4244549343144209;-0.4244549761069739;0.6628864757942289;-0.34145596845010034;0.7456253814825486
29.686252;1.0836214119118592;0.7125005032993026;0.6575715615002616;-0.3807977535603844;-0.35138137668337077;1.07541277808199;10.000727166410856;0.7127281625443231;-0.42445493402744944;-0.4244549761225934;0.6628868769023767;-0.3414559687092798;0.745624793674972
29.696252;1.0836197162588432;0.7125014523923859;0.6575699255049886;-0.3807977533298052;-0.3513813749577688;1.0754141791324594;10.000742127745495;0.7127288369506991;-0.4244549338043485;-0.4244549761602089;0.6628872132935927;-0.3414559690163944;0.7456241999912107
29.706252;1.0836180564376772;0.7125024276360564;0.6575682104673861;-0.3807977531045262;-0.3513813732090792;1.0754157339401362;10.000757862606733;0.7127294606914556;-0.42445493364229203;-0.42445497621693906;0.6628874817008821;-0.3414559693716964;0.7456235949017368
29.716252;1.0836164336976042;0.712503429158195;0.6575664221941223;-0.38079775288559814;-0.3513813714376009;1.0754174393375449;10.00077436746902;0.7127300344239996;-0.42445493353872393;-0.4244549762894752;0.6628876806615963;-0.3414559697753551;0.7456229723831888
29.726252;1.0836148517903519;0.7125044565941695;0.6575645660017874;-0.3807977526748964;-0.35138136964429084;1.0754192909293854;10.000791625251166;0.7127305605498109;-0.42445493349175106;-0.42445497637432666;0.6628878093568429;-0.341455970227002;0.7456223261479177
29.736252;1.0836133179181853;0.7125055092725151;0.6575626458755263;-0.3807977524742801;-0.35138136783044494;1.0754212831733316;10.000809619329713;0.7127310421873244;-0.4244549334996222;-0.42445497646822294;0.6628878661414316;-0.34145597072576345;0.74562164961759
29.746252;1.0836118417566467;0.7125065867996009;0.6575606643675092;-0.38079775228481194;-0.35138136599737746;1.0754234089302586;10.000828335939016;0.7127314815620753;-0.42445493356009584;-0.42445497656837977;0.6628878482259424;-0.3414559712704687;0.7456209367044198
29.756252;1.0836104325799838;0.7125076893372903;0.6575586243815024;-0.3807977521065752;-0.3513813641459819;1.0754256590962907;10.000847743647872;0.7127318791504295;-0.4244549336705254;-0.4244549766725625;0.6628877525813262;-0.34145597185971954;0.745620183399119
29.766252;1.0836090977378559;0.7125088170588972;0.6575565310764605;-0.38079775193907234;-0.35138136227644057;1.0754280229678732;10.000867772764959;0.7127322344772541;-0.4244549338284544;-0.424454976778917;0.6628875766782356;-0.34145597249189097;0.7456193881531809
29.776252;1.0836078434824166;0.7125099700981784;0.657554391709375;-0.38079775178161535;-0.3513813603884579;1.0754304892381645;10.000888316521921;0.7127325474150301;-0.4244549340319391;-0.42445497688561673;0.6628873181552797;-0.3414559731648673;0.7456185504964749
29.786252;1.0836066763863503;0.7125111496330059;0.6575522138648315;-0.38079775163338003;-0.3513813584817576;1.07543304693727;10.000909245519662;0.7127328182412621;-0.4244549342794327;-0.4244549769906025;0.6628869742170572;-0.3414559738759394;0.7456176703217816
29.796252;1.0836056043406983;0.7125123585430895;0.6575500043841617;-0.38079775149341216;-0.3513813565563188;1.0754356857012528;10.000930419213761;0.7127330470199607;-0.42445493456967576;-0.424454977091668;0.6628865416894;-0.34145597462215155;0.7456167492283154
29.806252;1.083604637093963;0.7125136011619857;0.6575477697821167;-0.38079775136066507;-0.3513813546124256;1.0754383958519556;10.000951691191053;0.7127332337802568;-0.4244549349016468;-0.4244549771868037;0.6628860179308081;-0.3414559754006311;0.7456157918484256
29.816252;1.0836037863827637;0.7125148829479346;0.6575455167018808;-0.3807977512338247;-0.35138135265061543;1.0754411681485279;10.000972917638295;0.7127333790357929;-0.4244549352744593;-0.42445497727447357;0.6628854016118298;-0.34145597620893786;0.7456148049184658
29.826252;1.083603064819459;0.7125162098192361;0.6575432519618329;-0.38079775111097985;-0.35138135067149934;1.0754439924839068;10.000993972010662;0.7127334833929287;-0.4244549356873848;-0.42445497735366167;0.6628846924895971;-0.3414559770455052;0.745613794557504
29.836252;1.083602483132398;0.7125175867843209;0.657540982701191;-0.3807977509894689;-0.3513813486757282;1.0754468572110965;10.001014753268844;0.7127335466790795;-0.42445493613977;-0.42445497742395866;0.6628838912239451;-0.3414559779097025;0.7456127639662821
29.846252;1.0836020485706577;0.7125190166750514;0.6575387162201087;-0.38079775086608686;-0.35138134666399384;1.0754497510270777;10.001035183108135;0.7127335680810675;-0.42445493663078904;-0.42445497748562405;0.6628829996771985;-0.34145597880144;0.7456117135819996
29.856252;1.083601766791338;0.7125205000061529;0.6575364594353493;-0.38079775073741123;-0.351381344637039;1.0754526649117215;10.001055200749512;0.7127335469642831;-0.4244549371593295;-0.424454977539086;0.6628820206694527;-0.3414559797208162;0.7456106427351061
29.866252;1.0836016446632353;0.712522036083505;0.6575342182531132;-0.380797750599955;-0.35138134259582626;1.075455590714482;10.001074761595966;0.7127334825159947;-0.4244549377240141;-0.4244549775842629;0.6628809572512953;-0.341455980668056;0.7456095502623842
29.876252;1.0836016905653;0.7125236242007955;0.6575319971343496;-0.38079775045019537;-0.3513813405416097;1.0754585187516843;10.00109384024883;0.7127333724053931;-0.4244549383233107;-0.42445497762075357;0.6628798124805227;-0.341455981643505;0.7456084349723366
29.886252;1.0836019127121768;0.712525264006328;0.6575297993797102;-0.38079775028464363;-0.3513813384759566;1.0754614385019068;10.001112435349835;0.7127332124785946;-0.42445493895559766;-0.4244549776485417;0.6628785899123956;-0.34145598264766297;0.7456072967525408
29.896252;1.08360231787561;0.712526955569924;0.6575276278585814;-0.38079775010004663;-0.35138133640093716;1.0754643408276126;10.001130569234421;0.7127329978060818;-0.4244549396192463;-0.4244549776681001;0.6628772942018203;-0.3414559836810847;0.7456061366747698
29.906252;1.0836029108902812;0.7125286991342151;0.6575254853940611;-0.38079774989361387;-0.3513813343191565;1.0754672179714408;10.00114827475166;0.7127327235622941;-0.4244549403128431;-0.42445497768013324;0.6628759312549029;-0.3414559847438123;0.7456049566324796
29.916252;1.0836036947450118;0.7125304947514991;0.6575233749485275;-0.3807977496631139;-0.3513813322335231;1.0754700621573652;10.00116558042867;0.7127323851048498;-0.42445494103502523;-0.424454977685555;0.6628745076901464;-0.3414559858348726;0.7456037592921924
29.926252;1.0836046715414975;0.7125323426711438;0.6575213000427715;-0.3807977494067117;-0.35138133014713546;1.0754728653868173;10.001182511891146;0.7127319781887209;-0.42445494178384874;-0.424454977685463;0.6628730299594189;-0.34145598695251833;0.7456025480121833
29.936252;1.0836058427674318;0.7125342431078024;0.6575192646300789;-0.38079774912280945;-0.3513813280633287;1.0754756199889373;10.00119910485596;0.7127314997569256;-0.4244549425565244;-0.42445497768112556;0.6628715040792553;-0.3414559880947801;0.7456013273694854
29.946252;1.083607207893988;0.7125361951960975;0.6575172719859959;-0.38079774881034273;-0.3513813259853539;1.0754783188041739;10.001215410099652;0.7127309483772681;-0.4244549433498799;-0.42445497767401863;0.6628699360909198;-0.3414559892596489;0.7456001035834104
29.956252;1.0836087631538405;0.7125381974106115;0.6575153238521504;-0.38079774846913383;-0.3513813239158148;1.0754809552202163;10.001231479151187;0.7127303237197997;-0.42445494416096535;-0.4244549776657021;0.6628683323211981;-0.3414559904449717;0.7455988837985319
29.966252;1.0836105020458064;0.7125402487307229;0.6575134206899296;-0.3807977480995092;-0.35138132185673315;1.0754835237449136;10.001247348111933;0.7127296257310728;-0.4244549449873018;-0.42445497765768064;0.662866699683784;-0.34145599164825774;0.7455976753676183
29.976252;1.0836124172320456;0.7125423486813077;0.657511562689126;-0.3807977477016371;-0.35138131981017157;1.0754860205778893;10.001263042825508;0.7127288544141416;-0.424454945826934;-0.42445497765141477;0.6628650465334283;-0.34145599286657863;0.7455964852842629
29.986252;1.0836145023520454;0.7125444967355329;0.6575097506967033;-0.3807977472754871;-0.3513813177784937;1.075488442491497;10.001278593095897;0.712728010308488;-0.42445494667841227;-0.4244549776486254;0.6628633826583142;-0.34145599409689553;0.7455953192682621
29.996252;1.0836167523638167;0.7125466916767136;0.6575079866255263;-0.38079774682090095;-0.3513813157641988;1.0754907848405406;10.001294036014588;0.7127270945260401;-0.42445494754059354;-0.4244549776516345;0.6628617177665724;-0.34145599533643434;0.745594181414747
30.006252;1.0836191625475864;0.7125489312017217;0.6575062737913656;-0.3807977463372693;-0.35138131376973686;1.075493041016986;10.001309411119248;0.7127261074283854;-0.42445494841238474;-0.42445497766286583;0.6628600600961734;-0.3414559965825366;0.745593074022179
30.016252;1.0836217276300204;0.7125512121635755;0.6575046170477106;-0.3807977458235693;-0.351381311797318;1.0754952034723062;10.001324751243263;0.7127250474621976;-0.4244549492926465;-0.4244549776837634;0.6628584160195412;-0.34145599783233344;0.7455919966116356
30.026252;1.0836244422463421;0.7125535308224924;0.6575030217451372;-0.38079774527874366;-0.35138130984894617;1.075497264909971;10.001340066999411;0.7127239115491457;-0.42445495018018964;-0.4244549777145973;0.6628567895469689;-0.3414559990827454;0.7455909455344363
30.036252;1.0836273023383827;0.7125558822934931;0.657501491974813;-0.38079774470177385;-0.35138130792671385;1.0754992185894994;10.00135533108158;0.7127226958928;-0.42445495107379094;-0.4244549777551663;0.6628551815384671;-0.3414560003306316;0.745589915734805
30.046252;1.0836303056783034;0.7125582600334741;0.6575000298350865;-0.3807977440918995;-0.3513813060327324;1.0755010584035352;10.001370474387672;0.7127213964042706;-0.4244549519721979;-0.4244549778049445;0.6628535907310186;-0.34145600157285827;0.7455889034101171
30.056252;1.0836334505079037;0.7125606566086503;0.6574986357143895;-0.3807977434491107;-0.35138130416869595;1.075502780186763;10.001385396098755;0.7127200091087647;-0.42445495287393825;-0.424454977862585;0.6628520167189816;-0.3414560028063545;0.7455879071262433
30.066252;1.083636733908833;0.7125630650335857;0.6574973088272793;-0.38079774277412165;-0.3513813023358262;1.075504383574944;10.001399985402845;0.7127185305050121;-0.42445495377718667;-0.42445497792613024;0.6628504614455568;-0.3414560040280518;0.7455869269164468
30.076252;1.0836401518096497;0.7125654790014991;0.6574960485384471;-0.38079774206805217;-0.3513813005353399;1.0755058722114108;10.001414145797696;0.712716957445083;-0.4244549546801072;-0.4244549779939427;0.6628489276836724;-0.34145600523481695;0.7455859631457048
30.086252;1.0836437000882344;0.712567891764576;0.6574948555728353;-0.3807977413324647;-0.35138129876873336;1.075507252097422;10.001427801354337;0.7127152866619967;-0.4244549555813144;-0.42445497806495897;0.662847417137072;-0.3414560064237237;0.7455850165165191
30.096252;1.0836473756791865;0.7125702950825104;0.6574937315244097;-0.3807977405695439;-0.3513812970374804;1.075508529763785;10.001440889434358;0.7127135149294679;-0.4244549564797963;-0.4244549781381;0.6628459308177278;-0.34145600759236544;0.7455840883884883
30.106252;1.0836511769247694;0.712572679274312;0.6574926778443597;-0.38079773978214093;-0.351381295342681;1.0755097112023264;10.00145335605377;0.7127116398498924;-0.4244549573742575;-0.42445497821183237;0.6628444710399657;-0.3414560087389038;0.7455831804387334
30.116252;1.0836551023812173;0.7125750340023884;0.6574916957406092;-0.3807977389737833;-0.3513812936850103;1.0755108014302361;10.00146515066441;0.7127096601983581;-0.4244549582624583;-0.42445497828405393;0.6628430422896148;-0.3414560098621511;0.7455822941522009
30.126252;1.0836591490840901;0.7125773491157213;0.6574907866067574;-0.38079773814863876;-0.35138129206471447;1.0755118042721108;10.001476226816063;0.7127075755898784;-0.4244549591411914;-0.42445497835208246;0.662841650010897;-0.34145601096177974;0.7455814303843787
30.136252;1.0836633115012162;0.7125796151052552;0.6574899527239527;-0.3807977373113361;-0.35138129048183725;1.0755127217424998;10.001486549869268;0.7127053858951664;-0.424454960006723;-0.42445497841289553;0.662840298799968;-0.34145601203853687;0.7455805889883695
30.146252;1.083667580748016;0.7125818229112254;0.6574891978020834;-0.38079773646671866;-0.35138128893662496;1.075513552582573;10.001496095419709;0.7127030909150113;-0.4244549608551104;-0.42445497846354824;0.6628389915037233;-0.34145601309426715;0.745579769063324
30.156252;1.0836719448797256;0.7125839633451648;0.6574885264218451;-0.3807977356194142;-0.35138128742951563;1.0755142913503217;10.001504839771682;0.7127006907973891;-0.42445496168255953;-0.4244549785014717;0.6628377293166414;-0.3414560141314145;0.7455789692535626
30.166252;1.0836763911541067;0.7125860268412343;0.6574879431999452;-0.380797734772994;-0.35138128596096296;1.07551493006821;10.001512749084801;0.7126981870469484;-0.4244549624858993;-0.4244549785245289;0.6628365120318819;-0.3414560151523918;0.7455781877089859
30.176252;1.0836809074194231;0.7125880041463584;0.6574874530479455;-0.3807977339293702;-0.35138128453148415;1.0755154607309758;10.001519768787965;0.7126955831390198;-0.4244549632627283;-0.4244549785311112;0.662835338431264;-0.34145601615928917;0.7455774227723212
30.186252;1.0836854806753276;0.712589887817496;0.6574870617076126;-0.3807977330891576;-0.351381283141509;1.0755158758448997;10.001525822657234;0.7126928839680051;-0.4244549640113467;-0.42445497852047454;0.6628342069903783;-0.34145601715363183;0.7455766737135313
30.196252;1.0836900957727476;0.7125916734683558;0.6574867754007627;-0.3807977322521895;-0.35138128179122025;1.0755161685232764;10.00153082871171;0.7126900948471871;-0.4244549647307776;-0.42445497849279135;0.6628331159080749;-0.3414560181361333;0.7455759404977964
30.206252;1.0836947359311793;0.7125933596499437;0.6574865998112479;-0.38079773141745726;-0.35138128048101686;1.0755163340532008;10.00153472369724;0.7126872211282135;-0.4244549654208421;-0.4244549784487137;0.6628320623791486;-0.34145601910667556;0.7455752239378358
30.216252;1.0836993835900506;0.7125949464820761;0.6574865390191988;-0.38079773058342603;-0.3513812792121802;1.075516371082487;10.001537473937045;0.7126842683688226;-0.4244549660820545;-0.42445497838907326;0.6628310423714938;-0.34145602006442727;0.7455745265503394
30.226252;1.083704021939096;0.7125964349432706;0.6574865948464044;-0.38079772974892007;-0.35138127798686036;1.0755162811189154;10.001539067297585;0.712681242604139;-0.4244549667153103;-0.42445497831478624;0.6628300512883958;-0.3414560210080279;0.745573852677429
30.236252;1.0837086373256917;0.7125978277385383;0.6574867667655351;-0.38079772891346564;-0.35138127680730785;1.0755160674208875;10.001539505295938;0.7126781503619483;-0.4244549673218148;-0.42445497822669714;0.6628290850210755;-0.34145602193594826;0.7455732081713815
30.246252;1.0837132210141192;0.7125991293289562;0.6574870523051116;-0.38079772807694284;-0.351381275675214;1.075515734050835;10.001538798834869;0.7126749979966817;-0.42445496790309806;-0.4244549781257899;0.6628281405790304;-0.34145602284704624;0.7455726002704194
30.256252;1.0837177696468572;0.7126003441215345;0.6574874477695156;-0.3807977272393951;-0.35138127459180746;1.0755152854606576;10.00153696075651;0.7126717905869583;-0.42445496846048886;-0.4244549780137131;0.6628272155234239;-0.34145602374100814;0.74557203615833
30.266252;1.0837222836620681;0.7126014751774737;0.6574879491361622;-0.38079772640133225;-0.3513812735583099;1.075514726638206;10.001534007182947;0.7126685311895835;-0.42445496899438506;-0.4244549778927796;0.6628263069736899;-0.3414560246183295;0.7455715208433563
30.276252;1.0837267642709472;0.712602524255878;0.6574885531114966;-0.38079772556395963;-0.351381272576015;1.075514062898845;10.001529971487052;0.71266522098467;-0.4244549695040206;-0.4244549777654945;0.6628254119733188;-0.3414560254798751;0.7455710573950138
30.286252;1.0837312115953615;0.7126034920721981;0.6574892574830786;-0.3807977247290655;-0.3513812716461291;1.0755132993818501;10.001524911061686;0.7126618604630212;-0.4244549699877079;-0.42445497763420265;0.6628245289205322;-0.3414560263265209;0.7455706489329762
30.296252;1.0837356237847406;0.7126043784432058;0.6574900599340122;-0.38079772389905037;-0.35138127076990255;1.075512441276151;10.001518896987848;0.7126584506901187;-0.42445497044316;-0.4244549775008661;0.6628236579718468;-0.34145602715936907;0.7455702996319002
30.306252;1.083739995905369;0.7126051826637257;0.6574909566786604;-0.380797723077157;-0.3513812699486529;1.0755114945109288;10.001511996699909;0.7126549934922275;-0.42445497086778905;-0.4244549773670284;0.6628228003954064;-0.3414560279802946;0.7455700145026956
30.316252;1.0837443203995154;0.7126059040671052;0.6574919424554648;-0.3807977222673793;-0.3513812691833652;1.0755104662505597;10.001504263161676;0.7126514911158439;-0.42445497125901;-0.4244549772341949;0.6628219579087308;-0.3414560287921096;0.7455697988152256
30.326252;1.0837485892994667;0.7126065423249387;0.6574930114380854;-0.3807977214738874;-0.35138126847446277;1.0755093652811845;10.001495735812743;0.7126479460811254;-0.4244549716146001;-0.4244549771042574;0.6628211318936741;-0.341456029598227;0.7455696570222248
30.336252;1.0837527954977646;0.7126070972585894;0.6574941583122885;-0.38079772070052526;-0.35138126782188833;1.0755082020767013;10.00148644819909;0.7126443614455493;-0.4244549719331219;-0.4244549769795828;0.6628203232601658;-0.3414560304022259;0.7455695914761681
30.346252;1.0837569329354602;0.7126075682860536;0.6574953785982054;-0.3807977199507275;-0.3513812672252187;1.0755069880185162;10.001476435857173;0.7126407416513594;-0.42445497221413975;-0.42445497686289313;0.6628195331679331;-0.34145603120742507;0.7455696020867554
30.356252;1.0837609968730404;0.7126079538134626;0.6574966674708547;-0.38079771922754463;-0.3513812666837854;1.0755057341581282;10.001465743904125;0.7126370931265654;-0.4244549724579537;-0.42445497675704746;0.6628187630033194;-0.34145603201641905;0.7455696867957777
30.366252;1.0837649832238578;0.7126082511587064;0.6574980188510627;-0.3807977185337311;-0.35138126619678983;1.0755044504777789;10.00145443968501;0.7126334243607879;-0.4244549726652493;-0.42445497666473436;0.6628180137551503;-0.34145603283083736;0.7455698421166742
30.376252;1.0837688870151008;0.7126084574619934;0.6574994264913842;-0.3807977178718871;-0.3513812657633163;1.0755031461743485;10.001442627598847;0.7126297456137464;-0.424454972837038;-0.42445497658820347;0.6628172858400944;-0.34145603365157107;0.7455700638911282
30.386252;1.0837727023697605;0.7126085710010841;0.6575008853608278;-0.38079771724417194;-0.3513812653822798;1.0755018302005583;10.001430448418919;0.7126260675100852;-0.42445497297430135;-0.4244549765292706;0.6628165784425805;-0.3414560344792039;0.7455703480580496
30.396252;1.083776424002796;0.7126085918987286;0.6575023918700387;-0.3807977166517151;-0.3513812650525215;1.0755005104779303;10.001418053922714;0.7126223993912197;-0.42445497307715274;-0.4244549764895196;0.6628158885127439;-0.34145603531426894;0.7455706905993935
30.406252;1.0837800475268493;0.7126085220794166;0.657503943978845;-0.38079771609436036;-0.3513812647730249;1.0754991931261744;10.001405571588064;0.7126187490069029;-0.4244549731446099;-0.4244549764704169;0.6628152115042446;-0.3414560361573452;0.7455710869016043
30.416252;1.0837835683754675;0.7126083646789971;0.6575055413429955;-0.3807977155708257;-0.35138126454317;1.075497883642074;10.001393083236932;0.7126151231159572;-0.42445497317550096;-0.4244549764733901;0.6628145430898927;-0.3414560370090557;0.7455715315812541
30.426252;1.0837869814420984;0.7126081230083958;0.6575071845186036;-0.38079771507912996;-0.3513812643631751;1.0754965878697924;10.001380626141962;0.712611527983936;-0.4244549731692773;-0.4244549764999601;0.6628138794492254;-0.3414560378698872;0.7455720188495137
30.436252;1.0837902810856332;0.7126077996640405;0.6575088735171938;-0.3807977146172765;-0.3513812642344091;1.0754953109781;10.001368202320197;0.7126079694119093;-0.424454973125825;-0.4244549765515348;0.6628132168504987;-0.3414560387399888;0.7455725428833605
30.446252;1.0837934600461796;0.7126073963403271;0.6575106065537677;-0.38079771418392744;-0.351381264158934;1.0754940554302403;10.001355787857948;0.7126044526455004;-0.42445497304502344;-0.42445497662886217;0.6628125519582242;-0.3414560396190554;0.7455730979672066
30.456252;1.0837965090316768;0.7126069142653084;0.6575123795844435;-0.38079771377860744;-0.3513812641385467;1.0754928196283429;10.001343350780052;0.7126009827332712;-0.42445497292678896;-0.4244549767317649;0.6628118821420951;-0.34145604050605155;0.7455736779891425
30.466252;1.0837994184654387;0.7126063545497497;0.6575141875682838;-0.380797713401411;-0.3513812641741856;1.0754915985097049;10.001330868087948;0.7125975648490941;-0.42445497277121286;-0.42445497685928374;0.6628112050899451;-0.34145604139881414;0.745574275421929
30.476252;1.0838021798326014;0.7126057182447124;0.657516026718014;-0.3807977130526353;-0.3513812642659457;1.075490385604366;10.00131832821003;0.712594203678621;-0.42445497257848364;-0.42445497701008894;0.6628105180568594;-0.3414560422942898;0.7455748812985982
30.486252;1.0838047855383397;0.7126050068460404;0.6575178950687671;-0.380797712732569;-0.3513812644132667;1.075489175032325;10.001305728297734;0.7125909024063941;-0.4244549723490386;-0.4244549771829906;0.662809817723197;-0.341456043189462;0.7455754867576764
30.496252;1.0838072288146232;0.7126042226188724;0.6575197912857857;-0.3807977124414316;-0.35138126461507957;1.0754879620342992;10.001293072623223;0.7125876628807335;-0.4244549720837709;-0.4244549773771433;0.6628091010142222;-0.3414560440819051;0.7455760840770622
30.506252;1.0838095032599377;0.7126033681806567;0.6575217138584113;-0.3807977121791917;-0.35138126486988625;1.0754867427178758;10.001280368264004;0.712584486969215;-0.424454971783699;-0.4244549775920278;0.6628083652472295;-0.3414560449696673;0.7455766657611991
30.516252;1.083811602576552;0.7126024464706059;0.6575236606988035;-0.3807977119449648;-0.35138126517567647;1.075485514708098;10.001267614876962;0.712581377462876;-0.4244549714495745;-0.4244549778274418;0.662807606697085;-0.34145604585103345;0.7455772235671196
30.526252;1.0838135224898262;0.7126014609094987;0.6575256286703287;-0.3807977117366451;-0.35138126552990223;1.0754842772172557;10.001254790333347;0.7125783380260791;-0.42445497108193897;-0.42445497808338656;0.6628068192236131;-0.34145604672415697;0.7455777492605075
30.536252;1.0838152632135467;0.7126004149553785;0.6575276139082484;-0.3807977115515712;-0.3513812659298419;1.0754830293755557;10.001241845503554;0.7125753725449927;-0.42445497068119187;-0.4244549783600026;0.6628059944421236;-0.3414560475865604;0.7455782359713845
30.546252;1.083816829474523;0.712599311631241;0.6575296125368323;-0.3807977113874768;-0.351381266373196;1.0754817688147327;10.001228714049988;0.7125724839511389;-0.424454970247297;-0.4244549786574157;0.6628051232584636;-0.34145604843504057;0.745578678491792
30.556252;1.0838182280150102;0.712598153578115;0.6575316208779388;-0.38079771124261946;-0.35138126685866866;1.0754804913566143;10.001215329442989;0.712569673303435;-0.42445496977963254;-0.42445497897515455;0.6628041979983753;-0.34145604926615064;0.7455790724700075
30.566252;1.0838194648424166;0.7125969434089185;0.6575336355642484;-0.3807977111152762;-0.35138126738640685;1.0754791908439227;10.00120164234243;0.7125669400536613;-0.4244549692775427;-0.4244549793116816;0.6628032136139761;-0.34145605007653274;0.7455794138303529
30.576252;1.0838205443183113;0.7125956839103011;0.6575356535374834;-0.38079771100344156;-0.35138126795793856;1.0754778590540057;10.00118762389285;0.7125642834436959;-0.42445496874082356;-0.42445497966444323;0.6628021670793244;-0.34145605086261455;0.7455796995906775
30.586252;1.0838214700685922;0.7125943779191335;0.6575376715796699;-0.380797710905121;-0.3513812685754995;1.0754764861679897;10.001173249267794;0.7125617040525064;-0.4244549681694756;-0.42445498003016346;0.6628010568877093;-0.3414560516204052;0.7455799288700778
30.596252;1.0838222464655562;0.7125930276872825;0.6575396861703976;-0.38079771081867775;-0.35138126924137;1.0754750616148008;10.001158484965803;0.7125592044093999;-0.4244549675634927;-0.424454980405199;0.6627998837890237;-0.3414560523458315;0.7455801020930742
30.606252;1.0838228793677165;0.7125916339985489;0.6575416942369656;-0.3807977107426356;-0.35138126995777896;1.0754735749005266;10.00114329483341;0.7125567885423263;-0.4244549669230709;-0.424454980785775;0.6627986511761712;-0.34145605303516513;0.7455802196546814
30.616252;1.0838233753397648;0.7125901961716327;0.6575436938682474;-0.3807977106753696;-0.35138127072705644;1.075472016279089;10.001127655492327;0.7125544608066405;-0.4244549662485727;-0.42445498116811825;0.6627973644497844;-0.34145605368539855;0.7455802819872109
30.626252;1.0838237400762052;0.7125887132795341;0.6575456845714872;-0.3807977106151936;-0.35138127155165155;1.0754703777244916;10.001111564917602;0.7125522243790582;-0.42445496554019024;-0.4244549815488157;0.6627960301258544;-0.3414560542943758;0.7455802896080946
30.636252;1.0838239772160385;0.7125871852148227;0.6575476677050216;-0.38079771056061695;-0.35138127243406425;1.0754686540889955;10.001095032836643;0.7125500801248946;-0.4244549647979984;-0.424454981925271;0.6627946551339392;-0.34145605486044167;0.7455802422891896
30.646252;1.0838240889405717;0.7125856124984322;0.657549646415171;-0.38079771051032457;-0.351381273376565;1.075466843473533;10.001078067380098;0.7125480262685182;-0.42445496402232996;-0.4244549822957731;0.6627932468052031;-0.3414560553821908;0.7455801385327838
30.656252;1.0838240789090965;0.7125839958443951;0.6575516244124002;-0.38079771046289906;-0.3513812743808492;1.0754649470298538;10.001060676841105;0.7125460588062827;-0.42445496321384235;-0.4244549826591553;0.6627918133813243;-0.34145605585872624;0.745579975743201
30.666252;1.0838239541780754;0.7125823365390962;0.6575536049821084;-0.3807977104168417;-0.3513812754480323;1.0754629689450386;10.001042876544064;0.7125441721251582;-0.42445496237331626;-0.4244549830145829;0.6627903636949752;-0.34145605628990733;0.7455797510933138
30.676252;1.083823723486067;0.7125806370868869;0.657555591346256;-0.3807977103710573;-0.3513812765787529;1.0754609165521087;10.001024684204744;0.7125423594576928;-0.42445496150146483;-0.4244549833614296;0.6627889063508373;-0.34145605667611484;0.7455794622568547
30.686252;1.0838233942282294;0.712578901635148;0.6575575874729045;-0.3807977103252217;-0.3513812777729743;1.075458799911077;10.001006107885273;0.7125406137246274;-0.4244549605986892;-0.42445498369876833;0.6627874498258629;-0.3414560570177838;0.7455791073297097
30.696252;1.0838229701385964;0.7125771358464699;0.6575595981622432;-0.38079771027973564;-0.35138127902965094;1.0754566302500856;10.000987144453296;0.7125389287380857;-0.42445495966501173;-0.42445498402500764;0.6627860026579903;-0.34145605731522666;0.7455786849186237
30.706252;1.0838224501508769;0.7125753459725257;0.657561628669731;-0.380797710235698;-0.35138128034680555;1.075454418317424;10.000967791569098;0.712537299652914;-0.4244549587003619;-0.42445498433822393;0.6627845726154826;-0.34145605756869535;0.7455781943962158
30.716252;1.0838218298090614;0.7125735378048792;0.6575636844139316;-0.3807977101949981;-0.3513812817220309;1.0754521738174745;10.000948052074717;0.7125357221665122;-0.4244549577046843;-0.42445498463660236;0.6627831656560762;-0.3414560577782331;0.7455776356312971
30.726252;1.0838211045679385;0.7125717161701216;0.6575657702854193;-0.3807977101600259;-0.3513812831528798;1.0754499051682673;10.000927914877904;0.7125341911143243;-0.42445495667781974;-0.4244549849185169;0.6627817857748713;-0.34145605794341927;0.7455770088830597
30.736252;1.0838202718405323;0.7125698853505664;0.6575678896346081;-0.3807977101328799;-0.3513812846369289;1.0754476198231258;10.000907332582745;0.7125326994681312;-0.4244549556195943;-0.42445498518237806;0.6627804358827443;-0.341456058063424;0.7455763152474761
30.746252;1.083819331717936;0.7125680501932325;0.6575700445264521;-0.38079771011463;-0.3513812861716625;1.0754453258736245;10.00088622762831;0.7125312386158309;-0.42445495452986187;-0.42445498542633564;0.6627791187535099;-0.34145605813734453;0.7455755572137545
30.756252;1.083818288251938;0.7125662163283493;0.6575722375473019;-0.38079771010525976;-0.35138128775412264;1.0754430329736822;10.000864517715423;0.7125297996542613;-0.4244549534083876;-0.4244549856481823;0.6627778371271652;-0.34145605816447655;0.7455747390434413
30.766252;1.0838171498005948;0.7125643889974683;0.6575744729478075;-0.38079771010409297;-0.3513812893805586;1.075440750960479;10.000842129895359;0.7125283742442545;-0.4244549522550439;-0.42445498584553054;0.6627765932725478;-0.34145605814414187;0.7455738664120284
30.776252;1.0838159266517842;0.7125625718315677;0.6575767559351493;-0.3807977101101601;-0.35138129104667987;1.0754384874049685;10.000818997823949;0.7125269547409175;-0.424454951070292;-0.4244549860156887;0.6627753883775929;-0.3414560580752353;0.7455729452276935
30.786252;1.0838146275152503;0.7125607662162052;0.6575790911039888;-0.38079771012244;-0.351381292748299;1.0754362464671148;10.000795056664938;0.7125255342784379;-0.42445494985553484;-0.4244549861554566;0.6627742218274821;-0.34145605795621864;0.7455719807394728
30.796252;1.0838132579029425;0.7125589716594597;0.6575814810996062;-0.3807977101399252;-0.351381294481636;1.0754340300272598;10.000770250122661;0.7125241067530581;-0.42445494861305133;-0.4244549862615295;0.6627730908684306;-0.3414560577856858;0.7455709774239061
30.806252;1.0838118215113588;0.7125571875851033;0.6575839266416297;-0.3807977101615247;-0.3513812962432448;1.0754318390589466;10.000744549930031;0.71252266698754;-0.4244549473454104;-0.42445498633108747;0.6627719909163637;-0.34145605756290853;0.74556993918034
30.816252;1.0838103224528146;0.7125554151339888;0.6575864279517811;-0.3807977101860595;-0.35138129802981977;1.075429673454424;10.000717969557597;0.7125212117599721;-0.42445494605464773;-0.4244549863617762;0.662770916639025;-0.3414560572879383;0.7455688700752667
30.826252;1.083808766499443;0.7125536575670149;0.6575889855765529;-0.3807977102122277;-0.3513812998380808;1.0754275317081023;10.00069055927407;0.7125197409331409;-0.424454944741789;-0.4244549863513865;0.6627698636185541;-0.3414560569613035;0.7455677754237374
30.836252;1.0838071605452417;0.7125519197927319;0.6575915994680377;-0.3807977102384893;-0.35138130166471204;1.075425411974594;10.000662392890142;0.7125182574433337;-0.4244549434069357;-0.4244549862979007;0.6627688293025921;-0.341456056583807;0.7455666618270836
30.846252;1.083805509964725;0.7125502076345711;0.6575942680399754;-0.38079771026303794;-0.3513813035060015;1.0754233135476026;10.000633555723775;0.7125167660671674;-0.424454942049502;-0.4244549861996727;0.6627678127243886;-0.3414560561566749;0.7455655360961803
30.856252;1.0838038173835394;0.7125485269384007;0.6575969888284433;-0.38079771028383064;-0.35138130535746875;1.0754212366797171;10.000604130005977;0.7125152712548909;-0.42445494066840167;-0.4244549860554566;0.6627668139944691;-0.3414560556814786;0.7455644044460689
30.866252;1.0838020843606462;0.712546883109322;0.6575997590888486;-0.38079771029875775;-0.35138130721412564;1.0754191811348246;10.000574187719417;0.712513774923352;-0.42445493926237465;-0.4244549858644678;0.6627658339128385;-0.34145605515976396;0.7455632723591509
30.876252;1.0838003117884658;0.7125452813246278;0.6576025749266018;-0.3807977103057882;-0.3513813090711882;1.075417146243898;10.000543803463577;0.7125122759597673;-0.42445493783024046;-0.4244549856266121;0.6627648731386718;-0.3414560545928864;0.7455621446947217
30.886252;1.0837984989820004;0.7125437263408813;0.6576054304220178;-0.38079771030284826;-0.351381310924468;1.075415131978957;10.000513064708477;0.7125107720944336;-0.4244549363708418;-0.4244549853428795;0.6627639313755159;-0.3414560539819048;0.7455610267400156
30.896252;1.0837966450061836;0.7125422212021977;0.6576083175703855;-0.38079771028782405;-0.3513813127700823;1.0754131384995005;10.000482060287185;0.7125092625776452;-0.4244549348830023;-0.42445498501533985;0.662763007837663;-0.34145605332726403;0.745559926033324
30.906252;1.08379475116648;0.712540766143419;0.6576112267920061;-0.38079771025877646;-0.35138131460412103;1.0754111656096892;10.00045086837427;0.7125077496046249;-0.42445493336581763;-0.42445498464668513;0.6627621028088058;-0.34145605262872847;0.7455588523606871
30.916252;1.083792821323942;0.712539358869658;0.6576141477975725;-0.38079771021408954;-0.3513813164228649;1.0754092143481793;10.000419559931212;0.712506237818867;-0.4244549318191383;-0.4244549842401675;0.6627612181877355;-0.34145605188594275;0.7455578153146828
30.926252;1.0837908602640764;0.7125379953982807;0.6576170707080817;-0.3807977101526122;-0.3513813182229771;1.0754072890019049;10.000388206190522;0.7125047324097418;-0.42445493024383296;-0.42445498379965213;0.662760356316761;-0.3414560510992318;0.7455568222531093
30.936252;1.0837888731180914;0.7125366702125868;0.6576199874821413;-0.38079771007377466;-0.3513813200012798;1.0754053975439857;10.00035688304811;0.7125032372469611;-0.4244549286416785;-0.42445498332914006;0.6627595193875514;-0.34145605026989384;0.7455558783094549
30.946252;1.083786865986593;0.7125353759331984;0.6576228922713582;-0.3807977099776009;-0.35138132175453385;1.0754035509132436;10.000325677617417;0.7125017541587473;-0.424454927015058;-0.4244549828322864;0.6627587102119309;-0.34145604939975854;0.7455549873250433
30.956252;1.083784845590298;0.7125341036634153;0.6576257799540003;-0.3807977098648478;-0.35138132347924655;1.0754017616689442;10.000294696260548;0.7125002830247383;-0.42445492536660423;-0.42445498231215734;0.6627579324105781;-0.3414560484904641;0.7455541524874896
30.966252;1.0837828182566425;0.7125328440332198;0.6576286445575146;-0.3807977097372891;-0.3513813251714208;1.0754000421359957;10.000264069156817;0.7124988224564092;-0.42445492369902876;-0.42445498177114277;0.6627571893609603;-0.3414560475430406;0.7455533763063676
30.976252;1.0837807899911365;0.712531588175146;0.6576314785607955;-0.38079770959763765;-0.3513813268265766;1.0753984024745022;10.000233943764101;0.7124973711926015;-0.4244549220152208;-0.42445498121127867;0.6627564830037832;-0.3414560465581225;0.7455526600044622
30.986252;1.083778767905541;0.712530328622018;0.6576342726842571;-0.38079770944901775;-0.3513813284402405;1.0753968493844552;10.000204460025742;0.7124959296333346;-0.4244549203183458;-0.42445498063452397;0.6627558133849794;-0.3414560455365168;0.745552003449878
30.996252;1.0837767620325718;0.7125290598586077;0.6576370161165599;-0.3807977092946622;-0.35138133000861116;1.0753953857677698;10.000175722958923;0.7124945007193867;-0.4244549186119596;-0.4244549800424327;0.6627551790370132;-0.341456044479633;0.7455514062262946
31.006252;1.0837747857008366;0.7125277780349719;0.6576396975666602;-0.3807977091378883;-0.3513813315287501;1.0753940104742534;10.000147798173632;0.7124930900408969;-0.4244549169000649;-0.4244549794357503;0.6627545775669386;-0.3414560433897162;0.745550868833441
31.016252;1.083772853621695;0.7125264800642379;0.6576423065605799;-0.3807977089820139;-0.351381332998166;1.0753927185592214;10.000120727627898;0.712491705208033;-0.42445491518697304;-0.4244549788146331;0.6627540060556548;-0.341456042269869;0.7455503933663123
31.026252;1.0837709802824724;0.7125251626362245;0.6576448331844628;-0.3807977088304423;-0.3513813344143332;1.075391503313041;10.000094542931727;0.7124903544476796;-0.4244549134771178;-0.42445497817936095;0.6627534616738827;-0.3414560411236781;0.745549983676792
31.036252;1.0837691804836507;0.7125238218886585;0.6576472663508466;-0.3807977086869361;-0.35138133577458125;1.0753903587018667;10.000069268240763;0.7124890453026894;-0.4244549117746121;-0.424454977530824;0.662752941997006;-0.341456039954786;0.7455496449191646
31.046252;1.0837674698286714;0.7125224537757824;0.6576495932828551;-0.3807977085558043;-0.35138133707625163;1.0753892811769847;10.000044916261853;0.7124877837627177;-0.42445491008275815;-0.424454976870485;0.6627524443183418;-0.3414560387667414;0.7455493822261274
31.056252;1.0837658636530563;0.7125210545324268;0.6576518011565331;-0.3807977084419053;-0.3513813383168539;1.075388270478021;10.000021481433205;0.7124865733181437;-0.42445490840433653;-0.4244549762002114;0.6627519648281129;-0.34145603756291854;0.7455491991032845
31.066252;1.0837643755227566;0.7125196212791365;0.6576538788353311;-0.3807977083501943;-0.35138133949448563;1.075387327859312;9.999998936784797;0.712485414858803;-0.42445490674236397;-0.42445497552210576;0.6627514981923047;-0.3414560363464693;0.7455490971063043
31.076252;1.0837630165325443;0.7125181528558819;0.6576558174500506;-0.38079770828493964;-0.3513813406083567;1.0753864533232163;9.999977237811082;0.7124843076501657;-0.42445490510016193;-0.4244549748381375;0.6627510375099627;-0.34145603512041944;0.7455490768087154
31.086252;1.083761795599225;0.7125166502599234;0.657657610175166;-0.38079770824958686;-0.35138134165855434;1.075385644486663;9.999956336109411;0.7124832496500416;-0.42445490348079595;-0.4244549741498407;0.6627505751640497;-0.3414560338878133;0.7455491386255434
31.096252;1.083760719974785;0.7125151159179096;0.6576592518129171;-0.3807977082473104;-0.3513813426452556;1.075384896697966;9.999936196380322;0.7124822369400311;-0.4244549018869615;-0.4244549734583454;0.662750103927717;-0.3414560326518736;0.7455492830101892
31.106252;1.0837597950085167;0.7125135522533551;0.657660738830613;-0.380797708280944;-0.35138134356836115;1.0753842046654083;9.99991680232932;0.7124812639904406;-0.4244549003213954;-0.4244549727645597;0.6627496169369486;-0.3414560314162815;0.7455495103367802
31.116252;1.0837590232978993;0.7125119612435804;0.6576620696395449;-0.3807977083522278;-0.35138134442782615;1.0753835650081969;9.999898154980784;0.7124803251816193;-0.42445489878694614;-0.4244549720694689;0.6627491074881987;-0.34145603018552173;0.7455498205238624
31.126252;1.0837584051868105;0.7125103452019111;0.6576632448638563;-0.3807977084615367;-0.3513813452242365;1.0753829769792391;9.999880272042706;0.7124794155633788;-0.424454897286062;-0.4244549713746387;0.6627485702604302;-0.3414560289649171;0.7455502127896982
31.136252;1.083757941515725;0.7125087070218925;0.6576642677841463;-0.3807977086082691;-0.35138134595894266;1.0753824412236603;9.999863181627466;0.7124785296392071;-0.424454895820328;-0.4244549706826191;0.6627480024270248;-0.341456027760067;0.7455506863491185
31.146252;1.0837576356174345;0.7125070494484311;0.6576651444828321;-0.380797708791472;-0.35138134663365006;1.075381958459472;9.999846911674537;0.7124776602490528;-0.4244548943904836;-0.4244549699969311;0.6627474028894382;-0.3414560265760756;0.745551241329651
31.156252;1.0837574919726625;0.7125053749523517;0.6576658833667829;-0.3807977090103804;-0.3513813472501108;1.075381529111083;9.99983149177162;0.7124767994491674;-0.424454892996814;-0.424454969321498;0.6627467713051085;-0.3414560254171993;0.7455518784155418
31.166252;1.0837575136232949;0.7125036865674428;0.6576664941813775;-0.3807977092643735;-0.35138134781028985;1.0753811536424949;9.999816964930506;0.712475940073324;-0.42445489163968586;-0.42445496865963395;0.6627461086466538;-0.34145602428695704;0.7455525981179877
31.176252;1.0837577008210002;0.7125019881588112;0.657666987010982;-0.38079770955242087;-0.35138134831636875;1.0753808320808005;9.999803392573671;0.7124750765131825;-0.4244548903199895;-0.42445496801353644;0.6627454180800084;-0.34145602318844454;0.7455534010998487
31.186252;1.0837580509197509;0.712500283737944;0.6576673719975602;-0.3807977098728035;-0.35138134877025645;1.0753805624698929;9.999790853823905;0.7124742050748752;-0.4244548890393786;-0.424454967384753;0.662744704657347;-0.3414560221245811;0.7455542885047771
31.196252;1.0837585596145554;0.7124985769704226;0.6576676592922552;-0.3807977102236007;-0.351381349173407;1.075380340790136;9.999779441273873;0.7124733237603691;-0.42445488780019824;-0.42445496677460315;0.6627439739985774;-0.34145602109798295;0.7455552610436839
31.206252;1.0837592226022055;0.7124968709370988;0.6576678583219282;-0.38079771060338863;-0.35138134952709665;1.0753801632206514;9.999769251509955;0.7124724310533221;-0.42445488660518293;-0.42445496618416517;0.6627432307255559;-0.34145602011070264;0.7455563171982473
31.216252;1.0837600362193092;0.7124951677953192;0.6576679766834778;-0.38079771101137044;-0.35138134983245306;1.0753800275168846;9.999760374909743;0.7124715250424011;-0.4244548854572566;-0.4244549656145736;0.662742477281547;-0.341456019164456;0.7455574518123931
31.226252;1.0837609976288873;0.7124934687563573;0.6576680198535416;-0.3807977114470828;-0.3513813500902537;1.0753799322151232;9.999752890360547;0.7124706040939908;-0.424454884359195;-0.42445496506750624;0.6627417136307442;-0.34145601826106825;0.745558656614138
31.236252;1.0837621045597243;0.7124917739848348;0.6576679917345236;-0.38079771191014383;-0.3513813503010487;1.0753798765252267;9.999746870321262;0.7124696677246836;-0.42445488331323955;-0.42445496454521003;0.6627409380720364;-0.34145601740245385;0.745559922511329
31.246252;1.0837633539801037;0.7124900820352535;0.6576678946895333;-0.3807977124000915;-0.3513813504656157;1.0753798613788976;9.999742382687886;0.7124687163779041;-0.4244548823213446;-0.424454964050136;0.6627401488066589;-0.3414560165903812;0.7455612410785304
