time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.256252;1.083764740717681;0.7124883898657326;0.6576677293933099;-0.3807977129162767;-0.3513813505851508;1.075379889117801;9.999739484752652;0.7124677512217413;-0.4244548813855947;-0.4244549635845512;0.6627393449828088;-0.3414560158264599;0.7455626037802379
31.266252;1.0837662565065922;0.7124866938540786;0.657667495598167;-0.38079771345779084;-0.3513813506609961;1.0753799620288664;9.999738232129598;0.7124667740049181;-0.42445488050802077;-0.42445496315038694;0.6627385266238185;-0.34145601511219476;0.745564000954366
31.276252;1.08376788936229;0.7124849908648239;0.6576671930876942;-0.3807977140235057;-0.3513813506945601;1.0753800814343577;9.99973869742998;0.7124657855637979;-0.42445487969011175;-0.4244549627492854;0.6627376944724606;-0.3414560144488144;0.7455654222943757
31.286252;1.0837696248466455;0.7124832788182331;0.6576668221517484;-0.3807977146123;-0.3513813506877838;1.0753802472922962;9.999740973106464;0.7124647844454219;-0.42445487893244;-0.42445496238264957;0.6627368498991436;-0.34145601383695545;0.7455668574567198
31.296252;1.083771449326516;0.7124815570484075;0.6576663838824333;-0.38079771522342004;-0.35138135064349685;1.075380458618553;9.999745152211455;0.7124637676478763;-0.4244548782343956;-0.42445496205185457;0.662735994308;-0.34145601327660835;0.7455682959319176
31.306252;1.083773352162781;0.7124798265290387;0.6576658800161057;-0.38079771585679234;-0.35138135056525555;1.0753807150816412;9.999751296466188;0.7124627320934958;-0.42445487759418343;-0.4244549617585797;0.6627351288790078;-0.3414560127672994;0.7455697276038676
31.316252;1.0837753246943171;0.7124780893614014;0.6576653118945386;-0.3807977165127895;-0.3513813504570476;1.0753810180133971;9.99975941166413;0.7124616753898033;-0.4244548770093376;-0.4244549615046813;0.6627342551142646;-0.3414560123081119;0.7455711439138891
31.326252;1.0837773575491318;0.7124763474909228;0.6576646794125534;-0.3807977171915751;-0.351381350323049;1.0753813695758125;9.999769449113268;0.7124605963547518;-0.42445487647752517;-0.42445496129154303;0.662733375136143;-0.34145601189760955;0.7455725375355081
31.336252;1.0837794395385492;0.7124746021175464;0.6576639810567105;-0.3807977178928843;-0.35138135016744293;1.0753817714093483;9.999781329877967;0.7124594952383813;-0.42445487599696297;-0.4244549611195255;0.6627324917423203;-0.3414560115338988;0.7455739004956793
31.346252;1.0837815593745321;0.7124728545971679;0.6576632147638871;-0.38079771861617656;-0.35138134999442555;1.0753822242827569;9.999794963739232;0.7124583734247326;-0.4244548755662137;-0.4244549609878356;0.6627316093101455;-0.3414560112147501;0.7455752230655429
31.356252;1.0837837086279554;0.7124711070621189;0.6576623786657272;-0.3807977193606891;-0.35138134980813723;1.0753827280486434;9.999810251659435;0.7124572331010816;-0.424454875183878;-0.4244549608946734;0.6627307341058233;-0.3414560109377236;0.7455764945582942
31.366252;1.083785882988278;0.7124693614355234;0.6576614713844116;-0.3807977201255776;-0.35138134961241035;1.07538328052913;9.999827092667823;0.7124560769020383;-0.4244548748485374;-0.4244549608376296;0.6627298726480688;-0.3414560107002722;0.745577704772517
31.376252;1.083788080921959;0.7124676184724295;0.6576604922997522;-0.38079772091008984;-0.35138134941056876;1.0753838761014134;9.999845393544282;0.7124549075652011;-0.4244548745586445;-0.4244549608142985;0.6627290306006833;-0.34145601049967816;0.7455788446417956
31.386252;1.0837903023435782;0.7124658783888239;0.6576594418472883;-0.3807977217134532;-0.35138134920532527;1.0753845055503541;9.999865063058623;0.7124537280924582;-0.42445487431218376;-0.4244549608226852;0.6627282131390299;-0.3414560103329614;0.7455799060803115
31.396252;1.08379254865062;0.7124641424071817;0.6576583215970732;-0.38079772253469285;-0.3513813489989947;1.0753851574650086;9.999886004543733;0.7124525425507131;-0.4244548741066255;-0.42445496086109513;0.6627274247479213;-0.3414560101969516;0.7455808816553691
31.406252;1.083794823029787;0.7124624135906733;0.6576571342107935;-0.38079772337255846;-0.35138134879389976;1.0753858204163582;9.999908119444191;0.7124513568042733;-0.4244548739395871;-0.42445496092766133;0.662726668280618;-0.3414560100882692;0.7455817645974792
31.416252;1.0837971308028966;0.7124606959928593;0.6576558833867847;-0.3807977242252175;-0.3513813485922732;1.0753864842402097;9.99993130786636;0.712450178194841;-0.42445487380959807;-0.42445496101994956;0.6627259445807866;-0.3414560100031812;0.7455825493883016
31.426252;1.0837994797511752;0.7124589930374294;0.6576545740855605;-0.3807977250897118;-0.3513813483958565;1.0753871398950812;9.999955461114682;0.7124490146120118;-0.4244548737160379;-0.4244549611350403;0.6627252530791349;-0.34145600993773495;0.7455832324508009
31.436252;1.083801879881421;0.7124573069394249;0.6576532122685568;-0.3807977259619697;-0.3513813482058745;1.0753877789430377;9.999980458600078;0.7124478744072629;-0.42445487365835105;-0.42445496127006443;0.6627245926450371;-0.3414560098880513;0.7455838122598433
31.446252;1.0838043423401227;0.712455639834515;0.657651803383954;-0.38079772683768304;-0.35138134802322024;1.0753883929695607;10.000006175954306;0.7124467669417903;-0.4244548736356282;-0.42445496142261596;0.6627239617434212;-0.3414560098502524;0.745584289092599
31.456252;1.08380687730409;0.712453995216733;0.6576503514818285;-0.3807977277132854;-0.35138134784852726;1.075388973469895;10.00003249390559;0.7124457022835368;-0.4244548736467715;-0.4244549615905534;0.6627233580913152;-0.3414560098203297;0.7455846649529144
31.466252;1.0838094923230726;0.7124523774152651;0.657648859928889;-0.38079772858626043;-0.35138134768231355;1.075389512456554;10.000059299266649;0.7124446898573852;-0.42445487369031076;-0.42445496177175646;0.6627227784112868;-0.3414560097945493;0.7455849434757343
31.476252;1.0838121928820266;0.7124507898593297;0.6576473322441115;-0.38079772945479096;-0.35138134752520706;1.075390002928201;10.000086484281393;0.7124437370656107;-0.42445487376378227;-0.4244549619644044;0.662722218275982;-0.3414560097700515;0.7455851295378942
31.486252;1.0838149835419129;0.7124492348748498;0.6576457726171918;-0.38079773031731695;-0.35138134737800797;1.0753904393782974;10.00011394714417;0.7124428489491161;-0.42445487386376024;-0.4244549621671094;0.6627216721596484;-0.34145600974505763;0.7455852280981081
31.496252;1.0838178678576265;0.7124477146395556;0.6576441861464736;-0.3807977311722763;-0.35138134724169906;1.0753908186506438;10.000141589085052;0.7124420293463679;-0.4244548739867639;-0.4244549623786376;0.662721134048977;-0.34145600971892953;0.7455852424368894
31.506252;1.0838208481897327;0.7124462316382094;0.6576425783494732;-0.3807977320179352;-0.3513813471175592;1.0753911403291103;10.000169313653563;0.712441282394807;-0.4244548741299973;-0.42445496259768817;0.6627205988028789;-0.3414560096922602;0.7455851736261183
31.516252;1.0838239257831273;0.7124447889188429;0.6576409546247163;-0.38079773285248564;-0.3513813470072155;1.075391405848752;10.00019703741937;0.7124406124664814;-0.42445487429148454;-0.42445496282267825;0.6627200638939406;-0.34145600966663575;0.7455850212231779
31.526252;1.0838271002138449;0.7124433902357971;0.6576393204165685;-0.3807977336744947;-0.3513813469124308;1.0753916176248786;10.000224696996016;0.7124400225748007;-0.4244548744700021;-0.4244549630513965;0.6627195302655879;-0.3414560096440953;0.7455847840318738
31.536252;1.083830368825216;0.7124420394268945;0.6576376815199383;-0.3807977344833087;-0.3513813468345323;1.0753917802285577;10.000252239110482;0.7124395131148793;-0.42445487466490733;-0.42445496328071286;0.6627190012577929;-0.34145600962662703;0.745584461245634
31.546252;1.0838337274078924;0.7124407395896413;0.6576360442851352;-0.3807977352789314;-0.3513813467738698;1.0753919014512558;10.00027961277603;0.7124390820181112;-0.4244548748759945;-0.42445496350666506;0.662718480285415;-0.34145600961581674;0.745584053119044
31.556252;1.0838371713262567;0.7124394930953076;0.6576344160397052;-0.38079773606148504;-0.3513813467300194;1.0753919911305632;10.000306773672369;0.7124387261759463;-0.42445487510355046;-0.42445496372507;0.6627179691763887;-0.34145600961265976;0.7455835605581124
31.566252;1.0838406956328746;0.7124383022062079;0.6576328050491863;-0.3807977368305855;-0.35138134670260146;1.0753920598731996;10.000333684523053;0.7124384435890592;-0.42445487534852766;-0.4244549639321798;0.6627174681587776;-0.34145600961747524;0.7455829846680683
31.576252;1.0838442947256453;0.7124371695211459;0.6576312193859527;-0.38079773758468183;-0.35138134669165644;1.0753921182156496;10.000360302543063;0.7124382348120832;-0.42445487561269374;-0.42445496412498057;0.6627169766548818;-0.34145600962990885;0.7455823263595316
31.586252;1.083847962292793;0.7124360981688294;0.6576296652963519;-0.38079773832088504;-0.35138134669732174;1.0753921751595783;10.000386563567233;0.7124381022218144;-0.4244548758984924;-0.4244549643013448;0.6627164940764586;-0.3414560096490898;0.745581586165274
31.596252;1.0838516912933394;0.7124350914776629;0.6576281463253109;-0.3807977390358095;-0.35138134671957844;1.0753922374305818;10.000412375767803;0.7124380482325785;-0.42445487620847766;-0.4244549644601126;0.6627160208166216;-0.3414560096739838;0.7455807647978977
31.606252;1.0838554743852875;0.7124341518225674;0.657626664122583;-0.38079773972647274;-0.35138134675845234;1.075392310146172;10.000437631632707;0.7124380746489944;-0.4244548765446579;-0.42445496460075793;0.6627155587922041;-0.34145600970374845;0.745579863583855
31.616252;1.0838593052360008;0.7124332798735421;0.6576252197283748;-0.38079774039019737;-0.35138134681423916;1.075392397030494;10.000462229258476;0.7124381826648184;-0.4244548769082065;-0.4244549647227186;0.66271511043477;-0.341456009737873;0.7455788842385747
31.626252;1.083863179626466;0.7124324751351994;0.6576238135636029;-0.3807977410242102;-0.3513813468873185;1.075392500141643;10.000486072621367;0.7124383721972204;-0.4244548772995778;-0.42445496482504963;0.6627146772827435;-0.34145600977621643;0.7455778294551247
31.636252;1.083867095834225;0.712431736767473;0.657622444706199;-0.38079774162577945;-0.3513813469776529;1.0753926212818392;10.000509051048127;0.7124386413175385;-0.42445487771877727;-0.42445496490655965;0.66271426025821;-0.34145600981888874;0.7455767041549983
31.646252;1.0838710548319108;0.7124310639654993;0.6576211107941811;-0.3807977421925261;-0.35138134708448354;1.0753927641092251;10.000531033081936;0.7124389868912274;-0.42445487816558936;-0.42445496496596474;0.6627138608208741;-0.3414560098657735;0.7455755150133152
31.656252;1.083875059232728;0.7124304560173813;0.6576198084715477;-0.3807977427223284;-0.35138134720655073;1.0753929340345783;10.000551877544138;0.7124394060410785;-0.42445487863967907;-0.424454965001801;0.6627134809910589;-0.3414560099161147;0.745574269124058
31.666252;1.0838791113945543;0.712429912016606;0.6576185336414135;-0.380797743213012;-0.3513813473425472;1.0753931364114246;10.000571442045278;0.7124398968254755;-0.42445487914061386;-0.4244549650123244;0.662713122973256;-0.3414560099685745;0.7455729738673492
31.676252;1.0838832136456718;0.7124294306807437;0.6576172817176722;-0.3807977436624682;-0.35138134749120337;1.0753933752653781;10.000589591182248;0.7124404573126664;-0.4244548796678596;-0.42445496499572816;0.662712789935282;-0.34145601002142584;0.7455716368398746
31.686252;1.0838873700094716;0.7124290107550492;0.6576160484580728;-0.38079774406917766;-0.35138134765103685;1.0753936525362215;10.000606204949058;0.7124410846739735;-0.4244548802207551;-0.4244549649505093;0.6627124873175201;-0.34145601007240783;0.7455702652026498
31.696252;1.0838915864521161;0.7124286512989205;0.657614831099258;-0.38079774443246234;-0.3513813478203955;1.0753939673416804;10.000621185903533;0.7124417756862266;-0.42445488079869376;-0.4244549648756557;0.6627122230126036;-0.3414560101184625;0.7455688653497222
31.706252;1.0838958696201246;0.7124283513605414;0.6576136285545069;-0.3807977447522849;-0.35138134799787507;1.075394316235466;10.0006344783979;0.712442527523509;-0.4244548814015493;-0.4244549647704684;0.6627120065129788;-0.34145601015602417;0.7455674431293592
31.716252;1.0839002256109882;0.7124281096704814;0.6576124400145674;-0.3807977450287996;-0.3513813481824526;1.0753946946032045;10.000646083998472;0.7124433376893984;-0.4244548820298083;-0.42445496463405985;0.6627118485755122;-0.34145601018187705;0.7455660044881033
31.726252;1.0839046590205297;0.7124279245675207;0.6576112634564514;-0.380797745262044;-0.35138134837312385;1.075395098206491;10.000656046543334;0.7124442033477889;-0.42445488268424814;-0.4244549644652101;0.6627117605599321;-0.3414560101935008;0.7455645558556625
31.736252;1.0839091718595042;0.7124277938896777;0.6576100956509514;-0.38079774545222655;-0.35138134856856934;1.075395524281911;10.000664427498682;0.7124451209344279;-0.4244548833658258;-0.4244549642628772;0.6627117518295134;-0.3414560101883714;0.7455631035290678
31.746252;1.0839137632140374;0.7124277148548955;0.6576089334111563;-0.38079774560008883;-0.3513813487671307;1.0753959719622388;10.00067129655583;0.7124460869396528;-0.42445488407590304;-0.42445496402645283;0.6627118273709729;-0.3414560101633257;0.7455616524305662
31.756252;1.083918429864545;0.7124276833938423;0.6576077750350079;-0.3807977457064902;-0.3513813489668538;1.0753964420118434;10.000676733058427;0.7124470993071697;-0.4244548848161572;-0.4244549637555564;0.6627119881350471;-0.3414560101147153;0.7455602050559476
31.766252;1.0839231668167573;0.7124276929932385;0.6576066213462846;-0.3807977457717821;-0.35138134916554575;1.075396936304199;10.000680826765532;0.7124481581535367;-0.42445488558811595;-0.42445496345027606;0.6627122326840549;-0.34145601003879006;0.7455587613435273
31.776252;1.083927968023406;0.7124277346903751;0.6576054759194988;-0.38079774579593956;-0.3513813493610861;1.075397457616227;10.000683664883057;0.7124492657751827;-0.4244548863928814;-0.424454963111718;0.6627125579845673;-0.3414560099320515;0.7455573198549577
31.786252;1.0839328266799515;0.7124277980328504;0.6576043439318147;-0.3807977457790987;-0.3513813495518338;1.0753980101927032;10.000685309838115;0.7124504261333147;-0.42445488723132685;-0.4244549627419221;0.6627129600096742;-0.34145600979172236;0.745555879296879
31.796252;1.0839377338513962;0.7124278715889822;0.657603230382071;-0.3807977457218534;-0.35138134973664287;1.0753986002768006;10.000685791373524;0.7124516437933541;-0.4244548881044274;-0.4244549623433458;0.6627134350356242;-0.34145600961590494;0.7455544393198549
31.806252;1.0839426768524836;0.7124279438804826;0.6576021391080503;-0.3807977456253439;-0.35138134991467;1.0753992343912198;10.000685114156676;0.7124529231875685;-0.4244548890132494;-0.4244549619186634;0.6627139802248939;-0.34145600940333254;0.7455530006213291
31.816252;1.083947638975329;0.7124280050025972;0.657601072555797;-0.38079774549121714;-0.3513813500853746;1.0753999160416667;10.000683270251143;0.7124542684678427;-0.4244548899587717;-0.4244549614707441;0.6627145928550252;-0.34145600915325514;0.7455515640827222
31.826252;1.0839526005478963;0.7124280470208771;0.6576000318257987;-0.38079774532158883;-0.35138135024839423;1.0754006443741249;10.00068025767882;0.7124556827884413;-0.4244548909418058;-0.42445496100253227;0.6627152696596073;-0.3414560088655283;0.7455501297540845
31.836252;1.0839575405969335;0.7124280628877498;0.6575990174303444;-0.3807977451190295;-0.35138135040321056;1.0754014155515774;10.000676091022953;0.7124571675635788;-0.42445489196296554;-0.42445496051714876;0.6627160067963179;-0.3414560085406043;0.7455486975676727
31.846252;1.0839624382491437;0.7124280458241213;0.6575980305498474;-0.38079774488612383;-0.3513813505491389;1.0754022244440857;10.000670792200255;0.7124587234428406;-0.4244548930225246;-0.4244549600180685;0.662716799353481;-0.3414560081794794;0.7455472686109004
31.856252;1.0839672734058787;0.7124279900565261;0.6575970736991452;-0.3807977446246138;-0.35138135068556703;1.0754030645895996;10.000664381813777;0.7124603515615607;-0.4244548941200485;-0.4244549595090124;0.6627176403707489;-0.341456007783694;0.7455458443664658
31.866252;1.08397202649803;0.7124278917597114;0.6575961508321063;-0.3807977443350367;-0.35138135081210087;1.0754039272943439;10.000656881497882;0.712462053056497;-0.42445489525399693;-0.42445495899378655;0.6627185208086457;-0.34145600735515047;0.745544425080023
31.876252;1.0839766782073315;0.7124277490227511;0.657595267324444;-0.3807977440172406;-0.35138135092852346;1.0754048021587852;10.000648312507542;0.7124638282744671;-0.42445489642170153;-0.4244549584761203;0.6627194307485177;-0.3414560068958078;0.7455430101104973
31.886252;1.0839812103563662;0.7124275606736181;0.6575944294068622;-0.38079774367103914;-0.35138135103434914;1.0754056785560087;10.000638692944372;0.7124656771242466;-0.42445489761981153;-0.4244549579591787;0.662720360565627;-0.3414560064075012;0.7455415996465123
31.896252;1.083985607306457;0.7124273247556031;0.6575936430842004;-0.3807977432964533;-0.3513813511283769;1.0754065462283926;10.000628041224452;0.7124675996576793;-0.4244548988449876;-0.42445495744489775;0.6627213014299695;-0.34145600589165065;0.7455401950388875
31.906252;1.0839898568706487;0.71242703791971;0.6575929135483635;-0.38079774289396634;-0.35138135120877956;1.0754073958857508;10.000616378078652;0.7124695955225161;-0.4244549000944781;-0.42445495693388297;0.662722245697615;-0.34145600534880705;0.7455387974624409
31.916252;1.0839939509745582;0.7124266959930301;0.6575922456738668;-0.38079774246484754;-0.3513813512733052;1.0754082208047573;10.000603730505912;0.7124716623107262;-0.4244549013663463;-0.42445495642615094;0.6627231873196786;-0.3414560047784967;0.7455374071117014
31.926252;1.0839978853608592;0.7124262952000686;0.6575916446295987;-0.38079774201093874;-0.35138135131931275;1.0754090173966175;10.000590140414038;0.7124737946730065;-0.4244549026594535;-0.42445495592187493;0.6627241215978098;-0.34145600417948435;0.745536023775795
31.936252;1.0840016574108606;0.7124258336274129;0.6575911154990263;-0.38079774153422624;-0.35138135134395587;1.0754097841227395;10.000575667380444;0.7124759856806916;-0.42445490397329527;-0.4244549554215015;0.6627250447390922;-0.34145600355020417;0.7455346477322808
31.946252;1.0840052641176878;0.7124253122753238;0.6575906624629899;-0.3807977410367522;-0.35138135134466186;1.0754105211715748;10.00056038328305;0.7124782287445273;-0.42445490530740493;-0.4244549549256411;0.662725954240073;-0.3414560028891615;0.7455332803123752
31.956252;1.0840087018677156;0.7124247351341896;0.6575902883737048;-0.3807977405204286;-0.35138135131964776;1.0754112308906287;10.000544368236445;0.71248051759018;-0.42445490666047186;-0.4244549544350946;0.6627268491798359;-0.34145600219520106;0.745531924086327
31.966252;1.084011966072629;0.7124241082382683;0.6575899946973323;-0.38079773998661604;-0.3513813512680499;1.0754119169183571;10.000527713170044;0.7124828454014341;-0.4244549080298726;-0.42445495395089444;0.6627277290013002;-0.34145600146777255;0.7455305824797783
31.976252;1.0840150499699248;0.7124234377797344;0.6575897815714092;-0.38079773943585055;-0.35138135118971603;1.0754125825164114;10.000510516362874;0.7124852052547266;-0.42445490941187675;-0.42445495347443873;0.6627285920791781;-0.34145600070706306;0.7455292584473777
31.986252;1.0840179451164302;0.7124227284251657;0.6575896479932251;-0.3807977388676733;-0.35138135108511687;1.0754132293928993;10.000492866434827;0.7124875909259234;-0.42445491080247816;-0.42445495300771763;0.6627294362486988;-0.3414559999137068;0.7455279534006763
31.996252;1.084020644183034;0.7124219836896571;0.6575895924369773;-0.38079773828063407;-0.351381350955316;1.0754138570587992;10.000474827922273;0.7124899965041193;-0.4244549121983215;-0.42445495255315135;0.6627302605293852;-0.3414559990884943;0.745526668181072
32.006252;1.0840231429659202;0.7124212072580025;0.6575896134716286;-0.38079773767265895;-0.3513813508016495;1.0754144630471005;10.000456443025183;0.7124924153889053;-0.4244549135969208;-0.4244549521130018;0.6627310659276495;-0.34145599823242023;0.7455254043125845
32.016252;1.0840254395271995;0.7124204028836456;0.6575897098937998;-0.3807977370417197;-0.35138135062534187;1.075415043558339;10.000437741917862;0.7124948404645004;-0.4244549149963777;-0.42445495168898295;0.6627318551833775;-0.3414559973469517;0.7455241630428426
32.026252;1.0840275329880693;0.712419573675313;0.6575898810227513;-0.38079773638646564;-0.3513813504275026;1.0754155934784009;10.00041874538892;0.7124972655715516;-0.42445491639515653;-0.42445495128232863;0.6627326321974527;-0.34145599643433916;0.7455229439468144
32.036252;1.0840294242469184;0.7124187220250214;0.657590126966051;-0.3807977357062674;-0.3513813502093116;1.0754161066025787;10.000399460427177;0.7124996863279589;-0.42445491779179273;-0.4244549508938712;0.6627334016598475;-0.3414559954976545;0.7455217455496853
32.046252;1.0840311164486565;0.7124178496964028;0.657590447614183;-0.38079773500085895;-0.3513813499719389;1.0754165776145068;10.000379878235883;0.7125020997705631;-0.4244549191844511;-0.4244549505239593;0.662734169299175;-0.3414559945404807;0.7455205668804956
32.056252;1.0840326136341287;0.7124169579420311;0.6575908408213822;-0.3807977342702738;-0.35138134971632917;1.0754170048547658;10.000359974440093;0.7125045039255767;-0.4244549205707987;-0.4244549501727917;0.6627349417247144;-0.341455993566645;0.745519408188755
32.066252;1.084033919451705;0.712416048132994;0.6575913017011649;-0.38079773351484214;-0.35138134944324995;1.075417390599069;10.000339715319578;0.7125068972955306;-0.42445492194841705;-0.42445494984092047;0.6627357251249923;-0.3414559925802127;0.7455182709124204
32.076252;1.084035037312982;0.7124151228273254;0.6575918237967519;-0.38079773273490003;-0.3513813491535027;1.075417738370671;10.000319076299725;0.7125092780887186;-0.4244549233153166;-0.4244549495290552;0.662736524172935;-0.3414559915854576;0.7455171572661575
32.086252;1.084035970383839;0.7124141867021369;0.6575924009326569;-0.38079773193072053;-0.3513813488479798;1.0754180506212967;10.000298063527834;0.7125116440586501;-0.4244549246701631;-0.4244549492377069;0.6627373420000917;-0.34145599058642917;0.7455160698237757
32.096252;1.0840367206465766;0.7124132471794171;0.657593028319743;-0.38079773110269294;-0.35138134852771813;1.0754183281420124;10.000276725475137;0.7125139929603682;-0.42445492601207685;-0.424454948967374;0.6627381806861915;-0.34145598958611795;0.7455150119102777
32.106252;1.0840372892050794;0.7124123142833569;0.657593702749652;-0.38079773025121766;-0.3513813481942816;1.0754185698346157;10.000255155278753;0.7125163227655534;-0.42445492734007284;-0.42445494871868367;0.6627390417450973;-0.3414559885859758;0.7455139878534006
32.116252;1.0840376779268537;0.7124113986262437;0.6575944224989465;-0.38079772937631284;-0.35138134785003206;1.0754187724007023;10.00023348368668;0.7125186316344101;-0.4244549286525503;-0.4244549484921929;0.662739926344269;-0.3414559875864905;0.7455130014728719
32.126252;1.0840378902934336;0.7124105083483525;0.6575951871248559;-0.38079772847715443;-0.35138134749756705;1.0754189307169002;10.000211856719158;0.712520917980666;-0.42445492994732315;-0.4244549482882552;0.6627408350712791;-0.34145598658820275;0.7455120542930106
32.136252;1.0840379310563646;0.7124096479739613;0.6575959968896931;-0.38079772755196806;-0.35138134713885155;1.075419039289577;10.00019041165381;0.7125231806732715;-0.42445493122218003;-0.424454948106944;0.6627417673228355;-0.34145598559215307;0.7455111459180509
32.146252;1.0840378054351922;0.7124088199164311;0.6575968521619127;-0.38079772659860095;-0.35138134677516836;1.07541909373414;10.000169274675773;0.7125254192072709;-0.4244549324751497;-0.42445494794795197;0.6627427207248621;-0.34145598459976895;0.7455102761454192
32.156252;1.0840375180670272;0.7124080260911236;0.6575977531347631;-0.3807977256152547;-0.35138134640783936;1.0754190914811967;10.000148572429707;0.7125276335750523;-0.42445493370420834;-0.4244549478105631;0.6627436913537871;-0.3414559836129291;0.7455094462612176
32.166252;1.0840370711193092;0.7124072678732253;0.6575986995167649;-0.38079772460077044;-0.35138134603880466;1.0754190322849175;10.000128432998022;0.7125298239040897;-0.42445493490720626;-0.4244549476939035;0.6627446747932478;-0.3414559826343371;0.7455086585899396
32.176252;1.0840364626427645;0.7124065452230162;0.6575996901097411;-0.38079772355443936;-0.3513813456705736;1.0754189179395464;10.00010897664036;0.7125319902396403;-0.4244549360820296;-0.4244549475974;0.6627456669789707;-0.34145598166762964;0.7455079157657752
32.186252;1.0840356876132347;0.7124058566323156;0.6576007224670615;-0.38079772247565186;-0.35138134530574616;1.0754187511576887;10.00009030542815;0.7125341327502889;-0.42445493722657357;-0.4244549475209608;0.6627466646268766;-0.34145598071691685;0.7455072201217017
32.196252;1.084034740557017;0.7124052003171536;0.65760179284494;-0.3807977213639521;-0.3513813449465401;1.0754185354698504;10.000072494244714;0.7125362516691902;-0.4244549383387786;-0.4244549474649652;0.6627476652204944;-0.3414559797861215;0.7455065727709432
32.206252;1.0840336170986404;0.7124045752293661;0.6576028964411587;-0.38079772021948954;-0.35138134459464343;1.0754182758872306;10.00005558435637;0.7125383465666709;-0.42445493941658397;-0.42445494743026574;0.6627486661463556;-0.34145597887871565;0.745505973281604
32.216252;1.084032314161604;0.7124039805818352;0.6576040278023094;-0.3807977190431577;-0.35138134425120876;1.0754179791130478;10.000039581096091;0.7125404162348624;-0.4244549404576074;-0.42445494741791767;0.6627496643964118;-0.34145597799785893;0.7455054203130799
32.226252;1.0840308289044815;0.7124034150577879;0.6576051815986191;-0.3807977178361582;-0.35138134391667974;1.0754176535164435;10.000024466224607;0.7125424597922996;-0.42445494145912194;-0.4244549474286376;0.6627506577860329;-0.34145597714647935;0.7455049116464983
32.236252;1.084029157191018;0.7124028770691123;0.6576063532158658;-0.38079771659947365;-0.3513813435909656;1.0754173088638228;10.000010217355495;0.712544477727143;-0.42445494241851806;-0.424454947462291;0.6627516461605006;-0.34145597632726293;0.7455044431815265
32.246252;1.0840272935219786;0.7124023651068784;0.6576075384155176;-0.38079771533383955;-0.3513813432742992;1.0754169558489337;9.999996813341284;0.7125464716644018;-0.42445494333368955;-0.4244549475177123;0.6627526318594649;-0.3414559755425503;0.7455040089657493
32.256252;1.0840252321115063;0.7124018773198577;0.6576087328825541;-0.38079771404003865;-0.3513813429677025;1.0754166062010486;9.999984229965165;0.7125484432845063;-0.42445494420273605;-0.42445494759308006;0.6627536197016217;-0.34145597479418827;0.7455036026055458
32.266252;1.0840229674265502;0.7124014108437421;0.6576099327191451;-0.3807977127190171;-0.3513813426724734;1.0754162732742054;9.999972436194211;0.7125503937948637;-0.42445494502328196;-0.42445494768653846;0.6627546162786423;-0.3414559740838167;0.7455032184108149
32.276252;1.0840204946341443;0.7124009616881631;0.6576111351026578;-0.38079771137199725;-0.3513813423897416;1.0754159712624558;9.999961395671424;0.7125523246010144;-0.4244549457923384;-0.42445494779639864;0.6627556288747438;-0.34145597341342177;0.7455028519825999
32.286252;1.0840178113672372;0.7124005251820149;0.6576123380655094;-0.38079771000070883;-0.351381342120675;1.0754157131831596;9.999951075086054;0.7125542381015493;-0.424454946506743;-0.42445494792116173;0.6627566646579531;-0.34145597278532763;0.7455025002169606
32.296252;1.0840149197953386;0.7124000963215987;0.657613540102584;-0.3807977086072452;-0.3513813418664335;1.0754155108225019;9.99994145017629;0.7125561370915661;-0.4244549471634957;-0.4244549480599562;0.6627577300619272;-0.3414559722017007;0.7455021608494588
32.306252;1.0840118268287164;0.7123996701475448;0.6576147402308922;-0.38079770719330186;-0.3513813416275225;1.0754153764680787;9.999932509040496;0.7125580235087421;-0.42445494775999254;-0.424454948212751;0.6627588298697821;-0.34145597166424446;0.7455018324953364
32.316252;1.0840085431055984;0.7123992426443291;0.6576159379760752;-0.3807977057595122;-0.35138134140344124;1.0754153230044572;9.999924260550584;0.7125598983128127;-0.42445494829450164;-0.42445494837980835;0.6627599661704365;-0.34145597117415827;0.7455015146719802
32.326252;1.084005082213312;0.7123988115587612;0.657617133086466;-0.3807977043057969;-0.3513813411929958;1.0754153623581315;9.999916735182252;0.7125617623193121;-0.4244549487664763;-0.424454948560976;0.6627611380069388;-0.3414559707321643;0.7455012069168182
32.336252;1.084001459180164;0.7123983758073189;0.6576183254858751;-0.3807977028325123;-0.3513813409948112;1.075415504608936;9.999909963404342;0.7125636167575374;-0.42445494917637216;-0.4244549487555527;0.6627623418607836;-0.34145597033853553;0.7455009078355402
32.346252;1.0839976882189137;0.7123979342778686;0.6576195155197655;-0.38079770134129615;-0.35138134080773065;1.0754157576605878;9.999903947326159;0.7125654631565799;-0.42445494952533525;-0.42445494896285385;0.6627635724769446;-0.3414559699928574;0.7455006146757645
32.356252;1.0839937815651663;0.7123974858516734;0.657620703823922;-0.3807976998348539;-0.35138134063088344;1.0754161266118525;9.999898653986417;0.7125673027409822;-0.4244549498149451;-0.4244549491827707;0.6627648237169433;-0.34145596969377706;0.745500323429063
32.366252;1.083989749426573;0.7123970293909163;0.6576218905917094;-0.3807976983161033;-0.3513813404635181;1.0754166140045038;9.999894039523168;0.7125691355886795;-0.4244549500470723;-0.4244549494157769;0.6627660889352335;-0.34145596943945383;0.74550002982357
32.376252;1.083985600644138;0.7123965627684762;0.6576230747204295;-0.3807976967875461;-0.3513813403050161;1.0754172213268645;9.999890078044809;0.712570960136698;-0.4244549502239184;-0.42445494966284963;0.662767360911908;-0.3414559692283123;0.7454997303222436
32.386252;1.0839813442565875;0.7123960826199831;0.6576242535949373;-0.38079769525122015;-0.35138134015494815;1.075417950416718;9.999886764398779;0.7125727733739404;-0.42445495034781644;-0.4244549499253893;0.6627686321825458;-0.3414559690591728;0.7454994217135533
32.396252;1.0839769906540748;0.7123955847731999;0.6576254235532318;-0.38079769370902533;-0.35138134001290583;1.0754188040764054;9.999884103210944;0.7125745715970154;-0.4244549504206318;-0.4244549502048509;0.6627698956947535;-0.3414559689310187;0.7454990998089825
32.406252;1.0839725520012151;0.7123950643565363;0.6576265800409794;-0.38079769216294335;-0.3513813398784595;1.0754197855848282;9.999882099618503;0.7125763517454902;-0.4244549504435459;-0.42445495050251;0.6627711450455972;-0.3414559688429695;0.7454987588429531
32.416252;1.083968043078228;0.7123945162125489;0.6576277173213853;-0.38079769061519314;-0.35138133975139785;1.0754208974749393;9.999880746108978;0.7125781124854278;-0.42445495041771475;-0.42445495081968865;0.662772374429304;-0.341455968794257;0.7454983920651815
32.426252;1.0839634822137658;0.712393936064395;0.657628828886044;-0.3807976890686702;-0.35138133963182244;1.0754221408397404;9.999880017648062;0.7125798539956196;-0.42445495034508884;-0.4244549511579425;0.6627735791191176;-0.34145596878380857;0.7454979925673397
32.436252;1.0839588910896936;0.7123933216657281;0.6576299088698497;-0.38079768752717147;-0.35138133951974854;1.0754235154813374;9.999879881929282;0.7125815772212696;-0.4244549502283127;-0.42445495151877105;0.6627747563548032;-0.3414559688097996;0.745497553680455
32.446252;1.083954292744837;0.7123926728110257;0.6576309528181905;-0.3807976859951069;-0.3513813394144365;1.075425020516076;9.999880313439082;0.7125832838789322;-0.4244549500698881;-0.4244549519032754;0.6627759052037625;-0.34145596886990814;0.7454970689672851
32.456252;1.083949709044529;0.7123919901979964;0.6576319565166907;-0.38079768447720685;-0.3513813393141422;1.075426654788257;9.999881300875181;0.7125849771466876;-0.4244549498718163;-0.4244549523121978;0.6627770250630702;-0.34145596896197833;0.7454965314314853
32.466252;1.0839451601385606;0.7123912744027231;0.6576329144919812;-0.38079768297836714;-0.35138133921662856;1.075428415978096;9.999882835523247;0.712586662264097;-0.42445494963593344;-0.42445495274598416;0.6627781145166026;-0.3414559690842576;0.7454959320796818
32.476252;1.0839406651910477;0.7123905256318631;0.6576338202143747;-0.3807976815035976;-0.35138133911989616;1.075430299133582;9.999884891092563;0.7125883463620213;-0.4244549493642123;-0.4244549532046228;0.6627791715492447;-0.3414559692350677;0.745495259862906
32.486252;1.0839362417359697;0.7123897440767938;0.6576346676514931;-0.3807976800581509;-0.35138133902260177;1.0754322968348577;9.99988742503991;0.7125900371292175;-0.4244549490587494;-0.4244549536875771;0.6627801942697188;-0.34145596941227163;0.7454945040147278
32.496252;1.0839319049267198;0.712388930672984;0.6576354530657448;-0.38079767864749575;-0.3513813389239591;1.075434400976553;9.99989039787514;0.7125917411759786;-0.42445494872179806;-0.4244549541938984;0.6627811814082782;-0.3414559696130708;0.7454936564347098
32.506252;1.0839276689862845;0.7123880880941558;0.657636176085225;-0.3807976772769817;-0.3513813388231585;1.075436604380845;9.999893781459802;0.7125934635227061;-0.4244549483560712;-0.4244549547221881;0.6627821323403794;-0.341455969834344;0.7454927125025456
32.516252;1.0839235491347983;0.712387221781486;0.6576368394295885;-0.38079767595163927;-0.3513813387190105;1.075438900915886;9.999897557211032;0.7125952083737639;-0.42445494796477534;-0.4244549552703518;0.662783046464179;-0.34145597007317435;0.7454916706644006
32.526252;1.0839195617482276;0.7123863400543489;0.657637447977294;-0.3807976746763277;-0.35138133861021714;1.0754412845123917;9.999901720895693;0.7125969797988528;-0.4244549475512363;-0.42445495583567966;0.6627839224115389;-0.3414559703272105;0.7454905312420769
32.536252;1.0839157234876169;0.712385452562665;0.6576380076374083;-0.3807976734558457;-0.35138133849569675;1.0754437491356648;9.999906285991475;0.7125987810384294;-0.4244549471188191;-0.4244549564156182;0.6627847580059034;-0.34145597059475746;0.7454892954928122
32.546252;1.0839120506373174;0.712384568649323;0.6576385242587891;-0.3807976722947667;-0.3513813383747222;1.075446289534666;9.999911274541256;0.7126006136871796;-0.42445494667089884;-0.42445495700875074;0.6627855512715821;-0.341455970874509;0.7454879651206097
32.556252;1.0839085583648427;0.7123836971234995;0.6576390034625914;-0.38079767119708396;-0.35138133824699086;1.0754489006469024;9.999916703748555;0.7126024780777542;-0.4244549462104272;-0.424454957615108;0.662786301257556;-0.3414559711652178;0.7454865418679173
32.566252;1.0839052598194754;0.712382846330779;0.6576394510887258;-0.38079767016588745;-0.3513813381123369;1.0754515767260517;9.999922578437149;0.7126043738859373;-0.4244549457397125;-0.4244549582355968;0.6627870076716517;-0.3414559714657541;0.7454850275386774
32.576252;1.083902166164624;0.7123820237405123;0.657639873455974;-0.3807976692032724;-0.35138133797010423;1.0754543123163434;9.999928885779838;0.7126063006429234;-0.42445494526051963;-0.4244549588712387;0.662787670425055;-0.34145597177527204;0.745483424390701
32.586252;1.0838992878587081;0.7123812358954718;0.6576402772997979;-0.38079766831045747;-0.3513813378189012;1.0754571042679473;9.999935588998651;0.7126082583924636;-0.42445494477406553;-0.4244549595229354;0.6627882898528313;-0.3414559720931925;0.7454817358377538
32.596252;1.0838966354123059;0.7123804889125727;0.6576406688274267;-0.3807976674880837;-0.35138133765715496;1.0754599526505324;9.999942627407078;0.7126102477623631;-0.42445494428113;-0.4244549601917245;0.6627888666707656;-0.3414559724193379;0.7454799670103521
32.606252;1.083894217736019;0.7123797890744015;0.6576410521600268;-0.38079766673672577;-0.35138133748386335;1.0754628596062998;9.99994992395013;0.7126122691988674;-0.42445494378251264;-0.4244549608791674;0.6627894013121216;-0.34145597275407574;0.7454781239458073
32.616252;1.0838920390989795;0.7123791427906183;0.6576414289868756;-0.38079766605728593;-0.35138133729879445;1.0754658276856564;9.999957394053112;0.7126143221306585;-0.4244549432793531;-0.42445496158749174;0.6627898935013906;-0.3414559730981921;0.7454762122127158
32.626252;1.083890097180313;0.7123785556518103;0.6576418000767348;-0.38079766545084326;-0.3513813371023172;1.075468858995885;9.999964952233947;0.7126164049858251;-0.4244549427729341;-0.42445496231910135;0.6627903423868036;-0.3414559734527749;0.7454742366346915
32.636252;1.083888383203537;0.7123780319036755;0.6576421669020934;-0.38079766491817496;-0.35138133689525664;1.0754719542847961;9.99997251905985;0.7126185160910832;-0.42445494226461944;-0.42445496307591385;0.6627907471439433;-0.3414559738189851;0.7454722012681265
32.646252;1.0838868841707012;0.7123775749220369;0.6576425317056813;-0.38079766445971297;-0.3513813366787106;1.0754751120700448;9.999980035573353;0.7126206543678737;-0.42445494175630866;-0.42445496385929554;0.6627911080339117;-0.3414559741976172;0.7454701089481397
32.656252;1.0838855855683442;0.7123771874485471;0.6576428964720573;-0.38079766407604165;-0.35138133645384273;1.0754783290620733;9.99998747931624;0.7126228192572334;-0.42445494125048255;-0.42445496467021193;0.6627914268816968;-0.3414559745890932;0.745467961696394
32.666252;1.0838844722138645;0.7123768711211305;0.6576432619592844;-0.3807976637681147;-0.35138133622179296;1.0754816012722461;9.999994865344837;0.7126250105743973;-0.4244549407493821;-0.4244549655092286;0.6627917063807947;-0.3414559749937792;0.745465761863963
32.676252;1.083883527746455;0.7123766262449176;0.6576436273630482;-0.38079766353692274;-0.351381335983755;1.0754849242600537;10.0000022292293;0.7126272284918848;-0.42445494025436775;-0.4244549663766503;0.6627919493584042;-0.3414559754120475;0.745463512722652
32.686252;1.083882734572076;0.7123764524456101;0.6576439909448868;-0.38079766338321136;-0.35138133574102903;1.0754882930397847;10.000009605889815;0.7126294732312153;-0.42445493976627324;-0.4244549672727008;0.662792158626962;-0.3414559758443478;0.7454612189520883
32.696252;1.0838820753277196;0.7123763494551032;0.6576443505582662;-0.3807976633071679;-0.3513813354947847;1.0754917027901125;10.000017019543366;0.7126317447555932;-0.42445493928597827;-0.4244549681975323;0.6627923370296066;-0.34145597629119134;0.7454588872920601
32.706252;1.083881535451119;0.712376316991387;0.6576447031562028;-0.3807976633079263;-0.3513813352458494;1.0754951497778622;10.000024485450012;0.7126340424394688;-0.4244549388143211;-0.4244549691512095;0.6627924874379968;-0.34145597675289807;0.7454565265683022
32.716252;1.0838811042567067;0.7123763541673812;0.6576450445116576;-0.38079766338368426;-0.3513813349946983;1.0754986313906123;10.000032013900313;0.7126363646157844;-0.4244549383517353;-0.4244549701337841;0.6627926126203596;-0.3414559772297324;0.745454146981209
32.726252;1.083880774071008;0.712376459488959;0.6576453696480749;-0.38079766353244565;-0.35138133474124933;1.075502144375705;10.000039610404498;0.7126387090259071;-0.42445493789800043;-0.42445497114531283;0.6627927155627704;-0.34145597772213687;0.7454517585039939
32.736252;1.083880539611046;0.7123766311636123;0.6576456731324465;-0.38079766375246643;-0.35138133448463915;1.0755056821592774;10.000047270217728;0.7126410741479627;-0.4244549374522854;-0.4244549721858806;0.6627928006289444;-0.34145597823023416;0.7454493695000431
32.746252;1.083880397353841;0.7123768669760671;0.6576459491628084;-0.38079766404218857;-0.3513813342232916;1.0755092338331267;10.00005497430027;0.7126434596950504;-0.4244549370137976;-0.4244549732558207;0.662792873851948;-0.34145597875298944;0.7454469876012355
32.756252;1.0838803437808942;0.7123771646417706;0.657646191899906;-0.38079766439976054;-0.3513813339550539;1.075512785250982;10.000062693800343;0.7126458653640849;-0.4244549365823288;-0.4244549743557293;0.6627929412292407;-0.3414559792879338;0.7454446212434049
32.766252;1.083880373395497;0.7123775234176527;0.6576463962267246;-0.38079766482247834;-0.3513813336772019;1.0755163210325416;10.000070394697156;0.7126482891036447;-0.424454936157937;-0.42445497548607436;0.6627930069864405;-0.34145597983181053;0.7454422796241261
32.776252;1.0838804780384852;0.712377945187417;0.6576465586725433;-0.38079766530676706;-0.35138133338650224;1.0755198268170447;10.000078034041872;0.7126507270658836;-0.4244549357405076;-0.42445497664690773;0.6627930732914151;-0.34145598038171693;0.7454399724181544
32.786252;1.0838806481757024;0.7123784333316973;0.6576466774684154;-0.3807976658486313;-0.3513813330796274;1.0755232901131988;10.000085555293014;0.712653175329452;-0.42445493533003303;-0.4244549778377559;0.6627931407188552;-0.3414559809357229;0.7454377097741396
32.796252;1.0838808749977609;0.712378990783458;0.6576467514534433;-0.3807976664442095;-0.3513813327536976;1.0755266988545116;10.000092891642353;0.7126556315320532;-0.4244549349271136;-0.42445497905739293;0.6627932089721303;-0.34145598149265854;0.7454355014055082
32.806252;1.083881151262078;0.7123796197842794;0.6576467790816242;-0.3807976670902718;-0.3513813324064572;1.075530040189293;10.000099966489229;0.7126580952317536;-0.42445493453290145;-0.4244549803038312;0.6627932775859786;-0.3414559820515614;0.7454333550801145
32.816252;1.0838814707966602;0.7123803230301533;0.6576467578882743;-0.380797667784484;-0.3513813320362653;1.075533301048705;10.00010668316559;0.7126605669566559;-0.4244549341488089;-0.42445498157473727;0.6627933461270692;-0.3414559826113312;0.745431275766854
32.826252;1.083881827994851;0.712381104005469;0.6576466842169786;-0.3807976685252697;-0.3513813316422149;1.0755364689474654;10.000112921645213;0.7126630465070736;-0.4244549337765199;-0.42445498286777217;0.6627934142491787;-0.3414559831708806;0.7454292664771806
32.836252;1.0838822170430435;0.7123819663189037;0.6576465535813549;-0.38079766931142073;-0.3513813312240618;1.0755395320479348;10.000118553605416;0.7126655318445709;-0.42445493341802276;-0.42445498418059757;0.66279348225755;-0.34145598372930036;0.7454273299809595
32.846252;1.083882630905054;0.7123829133131815;0.6576463611401216;-0.3807976701420526;-0.35138133078181066;1.0755424794409882;10.000123461783849;0.7126680191747217;-0.4244549330752612;-0.4244549855108218;0.6627935519599989;-0.3414559842857954;0.7454254693119687
32.856252;1.0838830615906163;0.7123839482263311;0.6576461019284044;-0.38079767101677964;-0.35138133031540486;1.075545302533589;10.00012754517487;0.7126705031220185;-0.42445493274969337;-0.4244549868560564;0.6627936270668092;-0.3414559848397203;0.7454236871494132
32.866252;1.0838835018337407;0.712385074066524;0.657645771561804;-0.38079767193525116;-0.351381329824904;1.0755479961363363;10.000130711026;0.7126729768554139;-0.42445493244213317;-0.4244549882139768;0.6627937124900154;-0.34145598539059807;0.7454219853222243
32.876252;1.0838839460806713;0.712386292744453;0.6576453671442313;-0.38079767289639294;-0.35138132931092875;1.0755505579071556;10.000132873584167;0.7126754331962485;-0.42445493215274754;-0.42445498958222966;0.6627938126609023;-0.34145598593803844;0.7454203647775102
32.886252;1.083884389275737;0.7123876042713136;0.6576448876574436;-0.3807976738982021;-0.35138132877481315;1.075552986667205;10.000133964271996;0.712677865954298;-0.42445493188127;-0.4244549909581868;0.6627939303416532;-0.34145598648170455;0.7454188260882921
32.896252;1.0838848259849951;0.7123890065833054;0.657644334247894;-0.3807976749380453;-0.35138132821832124;1.0755552801586254;10.0001339368298;0.7126802700857037;-0.424454931627559;-0.42445499233880524;0.6627940670404111;-0.3414559870211691;0.7454173698948009
32.906252;1.0838852520042466;0.7123904957582866;0.6576437103298598;-0.38079767601319453;-0.35138132764334434;1.0755574342682872;10.000132766744306;0.71268264117386;-0.42445493139204005;-0.42445499372094014;0.6627942243551638;-0.3414559875557515;0.7454159963007426
32.916252;1.0838856654289573;0.7123920666426427;0.6576430208125171;-0.38079767712134427;-0.35138132705177905;1.0755594447677599;10.000130453396656;0.7126849751050474;-0.4244549311757139;-0.42445499510182005;0.6627944048738718;-0.34145598808446903;0.7454147038232105
32.926252;1.0838860654199116;0.7123937134060991;0.6576422709350518;-0.38079767826084265;-0.35138132644537046;1.0755613085961693;10.000127017207262;0.7126872680791123;-0.424454930979888;-0.4244549964791104;0.6627946118692364;-0.34145598860597637;0.74541348913971
32.936252;1.0838864514009368;0.7123954295031596;0.65764146555405;-0.3807976794306274;-0.35138132582561304;1.0755630240705494;10.000122489564143;0.7126895171228451;-0.42445493080611557;-0.4244549978507336;0.6627948483187363;-0.3414559891186916;0.7454123473545794
32.946252;1.083886824319205;0.7123972078519748;0.657640609318579;-0.38079768062980146;-0.3513813251937388;1.07556459175083;10.00011690443324;0.712691720319804;-0.4244549306564307;-0.4244549992147955;0.6627951163672319;-0.3414559896211839;0.7454112725351795
32.956252;1.0838871878924792;0.712399041491615;0.6576397075468587;-0.3807976818572898;-0.3513813245504794;1.075566014471299;10.00011029525432;0.7126938760842993;-0.42445493053310956;-0.4244550005694833;0.6627954175404305;-0.3414559901124112;0.745410259302199
32.966252;1.0838875480200973;0.7124009237905;0.657638766720008;-0.3807976831120228;-0.35138132389576304;1.075567295891371;10.000102702219511;0.712695982953452;-0.42445493043792265;-0.42445500191300084;0.6627957529382374;-0.34145599059151505;0.745409304897966
32.976252;1.0838879118856635;0.7124028477363131;0.6576377941598921;-0.3807976843930457;-0.3513813232287667;1.075568439405728;10.000094185187317;0.7126980402792967;-0.424454930371743;-0.42445500324376806;0.6627961224849124;-0.3414559910572208;0.74540840964268
32.986252;1.0838882878853493;0.7124048046379052;0.6576367973613613;-0.38079768569926126;-0.3513813225482368;1.075569447594966;10.000084820239458;0.7127000481757605;-0.4244549303346922;-0.42445500456065866;0.6627965239045871;-0.341455991507361;0.7454075748911031
32.996252;1.083888684492591;0.7124067836638546;0.6576357834684502;-0.3807976870290899;-0.35138132185272697;1.075570321648792;10.000074681482936;0.7127020068337414;-0.42445493032641723;-0.42445500586314294;0.6627969529624983;-0.34145599193894;0.7454068007545355
33.006252;1.0838891074653767;0.7124087735052963;0.6576347593899641;-0.3807976883801951;-0.3513813211407058;1.0755710607146873;10.000063833422733;0.7127039160254013;-0.4244549303463329;-0.42445500715161677;0.6627974043906171;-0.34145599234831037;0.7454060863779627
33.016252;1.0838895581534043;0.7124107647841541;0.6576337320608764;-0.3807976897496359;-0.3513813204107769;1.0755716613663895;10.000052331865689;0.7127057743868618;-0.4244549303937595;-0.4244550084274652;0.6627978721027503;-0.3414559927311389;0.745405431484765
33.026252;1.0838900343280264;0.7124127505707921;0.657632708071264;-0.3807976911344812;-0.35138131966223457;1.0755721182118954;10.000040215906608;0.7127075785971176;-0.4244549304679121;-0.4244550096923503;0.6627983490743978;-0.3414559930827338;0.745404836690894
33.036252;1.0838905320912804;0.7124147246852559;0.6576316934002516;-0.38079769253240936;-0.35138131889568036;1.0755724254415409;10.000027499603418;0.7127093232046533;-0.4244549305680582;-0.42445501094757077;0.6627988274595946;-0.34145599339902044;0.7454043027749044
33.046252;1.0838910479742485;0.7124166800632254;0.6576306937645614;-0.38079769394198637;-0.35138131811303697;1.075572577438799;10.00001417493054;0.7127110011502472;-0.4244549306940915;-0.42445501219408577;0.6627992988152305;-0.3414559936772829;0.7454038297584342
33.056252;1.083891580557266;0.712418608895648;0.6576297148849339;-0.38079769536254304;-0.35138131731718647;1.075572568134478;10.000000215304963;0.7127126043572483;-0.4244549308470405;-0.4244550134326631;0.6627997546417739;-0.3414559939160737;0.745403416700395
33.066252;1.0838921306567828;0.712420503517076;0.6576287621634788;-0.38079769679368775;-0.3513813165117082;1.0755723906921082;9.999985576431225;0.7127141243178663;-0.42445493102896026;-0.42445501466393903;0.6628001871976336;-0.34145599411495453;0.7454030628209407
33.076252;1.0838927003712961;0.7124223568896317;0.6576278402125434;-0.3807976982348042;-0.3513813157004461;1.0755720383761305;9.999970204724523;0.7127155536678917;-0.4244549312423657;-0.4244550158886198;0.6628005897348038;-0.3414559942746156;0.7454027688181345
