time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.086252;1.0838932916075597;0.7124241632120694;0.6576269535554907;-0.3807976996849581;-0.35138131488711544;1.0755715058820539;9.99995404806777;0.712716888375223;-0.42445493148963453;-0.42445501710767214;0.6628009559442425;-0.34145599439690666;0.7454025370318331
33.096252;1.083893905269843;0.712425918279994;0.6576261079613429;-0.3807977011432303;-0.35138131407544665;1.0755707901522202;9.999937059535757;0.7127181282146177;-0.4244549317726326;-0.42445501832209215;0.6628012795699048;-0.34145599448426167;0.7454023704240814
33.106252;1.083894542129413;0.7124276187341477;0.6576253101932638;-0.38079770260895385;-0.35138131326954375;1.0755698907821014;9.999919201615059;0.7127192748886177;-0.42445493209271856;-0.42445501953238357;0.6628015549979086;-0.3414559945389903;0.7454022711266105
33.116252;1.083895204075128;0.7124292611797566;0.657624566651106;-0.38079770408129676;-0.3513813124738877;1.0755688111369521;9.999900456875533;0.7127203298903231;-0.4244549324510827;-0.4244550207383493;0.6628017783143965;-0.3414559945630743;0.7454022400423671
33.126252;1.083895893913034;0.712430841817943;0.6576238825377306;-0.38079770555860837;-0.35138131169296427;1.075567559675323;9.99988083416522;0.7127212942320058;-0.42445493284909674;-0.4244550219393544;0.6628019474807669;-0.3414559945582218;0.7454022779158728
33.136252;1.0838966133830097;0.7124323560622625;0.6576232614695356;-0.3807977070383371;-0.3513813109309932;1.0755661496838338;9.999860362082782;0.7127221697186;-0.424454933288437;-0.42445502313469424;0.6628020609998974;-0.3414559945258534;0.7454023858207903
33.146252;1.0838973614865435;0.7124337986437312;0.6576227057306169;-0.38079770851741324;-0.35138131019186986;1.0755645977935135;9.99983907948144;0.7127229597032813;-0.42445493377081084;-0.42445502432369825;0.662802115941463;-0.3414559944670271;0.7454025642349811
33.156252;1.0838981355595823;0.7124351644153248;0.6576222173368794;-0.3807977099925399;-0.35138130947912727;1.07556292206445;9.999817029893094;0.712723668470095;-0.4244549342975059;-0.42445502550582276;0.6628021072856154;-0.34145599438225305;0.7454028122430378
33.166252;1.0838989333211033;0.7124364487317527;0.6576217988099684;-0.38079771146030783;-0.3513813087959092;1.0755611398302332;9.9997942552549;0.7127243004153628;-0.4244549348692466;-0.42445502668113955;0.6628020292623726;-0.34145599427139295;0.7454031275458307
33.176252;1.0838997525041676;0.7124376471907341;0.6576214527867003;-0.380797712917332;-0.3513813081448535;1.0755592666258644;9.999770793823577;0.712724859980489;-0.42445493548626284;-0.4244550278507079;0.6628018767833359;-0.3414559941339751;0.7454035068493209
33.186252;1.0839005889971671;0.7124387553239712;0.6576211809235488;-0.3807977143605689;-0.3513813075278086;1.0755573163832242;9.999746686977149;0.7127253515423226;-0.4244549361482779;-0.4244550290162943;0.6628016457617456;-0.3414559939697559;0.7454039466731917
33.196252;1.0839014364334454;0.7124397686426792;0.6576209835910559;-0.3807977157879083;-0.3513813069457896;1.075555302160616;9.999721980083567;0.712725778844489;-0.4244549368546534;-0.4244550301796786;0.6628013333368937;-0.34145599377887054;0.7454044441591179
33.206252;1.0839022866016002;0.7124406836668834;0.6576208606458627;-0.38079771719871414;-0.35138130639945475;1.0755532373191694;9.99969671384065;0.7127261448713039;-0.42445493760460856;-0.4244550313420597;0.6628009383185335;-0.3414559935612895;0.7454049968629228
33.216252;1.0839031289411853;0.7124414992507667;0.6576208120380151;-0.38079771859365497;-0.3513813058894675;1.0755511360267025;9.999670927793899;0.7127264524991553;-0.4244549383970553;-0.42445503250393024;0.6628004608401585;-0.3414559933164119;0.7454056022476773
33.226252;1.0839039505435628;0.7124422165968608;0.6576208382625262;-0.38079771997397394;-0.3513813054162231;1.0755490124932223;9.999644672355515;0.7127267053559596;-0.4244549392305212;-0.42445503366522264;0.6627999009109812;-0.3414559930433148;0.745406257809591
33.236252;1.0839047380356757;0.7124428386186253;0.657620941263963;-0.3807977213408976;-0.35138130497959275;1.0755468799645167;9.999618006023724;0.7127269081668375;-0.42445494010363133;-0.4244550348253615;0.6627992570848396;-0.3414559927410239;0.7454069612809956
33.246252;1.0839054797035723;0.7124433700145474;0.6576211246803614;-0.38079772269520146;-0.35138130457920036;1.075544750041002;9.999590990587294;0.7127270662489412;-0.42445494101544184;-0.42445503598342627;0.6627985268397031;-0.3414559924086616;0.7454077109222496
33.256252;1.083906166370074;0.7124438171081331;0.6576213921878219;-0.38079772403697976;-0.3513813042148766;1.0755426321639745;9.999563698601634;0.712727184321628;-0.42445494196517247;-0.42445503713849897;0.6627977082798149;-0.34145599204568555;0.7454085058380979
33.266252;1.0839067921092371;0.7124441868692907;0.6576217455090405;-0.3807977253659736;-0.35138130388696154;1.075540533075118;9.999536215147534;0.7127272656135396;-0.42445494295187336;-0.4244550382896281;0.6627968011636985;-0.34145599165193996;0.7454093455930426
33.276252;1.0839073550920952;0.7124444866330765;0.6576221846369771;-0.3807977266820532;-0.3513813035962022;1.0755384566603858;9.999508626768352;0.7127273125048064;-0.42445494397443867;-0.42445503943550167;0.662795806733087;-0.3414559912277545;0.7454102295346837
33.286252;1.083907856625657;0.7124447246882462;0.6576227090658421;-0.3807977279852818;-0.35138130334333517;1.0755364049174776;9.999481011539459;0.7127273278534475;-0.4244549450318057;-0.4244550405745959;0.6627947271542041;-0.34145599077429495;0.745411156835681
33.296252;1.0839082990595978;0.7124449104288522;0.6576233172301486;-0.38079772927564154;-0.35138130312886956;1.0755343791526648;9.99945343744812;0.7127273154207223;-0.4244549461230492;-0.4244550417055585;0.6627935650567369;-0.34145599029353185;0.7454121268956748
33.306252;1.083908685210401;0.7124450542307526;0.6576240050906004;-0.38079773055286037;-0.35138130295295084;1.0755323795418381;9.99942596341327;0.7127272797637659;-0.42445494724730687;-0.42445504282721136;0.6627923235949317;-0.34145598978764263;0.7454131390198129
33.316252;1.0839090187630127;0.7124451673983284;0.6576247661727966;-0.3807977318165322;-0.3513813028150341;1.07553040418718;9.999398637997666;0.7127272259947246;-0.4244549484038414;-0.4244550439383945;0.6627910067347959;-0.3414559892584865;0.7454141921385851
33.326252;1.0839093045920039;0.7124452611571588;0.6576255932944036;-0.38079773306624554;-0.3513813027137359;1.0755284502621771;9.999371498698693;0.712727159397476;-0.424454949592292;-0.42445504503786374;0.6627896188765278;-0.3414559887074789;0.7454152857252792
33.336252;1.0839095498021287;0.7124453450868065;0.6576264806706809;-0.3807977343015889;-0.35138130264704415;1.0755265161398102;9.99934457150452;0.7127270851514982;-0.4244549508125453;-0.42445504612422286;0.6627881640348776;-0.3414559881357504;0.7454164206363065
33.346252;1.0839097642466349;0.7124454269943481;0.6576274245943854;-0.38079773552221974;-0.35138130261269773;1.0755246019097404;9.999317865024368;0.7127270073295997;-0.4244549520640751;-0.4244550471961558;0.6627866452900869;-0.341455987544693;0.7454175984985002
33.356252;1.083909958830922;0.7124455135258191;0.6576284224116018;-0.38079773672787476;-0.35138130260851236;1.0755227082748147;9.999291366946926;0.7127269272157302;-0.4244549533454304;-0.424455048252827;0.6627850646056959;-0.34145598693663676;0.7454188206758887
33.366252;1.0839101437572891;0.7124456092289845;0.657629471130466;-0.3807977379182311;-0.35138130263244366;1.0755208349200645;9.999265059434283;0.7127268429074645;-0.4244549546544585;-0.42445504929385286;0.6627834227554616;-0.34145598631472773;0.7454200881189124
33.376252;1.0839103287375909;0.7124457150109853;0.6576305670115999;-0.3807977390928603;-0.3513813026823952;1.0755189792520778;9.999238945877215;0.7127267507447028;-0.42445495598887784;-0.42445505031885045;0.6627817190524086;-0.34145598568205743;0.7454214019050324
33.386252;1.0839105236123205;0.7124458285685202;0.6576317065975096;-0.3807977402512593;-0.35138130275589885;1.0755171363822824;9.999213061484687;0.712726647147052;-0.4244549573465235;-0.4244550513272429;0.6627799514392577;-0.3414559850412913;0.7454227638885127
33.396252;1.0839107378328803;0.7124459467352563;0.6576328882322643;-0.38079774139282196;-0.35138130284990626;1.075515300617558;9.999187460394928;0.712726530030694;-0.42445495872547356;-0.4244550523184469;0.6627781178112536;-0.3414559843952415;0.7454241764512834
33.406252;1.083910978865397;0.7124460674069825;0.6576341127797337;-0.3807977425168481;-0.3513813029609158;1.0755134681520009;9.99916220160359;0.7127263996634461;-0.42445496012422246;-0.42445505329192684;0.6627762179127044;-0.3414559837474015;0.7454256408283358
33.416252;1.0839112504646862;0.7124461894271387;0.6576353829310382;-0.38079774362255236;-0.35138130308545745;1.0755116391827508;9.999137350262435;0.7127262586186781;-0.4244549615414285;-0.4244550542469399;0.6627742542199904;-0.3414559831016592;0.7454271558048088
33.426252;1.0839115528628713;0.7124463110264998;0.6576367017512813;-0.38079774470907274;-0.35138130322066274;1.0755098174562334;9.999112983319806;0.7127261109976498;-0.42445496297546337;-0.4244550551821813;0.6627722309451317;-0.3414559824615431;0.7454287183575068
33.436252;1.0839118849458955;0.7124464286740949;0.6576380714442571;-0.38079774577560443;-0.35138130336448653;1.0755080083880997;9.999089184506799;0.7127259610896123;-0.42445496442428227;-0.4244550560953551;0.6627701522371888;-0.34145598182973924;0.7454303251994453
33.446252;1.0839122454409624;0.7124465374148321;0.6576394923223797;-0.38079774682174716;-0.35138130351562713;1.0755062174825334;9.999066033205333;0.7127258116945042;-0.42445496588540055;-0.42445505698297487;0.6627680216329872;-0.341455981208171;0.7454319737714498
33.456252;1.0839126322493498;0.7124466321215618;0.6576409625558899;-0.38079774784791365;-0.35138130367346954;1.075504449229467;9.999043602642946;0.7127256633341109;-0.4244549673558612;-0.42445505784098964;0.6627658424947775;-0.3414559805983197;0.7454336626234399
33.466252;1.0839130424288488;0.7124467086622605;0.6576424790890075;-0.3807977488550884;-0.35138130383796795;1.075502707464553;9.99902196917856;0.7127255146014994;-0.424454968832519;-0.424455058665697;0.6627636176041989;-0.3414559800011739;0.7454353914010848
33.476252;1.0839134734595186;0.7124467646120377;0.657644038606355;-0.38079774984391807;-0.3513813040093009;1.0755009970111338;9.999001218660835;0.7127253626507366;-0.4244549703126694;-0.4244550594538137;0.6627613481357333;-0.3414559794167799;0.745437160519827
33.486252;1.0839139235129407;0.7124467992769791;0.6576456381125665;-0.38079775081427036;-0.35138130418745434;1.0754993240020883;9.998981447401086;0.7127252035801102;-0.4244549717945;-0.4244550602020421;0.6627590338027981;-0.34145597884417817;0.7454389707442678
33.496252;1.0839143902287627;0.7124468131264174;0.6576472754308257;-0.38079775176554975;-0.35138130437205567;1.07549769446299;9.99896276909208;0.7127250329772852;-0.4244549732769151;-0.4244550609070657;0.6627566742843023;-0.341455978281903;0.745440822467459
33.506252;1.0839148701220045;0.7124468077028717;0.6576489494527713;-0.38079775269701316;-0.3513813045624939;1.075496113444891;9.998945321229202;0.7127248468720547;-0.42445497475893046;-0.4244550615658958;0.6627542701579421;-0.3414559777284104;0.7454427148320677
33.516252;1.083915359281133;0.7124467862155395;0.6576506596225273;-0.38079775360782997;-0.3513813047579917;1.0754945857137632;9.9989292536472;0.7127246426635184;-0.42445497623917355;-0.42445506217607204;0.6627518228179989;-0.3414559771823391;0.7454446457631866
33.526252;1.0839158540597342;0.7124467533113713;0.6576524046979887;-0.3807977544972867;-0.35138130495757847;1.0754931168999753;9.998914706780356;0.7127244187548405;-0.42445497771569674;-0.42445506273571176;0.662749334314475;-0.3414559766426973;0.7454466131938012
33.536252;1.083916351319297;0.7124467136253945;0.6576541819129333;-0.38079775536503063;-0.3513813051600744;1.0754917137455358;9.998901796561334;0.7127241731125249;-0.42445497918609537;-0.4244550632436672;0.6627468073095745;-0.34145597610872236;0.7454486157803156
33.546252;1.0839168482708676;0.7124466705589362;0.6576559869934514;-0.38079775621092593;-0.3513813053641216;1.0754903832708873;9.998890604131786;0.7127239028838813;-0.4244549806476846;-0.4244550636995955;0.662744244804188;-0.34145597557967017;0.7454506521739331
33.556252;1.0839173418083092;0.7124466260323448;0.6576578142302487;-0.38079775703478785;-0.35138130556826835;1.075489131631473;9.998881168842333;0.7127236055925699;-0.4244549820973935;-0.42445506410354833;0.6627416495301287;-0.3414559750548481;0.7454527205064346
33.566252;1.0839178272508547;0.7124465806623422;0.6576596562784283;-0.3807977578363807;-0.351381305770745;1.07548796344366;9.998873495677367;0.7127232800755724;-0.4244549835315692;-0.4244550644554143;0.6627390232588858;-0.3414559745337003;0.7454548187144058
33.576252;1.0839182972028343;0.7124465339405416;0.6576615039625338;-0.38079775861546233;-0.35138130596930583;1.075486881434468;9.998867579706216;0.7127229265214817;-0.42445498494604417;-0.4244550647548056;0.6627363664777661;-0.34145597401587685;0.7454569443359587
33.586252;1.0839187423199774;0.7124464844248075;0.657663346212016;-0.38079775937168286;-0.35138130616192575;1.0754858857748495;9.99886342738503;0.7127225464824218;-0.42445498633654;-0.4244550650013604;0.6627336789078876;-0.34145597350124696;0.745459093985172
33.596252;1.0839191531754466;0.7124464302976761;0.6576651707481951;-0.38079776010465033;-0.3513813063477043;1.0754849741120134;9.998861056606996;0.71272214294024;-0.42445498769905504;-0.4244550651950572;0.6627309606064585;-0.34145597298982316;0.7454612641340754
33.606252;1.0839195207995402;0.7124463703909506;0.6576669658624458;-0.38079776081428096;-0.351381306526858;1.0754841431627;9.99886048594979;0.7127217197618937;-0.4244549890298032;-0.4244550653363016;0.6627282123729527;-0.3414559724818099;0.7454634528759062
33.616252;1.0839198359519548;0.71244630457318;0.6576687218526893;-0.38079776150111067;-0.3513813067000266;1.0754833898725893;9.998861728308828;0.7127212802158661;-0.42445499032510636;-0.42445506542586836;0.662725435340182;-0.34145597197768335;0.7454656603851922
33.626252;1.0839200881905076;0.712446232759823;0.6576704311743471;-0.3807977621665016;-0.3513813068678605;1.07548271144723;9.998864791209948;0.7127208253436629;-0.4244549915816482;-0.42445506546494344;0.6627226306134137;-0.3414559714781738;0.7454678875659209
33.636252;1.0839202656061082;0.712446154093168;0.6576720880769364;-0.3807977628126285;-0.351381307030944;1.075482106333428;9.998869684405314;0.7127203536791344;-0.42445499279678345;-0.4244550654551262;0.662719799058884;-0.34145597098435054;0.7454701349514665
33.646252;1.0839203561594979;0.7124460675601116;0.657673687857073;-0.38079776344183563;-0.3513813071895018;1.075481575171123;9.998876429231718;0.712719862706861;-0.4244549939688132;-0.42445506539795014;0.6627169415484244;-0.3414559704977133;0.7454724030858044
33.656252;1.083920350261052;0.7124459723000299;0.6576752256688901;-0.38079776405568155;-0.35138130734313805;1.0754811194240035;9.99888505816607;0.712719350431016;-0.4244549950971195;-0.42445506529419663;0.6627140593916311;-0.34145597002005595;0.7454746937325694
33.666252;1.0839202426282408;0.7124458667676649;0.6576766960912767;-0.38079776465479503;-0.3513813074908855;1.0754807399338286;9.998895602375102;0.7127188153602121;-0.42445499618184296;-0.4244550651437715;0.6627111538553476;-0.3414559695532621;0.7454770107593004
33.676252;1.0839200322369205;0.7124457489206053;0.6576780937293193;-0.3807977652396306;-0.35138130763132275;1.0754804374577551;9.998908077184051;0.7127182555317912;-0.4244549972233824;-0.4244550649460881;0.6627082253812159;-0.34145596909903875;0.7454793597256165
33.686252;1.0839197210678742;0.7124456177117511;0.6576794133123631;-0.3807977658109777;-0.35138130776272614;1.0754802129953067;9.998922477651897;0.7127176680486409;-0.42445499822214267;-0.42445506470047634;0.6627052738497514;-0.34145596865864086;0.7454817464285944
33.696252;1.0839193119003547;0.7124454740406545;0.6576806487662258;-0.3807977663698957;-0.35138130788336813;1.0754800665881286;9.9989387871124;0.7127170494001337;-0.4244549991783869;-0.42445506440647446;0.6627022997397625;-0.3414559682329176;0.7454841756937549
33.706252;1.083918805368046;0.7124453210381334;0.6576817926975137;-0.3807977669175973;-0.351381307991813;1.0754799961010013;9.998956987797106;0.7127163963408579;-0.42445500009220755;-0.42445506406381456;0.6626993050581073;-0.3414559678224861;0.7454866509682136
33.716252;1.0839181986117257;0.7124451639501742;0.6576828370840092;-0.3807977674553861;-0.35138130808703294;1.075479996991259;9.998977064322574;0.7127157065165091;-0.4244550009640312;-0.42445506367226504;0.6626962934607409;-0.3414559674278339;0.7454891746563447
33.726252;1.0839174866313217;0.7124450089613691;0.6576837741779048;-0.3807977679845176;-0.3513813081684873;1.075480062839249;9.998998999155788;0.7127149774524598;-0.4244550017954029;-0.4244550632317379;0.6626932700538792;-0.3414559670492757;0.7454917490868668
33.736252;1.0839166637613082;0.7124448613994868;0.6576845969640982;-0.38079776850597064;-0.3513813082363886;1.0754801864573145;9.99902276239974;0.7127142048068035;-0.42445500258909674;-0.4244550627424468;0.6626902410043396;-0.34145596668665995;0.7454943768882747
33.746252;1.0839157238850095;0.7124447246842989;0.6576852998139027;-0.3807977690203024;-0.3513813082919254;1.0754803610725954;9.99904830859054;0.7127133822759781;-0.42445500334838054;-0.4244550622048649;0.662687213129898;-0.3414559663391375;0.7454970595063074
33.756252;1.0839146610399926;0.712444600273983;0.6576858792116166;-0.3807977695277422;-0.35138130833724307;1.0754805801990632;9.999075590193026;0.7127125027690953;-0.4244550040763622;-0.42445506161955737;0.6626841942994061;-0.3414559660051479;0.7454997954591337
33.766252;1.0839134701690156;0.712444487591258;0.6576863333645104;-0.38079777002820414;-0.35138130837543036;1.0754808371553604;9.999104575472842;0.7127115592143622;-0.42445500477597353;-0.4244550609871407;0.662681193661371;-0.34145596568267067;0.745502581148473
33.776252;1.0839121462718926;0.7124443834175522;0.6576866605963345;-0.3807977705211348;-0.35138130841049164;1.0754811269331583;9.999135251751644;0.7127105450066172;-0.4244550054500862;-0.424455060308602;0.6626782201677174;-0.3414559653698268;0.7455054137498701
33.786252;1.08391068330407;0.712444281839195;0.657686857937934;-0.3807977710055508;-0.3513813084470747;1.075481447944402;9.999167609722292;0.7127094544159124;-0.42445500610144815;-0.42445505958569757;0.6626752807389521;-0.3414559650653518;0.7455082933226185
33.796252;1.0839090746632487;0.7124441757591473;0.6576869213751196;-0.38079777148009136;-0.35138130848994414;1.0754818000621478;9.999201623952745;0.7127082825444844;-0.4244550067326019;-0.4244550588210704;0.6626723801452608;-0.34145596476865087;0.7455112228469165
33.806252;1.0839073143241758;0.7124440585884768;0.65768684706941;-0.3807977719430023;-0.35138130854336663;1.0754821822070408;9.999237243310635;0.712707024615365;-0.42445500734566927;-0.42445505801831757;0.6626695223279099;-0.34145596447979665;0.7455142066723245
33.816252;1.0839053973037263;0.7124439245260623;0.6576866318587963;-0.3807977723923561;-0.3513813086108452;1.075482593191688;9.999274384342751;0.7127056754958533;-0.4244550079419467;-0.42445505718205184;0.6626667116031987;-0.34145596419944385;0.745517249023677
33.826252;1.0839033186619063;0.7124437684524788;0.6576862736493643;-0.3807977728264029;-0.3513813086951621;1.0754830336855772;9.99931292959763;0.7127042303890108;-0.42445500852172596;-0.4244550563173413;0.6626639529079377;-0.34145596392839067;0.7455203538786359
33.836252;1.0839010714810606;0.7124435862679593;0.6576857723296281;-0.3807977732438019;-0.3513813087982193;1.0754835062111021;9.999352745657433;0.7127026861437166;-0.42445500908454753;-0.4244550554285366;0.6626612514296137;-0.3414559636671875;0.7455235249557298
33.846252;1.083898646340261;0.7124433752086121;0.6576851298720768;-0.38079777364351886;-0.3513813089211525;1.075484013778815;9.999393705922973;0.7127010419886054;-0.424455009629622;-0.42445505451852067;0.6626586121913162;-0.3414559634162196;0.7455267648836269
33.856252;1.083896033853083;0.7124431340916662;0.657684349769026;-0.3807977740244399;-0.35138130906509146;1.0754845590526325;9.999435695646348;0.7126992996948668;-0.42445501015624243;-0.42445505358895047;0.6626560392834816;-0.34145596317591637;0.7455300743897465
33.866252;1.08389322906357;0.7124428631002677;0.6576834370203617;-0.3807977743853816;-0.35138130923160527;1.075485143600872;9.999478607908197;0.712697464025823;-0.42445501066405633;-0.4244550526410349;0.6626535346119203;-0.341455962946717;0.7455334515928858
33.876252;1.083890233846929;0.7124425631533462;0.6576823980301074;-0.38079777472565;-0.3513813094224332;1.075485766545139;9.999522342356503;0.7126955430927163;-0.4244550111530117;-0.4244550516760195;0.6626510976762424;-0.3414559627290133;0.7455368919259131
33.886252;1.083887054617157;0.7124422354895993;0.6576812400155361;-0.38079777504540424;-0.3513813096389535;1.0754864247146176;9.99956680291198;0.7126935476920923;-0.42445501162311966;-0.42445505069510786;0.6626487271777961;-0.3414559625232054;0.7455403894914885
33.896252;1.0838836992313214;0.7124418812389518;0.6576799703111387;-0.38079777534528997;-0.3513813098815431;1.0754871152974732;9.999611893375182;0.7126914902450342;-0.42445501207437936;-0.4244550496993925;0.6626464224650532;-0.3414559623297003;0.7455439386205601
33.906252;1.0838801773008697;0.7124415013709559;0.657678595005689;-0.38079777562566797;-0.351381310149278;1.0754878380247117;9.99965751299509;0.7126893842746431;-0.4244550125068197;-0.42445504869004586;0.6626441833335982;-0.34145596214888313;0.7455475343378379
33.916252;1.083876501449276;0.7124410974612952;0.6576771175879597;-0.3807977758863599;-0.35138131044044685;1.075488594466717;9.99970355623879;0.7126872438935253;-0.4244550129204025;-0.4244550476685188;0.6626420095050153;-0.34145596198112865;0.7455511719336744
33.926252;1.0838726870842739;0.712440672015926;0.6576755390627206;-0.38079777612697224;-0.35138131075332646;1.0754893859310106;9.999749924656896;0.7126850827891842;-0.42445501331511637;-0.42445504663659034;0.6626399011526314;-0.34145596182685073;0.7455548461476184
33.936252;1.0838687521507444;0.7124402274828683;0.6576738588002795;-0.3807977763470282;-0.35138131108645004;1.0754902131479012;9.999796542462606;0.7126829134141933;-0.42445501369140465;-0.42445504559622116;0.6626378597858231;-0.3414559616866404;0.7455585505341442
33.946252;1.0838647169460105;0.7124397650739736;0.6576720751899838;-0.380797776545921;-0.3513813114384717;1.0754910773448567;9.999843361068852;0.7126807469718343;-0.42445501405022656;-0.4244550445492779;0.6626358885233713;-0.34145596156144914;0.7455622773748929
33.956252;1.0838606020901638;0.712439284998407;0.6576701864267491;-0.3807977767231288;-0.3513813118079204;1.0754919796378544;9.999890352336006;0.7126785943600089;-0.42445501439269506;-0.424455043497294;0.6626339919660549;-0.34145596145249535;0.7455660179038863
33.966252;1.083856425810582;0.712438787945777;0.6576681915834591;-0.38079777687850824;-0.3513813121929741;1.0754929198870022;9.999937494033636;0.7126764670869777;-0.4244550147199666;-0.4244550424413404;0.6626321758171689;-0.3414559613608448;0.7455697626557563
33.976252;1.0838522036582952;0.7124382762111974;0.6576660917408511;-0.3807977770124881;-0.3513813125915376;1.0754938976288466;9.99998476114995;0.7126743764588659;-0.424455015033258;-0.42445504138217555;0.6626304459727088;-0.3414559612870483;0.7455735018949741
33.986252;1.0838479498199125;0.7124377538097895;0.6576638904906904;-0.3807977771263004;-0.3513813130014619;1.0754949134436165;10.000032137469566;0.7126723321974009;-0.4244550153337074;-0.4244550403206975;0.6626288074958612;-0.341455961231104;0.7455772259210367
33.996252;1.0838436775042262;0.7124372260250224;0.6576615935155746;-0.3807977772220874;-0.3513813134206963;1.0754959689493182;10.000079628163535;0.712670342535114;-0.4244550156223634;-0.42445503925814987;0.6626272645814955;-0.3414559611927999;0.7455809250330047
34.006252;1.083839398927421;0.712436698603022;0.6576592079024155;-0.3807977773027494;-0.3513813138474698;1.0754970661022756;10.00012725005461;0.7126684151202738;-0.42445501590038576;-0.42445503819569474;0.66262582177627;-0.3414559611722434;0.7455845892349667
34.016252;1.0838351254736314;0.7124361767007451;0.6576567415588224;-0.3807977773718464;-0.3513813142803453;1.075498206522566;10.000175011012146;0.7126665572542861;-0.42445501616919956;-0.42445503713426547;0.6626244852323041;-0.34145596117016963;0.7455882080461277
34.026252;1.083830867369027;0.7124356640021058;0.6576542026036742;-0.3807977774333974;-0.3513813147183042;1.0754993911443567;10.000222896939835;0.7126647748644809;-0.4244550164303126;-0.4244550360752636;0.6626232629775263;-0.3414559611878488;0.7455917705865486
34.036252;1.0838266335473417;0.7124351626865314;0.6576515985669233;-0.38079777749126725;-0.3513813151610619;1.0755006202252038;10.000270869233564;0.7126630712385139;-0.4244550166850135;-0.4244550350209959;0.6626221642674366;-0.34145596122677885;0.7455952660791787
34.046252;1.0838224322240169;0.7124346745839708;0.6576489355779628;-0.38079777754874466;-0.3513813156091043;1.0755018938519314;10.000318874971025;0.7126614471182295;-0.4244550169344614;-0.42445503397440026;0.6626211978093685;-0.34145596128844197;0.7455986848676287
34.056252;1.08381827192403;0.7124342021943546;0.6576462184386676;-0.3807977776087513;-0.3513813160631757;1.0755032129691189;10.000366868774838;0.7126599015779949;-0.42445501717985534;-0.42445503293866826;0.6626203694352035;-0.34145596137421425;0.7456020191201544
34.066252;1.083814162904406;0.7124337479465581;0.657643451585415;-0.3807977776741161;-0.35138131652381543;1.0755045799320095;10.000414824326173;0.7126584325708073;-0.4244550174222226;-0.42445503191685074;0.6626196817333273;-0.3414559614852901;0.7456052626279703
34.076252;1.083810116862473;0.7124333126968615;0.657640639335436;-0.38079777774742857;-0.35138131699157577;1.0755059985299802;10.000462722798318;0.712657037470704;-0.42445501766225685;-0.4244550309114572;0.6626191356001468;-0.3414559616226322;0.7456084105045718
34.086252;1.0838061437245514;0.71243289537092;0.657637785175549;-0.3807977778306349;-0.35138131746773194;1.0755074742236046;10.000510540107515;0.712655713575143;-0.42445501790058504;-0.42445502992409867;0.6626187309823732;-0.34145596178702425;0.7456114589671476
34.096252;1.0838022494385602;0.7124324936173506;0.6576348915088257;-0.3807977779248692;-0.35138131795461597;1.0755090143641184;10.00055824820179;0.7126544582561786;-0.4244550181380808;-0.4244550289551219;0.6626184667756893;-0.34145596197898487;0.7456144048779889
34.106252;1.0837984372749225;0.7124321045222799;0.6576319603277372;-0.3807977780307474;-0.35138131845526344;1.0755106282047213;10.000605825197422;0.7126532692137104;-0.4244550183759927;-0.424455028003669;0.6626183411670145;-0.3414559621986856;0.7456172459774932
34.116252;1.0837947102884669;0.7124317251685499;0.6576289943766936;-0.3807977781487728;-0.35138131897292185;1.0755123261528876;10.000653266228973;0.7126521446559351;-0.4244550186159329;-0.42445502706821353;0.6626183521339641;-0.3414559624463586;0.7456199816760146
34.126252;1.0837910726040747;0.712431353091065;0.6576259977224982;-0.38079777827953876;-0.3513813195107341;1.0755141183722072;10.00070058153918;0.7126510825777536;-0.4244550188594444;-0.4244550261468667;0.6626184978285352;-0.3414559627226428;0.7456226127512015
34.136252;1.083787528366527;0.7124309864663328;0.6576229748851447;-0.38079777842351464;-0.3513813200714727;1.075516013897279;10.000747783006986;0.7126500798445847;-0.42445501910738637;-0.42445502523751855;0.662618777174558;-0.3414559630281471;0.7456251402160525
34.146252;1.0837840792305122;0.7124306240597171;0.6576199299077534;-0.3807977785803033;-0.3513813206574339;1.0755180199492704;10.000794880157425;0.7126491325516562;-0.42445501935995594;-0.4244550243380736;0.6626191903123713;-0.3414559633629704;0.7456275646078723
34.156252;1.0837807236461199;0.7124302649399903;0.657616866568783;-0.3807977787480415;-0.35138132127065236;1.0755201409067006;10.000841885770487;0.7126482371640465;-0.424455019617107;-0.4244550234463382;0.662619738078561;-0.34145596372708303;0.7456298856065758
34.166252;1.0837774595515464;0.7124299077587036;0.6576137887610823;-0.38079777892370964;-0.3513813219130933;1.0755223775640073;10.00088880851412;0.7126473909661422;-0.42445501987854567;-0.4244550225599084;0.6626204211109555;-0.34145596412095164;0.7456321019146062
34.176252;1.0837742883131838;0.7124295500544329;0.6576107008650977;-0.38079777910401214;-0.3513813225864971;1.0755247275566417;10.000935633531647;0.7126465914893537;-0.4244550201435931;-0.4244550216767106;0.6626212396257692;-0.3414559645453776;0.7456342117896281
34.186252;1.0837712167923996;0.7124291884799799;0.6576076085595345;-0.38079777928582303;-0.3513813232922598;1.0755271862855262;10.000982312385688;0.7126458355408982;-0.4244550204113548;-0.4244550207956235;0.6626221930566063;-0.34145596500062547;0.7456362139189902
34.196252;1.0837682570732665;0.7124288200952853;0.6576045189440507;-0.3807977794661063;-0.35138132403175265;1.07552974697615;10.001028766314734;0.7126451183667067;-0.42445502068079416;-0.4244550199164272;0.6626232790137901;-0.3414559654858024;0.7456381081599021
34.206252;1.0837654252009021;0.7124284435693021;0.6576014394533028;-0.380797779641987;-0.35138132480661594;1.0755324006757023;10.001074898323685;0.7126444330755376;-0.42445502095061277;-0.424455019039248;0.6626244931355596;-0.34145596599932293;0.7456398961335099
34.216252;1.0837627388999438;0.7124280588728101;0.6575983767653584;-0.380797779810812;-0.35138132561840374;1.075535136554356;10.001120610339255;0.7126437707609854;-0.42445502121942136;-0.4244550181642893;0.6626258304677571;-0.34145596653998034;0.7456415812024103
34.226252;1.0837602142854428;0.7124276658830518;0.6575953361350427;-0.3807977799698746;-0.35138132646800313;1.0755379417617519;10.001165810718097;0.7126431217727496;-0.4244550214862063;-0.42445501729217205;0.6626272865362086;-0.34145596710730924;0.7456431675260914
34.236252;1.083757864021538;0.7124272636557797;0.6575923207096063;-0.38079778011638044;-0.3513813273555291;1.075540801316987;10.001210409109271;0.7126424773388467;-0.42445502175079325;-0.4244550164242977;0.6626288568270776;-0.34145596770109843;0.7456446590205219
34.246252;1.083755697812011;0.7124268506773449;0.6575893316206401;-0.38079778024773436;-0.3513813282804396;1.075543698477042;10.001254316175286;0.7126418301910603;-0.42445502201402635;-0.4244550155626495;0.6626305357613128;-0.3414559683208322;0.7456460590660953
34.256252;1.0837537224279201;0.7124264253412443;0.6575863690778799;-0.38079778036149414;-0.3513813292414916;1.0755466160743503;10.001297449493453;0.7126411746051382;-0.42445502227732523;-0.42445501470936076;0.6626323167450232;-0.34145596896531155;0.7456473710713144
34.266252;1.0837519404676959;0.7124259867289288;0.6575834328081186;-0.3807977804551486;-0.3513813302368179;1.075549538647247;10.001339729376108;0.7126405072449571;-0.4244550225418115;-0.42445501386682194;0.662634193260323;-0.34145596963250413;0.7456485993024026
34.276252;1.0837503506103443;0.7124255354655;0.6575805219507178;-0.3807977805261108;-0.35138133126421917;1.0755524535312686;10.001381069628543;0.7126398277887694;-0.4244550228076607;-0.42445501303796923;0.662636159329672;-0.3414559703197003;0.7456497490421765
34.286252;1.083748950337192;0.7124250738688744;0.6575776357960859;-0.38079778057153096;-0.3513813323214667;1.0755553505569888;10.001421374037884;0.7126391375289708;-0.42445502307398547;-0.4244550122258649;0.6626382087574237;-0.34145597102385483;0.7456508260704892
34.296252;1.0837477389037349;0.7124246055883908;0.6575747745733108;-0.38079778058782604;-0.35138133340661765;1.0755582215316206;10.001460530878077;0.7126384373659801;-0.42445502333933205;-0.4244550114331191;0.6626403344090609;-0.34145597174206627;0.7456518368927866
34.306252;1.083746718703857;0.7124241352396417;0.6575719389216228;-0.3807977805705575;-0.35138133451832776;1.0755610600558978;10.001498410156122;0.7126377273329194;-0.4244550236025213;-0.42445501066200453;0.6626425281383332;-0.3414559724717787;0.7456527897635836
34.316252;1.0837458948384702;0.7124236680319302;0.6575691286314888;-0.3807977805148776;-0.3513813356560747;1.0755638619062895;10.001534868530642;0.7126370071039303;-0.42445502386289635;-0.424455009914838;0.6626447810482546;-0.34145597321019133;0.7456536947659259
34.326252;1.0837452734371111;0.7124232093258199;0.6575663428142154;-0.3807977804161585;-0.3513813368202179;1.0755666254273906;10.001569754583347;0.7126362765296633;-0.4244550241197731;-0.4244550091939998;0.6626470835973082;-0.34145597395361077;0.7456545629849748
34.336252;1.0837448601503186;0.7124227641645501;0.6575635818560807;-0.3807977802705632;-0.35138133801177057;1.0755693507047945;10.001602921866933;0.712635536056379;-0.4244550243721516;-0.42445500850165757;0.6626494252036297;-0.34145597469766514;0.7456554055909517
34.346252;1.083744659429395;0.7124223368695455;0.6575608486208337;-0.3807977800753789;-0.3513813392319906;1.0755720372662774;10.001634244868566;0.7126347865256587;-0.4244550246190518;-0.4244550078395816;0.6626517939022919;-0.3414559754379889;0.7456562324694626
34.356252;1.0837446738529872;0.7124219307856351;0.6575581474466755;-0.3807977798289112;-0.35138134048191183;1.0755746817470468;10.001663619484308;0.7126340284145386;-0.42445502485963243;-0.42445500720912094;0.6626541769414017;-0.34145597617072465;0.7456570504981929
34.366252;1.0837449038136708;0.712421548521259;0.6575554823021693;-0.38079777952997956;-0.3513813417618505;1.0755772766436813;10.001690956596248;0.7126332613682449;-0.42445502509281363;-0.4244550066112151;0.6626565622634765;-0.3414559768927458;0.7456578625084171
34.376252;1.083745348062725;0.7124211929036457;0.6575528564275558;-0.38079777917745106;-0.3513813430710626;1.0755798104305838;10.001716183759463;0.7126324844818205;-0.42445502531727924;-0.42445500604648423;0.6626589396767381;-0.34145597760168184;0.7456586676955557
34.386252;1.083746005071677;0.7124208677264595;0.6575502734112364;-0.38079777877021087;-0.3513813444076473;1.0755822696919726;10.001739246111853;0.7126316969268854;-0.42445502553193876;-0.42445500551525944;0.6626613005790324;-0.3414559782957463;0.745659462928748
34.396252;1.083746874573094;0.7124205776669494;0.6575477373189834;-0.38079777830752254;-0.35138134576856905;1.0755846416287094;10.001760096613243;0.7126308980608297;-0.4244550257359293;-0.42445500501746364;0.6626636368218557;-0.3414559789734299;0.7456602437663497
34.406252;1.0837479579436478;0.7124203280389035;0.6575452519233416;-0.38079777778942964;-0.3513813471498163;1.075586914485798;10.001778688569944;0.7126300871251795;-0.42445502592834816;-0.4244550045526355;0.6626659405618522;-0.3414559796334261;0.7456610050961452
34.416252;1.0837492577883188;0.7124201245680835;0.6575428208097616;-0.3807977772167191;-0.3513813485468586;1.0755890771647136;10.00179498422885;0.7126292630020808;-0.42445502610853064;-0.4244550041201659;0.6626682051030336;-0.3414559802748718;0.745661742035001
34.426252;1.083750777387344;0.7124199730470779;0.65754044780807;-0.3807977765904683;-0.3513813499551657;1.0755911201400825;10.001808973590935;0.7126284237726839;-0.424455026276455;-0.42445500371916933;0.6626704248479477;-0.3414559808974667;0.7456624509165257
34.436252;1.0837525193166913;0.7124198790188053;0.6575381363121493;-0.3807977759117665;-0.35138135137035725;1.0755930370529982;10.001820689580024;0.7126275668376562;-0.42445502643255195;-0.42445500334779906;0.662672594418912;-0.34145598150111955;0.7456631297949853
34.446252;1.0837544838661048;0.7124198472094367;0.6575358881654038;-0.3807977751817606;-0.35138135278807203;1.0755948248742049;10.001830206463769;0.712626690116679;-0.42445502657731127;-0.4244550030030518;0.6626747082900235;-0.3414559820852053;0.7456637785003851
34.456252;1.0837566684373094;0.7124198804323236;0.6575337037858637;-0.3807977744016126;-0.3513813542038982;1.0755964824070279;10.001837625153243;0.7126257926754475;-0.42445502671120744;-0.4244550026815209;0.6626767609477926;-0.3414559826481955;0.7456643985711722
34.466252;1.083759067219461;0.7124199787128951;0.6575315832483266;-0.380797773572302;-0.35138135561351147;1.0755980090722619;10.001843070267133;0.7126248742311673;-0.4244550268347923;-0.42445500237996664;0.6626787473464939;-0.3414559831881221;0.7456649927662095
34.476252;1.0837616709026765;0.7124201403151502;0.657529526803491;-0.3807977726947532;-0.35138135701268075;1.0755994043191175;10.00184670057707;0.7126239348679302;-0.42445502694875986;-0.42445500209518505;0.6626806631894658;-0.3414559837033743;0.7456655639744131
34.486252;1.0837644673308378;0.7124203647507179;0.6575275342074863;-0.3807977717703109;-0.35138135839672213;1.075600666379795;10.001848705299201;0.7126229751938267;-0.424455027054013;-0.4244550018238942;0.6626825045404001;-0.3414559841934003;0.7456661144606282
34.496252;1.0837674420558483;0.7124206548216953;0.6575256036186602;-0.38079777080107285;-0.3513813597600141;1.0756017910260258;10.00184927840938;0.7126219960952905;-0.42445502715168515;-0.4244550015630314;0.6626842674696384;-0.34145598465906646;0.7456666458631992
34.506252;1.083770578572896;0.712421015555842;0.6575237316742744;-0.3807977697899326;-0.3513813610961796;1.0756027720789239;10.001848592550981;0.712620998286464;-0.42445502724282813;-0.42445500131013025;0.6626859482334778;-0.34145598510234165;0.7456671590131079
34.516252;1.0837738598474898;0.712421451895045;0.6575219144937593;-0.3807977687404341;-0.3513813623985295;1.0756036029730103;10.001846797546976;0.712619982798399;-0.42445502732799917;-0.4244550010634212;0.6626875434535408;-0.3414559855256173;0.7456676529654108
34.526252;1.0837772699233332;0.7124219678750295;0.6575201482013864;-0.3807977676565819;-0.3513813636607124;1.0756042777194996;10.001844035427588;0.7126189521898628;-0.4244550274074914;-0.4244550008217771;0.6626890499018543;-0.3414559859313294;0.7456681240505736
34.536252;1.0837807946451719;0.7124225671714135;0.657518429247766;-0.38079776654274544;-0.3513813648775743;1.0756047917399791;10.001840434513394;0.7126179110521408;-0.42445502748184616;-0.4244550005846808;0.6626904639879557;-0.3414559863220476;0.7456685659797917
34.546252;1.0837844224177224;0.7124232535383714;0.6575167547419617;-0.38079776540359267;-0.35138136604545894;1.075605142837127;10.001836080880768;0.7126168652214354;-0.4244550275518339;-0.4244550003520261;0.6626917816263386;-0.3414559867007839;0.7456689706624972
34.556252;1.0837881436372427;0.712424030572117;0.6575151224641602;-0.38079776424382544;-0.3513813671617022;1.0756053308687212;10.001831005922197;0.7126158205646361;-0.4244550276181698;-0.4244550001237685;0.6626929992848901;-0.3414559870711834;0.745669329029285
34.566252;1.0837919482507348;0.7124249005654018;0.6575135309360616;-0.38079776306787316;-0.3513813682240837;1.0756053565246624;10.001825202704987;0.7126147825211592;-0.42445502768137056;-0.42445499989961966;0.6626941154137452;-0.34145598743734895;0.7456696319533023
34.576252;1.0837958240256367;0.7124258630671979;0.6575119796167218;-0.38079776187984504;-0.35138136923095886;1.075605221799072;10.001818649455767;0.7126137559563818;-0.42445502774179633;-0.42445499967881206;0.6626951310055411;-0.34145598780340236;0.7456698713214175
34.586252;1.0837997568590854;0.7124269141990185;0.6575104687292245;-0.3807977606837333;-0.35138137018174953;1.0756049318276268;10.001811329394725;0.712612744416182;-0.42445502779982824;-0.4244549994600882;0.6626960495484416;-0.3414559881729642;0.7456700406648574
34.596252;1.0838037321844705;0.7124280469781693;0.6575089984860771;-0.3807977594837822;-0.35138137107692946;1.0756044945446568;10.001803243610642;0.7126117493844911;-0.42445502785595784;-0.42445499924192115;0.662696876834383;-0.34145598854865233;0.745670134847658
34.606252;1.0838077365316339;0.7124292530029707;0.6575075678621;-0.38079775828455903;-0.3513813719174501;1.0756039176210885;10.001794407302432;0.7126107703970068;-0.42445502791079115;-0.4244549990226091;0.6626976203786237;-0.3414559889319952;0.7456701492391601
34.616252;1.0838117586641456;0.7124305241878469;0.6575061738737227;-0.38079775709035074;-0.3513813727043396;1.0756032060264342;10.001784843174711;0.7126098057736232;-0.42445502796501355;-0.42445499880001586;0.6626982884118064;-0.3414559893238828;0.7456700789375225
34.626252;1.0838157895183302;0.7124318529669327;0.6575048123025832;-0.3807977559048021;-0.3513813734388896;1.0756023624855588;10.001774591546063;0.7126088532034226;-0.42445502801925833;-0.42445499857133856;0.6626988893339105;-0.3414559897250058;0.7456699185319965
34.636252;1.0838198207368448;0.7124332325107987;0.6575034788927813;-0.38079775473151095;-0.35138137412315246;1.0756013891785428;10.001763721202801;0.7126079102613266;-0.4244550280738859;-0.4244549983334771;0.6626994320300317;-0.3414559901359418;0.7456696631849469
34.646252;1.0838238432360228;0.7124346573169729;0.6575021699523684;-0.38079775357443363;-0.3513813747601554;1.0756002873760206;10.001752316361342;0.7126069753592825;-0.4244550281286672;-0.4244549980835466;0.6626999260179555;-0.3414559905570968;0.7456693099852562
34.656252;1.0838278467640698;0.7124361230538622;0.6575008826045915;-0.3807977524374925;-0.3513813753535346;1.0755990556575419;10.001740446573084;0.7126060487618054;-0.42445502818265;-0.4244549978189396;0.6627003808104645;-0.3414559909889105;0.7456688574598035
34.666252;1.0838318199022219;0.7124376265159965;0.6574996143286814;-0.380797751324419;-0.35138137590711344;1.0755976901275763;10.001728149335046;0.7126051327159554;-0.42445502823446263;-0.4244549975373539;0.6627008049923504;-0.34145599143223404;0.7456683041704457
34.676252;1.0838357509171077;0.7124391655527541;0.657498361929385;-0.3807977502388717;-0.351381376424874;1.075596186930695;10.001715436447359;0.7126042299608868;-0.4244550282827238;-0.4244549972371251;0.6627012055417176;-0.34145599188833126;0.7456676487168055
34.686252;1.0838396293303505;0.7124407379927211;0.6574971215292824;-0.3807977491843646;-0.3513813769109814;1.0755945445230237;10.001702306135332;0.7126033417099518;-0.4244550283262072;-0.4244549969173774;0.6627015878367218;-0.34145599235865187;0.7456668906825328
34.696252;1.0838434462427131;0.7124423408078182;0.6574958896644028;-0.38079774816439943;-0.35138137736961705;1.075592763288494;10.00168874635701;0.7126024671511936;-0.4244550283639058;-0.42445499657757485;0.6627019568676861;-0.34145599284465283;0.7456660306687427
34.706252;1.0838471932256457;0.7124439704254284;0.6574946641330637;-0.38079774718257625;-0.3513813778047275;1.0755908427638534;10.001674734418554;0.7126016039365782;-0.4244550283953104;-0.4244549962170567;0.6627023185220364;-0.34145599334727395;0.7456650691358472
34.716252;1.0838508620140825;0.7124456233179675;0.6574934442060272;-0.3807977462422033;-0.3513813782197737;1.0755887797299943;10.001660246710227;0.7126007487155455;-0.42445502842069543;-0.42445499583516955;0.6627026789733845;-0.34145599386628894;0.7456640053799021
34.726252;1.0838544460754567;0.712447296202096;0.6574922303272139;-0.38079774534596206;-0.35138137861758584;1.0755865697414504;10.00164527310903;0.7125998987206318;-0.4244550284409813;-0.42445499543154136;0.6627030430120633;-0.3414559944005242;0.7456628376809856
34.736252;1.0838579420735746;0.7124489855509673;0.6574910236920883;-0.380797744496272;-0.3513813790004584;1.075584210407311;10.00162981699182;0.7125990534148874;-0.42445502845738176;-0.42445499500613293;0.6627034134430368;-0.34145599494889417;0.7456615640647964
34.746252;1.0838613488022155;0.7124506865365261;0.6574898263538687;-0.38079774369577596;-0.3513813793704986;1.0755817022225589;10.001613891819858;0.7125982142979466;-0.42445502847102534;-0.4244549945592816;0.6627037915190591;-0.3414559955111582;0.7456601828643282
34.756252;1.083864664874409;0.7124523920360577;0.6574886415255798;-0.3807977429469641;-0.3513813797298816;1.075579046536398;10.00159752779289;0.7125973842913481;-0.4244550284824112;-0.4244549940915708;0.6627041771902851;-0.34145599608798227;0.7456586929230611
34.766252;1.0838678887224353;0.7124540926961926;0.6574874737764863;-0.3807977422513951;-0.35138138008087977;1.0755762442820371;10.00158076766019;0.7125965680057235;-0.4244550284909092;-0.42445499360366545;0.6627045689771799;-0.3414559966804898;0.7456570933503308
34.776252;1.0838710203819728;0.7124557788110117;0.6574863293851078;-0.3807977416095307;-0.35138138042591016;1.0755732973239154;10.001563647405327;0.7125957719251854;-0.4244550284948829;-0.42445499309645585;0.6627049638589115;-0.3414559972894172;0.7456553831291949
34.786252;1.083874061488663;0.7124574425233945;0.6574852160708;-0.38079774102094066;-0.3513813807674793;1.075570210288104;10.001546189928641;0.7125950043914749;-0.4244550284925581;-0.424454992570959;0.6627053572436239;-0.34145599791436937;0.7456535613349983
34.796252;1.0838770138539733;0.7124590780621354;0.6574841418733014;-0.3807977404843241;-0.3513813811077093;1.075566989898758;10.001528416532196;0.7125942754180936;-0.42445502848295225;-0.42445499202776615;0.6627057434850028;-0.3414559985538072;0.745651628237021
34.806252;1.083879879407825;0.7124606800477145;0.6574831144631027;-0.38079773999763505;-0.35138138144776826;1.075563642232309;10.001510356742003;0.7125935952363769;-0.4244550284661969;-0.4244549914667363;0.6627061171058282;-0.34145599920558534;0.7456495859589778
34.816252;1.0838826615645258;0.712462241713786;0.6574821409662791;-0.38079773955853524;-0.3513813817879786;1.0755601712758998;10.001492054054152;0.7125929721289949;-0.42445502844332716;-0.42445499088747285;0.6627064736457398;-0.3414559998673139;0.7456474376001122
34.826252;1.0838853660176058;0.7124637550298424;0.6574812273345816;-0.3807977391646982;-0.3513813821285044;1.0755565806548124;10.001473566587407;0.7125924115148884;-0.4244550284157703;-0.42445499029014594;0.6627068094618404;-0.341456000536499;0.7456451866380608
34.836252;1.0838879993034256;0.7124652127140085;0.6574803774541033;-0.3807977388138672;-0.3513813824697124;1.0755528757792172;10.001454950364051;0.7125919164103969;-0.42445502838483873;-0.42445498967552064;0.662707121518929;-0.3414560012107211;0.7456428376886728
34.846252;1.083890566189756;0.7124666096800715;0.6574795927271756;-0.380797738503968;-0.35138138281214265;1.0755490625283628;10.001436237621082;0.7125914884239661;-0.42445502835153065;-0.4244549890443293;0.6627074077419671;-0.3414560018876241;0.7456403964274845
34.856252;1.0838930690867743;0.712467942555405;0.6574788723397677;-0.3807977382330861;-0.3513813831565844;1.0755451440842008;10.001417437485998;0.7125911289994379;-0.4244550283165105;-0.42445498839723295;0.6627076666909231;-0.3414560025648704;0.7456378682669955
34.866252;1.0838955096385634;0.7124692088931529;0.6574782137561114;-0.38079773799913413;-0.3513813835041404;1.0755411209076697;10.001398556925743;0.7125908399963543;-0.4244550282801281;-0.4244549877351693;0.662707896726402;-0.34145600324029357;0.7456352580703441
34.876252;1.0838978896939941;0.7124704076816606;0.6574776125661592;-0.38079773779965714;-0.3513813838561141;1.0755369940736736;10.001379610597175;0.7125906230189345;-0.4244550282426364;-0.42445498705937595;0.6627080964034904;-0.3414560039118153;0.7456325707227183
34.886252;1.0839002110996991;0.7124715400737103;0.6574770621504569;-0.3807977376321126;-0.35138138421382037;1.0755327678125528;10.001360598966457;0.7125904785577611;-0.42445502820443876;-0.42445498637152446;0.6627082660296866;-0.34145600457718855;0.7456298106863992
34.896252;1.0839024756977247;0.7124726090138105;0.6574765543761067;-0.3807977374944189;-0.351381384578338;1.0755284490238581;10.001341478631145;0.7125904056713802;-0.424455028166231;-0.42445498567414885;0.6627084089204605;-0.34145600523409114;0.7456269811106229
34.906252;1.083904685842944;0.7124736184978168;0.6574760805924569;-0.3807977373854255;-0.3513813849503498;1.075524044781286;10.001322163172745;0.7125904017856678;-0.42445502812917113;-0.4244549849707613;0.662708531297775;-0.3414560058801885;0.7456240834702259
