time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.916252;1.0839068445729656;0.7124745731956194;0.6574756318298174;-0.38079773730496197;-0.35138138533036023;1.075519560462229;10.001302551148004;0.7125904626408341;-0.4244550280948322;-0.4244549842653097;0.6627086408376035;-0.3414560065128888;0.7456211175723302
34.926252;1.0839089548814045;0.7124754784292107;0.6574751989490074;-0.380797737253427;-0.35138138571905786;1.0755150002549774;10.001282550710686;0.7125905830747583;-0.4244550280646826;-0.424454983561344;0.6627087449624838;-0.34145600712954166;0.7456180826603883
34.936252;1.0839110189703556;0.7124763405574355;0.6574747730689025;-0.3807977372315538;-0.35138138611712627;1.0755103690698002;10.001262086137467;0.712590758329517;-0.42445502803942126;-0.42445498286167416;0.6627088497641369;-0.34145600772808904;0.7456149794608989
34.946252;1.0839130381408977;0.7124771669819495;0.6574743454035982;-0.3807977372405881;-0.35138138652481393;1.0755056739311404;10.001241090924438;0.7125909844856078;-0.42445502801874585;-0.42445498216875194;0.6627089590539313;-0.341456008307429;0.745611811405402
34.956252;1.083915012798469;0.712477965056809;0.657473907038963;-0.38079773728220856;-0.35138138694219395;1.0755009240053062;10.001219504942771;0.7125912580654147;-0.4244550280016252;-0.4244549814851864;0.6627090730932994;-0.3414560088673334;0.7456085845005109
34.966252;1.0839169425699298;0.7124787406767491;0.6574734497021599;-0.38079773735811834;-0.35138138736975577;1.0754961298306775;10.00119728389794;0.7125915757682335;-0.42445502798670587;-0.4244549808139541;0.6627091881743227;-0.3414560094078893;0.745605306521942
34.976252;1.0839188268856679;0.7124794973049505;0.6574729665621742;-0.3807977374696881;-0.35138138780842965;1.075491302470558;10.0011744005357;0.7125919341815873;-0.424455027972837;-0.424454980158233;0.6627092979139599;-0.34145600992888114;0.7456019862812591
34.986252;1.0839206648319408;0.7124802355678389;0.6574724521233288;-0.3807977376176652;-0.3513813882591223;1.0754864526384538;10.001150827802022;0.7125923297472109;-0.42445502795962153;-0.4244549795208898;0.6627093952623343;-0.3414560104298485;0.7455986333726005
34.996252;1.0839224534852645;0.7124809536709211;0.6574719023119797;-0.38079773780222553;-0.35138138872233854;1.0754815902711425;10.001126534775173;0.712592759410633;-0.4244550279475638;-0.42445497890413914;0.6627094737885157;-0.34145601091043914;0.7455952575400396
35.006252;1.0839241870790564;0.7124816487840061;0.6574713151870255;-0.3807977380233177;-0.35138138919806644;1.0754767248125539;10.001101514531198;0.7125932210529704;-0.4244550279377441;-0.4244549783098315;0.6627095275436773;-0.3414560113702786;0.745591867377841
35.016252;1.0839258586407792;0.7124823190552124;0.657470690582845;-0.38079773828084407;-0.3513813896858788;1.075471865907786;10.001075809919525;0.7125937134633841;-0.42445502793148343;-0.4244549777397366;0.662709550012676;-0.341456011808681;0.74558846992768
35.026252;1.0839274622784432;0.7124829650098056;0.6574700284469339;-0.38079773857471355;-0.3513813901852698;1.075467024481372;10.00104950376632;0.7125942362444677;-0.42445502793035167;-0.42445497719530395;0.6627095335457707;-0.3414560122248096;0.7455850711228
35.036252;1.0839289942765615;0.7124835895348514;0.6574693281539447;-0.3807977389047501;-0.3513813906958177;1.0754622133597962;10.001022691199644;0.7125947894782726;-0.42445502793639756;-0.42445497667748483;0.6627094698528794;-0.34145601261811126;0.745581675994938
35.046252;1.0839304527063338;0.7124841971675164;0.6574685890283343;-0.3807977392705362;-0.3513813912166685;1.0754574466065692;10.000995467879527;0.7125953738810096;-0.4244550279523164;-0.42445497618679484;0.6627093513735502;-0.3414560129884952;0.7455782894243974
35.056252;1.0839318356647663;0.7124847933103606;0.6574678104448247;-0.3807977396715402;-0.3513813917459736;1.0754527385300459;10.000967934256936;0.7125959920799658;-0.4244550279812646;-0.4244549757231483;0.6627091731477882;-0.3414560133361335;0.7455749169889592
35.066252;1.0839331396643022;0.7124853835658557;0.6574669922343815;-0.3807977401072887;-0.35138139228092;1.0754481030227512;10.000940193350166;0.7125966496802683;-0.4244550280261882;-0.42445497528569626;0.662708933727592;-0.34145601366113026;0.7455715643090411
35.076252;1.0839343604090221;0.7124859731294431;0.6574661361166899;-0.3807977405773794;-0.3513813928178672;1.0754435526549448;10.00091233656216;0.7125973547083057;-0.4244550280891302;-0.42445497487317335;0.6627086339118098;-0.3414560139632933;0.745568236039294
35.086252;1.0839354950494875;0.712486566530884;0.657465246243269;-0.3807977410816971;-0.3513813933524983;1.0754390978635797;10.000884432252553;0.7125981158474516;-0.42445502817114256;-0.4244549744842744;0.6627082744749285;-0.34145601424213023;0.7455649359873486
35.096252;1.0839365431765264;0.7124871681368689;0.6574643278728391;-0.380797741620691;-0.3513813938804818;1.0754347470991523;10.000856529382295;0.7125989409446966;-0.4244550282724808;-0.42445497411753424;0.6627078552146315;-0.34145601449692464;0.7455616669951667
35.106252;1.083937506252316;0.7124877823318069;0.6574633858432758;-0.38079774219524337;-0.3513813943981426;1.0754305079085837;10.000828666268703;0.7125998363351539;-0.42445502839263305;-0.4244549737713088;0.6627073759525981;-0.3414560147265335;0.7455584296649572
35.116252;1.0839383866224754;0.7124884129141491;0.6574624238719231;-0.3807977428065281;-0.35138139490248144;1.0754263876261765;10.000800868315777;0.7126008064576176;-0.42445502853052036;-0.4244549734442796;0.6627068378521974;-0.3414560149293549;0.7455552218369342
35.126252;1.083939186206441;0.7124890625311502;0.6574614443200227;-0.3807977434561364;-0.35138139539091673;1.0754223923627886;10.000773143291534;0.7126018540466632;-0.42445502868482526;-0.4244549731358372;0.6627062434844416;-0.3414560151039663;0.7455520401522858
35.136252;1.0839399053499525;0.7124897323361117;0.6574604486548596;-0.3807977441457271;-0.3513813958612893;1.0754185257131164;10.000745488080323;0.7126029809559586;-0.42445502885396935;-0.4244549728458555;0.6627055959263868;-0.34145601524963987;0.7455488822722405
35.146252;1.0839405431605995;0.7124904220465056;0.6574594383945486;-0.3807977448763222;-0.3513813963121446;1.0754147887746845;10.000717900872537;0.7126041884975014;-0.42445502903614474;-0.4244549725742275;0.6627048985313183;-0.34145601536621606;0.7455457478547818
35.156252;1.0839410984499758;0.7124911303407688;0.6574584157152594;-0.3807977456482073;-0.3513813967428642;1.0754111808896456;10.000690386701645;0.7126054773830045;-0.4244550292298877;-0.4244549723208997;0.6627041560841073;-0.34145601545401283;0.7455426378679313
35.166252;1.0839415697839812;0.7124918550220787;0.6574573838433544;-0.3807977464613363;-0.3513813971532869;1.0754077007164558;10.000662960093008;0.7126068476772732;-0.4244550294345324;-0.42445497208636174;0.6627033753967116;-0.3414560155140468;0.7455395530547482
35.176252;1.0839419554961167;0.7124925930588555;0.6574563473555348;-0.38079774731575927;-0.3513813975430603;1.0754043473067332;10.000635650521529;0.7126082985537038;-0.4244550296499446;-0.4244549718718014;0.662702563903795;-0.34145601554805965;0.7455364928564502
35.186252;1.0839422538868706;0.7124933408445031;0.6574553122679194;-0.38079774821200046;-0.3513813979112711;1.075401121074331;10.000608496194872;0.7126098284888771;-0.4244550298759225;-0.424454971678897;0.6627017277526444;-0.34145601555782346;0.745533455542127
35.196252;1.0839424629033538;0.7124940946163008;0.6574542858983693;-0.3807977491512815;-0.3513813982566998;1.0753980249717814;10.000581522151094;0.7126114357028297;-0.42445503011184715;-0.4244549715097994;0.6627008707127853;-0.34145601554396354;0.7455304391189127
35.206252;1.0839425796662656;0.7124948505803101;0.6574532758848605;-0.38079775013519784;-0.35138139857833767;1.0753950642167895;10.000554727964726;0.7126131178943886;-0.4244550303567033;-0.42445497136712;0.66269999384031;-0.34145601550557503;0.7455274420526448
35.216252;1.0839425999031833;0.7124956041630579;0.6574522885821902;-0.3807977511648753;-0.35138139887578806;1.0753922433819703;10.00052809737819;0.7126148717231092;-0.4244550306091284;-0.42445497125369497;0.6626990957595944;-0.3414560154412274;0.7455244632986409
35.226252;1.0839425175159716;0.7124963494778616;0.6574513283907549;-0.3807977522404192;-0.3513813991495747;1.0753895632417798;10.000501613202893;0.7126166926037283;-0.4244550308672689;-0.4244549711724095;0.662698173421076;-0.3414560153500635;0.745521501990434
35.236252;1.0839423247892872;0.7124970806632505;0.6574503984205138;-0.3807977533610004;-0.35138139940110164;1.0753870195657116;10.0004752601207;0.7126185751648486;-0.42445503112885336;-0.4244549711259388;0.662697223225001;-0.3414560152317872;0.7455185573647193
35.246252;1.0839420134850974;0.7124977935732654;0.657449501314523;-0.3807977545251421;-0.3513813996322532;1.0753846038216865;10.000449015939926;0.7126205142913904;-0.4244550313917729;-0.4244549711161704;0.6626962423345805;-0.34145601508611434;0.7455156287138891
35.256252;1.0839415765137022;0.712498485385555;0.6574486391198431;-0.38079775573087765;-0.3513813998449376;1.075382305563373;10.000422851100389;0.7126225052191203;-0.4244550316544284;-0.424454971143749;0.6626952295568865;-0.3414560149127343;0.7455127148751158
35.266252;1.0839410077751868;0.7124991528952285;0.6574478127430199;-0.3807977569756534;-0.35138140004066304;1.0753801152258908;10.000396746369534;0.7126245425833381;-0.42445503191528033;-0.4244549712081515;0.6626941855009916;-0.34145601471176085;0.7455098141006579
35.276252;1.0839402998887169;0.7124997917978413;0.657447022530065;-0.38079775825616197;-0.35138140022042985;1.075378025136984;10.000370704408274;0.7126266198522668;-0.4244550321726418;-0.424454971308196;0.6626931125711116;-0.3414560144842049;0.745506925095149
35.286252;1.0839394436594068;0.7125003979326713;0.657446269412714;-0.3807977595684961;-0.3513814003849692;1.0753760288182908;10.000344731608267;0.7126287295958615;-0.42445503242540844;-0.4244549714425252;0.6626920148990784;-0.34145601423201727;0.7455040476941123
35.296252;1.0839384299216648;0.7125009691569336;0.6574455547897055;-0.38079776090845263;-0.3513814005346912;1.0753741204799336;10.000318810471196;0.7126308645853345;-0.42445503267365303;-0.42445497160962375;0.662690897703547;-0.34145601395754177;0.7455011819304452
35.306252;1.0839372501624283;0.712501505712882;0.6574448793857965;-0.38079776227166323;-0.3513814006693423;1.0753722952118894;10.0002928992582;0.7126330186230169;-0.4244550329183461;-0.42445497180751746;0.6626897661708339;-0.34145601366299866;0.7454983272788672
35.316252;1.083935895707218;0.7125020090058676;0.6574442426819737;-0.3807977636537924;-0.3513814007880085;1.0753705491421024;10.000266959153787;0.7126351861096972;-0.4244550331605653;-0.42445497203370447;0.662688624835287;-0.34145601335026576;0.7454954832825549
35.326252;1.083934358990328;0.7125024802697782;0.6574436436968134;-0.3807977650507159;-0.35138140088955594;1.0753688797798981;10.00024097873137;0.7126373616676926;-0.4244550334004644;-0.4244549722855338;0.6626874781256589;-0.34145601302065937;0.7454926495380714
35.336252;1.0839326368862103;0.7125029200032978;0.6574430821004651;-0.3807977664583332;-0.35138140097307485;1.075367286625552;10.00021497581081;0.71263954070481;-0.42445503363650416;-0.42445497256062253;0.6626863310565748;-0.3414560126747944;0.7454898243408384
35.346252;1.0839307319843479;0.712503328064535;0.6574425579267653;-0.3807977678724229;-0.3513814010380344;1.0753657707854751;10.000188981022793;0.7126417199215911;-0.42445503386563843;-0.42445497285703676;0.662685188951088;-0.3414560123127099;0.7454870042472559
35.356252;1.0839286504511527;0.712503704060715;0.657442070266853;-0.3807977692889089;-0.35138140108424337;1.0753643331897937;10.000163016160077;0.7126438970302785;-0.4244550340841626;-0.4244549731734877;0.6626840564567157;-0.34145601193421626;0.7454841854871883
35.366252;1.0839263994542734;0.712504047989661;0.657441616915809;-0.38079777070424364;-0.35138140111183924;1.0753629726391292;10.000137083499968;0.7126460698739906;-0.42445503428839865;-0.4244549735095281;0.6626829369180632;-0.3414560115390426;0.7454813654387773
35.376252;1.0839239859437408;0.712504360780916;0.6574411954593223;-0.38079777211548205;-0.3513814011213196;1.0753616850913938;10.000111173222166;0.7126482356561347;-0.4244550344749268;-0.42445497386538084;0.6626818333611606;-0.34145601112651913;0.7454785423339768
35.386252;1.0839214161141701;0.7125046440243952;0.6574408044035451;-0.3807977735199161;-0.3513814011133941;1.0753604649173758;10.00008527099626;0.7126503911031189;-0.4244550346406237;-0.42445497424135026;0.6626807501235482;-0.341456010695285;0.7454757142299409
35.396252;1.083918695689019;0.7125048988299744;0.6574404432163956;-0.38079777491495925;-0.3513814010885939;1.0753593072072487;10.000059354117198;0.7126525332590083;-0.424455034782704;-0.42445497463719306;0.6626796927060282;-0.3414560102434485;0.7454728797619833
35.406252;1.0839158311812924;0.7125051252060071;0.6574401115497366;-0.3807977762987638;-0.3513814010471684;1.0753582090856004;10.000033394678338;0.7126546597029484;-0.42445503489877107;-0.4244549750519515;0.662678666371451;-0.3414560097690055;0.7454700396957302
35.416252;1.0839128308142059;0.7125053233737264;0.6574398087188209;-0.3807977776705945;-0.35138140098944093;1.0753571693148725;10.00000737753382;0.7126567678717258;-0.424455034986913;-0.424454975484359;0.6626776759336479;-0.34145600927019265;0.7454671960703422
35.426252;1.0839097042679884;0.7125054953368363;0.6574395342225037;-0.38079777903033457;-0.35138140091597353;1.0753561874461177;9.999981307662265;0.7126588539318107;-0.4244550350456248;-0.42445497593318443;0.6626767269825328;-0.3414560087455896;0.745464349801667
35.436252;1.0839064620536516;0.7125056442291501;0.6574392885672379;-0.3807977803779912;-0.35138140082745206;1.075355263353926;9.999955195525253;0.7126609117956307;-0.4244550350735233;-0.42445497639710333;0.6626758264596829;-0.34145600819414174;0.7454614999666809
35.446252;1.0839031155622632;0.712505772665914;0.6574390730215683;-0.38079778171358064;-0.35138140072478374;1.0753543965447563;9.999929038831775;0.7126629334623137;-0.42445503506919113;-0.4244549768745214;0.6626749818221305;-0.34145600761540656;0.7454586448675268
35.456252;1.0838996768915843;0.7125058825584555;0.6574388885300055;-0.38079778303704886;-0.3513814006091463;1.0753535856252798;9.999902814142319;0.7126649110930817;-0.4244550350311644;-0.4244549773636558;0.662674200275666;-0.3414560070096264;0.7454557828667636
35.466252;1.0838961571033925;0.7125059760240666;0.6574387351580046;-0.3807977843483552;-0.3513814004817606;1.075352828501903;9.99987648144062;0.7126668391418303;-0.424455034957945;-0.42445497786277286;0.6626734883615542;-0.34145600637739876;0.7454529120173984
35.476252;1.0838925651267448;0.7125060552800313;0.6574386125942248;-0.3807977856478546;-0.35138140034381093;1.0753521222788596;9.999849995968498;0.712668714927316;-0.4244550348478632;-0.42445497837052637;0.6626728514925426;-0.34145600571963225;0.7454500296313142
35.486252;1.0838889090818797;0.7125061214590906;0.6574385209603893;-0.38079778693653427;-0.3513814001964184;1.0753514627743472;9.999823318245783;0.7126705378845063;-0.4244550346988682;-0.424454978886162;0.6626722942231029;-0.34145600503778994;0.7454471330598741
35.496252;1.0838851970126457;0.7125061745778026;0.6574384610849109;-0.3807977882155457;-0.3513814000405785;1.0753508444688333;9.999796422746961;0.7126723080278243;-0.42445503450863126;-0.42445497940932186;0.6626718209031575;-0.34145600433375217;0.745444221086096
35.506252;1.0838814352261537;0.7125062151496776;0.6574384343475732;-0.3807977894855056;-0.35138139987732736;1.0753502605873253;9.999769303486865;0.7126740243190017;-0.4244550342749973;-0.42445497993975667;0.6626714351844698;-0.34145600360965594;0.7454412947822193
35.516252;1.0838776263777052;0.7125062452024347;0.6574384425363388;-0.38079779074660736;-0.35138139970779264;1.0753497032483605;9.999741979727256;0.7126756844497731;-0.42445503399672013;-0.4244549804773187;0.6626711387050455;-0.341456002868212;0.7454383573009046
35.526252;1.083873769429291;0.7125062672867197;0.657438487758217;-0.3807977919993139;-0.35138139953294417;1.075349163996115;9.999714503045306;0.7126772856514505;-0.42445503367409015;-0.4244549810220783;0.6626709312404766;-0.3414560021128525;0.7454354133478474
35.536252;1.0838698613771345;0.7125062829735067;0.6574385723041141;-0.3807977932445998;-0.3513813993534477;1.0753486343946865;9.999686948939043;0.7126788248300848;-0.4244550333088657;-0.42445498157438244;0.6626708126175782;-0.3414560013474317;0.7454324692711971
35.546252;1.0838658994506951;0.7125062928433032;0.6574386984331645;-0.3807977944836901;-0.35138139916972705;1.0753481071123572;9.99965939835682;0.7126802989663139;-0.4244550329036971;-0.42445498213481;0.6626707832272921;-0.34145600057615266;0.7454295327616798
35.556252;1.0838618831069309;0.7125062978510756;0.6574388679052723;-0.38079779571762207;-0.3513813989820005;1.0753475772256706;9.999631932516781;0.7126817064877601;-0.4244550324614793;-0.4244549827037206;0.6626708418628926;-0.34145599980370317;0.7454266115982481
35.566252;1.083857815057145;0.7125063007199051;0.6574390812115983;-0.38079779694665;-0.3513813987902373;1.075347042196292;9.99960463725523;0.7126830473279115;-0.4244550319848742;-0.4244549832806692;0.6626709840478674;-0.3414559990351691;0.7454237127129676
35.576252;1.0838537014191476;0.7125063060467973;0.6574393372761247;-0.38079779817000964;-0.35138139859405837;1.0753465016270736;9.999577604432774;0.7126843211018169;-0.42445503147613334;-0.4244549838645671;0.6626712030749817;-0.3414559982758162;0.7454208420374338
35.586252;1.0838495518057847;0.7125063186158128;0.6574396340236529;-0.3807977993863274;-0.3513813983926497;1.0753459580310607;9.999550930872248;0.7126855259501087;-0.4244550309370227;-0.4244549844543697;0.6626714922568209;-0.34145599753087313;0.7454180048685838
35.596252;1.0838453787664206;0.7125063417537251;0.6574399690479006;-0.3807978005941162;-0.35138139818491904;1.0753454168230936;9.9995247122688;0.7126866595681036;-0.4244550303689536;-0.42445498504932166;0.6626718460948477;-0.3414559968051858;0.7454152065631919
35.606252;1.083841196580657;0.7125063780698595;0.657440340096831;-0.38079780179192757;-0.351381397969679;1.0753448850866683;9.999499033172038;0.712687720990162;-0.42445502977344185;-0.42445498564877115;0.6626722598616354;-0.341455996102714;0.7454124528401228
35.616252;1.0838370201927015;0.7125064316333334;0.6574407451267124;-0.38079780297812593;-0.3513813977454389;1.0753443708121577;9.999473961689892;0.7126887111264293;-0.424455029152362;-0.4244549862519694;0.662672729300191;-0.3414559954262422;0.7454097492757399
35.626252;1.0838328646569924;0.7125065084637001;0.6574411815330059;-0.3807978041506254;-0.35138139751033187;1.0753438826608372;9.999449541765177;0.712689632206851;-0.4244550285076929;-0.42445498685795774;0.6626732516707873;-0.3414559947775453;0.7454071004951719
35.636252;1.0838287455543298;0.712506614532529;0.6574416457493398;-0.3807978053070356;-0.3513813972626609;1.0753434296810434;9.999425779875766;0.7126904875675585;-0.424455027841083;-0.4244549874657515;0.6626738269028367;-0.341455994157588;0.7454045099842367
35.646252;1.0838246793341613;0.7125067541119242;0.6574421340030038;-0.38079780644490024;-0.351381397001555;1.0753430218270916;9.999402645369841;0.7126912820100145;-0.42445502715385425;-0.42445498807470344;0.6626744577767345;-0.34145599356638806;0.7454019805371315
35.656252;1.0838206815968712;0.7125069305903345;0.6574426432159373;-0.3807978075616826;-0.351381396727142;1.075342670557355;9.999380090464603;0.712692021291622;-0.4244550264476044;-0.42445498868451526;0.6626751493278218;-0.3414559930028431;0.7453995142198596
35.666252;1.0838167645996089;0.7125071479258168;0.6574431713987388;-0.38079780865491764;-0.35138139644029026;1.0753423880126274;9.999358074416337;0.7126927106502009;-0.42445502572451155;-0.4244549892947726;0.6626759072763926;-0.3414559924650864;0.7453971115422268
35.676252;1.0838129367535903;0.7125074104318554;0.6574437175031562;-0.3807978097225825;-0.3513813961421523;1.075342185920955;9.999336578371643;0.712693354619609;-0.42445502498690835;-0.424454989904559;0.6626767362521342;-0.3414559919512296;0.7453947707264198
35.686252;1.0838092034793116;0.712507721459209;0.6574442808306054;-0.380797810763143;-0.3513813958336906;1.07534207504397;9.999315606153369;0.7126939579971112;-0.4244550242367795;-0.4244549905126017;0.6626776396307211;-0.34145599145956024;0.7453924877563307
35.696252;1.08380556790469;0.7125080824347574;0.6574448604641758;-0.3807978117752668;-0.3513813955154854;1.0753420647262757;9.999295172376875;0.712694525492439;-0.42445502347541536;-0.4244549911176779;0.6626786204601379;-0.3414559909881094;0.7453902571025611
35.706252;1.0838020307967602;0.7125084928319182;0.6574454550277837;-0.380797812757768;-0.3513813951877823;1.0753421627434263;9.99927528703376;0.7126950605972873;-0.4244550227033022;-0.42445499171883433;0.6626796814046177;-0.34145599053451214;0.7453880730961464
35.716252;1.0837985896242444;0.7125089508265452;0.6574460625994164;-0.3807978137100028;-0.3513813948503271;1.0753423743681505;9.99925594914515;0.7126955659050177;-0.4244550219204738;-0.42445499231529044;0.6626808237212357;-0.3414559900963998;0.7453859316595361
35.726252;1.0837952390749779;0.7125094533922507;0.6574466803867626;-0.3807978146322056;-0.35138139450224537;1.075342700143226;9.999237150163612;0.7126960447364835;-0.42445502112689537;-0.4244549929061542;0.662682046629436;-0.34145598967179264;0.7453838308041543
35.736252;1.0837919733072445;0.7125099958578963;0.6574473045372632;-0.38079781552530634;-0.35138139414254316;1.0753431352666438;9.99921887910044;0.7126965020592589;-0.42445502032251203;-0.4244549934903586;0.662683347274516;-0.3414559892591224;0.7453817694454858
35.746252;1.0837887868094591;0.7125105720356183;0.657447931108603;-0.3807978163905038;-0.3513813937706774;1.075343671870718;9.99920112696459;0.7126969437842194;-0.42445501950718;-0.42445499406711024;0.6626847214178218;-0.34145598885710743;0.7453797461635423
35.756252;1.0837856742069687;0.7125111739215267;0.6574485574933345;-0.3807978172290039;-0.3513813933864473;1.0753443012505228;9.999183887209675;0.7126973760281088;-0.42445501868061536;-0.42445499463638353;0.6626861650329823;-0.34145598846482395;0.745377758953442
35.766252;1.0837826304281275;0.712511790514789;0.6574491827379962;-0.38079781804195845;-0.3513813929895887;1.0753450141587713;9.999167149498685;0.7126978052149748;-0.4244550178423089;-0.42445499519890795;0.662687675446495;-0.34145598808179917;0.7453758058102978
35.776252;1.0837796499421022;0.7125124076234542;0.6574498070272;-0.38079781883044894;-0.35138139257951234;1.0753458006576317;9.99915089848165;0.7126982375872487;-0.4244550169916527;-0.4244549957558395;0.6626892515093623;-0.34145598770786406;0.7453738852222378
35.786252;1.0837767262298528;0.7125130091221764;0.6574504308533251;-0.3807978195954237;-0.35138139215529995;1.0753466503537954;9.999135122672262;0.7126986777690946;-0.42445501612842096;-0.4244549963082738;0.6626908937647769;-0.3414559873430484;0.7453719958525958
35.796252;1.083773853392778;0.7125135787864009;0.6574510536863909;-0.38079782033766135;-0.3513813917160337;1.0753475522637475;9.999119814816861;0.712699127937194;-0.42445501525311524;-0.4244549968566749;0.6626926044542378;-0.34145598698761825;0.7453701363831243
35.806252;1.083771027678727;0.7125141021923337;0.6574516729920435;-0.38079782105765725;-0.35138139126102974;1.0753484947347478;9.99910495538304;0.712699588617251;-0.42445501436697874;-0.42445499740050896;0.6626943871101916;-0.34145598664187254;0.7453683060600074
35.816252;1.0837682469995409;0.7125145675629313;0.6574522848678875;-0.38079782175529214;-0.35138139078973146;1.0753494662005487;9.999090498021934;0.7127000603105134;-0.42445501347187775;-0.42445499793827346;0.662696245872019;-0.34145598630593654;0.7453665046750548
35.826252;1.0837655093655971;0.7125149649643738;0.6574528855398747;-0.38079782242978283;-0.3513813903014242;1.0753504564795786;9.999076373449167;0.7127005447646307;-0.42445501256985124;-0.42445499846795826;0.6626981842861287;-0.34145598598013716;0.7453647321103299
35.836252;1.083762811172622;0.7125152851573446;0.6574534717746197;-0.38079782308006593;-0.3513813897950269;1.0753514572854952;9.999062507159113;0.7127010455632921;-0.42445501166247795;-0.42445499898763794;0.6627002043843756;-0.3414559856655196;0.7453629889827285
35.846252;1.0837601464998183;0.7125155196821557;0.6574540401072183;-0.38079782370501336;-0.3513813892693694;1.075352461335124;9.999048836412499;0.7127015675743076;-0.4244550107506871;-0.42445499949569;0.6627023066470987;-0.3414559853636588;0.7453612779630769
35.856252;1.0837575090109464;0.7125156620602875;0.6574545863562914;-0.3807978243033269;-0.3513813887236125;1.0753534620518577;9.99903531643393;0.712702115250038;-0.42445500983499646;-0.4244549999904764;0.6627044902191129;-0.34145598507601677;0.7453596039866143
35.866252;1.0837548952184832;0.7125157085059257;0.6574551064670395;-0.38079782487337577;-0.3513813881570743;1.0753544552973535;9.999021919314213;0.7127026911100973;-0.424455008915952;-0.42445500046990525;0.6627067534624556;-0.3414559848037007;0.7453579728464222
35.876252;1.0837523058967367;0.7125156571991643;0.6574555980200517;-0.3807978254132999;-0.35138138756875914;1.0753554410166475;9.999008633014633;0.7127032955830132;-0.4244550079947012;-0.42445500093130767;0.6627090950049875;-0.3414559845476396;0.7453563894911537
35.886252;1.0837497452980829;0.7125155069302211;0.657456060487242;-0.3807978259214917;-0.35138138695734916;1.0753564218704292;9.998995454797262;0.7127039282269674;-0.4244550070732096;-0.42445500137155195;0.6627115144974972;-0.34145598430857144;0.7453548575190495
35.896252;1.0837472196440623;0.7125152564181049;0.6574564939490398;-0.3807978263970781;-0.3513813863217171;1.0753573998119175;9.998982382964764;0.7127045887993658;-0.4244550061538256;-0.4244550017872447;0.6627140126623752;-0.3414559840867919;0.7453533795691175
35.906252;1.0837447348737468;0.7125149044526032;0.657456898170093;-0.3807978268399714;-0.351381385661476;1.0753583744052042;9.998969422330187;0.712705277154085;-0.4244550052387627;-0.42445500217497245;0.6627165907050852;-0.34145598388214177;0.7453519578082373
35.916252;1.0837422944114503;0.7125144501914463;0.6574572731120465;-0.38079782725052314;-0.35138138497723115;1.0753593433981898;9.998956591967692;0.7127059931404641;-0.42445500432997135;-0.42445500253149243;0.6627192492891093;-0.3414559836941831;0.745350594533114
35.926252;1.0837398997074703;0.7125138933091058;0.6574576197915082;-0.38079782762922726;-0.3513813842704144;1.0753603031672168;9.998943915752653;0.7127067368736496;-0.42445500342924414;-0.4244550028539813;0.6627219877792502;-0.3414559835220819;0.745349292536027
35.936252;1.083737553175578;0.7125132337244766;0.6574579401527553;-0.3807978279765437;-0.35138138354283627;1.0753612491075286;9.998931407753512;0.7127075089659267;-0.4244550025383348;-0.4244550031403799;0.662724804290945;-0.34145598336444566;0.7453480546524521
35.946252;1.0837352590499647;0.7125124708019577;0.6574582362026367;-0.38079782829249914;-0.35138138279651165;1.0753621776702842;9.99891907639327;0.7127083107022223;-0.42445500165913286;-0.42445500338934816;0.6627276961432418;-0.3414559832196313;0.7453468827119174
35.956252;1.0837330212582805;0.7125116029795975;0.6574585095021828;-0.38079782857638084;-0.35138138203376507;1.0753630885202097;9.998906941419149;0.7127091433692566;-0.4244550007938133;-0.4244550035997515;0.6627306600469051;-0.3414559830860659;0.7453457768963542
35.966252;1.0837308427283807;0.7125106285025168;0.6574587614140799;-0.38079782882700725;-0.35138138125717966;1.0753639838283646;9.998895041645477;0.7127100067658954;-0.42445499994468977;-0.42445500377039763;0.6627336922636922;-0.3414559829621837;0.7453447358671622
35.976252;1.0837287275713503;0.7125095463436593;0.6574589936179308;-0.3807978290430972;-0.35138138046959155;1.0753648659339232;9.998883429033242;0.7127108981202349;-0.42445499911378715;-0.42445500390011914;0.6627367891819053;-0.3414559828464188;0.745343757227698
35.986252;1.0837266818844185;0.7125083562718548;0.6574592082291854;-0.38079782922312094;-0.351381379674134;1.0753657361489855;9.998872151240006;0.712711812464682;-0.42445499830250577;-0.4244550039878158;0.6627399479087651;-0.3414559827372255;0.7453428381303518
35.996252;1.0837247110587827;0.7125070584892295;0.6574594069675624;-0.38079782936501383;-0.3513813788738491;1.075366594041737;9.998861234793324;0.712712744561032;-0.42445499751175514;-0.4244550040326738;0.6627431666882847;-0.34145598263276494;0.7453419752844388
36.006252;1.083722817627817;0.7125056539238376;0.6574595898115876;-0.3807978294664427;-0.35138137807108766;1.075367436423495;9.998850686345955;0.7127136904376512;-0.42445499674250653;-0.42445500403443254;0.6627464451311558;-0.34145598253052806;0.745341164069134
36.016252;1.0837210026760074;0.7125041447153758;0.6574597549780529;-0.38079782952549773;-0.35138137726747465;1.0753682580388915;9.998840507842061;0.7127146463884072;-0.42445499599611886;-0.4244550039930885;0.662749783619304;-0.34145598242734865;0.7453403982575723
36.026252;1.08371926814502;0.7125025332785957;0.6574599002149073;-0.38079782954100727;-0.35138137646429674;1.0753690545735657;9.99883071422928;0.7127156066122248;-0.424454995273885;-0.4244550039082796;0.6627531818312945;-0.34145598231987606;0.7453396711124595
36.036252;1.0837176169253482;0.7125008205839195;0.6574600231150428;-0.3807978295122004;-0.3513813756627892;1.0753698245542982;9.998821341022202;0.712716562951361;-0.4244549945763873;-0.4244550037791357;0.6627566375161167;-0.341455982205139;0.7453389768033213
36.046252;1.0837160512896864;0.7124990060514007;0.6574601206077014;-0.38079782943844975;-0.3513813748646006;1.0753705678078869;9.998812433325316;0.7127175074521491;-0.42445499390346897;-0.42445500360481325;0.6627601464017592;-0.341455982080849;0.745338311456247
36.056252;1.0837145720416772;0.7124970890627116;0.657460189645625;-0.38079782931936434;-0.35138137407215697;1.075371283520072;9.99880403496892;0.7127184345301784;-0.4244549932545435;-0.4244550033850772;0.6627637031404378;-0.3414559819453746;0.7453376737509778
36.066252;1.0837131791771624;0.7124950703063185;0.6574602286851332;-0.38079782915472593;-0.35138137328829694;1.075371970354373;9.998796193679263;0.7127193403805014;-0.42445499262882447;-0.4244550031203517;0.6627673026437795;-0.34145598179740627;0.7453370647049857
36.076252;1.0837118728006985;0.7124929525133045;0.6574602379024397;-0.38079782894436687;-0.3513813725155724;1.07537262701848;9.998788967872187;0.7127202215423364;-0.4244549920254777;-0.4244550028116155;0.6627709407149206;-0.34145598163567425;0.7453364866853126
36.086252;1.083710653052106;0.7124907405889632;0.6574602177596077;-0.3807978286883784;-0.3513813717559738;1.0753732530245217;9.998782424283638;0.7127210749811194;-0.4244549914436144;-0.4244550024604463;0.6627746136176713;-0.341455981459006;0.7453359423417961
36.096252;1.0837095191798434;0.7124884407628719;0.6574601676126911;-0.3807978283873885;-0.351381371011206;1.0753738499667873;9.99877663171721;0.7127218986255668;-0.4244549908822587;-0.4244550020689592;0.6627783174500961;-0.34145598126646015;0.7453354340429151
36.106252;1.083708469591674;0.7124860595250616;0.6574600856357976;-0.38079782804244977;-0.35138137028305816;1.0753744218800638;9.998771653444331;0.7127226908266978;-0.42445499034051487;-0.42445500163970046;0.6627820477545094;-0.3414559810573256;0.7453349640562187
36.116252;1.0837075035259323;0.712483603561214;0.6574599699292009;-0.38079782765471637;-0.35138136957365085;1.07537497451139;9.998767546920911;0.7127234495616094;-0.42445498981780255;-0.4244550011755971;0.6627857994616377;-0.3414559808310722;0.7453345350035416
36.126252;1.0837066220376552;0.7124810806165017;0.657459819659641;-0.380797827225528;-0.35138136888557464;1.0753755139352743;9.99876437570701;0.712724172654333;-0.42445498931373027;-0.4244550006798536;0.6627895671905618;-0.34145598058732896;0.7453341495045354
36.136252;1.083705826808887;0.7124785001128903;0.657459634847923;-0.38079782675680957;-0.3513813682216287;1.075376044462881;9.99876221793443;0.7127248588098642;-0.42445498882762844;-0.42445500015587073;0.6627933454312505;-0.3414559803259083;0.7453338092497219
36.146252;1.0837051181383928;0.7124758725311258;0.6574594154906989;-0.3807978262510994;-0.3513813675842455;1.075376566991482;9.998761160618683;0.712725508435087;-0.42445498835828643;-0.42445499960723326;0.6627971286149159;-0.3414559800467801;0.7453335145913813
36.156252;1.08370449405676;0.71247320812119;0.6574591615141325;-0.3807978257109607;-0.3513813669753042;1.075377079633197;9.99876128143807;0.7127261235141499;-0.42445498790401404;-0.42445499903752804;0.6628009113789959;-0.34145597975005737;0.745333264360316
36.166252;1.0837039512948794;0.7124705162116854;0.6574588730977665;-0.38079782513818605;-0.3513813663963733;1.0753775796348108;9.998762628005661;0.7127267067643812;-0.42445498746285265;-0.4244549984499751;0.6628046887887837;-0.3414559794360501;0.74533305592994
36.176252;1.083703486802946;0.7124678052023652;0.6574585505361316;-0.38079782453351674;-0.35138136584871216;1.0753780640172603;9.998765214081134;0.7127272613949858;-0.4244549870327933;-0.42445499784739166;0.6628084562603227;-0.3414559791052294;0.7453328863730941
36.186252;1.0837030973757467;0.7124650826757428;0.6574581940338285;-0.3807978238971679;-0.35138136533290343;1.0753785300737988;9.998769037284402;0.7127277915973221;-0.42445498661193437;-0.4244549972325712;0.6628122094972725;-0.341455978758142;0.7453327532690134
36.196252;1.0837027776652872;0.7124623555458396;0.6574578039993789;-0.3807978232297309;-0.35138136484860477;1.0753789767958182;9.99877410128259;0.7127283020715744;-0.42445498619867567;-0.42445499660852093;0.6628159446430211;-0.341455978395495;0.7453326537191036
36.206252;1.0837025198067223;0.7124596302051869;0.6574573815577341;-0.3807978225327145;-0.35138136439459544;1.0753794050843046;9.998780424816607;0.7127287966716485;-0.42445498579164365;-0.4244549959783672;0.6628196581493752;-0.34145597801837085;0.7453325838478828
36.216252;1.083702315444527;0.7124569122409607;0.6574569289881483;-0.3807978218082046;-0.3513813639690047;1.0753798165254935;9.998788038029414;0.7127292779621522;-0.42445498538946935;-0.42445499534501574;0.6628233460836465;-0.3414559776282741;0.7453325402725517
36.226252;1.0837021572559569;0.7124542059144808;0.6574564503081085;-0.3807978210580961;-0.35138136356968086;1.075380212031865;9.998796974191535;0.7127297478384041;-0.42445498499105144;-0.42445499471085035;0.6628270035379972;-0.3414559772268513;0.7453325216449559
36.236252;1.0837020385609557;0.7124515140946482;0.6574559516519584;-0.38079782028380105;-0.3513813631945261;1.0753805910540528;9.998807253849932;0.7127302081049208;-0.4244549845958683;-0.42445499407791937;0.6628306247798127;-0.3414559768155248;0.7453325290571337
36.246252;1.0837019527019958;0.7124488385134696;0.657455440476613;-0.38079781948644525;-0.3513813628417024;1.075380952020353;9.998818867311998;0.7127306608103393;-0.42445498420373345;-0.4244549934484096;0.6628342035161946;-0.3414559763952197;0.7453325657062749
36.256252;1.0837018931386075;0.7124461803598212;0.6574549234833652;-0.3807978186668381;-0.35138136250971125;1.0753812927580948;9.998831768691197;0.7127311085343552;-0.4244549838144477;-0.4244549928247841;0.6628377325115843;-0.3414559759661884;0.7453326361767864
36.266252;1.083701853105168;0.7124435410382332;0.6574544050551564;-0.38079781782530386;-0.3513813621972031;1.0753816104803904;9.998845884034498;0.7127315541003729;-0.42445498342782695;-0.42445499220946614;0.662841203178522;-0.34145597552808815;0.7453327454505564
36.276252;1.0837018242737346;0.7124409218569079;0.657453887764916;-0.38079781696214166;-0.3513813619025903;1.0753819033133838;9.998861132149164;0.7127320000233139;-0.4244549830438919;-0.42445499160432876;0.6628446056478212;-0.34145597508035586;0.745332898131715
36.286252;1.0837017958058932;0.7124383230919433;0.6574533734065967;-0.3807978160783745;-0.3513813616236891;1.0753821728825714;9.998877436990611;0.7127324487996091;-0.4244549826629181;-0.4244549910101829;0.6628479291178239;-0.34145597462272237;0.7453330987149146
36.296252;1.0837017546883922;0.7124357438160704;0.6574528629809491;-0.3807978151758176;-0.3513813613576597;1.075382425738083;9.998894712385287;0.7127329037900406;-0.4244549822855055;-0.4244549904267016;0.6628511627781604;-0.3414559741555126;0.7453333526534066
36.306252;1.0837016867828182;0.7124331819844401;0.6574523569893218;-0.38079781425673215;-0.35138136110148194;1.0753826721896496;9.998912843189494;0.7127333694267333;-0.4244549819127807;-0.4244549898531952;0.6628542970672441;-0.3414559736792506;0.7453336667363639
36.316252;1.083701578255009;0.7124306346814685;0.6574518564930326;-0.380797813323681;-0.3513813608525334;1.0753829229256981;9.998931684672899;0.7127338499573024;-0.42445498154635464;-0.4244549892895183;0.6628573244147463;-0.3414559731939018;0.7453340479329369
36.326252;1.0837014170767676;0.7124280990744921;0.6574513635349204;-0.38079781237950416;-0.3513813606085514;1.0753831860700471;9.998951075050579;0.7127343479861044;-0.424454981187959;-0.42445498873610604;0.6628602390555757;-0.3414559726987028;0.7453345019482016
36.336252;1.0837011934375604;0.7124255730320321;0.65745088085607;-0.3807978114272747;-0.35138136036715495;1.075383466457901;9.998970855915273;0.7127348649315367;-0.4244549808391153;-0.4244549881936308;0.6628630357989369;-0.34145597219256413;0.7453350329400844
36.346252;1.0837008988937737;0.7124230551701539;0.6574504116085027;-0.38079781047016226;-0.3513813601256979;1.0753837671707538;9.998990887217403;0.7127354027355075;-0.4244549805008504;-0.42445498766301587;0.6628657086999772;-0.3414559716744333;0.7453356437682898
36.356252;1.083700525734323;0.7124205454414202;0.6574499594044835;-0.38079780951126385;-0.35138135988153063;1.0753840913733026;9.99901104702235;0.7127359642752905;-0.4244549801733706;-0.4244549871453933;0.6628682506461323;-0.34145597114355997;0.7453363360003149
36.366252;1.0837000666313228;0.7124180455964136;0.6574495286643034;-0.3807978085536953;-0.351381359632289;1.0753844417261884;9.999031228806835;0.712736551666629;-0.4244549798559317;-0.4244549866417223;0.6628706539318605;-0.3414559705996103;0.7453371100825992
36.376252;1.083699514102013;0.7124155584008824;0.657449124716482;-0.38079780760075366;-0.35138135937603193;1.0753848184132002;9.999051345532514;0.712737164285121;-0.42445497954696787;-0.4244549861524348;0.6628729120522512;-0.34145597004255346;0.7453379659225405
36.386252;1.0836988611652003;0.7124130865024135;0.6574487537220535;-0.3807978066555697;-0.3513813591111082;1.075385218760209;9.999071330010702;0.7127377988588112;-0.4244549792441977;-0.42445498567746176;0.662875021731664;-0.34145596947221035;0.7453389033117755
36.396252;1.0836981026782286;0.7124106318341608;0.65744842230635;-0.38079780572044963;-0.3513813588358799;1.0753856384385496;9.999091123337974;0.7127384517081157;-0.4244549789448464;-0.42445498521671654;0.662876983222226;-0.3414559688875879;0.7453399215548382
36.406252;1.08369723492486;0.7124081954392226;0.6574481364485815;-0.3807978047967596;-0.3513813585488041;1.0753860721563056;9.999110663459426;0.7127391206655382;-0.42445497864612375;-0.4244549847705778;0.6628787991420062;-0.3414559682869441;0.74534101914252
36.416252;1.0836962542898458;0.712405777932434;0.6574479011137518;-0.38079780388532;-0.35138135824902816;1.0753865136959078;9.999129883506912;0.7127398050294323;-0.42445497834543383;-0.4244549843398911;0.6628804733043421;-0.3414559676686213;0.7453421941796136
36.426252;1.0836951579261185;0.7124033805479051;0.6574477213902008;-0.3807978029865988;-0.35138135793679015;1.0753869565146918;9.999148711711767;0.7127405047957225;-0.4244549780403058;-0.42445498392570447;0.6628820097957293;-0.3414559670314654;0.7453434444503635
36.436252;1.0836939459992094;0.7124010057845194;0.6574476027805782;-0.38079780210069897;-0.3513813576130112;1.07538739459679;9.999167068455604;0.7127412202254101;-0.4244549777286576;-0.4244549835291148;0.6628834124233841;-0.34145596637464415;0.745344766868147
36.446252;1.083692622275409;0.7123986570072312;0.6574475496842003;-0.38079780122743967;-0.3513813572787908;1.0753878236861543;9.99918486177126;0.7127419513275612;-0.42445497740913446;-0.4244549831513072;0.6628846848468437;-0.3414559656975713;0.7453461575439884
36.456252;1.0836911927976087;0.7123963378415459;0.657447564254763;-0.3807978003664964;-0.35138135693550665;1.0753882429264474;9.99920198438688;0.7127426971593844;-0.42445497708115176;-0.4244549827934714;0.6628858308870783;-0.34145596500026054;0.7453476128025871
36.466252;1.083689664708335;0.7123940522222042;0.6574476468233315;-0.3807977995175818;-0.3513813565848933;1.0753886548473552;9.999218323966092;0.7127434552378764;-0.42445497674499316;-0.4244549824567285;0.6628868541617289;-0.3414559642837108;0.7453491300259588
36.476252;1.0836880453674749;0.7123918041380581;0.657447796799195;-0.3807977986808905;-0.35138135622876704;1.0753890636765915;9.99923378039869;0.7127442214521339;-0.424454976401923;-0.4244549821423746;0.6628877573319378;-0.34145596354971514;0.7453507076912214
36.486252;1.0836863415792157;0.7123895965458742;0.6574480133364311;-0.3807977978575846;-0.35138135586902647;1.0753894738731586;9.999248266490342;0.712744990592885;-0.424454976053967;-0.4244549818519753;0.6628885420923855;-0.34145596280023977;0.7453523454615911
36.496252;1.0836845591527609;0.7123874309140634;0.6574482958237502;-0.3807977970497785;-0.3513813555077997;1.0753898891318758;9.999261698962497;0.7127457573497974;-0.4244549757034926;-0.42445498158719513;0.6628892093877269;-0.34145596203702777;0.7453540445508171
36.506252;1.083682702633615;0.7123853077953468;0.657448643977786;-0.38079779626009774;-0.3513813551470848;1.0753903116738988;9.999274000042416;0.7127465173517463;-0.42445497535282245;-0.4244549813497709;0.6628897585269842;-0.3414559612618517;0.7453558076056923
36.516252;1.0836807758774143;0.7123832271161814;0.6574490575647328;-0.38079779549116965;-0.35138135478842353;1.0753907419185629;9.999285106068351;0.7127472671727351;-0.4244549750040183;-0.4244549811414431;0.6628901863463189;-0.3414559604771443;0.7453576376635875
36.526252;1.083678783100695;0.7123811876773308;0.657449536209647;-0.3807977947452576;-0.35138135443336205;1.0753911787638861;9.999294975415582;0.7127480032063405;-0.4244549746588696;-0.4244549809637374;0.6628904880861438;-0.34145595968633297;0.7453595363626321
36.536252;1.083676728515494;0.7123791867643823;0.6574500797741949;-0.3807977940241406;-0.35138135408410376;1.075391620420972;9.999303585465746;0.712748720995711;-0.4244549743188322;-0.42445498081786154;0.6628906586800322;-0.3414559588938764;0.7453615030259515
36.546252;1.0836746153726098;0.7123772209811123;0.657450688796246;-0.3807977933291622;-0.351381353743709;1.0753920649836086;9.999310917182214;0.712749415925998;-0.42445497398481064;-0.4244549807048425;0.6628906931060935;-0.3414559581051186;0.7453635353985232
36.556252;1.0836724466266017;0.7123752877840648;0.6574513636694624;-0.3807977926613998;-0.35138135341593274;1.0753925110210842;9.999316951571823;0.7127500844078403;-0.4244549736571162;-0.42445498062582676;0.6628905868110725;-0.34145595732578504;0.7453656301202076
36.566252;1.0836702263621525;0.7123733863945749;0.6574521028882102;-0.3807977920218861;-0.35138135310488633;1.075392958859429;9.999321683020346;0.7127507245718999;-0.4244549733357778;-0.4244549805823573;0.6628903364147698;-0.34145595656134203;0.7453677824326123
36.576252;1.0836679604089683;0.7123715181840135;0.6574529021269158;-0.3807977914116409;-0.35138135281472455;1.075393410978629;9.999325129245474;0.7127513366519865;-0.42445497302085716;-0.4244549805765146;0.6628899400961609;-0.3414559558164616;0.7453699867256328
36.586252;1.0836656571318877;0.7123696866827299;0.6574537548192029;-0.3807977908316064;-0.3513813525494617;1.0753938701469912;9.99932733125135;0.7127519232818383;-0.4244549727125182;-0.42445498061072984;0.6628893978510823;-0.34145595509474536;0.7453722373989434
36.596252;1.0836633284570307;0.7123678965654546;0.6574546533661991;-0.38079779028261224;-0.35138135231294526;1.0753943366988874;9.999328349980058;0.7127524891183841;-0.4244549724110017;-0.4244549806871893;0.66288871145271;-0.34145595439874254;0.7453745288870347
36.606252;1.0836609888616;0.7123661517510494;0.6574555895023318;-0.3807977897650398;-0.35138135210890237;1.0753948065198256;9.999328264387554;0.7127530397978136;-0.4244549721165167;-0.4244549808073559;0.6628878840109704;-0.3414559537301948;0.7453768558920448
36.616252;1.0836586528744294;0.7123644541677727;0.657456553333212;-0.3807977892784547;-0.3513813519404791;1.0753952708300523;9.999327167243303;0.7127535809160359;-0.42445497182911857;-0.4244549809720878;0.6628869192710111;-0.34145595309050286;0.7453792140525555
36.626252;1.0836563338201604;0.7123628043580409;0.6574575326732383;-0.38079778882187443;-0.35138135180921165;1.075395718422068;9.999325161459991;0.7127541169603485;-0.4244549715488834;-0.42445498118209996;0.6628858209100593;-0.3414559524809623;0.7453815998013155
36.636252;1.0836540439174613;0.7123612027037421;0.6574585140214302;-0.38079778839457273;-0.3513813517144525;1.0753961378385855;9.999322366394487;0.7127546502933082;-0.42445497127605586;-0.42445498143813465;0.6628845924185387;-0.34145595190266764;0.7453840096446152
36.646252;1.0836517940751451;0.7123596495122477;0.6574594841231992;-0.3807977879968198;-0.35138135165386003;1.0753965170636572;9.99931892358066;0.7127551810587048;-0.4244549710110726;-0.42445498174066504;0.6628832372532149;-0.3414559513566101;0.7453864399622933
36.656252;1.0836495930604964;0.712358144415216;0.6574604308335175;-0.380797787629976;-0.35138135162439416;1.0753968430621612;9.99931498794169;0.7127557077878637;-0.4244549707550023;-0.42445498208973487;0.6628817588766737;-0.34145595084375524;0.7453888873556136
36.666252;1.0836474474645976;0.7123566868950582;0.6574613432026102;-0.38079778729594743;-0.35138135162296796;1.0753971041555506;9.999310712117149;0.7127562276516272;-0.4244549705099409;-0.42445498248526237;0.6628801612236884;-0.341455950364737;0.7453913490343255
36.676252;1.0836453627341442;0.7123552777728858;0.6574622110933969;-0.3807977869966048;-0.35138135164653755;1.075397293435802;9.999306232669097;0.7127567363556775;-0.424454970278732;-0.42445498292730627;0.6628784493680245;-0.3414559499196916;0.7453938230807745
36.686252;1.0836433435917803;0.7123539194136069;0.6574630249357105;-0.38079778673343206;-0.3513813516920645;1.0753974094367944;9.999301659198379;0.7127572287625877;-0.4244549700646187;-0.42445498341594323;0.6628766292894497;-0.34145594950858454;0.7453963085551314
36.696252;1.0836413936389355;0.7123526145053797;0.6574637759905919;-0.3807977865072228;-0.35138135175649526;1.0753974536621018;9.999297068798308;0.7127577004503441;-0.42445496987114595;-0.42445498395105946;0.6628747067758736;-0.3414559491314846;0.7453988050621386
36.706252;1.0836395152898932;0.7123513654575329;0.6574644568076251;-0.3807977863178875;-0.3513813518367118;1.075397427445277;9.999292508004629;0.7127581489704742;-0.4244549697018831;-0.4244549845322708;0.6628726867097966;-0.3414559487884635;0.7454013117652794
36.716252;1.0836377101495196;0.7123501749656654;0.6574650611428803;-0.3807977861645166;-0.35138135192957637;1.0753973305126878;9.999288005428157;0.7127585743849592;-0.4244549695600405;-0.424454985158897;0.6628705731895482;-0.34145594847966804;0.7454038271300133
36.726252;1.0836359797088113;0.7123490465949242;0.6574655827541728;-0.38079778604537573;-0.3513813520320476;1.0753971620922667;9.99928358931413;0.7127589793177826;-0.42445496944842115;-0.42445498583013436;0.6628683699252912;-0.3414559482056107;0.7454063496451663
36.736252;1.0836343256514633;0.712347984737803;0.6574660144903605;-0.38079778595792624;-0.35138135214141486;1.0753969231698743;9.999279298431922;0.7127593682425262;-0.42445496936950444;-0.4244549865454825;0.6628660809936587;-0.34145594796719486;0.7454088779148568
