time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.746252;1.0836327483658883;0.7123469944296811;0.6574663494134775;-0.38079778589939495;-0.35138135225542216;1.075396617648886;9.999275186953458;0.7127597460036944;-0.42445496932519733;-0.424454987304935;0.6628637117138039;-0.34145594776556465;0.7454114101269106
36.756252;1.0836312446376986;0.7123460812502997;0.6574665825548708;-0.38079778586742696;-0.3513813523718588;1.0753962519905698;9.999271324382978;0.7127601161463261;-0.42445496931653803;-0.42445498810867205;0.6628612685797886;-0.34145594760199705;0.7454139435384857
36.766252;1.0836298071184316;0.7123452503792648;0.6574667113952812;-0.3807977858599966;-0.35138135248811675;1.0753958342565901;9.999267786440354;0.7127604800155534;-0.4244549693438134;-0.42445498895658695;0.6628587589284581;-0.3414559474777112;0.7454164735285951
36.776252;1.0836284255849762;0.7123445048493399;0.6574667352661436;-0.380797785874822;-0.351381352601411;1.0753953727621346;9.999264640249738;0.7127608368770516;-0.424454969407061;-0.4244549898479933;0.6628561908705264;-0.3414559473936943;0.7454189932435582
36.786252;1.083627088135636;0.7123438451518442;0.6574666545587682;-0.3807977859091418;-0.35138135270929766;1.0753948748153652;9.999261928068046;0.7127611844830786;-0.42445496950652484;-0.4244549907815463;0.6628535723408522;-0.3414559473506946;0.7454214945765921
36.796252;1.0836257822860906;0.7123432709425159;0.6574664702816644;-0.3807977859600117;-0.3513813528100771;1.0753943472270489;9.999259651180768;0.7127615199442325;-0.4244549696427148;-0.4244549917552042;0.662850910246517;-0.3414559473492065;0.7454239689345703
36.806252;1.0836244964166908;0.7123427831150598;0.6574661838840204;-0.3807977860244496;-0.351381352903178;1.0753937982523192;9.999257765484407;0.7127618405986482;-0.42445496981621983;-0.42445499276620047;0.6628482109811367;-0.34145594738923146;0.7454264068288114
36.816252;1.0836232204611602;0.7123423843917335;0.6574657973025541;-0.38079778609913173;-0.35138135298917095;1.0753932380321722;9.99925619566812;0.7127621443972451;-0.42445497002733523;-0.4244549938111086;0.662845480822161;-0.3414559474701416;0.7454287969768982
36.826252;1.0836219456500693;0.7123420779292533;0.6574653133477175;-0.38079778618015775;-0.3513813530691641;1.0753926772305586;9.99925485408925;0.7127624301115772;-0.4244549702754279;-0.4244549948860634;0.6628427256383685;-0.34145594759099873;0.7454311266155156
36.836252;1.0836206643999542;0.712341866013715;0.6574647362852455;-0.3807977862633453;-0.35138135314436936;1.075392126174324;9.999253652325928;0.7127626971691002;-0.42445497055859327;-0.4244549959870807;0.6628399511476695;-0.34145594775093036;0.7454333836631558
36.846252;1.0836193708946766;0.7123417506857788;0.6574640725273576;-0.38079778634470623;-0.3513813532163547;1.0753915941591043;9.999252506664545;0.712762944512801;-0.42445497087408796;-0.4244549971101201;0.6628371634111476;-0.3414559479492341;0.7454355584321553
36.856252;1.0836180618550642;0.712341734579112;0.6574633309703731;-0.38079778642057527;-0.35138135328727765;1.075391088159767;9.999251339920182;0.7127631691703233;-0.424454971218875;-0.42445499825063265;0.6628343682633462;-0.34145594818533637;0.7454376434625636
36.866252;1.0836167365098677;0.7123418199498676;0.6574625223802951;-0.3807977864873813;-0.35138135335964393;1.0753906127839854;9.999250086527443;0.7127633656401972;-0.42445497158965645;-0.42445499940309817;0.6628315705316008;-0.3414559484586749;0.7454396332590204
36.876252;1.0836153961008772;0.7123420067133416;0.6574616580890875;-0.3807977865413079;-0.3513813534362552;1.0753901714073524;9.999248700004685;0.7127635261483719;-0.4244549719827809;-0.42445500056140817;0.662828774598745;-0.34145594876851243;0.7454415248051447
36.886252;1.0836140433260224;0.7123422914414351;0.6574607490141527;-0.38079778657807556;-0.351381353520596;1.075389766649708;9.999247149443278;0.712763641141626;-0.42445497239445545;-0.42445500171990663;0.6628259854820691;-0.34145594911367266;0.7454433174751846
36.896252;1.0836126805660031;0.7123426678997374;0.6574598054706647;-0.3807977865930878;-0.35138135361691236;1.0753894002539008;9.999245416069103;0.7127637000818823;-0.4244549728211404;-0.42445500287410853;0.6628232090608959;-0.3414559494924552;0.7454450117910556
36.906252;1.0836113072360984;0.7123431281145982;0.6574588367947545;-0.3807977865821096;-0.35138135372975354;1.0753890731099784;9.999243499080704;0.7127636928541563;-0.42445497325975395;-0.4244550040205342;0.6628204516370704;-0.3414559499030107;0.7454466080600889
36.916252;1.0836099187724677;0.7123436633921767;0.6574578500219129;-0.38079778654199326;-0.3513813538636374;1.0753887858435212;9.99924140705535;0.7127636110079738;-0.4244549737074939;-0.42445500515606227;0.6628177192196533;-0.341455950343914;0.7454481055311153
36.926252;1.0836085082658584;0.7123442654992155;0.6574568490683772;-0.38079778647057405;-0.35138135402298243;1.0753885400489558;9.999239135527452;0.712763447825809;-0.42445497416156663;-0.4244550062778129;0.6628150167997546;-0.3414559508143945;0.7454495018742062
36.936252;1.0836070694912818;0.7123449270338814;0.6574558358180084;-0.3807977863660895;-0.35138135421162475;1.0753883393296522;9.999236663389471;0.7127631974948622;-0.4244549746190336;-0.42445500738354464;0.6628123481255644;-0.34145595131416656;0.7454507931332248
36.946252;1.0836055989912756;0.7123456400893156;0.6574548115645632;-0.38079778622703686;-0.351381354431834;1.075388189437446;9.999233972681075;0.7127628546580799;-0.4244549750767772;-0.4244550084717184;0.6628097157958253;-0.3414559518431562;0.745451973861968
36.956252;1.08360409509568;0.7123463950788754;0.6574537772196102;-0.3807977860523312;-0.3513813546837621;1.0753880978056487;9.999231061574672;0.7127624147093949;-0.42445497553186184;-0.4244550095413301;0.6628071215655899;-0.3414559524012476;0.7454530368560385
36.966252;1.0836025557068154;0.7123471817055934;0.6574527331938231;-0.38079778584125457;-0.35138135496592343;1.0753880727730099;9.9992279310019;0.7127618741676751;-0.4244549759821403;-0.4244550105918697;0.6628045672602891;-0.3414559529881054;0.7454539737639471
36.976252;1.083600977985045;0.7123479905178081;0.6574516796453028;-0.3807977855931933;-0.35138135527627523;1.0753881222893256;9.999224564230849;0.7127612309165385;-0.42445497642630137;-0.4244550116231752;0.6628020553291927;-0.34145595360294007;0.7454547775251698
36.986252;1.0835993589778148;0.7123488132066512;0.6574506165523549;-0.38079778530750946;-0.3513813556130378;1.075388252099516;9.999220925190881;0.7127604839245681;-0.42445497686327494;-0.4244550126351459;0.6627995879490038;-0.34145595424410985;0.7454554444099901
36.996252;1.08359769679662;0.7123496427293302;0.6574495435602443;-0.3807977849836675;-0.35138135597491815;1.0753884647115377;9.999216961347278;0.7127596321367393;-0.4244549772918537;-0.4244550136276367;0.662797165574979;-0.3414559549090771;0.7454559738118702
37.006252;1.0835959930715386;0.7123504736264374;0.6574484601758871;-0.38079778462132663;-0.35138135636106316;1.075388760505183;9.999212600850607;0.712758673714572;-0.4244549777109192;-0.42445501460052226;0.6627947865215614;-0.3414559555947741;0.7454563669299117
37.016252;1.083594253975563;0.7123513017791775;0.6574473661490438;-0.3807977842204886;-0.3513813567709156;1.0753891390324357;9.999207765928528;0.7127576063778305;-0.4244549781197931;-0.4244550155537178;0.6627924480174234;-0.3414559562977943;0.745456625492686
37.026252;1.0835924878025243;0.7123521241979128;0.6574462613721228;-0.38079778378196727;-0.3513813572037205;1.075389598625864;9.999202383949525;0.7127564282643628;-0.42445497851827463;-0.4244550164872406;0.6627901470545099;-0.34145595701450165;0.7454567508410535
37.036252;1.0835907015916506;0.7123529386045059;0.6574451453556308;-0.3807977833078877;-0.3513813576580204;1.0753901369486603;9.99919636981251;0.7127551387083959;-0.4244549789062778;-0.42445501740116875;0.6627878797837176;-0.34145595774137427;0.7454567442997493
37.046252;1.083588900373822;0.7123537423033337;0.6574440166106241;-0.3807977828016607;-0.35138135813199467;1.0753907532284468;9.999189617407719;0.7127537383452354;-0.42445497928343673;-0.42445501829517973;0.6627856411433638;-0.34145595847532373;0.7454566083396631
37.056252;1.0835870885075622;0.7123545314811087;0.6574428725800574;-0.38079778226747646;-0.3513813586242228;1.075391448341278;9.999182021877946;0.7127522288392708;-0.42445497964924356;-0.42445501916822637;0.6627834258201357;-0.34145595921359145;0.745456346322073
37.066252;1.083585269927087;0.712355301530453;0.6574417107315584;-0.38079778170974765;-0.35138135913363877;1.0753922218492609;9.999173501516344;0.7127506131016086;-0.4244549800035827;-0.42445502001893526;0.6627812297844209;-0.3414559599534356;0.7454559611485188
37.076252;1.0835834468822627;0.7123560479110871;0.6574405299264465;-0.3807977811324875;-0.35138135965893735;1.0753930694765201;9.999164002484763;0.7127488955703977;-0.4244549803468943;-0.4244550208460435;0.6627790519947333;-0.3414559606922511;0.7454554554146038
37.086252;1.083581619165297;0.7123567668070246;0.6574393311149634;-0.38079778053867036;-0.3513813601983282;1.075393983608846;9.99915349934343;0.712747081804098;-0.4244549806796637;-0.4244550216484339;0.6627768952066196;-0.3414559614279848;0.745454832983333
37.096252;1.0835797847778252;0.7123574550201004;0.6574381175537369;-0.3807977799300617;-0.3513813607496531;1.0753949554589834;9.999141996847092;0.7127451777999455;-0.424454981001746;-0.4244550224253463;0.66277476458522;-0.34145596215916424;0.7454540996125308
37.106252;1.0835779412759126;0.7123581097567295;0.6574368945898171;-0.38079777930774195;-0.3513813613107384;1.0753959764676257;9.999129520500837;0.7127431896922012;-0.4244549813121559;-0.4244550231765304;0.6627726651511353;-0.34145596288446717;0.7454532622186987
37.116252;1.083576087260284;0.7123587293270333;0.6574356687279677;-0.3807977786727955;-0.35138136187973573;1.0753970394969223;9.999116099603945;0.7127411237554836;-0.4244549816094191;-0.42445502390188966;0.6627706002832182;-0.34145596360219815;0.7454523280606996
37.126252;1.0835742234926207;0.7123593142209992;0.6574344463048157;-0.3807977780264753;-0.3513813624549276;1.075398140080701;9.999101763963186;0.7127389866340973;-0.42445498189204334;-0.4244550246014916;0.6627685716967826;-0.34145596431011205;0.7454513043372559
37.136252;1.0835723526047836;0.7123598667429112;0.6574332325703779;-0.3807977773700457;-0.3513813630342344;1.0753992756542707;9.999086556192765;0.7127367859890268;-0.42445498215873323;-0.4244550252761933;0.6627665797378958;-0.3414559650057093;0.7454501979244047
37.146252;1.083570477565167;0.7123603892352656;0.6574320313574086;-0.38079777670475645;-0.3513813636151342;1.0754004437908598;9.999070539886864;0.7127345307698167;-0.42445498240841373;-0.4244550259277512;0.6627646237381979;-0.3414559656864361;0.7454490155842148
37.156252;1.08356859988892;0.7123608831492328;0.6574308453070447;-0.3807977760318053;-0.3513813641951382;1.0754016421386208;9.999053794580114;0.7127322301029084;-0.424454982640234;-0.42445502655824563;0.6627627028973654;-0.3414559663495936;0.7454477650524896
37.166252;1.083566718705539;0.7123613495124681;0.6574296764683254;-0.3807977753520883;-0.35138136477235754;1.07540286849225;9.999036408694412;0.7127298920372113;-0.42445498285364597;-0.4244550271697154;0.6627608169480359;-0.3414559669924164;0.745446455933124
37.176252;1.0835648317175808;0.7123617896832262;0.6574285266430039;-0.38079777466585196;-0.3513813653457364;1.0754041199561903;9.999018477529887;0.7127275235041304;-0.4244549830484929;-0.4244550277642342;0.6627589658403974;-0.3414559676121615;0.7454450992644213
37.186252;1.083562937264493;0.7123622060448439;0.6574273976498702;-0.38079777397270687;-0.35138136591503644;1.0754053933895324;9.99900009846821;0.7127251304190143;-0.42445498322490044;-0.4244550283440361;0.6627571492045332;-0.3414559682058756;0.7454437067380566
37.196252;1.0835610355343532;0.7123626022873774;0.6574262917332951;-0.38079777327227604;-0.3513813664807198;1.0754066865564775;9.998981362245207;0.712722717611339;-0.4244549833829787;-0.4244550289113367;0.6627553661778994;-0.3414559687702217;0.7454422909183077
37.206252;1.0835591286974817;0.7123629825128548;0.6574252117142019;-0.38079777256482017;-0.35138136704357104;1.0754079984960703;9.998962355128667;0.7127202897724352;-0.42445498352257743;-0.42445502946795666;0.662753615676965;-0.341455969301655;0.7454408654783137
37.216252;1.0835572208408781;0.7123633495109488;0.6574241607060074;-0.38079777185113284;-0.35138136760423;1.0754093301260104;9.998943163844245;0.7127178527707352;-0.42445498364334516;-0.42445503001531226;0.6627518973201695;-0.3414559697967973;0.7454394443637354
37.226252;1.0835553170941652;0.71236370417591;0.6574231416215037;-0.3807977711320383;-0.35138136816314264;1.0754106848701808;9.99892386503367;0.7127154135946768;-0.4244549837449683;-0.42445503055475975;0.6627502121546001;-0.341455970252809;0.7454380409186441
37.236252;1.0835534217261462;0.7123640471302012;0.6574221568686166;-0.3807977704080777;-0.3513813687206253;1.075412068531745;9.99890452147262;0.7127129788765189;-0.42445498382725266;-0.4244550310876819;0.6627485622490702;-0.34145597066762234;0.7454366674840789
37.246252;1.0835515373377023;0.7123643805452928;0.65742120833835;-0.3807977696795051;-0.3513813692765092;1.0754134882725808;9.998885195359687;0.7127105530639041;-0.42445498389016095;-0.4244550316152237;0.6627469500530461;-0.3414559710399965;0.7454353350936846
37.256252;1.0835496659263069;0.7123647078733244;0.6574202977197515;-0.38079776894656725;-0.35138136982974855;1.075414950202428;9.998865947301661;0.7127081375688595;-0.42445498393401826;-0.4244550321379892;0.6627453784832141;-0.3414559713695031;0.745434053709685
37.266252;1.08354780986762;0.7123650323379961;0.6574194268827159;-0.3807977682098656;-0.3513813703784322;1.0754164578464915;9.998846817246676;0.7127057316986385;-0.4244549839596474;-0.4244550326560488;0.6627438508929379;-0.3414559716564616;0.7454328330861238
37.276252;1.0835459717512976;0.7123653561849654;0.6574185980685123;-0.3807977674704042;-0.3513813709201326;1.0754180133280986;9.998827817674714;0.7127033338286317;-0.4244549839682657;-0.4244550331693891;0.662742370272426;-0.34145597190159005;0.7454316832694952
37.286252;1.083544154276022;0.7123656806456714;0.6574178139677727;-0.38079776672933896;-0.3513813714523564;1.0754196186617904;9.998808945843203;0.7127009416234091;-0.42445498396124115;-0.4244550336783216;0.6627409383890093;-0.34145597210543965;0.7454306138583815
37.296252;1.083542361502422;0.712366006126382;0.657417077105264;-0.3807977659878553;-0.3513813719728084;1.0754212755281565;9.998790193800108;0.712698552380358;-0.42445498393987896;-0.4244550341833862;0.6627395555719506;-0.3414559722681229;0.7454296325738939
37.306252;1.0835406004876698;0.7123663328848232;0.6574163884696289;-0.38079776524725734;-0.35138137247939244;1.075422984532464;9.99877155040661;0.7126961635475134;-0.4244549839054689;-0.4244550346848002;0.6627382212413586;-0.34145597238942943;0.7454287445504968
37.316252;1.0835388812003692;0.7123666613993848;0.6574157466155174;-0.3807977645089582;-0.3513813729702151;1.07542474477884;9.998753007726283;0.7126937729617842;-0.4244549838595003;-0.4244550351817168;0.6627369348249834;-0.3414559724690074;0.7454279525014609
37.326252;1.0835372145876272;0.7123669919318217;0.657415147783224;-0.3807977637744049;-0.3513813734439432;1.0754265536493879;9.998734567379149;0.712691379138404;-0.4244549838038;-0.4244550356718377;0.6627356967147169;-0.34145597250641513;0.7454272566600817
37.336252;1.0835356101471931;0.7123673243105284;0.6574145866049835;-0.3807977630451501;-0.3513813739001691;1.0754284070321816;9.998716239962858;0.7126889811356312;-0.4244549837406456;-0.42445503615178515;0.6627345088545838;-0.3414559725008629;0.7454266546890279
37.346252;1.0835340738422896;0.7123676582679151;0.6574140571581799;-0.38079776232295703;-0.35138137433919087;1.0754303006487964;9.998698044430997;0.7126865781332603;-0.4244549836727622;-0.42445503661776185;0.6627333745646895;-0.34145597245086656;0.7454261429329325
37.356252;1.0835326070096907;0.7123679937965188;0.6574135538071337;-0.3807977616097656;-0.35138137476151216;1.0754322311120081;9.998680004779871;0.7126841695733936;-0.4244549836030932;-0.42445503706598137;0.6627322980142843;-0.34145597235434405;0.7454257182097528
37.366252;1.0835312068262322;0.7123683313677437;0.6574130710214193;-0.3807977609073062;-0.3513813751675967;1.075434196183778;9.9986621393291;0.7126817554907116;-0.42445498353456834;-0.4244550374929483;0.6627312841296447;-0.341455972209143;0.745425378476569
37.376252;1.0835298680885057;0.7123686720542537;0.6574126027644095;-0.3807977602163929;-0.35138137555806875;1.0754361952555405;9.99864444956072;0.7126793363333408;-0.4244549834699609;-0.42445503789560973;0.6627303387175412;-0.34145597201358197;0.7454251226892807
37.386252;1.0835285855888441;0.7123690176160518;0.6574121427306754;-0.38079775953667977;-0.35138137593419166;1.0754382287065423;9.998626919075924;0.7126769120082044;-0.42445498341187626;-0.42445503827123837;0.6627294676209211;-0.3414559717667319;0.7454249501613923
37.396252;1.0835273556768006;0.7123693704673167;0.6574116852708839;-0.3807977588674002;-0.35138137629799643;1.0754402959400402;9.998609532074747;0.7126744811804651;-0.4244549833628046;-0.4244550386172619;0.6627286751997729;-0.3414559714684861;0.7454248591185845
37.406252;1.0835261754149716;0.7123697336866962;0.6574112260354783;-0.38079775820832396;-0.3513813766518634;1.0754423950361474;9.998592307602564;0.7126720421189722;-0.42445498332498305;-0.4244550389314249;0.6627279638317841;-0.3414559711194781;0.7454248453381391
37.416252;1.0835250405091341;0.712370111182099;0.6574107621438975;-0.38079775756010126;-0.3513813769981798;1.0754445245345612;9.998575321535238;0.712669593866238;-0.42445498330027903;-0.4244550392121654;0.662727334514796;-0.3414559707208681;0.745424902244349
37.426252;1.0835239447864846;0.7123705068885635;0.6574102917305201;-0.380797756924122;-0.35138137733939334;1.0754466845225439;9.998558684041534;0.7126671363878151;-0.42445498329047887;-0.424455039458782;0.6627267877142733;-0.3414559702740607;0.745425022069373
37.436252;1.0835228809619615;0.7123709231888701;0.6574098128232889;-0.38079775630219165;-0.3513813776781712;1.0754488760609746;9.9985424935593;0.7126646703862062;-0.4244549832976668;-0.42445503967136444;0.6627263241634503;-0.34145596978038134;0.7454251964375553
37.446252;1.08352184109212;0.7123713607005493;0.6574093227182142;-0.3807977556960479;-0.35138137801741826;1.0754511007528045;9.998526820815966;0.712662197381638;-0.4244549833241839;-0.4244550398506322;0.6627259451845544;-0.3414559692410708;0.7454254158659177
37.456252;1.0835208170823551;0.7123718195013301;0.6574088182318585;-0.3807977551069119;-0.3513813783599757;1.0754533606755252;9.998511715699332;0.7126597199306949;-0.4244549833724593;-0.4244550399976737;0.6627256523978621;-0.3414559686578091;0.7454256690462076
37.466252;1.0835198013612772;0.7123723001480539;0.6574082959384612;-0.38079775453531883;-0.35138137870812625;1.0754556572795644;9.998497206050686;0.7126572418534133;-0.42445498344517596;-0.4244550401134813;0.6627254469036236;-0.3414559680331381;0.7454259428851144
37.476252;1.0835187872144494;0.7123728035609446;0.6574077526607093;-0.3807977539812548;-0.3513813790634155;1.0754579900990566;9.998483302994025;0.7126547683719994;-0.424454983545239;-0.42445504019844743;0.6627253281692955;-0.3414559673702727;0.7454262235073897
37.486252;1.083517769477175;0.7123733301930495;0.6574071864806608;-0.3807977534444612;-0.35138137942693937;1.075460356987934;9.998470025133372;0.7126523062769888;-0.4244549836750623;-0.42445504025237557;0.6627252939340254;-0.3414559666726732;0.7454264975358066
37.496252;1.083516745632057;0.7123738801544978;0.6574065969465064;-0.38079775292468937;-0.3513813797998336;1.0754627547774565;9.998457418537809;0.7126498640042563;-0.42445498383599284;-0.42445504027499736;0.6627253413454919;-0.34145596594396516;0.7454267529125475
37.506252;1.0835157155609927;0.7123744544426241;0.6574059839819248;-0.38079775242194414;-0.35138138018361886;1.0754651784925853;9.998445554070601;0.712647450763516;-0.42445498402855336;-0.42445504026625513;0.6627254678667344;-0.3414559651880928;0.7454269794053643
37.516252;1.0835146797593567;0.712375055327597;0.6574053467249659;-0.38079775193683024;-0.3513813805799946;1.0754676201191538;9.998434517296666;0.7126450746791768;-0.42445498425290273;-0.4244550402261954;0.6627256717849167;-0.3414559644093909;0.7454271689479797
37.526252;1.0835136383364192;0.7123756854950762;0.6574046828831687;-0.38079775147062406;-0.35138138099033606;1.075470068186537;9.998424404726073;0.7126427412497641;-0.42445498450888597;-0.4244550401549893;0.6627259526056349;-0.3414559636125383;0.7454273155018232
37.536252;1.0835125914682286;0.7123763472639445;0.6574039885931701;-0.3807977510248296;-0.35138138141558667;1.0754725073765259;9.998415316543918;0.712640453138787;-0.42445498479581806;-0.4244550400531837;0.6627263105903528;-0.3414559628022639;0.7454274149023491
37.546252;1.083511539547912;0.712377042391178;0.6574032593632941;-0.38079775060065346;-0.3513813818564384;1.0754749185084245;9.99840734273821;0.7126382112933808;-0.42445498511234336;-0.4244550399216349;0.662726745493218;-0.3414559619830022;0.7454274651937333
37.556252;1.083510482122041;0.712377772395051;0.6574024915923832;-0.38079775019859446;-0.351381382313434;1.0754772797761294;9.998400548956736;0.712636016406452;-0.4244549854562003;-0.4244550397607807;0.6627272559506869;-0.341455961158854;0.745427466660736
37.566252;1.0835094165634207;0.7123785391919133;0.6574016834720702;-0.3807977498183674;-0.35138138278711156;1.0754795689014343;9.9983949673517;0.7126338692832216;-0.42445498582387403;-0.4244550395700005;0.6627278400605076;-0.34145596033346115;0.7454274205172559
37.576252;1.0835083375854302;0.7123793455909617;0.65740083543017;-0.3807977494594632;-0.3513813832781161;1.0754817656786015;9.998390599544491;0.7126317699185446;-0.42445498621077693;-0.4244550393479346;0.6627284960082895;-0.3414559595095412;0.7454273268909787
37.586252;1.0835072375039068;0.7123801954723301;0.6573999501003842;-0.3807977491217376;-0.3513813837872912;1.0754838531215356;9.998387431206567;0.7126297170054072;-0.4244549866120607;-0.42445503909324833;0.6627292221864802;-0.34145595868872725;0.7454271842768962
37.596252;1.0835061072049854;0.7123810935654062;0.6573990310481633;-0.3807977488054702;-0.3513813843158145;1.075485816043552;9.998385445553852;0.7126277088224698;-0.4244549870233571;-0.424455038805062;0.6627300170656716;-0.3414559578719927;0.7454269911356217
37.606252;1.0835049378419022;0.7123820444728255;0.6573980811327929;-0.38079774851117554;-0.35138138486509585;1.0754876395220476;9.998384624137877;0.7126257443766688;-0.4244549874407951;-0.42445503848310434;0.6627308788412548;-0.34145595706013;0.7454267477277816
37.616252;1.0835037219193389;0.7123830512938134;0.6573971022067218;-0.38079774823933804;-0.3513813854364097;1.075489310144332;9.998384941162486;0.7126238238398889;-0.4244549878602913;-0.4244550381275864;0.662731804922524;-0.34145595625378017;0.7454264566820753
37.626252;1.0835024532415098;0.7123841153995066;0.6573960956855057;-0.3807977479902441;-0.3513813860305937;1.0754908183147531;9.998386359836593;0.7126219480078032;-0.4244549882771139;-0.4244550377388498;0.6627327913100378;-0.34145595545321794;0.7454261228940354
37.636252;1.0835011265732735;0.7123852372825245;0.6573950630516713;-0.3807977477643644;-0.35138138664793434;1.0754921575791674;9.998388821920274;0.7126201169272554;-0.424454988686452;-0.424455037317059;0.662733832102217;-0.3414559546585388;0.7454257536291137
37.646252;1.083499736613839;0.7123864166374902;0.6573940062015553;-0.3807977475630388;-0.35138138728799206;1.0754933217322797;9.998392240070293;0.7126183287314694;-0.4244549890841906;-0.42445503686190256;0.6627349196759112;-0.341455953870171;0.7454253585733336
37.656252;1.0834982768115249;0.7123876520793776;0.6573929268635518;-0.38079774738849687;-0.35138138794937024;1.0754943039004168;9.998396518735706;0.7126165799339481;-0.4244549894669194;-0.4244550363724281;0.6627360455338793;-0.34145595308918947;0.7454249495733156
37.666252;1.0834967403485953;0.7123889413923397;0.6573918256389013;-0.380797747243073;-0.35138138862982043;1.075495097778026;9.998401586039643;0.7126148674046884;-0.4244549898314956;-0.4244550358472456;0.6627372011619577;-0.34145595231723264;0.7454245401669554
37.676252;1.0834951223258706;0.7123902812707757;0.657390702442354;-0.38079774712857384;-0.3513813893266524;1.0754956981101886;9.998407405201169;0.7126131902193058;-0.4244549901749613;-0.424455035284945;0.6627383782642045;-0.3414559515561894;0.7454241444859162
37.686252;1.0834934211195684;0.7123916670786847;0.6573895577793717;-0.380797747046247;-0.35138139003718444;1.07549610029896;9.998413970215445;0.7126115495453555;-0.4244549904948913;-0.42445503468445184;0.6627395685233427;-0.34145595080817354;0.745423775866021
37.696252;1.0834916396535432;0.7123930939415429;0.657388393145685;-0.38079774699679997;-0.3513813907590609;1.0754963007225657;9.998421294545967;0.7126099473025443;-0.42445499078964893;-0.424455034045218;0.6627407641269705;-0.3414559500758392;0.7454234460980661
37.706252;1.0834897855012247;0.7123945580588033;0.6573872104003396;-0.38079774698018504;-0.3513813914902496;1.0754962973225797;9.998429398407891;0.7126083851663383;-0.42445499105813794;-0.42445503336727336;0.6627419591802229;-0.3414559493624858;0.7454231647821156
37.716252;1.083487869029589;0.7123960570123159;0.6573860114399643;-0.38079774699566105;-0.35138139222881737;1.0754960890344696;9.998438304024969;0.7126068649682028;-0.42445499129937153;-0.42445503265103457;0.6627431498521407;-0.3414559486717284;0.7454229384044782
37.726252;1.0834859020965473;0.7123975892459422;0.6573847991630681;-0.38079774704242203;-0.3513813929725089;1.0754956745966355;9.99844803188394;0.7126053902492908;-0.424454991512426;-0.4244550318971008;0.6627443330174295;-0.34145594800722046;0.7454227699040975
37.736252;1.0834838971404857;0.712399153047529;0.6573835785730577;-0.3807977471202468;-0.3513813937183768;1.0754950518612578;9.998458594265445;0.7126039664019765;-0.42445499169653605;-0.4244550311065205;0.662745505680416;-0.3414559473728131;0.7454226585444943
37.746252;1.0834818647376718;0.7124007458579383;0.6573823566982695;-0.3807977472296915;-0.35138139446309585;1.075494216736086;9.99846999628448;0.7126025987521156;-0.4244549918510959;-0.4244550302809611;0.6627466653666695;-0.3414559467726387;0.7454225999123014
37.756252;1.0834798108557653;0.7124023645522598;0.6573811417934161;-0.38079774737203326;-0.3513813952034748;1.0754931625358641;9.998482242962252;0.7126012913779061;-0.4244549919757145;-0.42445502942214886;0.6627478102706483;-0.3414559462107516;0.7454225869073489
37.766252;1.0834777358361247;0.7124040056043366;0.6573799426361521;-0.3807977475491565;-0.35138139593628404;1.0754918822631367;9.99849533880581;0.7126000474989947;-0.4244549920701148;-0.42445502853145484;0.662748939151545;-0.3414559456907836;0.7454226113863103
37.776252;1.0834756361124682;0.7124056643143221;0.6573787679788186;-0.38079774776339703;-0.3513813966580221;1.07549037180616;9.99850927451308;0.7125988699409835;-0.4244549921338064;-0.42445502761040865;0.6627500512929723;-0.3414559452159161;0.7454226650774121
37.786252;1.0834735085569684;0.7124073342443914;0.6573776255687499;-0.3807977480173026;-0.3513813973652168;1.0754886305469555;9.998524018718399;0.7125977613478459;-0.42445499216582155;-0.42445502666131985;0.662751146256823;-0.34145594478879976;0.7454227393227505
37.796252;1.0834713541629069;0.7124090079709473;0.6573765210520417;-0.3807977483131701;-0.3513813980547242;1.0754866604349218;9.998539534944555;0.7125967245129109;-0.42445499216472504;-0.4244550256870615;0.6627522232313775;-0.3414559444111387;0.7454228248264019
37.806252;1.0834691778268897;0.7124106787445197;0.6573754580062037;-0.3807977486525497;-0.35138139872379165;1.0754844655983173;9.998555805167003;0.7125957625460606;-0.424454992128965;-0.4244550246904387;0.6627532809275349;-0.34145594408353636;0.7454229127680767
37.816252;1.0834669851510041;0.7124123417675098;0.6573744389935487;-0.3807977490362974;-0.35138139937003116;1.0754820521698778;9.998572834663692;0.7125948785596775;-0.42445499205718656;-0.42445502367396526;0.6627543184957108;-0.34145594380586225;0.7454229961125899
37.826252;1.0834647795493042;0.7124139943386139;0.6573734663107194;-0.38079774946512396;-0.3513813999914283;1.075479427935259;9.998590648768593;0.7125940750918927;-0.424454991948124;-0.42445502264004137;0.6627553361055974;-0.3414559435774324;0.7454230696150763
37.836252;1.0834625624046752;0.7124156354826167;0.6573725417845838;-0.3807977499397611;-0.3513814005864157;1.0754766019895918;9.998609283703654;0.7125933538150623;-0.4244549918004746;-0.4244550215909871;0.6627563344544687;-0.34145594339681173;0.7454231294382625
37.846252;1.0834603356050427;0.7124172659953759;0.6573716666087223;-0.38079775046059927;-0.3513814011538633;1.07547358349073;9.998628767641344;0.7125927158179641;-0.4244549916131465;-0.4244550205284769;0.6627573140884554;-0.34145594326176953;0.7454231727734499
37.856252;1.083458103265477;0.7124188885032737;0.65737084209244;-0.3807977510274577;-0.3513814016929718;1.0754703797655134;9.998649117059545;0.7125921618746359;-0.4244549913857479;-0.42445501945274894;0.6627582753636232;-0.3414559431694188;0.7454231974036511
37.866252;1.0834558710871458;0.7124205065007269;0.657370070114613;-0.380797751639702;-0.35138140220301856;1.075466996337806;9.998670348344895;0.7125916924239921;-0.42445499111883317;-0.424455018362606;0.6627592190493639;-0.34145594311644695;0.74542320249266
37.876252;1.083453644931443;0.7124221228556185;0.6573693527394715;-0.3807977522965671;-0.3513814026830943;1.0754634395011604;9.998692480502905;0.7125913079354725;-0.42445499081348903;-0.42445501725636364;0.6627601468084805;-0.3414559430998312;0.7454231898830276
37.886252;1.0834514305393503;0.7124237389865659;0.657368692269365;-0.380797752997556;-0.3513814031320436;1.075459718482487;9.99871553188937;0.7125910096114031;-0.424454990470874;-0.42445501613280456;0.6627610609403392;-0.34145594311750993;0.7454231635869323
37.896252;1.083449233435637;0.7124253547368185;0.6573680916040056;-0.3807977537426481;-0.3513814035483258;1.0754558450940834;9.998739513545086;0.7125907995802083;-0.4244549900922397;-0.4244550149913856;0.6627619639176555;-0.34145594316833516;0.7454231282464783
37.906252;1.0834470581504148;0.7124269688199841;0.6573675538142818;-0.38079775453221343;-0.3513814039297826;1.0754518329945582;9.998764415509866;0.712590680359637;-0.4244549896787362;-0.42445501383183526;0.6627628584026712;-0.3414559432519408;0.7454230888979441
37.916252;1.0834449081629285;0.7124285797528498;0.6573670812882434;-0.38079775536679716;-0.35138140427395453;1.0754476980895455;9.998790200151316;0.7125906537546116;-0.4244549892310095;-0.4244550126539279;0.6627637474656687;-0.3414559433685735;0.745423051262171
37.926252;1.0834427866399234;0.7124301865632123;0.6573666753559944;-0.38079775624687917;-0.3513814045789471;1.07544345835211;9.998816806482695;0.7125907192202675;-0.4244549887495154;-0.42445501145775294;0.662764633982234;-0.34145594351846326;0.7454230204435822
37.936252;1.083440696722251;0.7124317890542061;0.6573663364571255;-0.3807977571724232;-0.35138140484408326;1.075439132068532;9.99884415459772;0.7125908728491849;-0.4244549882352449;-0.424455010243994;0.6627655192475408;-0.34145594370131904;0.7454229992267181
37.946252;1.0834386412588062;0.712433387994002;0.6573660643851315;-0.38079775814232103;-0.3513814050700438;1.07543473490828;9.998872152856174;0.7125911084497872;-0.42445498768986356;-0.42445500901386146;0.6627664024912368;-0.3414559439163477;0.7454229881041816
37.956252;1.0834366228074843;0.7124349856810652;0.65736585832817;-0.3807977591541785;-0.35138140525861405;1.0754302777200562;9.998900709154285;0.7125914198008495;-0.424454987115411;-0.4244550077687217;0.6627672816609829;-0.3414559441623995;0.7454229860580113
37.966252;1.0834346444747869;0.7124365867680037;0.6573657168039714;-0.38079776020449807;-0.351381405412215;1.0754257672144099;9.99892973390392;0.7125918020173739;-0.4244549865142607;-0.4244550065098653;0.6627681542816147;-0.3414559444380322;0.7454229907466919
37.976252;1.0834327110436104;0.7124381979584503;0.6573656373667005;-0.3807977612889721;-0.3513814055335657;1.0754212087842303;9.998959134277941;0.71259225153587;-0.42445498588936914;-0.4244550052389308;0.6627690182504953;-0.34145594474175456;0.7454229989293278
37.986252;1.0834308303501556;0.7124398261219588;0.6573656160950794;-0.380797762402806;-0.35138140562568076;1.0754166093403363;9.998988812936098;0.7125927657474995;-0.4244549852442615;-0.4244550039586033;0.662769872868485;-0.34145594507247334;0.7454230074244715
37.996252;1.0834290145412033;0.7124414768107341;0.6573656479982304;-0.3807977635409073;-0.351381405692062;1.0754119786099718;9.99901867079706;0.7125933430084211;-0.4244549845826541;-0.4244550026726539;0.6627707192487543;-0.34145594542964214;0.7454230133355524
38.006252;1.0834272784485675;0.7124431545876091;0.6573657284507135;-0.38079776469780485;-0.35138140573678733;1.075407328736354;9.999048602506909;0.7125939824218649;-0.4244549839084214;-0.4244550013851843;0.6627715595610223;-0.34145594581288413;0.745423013742687
38.016252;1.0834256357247198;0.712444864223504;0.657365854096188;-0.38079776586785913;-0.35138140576430665;1.0754026736758417;9.999078489277627;0.7125946830811358;-0.424454983225966;-0.42445500009972015;0.6627723961715212;-0.3414559462215051;0.7454230064050165
38.026252;1.0834240977165968;0.7124466115115139;0.6573660229479225;-0.38079776704604035;-0.3513814057789497;1.075398028605827;9.99910820402774;0.7125954438993466;-0.42445498254017866;-0.4244549988187119;0.6627732316556708;-0.34145594665435747;0.7454229906674658
38.036252;1.083422675941907;0.7124484029026211;0.6573662339714409;-0.38079776822836325;-0.35138140578443433;1.0753934084656327;9.999137627676081;0.7125962641857823;-0.4244549818560782;-0.42445499754364624;0.6627740692379566;-0.34145594710989624;0.7454229665670035
38.046252;1.0834213842539613;0.7124502440996986;0.6573664860584273;-0.38079776941152593;-0.35138140578372196;1.0753888266304632;9.99916666187631;0.7125971437587112;-0.42445498117860736;-0.42445499627549255;0.6627749127012322;-0.34145594758626524;0.7454229331283115
38.056252;1.083420238439099;0.7124521395641142;0.6573667774924269;-0.3807977705925215;-0.35138140577922333;1.075384294785766;9.999195232480421;0.7125980827415366;-0.4244549805122766;-0.42445499501489536;0.6627757658834407;-0.34145594808172286;0.7454228883966686
38.066252;1.083419254693333;0.712454093553363;0.6573671065065236;-0.3807977717684671;-0.35138140577314325;1.0753798235062866;9.99922328667298;0.7125990815992012;-0.4244549798607505;-0.42445499376206974;0.6627766323708189;-0.3414559485950226;0.7454228314568474
38.076252;1.0834184484835323;0.7124561106398388;0.6573674717821573;-0.3807977729363534;-0.35138140576756444;1.0753754226993528;9.999250780248484;0.7126001410754591;-0.42445497922713166;-0.42445499251683166;0.6627775152898485;-0.3414559491251058;0.7454227640365948
38.086252;1.0834178331877777;0.7124581948488062;0.6573678724647912;-0.38079777409295074;-0.35138140576420823;1.0753711015648084;9.999277658130078;0.7126012621088926;-0.4244549786145518;-0.42445499127885694;0.6627784172901875;-0.3414559496706474;0.7454226895042633
38.096252;1.0834174189581216;0.7124603483954585;0.6573683085228201;-0.38079777523491154;-0.3513814057644816;1.07536686821477;9.999303846155653;0.7126024456170499;-0.42445497802604654;-0.4244549900480395;0.6627793408994492;-0.3414559502300393;0.7454226108203236
38.106252;1.0834172136148816;0.7124625710129588;0.6573687810629785;-0.38079777635880235;-0.3513814057695914;1.0753627289042968;9.99932926218799;0.712603691787251;-0.42445497746406047;-0.4244549888249233;0.6627802885707489;-0.341455950801452;0.7454225306510883
38.116252;1.0834172243942517;0.7124648606957122;0.6573692913671787;-0.38079777746111787;-0.3513814057800963;1.075358687785059;9.99935383702534;0.7126049995679903;-0.42445497693036566;-0.4244549876110893;0.6627812619109995;-0.34145595138290247;0.7454224528954606
38.126252;1.0834174578684574;0.7124672152005918;0.657369839350464;-0.38079777853825014;-0.3513814057955615;1.0753547479956405;9.999377530585491;0.7126063670709305;-0.4244549764263504;-0.42445498640911344;0.6627822608116452;-0.3414559519724783;0.7454223822804499
38.136252;1.0834179185459007;0.7124696324277898;0.6573704231145087;-0.38079777958644834;-0.3513814058149495;1.0753509126907341;9.99940033206434;0.7126077926789686;-0.42445497595336923;-0.42445498522196434;0.6627832832074091;-0.3414559525683511;0.7454223220733723
38.146252;1.0834186080988188;0.7124721099558151;0.6573710398976277;-0.38079778060194297;-0.35138140583699295;1.0753471852596739;9.999422246602794;0.7126092760850561;-0.4244549755128607;-0.4244549840524059;0.6627843253864912;-0.3414559531685825;0.745422273037146
38.156252;1.083419525683148;0.7124746454872054;0.6573716877503363;-0.38079778158095984;-0.35138140585998623;1.075343569108513;9.999443284307311;0.7126108178652909;-0.4244549751062327;-0.4244549829028498;0.6627853827405057;-0.34145595377137505;0.7454222343636381
38.166252;1.0834206684962082;0.7124772378061226;0.6573723666702714;-0.3807977825195092;-0.35138140588142663;1.0753400669997601;9.999463460642273;0.712612417633826;-0.42445497473471194;-0.4244549817752826;0.6627864503535276;-0.3414559543756096;0.745422204623467
38.176252;1.0834220315100147;0.7124798868143774;0.6573730780108826;-0.38079778341351467;-0.3513814058979988;1.0753366812745833;9.99948280183997;0.7126140728714511;-0.4244549743992066;-0.4244549806708272;0.6627875228093153;-0.34145595498080333;0.7454221816874581
38.186252;1.083423607560766;0.7124825929577516;0.6573738227879177;-0.3807977842594467;-0.3513814059060627;1.0753334154766332;9.99950134605702;0.7126157784955862;-0.42445497410037053;-0.42445497958921313;0.6627885938986482;-0.3414559555864249;0.7454221622837911
38.196252;1.083425389252402;0.7124853568758228;0.6573746006451798;-0.38079778505474293;-0.35138140590229455;1.075330274488195;9.999519138963194;0.7126175261411396;-0.4244549738389022;-0.42445497852878333;0.662789656863629;-0.3414559561913132;0.7454221420645301
38.206252;1.083427370613524;0.712488179160533;0.6573754101510549;-0.3807977857975852;-0.3513814058837439;1.075327262627101;9.999536232704376;0.7126193044188147;-0.42445497361560347;-0.42445497748727706;0.6627907050047851;-0.3414559567936485;0.7454221156688222
38.216252;1.0834295475211404;0.7124910599904329;0.6573762496290683;-0.38079778648643964;-0.3513814058473014;1.0753243822702323;9.999552692115369;0.7126211003904241;-0.4244549734312015;-0.4244549764628473;0.6627917324777519;-0.3414559573912388;0.7454220766244702
38.226252;1.083431918485474;0.712493998789223;0.6573771174182698;-0.38079778711984946;-0.3513814057894906;1.0753216330922866;9.999568597291033;0.712622900625626;-0.42445497328631865;-0.42445497545448846;0.6627927347434025;-0.3414559579817539;0.7454220182665963
38.236252;1.0834344850260855;0.7124969939340741;0.6573780112926574;-0.3807977876965349;-0.3513814057068806;1.0753190118534997;9.999584035685704;0.7126246919988511;-0.42445497318132347;-0.4244549744618437;0.6627937082897016;-0.34145595856277056;0.7454219348725115
38.246252;1.083437250454228;0.7125000425187006;0.6573789279938663;-0.38079778821563337;-0.3513814055964363;1.0753165132417117;9.999599089226939;0.7126264627913691;-0.4244549731159162;-0.42445497348498057;0.6627946505134658;-0.3414559591319515;0.7454218212771281
38.256252;1.083440217624249;0.7125031405910184;0.6573798638518853;-0.380797788676823;-0.35138140545559793;1.0753141308242649;9.999613827010952;0.7126282029499713;-0.42445497308899843;-0.42445497252427195;0.6627955600999214;-0.34145595968733883;0.7454216715826479
38.266252;1.083443386699224;0.7125062835360015;0.6573808160796463;-0.38079778908036344;-0.35138140528223816;1.0753118578812966;9.999628305794232;0.7126299037487824;-0.42445497309892594;-0.42445497158028556;0.6627964363745669;-0.34145596022711866;0.7454214784064119
38.276252;1.0834467540975987;0.7125094657645373;0.6573817836560535;-0.3807977894273612;-0.3513814050742579;1.0753096879805448;9.9996425657229;0.7126315583788024;-0.42445497314366337;-0.42445497065375926;0.66279727741067;-0.34145596074908535;0.7454212331971102
38.286252;1.083450312434131;0.712512680147478;0.6573827672439243;-0.3807977897199118;-0.3513814048291277;1.0753076147002796;9.999656620069343;0.7126331623779011;-0.424454973220919;-0.42445496974552177;0.6627980792346775;-0.34145596125066585;0.7454209267207516
38.296252;1.0834540512657251;0.7125159178784165;0.6573837681771585;-0.3807977899604849;-0.35138140454392447;1.0753056314932328;9.999670455174476;0.7126347127917505;-0.4244549733284426;-0.42445496885640793;0.6627988369681495;-0.34145596172943476;0.745420548386805
38.306252;1.083457959286893;0.7125191690994742;0.657384787246261;-0.3807977901508881;-0.3513814042157298;1.075303733148172;9.999684043485669;0.7126362077942988;-0.4244549734641339;-0.42445496798748505;0.6627995460721505;-0.3414559621833953;0.7454200855831405
38.316252;1.0834620266856092;0.7125224243948158;0.6573858245142852;-0.3807977902916262;-0.35138140384205;1.0753019174663596;9.999697355851271;0.7126376472914806;-0.424454973625975;-0.4244549671403649;0.6628002026750014;-0.34145596261080846;0.7454195247704333
38.326252;1.0834662451951547;0.712525675826814;0.6573868801435124;-0.38079779038200295;-0.35138140342119767;1.075300184477175;9.999710368929069;0.7126390326563614;-0.4244549738121079;-0.42445496631717533;0.6628008037550451;-0.34145596301012443;0.7454188532615121
38.336252;1.0834706057949997;0.7125289165047112;0.6573879549787782;-0.3807977904207114;-0.3513814029525162;1.075298534338788;9.999723071184027;0.7126403655966262;-0.4244549740207913;-0.42445496552011297;0.66280134763531;-0.34145596338036255;0.7454180603889665
38.346252;1.0834750970670803;0.7125321396163514;0.6573890505759954;-0.3807977904063479;-0.35138140243611204;1.0752969668848549;9.999735462126646;0.7126416477527834;-0.4244549742501462;-0.42445496475075506;0.6628018343735944;-0.34145596372146414;0.7454171381393285
38.356252;1.0834797058704333;0.7125353378012579;0.657390168829954;-0.38079779033751904;-0.3513814018722924;1.0752954825381915;9.999747545593344;0.7126428809807477;-0.42445497449807285;-0.42445496400972643;0.6628022661557089;-0.3414559640341729;0.7454160806112083
38.366252;1.0834844180663339;0.7125385030342641;0.657391311301654;-0.38079779021278704;-0.35138140126133316;1.0752940833296023;9.99975932523759;0.7126440679122302;-0.4244549747621686;-0.42445496329704097;0.66280264739676;-0.3414559643196701;0.745414882165744
38.376252;1.0834892182621385;0.7125416273284125;0.6573924787862798;-0.38079779003081854;-0.3513814006035834;1.075292773607403;9.99977080330988;0.7126452127649183;-0.42445497503941176;-0.42445496261236293;0.6628029832357741;-0.34145596457941557;0.7454135364265239
38.386252;1.083494090077967;0.7125447037122631;0.6573936712468833;-0.38079778979071455;-0.3513813998995358;1.0752915593535073;9.999781982325981;0.7126463212180827;-0.4244549753260751;-0.42445496195483656;0.6628032776703975;-0.3414559648151554;0.7454120374543877
38.396252;1.0834990171024883;0.7125477259532895;0.6573948880843828;-0.38079778949223403;-0.3513813991497333;1.075290446674021;9.99979287058094;0.7126473989626081;-0.4244549756180187;-0.42445496132317384;0.6628035338213675;-0.34145596502878617;0.7454103814488794
38.406252;1.0835039849511017;0.71255068742959;0.657396128821488;-0.3807977891354675;-0.35138139835449067;1.075289441281461;9.999803489244735;0.7126484508748813;-0.42445497591104536;-0.4244549607160305;0.6628037552420979;-0.3414559652222137;0.7454085672297973
38.416252;1.0835089837355634;0.7125535815106644;0.6573973936898507;-0.38079778872015163;-0.3513813975136278;1.075288548044055;9.999813875189814;0.7126494816695154;-0.42445497620120737;-0.42445496013207534;0.6628039457627767;-0.34145596539732403;0.7454065961832662
38.426252;1.0835140082052963;0.7125564033469937;0.657398683408562;-0.38079778824562543;-0.3513813966266479;1.07528777025309;9.999824077842963;0.7126504964257224;-0.4244549764849783;-0.42445495956990037;0.6628041080506306;-0.34145596555580326;0.7454044722788326
38.436252;1.083519056388636;0.712559150602634;0.6573999983134001;-0.38079778771160316;-0.35138139569336196;1.0752871104501902;9.999834152288331;0.7126515005525554;-0.4244549767592387;-0.42445495902806313;0.6628042430239308;-0.3414559656989561;0.7454022009238269
38.446252;1.0835241284722898;0.7125618227747242;0.6574013377056895;-0.38079778711879236;-0.35138139471436164;1.0752865713258253;9.99984414859073;0.7126525001642772;-0.42445497702121354;-0.4244549585052338;0.6628043506077129;-0.34145596582780513;0.7453997873411208
38.456252;1.0835292245092187;0.712564420680538;0.6574026994930702;-0.3807977864689487;-0.3513813936910011;1.0752861542074568;9.999854099662585;0.712653502066864;-0.42445497726837306;-0.42445495800040545;0.6628044304852375;-0.34145596594326866;0.7453972367167883
38.466252;1.0835343415806948;0.7125669468552263;0.6574040800873641;-0.3807977857648668;-0.35138139262505946;1.0752858569963297;9.9998640130214;0.7126545123261234;-0.42445497749817584;-0.42445495751290274;0.6628044821022272;-0.34145596604632167;0.745394555319821
38.476252;1.08353947370828;0.7125694061603984;0.6574054752700277;-0.380797785010314;-0.3513813915184054;1.075285673989331;9.99987386917601;0.7126555348646513;-0.4244549777079082;-0.4244549570421316;0.6628045041576353;-0.3414559661381406;0.7453917504203026
38.486252;1.083544614177349;0.7125718051103663;0.6574068813934736;-0.38079778420956467;-0.3513813903729037;1.0752855969171384;9.99988362478587;0.7126565715599305;-0.4244549778949917;-0.42445495658737276;0.6628044944939565;-0.3414559662200076;0.7453888295075033
38.496252;1.08354975653883;0.7125741502310814;0.6574082955295687;-0.3807977833669122;-0.3513813891904259;1.0752856159208257;9.999893218967474;0.7126576231602886;-0.42445497805729543;-0.42445495614783924;0.6628044503446943;-0.3414559662930225;0.7453858007747968
38.506252;1.0835548929689212;0.7125764477965503;0.6574097147718619;-0.3807977824863738;-0.3513813879729179;1.0752857200888046;9.999902581869181;0.71265868980658;-0.4244549781929534;-0.42445495572293157;0.6628043683581866;-0.34145596635788183;0.7453826745329112
38.516252;1.083560012239377;0.7125787045824228;0.6574111358935449;-0.38079778157151556;-0.3513813867227902;1.0752858977950759;9.99991164415438;0.7126597713209664;-0.42445497830011836;-0.4244549553122454;0.6628042454279417;-0.34145596641469267;0.7453794633215288
38.526252;1.0835651002761055;0.7125809271030866;0.6574125561234316;-0.38079778062577935;-0.35138138544334907;1.0752861376777798;9.999920347899357;0.7126608680114066;-0.4244549783769957;-0.42445495491541235;0.6628040801298416;-0.3414559664629181;0.7453761806365309
38.536252;1.0835701432317848;0.7125831196455371;0.6574139740162701;-0.3807977796529833;-0.3513813841387138;1.0752864301760758;9.99992865263514;0.7126619812544879;-0.42445497842212737;-0.42445495453254467;0.6628038729231152;-0.34145596650178833;0.7453728400035047
38.546252;1.0835751295129703;0.712585283135156;0.657415388638857;-0.3807977786572448;-0.3513813828134601;1.0752867685921565;9.999936528478345;0.7126631124828356;-0.42445497843479035;-0.42445495416493256;0.6628036254493779;-0.34145596653084026;0.7453694543651108
38.556252;1.083580049308967;0.7125874155082708;0.6574167979923156;-0.3807977776427094;-0.3513813814724385;1.0752871485196214;9.999943946054254;0.7126642611249264;-0.4244549784150171;-0.4244549538148454;0.6628033400958391;-0.34145596654997834;0.7453660354153514
38.566252;1.083584893990823;0.7125895128538102;0.6574181989023612;-0.3807977766135822;-0.35138138012071096;1.0752875655975884;9.999950876476674;0.7126654236956521;-0.42445497836337576;-0.4244549534847608;0.6628030194876505;-0.3414559665593379;0.7453625940394709
