time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.576252;1.0835896567626235;0.7125915702815322;0.65741958773012;-0.3807977755741056;-0.35138137876348313;1.0752880140351455;9.99995729406568;0.7126665946375293;-0.424454978281225;-0.42445495317709137;0.6628026659503705;-0.34145596655942306;0.7453591413441305
38.586252;1.0835943328045932;0.7125935823788087;0.6574209601067348;-0.3807977745282721;-0.35138137740574316;1.0752884873021349;9.99996317591705;0.7126677672864381;-0.42445497817113764;-0.4244549528943498;0.6628022818306945;-0.3414559665512066;0.7453556885095347
38.596252;1.0835989173325382;0.7125955438369792;0.6574223101896257;-0.380797773479529;-0.3513813760514337;1.0752889792846658;9.999968501904625;0.7126689346408536;-0.4244549780366627;-0.42445495263925115;0.6628018705905133;-0.3414559665358115;0.7453522461451185
38.606252;1.0836034032449864;0.7125974503618021;0.6574236309566373;-0.3807977724307725;-0.3513813747029111;1.075289484156241;9.999973246701437;0.7126700907796499;-0.4244549778815076;-0.42445495241481185;0.6628014376483891;-0.34145596651420596;0.7453488244897158
38.616252;1.0836077808964473;0.7125992986340312;0.6574249158158278;-0.38079777138468546;-0.35138137336134406;1.0752899954375739;9.999977368444881;0.7126712315699517;-0.4244549777087157;-0.4244549522242813;0.662800990189892;-0.3414559664871786;0.7453454336813614
38.626252;1.0836120397364075;0.7126010846836556;0.6574261604048238;-0.3807977703438268;-0.351381372027395;1.0752905063702105;9.999980811092513;0.7126723535522035;-0.4244549775202656;-0.42445495207071005;0.662800536099109;-0.3414559664551348;0.7453420828488355
38.636252;1.0836161691608732;0.7126028027327667;0.6574273633564635;-0.3807977693100497;-0.35138137070138914;1.0752910117974925;9.999983516546346;0.7126734532151231;-0.42445497731748466;-0.42445495195649136;0.6628000828938163;-0.34145596641803244;0.7453387787430711
38.646252;1.0836201578732048;0.7126044458563471;0.6574285258381681;-0.38079776828411677;-0.35138136938331654;1.075291509229971;9.999985434605893;0.7126745277805958;-0.4244549771019829;-0.4244549518832264;0.6627996371586456;-0.3414559663761592;0.7453355254383611
38.656252;1.0836239942356887;0.7126060070183703;0.6574296503803649;-0.3807977672663062;-0.35138136807314874;1.0752919979382787;9.99998652295993;0.7126755752166153;-0.42445497687594375;-0.42445495185206217;0.6627992041878641;-0.3414559663310846;0.7453323246714085
38.666252;1.0836276683517765;0.7126074796983549;0.6574307398055083;-0.38079776625723805;-0.35138136677103626;1.0752924771682797;9.99998674047418;0.7126765930206761;-0.42445497664157733;-0.42445495186412363;0.6627987877143641;-0.3414559662858248;0.7453291754631644
38.676252;1.0836311739544795;0.7126088586725554;0.6574317968918567;-0.38079776525811376;-0.35138136547691873;1.0752929449076294;9.999986045440474;0.7126775783180042;-0.4244549764007746;-0.424454951920431;0.6627983903522623;-0.34145596624425545;0.7453260735445555
38.686252;1.0836345087855526;0.7126101403923905;0.6574328247063347;-0.38079776427069467;-0.35138136419012594;1.075293397490037;9.999984397207538;0.7126785295608661;-0.42445497615534455;-0.424454952021492;0.6627980148019804;-0.34145596621011814;0.7453230119157923
38.696252;1.0836376729516144;0.7126113224486199;0.6574338271708934;-0.3807977632972875;-0.35138136290970917;1.0752938301203092;9.999981753613824;0.712679447210192;-0.42445497590711523;-0.4244549521672754;0.6627976644691262;-0.34145596618636676;0.7453199821637747
38.706252;1.0836406659046873;0.7126124033715261;0.6574348096793843;-0.38079776234041524;-0.3513813616350938;1.0752942382154032;9.999978067783742;0.712680332826042;-0.42445497565735063;-0.4244549523576188;0.6627973430084104;-0.3414559661754446;0.7453169756053429
38.716252;1.0836434846254996;0.7126133830448003;0.6574357797230121;-0.38079776140237925;-0.35138136036629375;1.075294618441334;9.9999732955004;0.7126811885681525;-0.42445497540605065;-0.424454952592563;0.662797053873101;-0.34145596617956914;0.7453139842673264
38.726252;1.08364612484515;0.7126142622829912;0.6574367468036603;-0.3807977604851223;-0.3513813591036964;1.0752949690389157;9.999967410583011;0.7126820172348336;-0.4244549751519841;-0.42445495287245216;0.6627968000108854;-0.3414559662004444;0.7453110016122263
38.736252;1.0836485844037191;0.7126150418865401;0.6574377209974656;-0.3807977595901872;-0.35138135784774543;1.0752952899230392;9.999960408827752;0.7126828214161123;-0.4244549748932504;-0.42445495319788423;0.6627965831200201;-0.3414559662393098;0.7453080227171333
38.746252;1.0836508655390062;0.7126157222451295;0.6574387106560621;-0.38079775871883764;-0.35138135659874603;1.075295582597798;9.999952299241272;0.7126836024462126;-0.4244549746276602;-0.424454953569594;0.6627964031833206;-0.3414559662972478;0.7453050443809143
38.756252;1.083652973318533;0.7126163028603841;0.6574397207050872;-0.3807977578725012;-0.35138135535695264;1.0752958497273148;9.999943097376134;0.7126843606957122;-0.42445497435296914;-0.4244549539882174;0.6627962590347809;-0.34145596637513353;0.7453020656281821
38.766252;1.083654912763226;0.7126167820562633;0.6574407530839136;-0.38079775705316554;-0.35138135412286853;1.0752960946277426;9.999932820491134;0.7126850968196853;-0.42445497406728105;-0.4244549544540036;0.6627961492280413;-0.3414559664737455;0.7452990882640049
38.776252;1.08365668841351;0.7126171575128901;0.6574418085916363;-0.38079775626370704;-0.35138135289745837;1.0752963208710717;9.999921482783888;0.7126858127281561;-0.4244549737694986;-0.42445495496691094;0.6627960727448075;-0.34145596659406824;0.7452961170422179
38.786252;1.0836583047641932;0.7126174266150791;0.6574428876434031;-0.38079775550808975;-0.351381351682149;1.0752965317873064;9.999909095066894;0.7126865119906167;-0.42445497345956035;-0.42445495552668966;0.6627960300673645;-0.3414559667372486;0.7452931587543794
38.796252;1.0836597659729914;0.7126175866253556;0.6574439893489575;-0.3807977547910471;-0.35138135047883584;1.075296730174661;9.999895661833946;0.712687199670123;-0.4244549731382595;-0.4244549561325404;0.6627960243470445;-0.3414559669043097;0.7452902200099923
38.806252;1.0836610760139476;0.7126176351303518;0.6574451107203624;-0.38079775411749117;-0.3513813492899691;1.075296918246059;9.999881170366145;0.7126878812335743;-0.42445497280664296;-0.4244549567833152;0.6627960616524772;-0.34145596709594467;0.7452873053577503
38.816252;1.0836622391340236;0.7126175703648073;0.6574462471650341;-0.3807977534921134;-0.35138134811850374;1.0752970972736025;9.999865585512195;0.7126885610917637;-0.4244549724653292;-0.42445495747841844;0.6627961500613394;-0.3414559673126075;0.7452844174970099
38.826252;1.0836632593776343;0.7126173919608311;0.6574473934216309;-0.3807977529191655;-0.351381346967659;1.075297267261614;9.999848861235337;0.7126892420859042;-0.42445497211404903;-0.424454958218197;0.6627962981322043;-0.34145596755482077;0.7452815588505585
38.836252;1.083664139856608;0.7126171016552806;0.6574485441415016;-0.3807977524023529;-0.3513813458407087;1.0752974270446962;9.999830956380537;0.7126899259793401;-0.42445497175166724;-0.4244549590035108;0.6627965131383745;-0.3414559678234669;0.7452787323377931
38.846252;1.0836648829383375;0.7126167022958676;0.6574496940969592;-0.3807977519447322;-0.35138134474092325;1.0752975746798032;9.999811835681564;0.7126906137255197;-0.4244549713767878;-0.4244549598351306;0.6627967994942517;-0.34145596811997675;0.7452759412545333
38.856252;1.0836654902212386;0.7126161963379428;0.6574508381357551;-0.3807977515484969;-0.3513813436713843;1.0752977083630826;9.99979145664594;0.7126913047355257;-0.42445497098841434;-0.42445496071324107;0.662797158370323;-0.34145596844638443;0.7452731892460572
38.866252;1.0836659623320897;0.7126155864078638;0.657451971376617;-0.38079775121490483;-0.35138134263453497;1.0752978276787062;9.999769761194893;0.7126919958929354;-0.42445497058615345;-0.4244549616372115;0.6627975887292887;-0.34145596880520623;0.7452704800517608
38.876252;1.0836662998102495;0.7126148768903234;0.657453089873693;-0.38079775094432117;-0.3513813416320123;1.0752979341666464;9.999746683259582;0.7126926816903018;-0.4244549701701839;-0.42445496260604865;0.6627980886282809;-0.34145596919903765;0.7452678174460844
38.886252;1.08366650423822;0.7126140735232392;0.6574541913022784;-0.38079775073624283;-0.3513813406650285;1.0752980308889166;9.999722165434584;0.712693355373298;-0.42445496974122704;-0.42445496361888063;0.6627986559796397;-0.3414559696300178;0.7452652059566454
38.896252;1.0836665794015243;0.7126131816164057;0.657455275048293;-0.38079775058948445;-0.35138133973477476;1.075298121311458;9.999696168279083;0.7126940099056354;-0.42445496930036003;-0.424454964674225;0.6627992887610781;-0.3414559700996129;0.7452626507701182
38.906252;1.0836665319567476;0.7126122057282186;0.657456341408081;-0.3807977505023863;-0.3513813388427736;1.0752982079884947;9.999668667629965;0.7126946385318756;-0.42445496884862;-0.42445496576902014;0.6627999850903343;-0.34145597060872346;0.7452601563056689
38.916252;1.0836663702989133;0.7126111508023776;0.6574573907446314;-0.38079775047285663;-0.3513813379914504;1.075298291844138;9.99963965733546;0.7126952353344037;-0.4244549683866128;-0.42445496689917245;0.6628007434357756;-0.3414559711578622;0.7452577258432306
38.926252;1.0836661031594796;0.7126100228323136;0.6574584240501279;-0.38079775049838976;-0.3513813371845533;1.0752983722986802;9.999609154515069;0.7126957959238572;-0.4244549679143012;-0.42445496806076777;0.6628015624331447;-0.3414559717474423;0.7452553624871109
38.936252;1.08366573874359;0.7126088286520179;0.6574594443499873;-0.380797750576315;-0.3513813364269314;1.0752984476251872;9.999577195045646;0.7126963179031759;-0.42445496743104655;-0.4244549692502493;0.6628024402526475;-0.34145597237793696;0.7452530691665787
38.946252;1.08366528411151;0.7126075755403044;0.6574604565090801;-0.38079775070424143;-0.35138133572367747;1.0752985148029879;9.999543832908754;0.7126968007081742;-0.42445496693611817;-0.4244549704638611;0.6628033741074447;-0.3414559730496606;0.745250847979873
38.956252;1.0836647462783386;0.7126062708223272;0.6574614655441058;-0.380797750880196;-0.35138133507933655;1.075298569792811;9.999509135887921;0.7126972454136886;-0.42445496642960767;-0.4244549716973834;0.6628043604184602;-0.3414559737624234;0.7452487002549718
38.966252;1.083664134102864;0.7126049218589057;0.6574624759803517;-0.3807977511022299;-0.3513813344977981;1.075298609196217;9.99947316380123;0.71269765454096;-0.42445496591286763;-0.4244549729464144;0.662805395616859;-0.3414559745153458;0.7452466265005947
38.976252;1.0836634587740432;0.7126035364811503;0.6574634922014694;-0.38079775136792504;-0.35138133398243776;1.0752986310677135;9.999435950849401;0.7126980311204691;-0.42445496538817346;-0.42445497420683326;0.6628064767106252;-0.341455975307145;0.7452446261308057
38.986252;1.0836627335152764;0.7126021229795156;0.6574645182094582;-0.380797751674194;-0.3513813335359562;1.0752986335668455;9.999397504741586;0.7126983779534689;-0.4244549648584163;-0.4244549754747695;0.6628076015576394;-0.3414559761367981;0.7452426982795812
38.996252;1.083661973303365;0.7126006895499564;0.6574655574457127;-0.38079775201733446;-0.3513813331600733;1.0752986136988156;9.999357816933525;0.712698698262576;-0.42445496432699653;-0.42445497674623495;0.6628087692031724;-0.34145597700370495;0.7452408429950232
39.006252;1.0836611940702061;0.7125992438297851;0.6574666132199212;-0.3807977523934191;-0.3513813328553902;1.0752985673169062;9.99931688021728;0.7126989965405798;-0.42445496379752756;-0.42445497801728077;0.662809979420242;-0.3414559779072338;0.7452390610378024
39.016252;1.083660411086749;0.71259779281902;0.6574676884985196;-0.38079775279884104;-0.3513813326214095;1.0752984892146435;9.999274700699084;0.7126992781707048;-0.4244549632734739;-0.42445497928438497;0.6628112311105796;-0.3414559788463871;0.745237352651155
39.026252;1.0836596380563241;0.7125963431882983;0.6574687850429823;-0.380797753230313;-0.3513813324566256;1.0752983730751253;9.99923130116092;0.712699548482496;-0.4244549627578183;-0.42445498054445363;0.6628125210327566;-0.34145597981969744;0.7452357169425573
39.036252;1.0836588887322867;0.712594901942746;0.6574699031860322;-0.3807977536845072;-0.3513813323588025;1.0752982129394704;9.999186733316519;0.7126998124649335;-0.424454962252852;-0.42445498179482755;0.6628138444024997;-0.34145598082518613;0.7452341526149012
39.046252;1.0836581793673234;0.712593477061815;0.6574710421386919;-0.3807977541580199;-0.35138133232554175;1.0752980063309125;9.99914109230231;0.7127000753492423;-0.4244549617601346;-0.42445498303345014;0.6628151968609313;-0.341455981860638;0.7452326595236788
39.056252;1.083657528801722;0.7125920773376784;0.6574722000036898;-0.3807977546474607;-0.3513813323547368;1.07529775651384;9.999094509566728;0.7127003432093968;-0.42445496128036925;-0.42445498425875533;0.6628165755724958;-0.34145598292423623;0.7452312395538004
39.066252;1.0836569559424787;0.7125907119259234;0.6574733739500066;-0.3807977551493444;-0.3513813324444733;1.0752974723180526;9.99904713681939;0.7127006225658551;-0.4244549608133831;-0.4244549854693748;0.6628179782908401;-0.34145598401507016;0.7452298955365545
39.076252;1.0836564771442097;0.71258939016054;0.6574745609949629;-0.38079775566000795;-0.3513813325925951;1.0752971663138606;9.998999141492606;0.7127009192909817;-0.4244549603585902;-0.42445498666410086;0.6628194016166875;-0.3414559851331788;0.745228629438897
39.086252;1.08365610592176;0.7125881206123522;0.6574757583345051;-0.38079775617569367;-0.3513813327963653;1.0752968525302333;9.998950701571385;0.7127012380571224;-0.4244549599155628;-0.4244549878421204;0.6628208399934233;-0.34145598627917306;0.7452274419670476
39.096252;1.083655854387492;0.7125869096826792;0.657476963237093;-0.3807977566925345;-0.3513813330521924;1.075296543276605;9.99890199214161;0.7127015827740615;-0.42445495948421397;-0.4244549890033502;0.6628222858918489;-0.34145598745366296;0.7452263331752298
39.106252;1.0836557340528357;0.7125857614253066;0.6574781733220407;-0.3807977572063352;-0.3513813333555058;1.0752962458177544;9.998853173216114;0.7127019573121264;-0.4244549590647734;-0.42445499014854304;0.6628237308996323;-0.3414559886569777;0.7452253026649954
39.116252;1.0836557555913389;0.7125846787188681;0.6574793861498497;-0.380797757712443;-0.35138133370133434;1.075295962487802;9.998804385677325;0.7127023657183446;-0.4244549586577544;-0.42445499127881425;0.6628251666486359;-0.34145598988918335;0.7452243493798602
39.126252;1.0836559285524743;0.712583664557906;0.6574805980020992;-0.38079775820595413;-0.35138133408536015;1.075295694135207;9.998755763460288;0.7127028117199843;-0.42445495826377133;-0.4244549923948179;0.6628265849478634;-0.34145599114988073;0.7452234714318638
39.136252;1.0836562617830618;0.7125827226793098;0.6574818034729037;-0.38079775868208193;-0.35138133450435033;1.0752954427407764;9.998707454079911;0.7127032976817159;-0.4244549578832276;-0.42445499349616306;0.6628279777725646;-0.34145599243796637;0.7452226660445916
39.146252;1.083656764139583;0.7125818570714889;0.6574829959137755;-0.3807977591364037;-0.3513813349557464;1.075295211778642;9.99865962048373;0.7127038235599045;-0.4244549575161397;-0.4244549945813255;0.6628293372775366;-0.3414559937518007;0.7452219298389604
39.156252;1.0836574437256925;0.7125810708064937;0.6574841677079283;-0.3807977595650351;-0.3513813354374321;1.075295005780142;9.998612426101312;0.7127043863628691;-0.4244549571622963;-0.42445499564786776;0.6628306556868475;-0.34145599508947266;0.7452212594690314
39.166252;1.083658306089524;0.7125803660705484;0.6574853101485605;-0.38079775996477505;-0.3513813359478877;1.075294829848551;9.998566031385703;0.712704980138394;-0.4244549568215204;-0.42445499669279013;0.6628319254408597;-0.3414559964487712;0.7452206523798881
39.176252;1.0836593542708384;0.712579745383463;0.6574864133694356;-0.3807977603332414;-0.35138133648593234;1.0752946891915036;9.99852060130886;0.7127055968989915;-0.42445495649364307;-0.4244549977132007;0.6628331392866704;-0.34145599782693037;0.7452201077670223
39.186252;1.0836605906784527;0.7125792119145454;0.6574874668594033;-0.3807977606688778;-0.35138133705015945;1.0752945890843797;9.998476297523053;0.7127062283721747;-0.42445495617826434;-0.42445499870709635;0.6628342902303698;-0.341455999220506;0.7452196271318973
39.196252;1.0836620183535925;0.7125787688662217;0.6574884606091451;-0.3807977609706845;-0.35138133763883317;1.0752945347024008;9.99843326196369;0.7127068670093318;-0.42445495587472243;-0.4244549996734865;0.6628353720442562;-0.3414560006258365;0.7452192131351839
39.206252;1.0836636404973055;0.7125784192361677;0.6574893862694627;-0.38079776123818726;-0.3513813382500882;1.0752945303792547;9.998391620810112;0.7127075059561963;-0.42445495558248914;-0.4244550006118317;0.6628363798104009;-0.34145600203977233;0.7452188675451983
39.216252;1.0836654584686667;0.7125781655484722;0.6574902375198627;-0.3807977614715798;-0.35138133888179524;1.0752945796566487;9.99835149185244;0.7127081394702771;-0.4244549553016014;-0.4244550015215661;0.662837309593559;-0.3414560034598276;0.745218590790346
39.226252;1.0836674705800013;0.712578009163598;0.6574910099143071;-0.380797761671235;-0.35138133953142264;1.0752946864356414;9.998312969824564;0.7127087640115839;-0.4244549550327071;-0.42445500240197853;0.6628381579792396;-0.34145600488395883;0.7452183832000409
39.236252;1.083669673307268;0.7125779505134142;0.6574917011939437;-0.3807977618371363;-0.3513813401962439;1.0752948555439863;9.998276114747712;0.7127093785718819;-0.42445495477701056;-0.42445500325228785;0.6628389225204255;-0.34145600631038386;0.7452182457667075
39.246252;1.083672062375482;0.7125779902432013;0.6574923116082761;-0.3807977619689819;-0.35138134087345;1.0752950920296924;9.998240964001079;0.7127099836605569;-0.4244549545363158;-0.4244550040717117;0.6628396020408023;-0.3414560077371423;0.7452181795641962
39.256252;1.083674632183223;0.7125781295767716;0.6574928433513071;-0.380797762066328;-0.3513813415601626;1.0752954004921846;9.998207551142416;0.7127105802563036;-0.4244549543127405;-0.42445500485946475;0.6628401954720998;-0.3414560091615777;0.74521818475688
39.266252;1.0836773749870163;0.7125783702436878;0.6574932998190626;-0.3807977621286003;-0.3513813422537626;1.0752957852556835;9.998175915412682;0.7127111699311989;-0.4244549541084787;-0.42445500561507005;0.6628407009854381;-0.34145601058028835;0.7452182600265498
39.276252;1.0836802796620704;0.7125787150612939;0.6574936855451043;-0.3807977621554984;-0.3513813429523166;1.0752962500557304;9.998146101864613;0.7127117557610381;-0.42445495392634475;-0.4244550063387267;0.6628411173236165;-0.3414560119894835;0.7452184022134344
39.286252;1.0836833301416613;0.7125791683847176;0.6574940062444055;-0.3807977621472406;-0.3513813436545526;1.07529679667714;9.99811816112511;0.7127123426282967;-0.4244549537703838;-0.4244550070309656;0.6628414454569466;-0.34145601338531173;0.7452186059087056
39.296252;1.0836865065977777;0.712579735287661;0.657494268247135;-0.3807977621040908;-0.35138134435950785;1.0752974241339837;9.998092151996303;0.7127129359414192;-0.4244549536455412;-0.4244550076919316;0.662841688167825;-0.34145601476392845;0.7452188637507855
39.306252;1.083689789594421;0.7125804195624086;0.6574944778121419;-0.3807977620259115;-0.35138134506639374;1.075298129217061;9.998068132653586;0.7127135399778688;-0.42445495355673823;-0.4244550083210513;0.6628418486393004;-0.34145601612144255;0.7452191676977125
39.316252;1.0836931630973856;0.7125812218819729;0.6574946405414929;-0.3807977619123182;-0.35138134577461366;1.0752989079317037;9.99804614087938;0.7127141575192385;-0.42445495350808826;-0.4244550089171347;0.6628419302840279;-0.3414560174538489;0.7452195099504084
39.326252;1.0836966144192182;0.7125821395134676;0.6574947605510857;-0.380797761763022;-0.35138134648371716;1.0752997575174954;9.998026186577993;0.7127147903180762;-0.42445495350232754;-0.42445500947860415;0.6628419374499801;-0.34145601875692483;0.7452198827443738
39.336252;1.0837001329537057;0.7125831675182487;0.6574948403650015;-0.3807977615779753;-0.35138134719359204;1.0753006779558418;9.998008256563256;0.7127154393053221;-0.424454953540616;-0.42445501000374614;0.6628418754951703;-0.3414560200262531;0.745220277735093
39.346252;1.0837037097857447;0.7125843001686297;0.6574948822941763;-0.38079776135755844;-0.35138134790470377;1.0753016708698364;9.997992318327682;0.7127161041994151;-0.42445495362287444;-0.42445501049103507;0.6628417503056337;-0.34145602125746827;0.7452206860815543
39.356252;1.0837073377160815;0.7125855313632642;0.657494889926545;-0.38079776110280206;-0.35138134861778575;1.0753027366965542;9.997978327830703;0.7127167832054265;-0.4244549537482189;-0.4244550109392789;0.6628415675923791;-0.3414560224466489;0.7452210994235021
39.366252;1.0837110098731406;0.7125868538456992;0.6574948683438975;-0.3807977608151546;-0.3513813493331558;1.0753038739038927;9.997966241710934;0.7127174737964878;-0.4244549539153662;-0.4244550113473236;0.6628413321632495;-0.341456023590704;0.7452215105463669
39.376252;1.083714717718346;0.7125882586870401;0.6574948233294374;-0.38079776049578073;-0.35138135005043203;1.0753050806861018;9.997956027219244;0.7127181740882375;-0.42445495412315304;-0.42445501171370603;0.6628410480294376;-0.34145602468746905;0.7452219130655355
39.386252;1.0837184507960014;0.7125897362683192;0.6574947602643637;-0.3807977601452237;-0.35138135076892346;1.075306356103817;9.997947665423846;0.7127188833328656;-0.4244549543707742;-0.42445501203679925;0.6628407187827782;-0.34145602573552913;0.7452223014452749
39.396252;1.083722198496657;0.7125912775010426;0.6574946831882393;-0.3807977597637673;-0.3513813514879497;1.0753076996123159;9.997941141227068;0.7127196012156142;-0.42445495465741956;-0.42445501231534866;0.6628403467768438;-0.3414560267340038;0.7452226720064433
39.406252;1.0837259520398566;0.7125928741521799;0.6574945946658118;-0.38079775935148524;-0.351381352206853;1.0753091103061745;9.997936427878395;0.7127203277539804;-0.42445495498174796;-0.4244550125487794;0.6628399322508662;-0.3414560276825155;0.7452230235641123
39.416252;1.083729704496771;0.7125945189704136;0.6574944964288101;-0.38079775890761053;-0.3513813529253811;1.0753105863101795;9.997933479524702;0.7127210644488531;-0.4244549553418003;-0.4244550127369552;0.6628394744136193;-0.3414560285813453;0.7452233577260391
39.426252;1.0837334491673012;0.7125962053091516;0.6574943900650198;-0.38079775843031394;-0.3513813536441848;1.0753121244985508;9.997932233967152;0.7127218144331039;-0.42445495573537534;-0.4244550128798345;0.6628389735165904;-0.34145602943131675;0.7452236793858793
39.436252;1.0837371787832542;0.712597925551357;0.657494277340895;-0.3807977579173685;-0.3513813543647304;1.075313721072086;9.997932617399874;0.7127225812498603;-0.4244549561604561;-0.42445501297744354;0.6628384318346676;-0.34145603023346077;0.745223995932094
39.446252;1.0837408861540632;0.7125996699828345;0.657494160271994;-0.38079775736709554;-0.35138135508871743;1.075315371588215;9.997934539782673;0.7127233682328882;-0.4244549566152928;-0.4244550130301963;0.6628378532639861;-0.34145603098910304;0.7452243147572795
39.456252;1.0837445654103302;0.7126014278605337;0.65749404137478;-0.3807977567790509;-0.3513813558174995;1.0753170700341015;9.997937894873754;0.7127241787590994;-0.42445495709823283;-0.42445501303923555;0.6628372423741595;-0.34145603170005995;0.7452246408753601
39.466252;1.0837482134645802;0.7126031895757801;0.6574939239694659;-0.38079775615432465;-0.3513813565520122;1.0753188089350765;9.997942581193705;0.7127250164870345;-0.4244549576075939;-0.42445501300601146;0.6628366038683392;-0.3414560323682873;0.7452249766083548
39.476252;1.0837518311342873;0.7126049473236998;0.6574938123876528;-0.38079775549543726;-0.3513813572931155;1.0753205800105763;9.997948520075607;0.7127258853440371;-0.42445495814169826;-0.4244550129314272;0.6628359425725792;-0.34145603299546223;0.7452253229858611
39.486252;1.0837554225448423;0.7126066938455253;0.6574937121966257;-0.38079775480589356;-0.3513813580416032;1.075322374301681;9.997955658845466;0.7127267890190135;-0.4244549586990561;-0.42445501281589126;0.6628352631334753;-0.3414560335832324;0.7452256806814864
39.496252;1.0837589924410078;0.7126084214080266;0.6574936298477506;-0.3807977540896162;-0.35138135879782845;1.0753241829615579;9.997963977606496;0.7127277295973203;-0.42445495927830285;-0.42445501266015356;0.6628345693044544;-0.34145603413381426;0.7452260506216639
39.506252;1.0837625439230536;0.7126101222676421;0.6574935720244093;-0.38079775335042426;-0.35138135956161026;1.0753259981202454;9.997973487702032;0.7127287063807394;-0.4244549598777354;-0.42445501246571243;0.6628338632521333;-0.3414560346499735;0.745226434983275
39.516252;1.0837660781171325;0.7126117896020749;0.6574935456507056;-0.38079775259163157;-0.35138136033230355;1.0753278122137135;9.997984208611939;0.7127297164319235;-0.4244549604950811;-0.42445501223450355;0.6628331450696782;-0.34145603513409173;0.7452268369319278
39.526252;1.083769594630849;0.7126134171808267;0.65749355796845;-0.3807977518157315;-0.3513813611086323;1.0753296171796973;9.997996153328238;0.7127307562557026;-0.42445496112804915;-0.42445501196857577;0.662832413177776;-0.34145603558738635;0.7452272590173079
39.536252;1.0837730924947377;0.7126149979923769;0.6574936161283595;-0.3807977510243603;-0.35138136188885954;1.0753314052617535;9.998009335315837;0.712731822589714;-0.42445496177516395;-0.42445501167035904;0.6628316656649348;-0.34145603601010655;0.7452277028508936
39.546252;1.0837765712358398;0.7126165239693651;0.6574937271837334;-0.38079775021890794;-0.351381362671387;1.0753331699654143;9.99802376518952;0.7127329121695338;-0.42445496243587133;-0.42445501134321445;0.6628309010096124;-0.3414560364020971;0.7452281707996032
39.556252;1.0837800309951635;0.7126179868386482;0.657493898500117;-0.3807977494013826;-0.3513813634548666;1.075334905781427;9.998039420660447;0.7127340223040506;-0.42445496310984904;-0.4244550109915451;0.662830117095317;-0.3414560367631642;0.7452286675812633
39.566252;1.0837834724617323;0.712619378641429;0.6574941370079556;-0.3807977485746573;-0.35138136423795363;1.0753366080957312;9.998056221729339;0.7127351518759558;-0.4244549637964598;-0.4244550106203615;0.6628293095587876;-0.34145603709331973;0.7452292003869486
39.576252;1.083786897640587;0.712620692114414;0.6574944472904201;-0.38079774774213265;-0.3513813650193793;1.0753382741463708;9.998074037698702;0.7127363008565104;-0.4244549644948177;-0.42445501023481286;0.662828471315218;-0.34145603739288827;0.7452297775750539
39.586252;1.083790310430323;0.7126219210858222;0.6574948309325235;-0.3807977469074994;-0.3513813657980069;1.0753399032403208;9.998092708473868;0.7127374692142074;-0.4244549652040835;-0.42445500984008555;0.6628275935177224;-0.341456037662218;0.7452304066120123
39.596252;1.0837937164039138;0.7126230603093241;0.6574952880862759;-0.38079774607455324;-0.35138136657286984;1.0753414952766995;9.998112062085465;0.7127386567522007;-0.4244549659236821;-0.4244550094414996;0.6628266669592575;-0.3414560379011707;0.7452310931911083
39.606252;1.08379712251125;0.712624104979257;0.6574958190607408;-0.38079774524676996;-0.3513813673434653;1.0753430493462863;9.99813192798023;0.7127398633248347;-0.42445496665349997;-0.42445500904449635;0.662825683341275;-0.3414560381090707;0.7452318423867715
39.616252;1.0838005369270882;0.7126250504323923;0.6574964243848384;-0.3807977444271765;-0.3513813681096809;1.0753445638449783;9.998152146136361;0.7127410888107998;-0.42445496739394456;-0.42445500865440805;0.6628246363319765;-0.3414560382851321;0.74523266008041
39.626252;1.0838039688034156;0.7126258920407572;0.6574971045435825;-0.3807977436184882;-0.3513813688712908;1.0753460372832424;9.998172575654745;0.7127423327881637;-0.4244549681455437;-0.42445500827602956;0.6628235218656671;-0.3414560384287774;0.7452335533716838
39.636252;1.0838074277123284;0.7126266253814062;0.6574978602088078;-0.38079774282285167;-0.3513813696277831;1.075347468002193;9.99819309778423;0.7127435944033914;-0.4244549689085392;-0.42445500791325924;0.6628223372721215;-0.3414560385396062;0.7452345303914989
39.646252;1.083810922782517;0.7126272466740785;0.6574986924981332;-0.38079774204164873;-0.351381370378451;1.075348853887607;9.998213606529225;0.7127448733002477;-0.42445496968295465;-0.4244550075691832;0.6628210807121196;-0.3414560386172001;0.7452355999107451
39.656252;1.0838144620593402;0.7126277526579349;0.6574996031122344;-0.3807977412758144;-0.35138137112241774;1.0753501944185269;9.998233998084844;0.7127461707352123;-0.4244549704685593;-0.42445500724643653;0.6628197519298722;-0.3414560386612586;0.7452367711058896
39.666252;1.0838180526853491;0.7126281399247467;0.6575005937052524;-0.38079774052600485;-0.35138137185884794;1.0753514922697485;9.998254164903564;0.7127474893788396;-0.4244549712644856;-0.42445500694748883;0.6628183526214941;-0.3414560386720522;0.7452380537897932
39.676252;1.0838217017236442;0.7126284048451438;0.657501664601682;-0.3807977397924456;-0.3513813725872646;1.0753527517782655;9.998273990084801;0.7127488319661632;-0.424454972069047;-0.42445500667486685;0.6628168851474943;-0.34145603865044927;0.7452394583775845
39.686252;1.0838254167481893;0.712628543835165;0.6575028144814183;-0.38079773907491177;-0.35138137330733427;1.075353977611167;9.998293348342658;0.7127501998467287;-0.4244549728799052;-0.4244550064311772;0.662815350795012;-0.3414560385974973;0.7452409953126041
39.696252;1.0838292057175427;0.7126285534027883;0.6575040409463222;-0.3807977383729317;-0.35138137401816605;1.075355175951247;9.998312117035058;0.7127515925091331;-0.4244549736942949;-0.4244550062186875;0.6628137492433214;-0.34145603851406825;0.7452426751652157
39.706252;1.0838330761131412;0.7126284304998921;0.6575053407592344;-0.38079773768622677;-0.35138137471807257;1.0753563557850725;9.998330185106564;0.7127530083188588;-0.42445497450915726;-0.42445500603896097;0.6628120793809658;-0.3414560384006095;0.7452445090817601
39.716252;1.0838370337780807;0.7126281731721642;0.6575067100524299;-0.3807977370150519;-0.3513813754051159;1.0753575285661494;9.998347451904898;0.7127544454666762;-0.42445497532143467;-0.4244550058931023;0.6628103404760126;-0.34145603825721005;0.7452465074945522
39.726252;1.0838410828581109;0.7126277809586467;0.6575081449968403;-0.3807977363599198;-0.3513813760776184;1.0753587072194128;9.998363823961595;0.7127559023759482;-0.42445497612864536;-0.4244550057823338;0.6628085329705679;-0.3414560380840717;0.745248677882215
39.736252;1.083845226607325;0.7126272550572098;0.6575096420899895;-0.38079773572115544;-0.35138137673399134;1.0753599047217457;9.998379219737526;0.7127573779070556;-0.4244549769292206;-0.42445500570811073;0.6628066586499431;-0.34145603788177026;0.7452510244933063
39.746252;1.0838494668808465;0.7126265983873312;0.6575111974959775;-0.3807977350989319;-0.3513813773722485;1.0753611319433454;9.998393579791244;0.7127588715531472;-0.42445497772213975;-0.4244550056714333;0.6628047198447483;-0.34145603765096494;0.7452535498403996
39.756252;1.0838538028839342;0.7126258148502846;0.6575128065429761;-0.3807977344935429;-0.3513813779898798;1.0753623961487697;9.998406872382994;0.7127603830381848;-0.42445497850627945;-0.42445500567223143;0.6628027181699803;-0.3414560373918464;0.7452562556143193
39.766252;1.0838582312600398;0.7126249080203333;0.6575144640184982;-0.38079773390544347;-0.3513813785843273;1.0753637004424565;9.99841909470289;0.7127619112169012;-0.42445497928019943;-0.4244550057095235;0.6628006540901717;-0.34145603710397543;0.7452591423395396
39.776252;1.0838627465035404;0.7126238813155393;0.6575161645372594;-0.3807977333350449;-0.35138137915352;1.075365043156495;9.998430275439476;0.7127634532507479;-0.4244549800423242;-0.4244550057817496;0.6627985272989698;-0.34145603678692255;0.7452622083689787
39.786252;1.0838673397270964;0.7126227397485845;0.6575179029301738;-0.38079773278275114;-0.35138137969587535;1.0753664186796192;9.998440469564665;0.7127650048117153;-0.42445498079117455;-0.4244550058870046;0.6627963372692368;-0.341456036441098;0.7452654492557089
39.796252;1.0838719967588961;0.7126214909069098;0.6575196745685911;-0.38079773224963537;-0.35138138021000287;1.0753678203143573;9.998449742326168;0.7127665612014854;-0.4244549815256242;-0.42445500602343084;0.6627940842823364;-0.341456036068107;0.7452688583798983
39.806252;1.0838766981498016;0.7126201441553156;0.6575214747987943;-0.38079773173799636;-0.3513813806945381;1.0753692419267007;9.998458159389322;0.7127681186193404;-0.424454982245034;-0.42445500618956616;0.6627917706364912;-0.34145603567071314;0.745272427621977
39.816252;1.0838814218873583;0.7126187094263677;0.6575232980287755;-0.3807977312507599;-0.3513813811481997;1.0753706773746523;9.998465780898812;0.7127696742698438;-0.42445498294905576;-0.4244550063843142;0.6627894005087429;-0.3414560352526495;0.7452761469790782
39.826252;1.0838861470334826;0.7126171970555851;0.6575251376556662;-0.38079773079034085;-0.3513813815699195;1.075372119728712;9.998472646997975;0.7127712255863057;-0.424454983637097;-0.4244550066063765;0.6627869782334777;-0.34145603481833825;0.7452800047058388
39.836252;1.0838908559224456;0.7126156182788627;0.6575269865856395;-0.38079773035807335;-0.35138138195895396;1.0753735609492667;9.998478770837155;0.7127727700740144;-0.4244549843077724;-0.42445500685351983;0.6627845066919213;-0.3414560343724343;0.7452839886463497
39.846252;1.0838955347144472;0.7126139850689978;0.6575288375441167;-0.380797729954308;-0.35138138231500876;1.075374992367822;9.99848415106122;0.7127743051753412;-0.42445498495897;-0.4244550071224529;0.6627819873625554;-0.34145603391939006;0.7452880872652498
39.856252;1.0839001737903258;0.7126123090629942;0.6575306831835052;-0.38079772957895575;-0.3513813826380049;1.075376405859479;9.998488786958188;0.7127758279227167;-0.42445498558852834;-0.42445500740930614;0.662779421786516;-0.3414560334634615;0.7452922898119391
39.866252;1.0839047677419609;0.7126106008708101;0.6575325161204485;-0.38079772923211913;-0.35138138292761273;1.0753777947005811;9.998492688813869;0.7127773356247862;-0.42445498619483746;-0.4244550077100048;0.6627768126517344;-0.34145603300899197;0.7452965857651199
39.876252;1.0839093134539433;0.7126088703130586;0.6575343284548187;-0.3807977289143285;-0.3513813831832222;1.0753791534862973;9.998495889374267;0.7127788264745031;-0.4244549867770338;-0.42445500802033764;0.6627741636711642;-0.34145603256051776;0.7453009638737574
39.886252;1.0839138070116254;0.7126071259793836;0.6575361111137477;-0.3807977286264003;-0.35138138340412683;1.0753804765926749;9.998498447123351;0.712780298914416;-0.424454987335008;-0.4244550083362982;0.6627714789051645;-0.341456032122565;0.7453054117142242
39.896252;1.0839182417203594;0.7126053739136259;0.6575378540187179;-0.3807977283691902;-0.3513813835895879;1.075381756880013;9.998500440150185;0.7127817507139729;-0.424454987869407;-0.4244550086546644;0.6627687619908217;-0.3414560316993591;0.7453099162370737
39.906252;1.0839226087928786;0.7126036179431497;0.6575395471526002;-0.3807977281434376;-0.3513813837390549;1.075382986925907;9.998501961034169;0.7127831780409117;-0.4244549883814568;-0.4244550089730753;0.6627660160142387;-0.34145603129471297;0.7453144650087739
39.916252;1.0839269002409113;0.7126018617618279;0.6575411820815114;-0.3807977279496535;-0.3513813838525459;1.0753841608916228;9.99850310178341;0.7127845748418343;-0.424454988872447;-0.42445500928961777;0.6627632442772465;-0.34145603091212146;0.7453190469992625
39.926252;1.0839311113549892;0.7126001097148564;0.6575427532390963;-0.38079772778777177;-0.35138138393108165;1.075385274328737;9.998503933718752;0.7127859334220014;-0.42445498934313325;-0.42445500960244303;0.6627604507562554;-0.34145603055488366;0.745323651968174
39.936252;1.0839352410866854;0.7125983655777947;0.6575442583023285;-0.38079772765668224;-0.3513813839769223;1.0753863225514664;9.998504507857922;0.7127872456880517;-0.4244549897933985;-0.4244550099097333;0.6627576401518758;-0.34145603022593773;0.7453282697209724
39.946252;1.083939290603412;0.7125966317542253;0.6575456976128775;-0.3807977275542575;-0.35138138399322455;1.0753872997582412;9.99850486175758;0.7127885040219639;-0.42445499022231237;-0.4244550102098805;0.6627548182493397;-0.3414560299274561;0.7453328900830021
39.956252;1.0839432611774245;0.7125949101862027;0.6575470729602196;-0.38079772747797475;-0.3513813839834155;1.0753882002685238;9.998505011289797;0.7127897015761083;-0.4244549906284884;-0.42445501050113793;0.6627519918790425;-0.341456029660716;0.7453375020814602
39.966252;1.0839471531411886;0.7125932036397356;0.6575483865377842;-0.3807977274255773;-0.35138138395072493;1.0753890205893164;9.998504940015263;0.7127908322483918;-0.4244549910105155;-0.42445501078081144;0.6627491680995219;-0.3414560294263453;0.7453420933681865
39.976252;1.0839509659248643;0.7125915161729599;0.6575496405012514;-0.3807977273951801;-0.3513813838977834;1.075389759602789;9.998504596972557;0.7127918905297302;-0.424454991367272;-0.4244550110451711;0.6627463533682363;-0.34145602922441504;0.7453466519658144
39.986252;1.083954697950124;0.7125898534527716;0.6575508365486594;-0.3807977273845914;-0.3513813838264124;1.0753904164576602;9.998503901004057;0.7127928709603706;-0.42445499169788214;-0.4244550112902161;0.66274355322695;-0.341456029054315;0.7453511677527597
39.996252;1.08395834711529;0.7125882229386796;0.6575519754525432;-0.38079772739076956;-0.3513813837379627;1.0753909886707345;9.998502751188228;0.7127937676538785;-0.42445499200140135;-0.42445501151246523;0.6627407726803525;-0.3414560289148095;0.7453556317127987
40.006252;1.08396191268409;0.7125866326206642;0.6575530570343637;-0.38079772741033885;-0.35138138363379806;1.0753914728592704;9.998501041573897;0.7127945747581584;-0.4244549922768316;-0.42445501170939376;0.6627380171995998;-0.34145602880412923;0.7453600347658005
40.016252;1.0839653963140765;0.712585088718406;0.6575540807387078;-0.38079772744040685;-0.3513813835152075;1.0753918673527456;9.998498672112062;0.7127952870792941;-0.42445499252358226;-0.42445501187942053;0.6627352939467565;-0.34145602872003816;0.7453643672537298
40.026252;1.0839688001791954;0.7125835942907123;0.657555046707886;-0.38079772747870716;-0.3513813833828875;1.0753921742033032;9.998495549059491;0.7127958999391792;-0.42445499274164594;-0.42445501202180835;0.6627326122057137;-0.34145602866025054;0.745368619328136
40.036252;1.083972124515764;0.7125821490008964;0.6575559565357733;-0.38079772752324587;-0.3513813832366642;1.07539239934817;9.99849158274079;0.7127964090148402;-0.42445499293119227;-0.4244550121369961;0.6627299825562686;-0.34145602862299784;0.745372781716087
40.046252;1.0839753670993126;0.7125807490938263;0.657556812737382;-0.3807977275720364;-0.3513813830755677;1.0753925505721607;9.998486692213529;0.712796810419355;-0.42445499309224427;-0.42445501222682935;0.6627274158273103;-0.3414560286071789;0.745376845420444
40.056252;1.08397852336628;0.7125793880637958;0.6575576177409892;-0.38079772762302616;-0.35138138289796217;1.0753926344486142;9.998480814141178;0.7127971001819499;-0.42445499322491675;-0.4244550122939938;0.662724922209118;-0.3414560286119301;0.7453808014283809
40.066252;1.0839815866605285;0.7125780582940037;0.6575583738790511;-0.3807977276740274;-0.35138138270175395;1.0753926554381112;9.99847391205937;0.7127972738982504;-0.42445499332973474;-0.4244550123410842;0.662722510250415;-0.3414560286359338;0.745384642183006
40.076252;1.083984549676381;0.7125767521934584;0.6575590842560939;-0.3807977277228759;-0.3513813824847786;1.0753926180641333;9.998465981059843;0.7127973275109221;-0.42445499340744086;-0.42445501237007616;0.662720186300656;-0.3414560286770679;0.7453883630200414
40.086252;1.0839874057037964;0.7125754622808588;0.6575597535156822;-0.3807977277678146;-0.3513813822450502;1.0753925290499933;9.998457039727608;0.7127972578799355;-0.4244549934586647;-0.42445501238243577;0.6627179548450582;-0.34145602873265263;0.7453919618147458
40.096252;1.083990148234392;0.7125741812623047;0.6575603877110803;-0.3807977278075228;-0.3513813819807524;1.0753923971745951;9.99844711820351;0.7127970623546354;-0.4244549934839597;-0.4244550123795711;0.6627158195137154;-0.3414560287997897;0.7453954381856913
40.106252;1.083992770773234;0.7125729024142452;0.6575609931720672;-0.38079772784083327;-0.3513813816904511;1.0753922318672715;9.99843625459955;0.7127967383115511;-0.4244549934840081;-0.424455012362901;0.6627137836789149;-0.3414560288754919;0.7453987933718843
40.116252;1.0839952684274472;0.7125716198126957;0.6575615754027421;-0.3807977278667882;-0.3513813813735845;1.0753920421571248;9.998424488185183;0.7127962830212397;-0.42445499345984755;-0.42445501233326;0.6627118499958549;-0.34145602895707144;0.7454020303620552
40.126252;1.0839976393712152;0.7125703283783177;0.657562139229315;-0.3807977278851831;-0.3513813810307597;1.0753918361668922;9.998411847641348;0.7127956935392338;-0.4244549934128928;-0.4244550122906203;0.662710019939833;-0.3414560290426325;0.745405153435138
40.136252;1.0839998846489844;0.7125690238670129;0.6575626900478667;-0.380797727897104;-0.3513813806637108;1.075391620756029;9.998398348928163;0.7127949666327286;-0.4244549933445507;-0.4244550122344883;0.6627082939875596;-0.3414560291309151;0.7454081668200837
40.146252;1.0840020069390903;0.7125677029623174;0.6575632344009247;-0.38079772790500926;-0.3513813802750317;1.0753914018634627;9.998384000624952;0.7127940988198245;-0.4244549932557772;-0.4244550121639234;0.6627066721147024;-0.34145602922066487;0.745411073843672
40.156252;1.0840040090383194;0.712566363723347;0.6575637789772745;-0.3807977279123761;-0.3513813798677828;1.075391185451374;9.99836880944146;0.712793086573218;-0.42445499314691415;-0.4244550120772033;0.6627051539292174;-0.3414560293103756;0.7454138773963751
40.166252;1.084005894117842;0.712565005756917;0.6575643294175891;-0.3807977279230768;-0.351381379445118;1.075390978061982;9.998352786056305;0.7127919265817305;-0.42445499301797146;-0.42445501197198304;0.6627037377872018;-0.34145602939866565;0.7454165800435353
40.176252;1.0840076680565651;0.7125636291990469;0.6575648901012507;-0.3807977279407632;-0.35138137901016875;1.0753907866996675;9.998335951848585;0.7127906159269382;-0.4244549928691412;-0.42445501184557066;0.6627024199196969;-0.3414560294843754;0.7454191831977464
40.186252;1.0840093404959246;0.712562233150449;0.6575654645074877;-0.38079772796856176;-0.351381378566263;1.0753906177566472;9.998318337728513;0.7127891524586263;-0.42445499270079456;-0.4244550116948803;0.6627011951302596;-0.3414560295659703;0.7454216870950998
40.196252;1.0840109238283304;0.7125608149073013;0.6575660553238561;-0.3807977280091253;-0.35138137811674836;1.0753904749676426;9.998299969063403;0.7127875352965575;-0.4244549925129861;-0.4244550115166108;0.662700058620101;-0.34145602964138605;0.7454240920590135
40.206252;1.0840124315974868;0.7125593705788731;0.6575666641350602;-0.38079772806489987;-0.3513813776641608;1.0753903577258015;9.998280847619807;0.7127857650062135;-0.4244549923052273;-0.4244550113078254;0.6626990072565195;-0.34145602970870603;0.745426399975282
40.216252;1.0840138764979577;0.7125578964396183;0.6575672915403161;-0.3807977281383218;-0.35138137720983703;1.0753902617455864;9.998260940581465;0.7127838436608374;-0.4244549920768192;-0.42445501106632705;0.662698039402774;-0.3414560297667793;0.7454286149793304
40.226252;1.0840152691628857;0.712556389247488;0.6575679380062076;-0.3807977282317303;-0.35138137675427655;1.0753901816261933;9.99824018862866;0.7127817750701064;-0.42445499182728086;-0.4244550107903686;0.6626971535329638;-0.3414560298151938;0.7454307433604789
40.236252;1.084016618793174;0.7125548453124328;0.6575686040598371;-0.38079772834727965;-0.35138137629739896;1.0753901122913152;9.998218533891588;0.7127795649093212;-0.42445499155649685;-0.42445501047805245;0.662696346409313;-0.3414560298537022;0.7454327934135223
40.246252;1.0840179339974028;0.7125532603634804;0.6575692893940958;-0.38079772848713994;-0.35138137583861007;1.0753900487339965;9.998195940317355;0.7127772204188377;-0.4244549912646761;-0.4244550101273069;0.6626956122626271;-0.3414560298818428;0.7454347747034042
40.256252;1.084019222415731;0.7125516305845634;0.6575699926879538;-0.3807977286536639;-0.35138137537722824;1.0753899860931515;9.99817239443591;0.712774749513508;-0.42445499095205225;-0.42445500973661493;0.6626949435675284;-0.3414560298993621;0.7454366961489375
40.266252;1.0840204898276256;0.7125499531765321;0.6575707123881634;-0.380797728849177;-0.3513813749131722;1.0753899203528248;9.99814789561513;0.7127721602542604;-0.42445499061833986;-0.4244550093055825;0.6626943320493908;-0.3414560299068122;0.7454385643971256
40.276252;1.0840217396219411;0.7125482263495986;0.6575714467128498;-0.38079772907562665;-0.3513813744471094;1.0753898483941902;9.99812243912755;0.7127694618029576;-0.42445499026253497;-0.42445500883481413;0.6626937693728917;-0.3414560299052489;0.7454403837185074
40.286252;1.084022973076121;0.7125464494074231;0.6575721930465774;-0.38079772933459527;-0.3513813739798404;1.0753897674920034;9.998096008679747;0.7127666652428097;-0.4244549898832255;-0.4244550083255266;0.6626932480400753;-0.3414560298952375;0.7454421564943164
40.296252;1.084024190478596;0.7125446225594777;0.657572948030195;-0.38079772962759684;-0.3513813735117255;1.0753896757490982;9.9980685923982;0.7127637827045727;-0.4244549894788556;-0.42445500777930284;0.6626927618993983;-0.3414560298764464;0.7454438833713188
40.306252;1.0840253914993807;0.7125427465069601;0.6575737080959939;-0.3807977299561121;-0.351381373042534;1.0753895725842237;9.998040198002162;0.7127608261192425;-0.4244549890476213;-0.42445500719810725;0.6626923058137648;-0.34145602984816675;0.7454455639784122
40.316252;1.0840265739331054;0.7125408223775322;0.6575744696749737;-0.3807977303215421;-0.35138137257128255;1.0753894571053548;9.99801084712713;0.712757806660097;-0.4244549885874497;-0.42445500658428703;0.6626918751793359;-0.34145602980973555;0.7454471990227954
40.326252;1.0840277325478278;0.7125388519944037;0.6575752292302455;-0.3807977307253304;-0.35138137209618114;1.075389326275752;9.997980568321243;0.7127547350182373;-0.4244549880965169;-0.42445500594033153;0.6626914659727801;-0.3414560297605505;0.7454487921663304
40.336252;1.0840288590634914;0.712536838265528;0.6575759837106309;-0.38079773116872995;-0.35138137161508387;1.0753891748753086;9.997949407126505;0.712751621803622;-0.42445498757384775;-0.4244550052689005;0.6626910752234636;-0.34145602970026945;0.7454503497297529
40.346252;1.084029943027492;0.7125347856090735;0.6575767312342227;-0.3807977316523368;-0.35138137112584844;1.075388995832918;9.997917431616274;0.7127484765432999;-0.42445498701918716;-0.4244550045733824;0.6626907011031802;-0.34145602962894955;0.7454518787581146
40.356252;1.0840309734907985;0.7125327001150785;0.6575774709483689;-0.38079773217623725;-0.3513813706259932;1.0753887806215172;9.997884712230174;0.7127453064826696;-0.4244549864324467;-0.4244550038580089;0.6626903422634469;-0.34145602954676374;0.7454533852898576
40.366252;1.0840319404184044;0.7125305894628489;0.6575782015195173;-0.3807977327406377;-0.3513813701124855;1.0753885201546685;9.997851307340254;0.7127421172181679;-0.42445498581373087;-0.4244550031269209;0.6626899971009417;-0.3414560294537391;0.7454548739094741
40.376252;1.0840328352668307;0.7125284628195628;0.6575789194807997;-0.3807977333460792;-0.3513813695823637;1.0753882057624151;9.997817278922941;0.7127389137319432;-0.42445498516364033;-0.4244550023832738;0.6626896634974551;-0.3414560293496505;0.7454563477306771
40.386252;1.0840336511026123;0.7125263303916383;0.657579619419572;-0.38079773399296796;-0.3513813690334378;1.0753878297844885;9.997782708577475;0.7127357003502517;-0.42445498448299807;-0.4244550016294249;0.6626893389959769;-0.3414560292338863;0.7454578077341926
40.396252;1.084034381881375;0.7125242027158416;0.6575802955675938;-0.38079773468101735;-0.3513813684645093;1.075387385355748;9.997747693389426;0.7127324805781369;-0.42445498377237745;-0.4244550008675523;0.6626890214717802;-0.3414560291054596;0.7454592526213443
