time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.406252;1.0840350218400352;0.7125220900435497;0.6575809427470428;-0.3807977354091975;-0.3513813678753726;1.0753868663178505;9.99771233292501;0.7127292573483228;-0.4244549830321172;-0.42445500009964265;0.6626887099636939;-0.34145602896351085;0.745460679855685
40.416252;1.0840355661561287;0.7125200016329143;0.657581556495615;-0.38079773617605733;-0.3513813672666423;1.0753862676453856;9.997676714627767;0.7127260332438361;-0.4244549822627019;-0.4244549993270084;0.6626884045990283;-0.34145602880802217;0.7454620867240135
40.426252;1.0840360115105152;0.7125179451848406;0.6575821329846367;-0.3807977369800085;-0.35138136663942104;1.0753855852571053;9.997640906163744;0.71272281043087;-0.42445498146514504;-0.4244549985501473;0.6626881052463399;-0.34145602864000774;0.7454634709078178
40.436252;1.0840363559282913;0.7125159265930717;0.6575826690928335;-0.3807977378195242;-0.3513813659950097;1.0753848155263968;9.997604968847469;0.712719590425426;-0.42445498064114845;-0.42445499776907414;0.6626878103162717;-0.3414560284611084;0.7454648304364256
40.446252;1.084036598385052;0.7125139499619336;0.6575831630254172;-0.38079773869335326;-0.3513813653347628;1.0753839553525693;9.997568981799015;0.7127163741142584;-0.42445497979310354;-0.42445499698364664;0.662687517213586;-0.34145602827309235;0.7454661629944472
40.456252;1.084036737998854;0.7125120185037532;0.6575836142300729;-0.38079773960055935;-0.3513813646600519;1.0753830023664148;9.997533053181296;0.7127131620989553;-0.42445497892410894;-0.42445499619388216;0.6626872236333735;-0.3414560280776555;0.7454674652518243
40.466252;1.084036773982587;0.7125101356300141;0.6575840219991247;-0.38079774054029186;-0.35138136397207576;1.0753819548979282;9.997497316197977;0.7127099553579085;-0.42445497803789145;-0.4244549954002486;0.6626869273298438;-0.34145602787643226;0.7454687327354554
40.476252;1.0840367068020853;0.712508304679966;0.6575843850507395;-0.38079774151166274;-0.3513813632715188;1.0753808119444097;9.99746192043459;0.7127067559628917;-0.4244549771383602;-0.42445499460339803;0.6626866242736142;-0.34145602767071287;0.7454699604130862
40.486252;1.0840365380900054;0.7125065279829711;0.6575847027164803;-0.3807977425138781;-0.35138136255848246;1.075379573106907;9.99742702675429;0.7127035668416758;-0.4244549762289227;-0.4244549938036221;0.6626863082184166;-0.3414560274608956;0.7454711435360284
40.496252;1.0840362687436371;0.7125048062573334;0.6575849755747942;-0.3807977435462445;-0.351381361832752;1.0753782386442463;9.997392805607376;0.7127003907308362;-0.4244549753122011;-0.42445499300089046;0.6626859723787046;-0.3414560272463827;0.7454722778003312
40.506252;1.0840358977433957;0.7125031382931997;0.6575852050510729;-0.38079774460796145;-0.35138136109402246;1.0753768098566168;9.997359431186059;0.7126972296480003;-0.4244549743903396;-0.4244549921952766;0.6626856108155356;-0.3414560270262342;0.745473358968459
40.516252;1.084035422940127;0.7125015216243015;0.657585392960793;-0.3807977456981417;-0.3513813603419931;1.0753752896932858;9.997327071423753;0.7126940850733048;-0.4244549734653263;-0.42445499138704973;0.6626852190291657;-0.34145602679987996;0.7454743831360834
40.526252;1.084034841464681;0.7124999537790538;0.6575855409574721;-0.3807977468160257;-0.3513813595764676;1.0753736831062168;9.99729587769122;0.7126909582850322;-0.4244549725390267;-0.4244549905764957;0.6626847941805822;-0.34145602656716734;0.7454753477587773
40.536252;1.084034147923519;0.7124984325026837;0.657585649992587;-0.3807977479611633;-0.3513813587974367;1.0753719961370616;9.997265981608708;0.7126878505567298;-0.4244549716133524;-0.4244549897639541;0.6626843343456218;-0.3414560263279625;0.7454762522153927
40.546252;1.0840333337002397;0.7124969553444622;0.6575857204929763;-0.3807977491336024;-0.35138135800518877;1.0753702346442844;9.997237502172169;0.7126847628177033;-0.4244549706907133;-0.42445498895000716;0.6626838374234186;-0.34145602608188463;0.7454770977143198
40.556252;1.084032389820423;0.7124955195173845;0.6575857527228103;-0.3807977503339558;-0.35138135720060426;1.0753684045048562;9.997210539997674;0.7126816952439725;-0.42445496977403063;-0.4244549881354567;0.6626833010434253;-0.34145602582832524;0.7454778875345175
40.566252;1.084031309987974;0.7124941214678898;0.6575857465258698;-0.38079775156323176;-0.35138135638550677;1.075366512543719;9.997185158220935;0.7126786479177183;-0.4244549688661824;-0.42445498732118214;0.6626827234905377;-0.34145602556639326;0.7454786269054778
40.576252;1.0840300911768828;0.7124927560905174;0.6575857011788528;-0.3807977528224602;-0.351381355562695;1.0753645672393417;9.99716138550772;0.7126756219222513;-0.42445496796976756;-0.42445498650803265;0.6626821048357435;-0.3414560252947374;0.7454793213880996
40.586252;1.084028732976803;0.7124914165645833;0.6575856159896114;-0.3807977541123986;-0.3513813547354885;1.0753625792062462;9.997139234482725;0.7126726192723316;-0.42445496708722896;-0.42445498569664186;0.6626814475481477;-0.3414560250118009;0.745479975865169
40.596252;1.0840272363912653;0.7124900953402151;0.657585490967295;-0.3807977554334678;-0.3513813539071139;1.0753605608361452;9.997118707371822;0.7126696421599011;-0.42445496622063866;-0.4244549848874516;0.6626807562221093;-0.341456024716267;0.7454805958000967
40.606252;1.0840256027073267;0.7124887856055112;0.6575853268932897;-0.38079775678543204;-0.3513813530802195;1.0753585252995266;9.99709979551904;0.7126666931011013;-0.4244549653713547;-0.42445498408115556;0.6626800366499168;-0.34145602440712564;0.7454811883426343
40.616252;1.0840238337606658;0.7124874818838117;0.6575851251781936;-0.38079775816689104;-0.3513813522566347;1.0753564856907714;9.997082483031896;0.7126637753159906;-0.42445496454007176;-0.4244549832787482;0.6626792949274009;-0.3414560240836235;0.745481761118545
40.626252;1.0840219326617715;0.7124861793579464;0.6575848879280927;-0.38079775957529804;-0.35138135143758564;1.075354454824475;9.997066753206006;0.7126608922584142;-0.42445496372725044;-0.4244549824807103;0.6626785370390292;-0.34145602374524536;0.745482319840834
40.636252;1.0840199039408618;0.7124848732966744;0.6575846180041026;-0.3807977610073761;-0.35138135062416537;1.0753524458702413;9.997052591462735;0.7126580473791265;-0.42445496293366763;-0.42445498168628687;0.6626777686369447;-0.34145602339168435;0.7454828677839496
40.646252;1.084017753503349;0.7124835599344194;0.6575843192682858;-0.3807977624594181;-0.351381349817589;1.0753504728687082;9.997039980978835;0.7126552440833757;-0.4244549621606799;-0.4244549808937205;0.6626769946803858;-0.3414560230230275;0.7454834080059662
40.656252;1.0840154879515544;0.7124822378955981;0.6575839970235574;-0.380797763927657;-0.351381349019192;1.075348550995041;9.997028900245743;0.7126524850881493;-0.42445496141004785;-0.4244549801010061;0.6626762192848576;-0.3414560226399425;0.7454839451879455
40.666252;1.0840131141226053;0.7124809085547704;0.6575836574751492;-0.38079776540888866;-0.3513813482303036;1.0753466971375139;9.997019325403972;0.712649772126636;-0.4244549606835908;-0.42445497930635595;0.6626754463723422;-0.34145602224332405;0.7454844854544086
40.676252;1.0840106403356145;0.7124795750256856;0.6575833056933568;-0.38079776690070616;-0.3513813474519238;1.0753449295921476;9.997011235646228;0.7126471056398774;-0.42445495998279803;-0.424454978508282;0.6626746807137801;-0.3414560218336122;0.7454850356527472
40.686252;1.084008077129007;0.7124782402399641;0.6575829440223475;-0.3807977684008743;-0.35138134668450277;1.0753432661755271;9.997004622246122;0.7126444838907058;-0.4244549593084316;-0.42445497770573;0.6626739282946821;-0.3414560214106434;0.7454856024951237
40.696252;1.084005435711837;0.7124769057339992;0.657582572932891;-0.38079776990668995;-0.35138134592823755;1.0753417222501027;9.99699948948134;0.7126419036008206;-0.4244549586605098;-0.42445497689825773;0.6626731959609511;-0.34145602097405064;0.7454861915607935
40.706252;1.084002726475463;0.712475572461682;0.6575821932827952;-0.3807977714150732;-0.35138134518347186;1.07534030999277;9.996995841785457;0.7126393626698797;-0.4244549580388171;-0.4244549760859763;0.6626724907629077;-0.3414560205234771;0.7454868070579462
40.716252;1.0839999590778102;0.7124742421601595;0.657581807630874;-0.38079777292291;-0.35138134445075175;1.075339039290136;9.996993671900675;0.712636862584482;-0.42445495744348843;-0.424454975269556;0.6626718195129441;-0.3414560200585463;0.7454874526213724
40.726252;1.083997142790511;0.7124729176566567;0.657581420105914;-0.38079777442724677;-0.35138134373081353;1.0753379194276957;9.996992962640707;0.7126344089380966;-0.42445495687529067;-0.42445497445042357;0.6626711889756863;-0.3414560195789048;0.7454881320076109
40.736252;1.0839942861118788;0.712471602703403;0.6575810358045007;-0.3807977759253594;-0.35138134302459767;1.0753369592633997;9.996993696836457;0.7126320101480079;-0.4244549563357344;-0.4244549736307413;0.6626706059604853;-0.3414560190842127;0.7454888484466846
40.746252;1.0839913962816399;0.7124703015347892;0.6575806598769253;-0.3807977774147242;-0.35138134233310936;1.0753361652026427;9.996995865658274;0.7126296754876471;-0.4244549558270232;-0.42445497281301037;0.6626700767584893;-0.34145601857414454;0.7454896033433449
40.756252;1.0839884786765508;0.7124690176768039;0.6575802962841066;-0.38079777889305283;-0.3513813416572722;1.075335539417701;9.996999472840136;0.712627414043423;-0.42445495535151845;-0.42445497199948207;0.6626696065002963;-0.3414560180485377;0.745490395545663
40.766252;1.0839855356585555;0.7124677532810989;0.6575799471385018;-0.3807977803581975;-0.3513813409979761;1.0753350802154815;9.997004535796725;0.7126252349566568;-0.42445495491109336;-0.4244549711917809;0.6626691993534164;-0.3414560175075272;0.7454912213928364
40.776252;1.0839825663831937;0.7124665098113224;0.6575796126993771;-0.3807977818078905;-0.35138134035622;1.0753347834579194;9.997011083905642;0.712623147419776;-0.4244549545071345;-0.4244549703909408;0.6626688594330729;-0.341456016951601;0.7454920756621746
40.786252;1.0839795683442988;0.7124652887166201;0.6575792917852162;-0.38079778323999686;-0.3513813397331154;1.0753346437647933;9.997019147675108;0.7126211593889419;-0.4244549541406394;-0.4244549695975652;0.6626685912279748;-0.3414560163814875;0.7454929527911566
40.796252;1.0839765389084226;0.7124640917369335;0.6575789831061631;-0.38079778465307446;-0.3513813391296899;1.075334655125266;9.99702873944392;0.7126192766460111;-0.4244549538117389;-0.42445496881194106;0.6626683991992565;-0.34145601579817064;0.7454938467751504
40.806252;1.083973475605944;0.7124629214312816;0.6575786866993504;-0.3807977860462766;-0.35138133854685866;1.0753348103142197;9.997039840849451;0.7126175034131531;-0.4244549535195219;-0.4244549680340652;0.6626682869205176;-0.3414560152032622;0.7454947502126485
40.816252;1.0839703756692913;0.71246178106802;0.6575784043238526;-0.3807977874187134;-0.3513813379856047;1.0753351004619047;9.997052406045858;0.7126158430250753;-0.4244549532626529;-0.4244549672634724;0.6626682562006403;-0.3414560145991872;0.745495654821326
40.826252;1.0839672354823515;0.7124606735225218;0.6575781393628347;-0.3807977887690789;-0.3513813374469763;1.075335516442758;9.997066372924543;0.71261429800388;-0.424454953039854;-0.424454966499173;0.6626683068875905;-0.34145601398891084;0.7454965527838755
40.836252;1.083964050488754;0.7124596006603786;0.6575778968089855;-0.38079779009581544;-0.35138133693200246;1.0753360503276428;9.997081665229407;0.7126128704971276;-0.424454952849803;-0.4244549657402349;0.6626684375676937;-0.3414560133755618;0.745497436773203
40.846252;1.0839608157738694;0.7124585641996624;0.6575776832252964;-0.38079779139742825;-0.3513813364417602;1.0753366953266483;9.997098183438892;0.7126115634961735;-0.4244549526909856;-0.4244549649867101;0.6626686466057706;-0.34145601276213966;0.7454982992183221
40.856252;1.0839575274240272;0.7124575667999564;0.6575775065045301;-0.38079779267250075;-0.3513813359772852;1.0753374456566132;9.99711580642154;0.7126103821274355;-0.4244549525617727;-0.4244549642399456;0.6626689323279983;-0.34145601215139276;0.7454991323125635
40.866252;1.083954184705045;0.7124566115399011;0.6575773750288386;-0.38079779391951496;-0.3513813355391722;1.0753382974288341;9.997134412245947;0.7126093332569005;-0.42445495246051995;-0.4244549635021362;0.6626692918035553;-0.3414560115457729;0.7454999290793355
40.876252;1.083950791126206;0.7124557008479242;0.6575772961609668;-0.38079779513673184;-0.3513813351272992;1.0753392495912717;9.997153892639767;0.7126084229668356;-0.4244549523856398;-0.42445496277584244;0.6626697196451328;-0.3414560109471756;0.7455006843899831
40.886252;1.0839473528894659;0.7124548370524159;0.6575772749223678;-0.3807977963221357;-0.35138133474101707;1.075340303770036;9.997174146988344;0.7126076544288136;-0.4244549523355919;-0.4244549620638411;0.6626702081409089;-0.3414560103564573;0.7455013948377235
40.896252;1.0839438765224967;0.7124540234002159;0.6575773138332218;-0.380797797473521;-0.3513813343795193;1.0753414634347886;9.997195078647175;0.7126070281850692;-0.4244549523086881;-0.4244549613690686;0.6626707482648835;-0.34145600977313484;0.7455020579814532
40.906252;1.0839403676134602;0.7124532634304347;0.6575774138268708;-0.3807977985888791;-0.3513813340419365;1.075342733232817;9.997216600818577;0.7126065435860182;-0.4244549523029822;-0.424454960694594;0.6626713310076634;-0.3414560091957743;0.74550267146308
40.916252;1.0839368302515973;0.7124525594066067;0.6575775751653035;-0.3807977996667891;-0.35138133372732744;1.0753441182067491;9.99723863160467;0.7126061995354097;-0.42445495231654895;-0.424454960043566;0.6626719486710331;-0.341456008622843;0.7455032325320093
40.926252;1.0839332662818462;0.7124519113356791;0.657577797823812;-0.38079780070619473;-0.3513813334347031;1.075345622867763;9.997261086675612;0.7126059944905051;-0.42445495234792335;-0.42445495941887756;0.662672594852563;-0.3414560080531885;0.7455037387373988
40.936252;1.0839296748442955;0.712451317043671;0.6575780822130356;-0.38079780170590105;-0.35138133316282016;1.0753472506829655;9.997283890988498;0.7126059265036512;-0.424454952396145;-0.42445495882276996;0.6626732630602938;-0.34145600748585614;0.7455041883771077
40.946252;1.083926052987497;0.7124507731227111;0.6575784303455463;-0.3807978026644769;-0.35138133291003515;1.075349003857565;9.997306992404605;0.7126059933847486;-0.42445495246035064;-0.4244549582569731;0.6626739460262965;-0.3414560069197016;0.7455045795598297
40.956252;1.083922397300842;0.7124502756902745;0.6575788458157341;-0.38079780358012383;-0.3513813326746748;1.0753508831351712;9.997330355209833;0.7126061926356484;-0.4244549525395553;-0.4244549577231316;0.662674636577314;-0.3414560063533615;0.7455049097182325
40.966252;1.0839187051675567;0.7124498208025266;0.6575793327007835;-0.3807978044503316;-0.3513813324554379;1.0753528875846863;9.99735394881451;0.7126065213648461;-0.42445495263276894;-0.42445495722290355;0.662675328592937;-0.3414560057855287;0.7455051767852103
40.976252;1.083914974398642;0.7124494054794437;0.6575798952657089;-0.380797805272129;-0.35138133225146834;1.0753550141843113;9.997377744918523;0.7126069759877642;-0.42445495273909617;-0.4244549567579152;0.6626760165222805;-0.3414560052150899;0.7455053809104127
40.986252;1.0839112024928799;0.7124490287203289;0.6575805378799976;-0.380797806042804;-0.35138133206261035;1.0753572579158865;9.99740171273403;0.7126075516061111;-0.424454952857927;-0.42445495632988517;0.6626766939291117;-0.3414560046412493;0.7455055254948423
40.996252;1.0839073866080582;0.7124486914091478;0.6575812631838911;-0.38079780676005526;-0.3513813318897622;1.0753596131117116;9.997425819608262;0.7126082419638873;-0.4244549529890581;-0.42445495594067967;0.6626773532625512;-0.34145600406378157;0.745505616833604
41.006252;1.0839035243393689;0.7124483953947752;0.6575820699107655;-0.38079780742162783;-0.35138133173461017;1.0753620743557328;9.997450043274146;0.7126090399962584;-0.4244549531325835;-0.42445495559189933;0.6626779875606209;-0.3414560034830434;0.7455056623796972
41.016252;1.0838996159032217;0.7124481424209557;0.6575829534669722;-0.38079780802522395;-0.35138133159888024;1.0753646359509181;9.997474369605573;0.7126099381804911;-0.42445495328900007;-0.42445495528419436;0.6626785915717444;-0.3414560028998375;0.7455056690864994
41.026252;1.0838956665470179;0.7124479333974717;0.6575839086451386;-0.38079780856870776;-0.3513813314838939;1.0753672918514043;9.99749877220428;0.7126109286820682;-0.42445495345925455;-0.42445495501706826;0.6626791607052865;-0.3414560023154514;0.7455056430427178
41.036252;1.083891686303299;0.7124477685865507;0.6575849313914802;-0.3807978090500837;-0.3513813313906397;1.0753700363150172;9.997523202550786;0.7126120036358685;-0.4244549536444427;-0.42445495478930945;0.6626796896887636;-0.3414560017315677;0.7455055895244381
41.046252;1.08388768662486;0.7124476484047393;0.6575860186363086;-0.38079780946727265;-0.35138133131972193;1.0753728636433109;9.997547592117503;0.7126131555963557;-0.4244549538456244;-0.42445495459941623;0.6626801724444968;-0.3414560011498455;0.7455055123001697
41.056252;1.083883677975538;0.7124475736100265;0.6575871672739236;-0.38079780981807176;-0.3513813312710554;1.0753757669491084;9.99757185507799;0.7126143778798537;-0.4244549540635666;-0.42445495444563813;0.6626806027344619;-0.3414560005716395;0.7455054130847629
41.066252;1.083879670960922;0.7124475448676796;0.6575883732345185;-0.3807978101003397;-0.3513813312438187;1.0753787374330752;9.9975959043561;0.7126156644376272;-0.4244549542982077;-0.4244549543258905;0.6626809748137574;-0.3414559999979553;0.7455052923834006
41.076252;1.083875677047648;0.7124475622195248;0.6575896311152721;-0.3807978103124146;-0.3513813312365569;1.0753817653506974;9.997619675218552;0.7126170096753219;-0.4244549545484799;-0.42445495423786245;0.6626812835118895;-0.34145599942943416;0.7455051505772692
41.086252;1.0838717062571677;0.7124476242748438;0.6575909348345832;-0.3807978104536666;-0.3513813312472524;1.0753848415543832;9.99764312691302;0.7126184087488615;-0.42445495481270107;-0.4244549541791217;0.6626815242371239;-0.34145599886657413;0.7455049877740525
41.096252;1.0838677655850586;0.7124477281858234;0.6575922790122647;-0.38079781052467354;-0.3513813312736455;1.0753879578123389;9.99766623152415;0.7126198577815953;-0.42445495508920306;-0.4244549541472339;0.6626816938276189;-0.34145599831007456;0.745504803224861
41.106252;1.0838638607917996;0.7124478712961805;0.657593660187138;-0.3807978105269555;-0.3513813313137785;1.075391105466061;9.997688980467775;0.7126213539086803;-0.4244549553768906;-0.42445495414011575;0.6626817913702454;-0.341455997760862;0.7455045952073667
41.116252;1.0838599989438367;0.7124480527768025;0.6575950776995979;-0.3807978104626862;-0.35138133136619887;1.0753942728542898;9.997711397396392;0.7126228956178396;-0.42445495567546165;-0.42445495415610635;0.6626818180984256;-0.3414559972196808;0.7455043611800278
41.126252;1.0838561885483293;0.7124482737664922;0.6575965342871851;-0.38079781033438387;-0.3513813314296594;1.0753974437400744;9.997733530418596;0.7126244827620822;-0.42445495598530775;-0.4244549541937351;0.6626817769155288;-0.3414559966865941;0.745504098216556
41.136252;1.0838524378376688;0.7124485361386699;0.6575980356587959;-0.3807978101444544;-0.3513813315028591;1.0754005987214972;9.99775542611889;0.7126261157890061;-0.4244549563073399;-0.42445495425172336;0.662681671656126;-0.3414559961608333;0.745503803658461
41.146252;1.0838487538201442;0.712448840699548;0.6575995887103211;-0.3807978098949803;-0.3513813315845736;1.075403717715651;9.997777108017278;0.7126277946755307;-0.4244549566428572;-0.4244549543288506;0.6626815065371281;-0.3414559956410094;0.7455034759186486
41.156252;1.0838451430554656;0.7124491866994112;0.657601199445333;-0.3807978095880676;-0.3513813316740454;1.075406780544034;9.997798576982134;0.7126295178528236;-0.4244549569935157;-0.42445495442361364;0.6626812865033113;-0.341455995125489;0.7455031152840275
41.166252;1.0838416128901263;0.7124495728718523;0.657602871737248;-0.3807978092261763;-0.3513813317711681;1.0754097658614838;9.997819824960656;0.7126312819700368;-0.4244549573613289;-0.42445495453439713;0.6626810174713844;-0.34145599461282133;0.7455027241119396
41.176252;1.0838381709614477;0.7124499977526326;0.6576046072692766;-0.38079780881192277;-0.3513813318760517;1.075412650705177;9.997840846361797;0.7126330830004642;-0.42445495774863695;-0.4244549546598731;0.6626807058679128;-0.34145599410220595;0.745502306644908
41.186252;1.0838348228081378;0.7124504595672334;0.6576064061884657;-0.3807978083479457;-0.3513813319884051;1.0754154113810794;9.997861643108555;0.7126349167980499;-0.4244549581581292;-0.4244549547986865;0.6626803584014792;-0.3414559935938059;0.7455018685257414
41.196252;1.0838315702844707;0.7124509573876862;0.6576082674343595;-0.3807978078372523;-0.3513813321074668;1.075418024039701;9.997882222779833;0.7126367785296434;-0.4244549585926922;-0.4244549549488143;0.6626799823525119;-0.34145599308849595;0.74550141539056
41.206252;1.0838284121214063;0.712451492452086;0.6576101884968575;-0.38079780728328744;-0.3513813322324432;1.0754204645699637;9.997902597475179;0.7126386630902688;-0.42445495905483793;-0.42445495510746917;0.6626795854943588;-0.3414559925871948;0.7455009520462259
41.216252;1.0838253454883302;0.7124520681384492;0.657612165045247;-0.38079780668936425;-0.35138133236318764;1.0754227097834637;9.997922786899544;0.712640566259582;-0.4244549595461738;-0.4244549552712916;0.6626791749627573;-0.34145599209036864;0.7455004838808356
41.226252;1.0838223669243974;0.712452688692128;0.6576141908453355;-0.38079780605827734;-0.3513813325007166;1.0754247398316852;9.997942820446369;0.7126424846032019;-0.4244549600674957;-0.42445495543653805;0.6626787558882717;-0.34145599159799395;0.7455000186383236
41.236252;1.0838194721591585;0.7124533577927126;0.657616258593143;-0.3807978053925946;-0.3513813326469875;1.0754265397509184;9.997962732855276;0.7126444145993425;-0.4244549606193083;-0.4244549555995651;0.6626783311308861;-0.3414559911096553;0.7454995666344713
41.246252;1.0838166562895992;0.712454078126307;0.6576183610311956;-0.3807978046951763;-0.351381332804006;1.0754280991180654;9.997982549999207;0.712646352292445;-0.4244549612020301;-0.4244549557572783;0.6626779025065647;-0.34145599062449583;0.7454991402242022
41.256252;1.083813915075269;0.7124548516208309;0.6576204908404397;-0.3807978039694246;-0.3513813329731868;1.0754294106603506;9.998002276878628;0.7126482932007953;-0.42445496181555953;-0.42445495590691834;0.6626774726741921;-0.34145599014145445;0.7454987528963146
41.266252;1.0838112461683742;0.7124556796806644;0.657622639873187;-0.3807978032190773;-0.35138133315557796;1.0754304689938314;9.998021904525958;0.7126502319640279;-0.4244549624586958;-0.42445495604564865;0.6626770459448885;-0.3414559896599112;0.7454984172942409
41.276252;1.0838086492309802;0.7124565635063385;0.6576247996144847;-0.38079780244767886;-0.35138133335219274;1.0754312688393155;9.998041434943172;0.7126521618428008;-0.42445496312917064;-0.4244549561706747;0.6626766276611983;-0.34145598918005005;0.7454981432983928
41.286252;1.083806124736629;0.7124575042977657;0.657626962503381;-0.3807978016581869;-0.35138133356380097;1.0754318032360846;9.998060901197388;0.7126540746132854;-0.4244549638243436;-0.42445495627969043;0.6626762234740678;-0.3414559887026736;0.7454979374838473
41.296252;1.083803672083754;0.7124585034426066;0.6576291216991381;-0.3807978008529477;-0.35138133379067366;1.0754320640014683;9.998080361682598;0.7126559611484854;-0.42445496454185166;-0.42445495637106245;0.6626758389259689;-0.3414559882288107;0.7454978029215819
41.306252;1.08380128889591;0.7124595631316581;0.657631269463417;-0.38079780003386043;-0.35138133403245414;1.0754320439446334;9.998099882321135;0.71265781229264;-0.4244549652795587;-0.42445495644371295;0.6626754789092711;-0.34145598775942765;0.7454977389339409
41.316252;1.0837989724804413;0.7124606871488095;0.6576333971080033;-0.3807977992025334;-0.35138133428816193;1.075431738982315;9.998119526081858;0.7126596197914921;-0.42445496603479393;-0.42445495649702153;0.6626751469647562;-0.3414559872953981;0.7454977423438459
41.326252;1.0837967205274366;0.7124618807688077;0.6576354965523157;-0.3807977983604088;-0.3513813345565777;1.0754311494056172;9.998139347321263;0.7126613770827505;-0.42445496680387423;-0.4244549565306621;0.6626748446459312;-0.3414559868376422;0.7454978100757331
41.336252;1.0837945291304893;0.7124631495007827;0.6576375608923811;-0.38079779750886816;-0.3513813348367078;1.0754302798077284;9.99815939259063;0.7126630795986824;-0.4244549675826622;-0.42445495654450466;0.6626745714432709;-0.3414559863872115;0.7454979405146503
41.346252;1.0837923918759615;0.7124644980968411;0.6576395840601768;-0.38079779664916574;-0.35138133512787634;1.0754291378052894;9.998179709434623;0.7126647246886384;-0.4244549683674002;-0.4244549565388657;0.6626743256419982;-0.34145598594527143;0.7454981327585719
41.356252;1.083790301782145;0.7124659298481248;0.6576415612639032;-0.38079779578209066;-0.35138133542968614;1.0754277324590253;9.998200352102959;0.7126663114933107;-0.4244549691551437;-0.42445495651461945;0.6626741055905632;-0.34145598551307815;0.7454983859861224
41.366252;1.083788252573695;0.7124674455559599;0.6576434901204882;-0.38079779490760657;-0.3513813357422158;1.0754260731703;9.998221377698169;0.712667840679422;-0.42445496994399085;-0.4244549564729183;0.6626739103232331;-0.3414559850917508;0.7454987000637016
41.376252;1.0837862385195598;0.7124690434638762;0.6576453710224004;-0.38079779402498565;-0.3513813360660911;1.0754241695078415;9.998242838957161;0.7126693134999008;-0.42445497073288924;-0.4244549564148452;0.6626737394859455;-0.3414559846817388;0.745499075865004
41.386252;1.0837842550735335;0.7124707200854197;0.6576472058453267;-0.3807977931335843;-0.35138133640198044;1.0754220315690948;9.998264791382953;0.7126707302209316;-0.4244549715209022;-0.42445495634110125;0.6626735932425977;-0.3414559842824015;0.7454995148059279
41.396252;1.0837822997313864;0.7124724707383646;0.6576489961158328;-0.3807977922334679;-0.3513813367499396;1.0754196697994203;9.998287312922404;0.7126720888771304;-0.4244549723069613;-0.4244549562518528;0.6626734717719006;-0.34145598389204834;0.7455000185119015
41.406252;1.0837803717193735;0.7124742897339736;0.6576507419190262;-0.38079779132532954;-0.3513813371094359;1.0754170942623613;9.998310498714043;0.7126733853444762;-0.42445497309046376;-0.4244549561468582;0.6626733741389906;-0.34145598350838235;0.7455005879955822
41.416252;1.0837784709639375;0.7124761703966265;0.65765244165495;-0.3807977904101823;-0.3513813374797193;1.0754143144106763;9.998334429221687;0.7126746150175514;-0.4244549738716289;-0.42445495602566347;0.662673297456251;-0.3414559831292058;0.7455012221220771
41.426252;1.083776597330945;0.7124781054143073;0.6576540925392256;-0.38079778948940374;-0.3513813378596551;1.07541133961944;9.998359156704453;0.7126757748921698;-0.42445497465131254;-0.4244549558876455;0.6626732367698027;-0.3414559827528232;0.7455019169693811
41.436252;1.0837747508855673;0.7124800875382955;0.6576556910679578;-0.3807977885651132;-0.3513813382474683;1.0754081801180708;9.99838471475412;0.7126768642810652;-0.4244549754307579;-0.42445495573211345;0.6626731855731505;-0.3414559823776238;0.7455026661952284
41.446252;1.0837729325119925;0.7124821099904427;0.6576572332340181;-0.3807977876404866;-0.3513813386409881;1.0754048488149346;9.998411125550886;0.7126778837850083;-0.4244549762112338;-0.42445495555872637;0.6626731368858088;-0.3414559820015434;0.7455034612865866
41.456252;1.0837711440090767;0.712484166491388;0.6576587151053073;-0.38079778671968917;-0.35138133903777957;1.0754013628371544;9.998438404145203;0.7126788335863911;-0.424454976993716;-0.42445495536783606;0.6626730845428483;-0.34145598162237056;0.7455042918979989
41.466252;1.0837693883747743;0.7124862511256879;0.657660132960957;-0.3807977858071953;-0.3513813394350082;1.0753977418655052;9.998466562479344;0.7126797127467036;-0.42445497777894137;-0.42445495516021287;0.6626730239471137;-0.3414559812385624;0.745505147110717
41.476252;1.0837676702326267;0.7124883579798826;0.657661482503473;-0.3807977849067533;-0.3513813398296912;1.075394005090309;9.998495609103038;0.7126805199445295;-0.4244549785675885;-0.42445495493645835;0.6626729518745865;-0.3414559808495526;0.7455060174829867
41.486252;1.083765995097714;0.7124904806172156;0.6576627583759557;-0.3807977840209536;-0.3513813402191754;1.075390171108151;9.998525547633886;0.7126812543020615;-0.4244549793602267;-0.42445495469677563;0.662672865990843;-0.3414559804553061;0.7455068964338295
41.496252;1.0837643680364537;0.7124926123897779;0.657663954447152;-0.38079778315175705;-0.35138134060133325;1.0753862597023816;9.998556376280648;0.7126819155178163;-0.4244549801570167;-0.42445495444104686;0.6626727647627918;-0.341455980055802;0.7455077800746277
41.506252;1.0837627932275211;0.7124947478692366;0.6576650644097097;-0.3807977823011502;-0.3513813409746366;1.075382292580571;9.998588086153031;0.7126825036130987;-0.42445498095755846;-0.4244549541689346;0.6626726477407205;-0.3414559796511243;0.7455086667740146
41.516252;1.0837612739279952;0.7124968840717515;0.6576660826715055;-0.3807977814711568;-0.3513813413381048;1.0753782933688312;9.998620657237801;0.712683018784035;-0.4244549817610648;-0.42445495388020965;0.6626725161168704;-0.34145597924188004;0.7455095570270841
41.526252;1.0837598117418574;0.7124990206994256;0.6576670050596471;-0.380797780663312;-0.3513813416912407;1.0753742868725145;9.99865405703955;0.7126834616651762;-0.4244549825664151;-0.42445495357522345;0.6626723726151842;-0.34145597882898426;0.7455104523799283
41.536252;1.0837584056410388;0.7125011593818813;0.6576678287598596;-0.3807977798782448;-0.35138134203440186;1.0753702968712167;9.99868824322846;0.7126838336001656;-0.42445498337201254;-0.4244549532548799;0.6626722201170396;-0.34145597841288444;0.7455113537427307
41.546252;1.083757052227024;0.712503302285233;0.6576685519423311;-0.38079777911566626;-0.3513813423689946;1.0753663446268804;9.998723157136082;0.7126841364657809;-0.42445498417580385;-0.4244549529200563;0.6626720606622836;-0.3414559779931982;0.7455122609681113
41.556252;1.0837557474406287;0.7125054508873359;0.6576691733042839;-0.38079777837465895;-0.3513813426969631;1.0753624502654833;9.998758713228558;0.7126843723633925;-0.4244549849754074;-0.42445495257116916;0.6626718953211543;-0.3414559775689041;0.7455131737636984
41.566252;1.0837544875665241;0.7125076051370851;0.6576696917616116;-0.38079777765418155;-0.3513813430203621;1.075358634780574;9.998794810691727;0.7126845435704543;-0.4244549857682494;-0.42445495220816376;0.6626717240254294;-0.3414559771387216;0.7455140918834756
41.576252;1.0837532687823157;0.7125097628458635;0.6576701071406578;-0.3807977769534448;-0.3513813433413412;1.0753549196857077;9.998831357690277;0.7126846528694113;-0.42445498655178265;-0.4244549518307232;0.6626715458232265;-0.34145597670152905;0.74551501386073
41.586252;1.0837520870612871;0.7125119195459434;0.657670421192973;-0.3807977762719252;-0.351381343662111;1.0753513252946545;9.998868279837414;0.7126847039033127;-0.42445498732349557;-0.42445495143839007;0.6626713594296791;-0.34145597625660645;0.745515936140578
41.596252;1.0837509387811597;0.7125140696865206;0.6576706376215719;-0.3807977756092911;-0.35138134398493376;1.0753478698608627;9.998905511570843;0.712684700762824;-0.4244549880806153;-0.4244549510303083;0.662671163722116;-0.3414559758035017;0.7455168536610335
41.606252;1.0837498214421752;0.712516208967543;0.6576707616676588;-0.38079777496548894;-0.3513813443121967;1.075344569763052;9.998942983857537;0.7126846471935707;-0.4244549888200054;-0.42445495060506266;0.662670958622236;-0.3414559753416834;0.7455177607558541
41.616252;1.0837487345058041;0.7125183355635041;0.6576707998240222;-0.38079777434075246;-0.35138134464645204;1.0753414400079588;9.998980623568182;0.7126845462900571;-0.42445498953851984;-0.42445495016104046;0.6626707454778773;-0.3414559748704806;0.7455186517048519
41.626252;1.0837476791715375;0.7125204495081395;0.657670759279136;-0.38079777373529805;-0.35138134499047186;1.075338494359414;9.999018359864639;0.7126844003842553;-0.42445499023356703;-0.42445494969682396;0.6626705265612187;-0.3414559743895832;0.7455195212362545
41.636252;1.0837466561558426;0.7125225516377794;0.6576706472263036;-0.38079777314900304;-0.3513813453471068;1.075335744946529;9.99905611249718;0.7126842109264705;-0.4244549909034142;-0.42445494921143156;0.6626703047871138;-0.34145597389954835;0.7455203650225815
41.646252;1.0837456636041964;0.7125246430026125;0.6576704702276062;-0.38079777258156067;-0.35138134571889734;1.0753332023391982;9.999093770389262;0.7126839784092783;-0.4244549915468529;-0.42445494870470646;0.6626700834874062;-0.3414559734018353;0.7455211804378332
41.656252;1.0837446970656042;0.7125267249743151;0.6576702333723476;-0.3807977720328581;-0.35138134610773475;1.075330876324742;9.999131191900645;0.7126837024448937;-0.42445499216278315;-0.4244549481776985;0.6626698655917437;-0.3414559728985864;0.7455219677267695
41.666252;1.0837437500803373;0.7125287995595153;0.6576699398812672;-0.38079777150278704;-0.35138134651475517;1.0753287763721766;9.999168223391377;0.7126833823938348;-0.42445499275052284;-0.42445494763254976;0.6626696527411206;-0.3414559723921917;0.7455227302803248
41.676252;1.0837428148002486;0.7125308692174123;0.6576695916538984;-0.38079777099077416;-0.3513813469404421;1.0753269117424604;9.999204717929608;0.7126830183179489;-0.42445499331021275;-0.42445494707186965;0.6626694450801669;-0.3414559718845602;0.7455234730994509
41.686252;1.083741883617514;0.7125329365015043;0.6576691894605924;-0.38079777049579355;-0.3513813473846925;1.075325291579572;9.999240547572851;0.7126826113592659;-0.42445499384232466;-0.4244549464982761;0.6626692419165084;-0.34145597137661143;0.7455242009471514
41.696252;1.0837409503555127;0.7125350044627253;0.657668732358192;-0.3807977700165264;-0.351381347846662;1.0753239247756046;9.99927560453257;0.712682162755307;-0.4244549943468629;-0.4244549459145952;0.6626690426834281;-0.3414559708686187;0.7455249176837389
41.706252;1.0837400101731018;0.7125370776078108;0.6576682174914802;-0.38079776955139893;-0.35138134832474344;1.0753228195104922;9.999309798377205;0.7126816722708643;-0.4244549948234602;-0.4244549453243258;0.6626688477201185;-0.3414559703612691;0.7455256266414821
41.716252;1.0837390597708574;0.7125391620411583;0.6576676409070316;-0.38079776909887697;-0.3513813488168806;1.0753219817226578;9.999343051815371;0.7126811375314654;-0.42445499527237107;-0.4244549447317033;0.6626686589097416;-0.3414559698563083;0.7455263312386575
41.726252;1.08373809780514;0.7125412642519714;0.6576669988140394;-0.3807977686577866;-0.35138134932091464;1.0753214126961712;9.999375289364803;0.7126805543228221;-0.42445499569544376;-0.42445494414123536;0.6626684796064254;-0.3414559693562038;0.7455270346946584
41.736252;1.0837371248485392;0.7125433890108046;0.6576662880628537;-0.38079776822726713;-0.35138134983483504;1.0753211084265366;9.999406439649498;0.7126799178261131;-0.42445499609627724;-0.42445494355712465;0.6626683135749065;-0.3414559688634965;0.7455277387410637
41.746252;1.0837361436636446;0.7125455375973953;0.6576655058305967;-0.38079776780667063;-0.3513813503570537;1.0753210619938316;9.999436461853714;0.7126792244116749;-0.4244549964794247;-0.42445494298302006;0.6626681640551264;-0.3414559683803892;0.7455284429266955
41.756252;1.083735159534552;0.7125477077464752;0.6576646491516578;-0.3807977673956686;-0.3513813508866635;1.075321266366841;9.999465361996938;0.712678472479653;-0.42445499684932664;-0.42445494242213105;0.6626680337066874;-0.34145596790881616;0.7455291451891828
41.766252;1.0837341799573184;0.7125498947911755;0.6576637145145469;-0.3807977669942363;-0.35138135142335564;1.0753217149499639;9.999493176841458;0.7126776619136053;-0.4244549972098091;-0.42445494187749316;0.6626679249646548;-0.34145596745086576;0.7455298422646109
41.776252;1.083733213533727;0.7125520930056574;0.6576626984243067;-0.3807977666024414;-0.3513813519668967;1.0753224005420827;9.999519946381758;0.7126767928394353;-0.42445499756398875;-0.4244549413521526;0.6626678404289753;-0.3414559670087598;0.7455305292916893
41.786252;1.083732268133208;0.7125542972625556;0.6576615989174014;-0.3807977662205405;-0.35138135251650743;1.0753233149980164;9.99954569802241;0.7126758646358742;-0.4244549979139712;-0.4244549408489075;0.6626677832056131;-0.3414559665841956;0.7455311999558784
41.796252;1.083731349966394;0.7125565040351236;0.6576604161344516;-0.3807977658491469;-0.351381353070475;1.075324449817789;9.999570439931729;0.7126748760275816;-0.4244549982606583;-0.4244549403696683;0.6626677567749689;-0.3414559661778762;0.7455318476918955
41.806252;1.0837304643716084;0.7125587109285767;0.65765915139193;-0.3807977654890427;-0.3513813536262697;1.0753257964381473;9.999594161324096;0.7126738255555827;-0.42445499860434693;-0.42445493991541966;0.6626677647378184;-0.3414559657898215;0.7455324668580511
41.816252;1.0837296165869672;0.7125609160525704;0.657657806258223;-0.38079776514115865;-0.3513813541810558;1.0753273466359015;9.999616846564386;0.7126727115109296;-0.42445499894560274;-0.4244549394870861;0.6626678111388339;-0.34145596542006806;0.7455330532497609
41.826252;1.0837288117758483;0.7125631174163926;0.6576563822715719;-0.38079776480663813;-0.351381354731947;1.0753290937076707;9.999638486880741;0.7126715320454687;-0.42445499928535735;-0.42445493908598;0.6626679008984833;-0.3414559650688145;0.7455336040311813
41.836252;1.0837280543793912;0.7125653115563262;0.6576548806880896;-0.38079776448643277;-0.35138135527593395;1.0753310329167622;9.999659074139183;0.7126702853963671;-0.4244549996244606;-0.42445493871327195;0.6626680397625143;-0.34145596473592454;0.7455341173102379
41.846252;1.0837273467004478;0.712567492984057;0.6576533022197447;-0.3807977641807743;-0.3513813558101931;1.0753331605267311;9.99967859499567;0.7126689693808621;-0.4244549999635112;-0.4244549383697726;0.6626682338000831;-0.34145596442062154;0.7455345917751396
41.856252;1.0837266881371492;0.7125696558273352;0.6576516471797516;-0.3807977638891225;-0.3513813563328145;1.07533547315942;9.999697035996922;0.7126675809278892;-0.42445500030289285;-0.42445493805672346;0.6626684888831355;-0.3414559641217168;0.7455350263916324
41.866252;1.0837260761163519;0.7125717960121887;0.6576499155631114;-0.3807977636107101;-0.35138135684309774;1.0753379676095216;9.999714386014308;0.7126661160959301;-0.4244550006428685;-0.4244549377765942;0.6626688102848096;-0.34145596383800814;0.7455354202473129
41.876252;1.083725507799112;0.7125739117661853;0.6576481067049273;-0.38079776334511045;-0.351381357341043;1.075340639790756;9.99973062929905;0.7126645703398212;-0.424455000984097;-0.4244549375328758;0.6626692020981024;-0.34145596356865393;0.745535772969626
41.886252;1.083724981273515;0.7125760022845031;0.6576462193588403;-0.38079776309214647;-0.35138135782668123;1.075343483861753;9.999745741402236;0.7126629393661161;-0.424455001328053;-0.42445493732903666;0.6626696668532389;-0.34145596331345435;0.7455360852256754
41.896252;1.083724495988176;0.7125780663305996;0.6576442523595222;-0.38079776285154043;-0.3513813582999921;1.07534649255415;9.999759704555048;0.7126612199299743;-0.4244550016764558;-0.42445493716764954;0.662670205703063;-0.3414559630728425;0.7455363587465461
41.906252;1.0837240529347871;0.7125801021600404;0.6576422051565175;-0.3807977626232255;-0.3513813587611061;1.0753496573179313;9.999772527850697;0.7126594096375348;-0.42445500203034836;-0.4244549370504102;0.6626708185373156;-0.3414559628476644;0.7455365957366921
41.916252;1.083723654618904;0.7125821084494389;0.6576400780468249;-0.38079776240787083;-0.35138135921014974;1.0753529682085252;9.999784241403036;0.7126575064111914;-0.42445500238992356;-0.4244549369787088;0.6626715038039622;-0.34145596263902744;0.745536797681868
41.926252;1.0837233045707986;0.7125840848865789;0.6576378718844484;-0.3807977622065108;-0.351381359646921;1.0753564147736578;9.999794876374024;0.7126555087315919;-0.424455002754857;-0.42445493695408687;0.6626722588343508;-0.34145596244818016;0.7455369646349086
41.936252;1.0837230063904422;0.7125860315017386;0.6576355876158863;-0.38079776201982174;-0.35138136007069687;1.075359986420683;9.999804461201194;0.7126534162546236;-0.4244550031243413;-0.42445493697833137;0.6626730806244234;-0.34145596227625685;0.7455370953594131
41.946252;1.0837227628012207;0.71258794775073;0.6576332266476695;-0.3807977618480482;-0.3513813604802116;1.0753636709836623;9.99981303024599;0.7126512295158977;-0.42445500349673265;-0.4244549370533305;0.66267396632181;-0.3414559621238765;0.7455371875501177
41.956252;1.0837225756271964;0.7125898324994075;0.6576307913253029;-0.3807977616911711;-0.35138136087388755;1.0753674541335876;9.999820629101052;0.712648949154348;-0.4244550038694334;-0.42445493718094957;0.6626749133774877;-0.3414559619908363;0.7455372388250598
41.966252;1.0837224470833562;0.7125916844534674;0.6576282847543452;-0.3807977615490513;-0.35138136125011143;1.075371320637898;9.999827310602392;0.7126465761306858;-0.42445500423932925;-0.42445493736319156;0.6626759192074192;-0.34145596187639576;0.7455372487139962
41.976252;1.0837223812855086;0.7125935029674518;0.6576257109301756;-0.3807977614217327;-0.3513813616070965;1.0753752553601224;9.999833120200798;0.7126441127797236;-0.42445500460319074;-0.42445493760258207;0.6626769805451357;-0.34145596177994675;0.7455372195555857
41.986252;1.0837223839627759;0.7125952890067316;0.6576230749300408;-0.3807977613096;-0.3513813619422477;1.0753792438444256;9.999838083224567;0.7126415632929791;-0.4244550049578733;-0.4244549379023219;0.6626780937531848;-0.3414559617014068;0.7455371554648131
41.996252;1.0837224606157598;0.7125970447194012;0.657620382345865;-0.38079776121337383;-0.3513813622517678;1.0753832733228195;9.999842211875016;0.712638932861551;-0.42445500530076524;-0.4244549382659615;0.6626792559768848;-0.3414559616413971;0.7455370608448403
42.006252;1.0837226156996849;0.7125987714815317;0.657617639057996;-0.3807977611339501;-0.35138136253129854;1.075387333699628;9.999845529455586;0.7126362264355881;-0.42445500563025323;-0.42445493869679346;0.6626804654372648;-0.34145596160110875;0.7455369399322671
42.016252;1.0837228532222267;0.7126004680025754;0.6576148517628525;-0.38079776107191843;-0.3513813627769882;1.0753914176122583;9.999848091889481;0.7126334480582568;-0.42445500594577185;-0.42445493919715294;0.6626817208199915;-0.341455961581523;0.7455367977889038
42.026252;1.08372317746535;0.7126021300029426;0.6576120280488233;-0.38079776102732604;-0.35138136298571593;1.0753955190812563;9.99984998784721;0.7126306003661331;-0.4244550062475862;-0.42445493976795107;0.6626830211423959;-0.3414559615826961;0.7455366416189262
42.036252;1.0837235943071277;0.7126037520547343;0.6576091760498995;-0.38079776099993146;-0.35138136315470947;1.0753996316792533;9.999851317774983;0.7126276846338205;-0.4244550065364082;-0.4244549404087783;0.6626843663184571;-0.34145596160397523;0.7455364807646563
42.046252;1.0837241126234236;0.7126053297213584;0.6576063043954372;-0.3807977609890667;-0.3513813632814595;1.0754037476159586;9.999852181244824;0.7126247017888064;-0.4244550068129838;-0.4244549411182426;0.6626857574480455;-0.3414559616446901;0.745536325631979
42.056252;1.0837247432096746;0.712606859539143;0.6576034219298789;-0.3807977609930387;-0.35138136336386805;1.075407857736443;9.99985268636223;0.7126216532330838;-0.42445500707798195;-0.4244549418941694;0.662687196112703;-0.3414559617043162;0.7455361868272481
42.066252;1.0837254962597083;0.7126083379625404;0.6576005367559371;-0.3807977610090646;-0.35138136340045517;1.0754119518796903;9.999852952921215;0.7126185410054635;-0.4244550073319949;-0.4244549427338243;0.6626886833118513;-0.3414559617822162;0.7455360745259825
42.076252;1.083726380772103;0.7126097615881745;0.6575976552694923;-0.38079776103381413;-0.3513813633905227;1.0754160198951859;9.999853099416056;0.7126153684895469;-0.4244550075754015;-0.4244549436342001;0.662690218999915;-0.34145596187758603;0.7455359977591046
42.086252;1.0837274051413417;0.7126111279482868;0.6575947818013611;-0.38079776106395335;-0.35138136333394315;1.0754200526142272;9.99985323310382;0.712612141916683;-0.42445500780838097;-0.42445494459201605;0.6626918021379762;-0.3414559619895894;0.7455359638103323
42.096252;1.0837285766706468;0.7126124360114451;0.6575919189712718;-0.38079776109663577;-0.35138136323076563;1.0754240413993583;9.999853449005512;0.7126088709803323;-0.4244550080312542;-0.4244549456033494;0.6626934307587765;-0.3414559621174755;0.7455359780331654
42.106252;1.0837299005782963;0.7126136867535923;0.6575890690052912;-0.3807977611297409;-0.35138136308090917;1.075427977844629;9.99985383108149;0.7126055680887052;-0.42445500824487736;-0.42445494666344596;0.6626951014403952;-0.3414559622605777;0.7455360442311852
42.116252;1.0837313800626882;0.7126148825301861;0.6575862355574986;-0.38079776116170183;-0.3513813628838672;1.0754318549312063;9.999854448818416;0.7126022474982101;-0.42445500845068507;-0.42445494776735593;0.6626968086685208;-0.3414559624182786;0.7455361655968362
42.126252;1.0837330174121496;0.7126160247467668;0.6575834238781344;-0.38079776119139436;-0.35138136263865793;1.0754356676419046;9.999855352800058;0.7125989246141492;-0.42445500865040614;-0.42445494891105806;0.6626985457647238;-0.3414559625902128;0.7455363458981775
42.136252;1.0837348145729069;0.712617112156074;0.6575806390130584;-0.38079776121808856;-0.35138136234424766;1.0754394125030764;9.999856575901894;0.7125956153923256;-0.42445500884566006;-0.42445495009177525;0.6627003069111911;-0.3414559627766504;0.7455365896790928
42.146252;1.08373677329172;0.7126181411250329;0.6575778847802335;-0.38079776124115444;-0.35138136200022446;1.0754430871267207;9.999858135760958;0.7125923362215381;-0.4244550090374842;-0.4244549513072398;0.6627020877583972;-0.3414559629787475;0.7455369010978514
42.156252;1.0837388958050986;0.7126191067493043;0.6575751641519064;-0.3807977612600926;-0.35138136160722605;1.0754466891840122;9.999860038405558;0.7125891041385013;-0.42445500922605717;-0.4244549525550225;0.6627038840235584;-0.3414559631986436;0.7455372829397143
42.166252;1.0837411847843088;0.7126200034736144;0.6575724797354726;-0.3807977612751242;-0.3513813611667666;1.0754502150586966;9.999862285319445;0.7125859369387104;-0.42445500941082354;-0.4244549538323824;0.6627056901785403;-0.34145596343935514;0.7455377369362761
42.176252;1.083743642386777;0.7126208249733261;0.6575698342352356;-0.3807977612872467;-0.3513813606807908;1.0754536595090212;9.999864875434705;0.7125828527999476;-0.4244550095908317;-0.42445495513639525;0.6627075001226234;-0.3414559637042043;0.7455382650044057
42.186252;1.0837462691594313;0.7126215640056461;0.6575672303747437;-0.3807977612974374;-0.35138136015137567;1.075457015932413;9.999867801878015;0.7125798692594687;-0.42445500976502043;-0.42445495646407133;0.662709308960347;-0.34145596399608275;0.745538869746192
42.196252;1.0837490626769604;0.7126222128156028;0.657564669858371;-0.380797761306212;-0.35138135958057626;1.0754602769248236;9.999871057958305;0.7125770016410793;-0.4244550099324101;-0.4244549578119175;0.6627111135861707;-0.3414559643170974;0.7455395530477126
42.206252;1.083752017431662;0.7126227640054595;0.657562152530647;-0.3807977613138816;-0.3513813589705199;1.0754634353004608;9.999874649829334;0.71257426148318;-0.4244550100923507;-0.4244549591751088;0.6627129118928732;-0.34145596466854206;0.7455403143735404
42.216252;1.0837551260511549;0.7126232115579156;0.6575596770421605;-0.3807977613207576;-0.3513813583236485;1.075466483763274;9.999878600197912;0.7125716562431869;-0.4244550102447606;-0.42445496054739473;0.6627147019627687;-0.3414559650509487;0.7455411506413198
42.226252;1.0837583797633978;0.7126235515914825;0.6575572426883969;-0.3807977613270604;-0.3513813576426984;1.075469412595509;9.999882952153902;0.7125691903335721;-0.42445501039002914;-0.42445496192208504;0.6627164818622427;-0.3414559654640177;0.745542057018193
