time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.236252;1.0837617685639322;0.7126237825390744;0.6575548503351492;-0.3807977613327528;-0.3513813569305431;1.07547220841918;9.999887777864231;0.7125668657599962;-0.42445501052859325;-0.4244549632931474;0.6627182497096873;-0.34145596590662525;0.7455430278460635
42.246252;1.0837652822765254;0.7126239047807269;0.657552501525213;-0.38079776133761467;-0.3513813561902008;1.0754748553569358;9.999893170982846;0.7125646818117167;-0.4244550106603894;-0.42445496465555616;0.6627200032961521;-0.3414559663773614;0.7455440579718784
42.256252;1.0837689114021383;0.7126239198576024;0.6575501971591774;-0.380797761341624;-0.35138135542477417;1.0754773368387724;9.999899226054406;0.7125626347192552;-0.42445501078457387;-0.4244549660050136;0.6627217393362406;-0.34145596687496277;0.7455451439651578
42.266252;1.0837726464915305;0.7126238295482339;0.6575479370515137;-0.3807977613450286;-0.3513813546372219;1.075479637777064;9.999906029433125;0.7125607178152248;-0.4244550108998492;-0.4244549673375093;0.6627234530028193;-0.34145596739812567;0.7455462843408958
42.276252;1.083776476726668;0.7126236354650971;0.6575457202972806;-0.3807977613478401;-0.35138135383033847;1.0754817463606068;9.99991366676506;0.7125589227362592;-0.42445501100489996;-0.4244549686489557;0.6627251379297037;-0.34145596794533756;0.7455474789352471
42.286252;1.0837803892384636;0.7126233396369972;0.6575435455820109;-0.3807977613495287;-0.3513813530070916;1.0754836532723648;9.999922234922314;0.7125572411841464;-0.42445501109832695;-0.4244549699350824;0.6627267862889183;-0.34145596851497223;0.7455487282628456
42.296252;1.0837843695583724;0.7126229454252662;0.6575414107815455;-0.38079776134939614;-0.35138135217102573;1.0754853497163515;9.999931838383997;0.7125556655559836;-0.42445501117853435;-0.4244549711916217;0.6627283888770429;-0.34145596910529313;0.7455500334309365
42.306252;1.083788402421614;0.7126224579034528;0.6575393123316009;-0.380797761347024;-0.3513813513262507;1.0754868275281326;9.99994256333623;0.7125541888242;-0.42445501124424717;-0.4244549724145327;0.6627299359852767;-0.34145596971426445;0.7455513966865851
42.316252;1.0837924717482377;0.712621883686592;0.6575372456733874;-0.3807977613425037;-0.35138135047686464;1.0754880803866709;9.999954454711249;0.7125528050736198;-0.4244550112951303;-0.42445497360002615;0.6627314190113078;-0.3414559703395003;0.7455528216887511
42.326252;1.0837965596848902;0.7126212306098234;0.6575352065870356;-0.38079776133665155;-0.3513813496263483;1.075489103302266;9.999967515263142;0.7125515100916499;-0.42445501133167457;-0.424454974744356;0.6627328317713357;-0.34145597097860914;0.7455543123806153
42.336252;1.083800646222589;0.7126205074824328;0.6575331914340583;-0.3807977613308574;-0.3513813487774779;1.075489891496951;9.999981716519226;0.7125503010585186;-0.424455011354605;-0.4244549758438065;0.6627341710032053;-0.34145597162963676;0.745555871541116
42.346252;1.0838047102531885;0.7126197232601658;0.6575311959164651;-0.3807977613264665;-0.35138134793268877;1.0754904408325747;9.999997013199494;0.7125491753844789;-0.42445501136447705;-0.4244549768951548;0.662735436157401;-0.34145597229136865;0.745557500722153
42.356252;1.083808730988232;0.7126188853730414;0.657529214381351;-0.3807977613243233;-0.3513813470944232;1.075490748860562;10.000013360238125;0.7125481292791115;-0.4244550113617632;-0.4244549778961481;0.6627366288437327;-0.34145597296349917;0.7455592012492677
42.366252;1.083812688309817;0.7126179988205099;0.6575272402388104;-0.3807977613247854;-0.3513813462651792;1.0754908153173126;10.000030722148786;0.7125471572553863;-0.4244550113471227;-0.4244549788456;0.662737752265027;-0.34145597364643954;0.7455609750455079
42.376252;1.0838165620073554;0.7126170671455725;0.6575252660300561;-0.38079776132778514;-0.35138134544739535;1.0754906420917814;10.000049064703425;0.7125462529068397;-0.42445501132138913;-0.4244549797430665;0.6627388107465951;-0.3414559743408074;0.745562824345558
42.386252;1.083820330911344;0.7126160936643521;0.6575232833683613;-0.38079776133282756;-0.35138134464340437;1.0754902321101707;10.00006834544127;0.7125454099908765;-0.4244550112855216;-0.4244549805883101;0.6627398092231037;-0.341455975047033;0.7455647505873272
42.396252;1.083823973029227;0.7126150807604535;0.6575212837784142;-0.3807977613392468;-0.35138134385548986;1.0754895878522517;10.000088523610675;0.7125446232903236;-0.42445501124083873;-0.4244549813810302;0.6627407522441517;-0.3414559757651218;0.7455667537545231
42.406252;1.0838274669217711;0.7126140280855239;0.6575192599520583;-0.3807977613463908;-0.3513813430859627;1.0754887117957939;10.000109572718094;0.7125438886461098;-0.42445501118905893;-0.42445498212105837;0.6627416430348246;-0.3414559764946918;0.7455688325693459
42.416252;1.0838307928686657;0.7126129323642949;0.6575172067133287;-0.380797761353275;-0.35138134233718943;1.075487608211889;10.000131480073449;0.7125432015756538;-0.42445501113174644;-0.42445498280865945;0.662742483504055;-0.34145597723544735;0.7455709846238993
42.426252;1.0838339330797848;0.7126117889428623;0.6575151214232039;-0.3807977613581412;-0.35138134161154155;1.0754862840715764;10.000154243210226;0.7125425561021919;-0.42445501106966277;-0.42445498344452415;0.6627432744143005;-0.3414559779875902;0.745573205542825
42.436252;1.0838368716663518;0.712610592766343;0.6575130037930735;-0.3807977613585498;-0.35138134091136225;1.0754847490202295;10.000177863275951;0.7125419456202998;-0.42445501100262834;-0.42445498402946646;0.6627440152664157;-0.3414559787519558;0.7455754883087727
42.446252;1.083839594194437;0.7126093383993833;0.6575108553435526;-0.38079776135186194;-0.3513813402390069;1.075483014906186;10.000202332947213;0.71254136469567;-0.4244550109297461;-0.424454984564376;0.6627447047452903;-0.3414559795299744;0.745577824062893
42.456252;1.0838420869315653;0.7126080206810587;0.6575086786053485;-0.38079776133563276;-0.35138133959669565;1.0754810949388112;10.000227631537879;0.7125408099043828;-0.4244550108498831;-0.42445498505068174;0.662745341695109;-0.3414559803233871;0.7455802029504537
42.466252;1.083844337366127;0.7126066358451643;0.6575064765784525;-0.38079776130795834;-0.3513813389861268;1.0754790029216992;10.000253731547605;0.7125402792036049;-0.4244550107625537;-0.4244549854907946;0.6627459259850162;-0.3414559811340613;0.7455826143435302
42.476252;1.0838463365512687;0.7126051820051115;0.6575042531042034;-0.38079776126770504;-0.3513813384083657;1.0754767529809923;10.000280596263963;0.7125397703892574;-0.4244550106685766;-0.4244549858881645;0.6627464590177176;-0.3414559819641302;0.7455850477277093
42.486252;1.083848080812624;0.7126036590495528;0.6575020130311172;-0.3807977612140759;-0.3513813378642586;1.0754743599317078;10.000308163188953;0.7125392798257029;-0.42445501056981716;-0.42445498624702266;0.6627469436847775;-0.3414559828160954;0.7455874935354864
42.496252;1.083849570883987;0.7126020684386364;0.6574997613135365;-0.3807977611457086;-0.351381337354777;1.0754718394892457;10.000336341887603;0.7125388018838985;-0.42445501046854933;-0.42445498657187614;0.6627473835294193;-0.34145598369264507;0.7455899423446068
42.506252;1.0838508100447555;0.7126004130552093;0.6574975025301057;-0.38079776106028757;-0.35138133688105444;1.0754692070647562;10.000365030498225;0.7125383291706018;-0.4244550103671213;-0.4244549868670804;0.6627477815955704;-0.34145598459633836;0.7455923837941163
42.516252;1.0838518022408656;0.7125986966314507;0.65749524147284;-0.380797760954838;-0.3513813364446937;1.0754664759271488;10.000394127875897;0.7125378539188012;-0.4244550102678474;-0.4244549871368995;0.6627481398254801;-0.3414559855291967;0.7455948075518314
42.526252;1.0838525500559473;0.7125969230460584;0.6574929836957479;-0.38079776082602673;-0.3513813360481285;1.075463656868368;10.000423543881995;0.712537369698867;-0.42445501017312665;-0.424454987385797;0.6627484589737324;-0.341455986492308;0.7455972049137671
42.536252;1.0838530541013214;0.7125950966100464;0.6574907353637603;-0.3807977606703774;-0.3513813356941374;1.0754607586573939;10.000453216325425;0.7125368724911734;-0.42445501008568426;-0.42445498761836625;0.6627487389148675;-0.3414559874857698;0.7455995684544
42.546252;1.0838533142432032;0.7125932224837253;0.6574885024508855;-0.380797760484781;-0.3513813353847813;1.0754577874968914;10.000483114633772;0.7125363608882952;-0.42445501000852437;-0.42445498783888164;0.6627489794014889;-0.3414559885088868;0.7456018913627743
42.556252;1.0838533304415499;0.712591305856007;0.6574862897491259;-0.3807977602668921;-0.35138133512079395;1.0754547469240365;10.000513216025736;0.7125358351933948;-0.42445500994467045;-0.4244549880509479;0.6627491806909095;-0.34145598956029793;0.7456041684236191
42.566252;1.083853101938119;0.7125893507421949;0.6574841002771112;-0.3807977600148708;-0.35138133490177603;1.0754516390713569;10.000543480672757;0.7125352962296002;-0.42445500989683627;-0.4244549882576627;0.6627493436887489;-0.34145599063803617;0.7456063966773849
42.576252;1.083852626478425;0.7125873594617798;0.6574819351894396;-0.3807977597269079;-0.3513813347268294;1.0754484657727013;10.000573852058054;0.7125347446829972;-0.4244550098669698;-0.4244549884620441;0.6627494697522222;-0.34145599173960534;0.7456085741667592
42.586252;1.0838519015713157;0.7125853331861364;0.6574797941425308;-0.38079775940115973;-0.3513813345951614;1.0754452296787795;10.00060426348823;0.7125341807441662;-0.4244550098560014;-0.4244549886670359;0.6627495602725707;-0.3414559928621229;0.7456106981509709
42.596252;1.0838509266287688;0.7125832731614659;0.6574776763300056;-0.38079775903598123;-0.3513813345063279;1.075441935220234;10.000634629513206;0.7125336042008913;-0.4244550098641515;-0.4244549888752726;0.6627496161705935;-0.3414559940025893;0.7456127645045931
42.606252;1.0838497036091195;0.7125811807980768;0.6574755818247389;-0.3807977586300511;-0.35138133446022946;1.0754385872271544;10.000664840948508;0.7125330145951524;-0.42445500989163715;-0.42445498908907203;0.6627496375069282;-0.34145599515822395;0.7456147685503783
42.616252;1.083848236490503;0.712579056536597;0.6574735121393221;-0.38079775818223094;-0.3513813344572561;1.0754351881506288;10.000694778069704;0.7125324106869484;-0.42445500993903096;-0.4244549893103121;0.6627496234618889;-0.34145599632674867;0.7456167060305494
42.626252;1.0838465310497587;0.7125768996443402;0.6574714697793378;-0.38079775769122737;-0.35138133449834197;1.0754317374752356;10.000724324130685;0.7125317900473734;-0.4244550100067572;-0.4244549895402375;0.662749572704402;-0.34145599750668804;0.7456185732451966
42.636252;1.0838445951011153;0.7125747091947124;0.6574694575292043;-0.3807977571555668;-0.35138133458449117;1.075428233605276;10.00075336736376;0.7125311495196324;-0.4244550100944699;-0.4244549897795386;0.6627494841301174;-0.34145599869769216;0.7456203670412256
42.646252;1.0838424383748786;0.7125724849833129;0.6574674778306946;-0.3807977565740842;-0.3513813347162379;1.0754246754799182;10.000781795581831;0.7125304859757008;-0.42445501020104537;-0.42445499002839077;0.6627493574247245;-0.34145599990042785;0.7456220850139222
42.656252;1.083840071383161;0.7125702284700313;0.6574655322243194;-0.3807977559461676;-0.3513813348935215;1.0754210630466061;10.000809488841133;0.7125297966922595;-0.4244550103247015;-0.424454990286336;0.6627491925437917;-0.34145600111575997;0.7456237251907198
42.666252;1.0838375032162486;0.7125679437081567;0.6574636211198968;-0.380797755271532;-0.3513813351157636;1.0754173978468713;10.00083631551343;0.7125290794380421;-0.42445501046289025;-0.42445499055223607;0.6627489890890981;-0.3414560023438222;0.7456252851357632
42.676252;1.0838347396643822;0.7125656377246293;0.6574617439956726;-0.38079775455018516;-0.35138133538199756;1.0754136836629289;10.000862130984856;0.7125283322704317;-0.42445501061237034;-0.4244549908242702;0.6627487464834536;-0.34145600358365596;0.7456267613709654
42.686252;1.08383178413301;0.7125633203666752;0.6574598996064283;-0.3807977537826152;-0.3513813356910762;1.075409925816031;10.00088678179942;0.7125275523659174;-0.424455010769468;-0.4244549911000174;0.6627484636518907;-0.34145600483326816;0.74562814934545
42.696252;1.0838286398250738;0.7125610031921372;0.6574580864805082;-0.38079775296980384;-0.3513813360417637;1.0754061297189994;10.000910123771135;0.7125267351475335;-0.4244550109302798;-0.42445499137674747;0.6627481386379043;-0.3414560060897402;0.7456294436630796
42.706252;1.0838253101393882;0.7125586979091081;0.6574563036736272;-0.380797752113058;-0.3513813364326932;1.0754023003360502;10.000932045143278;0.7125258755327127;-0.42445501109094036;-0.4244549916517105;0.6627477697292645;-0.3414560073494314;0.7456306386860875
42.716252;1.0838217988552004;0.7125564158495029;0.6574545507639735;-0.3807977512140307;-0.35138133686243744;1.0753984413500859;10.000952472115308;0.7125249697299975;-0.424455011247901;-0.4244549919221288;0.6627473565838675;-0.34145600860837333;0.7456317288479369
42.726252;1.0838181106776963;0.7125541681964361;0.6574528275376069;-0.38079775027517054;-0.35138133732956167;1.0753945536887486;10.000971356511478;0.7125240158337979;-0.42445501139790215;-0.4244549921850896;0.6627468999306584;-0.3414560098626941;0.7456327080923301
42.736252;1.0838142507558408;0.7125519657177891;0.657451134066347;-0.38079774929984694;-0.3513813378323931;1.0753906356847476;10.000988668969496;0.7125230141368208;-0.4244550115378126;-0.42445499243781193;0.662746401134815;-0.34145601110866014;0.7456335697375448
42.746252;1.083810225383315;0.7125498176363159;0.6574494706112732;-0.3807977482916328;-0.3513813383686952;1.075386684741942;10.001004403406176;0.7125219676186052;-0.4244550116644963;-0.4244549926781003;0.6627458618163726;-0.3414560123423576;0.7456343072750741
42.756252;1.083806044271741;0.712547730513837;0.6574478373779759;-0.38079774725382814;-0.35138133893564505;1.0753826992673763;10.001018578011733;0.7125208816575047;-0.42445501177441713;-0.42445499290443917;0.662745283013137;-0.341456013559813;0.745634914711034
42.766252;1.0838017205626242;0.7125457083185148;0.6574462344176648;-0.3807977461899363;-0.35138133953022876;1.0753786807768528;10.001031229227802;0.7125197630377084;-0.424455011863448;-0.4244549931157095;0.6627446654077511;-0.34145601475766524;0.7456353864223174
42.776252;1.0837972682013979;0.7125437532413129;0.6574446617693342;-0.38079774510429637;-0.351381340149854;1.0753746352908349;10.001042402592626;0.712518619323286;-0.4244550119275147;-0.4244549933108583;0.6627440108586958;-0.34145601593357416;0.7456357173232219
42.786252;1.083792700364062;0.7125418665566766;0.6574431199452985;-0.38079774400207794;-0.351381340792634;1.0753705726482217;10.001052143028604;0.712517458489472;-0.4244550119634078;-0.4244549934887149;0.66274332321105;-0.34145601708615875;0.7456359029543554
42.796252;1.0837880303166947;0.7125400496698518;0.657441609949762;-0.3807977428886006;-0.35138134145704353;1.0753665035345075;10.001060497006204;0.7125162881720081;-0.424455011969069;-0.4244549936479174;0.6627426081818607;-0.3414560182147676;0.7456359400091384
42.806252;1.0837832715487439;0.7125383048028402;0.6574401325336312;-0.3807977417686848;-0.3513813421414501;1.075362437004126;10.001067524575122;0.7125151153557808;-0.42445501194348334;-0.42445499378692286;0.6627418729683172;-0.3414560193190948;0.745635827759933
42.816252;1.0837784353878372;0.7125366350703424;0.6574386878671515;-0.38079774064663197;-0.3513813428439219;1.0753583819422623;10.001073296737886;0.7125139470249365;-0.4244550118864842;-0.4244549939039573;0.662741125111931;-0.34145602039862816;0.7456355684094123
42.826252;1.0837735295622253;0.7125350443102472;0.6574372759075923;-0.38079773952640383;-0.3513813435624122;1.0753543501736755;10.001077877438432;0.7125127907058864;-0.42445501179878514;-0.4244549939968643;0.6627403717147955;-0.34145602145215503;0.7456351656651977
42.836252;1.0837685604902612;0.7125335367194462;0.6574358965788427;-0.38079773841161096;-0.35138134429533546;1.0753503564606721;10.001081313625466;0.7125116541726708;-0.42445501168213073;-0.42445499406311676;0.662739619698317;-0.34145602247785767;0.7456346236571104
42.846252;1.0837635371035412;0.7125321166692231;0.657434549777503;-0.3807977373054369;-0.35138134504212254;1.0753464159454162;10.001083636990007;0.7125105446269668;-0.42445501153902804;-0.42445499409996695;0.6627388752545202;-0.3414560234740978;0.7456339467909039
42.856252;1.0837584725376284;0.7125307884732328;0.6574332353428209;-0.3807977362104885;-0.3513813458033497;1.07534254185328;10.001084862970147;0.7125094683479519;-0.42445501137215824;-0.4244549941044126;0.6627381429312345;-0.34145602444006246;0.7456331395521525
42.866252;1.0837533834234057;0.7125295555345278;0.6574319525798686;-0.3807977351288007;-0.3513813465803851;1.07533874429349;10.001084989330396;0.7125084314308873;-0.42445501118407974;-0.42445499407309584;0.6627374266686494;-0.3414560253755076;0.7456322065601071
42.876252;1.0837482888945351;0.7125284197068876;0.6574307000857021;-0.3807977340621107;-0.35138134737479976;1.0753350303090166;10.001084007779687;0.7125074406944836;-0.424455010977329;-0.42445499400261943;0.6627367318109052;-0.3414560262798294;0.7456311527517308
42.886252;1.0837432089687093;0.7125273816959851;0.6574294765520531;-0.3807977330121187;-0.35138134818799605;1.0753314046366134;10.0010819190598;0.7125065036491999;-0.42445501075455827;-0.42445499389019;0.6627360656576918;-0.3414560271515645;0.7456299829066672
42.896252;1.0837381617229551;0.7125264420167009;0.6574282814397557;-0.3807977319807004;-0.3513813490211596;1.075327870434445;10.00107873618573;0.712505627796885;-0.4244550105184772;-0.4244549937340394;0.662735436852381;-0.34145602798873537;0.7456287012121723
42.906252;1.0837331620452233;0.7125256019631073;0.6574271146966223;-0.38079773096992375;-0.3513813498753341;1.0753244298263231;10.001074488267227;0.7125048202862495;-0.4244550102717093;-0.4244549935335526;0.6627348549495004;-0.34145602878929027;0.7456273118726209
42.916252;1.083728223095493;0.7125248642565802;0.6574259761634167;-0.3807977299816376;-0.3513813507515267;1.0753210842623167;10.001069231303694;0.7125040882511372;-0.42445501001669406;-0.4244549932893535;0.6627343299917955;-0.3414560295513111;0.7456258205195913
42.926252;1.0837233580279229;0.712524232635657;0.6574248651728956;-0.38079772901694847;-0.3513813516507451;1.075317835249484;10.001063041183324;0.7125034390155096;-0.42445500975554756;-0.4244549930034524;0.6627338716961989;-0.34145603027330035;0.7456242348765875
42.936252;1.0837185808760215;0.7125237104564678;0.6574237799097328;-0.3807977280759521;-0.35138135257387143;1.0753146849661674;10.001055979808545;0.7125028797715258;-0.42445500948986226;-0.42445499267920306;0.6627334885364169;-0.3414560309543689;0.7456225636363655
42.946252;1.083713906767256;0.7125232997608825;0.6574227171794244;-0.3807977271579032;-0.3513813535212595;1.0753116356746113;10.001048068160728;0.7125024171675589;-0.4244550092208538;-0.4244549923208275;0.6627331870725249;-0.34145603159403987;0.7456208146874624
42.956252;1.0837093508586122;0.7125230012106936;0.6574216740130502;-0.38079772626177544;-0.35138135449227054;1.0753086889229484;10.001039295581;0.7125020567223513;-0.42445500894997906;-0.4244549919330242;0.6627329715803959;-0.3414560321920061;0.7456189941759619
42.966252;1.0837049269075083;0.7125228137290407;0.6574206495467065;-0.38079772538670364;-0.3513813554853115;1.0753058453945434;10.00102965054077;0.7125018021867179;-0.4244550086792862;-0.42445499152110283;0.6627328436556646;-0.3414560327481987;0.7456171067199768
42.976252;1.0837006475736262;0.7125227338446014;0.65741964465433;-0.38079772453206195;-0.3513813564984173;1.0753031054639708;10.00101914103328;0.71250165545079;-0.4244550084109355;-0.4244549910912762;0.6627328019383175;-0.34145603326302626;0.7456151564800432
42.986252;1.0836965257948963;0.7125227556103967;0.6574186606029988;-0.38079772369746423;-0.35138135752998356;1.0753004710258411;10.001007791130611;0.7125016170990169;-0.42445500814664155;-0.4244549906506421;0.6627328427848174;-0.34145603373749217;0.7456131486567893
42.996252;1.0836925744619477;0.7125228711475544;0.6574176987198332;-0.3807977228828583;-0.35138135857901975;1.0752979474759154;10.00099562812648;0.7125016874007172;-0.42445500788791596;-0.42445499020651006;0.6627329618241132;-0.34145603417300646;0.7456110905581935
43.006252;1.0836888042531285;0.7125230719894381;0.6574167603439912;-0.38079772208867624;-0.3513813596447828;1.07529554380035;10.0009826825742;0.7125018672181223;-0.42445500763655586;-0.42445498976536117;0.6627331552162783;-0.341456034570945;0.7456089910158049
43.016252;1.0836852220472866;0.7125233507572967;0.6574158468071465;-0.38079772131593204;-0.3513813607264904;1.075293270838728;10.000968998156367;0.7125021580655139;-0.4244550073948161;-0.42445498933252657;0.6627334198799104;-0.34145603493228166;0.7456068585964402
43.026252;1.0836818309270027;0.712523701568653;0.6574149601640914;-0.3807977205659656;-0.35138136182330737;1.0752911389727404;10.000954634033217;0.7125025609618395;-0.42445500716561335;-0.4244549889126769;0.6627337527790989;-0.34145603525742757;0.7456047008177138
43.036252;1.0836786312501638;0.7125241192932656;0.6574141036533543;-0.3807977198397168;-0.3513813629343297;1.0752891566392322;10.000939660520666;0.7125030748201525;-0.42445500695253063;-0.424454988510091;0.6627341498024658;-0.3414560355461545;0.7456025251238886
43.046252;1.0836756220083026;0.7125245992243147;0.6574132810435368;-0.38079771913706556;-0.35138136405869386;1.0752873311456597;10.00092416312461;0.7125036960276501;-0.4244550067590666;-0.4244549881283979;0.6627346054064192;-0.3414560357978266;0.7456003399967038
43.056252;1.0836728018859625;0.7125251375334181;0.6574124958472155;-0.38079771845673127;-0.35138136519559027;1.075285670871834;10.00090825237546;0.7125044199239272;-0.4244550065877229;-0.42445498777026774;0.6627351134092057;-0.3414560360118347;0.745598154702787
43.066252;1.0836701694484232;0.7125257312840861;0.6574117509049678;-0.38079771779660754;-0.3513813663439836;1.0752841857722608;10.000892060130413;0.7125052426211025;-0.42445500643968326;-0.4244549874374142;0.6627356675919539;-0.34145603618769965;0.7455959780184928
43.076252;1.0836677218109316;0.7125263772076003;0.6574110480540734;-0.380797717154166;-0.35138136750258586;1.0752828855412966;10.000875725924427;0.7125061612866547;-0.42445500631487665;-0.4244549871309728;0.6627362614595231;-0.34145603632500937;0.7455938169998155
43.086252;1.0836654532415655;0.7125270704167255;0.6574103880234639;-0.3807977165268234;-0.3513813686703049;1.0752817778683235;10.000859393283672;0.7125071734345141;-0.4244550062121352;-0.4244549868518222;0.6627368881255977;-0.3414560364235487;0.7455916761203791
43.096252;1.0836633554645152;0.7125278044579704;0.6574097704676571;-0.3807977159122183;-0.35138136984670487;1.0752808680237964;10.000843212303925;0.7125082769767838;-0.42445500612941967;-0.4244549866003774;0.6627375409709898;-0.34145603648363204;0.7455895569339264
43.106252;1.0836614185632734;0.7125285722879442;0.6574091940025228;-0.3807977153081033;-0.3513813710319873;1.0752801585086293;10.000827330598737;0.7125094709891123;-0.42445500606421327;-0.4244549863762325;0.6627382143222627;-0.34145603650642986;0.7455874591539744
43.116252;1.0836596312933315;0.7125293663844989;0.6574086565160404;-0.38079771471215723;-0.35138137222642973;1.0752796484437523;10.000811872327718;0.7125107559638535;-0.4244550060142313;-0.4244549861780971;0.662738903251712;-0.3414560364937963;0.7455853828341502
43.126252;1.0836579808650169;0.7125301780130272;0.6574081552599904;-0.3807977141222908;-0.35138137342985465;1.0752793341406208;10.000796917179743;0.7125121333048859;-0.42445500597806907;-0.424454986003872;0.6627396030768234;-0.3414560364476631;0.7455833295937216
43.136252;1.0836564520804854;0.7125309977058681;0.6574076865448375;-0.38079771353709757;-0.35138137464155134;1.0752792101302693;10.000782491546305;0.7125136047057785;-0.4244550059551189;-0.4244549858508301;0.662740309145599;-0.3414560363695219;0.745581302341136
43.146252;1.0836550265484735;0.7125318165982508;0.6574072460170907;-0.38079771295594084;-0.35138137586051643;1.0752792690640278;10.000768583337043;0.7125151714515274;-0.4244550059449375;-0.4244549857157794;0.6627410163653416;-0.3414560362602582;0.7455793047062714
43.156252;1.0836536830343932;0.712532626818031;0.657406829361201;-0.3807977123788609;-0.3513813770856351;1.0752795020061376;10.000755171349176;0.7125168330473663;-0.424455005946763;-0.4244549855952127;0.6627417182759341;-0.34145603612018455;0.745577340926662
43.166252;1.0836523990571385;0.7125334212238598;0.6574064327019221;-0.38079771180638955;-0.35138137831579247;1.075279900356156;10.000742242585767;0.7125185861085508;-0.42445500595959496;-0.4244549854856993;0.6627424063874772;-0.34145603594894164;0.745575415561364
43.176252;1.083651153525318;0.7125341933913347;0.6574060529197241;-0.3807977112391154;-0.35138137955031945;1.075280458073968;10.000729783697698;0.7125204249336475;-0.42445500598264446;-0.4244549853840951;0.6627430711318488;-0.3414560357454103;0.7455735326487241
43.186252;1.0836499287404344;0.7125349381298971;0.6574056879512741;-0.38079771067719576;-0.3513813807893193;1.0752811727798257;10.000717759476174;0.7125223430684084;-0.42445500601539193;-0.42445498528732445;0.6627437041493666;-0.3414560355081018;0.7455716958004193
43.196252;1.0836487095097274;0.7125356522518279;0.6574053372075568;-0.38079771012040714;-0.35138138203321856;1.0752820452219345;10.00070610841514;0.7125243347507492;-0.42445500605711917;-0.4244549851922244;0.662744299365385;-0.34145603523602414;0.7455699094626113
43.206252;1.083647480474861;0.71253633462836;0.6574050020826248;-0.38079770956871567;-0.3513813832821817;1.0752830777933469;10.000694759480412;0.7125263956257699;-0.4244550061068137;-0.4244549850956378;0.6627448524951418;-0.34145603492934473;0.7455681792929331
43.216252;1.0836462250189833;0.7125369857023289;0.6574046857108157;-0.3807977090223955;-0.3513813845358959;1.075284273350848;10.000683639553145;0.7125285221684443;-0.4244550061635258;-0.42445498499462947;0.6627453609437803;-0.34145603458935975;0.7455665112497197
43.226252;1.0836449263914616;0.7125376075869532;0.6574043921063608;-0.38079770848158256;-0.35138138579324973;1.0752856350601663;10.000672664216165;0.7125307106139421;-0.42445500622650817;-0.4244549848866621;0.6627458244418268;-0.34145603421810705;0.7455649110683051
43.236252;1.0836435692864035;0.7125382042238038;0.6574041257484811;-0.38079770794625106;-0.3513813870520388;1.0752871669110469;10.000661734683154;0.712532956734428;-0.42445500629524713;-0.424454984769532;0.6627462453243115;-0.34145603381809203;0.7455633845614319
43.246252;1.0836421412608852;0.7125387806379677;0.6574038915599214;-0.38079770741674523;-0.3513813883092167;1.075288873843485;10.000650746572493;0.7125352564764987;-0.42445500636964417;-0.42445498464126985;0.6627466282561735;-0.34145603339200914;0.7455619377877151
43.256252;1.0836406336826152;0.7125393419418109;0.6574036945452736;-0.3807977068940971;-0.3513813895615774;1.0752907606121236;10.000639601382746;0.7125376066220652;-0.42445500645005724;-0.4244549845002787;0.6627469800684365;-0.3414560329424501;0.7455605769333994
43.266252;1.0836390413322758;0.712539892707113;0.6574035390831813;-0.380797706379971;-0.3513813908065109;1.0752928296462672;10.000628213236743;0.7125400047199599;-0.42445500653707263;-0.42445498434543805;0.6627473094053163;-0.34145603247211836;0.7455593076008017
43.276252;1.083637360801362;0.7125404363300586;0.6574034282272732;-0.38079770587659995;-0.3513813920424979;1.0752950797535146;10.00061651013605;0.7125424481660696;-0.42445500663111857;-0.42445498417570393;0.6627476257667274;-0.34145603198442204;0.7455581330555421
43.286252;1.083635588734785;0.7125409744003232;0.6574033631721958;-0.38079770538662455;-0.3513813932690707;1.075297506510085;10.000604441716641;0.7125449333136561;-0.4244550067320187;-0.4244549839894129;0.6627479382538348;-0.3414560314834766;0.7455570529860343
43.296252;1.083633721171069;0.7125415068959285;0.6574033433052953;-0.3807977049126118;-0.35138139448638367;1.0753001035391287;10.00059198726284;0.712547455847564;-0.4244550068388091;-0.42445498378404417;0.6627482538699555;-0.3414560309735111;0.7455560646046323
43.306252;1.0836317548283334;0.7125420334362998;0.6574033667778048;-0.38079770445652456;-0.3513813956948516;1.0753028638993822;10.000579147786716;0.7125500119814612;-0.4244550069500481;-0.42445498355651556;0.6627485762931331;-0.34145603045853207;0.7455551655154938
43.316252;1.083629689136685;0.7125425544141608;0.657403430638896;-0.3807977040195612;-0.35138139689500575;1.075305780226681;10.000565931483889;0.7125525982686486;-0.42445500706419736;-0.4244549833036031;0.6627489065826647;-0.34145602994239477;0.7455543558545018
43.326252;1.0836275266674884;0.7125430711395108;0.6574035305511686;-0.3807977036022891;-0.3513813980874369;1.0753088440911431;10.000552340693991;0.7125552098949218;-0.42445500717961104;-0.42445498302228396;0.6627492447444289;-0.3414560294288126;0.7455536377604258
43.336252;1.0836252723480582;0.7125435859652031;0.6574036610057888;-0.38079770320473;-0.35138139927288903;1.0753120470466793;10.000538363917288;0.7125578399999076;-0.42445500729432306;-0.4244549827099069;0.6627495903547928;-0.3414560289210714;0.7455530130335065
43.346252;1.083622933367741;0.712544102997101;0.6574038160867071;-0.380797702826438;-0.35138140045252236;1.075315381953654;10.000523981303795;0.7125604807808559;-0.4244550074061939;-0.42445498236435325;0.6627499425285306;-0.341456028421949;0.7455524812034015
43.356252;1.0836205189828887;0.7125446282524165;0.6574039900321659;-0.38079770246680533;-0.35138140162792136;1.0753188417588817;10.00050917357532;0.7125631246328596;-0.4244550075135657;-0.4244549819841638;0.6627503003950621;-0.34145602793405205;0.7455520386010613
43.366252;1.0836180391114048;0.7125451691194461;0.6574041770057295;-0.3807977021254378;-0.3513814028007775;1.0753224176219698;10.000493920346365;0.7125657646820073;-0.424455007615723;-0.42445498156830447;0.6627506636485966;-0.34145602745976783;0.7455516779744619
43.376252;1.083615503464103;0.7125457339923728;0.6574043702040622;-0.38079770180237804;-0.3513814039728398;1.0753260986274695;10.00047819425042;0.712568395275276;-0.42445500771283556;-0.4244549811159993;0.6627510318576648;-0.3414560270007003;0.7455513886420265
43.386252;1.0836129226501132;0.7125463315835847;0.657404560992874;-0.38079770149836656;-0.3513814051459826;1.075329872513149;10.000461961316896;0.7125710121744205;-0.42445500780587864;-0.42445498062711473;0.662751403366922;-0.3414560265575742;0.7455511573323649
43.396252;1.0836103094716956;0.7125469694413944;0.6574047386599946;-0.3807977012150995;-0.3513814063218058;1.0753337266609428;10.000445184213792;0.7125736124935512;-0.42445500789646623;-0.4244549801024134;0.6627517751347921;-0.34145602613076215;0.7455509697287526
43.406252;1.0836076783758815;0.7125476526679915;0.6574048907763461;-0.38079770095528426;-0.3513814075012223;1.0753376487000053;10.000427820009348;0.7125761947621492;-0.4244550079863367;-0.42445497954308703;0.6627521425355645;-0.3414560257205225;0.7455508120050792
43.416252;1.0836050437447882;0.7125483839955208;0.6574050042416136;-0.3807977007226249;-0.3513814086846191;1.0753416264634164;10.000409819771331;0.7125787585922577;-0.4244550080767988;-0.4244549789500845;0.6627524989002515;-0.3414560253267599;0.7455506712719489
43.426252;1.0836024181021315;0.7125491649103216;0.6574050672752754;-0.38079770052151146;-0.3513814098723037;1.0753456472358405;10.000391147283473;0.7125813038689857;-0.42445500816844584;-0.42445497832384205;0.6627528363471455;-0.34145602494881017;0.745550535493546
43.436252;1.083599810941551;0.7125499962938409;0.6574050710949835;-0.38079770035627075;-0.3513814110646459;1.0753496965864369;10.000371805380684;0.7125838306168084;-0.4244550082612442;-0.42445497766440343;0.6627531476472024;-0.3414560245851319;0.7455503938515229
43.446252;1.083597229660552;0.712550878598923;0.6574050095228053;-0.3807977002306558;-0.35138141226191655;1.0753537585414918;10.000351841433044;0.7125863399478876;-0.4244550083548495;-0.4244549769715746;0.6627534276607218;-0.3414560242329517;0.745550236895237
43.456252;1.08359468169442;0.7125518125053576;0.6574048770777564;-0.38079770014792813;-0.3513814134642416;1.0753578171548352;10.000331333070738;0.7125888343628248;-0.4244550084487071;-0.42445497624496853;0.6627536736640439;-0.3414560238885973;0.745550056405379
43.466252;1.0835921747859434;0.7125527991241781;0.6574046678884908;-0.38079770011114;-0.35138141467170053;1.0753618567246583;10.000310363495556;0.712591316751095;-0.42445500854205787;-0.42445497548414957;0.6627538842935463;-0.34145602354842025;0.7455498456224094
43.476252;1.083589714666408;0.7125538392621305;0.6574043765372563;-0.3807977001233899;-0.3513814158842555;1.075365860074548;10.000288987803321;0.7125937901131459;-0.4244550086342016;-0.4244549746888121;0.6627540581081596;-0.3414560232094328;0.7455495991132444
43.486252;1.0835873023150573;0.7125549331087997;0.6574039994175049;-0.3807977001878593;-0.3513814171015902;1.0753698080802885;10.000267211246625;0.712596258358934;-0.42445500872453146;-0.42445497385856473;0.6627541931747047;-0.3414560228694399;0.7455493122492893
43.496252;1.0835849339652888;0.7125560802246832;0.6574035349588624;-0.38079770030741383;-0.35138141832310316;1.0753736823813491;10.000244997413214;0.7125987263392675;-0.4244550088123009;-0.42445497299255025;0.6627542876306864;-0.34145602252689683;0.7455489814503352
43.506252;1.0835826037976912;0.7125572787479177;0.657402982699931;-0.38079770048409695;-0.3513814195478786;1.0753774685613335;10.00022229003219;0.7126011988870288;-0.42445500889670124;-0.42445497208957494;0.6627543408582608;-0.34145602218067495;0.7455486049201769
43.516252;1.0835803060632363;0.7125585248812069;0.6574023422302407;-0.3807977007187658;-0.3513814207746215;1.0753811566899003;10.000199031257763;0.7126036798656875;-0.42445500897716004;-0.42445497114867925;0.6627543546833462;-0.3414560218299471;0.7455481830741811
43.526252;1.083578035983592;0.7125598135410682;0.6574016128522314;-0.3807977010110493;-0.35138142200189426;1.0753847400935101;10.000175178146524;0.7126061714478039;-0.42445500905347927;-0.4244549701695276;0.6627543333195133;-0.3414560214744327;0.7455477184623772
43.536252;1.0835757902649563;0.7125611391600171;0.657400793805008;-0.3807977013597193;-0.3513814232283663;1.0753882139779347;10.000150712231132;0.7126086738701392;-0.4244550091256911;-0.4244549691523081;0.6627542819081034;-0.34145602111465034;0.7455472149836626
43.546252;1.0835735669882574;0.7125624963583108;0.6573998848064548;-0.38079770176308314;-0.35138142445267617;1.0753915735996258;10.000125638852856;0.7126111856661803;-0.4244550091938254;-0.42445496809745475;0.6627542050849153;-0.3414560207514983;0.7455466769045916
43.556252;1.083571365469676;0.7125638811193022;0.6573988869645636;-0.3807977022193997;-0.35138142567331354;1.0753948124152044;10.000099981649015;0.7126137037974876;-0.42445500925786644;-0.42445496700568697;0.6627541064255714;-0.3414560203856869;0.7455461084964449
43.566252;1.0835691868908934;0.7125652919865139;0.6573978033347091;-0.38079770272723773;-0.3513814268887823;1.0753979220078842;10.000073770318593;0.7126162241752353;-0.4244550093176895;-0.4244549658783365;0.6627539886640367;-0.34145602001806036;0.7455455141880746
43.576252;1.0835670353052715;0.7125667299565799;0.6573966383957133;-0.38079770328535345;-0.3513814280976556;1.075400894037821;10.000047031456445;0.7126187426359863;-0.4244550093728694;-0.4244549647173295;0.6627538547789183;-0.34145601965037886;0.7455448986398152
43.586252;1.0835649173079696;0.712568197219798;0.6573953973742716;-0.3807977038924232;-0.35138142929828875;1.0754037224083488;10.00001979308456;0.7126212553378812;-0.42445500942276154;-0.4244549635245267;0.6627537090873855;-0.3414560192854372;0.7455442665281459
43.596252;1.0835628392383563;0.7125696962192777;0.6573940863441722;-0.38079770454706247;-0.35138143048862686;1.0754064037405189;9.999992086386245;0.7126237594690435;-0.4244550094667119;-0.42445496230118557;0.6627535567758579;-0.34145601892635713;0.7455436222864431
43.606252;1.083560804510086;0.7125712295521451;0.6573927122261976;-0.380797705247972;-0.35138143166652835;1.075408936248984;9.999963935544455;0.7126262551588688;-0.4244550095039019;-0.4244549610481849;0.6627534023415569;-0.34145601857577734;0.7455429699021215
43.616252;1.083558814510018;0.7125728000340156;0.6573912823652658;-0.3807977059939701;-0.35138143283020346;1.0754113198251276;9.999935352584462;0.7126287461922254;-0.42445500953310616;-0.42445495976661246;0.6627532487736976;-0.34145601823573885;0.7455423128208799
43.626252;1.0835568716699073;0.7125744101259638;0.657389804544439;-0.38079770678378455;-0.3513814339782154;1.0754135582219455;9.999906346546531;0.7126312380695357;-0.42445500955284515;-0.42445495845813747;0.6627530980490062;-0.3414560179079928;0.7455416534811078
43.636252;1.0835549804666131;0.7125760609458656;0.6573882876324394;-0.3807977076158386;-0.35138143510934144;1.0754156604271436;9.999876931905247;0.7126337364218586;-0.4244550095616114;-0.42445495712485404;0.662752951723533;-0.34145601759399685;0.7455409920451743
43.646252;1.0835531457298482;0.7125777521308543;0.6573867421020846;-0.3807977084883935;-0.35138143622264095;1.075417639728085;9.999847126689808;0.7126362478504925;-0.42445500955762233;-0.4244549557687835;0.662752810595146;-0.3414560172948895;0.7455403258729548
43.656252;1.0835513707368085;0.7125794828863807;0.6573851792229248;-0.3807977093997989;-0.3513814373175389;1.0754195116449794;9.999816954178005;0.7126387807628328;-0.4244550095384636;-0.4244549543916762;0.6627526744556407;-0.34145601701176725;0.745539650754886
43.666252;1.0835496559438493;0.7125812529513288;0.657383609289243;-0.38079771034839943;-0.3513814383937395;1.0754212923032718;9.999786449775252;0.7126413444492644;-0.42445500950127274;-0.4244549529953136;0.6627525431068183;-0.34145601674569315;0.745538962349873
43.676252;1.083547998188504;0.7125830626199261;0.6573820409866652;-0.3807977113321331;-0.3513814394509646;1.0754229976779455;9.99975566042709;0.7126439476594522;-0.4244550094431111;-0.42445495158192664;0.6627524181159007;-0.3414560164972318;0.7455382567101547
43.686252;1.0835463912760144;0.7125849126492778;0.6573804825016819;-0.38079771234830634;-0.3513814404887298;1.0754246426330107;9.999724642869301;0.7126465972701054;-0.4244550093611663;-0.42445495015427576;0.6627523036712999;-0.3414560162661519;0.7455375303475825
43.696252;1.0835448282652753;0.7125868048770155;0.657378942419449;-0.38079771339378743;-0.35138144150638156;1.0754262396264689;9.999693464940352;0.7126492971493269;-0.4244550092533004;-0.4244549487152742;0.662752205398866;-0.34145601605172066;0.7455367805392643
43.706252;1.0835433042202967;0.7125887425113343;0.6573774287843623;-0.38079771446528016;-0.35138144250330455;1.0754277977855455;9.999662199723145;0.7126520478708693;-0.4244550091189629;-0.4244549472677455;0.6627521282124051;-0.3414560158530475;0.745536006067622
43.716252;1.0835418180300633;0.7125907292815568;0.6573759477813653;-0.38079771555936986;-0.35138144347896955;1.0754293220676205;9.999630918214896;0.7126548464132427;-0.4244550089595127;-0.42445494581454973;0.6627520752444277;-0.3414560156687905;0.745535207086086
43.726252;1.0835403721865082;0.712592768406657;0.6573745037327577;-0.3807977166724297;-0.3513814444326758;1.0754308126396834;9.999599686404222;0.7126576858501243;-0.42445500877758296;-0.42445494435854675;0.6627520482088439;-0.3414560154967032;0.7455343830420497
43.736252;1.0835389710291619;0.7125948619071198;0.6573730995268254;-0.3807977178005062;-0.351381445363323;1.0754322657236126;9.999568564126465;0.7126605565243415;-0.4244550085762819;-0.42445494290246805;0.6627520477028277;-0.34145601533398734;0.7455335309522034
43.746252;1.0835376195722175;0.7125970102014149;0.6573717371212837;-0.3807977189392477;-0.3513814462695522;1.0754336762231949;9.999537614699925;0.7126634475214775;-0.42445500835879396;-0.42445494144898527;0.6627520723990596;-0.34145601517811247;0.7455326463851963
43.756252;1.0835363237307585;0.7125992123377558;0.657370418460913;-0.3807977200840122;-0.3513814471499977;1.0754350396983618;9.999506917048878;0.7126663471644157;-0.4244550081282883;-0.4244549400005077;0.6627521183768762;-0.3414560150270911;0.7455317259028927
43.766252;1.083535090833281;0.712601466570098;0.6573691456994294;-0.38079772123019656;-0.3513814480034529;1.0754363515823557;9.999476558906446;0.7126692436655031;-0.42445500788807217;-0.4244549385588004;0.6627521800434112;-0.34145601487911503;0.745530768832932
43.776252;1.0835339287698247;0.7126037707170799;0.6573679203263525;-0.3807977223735257;-0.3513814488289898;1.0754376056680897;9.999446618004484;0.7126721257940279;-0.42445500764181865;-0.42445493712515064;0.6627522513896653;-0.3414560147320123;0.7455297775405852
43.786252;1.0835328438015817;0.7126061225269316;0.6573667427942821;-0.38079772351002145;-0.35138144962577395;1.0754387944682597;9.999417155126915;0.7126749828403256;-0.4244550073935634;-0.4244549357010055;0.6627523262341493;-0.34145601458308866;0.7455287565711354
43.796252;1.0835318388022261;0.7126085194685821;0.6573656133168302;-0.38079772463571404;-0.35138145039269947;1.0754399108707244;9.999388226154094;0.7126778047377701;-0.4244550071474143;-0.4244549342886309;0.6627523986718149;-0.3414560144296943;0.7455277116321382
43.806252;1.0835309129298012;0.7126109574120085;0.6573645322475367;-0.38079772574641246;-0.3513814511284606;1.075440949309874;9.99935989491704;0.7126805823463267;-0.4244550069070728;-0.42445493289169234;0.6627524639542561;-0.34145601427002925;0.7455266489687195
43.816252;1.0835300627368583;0.7126134302909298;0.6573634994729097;-0.38079772683776936;-0.3513814518320527;1.075441905747682;9.999332228180384;0.7126833073762966;-0.4244550066754379;-0.42445493151530816;0.6627525181734769;-0.3414560141034756;0.7455255751282948
43.826252;1.0835292841123458;0.7126159312404815;0.657362514146676;-0.38079772790557764;-0.35138145250309666;1.0754427771947777;9.999305282515035;0.7126859725951307;-0.42445500645465734;-0.424454930165254;0.6627525572179533;-0.34145601393028063;0.7455244970515508
43.836252;1.0835285734139946;0.7126184525022764;0.6573615751040097;-0.38079772894614516;-0.35138145314165853;1.0754435619107405;9.99927910590396;0.7126885722929106;-0.42445500624657534;-0.42445492884705505;0.6627525764481194;-0.3414560137508114;0.7455234226389195
43.846252;1.0835279265680606;0.7126209843017661;0.6573606811871641;-0.3807977299564818;-0.35138145374788093;1.0754442601533476;9.999253745177619;0.7126911021577039;-0.42445500605313974;-0.42445492756564984;0.6627525708818631;-0.3414560135649477;0.74552236097053
43.856252;1.083527337722589;0.7126235147762665;0.657359831339135;-0.3807977309339956;-0.35138145432165113;1.0754448744755347;9.999229236939245;0.7126935587232636;-0.42445500587632756;-0.42445492632545556;0.6627525354847605;-0.34145601337196924;0.7455213212731541
43.866252;1.0835268001484197;0.7126260305572781;0.6573590248533598;-0.3807977318759785;-0.3513814548621889;1.0754454085600451;9.99920559277886;0.7126959391591023;-0.4244550057177743;-0.4244549251306704;0.6627524652061242;-0.34145601317054475;0.7455203119683667
43.876252;1.0835263086637585;0.7126285172014997;0.657358261554547;-0.3807977327793863;-0.35138145536794235;1.0754458645742757;9.999182800860765;0.7126982412455687;-0.42445500557882926;-0.424454923985541;0.6627523545673454;-0.34145601295858574;0.7455193405689159
43.886252;1.083525860683339;0.7126309595812478;0.6573575413771374;-0.38079773364091585;-0.3513814558369865;1.0754462416998416;9.99916084175435;0.7127004629453397;-0.42445500546100134;-0.4244549228941144;0.6627521980255683;-0.34145601273345677;0.7455184135414079
43.896252;1.0835254555125833;0.7126333424724142;0.6573568638305368;-0.3807977344571743;-0.3513814562672166;1.075446537617284;9.999139698156135;0.7127026021954367;-0.42445500536612163;-0.42445492185974404;0.6627519913001644;-0.34145601249256646;0.7455175364932167
43.906252;1.0835250933528826;0.7126356514875906;0.657356228109252;-0.3807977352247391;-0.3513814566560984;1.0754467504218361;9.999119348601058;0.7127046575541078;-0.42445500529623725;-0.42445492088502007;0.6627517316778139;-0.34145601223384836;0.7455167151048855
43.916252;1.0835247745538945;0.7126378740760423;0.6573556336434423;-0.38079773594020755;-0.3513814570006185;1.0754468793053766;9.999099754381767;0.7127066286246568;-0.4244550052534291;-0.4244549199719921;0.6627514170141174;-0.34145601195609504;0.745515955787944
43.926252;1.0835244990530233;0.7126399998849613;0.6573550803703012;-0.38079773660054284;-0.3513814572978082;1.0754469252795382;9.999080851910579;0.7127085158069716;-0.42445500523942553;-0.42445491912220873;0.6627510451581333;-0.34145601165919465;0.7455152648498843
43.936252;1.0835242654794353;0.7126420198110315;0.6573545683188042;-0.38079773720344334;-0.351381457545238;1.07544689156348;9.999062557353916;0.7127103203893581;-0.424455005255184;-0.4244549183366749;0.6627506141293722;-0.34145601134418624;0.7455146469665582
43.946252;1.0835240696297457;0.7126439246086644;0.6573540972510491;-0.38079773774752185;-0.3513814577408204;1.0754467831096228;9.999044778882425;0.7127120445175579;-0.4244550053007598;-0.42445491761584697;0.6627501221761217;-0.34145601101305;0.7455141050041826
43.956252;1.0835239037364948;0.7126457050566557;0.6573536671192435;-0.3807977382325779;-0.351381457882359;1.075446606061337;9.999027427090152;0.7127136901317369;-0.4244550053755916;-0.4244549169596433;0.6627495676732793;-0.3414560106681754;0.7455136405655861
43.966252;1.083523757336753;0.7126473535184773;0.6573532785459808;-0.3807977386599065;-0.3513814579674838;1.075446366625535;9.999010421686735;0.7127152583398935;-0.42445500547901344;-0.42445491636767035;0.662748949486036;-0.34145601031193595;0.7455132537667396
43.976252;1.0835236189926611;0.7126488644923822;0.6573529324670341;-0.3807977390319993;-0.351381457993912;1.0754460701014212;9.998993695891272;0.7127167505043756;-0.4244550056105622;-0.4244549158396475;0.6627482678265519;-0.34145600994667585;0.74551294275755
43.986252;1.0835234783550296;0.7126502337057848;0.6573526294039213;-0.3807977393514983;-0.3513814579598457;1.075445721562687;9.998977201676706;0.7127181693408844;-0.42445500576999146;-0.42445491537567503;0.6627475249637333;-0.3414560095747104;0.745512703629549
43.996252;1.083523327453028;0.7126514577634332;0.6573523690475229;-0.380797739620517;-0.35138145786420594;1.0754453263667856;9.998960908950949;0.7127195184061242;-0.42445500595730895;-0.4244549149762351;0.6627467253117553;-0.34145600919828983;0.7455125308262465
44.006252;1.0835231601393311;0.7126525344061064;0.6573521496941519;-0.3807977398410326;-0.35138145770625356;1.0754448888996517;9.99894478868256;0.7127208011848881;-0.4244550061728706;-0.4244549146419902;0.6627458749395029;-0.34145600881973;0.745512417880386
44.016252;1.0835229704497382;0.7126534620596914;0.6573519673158249;-0.3807977400154411;-0.35138145748495636;1.0754444111402806;9.998928796739005;0.7127220209862242;-0.42445500641711265;-0.42445491437335814;0.6627449810663123;-0.3414560084414365;0.7455123581807241
44.026252;1.083522751360654;0.7126542392812301;0.657351815563402;-0.3807977401464514;-0.351381457198884;1.0754438928467078;9.99891287367823;0.7127231810627844;-0.4244550066900552;-0.4244549141700958;0.6627440516857261;-0.34145600806562215;0.7455123458530342
44.036252;1.0835224951810325;0.7126548646524927;0.6573516869701723;-0.3807977402365631;-0.35138145684651184;1.0754433335746518;9.998896948245259;0.7127242848054371;-0.42445500699113276;-0.4244549140311957;0.6627430948516934;-0.34145600769398526;0.7455123764266818
44.046252;1.0835221956973615;0.7126553363767346;0.6573515737782482;-0.380797740287769;-0.35138145642639834;1.0754427345304711;9.998880934998821;0.7127253361530487;-0.42445500731927194;-0.42445491395502544;0.6627421181081253;-0.34145600732784337;0.745512446511545
