time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.056252;1.0835218499194461;0.7126556517463635;0.6573514679345804;-0.3807977403015639;-0.35138145593714615;1.0754420983716728;9.998864734320822;0.7127263392315192;-0.42445500767309713;-0.42445491393957374;0.6627411286365174;-0.3414560069687077;0.745512552589634
44.066252;1.0835214576976295;0.712655807563078;0.657351361178066;-0.3807977402788461;-0.3513814553774252;1.0754414284478329;9.998848245802709;0.7127272972155559;-0.4244550080514325;-0.4244549139826442;0.6627401335540954;-0.3414560066184965;0.7455126904584153
44.076252;1.0835210210101427;0.7126558014918856;0.6573512450941865;-0.38079774021986723;-0.35138145474622967;1.0754407284349439;9.998831389382895;0.7127282120732114;-0.42445500845368733;-0.42445491408182756;0.6627391397038123;-0.3414560062790422;0.7455128561994689
44.086252;1.083520544820439;0.7126556333769946;0.6573511106721082;-0.38079774012444084;-0.35138145404331367;1.0754400014796224;9.998814117695336;0.712729085459043;-0.42445500887957277;-0.4244549142344627;0.6627381527422357;-0.3414560059516681;0.7455130469543957
44.096252;1.0835200381200185;0.7126553055825667;0.6573509481330125;-0.38079773999188826;-0.35138145326961523;1.075439249643767;9.99879641236742;0.7127299192679247;-0.42445500932837277;-0.4244549144378154;0.6627371763576879;-0.3414560056374313;0.7455132600345836
44.106252;1.08351951294054;0.7126548217581331;0.6573507475636052;-0.38079773982090537;-0.35138145242729474;1.075438473705274;9.998778269087415;0.7127307153220082;-0.42445500979836925;-0.4244549146892178;0.6627362127779566;-0.34145600533750653;0.7455134913530911
44.116252;1.0835189818012554;0.7126541853813152;0.6573504999197449;-0.380797739610111;-0.35138145151917893;1.0754376726248345;9.998759684425467;0.7127314753116557;-0.4244550102867977;-0.4244549149859369;0.6627352639616143;-0.34145600505312396;0.7455137347531048
44.126252;1.0835184564787113;0.7126534001578548;0.657350197925867;-0.38079773935876726;-0.3513814505480262;1.0754368434982162;9.998740657592949;0.7127322015801862;-0.4244550107902954;-0.4244549153249432;0.6627343322340422;-0.3414560047852835;0.7455139826016868
44.136252;1.0835179491277878;0.7126524713212499;0.6573498367097332;-0.3807977390670537;-0.35138144951648076;1.075435982170068;9.998721203206157;0.7127328975442437;-0.4244550113053796;-0.4244549157027525;0.6627334203281731;-0.3414560045347764;0.745514226920628
44.146252;1.0835174738031401;0.7126514056703979;0.6573494140088131;-0.3807977387362013;-0.3513814484278165;1.0754350840555904;9.998701357574157;0.7127335667544286;-0.4244550118284583;-0.424454916115523;0.6627325309022271;-0.3414560043025688;0.7455144606695564
44.156252;1.0835170463730293;0.7126502105009813;0.6573489299709472;-0.3807977383685913;-0.35138144728631054;1.0754341448170888;9.99868117383579;0.7127342114139541;-0.4244550123554216;-0.42445491655933865;0.662731665703651;-0.3414560040899166;0.7455146787901199
44.166252;1.0835166830402942;0.7126488929189919;0.65734838699605;-0.3807977379675601;-0.3513814460965438;1.0754331609695214;9.998660713108766;0.7127348322187136;-0.42445501288158827;-0.4244549170304112;0.6627308253233164;-0.3414560038979695;0.7455148780752888
44.176252;1.0835163996370285;0.7126474603919615;0.6573477893562265;-0.38079773753681706;-0.3513814448623821;1.0754321312708157;9.998640036707632;0.7127354301451616;-0.42445501340241093;-0.42445491752539793;0.6627300098648308;-0.34145600372757945;0.7455150559283031
44.186252;1.0835162123569837;0.7126459214993982;0.6573471422863146;-0.3807977370799462;-0.3513814435866655;1.0754310581058213;9.998619200589305;0.7127360082807072;-0.42445501391401735;-0.42445491804169727;0.6627292201222386;-0.3414560035794104;0.7455152091934814
44.196252;1.083516138403258;0.7126442853408209;0.6573464513001146;-0.38079773660022165;-0.3513814422717189;1.0754299470481727;9.998598248917308;0.7127365720679101;-0.4244550144129172;-0.42445491857730694;0.6627284585629437;-0.34145600345366156;0.7455153341345527
44.206252;1.0835161950085128;0.7126425607016643;0.65734572191804;-0.3807977361004002;-0.3513814409199091;1.0754288051367826;9.99857720750998;0.7127371282737844;-0.4244550148956668;-0.42445491913052963;0.6627277288052564;-0.3414560033495009;0.7455154275203975
44.216252;1.0835163967169799;0.7126407564854284;0.6573449595274957;-0.3807977355826415;-0.35138143953362383;1.0754276395597804;9.99855608198552;0.7127376834328406;-0.42445501535889874;-0.4244549196999068;0.6627270337735062;-0.3414560032649655;0.7455154876394059
44.226252;1.08351675326759;0.7126388823372649;0.6573441695293724;-0.3807977350487251;-0.35138143811488776;1.0754264571919632;9.998534864208713;0.7127382428721015;-0.42445501579916206;-0.4244549202841987;0.6627263744633007;-0.34145600319763736;0.745515514034581
44.236252;1.0835172698346234;0.7126369483534336;0.6573433570665992;-0.3807977345004155;-0.35138143666524385;1.075425264286742;9.998513550831264;0.7127388113159446;-0.4244550162127125;-0.4244549208821755;0.6627257500798265;-0.3414560031456426;0.7455155064828164
44.246252;1.0835179484852768;0.7126349643326612;0.6573425261119694;-0.3807977339396343;-0.351381435185856;1.075424065343318;9.998492163899517;0.712739394400485;-0.424455016595674;-0.4244549214922546;0.6627251592052422;-0.34145600310813456;0.7455154652576215
44.256252;1.0835187898679983;0.7126329393452823;0.657341679636536;-0.38079773336798206;-0.35138143367745733;1.0754228620841646;9.99847075192175;0.7127399997112489;-0.4244550169441934;-0.4244549221122256;0.6627246013890905;-0.34145600308502705;0.7455153920720221
44.266252;1.0835197945457387;0.712630881858651;0.6573408208792623;-0.3807977327861384;-0.35138143214044415;1.0754216542067634;9.99844937724091;0.7127406370978837;-0.4244550172542545;-0.4244549227394121;0.6627240778077509;-0.341456003076667;0.7455152894281105
44.276252;1.0835209626320896;0.7126287999016941;0.6573399533588412;-0.3807977321939719;-0.3513814305753281;1.0754204407219174;9.9984281128641;0.7127413183762126;-0.42445501752143905;-0.42445492337119056;0.6627235900715363;-0.3414560030836778;0.7455151591195237
44.286252;1.0835222923609462;0.7126267006451285;0.6573390794402981;-0.38079773159093644;-0.3513814289832232;1.0754192205463866;9.998407041981872;0.7127420562421213;-0.4244550177409215;-0.4244549240055011;0.6627231384890453;-0.34145600310654783;0.7455150013559291
44.296252;1.0835237798650468;0.7126245900505175;0.6573381994132819;-0.38079773097617303;-0.3513814273659667;1.075417992605959;9.998386246217118;0.7127428628609813;-0.4244550179079407;-0.4244549246411973;0.6627227217118788;-0.341456003145221;0.7455148148936729
44.306252;1.0835254199248459;0.7126224737850049;0.6573373116921312;-0.3807977303487381;-0.3513814257256075;1.0754167551702334;9.9983657949738;0.7127437488344078;-0.4244550180188977;-0.4244549252781301;0.6627223372318983;-0.34145600319930974;0.7455145983283075
44.316252;1.0835272057400884;0.7126203584487274;0.6573364136377302;-0.38079772970810544;-0.3513814240637174;1.075415505155914;9.998345748931873;0.7127447226094976;-0.4244550180722369;-0.4244549259168664;0.66272198164516;-0.3414560032686524;0.7455143513207506
44.326252;1.083529128346053;0.7126182516148071;0.6573355027070023;-0.3807977290544517;-0.35138142238128695;1.0754142387379235;9.998326169357847;0.7127457900725962;-0.42445501806824126;-0.4244549265581132;0.662721651027482;-0.3414560033533791;0.7455140747992681
44.336252;1.0835311778116574;0.7126161610953822;0.6573345769722946;-0.3807977283886575;-0.3513814206792423;1.0754129523805742;9.9983071161203;0.7127469545880413;-0.4244550180082654;-0.42445492720209127;0.6627213413787308;-0.34145600345339877;0.7455137706770855
44.346252;1.0835333462953574;0.7126140942277652;0.6573336340814143;-0.3807977277123618;-0.3513814189588844;1.0754116430739533;9.998288630264229;0.7127482180179926;-0.4244550178943014;-0.42445492784826616;0.6627210485723537;-0.34145600356801703;0.745513441603466
44.356252;1.0835356305816355;0.712612057456428;0.6573326699126262;-0.3807977270279978;-0.351381417221655;1.075410308090919;9.998270719751712;0.7127495819397093;-0.4244550177289409;-0.42445492849559546;0.6627207682273198;-0.3414560036959769;0.7455130910452202
44.366252;1.0835380317861198;0.7126100558800874;0.6573316788613015;-0.3807977263386292;-0.3513814154686891;1.075408944863799;9.998253369705763;0.7127510475068056;-0.424455017515339;-0.42445492914310695;0.6627204962627732;-0.3414560038356916;0.7455127232325497
44.376252;1.0835405527938244;0.7126080925405875;0.6573306553868944;-0.3807977256477357;-0.3513814137007194;1.075407551288037;9.998236566958447;0.7127526146436775;-0.4244550172568579;-0.4244549297903647;0.662720229343741;-0.34145600398537806;0.7455123420198336
44.386252;1.0835431951090837;0.7126061682952989;0.6573295952031951;-0.38079772495897063;-0.35138141191802386;1.0754061258311705;9.998220313098441;0.7127542824161265;-0.42445501695659227;-0.42445493043740373;0.6627199645216572;-0.34145600414274424;0.7455119494057849
44.396252;1.0835459564317267;0.7126042827462398;0.6573284957065897;-0.3807977242759459;-0.3513814101204333;1.0754046667709902;9.998204618824538;0.7127560503011614;-0.4244550166173718;-0.42445493108433124;0.6627196989667579;-0.3414560043047307;0.7455115452811029
44.406252;1.0835488304104466;0.7126024352443441;0.657327355774495;-0.38079772360233033;-0.35138140830771863;1.0754031717388823;9.998189490695276;0.7127579190029898;-0.42445501624222226;-0.4244549317310903;0.6627194301737778;-0.34145600446809393;0.7455111285357857
44.416252;1.0835518077243849;0.7126006250756909;0.6573261749543625;-0.3807977229419219;-0.35138140648008687;1.0754016381673102;9.998174932432317;0.7127598899993072;-0.42445501583458906;-0.4244549323776506;0.6627191560773598;-0.3414560046302038;0.745510698549644
44.426252;1.0835548768809247;0.7125988517595049;0.6573249528215458;-0.3807977222983149;-0.3513814046383645;1.0754000640207813;9.998160956556191;0.7127619639101495;-0.42445501539799046;-0.4244549330244539;0.6627188742084067;-0.3414560047892391;0.74551025573697
44.436252;1.0835580250495445;0.7125971160101208;0.6573236890711511;-0.3807977216746473;-0.35138140278374175;1.0753984492836948;9.998147574103019;0.7127641387701866;-0.42445501493555604;-0.42445493367259846;0.662718580144412;-0.3414560049439164;0.7455098010893658
44.446252;1.0835612387981834;0.7125954197861902;0.6573223837682036;-0.3807977210735468;-0.351381400917287;1.0753967969874045;9.998134772954037;0.7127664096983259;-0.42445501444998984;-0.4244549343234488;0.6627182674167543;-0.3414560050928853;0.7455093360822687
44.456252;1.0835645047197404;0.7125937648252707;0.6573210373189161;-0.3807977204969634;-0.3513813990397099;1.075395111569016;9.998122518943962;0.7127687705389281;-0.4244550139438026;-0.4244549349782136;0.6627179294247599;-0.3414560052342975;0.7455088630462415
44.466252;1.0835678107758009;0.712592151126931;0.6573196503189319;-0.380797719946346;-0.3513813971515853;1.0753933967140898;9.998110777223415;0.712771215243882;-0.424455013419347;-0.42445493563815107;0.6627175610291469;-0.3414560053662653;0.745508385136115
44.476252;1.0835711473337564;0.7125905767309119;0.6573182232355954;-0.3807977194232219;-0.35138139525385037;1.0753916553262335;9.998099533277248;0.7127737368965879;-0.42445501287861304;-0.42445493630491943;0.6627171584725877;-0.3414560054875538;0.7455079060092549
44.486252;1.083574506754209;0.71258903899454;0.6573167559989763;-0.3807977189293014;-0.351381393348029;1.0753898899395993;9.998088791636127;0.712776326202637;-0.42445501232290345;-0.4244549369804456;0.6627167190861672;-0.34145600559751965;0.7455074297578134
44.496252;1.0835778824166995;0.7125875364484745;0.6573152476046521;-0.3807977184659428;-0.3513813914357297;1.0753881022728502;9.998078555175223;0.7127789717274541;-0.42445501175262834;-0.42445493766675435;0.6627162415091855;-0.3414560056956935;0.7455069609076203
44.506252;1.0835812678447698;0.7125860696541614;0.657313695796312;-0.3807977180336263;-0.3513813895181043;1.0753862937364786;9.998068815476502;0.7127816614282351;-0.4244550111676204;-0.4244549383660198;0.6627157248960099;-0.3414560057818506;0.7455065041413745
44.516252;1.0835846558277644;0.7125846404078897;0.6573120977172663;-0.3807977176319319;-0.35138138759607473;1.0753844673716677;9.99805955785963;0.7127843841293172;-0.4244550105679926;-0.4244549390801582;0.6627151676403896;-0.341456005856363;0.7455060639990934
44.526252;1.0835880380616956;0.7125832506347971;0.657310451197259;-0.3807977172599343;-0.35138138567080035;1.075382629009111;9.998050767430792;0.7127871302904705;-0.4244550099549622;-0.42445493980997734;0.6627145678530759;-0.3414560059202212;0.7455056447480565
44.536252;1.083591406148574;0.7125819022288682;0.6573087550122316;-0.3807977169165528;-0.3513813837437388;1.0753807873119374;9.998042432530188;0.7127898923166553;-0.4244550093309192;-0.42445494055483934;0.6627139247541998;-0.3414560059749337;0.7455052499860039
44.546252;1.0835947530863423;0.712580596935608;0.6573070087711167;-0.38079771660085854;-0.35138138181654466;1.0753789541052896;9.998034539462704;0.712792664588041;-0.42445500869876746;-0.4244549413130314;0.6627132390420681;-0.3414560060224974;0.7455048821417849
44.556252;1.083598073607565;0.7125793355419086;0.6573052136587048;-0.3807977163121772;-0.3513813798910116;1.0753771442462352;9.99802706213167;0.7127954428804707;-0.4244550080612691;-0.4244549420822783;0.6627125123853365;-0.3414560060652055;0.7455045430734558
44.566252;1.0836013639769873;0.712578117453336;0.6573033730325827;-0.3807977160496037;-0.3513813779689841;1.0753753738951555;9.998019961149387;0.7127982237142192;-0.424455007420724;-0.42445494286002605;0.6627117465463207;-0.3414560061054442;0.7455042352193403
44.576252;1.0836046218506508;0.712576941033634;0.6573014921645195;-0.38079771581158445;-0.3513813760523083;1.0753736579378315;9.998013191694174;0.7128010041467118;-0.42445500677870684;-0.424454943643532;0.6627109426961949;-0.341456006145598;0.7455039614141851
44.586252;1.0836078450219206;0.7125758041308334;0.6572995776064555;-0.3807977155961647;-0.3513813741428028;1.0753720082177083;9.998006712169952;0.7128037812267053;-0.42445500613577974;-0.4244549444300623;0.6627101016523077;-0.341456006188043;0.7455037236648192
44.596252;1.0836110297243873;0.712574704547269;0.6572976362988568;-0.38079771540138196;-0.35138137224204;1.0753704332467346;9.998000496171217;0.712806550769458;-0.42445500549162885;-0.4244549452172287;0.6627092246607321;-0.3414560062354739;0.7455035224725195
44.606252;1.083614171216989;0.7125736401503528;0.6572956750255576;-0.38079771522555234;-0.35138137035109795;1.075368938609323;9.997994544581495;0.7128093066379365;-0.42445500484591686;-0.4244549460032415;0.6627083137049784;-0.3414560062912851;0.7455033571975761
44.616252;1.083617266240779;0.7125726088858031;0.6572937010345957;-0.380797715067509;-0.3513813684705599;1.075367528610912;9.997988880592985;0.7128120417927876;-0.42445500419922405;-0.4244549467868792;0.662707370853586;-0.34145600635919837;0.7455032269304772
44.626252;1.083620313778479;0.7125716091701829;0.6572917229003974;-0.3807977149266109;-0.35138136660060637;1.075366209502378;9.99798353113641;0.7128147501912392;-0.4244550035532764;-0.42445494756702706;0.6627063975193502;-0.3414560064423143;0.7455031310508204
44.636252;1.0836233132721627;0.712570640343515;0.6572897504883104;-0.3807977148025256;-0.35138136474121984;1.0753649907591722;9.99797852802235;0.7128174271933945;-0.424455002910662;-0.42445494834215874;0.6627053948480732;-0.3414560065425586;0.7455030693929653
44.646252;1.0836262630684423;0.7125697027422598;0.657287794573467;-0.3807977146949672;-0.3513813628927209;1.0753638826421834;9.997973931934746;0.7128200683065093;-0.42445500227454364;-0.42445494911037823;0.6627043647806262;-0.34145600666069886;0.745503042614969
44.656252;1.0836291607755224;0.7125687971048983;0.657285866523206;-0.3807977146035995;-0.3513813610562856;1.0753628940021083;9.997969843789896;0.712822668219495;-0.42445500164840605;-0.4244549498696969;0.6627033107194205;-0.34145600679651955;0.7455030522363104
44.666252;1.083632003978074;0.7125679235336215;0.6572839774150518;-0.38079771452793276;-0.351381359233822;1.0753620320794723;9.997966388461107;0.7128252211864468;-0.4244550010357888;-0.42445495061805155;0.6627022376695817;-0.34145600694902634;0.7455030997176469
44.676252;1.0836347900281407;0.7125670809003722;0.6572821369013243;-0.38079771446701455;-0.3513813574273193;1.0753613019332622;9.997963683327091;0.712827722168611;-0.42445500043982565;-0.424454951353436;0.662701151880109;-0.3414560071165164;0.7455031859631546
44.686252;1.0836375155601636;0.7125662670401075;0.6572803526576977;-0.38079771441931426;-0.3513813556385397;1.0753607063079866;9.997961811700316;0.7128301674223007;-0.42445499986275265;-0.42445495207414247;0.6627000600375789;-0.341456007296339;0.7455033117607006
44.696252;1.0836401760128318;0.7125654793573458;0.6572786301439326;-0.38079771438296584;-0.35138135386951946;1.0753602475737847;9.997960819069233;0.7128325541775439;-0.4244549993060754;-0.4244549527784826;0.6626989684281579;-0.34145600748469296;0.7455034781071107
44.706252;1.0836427653910263;0.7125647155785854;0.6572769725866363;-0.38079771435613924;-0.3513813521233137;1.0753599291234548;9.997960725269348;0.7128348803532975;-0.4244549987710778;-0.4244549534643427;0.6626978825091667;-0.34145600767703355;0.7455036866920409
44.716252;1.0836452762229996;0.7125639744651273;0.6572753818570062;-0.3807977143373305;-0.3513813504040527;1.075359754597781;9.99796153135295;0.7128371444349134;-0.4244549982587614;-0.424454954129497;0.6626968071613691;-0.341456007868934;0.745503940294107
44.726252;1.0836476992526662;0.7125632560587754;0.6572738597602462;-0.38079771432520665;-0.3513813487159801;1.0753597278978897;9.997963219936471;0.7128393448293852;-0.42445499776972795;-0.42445495477238404;0.6626957468638;-0.34145600805644716;0.745504241938014
44.736252;1.083650024007644;0.7125625616757983;0.6572724082225071;-0.38079771431819326;-0.3513813470621292;1.0753598548058463;9.997965765381911;0.7128414790870381;-0.4244549973046954;-0.42445495539244216;0.6626947050378118;-0.3414560082357734;0.7455045932529499
44.746252;1.0836522410308655;0.712561894182389;0.6572710282966927;-0.3807977143144991;-0.3513813454439295;1.0753601424568695;9.997969153357309;0.7128435439501525;-0.4244549968648856;-0.4244549559899528;0.6626936836325967;-0.34145600840307727;0.7455049933055082
44.756252;1.083654344617566;0.7125612576584472;0.6572697190809933;-0.38079771431242154;-0.3513813438621523;1.0753605962714023;9.997973379101268;0.712845536009388;-0.424454996451727;-0.4244549565657739;0.6626926838941735;-0.3414560085548146;0.7455054391221264
44.766252;1.083656334156872;0.7125606559459238;0.6572684768964782;-0.3807977143103271;-0.35138134231806234;1.075361218425519;9.997978425187041;0.7128474521389364;-0.42445499606636594;-0.42445495712111775;0.6626917074754444;-0.3414560086883153;0.7455059274289545
44.776252;1.0836582130358283;0.7125600915732405;0.6572672950171561;-0.3807977143066495;-0.35138134081354405;1.0753620090936318;9.997984265052313;0.7128492893950145;-0.4244549957093696;-0.4244549576573141;0.6626907566500672;-0.34145600880221216;0.7455064555145974
44.786252;1.0836599868075336;0.7125595659410648;0.657266164428888;-0.38079771430025866;-0.3513813393506149;1.0753629680429233;9.997990887426091;0.7128510439424688;-0.4244549953808138;-0.4244549581756755;0.6626898341444654;-0.3414560088961787;0.7455070208846855
44.796252;1.0836616622641462;0.7125590797760792;0.657265074848229;-0.3807977142904677;-0.35138133793138754;1.0753640952469068;9.997998295971586;0.7128527097509998;-0.42445499508077006;-0.42445495867771255;0.662688943802886;-0.3414560089701255;0.7455076206805289
44.806252;1.0836632464464973;0.7125586330686721;0.6572640151592121;-0.3807977142764776;-0.3513813365583885;1.075365391196156;9.998006490580051;0.7128542788122438;-0.42445499480964116;-0.4244549591655166;0.6626880910313009;-0.34145600902361545;0.7455082514333096
44.816252;1.0836647451420636;0.7125582251069172;0.6572629740283196;-0.3807977142571985;-0.35138133523458137;1.0753668571538495;9.99801545967169;0.7128557427144883;-0.42445499456802266;-0.42445495964191043;0.6626872817256891;-0.3414560090557689;0.7455089093313306
44.826252;1.0836661626853938;0.7125578550988182;0.6572619416473945;-0.38079771423158926;-0.3513813339628441;1.0753684948719173;9.998025181993693;0.712857094395485;-0.4244549943563762;-0.4244549601101176;0.6626865205842769;-0.3414560090654619;0.7455095903897474
44.836252;1.0836675036172043;0.7125575228721487;0.6572609111893433;-0.380797714198901;-0.3513813327452557;1.0753703059838242;9.998035631502255;0.7128583286669374;-0.42445499417480015;-0.42445496057309284;0.6626858100863272;-0.3414560090515595;0.745510290594668
44.846252;1.0836687736351;0.7125572296448779;0.6572598779889001;-0.38079771415861335;-0.3513813315830304;1.075372291508781;9.99804678595175;0.7128594408704941;-0.4244549940231172;-0.42445496103289737;0.6626851504754481;-0.3414560090130209;0.7455110067117723
44.856252;1.083669978619868;0.7125569792157408;0.6572588384307767;-0.3807977141101986;-0.3513813304770538;1.075374451603367;9.998058629699683;0.7128604259911081;-0.4244549939009615;-0.4244549614902946;0.6626845403541627;-0.3414560089490601;0.7455117368618002
44.866252;1.0836711233752976;0.7125567782785776;0.657257790795878;-0.38079771405309276;-0.35138132942808825;1.0753767860017809;9.99807114511801;0.7128612797159549;-0.42445499380732143;-0.4244549619448723;0.6626839771509934;-0.34145600885945815;0.745512480108034
44.876252;1.0836722110287371;0.7125566349515479;0.6572567363757361;-0.38079771398709744;-0.3513813284365731;1.0753792943577642;9.998084305857082;0.7128619997361195;-0.424454993740137;-0.42445496239586866;0.6626834571245008;-0.3414560087446193;0.7455132356714457
44.886252;1.083673243224801;0.7125565571049581;0.6572556795037825;-0.3807977139127478;-0.3513813275026571;1.0753819752653937;9.998098079586685;0.7128625863201303;-0.424454993696718;-0.4244549628430213;0.662682975554749;-0.34145600860521697;0.7455140022719176
44.896252;1.083674220740513;0.7125565515207607;0.6572546263792526;-0.38079771383120653;-0.35138132662650357;1.075384825100941;9.998112428662218;0.7128630423993282;-0.42445499367444256;-0.4244549632867276;0.6626825277246154;-0.34145600844202545;0.7455147778699032
44.906252;1.0836751431446252;0.7125566231896707;0.657253582860047;-0.3807977137440303;-0.35138132580849885;1.0753878376156667;9.998127308339491;0.7128633731113517;-0.42445499367099265;-0.42445496372758434;0.6626821102879592;-0.3414560082561799;0.7455155595322265
44.916252;1.0836760086404458;0.712556774820791;0.6572525529216269;-0.380797713653077;-0.3513813250493245;1.0753910038584944;9.998142670491857;0.7128635856108761;-0.4244549936841437;-0.42445496416582273;0.6626817219359067;-0.3414560080492092;0.7455163429665832
44.926252;1.0836768162341186;0.712557007289482;0.6572515387148896;-0.38079771356018155;-0.3513813243499951;1.075394312336785;9.998158460930991;0.7128636896958978;-0.42445499371156714;-0.42445496460122106;0.6626813627124785;-0.3414560078226314;0.7455171222300474
44.936252;1.083677568245389;0.7125573204151351;0.6572505416071838;-0.38079771346659563;-0.3513813237117393;1.0753977491772841;9.998174612929235;0.7128636975923294;-0.42445499375108425;-0.4244549650333635;0.6626810330659273;-0.34145600757775546;0.7455178903045354
44.946252;1.0836782707266936;0.7125577129724583;0.6572495637970326;-0.3807977133727144;-0.35138132313560266;1.0754012985281085;9.998191057880467;0.7128636218015837;-0.4244549938010281;-0.4244549654616124;0.6626807336444036;-0.3414560073157271;0.7455186403679671
44.956252;1.0836789320669042;0.7125581823660133;0.6572486096299357;-0.38079771327819095;-0.3513813226220532;1.0754049438319546;9.998207739227727;0.7128634729680873;-0.4244549938601563;-0.4244549658849704;0.6626804648943165;-0.34145600703737883;0.7455193668248234
44.966252;1.0836795612644254;0.7125587253453367;0.6572476851788551;-0.38079771318211786;-0.35138132217107415;1.075408669466627;9.998224610084034;0.7128632597542809;-0.42445499392740377;-0.424454966302228;0.6626802258002576;-0.3414560067432321;0.7455200654826305
44.976252;1.0836801671294864;0.7125593394431046;0.6572467966894954;-0.38079771308329113;-0.35138132178270115;1.0754124616344938;9.998241631445296;0.7128629900941686;-0.4244549940018276;-0.4244549667121056;0.6626800130071434;-0.3414560064338512;0.7455207331584323
44.986252;1.083680757190832;0.7125600231762879;0.6572459500780524;-0.38079771298055193;-0.35138132145727763;1.0754163082515462;9.998258778474543;0.7128626724288052;-0.42445499408238074;-0.42445496711330954;0.6626798214921195;-0.3414560061100767;0.7455213672041665
44.996252;1.0836813358197195;0.7125607750957056;0.6572451516041689;-0.38079771287284536;-0.35138132119507365;1.075420198310315;9.998276038958338;0.7128623165001288;-0.4244549941676635;-0.42445496750488804;0.6626796463892686;-0.34145600577314916;0.7455219654321885
45.006252;1.0836819045528905;0.7125615932985028;0.6572444081252719;-0.38079771275906354;-0.35138132099572705;1.0754241212189442;9.998293403274072;0.7128619335399423;-0.42445499425628996;-0.42445496788681836;0.662679484476909;-0.3414560054248387;0.7455225269029259
45.016252;1.0836824651354005;0.7125624753747166;0.6572437266554719;-0.38079771263815815;-0.3513813208580026;1.0754280665057678;9.9983108536217;0.7128615356187779;-0.4244549943473328;-0.42445496826022916;0.6626793340577316;-0.34145600506731305;0.745523053014983
45.026252;1.0836830217973743;0.7125634184629083;0.657243114164915;-0.3807977125093897;-0.3513813207798081;1.0754320243998565;9.998328359744196;0.7128611343989102;-0.4244549944401326;-0.4244549686268438;0.6626791940348938;-0.3414560047028228;0.7455235473501332
45.036252;1.0836835806435627;0.7125644195543708;0.6572425772797482;-0.3807977123724129;-0.3513813207581443;1.0754359877343878;9.998345890151553;0.7128607398640602;-0.4244549945339563;-0.4244549689882085;0.6626790635696064;-0.34145600433347695;0.7455240142808202
45.046252;1.0836841471711949;0.7125654758589846;0.6572421210390826;-0.38079771222750963;-0.35138132078929296;1.0754399532978618;9.998363426460488;0.7128603597817107;-0.4244549946278803;-0.4244549693454203;0.6626789420410018;-0.34145600396104187;0.7455244582094349
45.056252;1.0836847244789078;0.7125665848189753;0.6572417481590589;-0.3807977120759754;-0.3513813208695218;1.0754439193817493;9.998380960970138;0.7128600003673451;-0.4244549947207458;-0.4244549696990398;0.6626788286510492;-0.3414560035867899;0.7455248841908139
45.066252;1.0836853137223006;0.7125677429781824;0.6572414598921642;-0.3807977119201372;-0.3513813209956124;1.0754478809867098;9.998398483175071;0.7128596673422778;-0.4244549948110904;-0.42445497004890853;0.6626787220811757;-0.3414560032116413;0.745525299006397
45.076252;1.0836859156955851;0.7125689442781511;0.6572412569334388;-0.3807977117628663;-0.3513813211646351;1.0754518277990361;9.99841597635894;0.7128593659655631;-0.4244549948969997;-0.42445497039405256;0.6626786213053606;-0.3414560028365335;0.7455257113804299
45.086252;1.0836865317249536;0.7125701796903805;0.6572411398664846;-0.3807977116069821;-0.35138132137344325;1.0754557457214198;9.99843343041702;0.7128590999287356;-0.4244549949760817;-0.4244549707327577;0.6626785270111298;-0.34145600246275243;0.7455261308289874
45.096252;1.0836871634464262;0.712571438793183;0.6572411095062346;-0.3807977114549345;-0.35138132161842045;1.0754596197011685;9.998450849407659;0.7128588703701897;-0.424454995045801;-0.4244549710630726;0.6626784416813224;-0.3414560020919515;0.7455265662088028
45.106252;1.0836878123106364;0.7125727123719792;0.6572411663156158;-0.3807977113086461;-0.35138132189542265;1.0754634373542469;9.998468241341385;0.7128586757795742;-0.4244549951039293;-0.4244549713836281;0.6626783684223221;-0.34145600172575663;0.7455270248696599
45.116252;1.0836884801561812;0.7125739942468261;0.6572413094088864;-0.38079771116930117;-0.35138132219990176;1.0754671914178782;9.998485609226297;0.7128585128377002;-0.4244549951488134;-0.42445497169416313;0.6626783101365994;-0.3414560013655059;0.7455275122962118
45.126252;1.083689170918907;0.7125752810082022;0.6572415361753359;-0.3807977110372941;-0.35138132252753995;1.0754708780744837;9.998502952943973;0.7128583780381837;-0.424454995179611;-0.4244549719955854;0.6626782694155724;-0.3414560010124804;0.7455280326579274
45.136252;1.0836898917112812;0.7125765710813083;0.6572418420851608;-0.38079771091246484;-0.3513813228750287;1.075474493359107;9.998520270837988;0.7128582688441357;-0.42445499519653396;-0.42445497228974904;0.6626782484179558;-0.341456000668095;0.7455285899662875
45.146252;1.0836906519764244;0.7125778649715573;0.6572422209098948;-0.38079771079433106;-0.3513813232400334;1.0754780323259;9.998537558431515;0.712858183090878;-0.42445499520079777;-0.424454972578844;0.6626782483181665;-0.3414560003339299;0.7455291881420456
45.156252;1.0836914615096074;0.7125791653226826;0.657242665788962;-0.3807977106821858;-0.35138132362063174;1.075481490811811;9.998554809055882;0.7128581177471278;-0.42445499519431373;-0.42445497286462147;0.6626782685204459;-0.34145600001205206;0.7455298303418159
45.166252;1.0836923284356248;0.7125804753401694;0.6572431704552758;-0.38079771057518946;-0.3513813240151157;1.0754848670622976;9.998572018569908;0.7128580692574369;-0.424454995179445;-0.42445497314823466;0.6626783063383869;-0.3414559997053308;0.745530519265837
45.176252;1.0836932574155334;0.7125817970971524;0.6572437303066871;-0.3807977104724246;-0.35138132442197306;1.0754881622714678;9.998589194395729;0.7128580349208151;-0.4244549951588338;-0.42445497343057775;0.6626783576363947;-0.34145599941726856;0.7455312578368015
45.186252;1.0836942495076376;0.712583131468542;0.6572443430702353;-0.38079771037289833;-0.35138132483952605;1.0754913799696413;9.998606364923681;0.7128580128176037;-0.4244549951350527;-0.4244549737124077;0.6626784176865568;-0.34145599915164376;0.7455320487653331
45.196252;1.0836953043274886;0.7125844791697502;0.6572450082874312;-0.3807977102756795;-0.3513813252655771;1.0754945255254982;9.998623588770036;0.7128580007850519;-0.42445499511027923;-0.4244549739944401;0.6626784813362315;-0.34145599891206285;0.7455328931071336
45.206252;1.0836964226078585;0.7125858412709417;0.65724572604291;-0.38079771018019537;-0.35138132569750846;1.075497606660839;9.998640959833146;0.7128579965203085;-0.4244549950863813;-0.4244549742776579;0.6626785428707377;-0.3414559987013583;0.745533789088915
45.216252;1.083697607760807;0.712587218899541;0.6572464965345164;-0.380797710086341;-0.3513813261327045;1.075500633044541;9.998658595528239;0.7128579985608705;-0.42445499506522966;-0.42445497456332043;0.6626785963741179;-0.3414559985213345;0.7455347323447666
45.226252;1.0836988652576443;0.7125886125045222;0.6572473204362739;-0.38079770999427903;-0.3513813265690203;1.0755036140310303;9.998676612952455;0.7128580075943366;-0.42445499504878714;-0.424454974852771;0.6626786363164325;-0.3414559983729916;0.7455357171754871
45.236252;1.083700199837521;0.7125900211102145;0.6572481988453027;-0.3807977099043172;-0.3513813270049656;1.0755065563253787;9.998695111882899;0.7128580275566537;-0.4244549950389435;-0.4244549751475265;0.6626786576520574;-0.34145599825667633;0.7455367376419397
45.246252;1.0837016139254425;0.7125914423220382;0.6572491332968394;-0.38079770981690464;-0.351381327439524;1.0755094634604365;9.998714173039795;0.7128580647081991;-0.4244549950372968;-0.4244549754493329;0.6626786557200692;-0.3414559981719586;0.7455377884664489
45.256252;1.0837031091188034;0.7125928724929153;0.6572501258543936;-0.38079770973244353;-0.35138132787200377;1.0755123374293352;9.99873386355033;0.7128581249145601;-0.4244549950450066;-0.42445497576015834;0.6626786264885387;-0.34145599811761695;0.7455388661358354
45.266252;1.0837046881241277;0.7125943068553414;0.6572511781070141;-0.38079770965124055;-0.3513813283021462;1.0755151803833203;9.998754236144972;0.7128582118637555;-0.4244549950627955;-0.42445497608241806;0.6626785667108213;-0.3414559980917319;0.7455399694612699
45.276252;1.0837063546409218;0.7125957407136387;0.6572522903672453;-0.380797709573846;-0.35138132873035266;1.0755179947906321;9.998775324881294;0.7128583273289245;-0.4244549950911025;-0.4244549764190057;0.6626784737460814;-0.34145599809145816;0.7455410988454567
45.286252;1.0837081121249412;0.7125971709155666;0.657253462463025;-0.38079770950116676;-0.3513813291576844;1.0755207834641638;9.998797149022462;0.7128584722854808;-0.4244549951303044;-0.42445497677292077;0.6626783456593394;-0.3414559981125886;0.7455422550193036
45.296252;1.0837099629117453;0.7125985963055665;0.6572546942543935;-0.38079770943396424;-0.3513813295854996;1.075523549939908;9.998819720150552;0.7128586477564777;-0.4244549951807765;-0.42445497714686836;0.6626781817740626;-0.34145599814953803;0.7455434384163476
45.306252;1.0837119075917006;0.712600017651341;0.6572559846064011;-0.3807977093724761;-0.35138133001497845;1.075526297763997;9.998843040659457;0.7128588552543843;-0.4244549952428516;-0.42445497754304196;0.6626779831563209;-0.3414559981959737;0.7455446491644186
45.316252;1.0837139445133768;0.7126014373680151;0.6572573300451527;-0.3807977093166586;-0.3513813304468133;1.0755290296312072;9.998867101617414;0.7128590965484183;-0.42445499531689024;-0.42445497796321946;0.6626777526036731;-0.34145599824554473;0.7455458869393582
45.326252;1.083716069740118;0.7126028583721894;0.6572587241851273;-0.38079770926652184;-0.3513813308812305;1.0755317481353817;9.998891890710958;0.7128593722332834;-0.42445499540324944;-0.4244549784089966;0.662677494316586;-0.34145599829205;0.7455471506553344
45.336252;1.0837182781713524;0.7126042826217023;0.6572601582674314;-0.3807977092224795;-0.35138133131827515;1.0755344568355485;9.998917395951276;0.7128596800802659;-0.42445499550203086;-0.4244549788818389;0.6626772132765875;-0.3414559983292973;0.7455484389194801
45.346252;1.0837205654106612;0.7126057112698334;0.6572616220515908;-0.3807977091858583;-0.35138133175817776;1.0755371601506936;9.99894359767766;0.7128600152115216;-0.4244549956128484;-0.42445497938295906;0.6626769141307453;-0.34145599835127116;0.7455497507388421
45.356252;1.083722928138502;0.7126071461827749;0.6572631041118399;-0.38079770915898764;-0.35138133220165696;1.075539862727947;9.998970469710184;0.7128603722822145;-0.42445499573472534;-0.4244549799130798;0.6626766004891789;-0.3414559983524536;0.7455510844484887
45.366252;1.083725362792195;0.7126085903843105;0.657264592369479;-0.3807977091448183;-0.3513813326497234;1.075542569500332;9.998997998795698;0.7128607475105198;-0.4244549958662284;-0.42445498047222563;0.662676275332439;-0.34145599832771056;0.7455524354903355
45.376252;1.0837278645157484;0.7126100470686876;0.6572660751369885;-0.38079770914663585;-0.3513813331029942;1.0755452863522854;9.999026203801527;0.7128611392201061;-0.4244549960057908;-0.42445498105964385;0.6626759418813005;-0.3414559982719332;0.7455537958231033
45.386252;1.0837304268643249;0.7126115189085284;0.6572675411914297;-0.3807977091679467;-0.3513813335613763;1.0755480202742758;9.999055137274592;0.7128615471577614;-0.424454996151868;-0.4244549816738821;0.6626756040702967;-0.3414559981801356;0.7455551555809167
45.396252;1.083733042063088;0.7126130085371288;0.657268979074762;-0.38079770921244405;-0.35138133402442645;1.0755507792897148;9.999084869235478;0.7128619711459033;-0.4244549963030211;-0.4244549823130425;0.6626752661731963;-0.34145599804790566;0.7455565051402637
45.406252;1.0837357021475176;0.7126145195975422;0.657270377545198;-0.38079770928378986;-0.35138133449170567;1.075553572078645;9.999115466710151;0.7128624105141385;-0.4244549964580451;-0.4244549829750041;0.6626749320579381;-0.34145599787168335;0.7455578358427818
45.416252;1.083738400717297;0.7126160569650387;0.6572717269669657;-0.3807977093850211;-0.35138133496269025;1.075556406533349;9.999146982385424;0.7128628647470897;-0.4244549966156601;-0.42445498365738804;0.6626746048247574;-0.34145599764889256;0.745559139698706
45.426252;1.083741134328299;0.7126176257283583;0.6572730199793683;-0.3807977095180535;-0.3513813354365362;1.0755592888456211;9.999179452549527;0.7128633334716837;-0.42445499677388854;-0.42445498435743084;0.6626742867380465;-0.34145599737819904;0.7455604090788382
45.436252;1.0837439024173439;0.7126192303018113;0.6572742514815023;-0.38079770968358545;-0.35138133591215553;1.0755622238877374;9.9992128944131;0.7128638157142012;-0.4244549969299686;-0.42445498507207935;0.6626739791315481;-0.341455997059626;0.7455616359078845
45.446252;1.0837467059888237;0.7126208744728201;0.6572754187663318;-0.38079770988130207;-0.3513813363885806;1.075565214934395;9.999247299172602;0.7128643101012931;-0.42445499708084805;-0.4244549857981456;0.6626736824629403;-0.3414559966940939;0.7455628105976496
45.456252;1.0837495467441096;0.7126225613049422;0.65727652149178;-0.38079771011039937;-0.35138133686527345;1.075568262127441;9.999282636146143;0.7128648152634363;-0.4244549972236274;-0.4244549865323804;0.6626733966414126;-0.34145599628279594;0.745563922795804
45.466252;1.0837524267765564;0.7126242924140574;0.6572775608751797;-0.3807977103702059;-0.3513813373421613;1.0755713613929774;9.99931887431064;0.7128653293416014;-0.4244549973556895;-0.4244549872718944;0.6626731214170728;-0.3414559958271694;0.7455649639202485
45.476252;1.0837553474355528;0.7126260679060037;0.657278538878251;-0.38079771066045576;-0.3513813378193861;1.0755745052673358;9.999355995345882;0.7128658495305797;-0.4244549974747811;-0.4244549880145588;0.6626728571294822;-0.34145599532915266;0.7455659290634147
45.486252;1.0837583072058918;0.7126278872050651;0.6572794582420608;-0.3807977109810585;-0.3513813382968437;1.0755776850818615;9.999393987231779;0.7128663723850798;-0.4244549975792986;-0.42445498875847987;0.6626726058575388;-0.34145599479099165;0.7455668173930632
45.496252;1.083761300638859;0.7126297491166399;0.6572803230781175;-0.38079771133168194;-0.3513813387735569;1.0755808921532248;9.999432841662276;0.7128668943856301;-0.42445499766833733;-0.42445498950126315;0.6626723717668227;-0.3414559942150757;0.7455676313092401
45.506252;1.0837643208199657;0.712631650980548;0.657281139556752;-0.380797711711612;-0.35138133924732706;1.0755841167920566;9.999472558113386;0.7128674118186322;-0.4244549977411657;-0.42445499024019706;0.6626721600420536;-0.3414559936043717;0.7455683744665071
45.516252;1.0837673633036833;0.7126335884156813;0.6572819156950066;-0.3807977121200701;-0.3513813397152163;1.0755873470758677;9.999513137592343;0.7128679198520665;-0.42445499779669843;-0.4244549909728116;0.662671975468128;-0.3414559929627246;0.7455690498499333
45.526252;1.0837704267280521;0.7126355560606238;0.6572826595991015;-0.380797712556496;-0.35138134017453043;1.0755905688446783;9.999554570854112;0.7128684120943751;-0.42445499783363366;-0.424454991697169;0.6626718218608909;-0.3414559922945347;0.7455696595310883
45.536252;1.0837735105384636;0.7126375490486164;0.6572833780986196;-0.3807977130201475;-0.35138134062341786;1.0755937662856745;9.999596824611384;0.7128688813296055;-0.4244549978511483;-0.42445499241205326;0.6626717024888682;-0.34145599160433654;0.7455702060100434
45.546252;1.0837766134005966;0.7126395640346597;0.6572840773278568;-0.3807977135094161;-0.351381341060762;1.0755969229076343;9.999639824666462;0.7128693204866313;-0.42445499784936935;-0.4244549931171548;0.6626716209111396;-0.3414559908965219;0.745570692894339
45.556252;1.0837797328378929;0.7126415983359019;0.6572847636267846;-0.3807977140218101;-0.3513813414858779;1.0756000223884667;9.999683454344579;0.7128697232911241;-0.4244549978292275;-0.42445499381294394;0.662671581695051;-0.3414559901751147;0.7455711237925626
45.566252;1.0837828650049128;0.7126436483282802;0.6572854435225426;-0.3807977145545672;-0.35138134189839654;1.075603048731646;9.999727572798578;0.7128700846068066;-0.4244549977920285;-0.42445499450014;0.662671590309845;-0.34145598944369765;0.7455715015130882
45.576252;1.0837860043389427;0.7126457092152635;0.6572861234578481;-0.3807977151051624;-0.3513813422981547;1.075605986624722;9.999772035926325;0.7128704002884265;-0.42445499773897205;-0.4244549951792608;0.6626716518053449;-0.34145598870555377;0.7455718287927002
45.586252;1.0837891434433502;0.7126477763247238;0.6572868098842888;-0.3807977156713384;-0.3513813426849836;1.0756088220706634;9.999816713807034;0.7128706667048718;-0.42445499767088757;-0.42445499585039853;0.6626717695427438;-0.3414559879638815;0.745572109024445
45.596252;1.0837922736746173;0.7126498461956077;0.6572875096887154;-0.380797716250836;-0.3513813430585563;1.0756115424402835;9.999861502899776;0.7128708800442907;-0.4244549975885061;-0.4244549965132889;0.662671944879446;-0.3414559872218465;0.7455723461983517
45.606252;1.0837953860185239;0.7126519162926052;0.6572882303357022;-0.3807977168414022;-0.3513813434185316;1.0756141366750493;9.999906320422388;0.7128710359074008;-0.42445499749278104;-0.42445499716794505;0.6626721772291274;-0.3414559864823908;0.7455725440644266
45.616252;1.0837984719749967;0.7126539841629164;0.6572889795756662;-0.3807977174411434;-0.3513813437650606;1.0756165967992268;9.99995108137318;0.7128711298132882;-0.424454997384665;-0.4244549978150626;0.6626724648298584;-0.3414559857481655;0.7455727046451135
45.626252;1.0838015243522396;0.7126560467611827;0.6572897650895937;-0.38079771804848667;-0.3513813440993942;1.0756189197091661;9.999995682170653;0.7128711580829635;-0.4244549972649574;-0.42445499845537477;0.6626728060882074;-0.3414559850216075;0.7455728277690609
45.636252;1.0838045373469076;0.7126581002119982;0.6572905942034831;-0.3807977186618504;-0.3513813444241123;1.0756211069434316;10.000040004369497;0.7128711180203733;-0.4244549971348144;-0.42445499908888246;0.6626731999143044;-0.34145598430488566;0.7455729117998035
45.646252;1.0838075067929416;0.712660140577624;0.6572914736335822;-0.3807977192800075;-0.3513813447428134;1.0756231627610742;10.000083925296112;0.7128710070969374;-0.42445499699612965;-0.42445499971511597;0.6626736450528505;-0.341455983599935;0.7455729539289502
45.656252;1.0838104312958472;0.7126621649107119;0.6572924089951537;-0.3807977199029183;-0.35138134505950513;1.0756250929783013;10.000127322824566;0.7128708224274195;-0.42445499685113686;-0.4244550003339162;0.6626741394928236;-0.34145598290869233;0.7455729503597318
45.666252;1.0838133128632592;0.7126641713999122;0.6572934043296309;-0.38079772053195576;-0.35138134537795596;1.0756269049201257;10.000170081381114;0.7128705615019485;-0.42445499670191866;-0.42445500094576494;0.6626746802309922;-0.34145598223333173;0.7455728965535717
45.676252;1.0838161560017965;0.7126661589661708;0.6572944619284513;-0.380797721169357;-0.35138134570111296;1.0756286073036208;10.000212098333032;0.7128702231692708;-0.4244549965504418;-0.42445500155163146;0.6626752637630676;-0.34145598157647955;0.7455727872290391
45.686252;1.0838189658233106;0.7126681267353364;0.6572955820249304;-0.38079772181757404;-0.3513813460305968;1.0756302089377294;10.000253275886239;0.7128698078849083;-0.42445499639873885;-0.42445500215246135;0.662675887212455;-0.3414559809412458;0.7455726168874137
45.696252;1.0838217463015352;0.7126700731254407;0.6572967625474563;-0.38079772247909366;-0.35138134636671425;1.075631716442236;10.00029351031718;0.7128693171734043;-0.4244549962487018;-0.4244550027486857;0.6626765490442199;-0.34145598033089963;0.7455723800587332
45.706252;1.0838244995996127;0.7126719948400736;0.6572979994312808;-0.38079772315631594;-0.35138134670923654;1.0756331333858553;10.000332697934663;0.7128687527269923;-0.42445499610145326;-0.42445500334044023;0.662677248935349;-0.341455979748549;0.7455720706971908
45.716252;1.083827226702735;0.7126738866448851;0.6572992877741658;-0.3807977238508411;-0.35138134705816054;1.075634461785577;10.000370751086955;0.7128681157305657;-0.42445499595679;-0.4244550039282913;0.6626779870783213;-0.3414559791970616;0.7455716818340838
45.726252;1.0838299282784152;0.7126757421134411;0.6573006234915775;-0.38079772456269645;-0.35138134741384636;1.075635703913449;10.000407618934648;0.7128674067176947;-0.4244549958133164;-0.42445500451360557;0.662678763908957;-0.3414559786791013;0.7455712055417179
45.736252;1.0838326047567093;0.7126775543590786;0.657302003746096;-0.3807977252901902;-0.35138134777666497;1.0756368627724526;10.000443312971322;0.7128666261626093;-0.4244549956692458;-0.4244550050980819;0.6626795806456799;-0.3414559781973073;0.7455706336496012
45.746252;1.083835255869036;0.7126793161477784;0.657303426094492;-0.38079772603022555;-0.3513813481466111;1.0756379420384954;10.000477919411283;0.7128657754605523;-0.4244549955228823;-0.42445500568298433;0.6626804390496107;-0.34145597775441927;0.7455699593626791
45.756252;1.0838378803233943;0.7126810199748861;0.6573048883746042;-0.3807977267787791;-0.35138134852325237;1.0756389463184217;10.000511581276628;0.7128648575219427;-0.4244549953721921;-0.42445500626904853;0.6626813400460438;-0.3414559773529201;0.7455691778861502
45.766252;1.0838404765642309;0.7126826590680474;0.6573063891293057;-0.38079772753139074;-0.3513813489058494;1.0756398811536187;10.000544462944132;0.7128638765816862;-0.4244549952144742;-0.42445500685685705;0.6626822826068248;-0.3414559769943818;0.7455682863779715
45.776252;1.0838430438256534;0.712684229068835;0.657307927591814;-0.3807977282833191;-0.35138134929359127;1.0756407527435048;10.00057672476993;0.71286283743139;-0.42445499504684775;-0.42445500744681725;0.662683263739683;-0.3414559766789512;0.7455672844455116
45.786252;1.0838455817217572;0.7126857284210406;0.6573095043697352;-0.3807977290293597;-0.3513813496857711;1.0756415679535474;10.000608514166256;0.7128617450571438;-0.42445499486679306;-0.42445500803892866;0.6626842794848866;-0.3414559764052323;0.7455661734190371
45.796252;1.083848089436309;0.7126871565937343;0.6573111224357109;-0.38079772976397286;-0.3513813500812892;1.075642334533766;10.000639957601106;0.7128606047468298;-0.4244549946720467;-0.42445500863294466;0.6626853256262526;-0.3414559761708445;0.7455649546477691
45.806252;1.0838505656905926;0.7126885118658454;0.6573127862719813;-0.38079773048189275;-0.35138135047812347;1.0756430604580969;10.000671147198691;0.7128594216667304;-0.4244549944601016;-0.4244550092286572;0.6626863972581916;-0.34145597597322824;0.7455636293095018
45.816252;1.08385300925407;0.7126897906020445;0.65731450004556;-0.3807977311786734;-0.3513813508738689;1.075643751669069;10.000702129535732;0.7128582005770389;-0.42445499422810185;-0.42445500982590195;0.6626874882487053;-0.34145597580978904;0.7455621992222992
45.826252;1.0838554204831399;0.7126909882199917;0.6573162670658544;-0.3807977318508294;-0.35138135126664566;1.0756444104356588;10.00073289931861;0.7128569466204467;-0.4244549939734079;-0.4244550104244807;0.6626885914501331;-0.34145597567766217;0.7455606675002536
45.836252;1.0838578024863286;0.7126921005902753;0.6573180902638904;-0.3807977324957072;-0.35138135165523043;1.075645035905606;10.000763400696728;0.7128556661864474;-0.4244549936940049;-0.42445501102416866;0.6626896992098193;-0.3414559755737821;0.7455590389605563
45.846252;1.0838601596811415;0.7126931245719383;0.657319972665209;-0.3807977331113528;-0.3513813520388036;1.0756456245740633;10.000793542128749;0.7128543670529551;-0.4244549933882089;-0.42445501162476507;0.6626908038224376;-0.3414559754949562;0.7455573195293651
45.856252;1.0838624950984048;0.7126940574683426;0.6573219176808839;-0.3807977336964002;-0.35138135241709006;1.075646169913843;10.000823220401045;0.7128530578164286;-0.42445499305413575;-0.4244550122260771;0.6626918974372138;-0.3414559754375287;0.745555514807242
45.866252;1.0838648090186696;0.7126948961429826;0.6573239290939584;-0.3807977342497997;-0.3513813527904715;1.075646662640141;10.000852341227091;0.7128517465774229;-0.4244549926895438;-0.42445501282775344;0.662692971707576;-0.3414559753969622;0.7455536288158929
45.876252;1.0838670997335598;0.7126956368155956;0.6573260106212998;-0.3807977347704837;-0.35138135315957014;1.0756470911114593;10.0008808240421;0.7128504395607829;-0.42445499229200767;-0.42445501342908665;0.6626940185362724;-0.3414559753679233;0.745551663643368
