time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.886252;1.0838693653438296;0.7126962760689165;0.6573281650210474;-0.3807977352574723;-0.35138135352481314;1.0756474416185096;10.000908591904299;0.712849140578791;-0.4244549918589373;-0.42445501402877744;0.6626950313958292;-0.3414559753450144;0.745549620924144
45.896252;1.0838716044617511;0.7126968125273526;0.657330392980576;-0.38079773571046155;-0.3513813538863321;1.0756476999295976;10.000935565308037;0.7128478516348207;-0.42445499138768505;-0.4244550146248799;0.6626960060985359;-0.3414559753237911;0.745547504476703
45.906252;1.0838738153262055;0.7126972479473113;0.6573326923579068;-0.3807977361300274;-0.35138135424395883;1.0756478537399274;10.000961670079827;0.7128465740851392;-0.42445499087624006;-0.42445501521525786;0.662696941009498;-0.341455975301431;0.7455453215771793
45.916252;1.0838759953378219;0.712697586742695;0.6573350579971443;-0.3807977365170089;-0.3513813545972974;1.075647893503181;10.000986847078538;0.712845308979102;-0.424454990323935;-0.4244550157979834;0.6626978370878382;-0.341455975276685;0.7455430815714538
45.926252;1.083878141775627;0.7126978344746624;0.6573374820015376;-0.3807977368717676;-0.3513813549458265;1.0756478105827472;10.001011050095284;0.7128440562638516;-0.42445498973150064;-0.42445501637124367;0.6626986979528805;-0.34145597524951665;0.7455407930840204
45.936252;1.0838802514570676;0.7126979972357725;0.6573399546203733;-0.38079773719409044;-0.3513813552889682;1.0756475959034413;10.001034234945536;0.7128428142781358;-0.42445498910053536;-0.4244550169330564;0.662699529073633;-0.3414559752206323;0.7455384629429225
45.946252;1.0838823191569762;0.7126980818312199;0.6573424656517224;-0.38079773748361767;-0.35138135562641576;1.0756472422854295;10.001056354346062;0.712841580537097;-0.42445498843290796;-0.4244550174808928;0.6627003362158234;-0.34145597519077553;0.7455360977810129
45.956252;1.0838843378006058;0.7126980946502175;0.6573450054252183;-0.38079773774015174;-0.35138135595855163;1.0756467479338014;10.001077365185543;0.7128403527129894;-0.424454987730827;-0.42445501801142077;0.6627011242305628;-0.34145597516049797;0.745533705068437
45.966252;1.083886300442258;0.7126980404293352;0.6573475649947474;-0.38079773796350447;-0.3513813562864055;1.0756461171772504;10.00109723553946;0.7128391286341801;-0.42445498699757284;-0.4244550185206037;0.662701896313414;-0.3414559751307441;0.7455312923075998
45.976252;1.0838882008381698;0.7126979231007933;0.657350136447318;-0.38079773815303486;-0.35138135661140574;1.0756453585326444;10.001115939802528;0.7128379060700688;-0.4244549862380155;-0.42445501900416727;0.6627026540477922;-0.3414559751032249;0.7455288669342048
45.986252;1.0838900322209162;0.7126977465642901;0.6573527133140147;-0.38079773830751523;-0.35138135693536376;1.0756444819610749;10.001133448473512;0.7128366829785381;-0.42445498545838134;-0.42445501945845976;0.6627033980591612;-0.34145597508004427;0.7455264372428403
45.996252;1.0838917868866105;0.7126975137391969;0.6573552900720244;-0.3807977384255934;-0.35138135726038255;1.0756434969801494;10.001149725711484;0.7128354578139622;-0.42445498466552867;-0.4244550198809821;0.6627041284969784;-0.3414559750631977;0.7455240125707719
46.006252;1.0838934571424443;0.712697226030998;0.6573578614778808;-0.3807977385062292;-0.35138135758847633;1.075642412205868;10.001164739184121;0.7128342295949309;-0.42445498386622427;-0.4244550202697869;0.6627048448032389;-0.3414559750545291;0.7455216028294301
46.016252;1.0838950359119894;0.7126968840043023;0.6573604229597118;-0.38079773854880394;-0.351381357921382;1.0756412357682508;10.001178470002596;0.7128329979858986;-0.4244549830668357;-0.42445502062263657;0.662705544618122;-0.34145597505600767;0.7455192180603003
46.026252;1.083896516832316;0.7126964879893897;0.6573629712399897;-0.38079773855322235;-0.3513813582607014;1.0756399759122495;10.001190912143619;0.7128317637721575;-0.4244549822735956;-0.4244550209370318;0.6627062233379174;-0.3414559750697925;0.7455168679508275
46.036252;1.0838978948367148;0.71269603845631;0.6573655043491994;-0.3807977385199017;-0.35138135860792097;1.0756386407750624;10.001202071908919;0.712830529226191;-0.42445498149301225;-0.424455021210631;0.6627068756384564;-0.34145597509798037;0.745514561297194
46.046252;1.083899166695472;0.7126955359152135;0.6573680219313552;-0.3807977384493339;-0.3513813589642256;1.0756372375879915;10.001211973199133;0.7128292979617845;-0.42445498073183724;-0.42445502144125546;0.6627074971586487;-0.34145597514237946;0.7455123054012421
46.056252;1.083900330292835;0.7126949797599834;0.6573705262867848;-0.38079773834166813;-0.3513813593304714;1.0756357720760057;10.00122065721991;0.7128280744428614;-0.424454979996615;-0.42445502162679677;0.6627080844422368;-0.3414559752045737;0.7455101060535742
46.066252;1.0839013835669884;0.7126943678409504;0.6573730227517249;-0.3807977381968905;-0.35138135970729084;1.0756342478564704;10.001228174280792;0.7128268630152157;-0.4244549792931423;-0.4244550217656665;0.6627086347055756;-0.3414559752860874;0.7455079684924184
46.076252;1.0839023246732304;0.7126936979315265;0.6573755186431206;-0.3807977380151422;-0.35138136009509263;1.0756326661930475;10.001234577201648;0.7128256672048284;-0.4244549786260677;-0.42445502185736406;0.6627091468588726;-0.3414559753881211;0.7455058977904839
46.086252;1.0839031522494356;0.7126929690031506;0.6573780218327386;-0.38079773779672277;-0.3513813604939951;1.0756310261684812;10.001239918870112;0.7128244901537554;-0.4244549779988539;-0.4244550219024188;0.662709621971127;-0.3414559755110968;0.7455038981602813
46.096252;1.083903864320409;0.7126921814218863;0.6573805394779662;-0.3807977375421677;-0.3513813609037064;1.0756293252404219;10.001244246874863;0.71282333536074;-0.4244549774140814;-0.4244550219018616;0.6627100618892505;-0.3414559756546351;0.7455019728693185
46.106252;1.0839044574880534;0.7126913366938152;0.6573830767675696;-0.38079773725250865;-0.35138136132358017;1.075627560060902;10.001247597928616;0.7128222067583628;-0.42445497687375966;-0.42445502185691686;0.6627104675158456;-0.3414559758176606;0.7455001244382607
46.116252;1.0839049285731577;0.7126904371908143;0.6573856363712771;-0.38079773692933616;-0.35138136175305784;1.0756257267185512;10.001249999264415;0.7128211083082294;-0.4244549763795506;-0.4244550217692737;0.6627108388291965;-0.34145597599815203;0.74549835378487
46.126252;1.0839052772995355;0.7126894866973864;0.6573882187691988;-0.3807977365748193;-0.35138136219185506;1.0756238209739435;10.001251469774525;0.7128200435229513;-0.42445497593312675;-0.42445502164132953;0.6627111767110554;-0.34145597619293;0.7454966596465843
46.136252;1.0839055073277806;0.7126884904884689;0.6573908226374555;-0.38079773619199425;-0.35138136263959757;1.075621838639449;10.001252023264517;0.7128190150898633;-0.42445497553647527;-0.42445502147570735;0.6627114839973368;-0.3414559763981276;0.7454950393977582
46.146252;1.0839056255844732;0.7126874534621996;0.657393445149684;-0.38079773578489184;-0.3513813630954313;1.0756197753956462;10.001251678622026;0.7128180249193213;-0.4244549751917078;-0.4244550212747325;0.6627117639450696;-0.3414559766101767;0.7454934901509785
46.156252;1.0839056411233479;0.7126863788270152;0.6573960829076441;-0.380797735358111;-0.3513813635579019;1.0756176272021682;10.001250461883401;0.712817074765073;-0.4244549749004853;-0.42445502104073635;0.6627120182011175;-0.3414559768264169;0.7454920090346983
46.166252;1.083905563901223;0.7126852693298763;0.6573987335663106;-0.38079773491638547;-0.3513813640251822;1.075615390930307;10.001248398482812;0.7128161665284795;-0.4244549746636265;-0.42445502077664315;0.6627122469083134;-0.34145597704492286;0.7454905928183285
46.176252;1.0839054041478005;0.7126841290246255;0.6574013965153548;-0.3807977344645164;-0.35138136449544943;1.0756130634977283;10.00124550761191;0.712815301752696;-0.42445497448134467;-0.4244550204860037;0.6627124498408935;-0.34145597726415305;0.7454892374725063
46.186252;1.0839051732504592;0.7126829634967401;0.6574040718365094;-0.3807977340072202;-0.35138136496680816;1.0756106412277902;10.001241799561301;0.712814481550338;-0.4244549743538014;-0.4244550201725684;0.6627126264526235;-0.3414559774830669;0.7454879381289126
46.196252;1.0839048845988237;0.7126817786048143;0.65740675952838;-0.3807977335487354;-0.35138136543684734;1.075608120814834;10.001237272800456;0.7128137072481827;-0.424454974281396;-0.4244550198400334;0.6627127757533628;-0.3414559777015133;0.7454866900380683
46.206252;1.0839045521788455;0.7126805790235856;0.6574094598877015;-0.38079773309248627;-0.35138136590274116;1.0756055003796647;10.001231910504668;0.7128129806409705;-0.4244549742647311;-0.4244550194922256;0.6627128971578355;-0.3414559779204573;0.7454854894656886
46.216252;1.0839041884258167;0.7126793679745792;0.6574121738392358;-0.38079773264080585;-0.35138136636185585;1.0756027804684274;10.001225683770803;0.7128123037616525;-0.4244549743044678;-0.4244550191331496;0.6627129909384742;-0.34145597814190004;0.7454843332257836
46.226252;1.0839038042817581;0.7126781482038756;0.6574149028594464;-0.38079773219476115;-0.35138136681176807;1.075599965206727;10.001218566603516;0.7128116784330969;-0.42445497440141816;-0.4244550187666144;0.6627130575910424;-0.3414559783684844;0.7454832181310165
46.236252;1.0839034103265526;0.7126769232042566;0.6574176482859782;-0.3807977317543547;-0.35138136724986424;1.0755970624139952;10.001210548791024;0.7128111058296605;-0.42445497455692777;-0.4244550183960438;0.6627130974322448;-0.3414559786030734;0.7454821409581146
46.246252;1.0839030158306746;0.7126756978563218;0.6574204099821518;-0.38079773131905936;-0.3513813676735055;1.0755940825186407;10.001201635654853;0.7128105867165564;-0.42445497477299116;-0.42445501802461516;0.6627131113100577;-0.34145597884854545;0.7454810982546624
46.256252;1.0839026267029137;0.7126744786424121;0.6574231855972724;-0.3807977308882924;-0.3513813680803261;1.0755910368973298;10.001191844725414;0.7128101223637225;-0.4244549750517372;-0.42445501765523386;0.6627131017000698;-0.3414559791075784;0.745480086938157
46.266252;1.0839022450319244;0.7126732737783869;0.6574259709538292;-0.38079773046135273;-0.3513813684681415;1.075587936453749;10.00118120526183;0.7128097152590828;-0.4244549753947518;-0.4244550172903205;0.6627130727692823;-0.34145597938213507;0.7454791058624667
46.276252;1.0839018700144714;0.712672092236608;0.657428760921784;-0.38079773003688544;-0.3513813688349931;1.075584791596651;10.001169756570524;0.7128093688806151;-0.424454975803043;-0.4244550169317984;0.6627130290324709;-0.34145597967292673;0.7454781562193973
46.286252;1.0839014995553078;0.7126709413105601;0.6574315502544861;-0.380797729612593;-0.3513813691792856;1.0755816128570612;10.001157544746304;0.7128090863728708;-0.4244549762775645;-0.42445501658132534;0.6627129734842588;-0.341455979979607;0.745477240303733
46.296252;1.0839011320316199;0.7126698249723601;0.6574343344774727;-0.3807977291855644;-0.351381369499496;1.075578410723999;10.00114461484518;0.7128088688247504;-0.4244549768196283;-0.42445501624053533;0.6627129065755535;-0.3414559803016938;0.7454763606255947
46.306252;1.0839007667129816;0.7126687446806119;0.6574371109288949;-0.3807977287526722;-0.3513813697935825;1.0755751959107718;10.001131001246028;0.7128087146872446;-0.4244549774311154;-0.42445501591120416;0.6627128269897152;-0.34145598063903493;0.7454755199447467
46.316252;1.0839004029196402;0.7126677007790951;0.657439878657656;-0.3807977283106731;-0.3513813700586926;1.0755719808470363;10.001116729346506;0.7128086208457702;-0.42445497811439203;-0.4244550155953487;0.662712733317016;-0.34145598099146407;0.7454747211639035
46.326252;1.0839000392738685;0.7126666925091729;0.6574426370109607;-0.3807977278565391;-0.3513813702915861;1.0755687801147975;10.001101823173391;0.7128085839870164;-0.42445497887170425;-0.42445501529521434;0.6627126249358979;-0.3414559813585982;0.7454739670973941
46.336252;1.0838996735927975;0.7126657178287752;0.6574453851326246;-0.380797727388092;-0.3513813704893342;1.0755656086602552;10.001086298343843;0.7128086009891589;-0.4244549797044102;-0.4244550150129507;0.6627125017954053;-0.3414559817400444;0.745473261055195
46.346252;1.0838993035713154;0.7126647737351988;0.6574481227076021;-0.38079772690435365;-0.3513813706495914;1.075562479798162;10.00107014543242;0.712808668248321;-0.42445498061234926;-0.42445501474992264;0.6627123637435403;-0.3414559821355934;0.7454726077968902
46.356252;1.0838989274376358;0.7126638561809107;0.6574508506745553;-0.380797726405551;-0.35138137077070314;1.075559404355721;10.001053329497706;0.7128087808411195;-0.42445498159351136;-0.42445501450641265;0.6627122100764062;-0.3414559825453803;0.7454720133612117
46.366252;1.0838985443633846;0.7126629604051474;0.6574535716318707;-0.38079772589281846;-0.3513813708518627;1.0755563911347286;10.001035807260664;0.712808932179632;-0.42445498264443876;-0.42445501428232996;0.6627120395431327;-0.3414559829699749;0.7454714836429326
46.376252;1.0838981551479978;0.7126620821546188;0.6574562895590063;-0.3807977253676336;-0.3513813708928145;1.0755534485122102;10.001017539004215;0.7128091141127898;-0.42445498376089874;-0.42445501407810404;0.6627118506570546;-0.34145598341041905;0.7454710226118416
46.386252;1.0838977619164722;0.7126612184570948;0.6574590085295826;-0.38079772483141233;-0.3513813708933227;1.0755505844421176;10.000998491580287;0.7128093175370208;-0.4244549849379413;-0.42445501389473306;0.6627116423067247;-0.34145598386832904;0.7454706310606768
46.396252;1.0838973669208434;0.7126603676471541;0.6574617314839032;-0.38079772428552067;-0.3513813708531579;1.0755478042862319;10.000978643320206;0.7128095333262843;-0.4244549861697089;-0.42445501373334593;0.6627114146260036;-0.3414559843456891;0.7454703065410242
46.406252;1.0838969724791643;0.7126595287720257;0.6574644601944049;-0.38079772373148857;-0.3513813707724211;1.0755451103403608;10.000957981619585;0.7128097530506444;-0.42445498744981064;-0.4244550135948818;0.662711169879884;-0.3414559848442348;0.7454700443175725
46.416252;1.0838965813549224;0.7126587005900475;0.6574671956715935;-0.3807977231711101;-0.3513813706517543;1.0755425028703192;10.000936492077855;0.7128099688937722;-0.424454988772125;-0.4244550134799079;0.662710912558377;-0.3414559853649374;0.7454698384980446
46.426252;1.0838961964311065;0.7126578817254146;0.6574699381813361;-0.380797722606577;-0.35138137049266255;1.0755399795832608;10.00091416036709;0.7128101729129354;-0.42445499013131366;-0.42445501338856095;0.6627106481253128;-0.34145598590784554;0.7454696827266751
46.436252;1.0838958211906975;0.7126570722681171;0.6574726871684082;-0.38079772204069584;-0.35138137029779337;1.0755375349170755;10.00089098454212;0.7128103564953958;-0.4244549915228406;-0.42445501332059243;0.662710381691177;-0.3414559864724781;0.7454695708955348
46.446252;1.083895460499258;0.712656274587947;0.6574754406126607;-0.3807977214767035;-0.3513813700705175;1.0755351613203257;10.00086697983278;0.7128105103374262;-0.4244549929428897;-0.42445501327552343;0.6627101178906687;-0.3414559870585563;0.7454694985103713
46.456252;1.0838951192463955;0.7126554924289773;0.6574781937942106;-0.38079772091781194;-0.351381369814138;1.0755328515369789;10.000842180643273;0.7128106249759992;-0.42445499438832174;-0.4244550132527966;0.6627098611377056;-0.3414559876662955;0.74546946388111
46.466252;1.0838948001565507;0.7126547298543368;0.6574809391187738;-0.3807977203670106;-0.3513813695315763;1.0755305997142401;10.000816647178217;0.7128106915844276;-0.4244549958564701;-0.42445501325180923;0.6627096154442006;-0.34145598829628926;0.745469467566418
46.476252;1.0838945037064922;0.7126539907058769;0.6574836674874192;-0.3807977198271756;-0.3513813692256321;1.075528399959593;10.000790465932603;0.7128107022085095;-0.4244549973447276;-0.4244550132721128;0.6627093844839101;-0.34145598894953727;0.7454695101582742
46.486252;1.0838942295600382;0.7126532778159608;0.6574863694433384;-0.3807977193011966;-0.3513813688994349;1.075526243650044;10.00076373766224;0.7128106492426318;-0.42445499885024657;-0.4244550133135886;0.6627091720319972;-0.3414559896275111;0.7454695900557713
46.496252;1.0838939772583291;0.7126525922120485;0.6574890349248796;-0.3807977187916614;-0.35138136855672725;1.0755241182030109;10.000736565355306;0.7128105250104343;-0.42445500036991113;-0.4244550133761589;0.6627089820928348;-0.34145599033185736;0.745469702683512
46.506252;1.0838937455833584;0.7126519334046623;0.6574916529749973;-0.38079771830026177;-0.3513813682018503;1.0755220079436063;10.00070904926806;0.7128103217873426;-0.42445500190041635;-0.42445501345961295;0.6627088187748181;-0.34145599106391666;0.7454698419137432
46.516252;1.0838935314610039;0.7126513006857507;0.6574942129572388;-0.38079771782782923;-0.35138136783927787;1.0755198959893364;10.000681279454517;0.7128100317545378;-0.42445500343849585;-0.42445501356379445;0.6627086861739357;-0.34145599182463815;0.7454700023715839
46.526252;1.083893329757449;0.7126506937294005;0.6574967063893375;-0.38079771737501167;-0.35138136747300286;1.0755177663935982;10.000653330329094;0.7128096472378592;-0.4244550049811535;-0.42445501368845906;0.6627085881092011;-0.3414559926149922;0.7454701799763734
46.536252;1.0838931340174567;0.7126501117501397;0.6574991276882591;-0.38079771694264913;-0.35138136710664797;1.0755156062692128;10.000625266651753;0.7128091616026756;-0.4244550065256224;-0.42445501383287104;0.6627085278248639;-0.3414559934364846;0.7454703707432315
46.546252;1.0838929373473671;0.7126495528294718;0.6575014736236918;-0.3807977165317703;-0.3513813667439538;1.0755134070489007;10.000597141795746;0.7128085699452875;-0.4244550080691869;-0.42445501399578284;0.6627085080601784;-0.34145599429123596;0.7454705695447196
46.556252;1.083892733428593;0.7126490143293265;0.6575037425937302;-0.38079771614367447;-0.35138136638868595;1.0755111640719976;10.000568979518835;0.7128078694955744;-0.42445500960918287;-0.4244550141757436;0.6627085314556609;-0.34145599518140085;0.7454707693912193
46.566252;1.0838925170747453;0.7126484934749504;0.657505934796883;-0.3807977157798157;-0.3513813660443391;1.0755088758611344;10.00054076952809;0.7128070604956578;-0.4244550111433242;-0.42445501437141114;0.6627086005866252;-0.34145599610838817;0.7454709620537647
46.576252;1.0838922842729874;0.7126479873783003;0.6575080526238927;-0.3807977154413469;-0.35138136571422174;1.0755065442481122;10.00051249220841;0.7128061467505332;-0.4244550126701563;-0.42445501458189294;0.6627087176215851;-0.34145599707243196;0.7454711398463452
46.586252;1.0838920325852492;0.7126474925650125;0.6575100998755273;-0.3807977151286953;-0.35138136540153553;1.0755041741808025;10.000484144735958;0.7128051347211763;-0.4244550141891746;-0.42445501480687986;0.6627088848108791;-0.3414559980726035;0.7454712963552143
46.596252;1.0838917615365575;0.7126470049575362;0.657512080470369;-0.38079771484124997;-0.35138136510902135;1.0755017728547698;10.000455745174397;0.7128040317927582;-0.42445501570035454;-0.42445501504621136;0.6627091055343236;-0.3414559991071089;0.7454714259641297
46.606252;1.0838914729457438;0.7126465211855798;0.6575139980258379;-0.38079771457722295;-0.35138136483851906;1.0754993486737499;10.00042732743045;0.7128028448729009;-0.42445501720358186;-0.4244550152993261;0.6627093841181365;-0.34145600017361605;0.7454715237019984
46.616252;1.0838911712609431;0.7126460398781215;0.6575158562093915;-0.380797714334099;-0.351381364591035;1.0754969103860719;10.000398940034405;0.7128015799143682;-0.4244550186987257;-0.424455015565188;0.6627097246576763;-0.3414560012696349;0.7454715855671944
46.626252;1.0838908626886175;0.7126455608123771;0.6575176593938319;-0.3807977141095896;-0.35138136436718875;1.075494466800527;10.000370641322652;0.7128002422949659;-0.42445502018613873;-0.42445501584249556;0.6627101305564469;-0.3414560023930693;0.7454716093030963
46.636252;1.0838905534747774;0.7126450826727069;0.6575194133871269;-0.3807977139020771;-0.35138136416752486;1.0754920263206256;10.000342494739641;0.7127988374996174;-0.42445502166676935;-0.4244550161297207;0.6627106049125923;-0.34145600354241573;0.7454715952858525
46.646252;1.0838902489310374;0.7126446021952265;0.6575211254487442;-0.3807977137100939;-0.3513813639924675;1.075489596226765;10.00031457133506;0.712797371664779;-0.4244550231417851;-0.42445501642506095;0.6627111508295876;-0.34145600471624243;0.7454715462544981
46.656252;1.0838899531205142;0.7126441150600997;0.6575228030605662;-0.3807977135318727;-0.3513813638421195;1.075487182511874;10.000286945893999;0.7127958517552265;-0.4244550246121561;-0.424455016726728;0.6627117712660865;-0.34145600591295266;0.7454714660872823
46.666252;1.083889668559054;0.7126436164734012;0.6575244524020905;-0.3807977133657538;-0.3513813637164387;1.0754847900483968;10.000259684159241;0.7127942854820614;-0.42445502607829755;-0.4244550170333344;0.6627124686260798;-0.3414560071314689;0.7454713589219532
46.676252;1.0838893965926106;0.7126431007985236;0.657526077607756;-0.38079771321087463;-0.35138136361569366;1.0754824230854991;10.00023284103306;0.7127926813559813;-0.42445502753960446;-0.42445501734390934;0.6627132444243525;-0.3414560083717793;0.7454712286446583
46.686252;1.083889138442583;0.7126425612548943;0.6575276809844594;-0.38079771306736937;-0.35138136354043037;1.0754800858408122;10.000206470578028;0.7127910488984129;-0.42445502899404486;-0.4244550176577613;0.6627140991447273;-0.34145600963458056;0.7454710787666505
46.696252;1.0838888951554833;0.712641990433916;0.6575292641373284;-0.38079771293589454;-0.35138136349107707;1.0754777821095534;10.000180626894156;0.7127893985134379;-0.42445503043820715;-0.42445501797444013;0.6627150324805462;-0.34145601092061645;0.7454709135497732
46.706252;1.083888666468618;0.712641381713028;0.6575308290942257;-0.38079771281679947;-0.35138136346792964;1.0754755136480711;10.000155348620366;0.7127877407287291;-0.4244550318679448;-0.4244550182935117;0.6627160437363693;-0.341456012230293;0.7454707393756517
46.716252;1.0838884507410003;0.7126407304840882;0.657532378036117;-0.3807977127097047;-0.3513813634714178;1.075473279166153;10.000130643992575;0.7127860853648272;-0.42445503327910633;-0.42445501861407436;0.662717131644543;-0.34145601356354;0.7454705643576527
46.726252;1.0838882462710386;0.7126400338474549;0.6575339119607752;-0.3807977126140068;-0.35138136350203986;1.0754710754646564;10.000106501867963;0.7127844416609442;-0.42445503466784823;-0.4244550189346085;0.6627182944458301;-0.3414560149199282;0.7454703971736564
46.736252;1.0838880522988914;0.7126392894509049;0.6575354301135213;-0.3807977125297321;-0.35138136356005456;1.0754688989174728;10.00008292124606;0.712782819050199;-0.4244550360307007;-0.4244550192533916;0.6627195312308198;-0.34145601629892997;0.7454702465814048
46.746252;1.0838878690533258;0.7126384948728597;0.6575369304164412;-0.3807977124576373;-0.3513813636452553;1.0754667456886393;10.000059925375693;0.712781226793776;-0.4244550373645845;-0.4244550195689387;0.6627208424014187;-0.3414560176999044;0.7454701203453137
46.756252;1.083887697848088;0.712637647382318;0.6575384095528607;-0.3807977123986539;-0.35138136375675477;1.0754646116598314;10.00003756082857;0.7127796725816606;-0.4244550386668611;-0.42445501988017564;0.6627222279160938;-0.34145601912204965;0.7454700235194553
46.766252;1.083887541275849;0.712636743506562;0.6575398630794487;-0.380797712353795;-0.35138136389285;1.0754624929897552;10.000015890703862;0.7127781619094004;-0.42445503993560335;-0.42445502018640285;0.6627236859213752;-0.3414560205645521;0.7454699582658313
46.776252;1.0838874025305818;0.7126357790040674;0.657541286461975;-0.38079771232457793;-0.35138136405125614;1.075460387023477;9.999994975034232;0.7127766981293306;-0.42445504116975774;-0.42445502048710965;0.6627252131709789;-0.341456022026543;0.7454699247447855
46.786252;1.0838872846920578;0.7126347500455723;0.6575426761560792;-0.38079771231300014;-0.3513813642295488;1.075458292933753;9.999974864046271;0.7127752826532544;-0.42445504236900894;-0.4244550207816795;0.6627268055689394;-0.3414560235069114;0.7454699212925439
46.796252;1.0838871906244143;0.7126336545880673;0.6575440296813508;-0.38079771232095255;-0.3513813644255027;1.075456212330504;9.999955617810484;0.7127739159526673;-0.4244550435337966;-0.42445502106921157;0.6627284579729612;-0.34145602500428884;0.7454699447036219
46.806252;1.083887122627756;0.7126324926757285;0.6575453450376848;-0.38079771234973875;-0.351381364637396;1.0754541500098689;9.999937310048416;0.7127725987873644;-0.4244550446653922;-0.4244550213489472;0.6627301638210311;-0.3414560265171466;0.745469990927634
46.816252;1.0838870823770839;0.7126312664246031;0.657546620392946;-0.38079771240008403;-0.35138136486414534;1.0754521144710416;9.99992000361442;0.7127713322985789;-0.424455045765606;-0.4244550216210334;0.6627319150284735;-0.34145602804387165;0.7454700553488438
46.826252;1.083887071699303;0.7126299797826756;0.6575478538665608;-0.3807977124724899;-0.3513813651049238;1.075450118218062;9.999903737952113;0.7127701171236918;-0.42445504683631285;-0.42445502188660356;0.6627337026359895;-0.34145602958296006;0.7454701332690853
46.836252;1.0838870929383009;0.7126286371974696;0.657549043310076;-0.3807977125676098;-0.3513813653587454;1.075448177593028;9.99988854360529;0.7127689531073109;-0.4244550478792442;-0.4244550221471415;0.6627355180781163;-0.34145603113342554;0.7454702203254064
46.846252;1.0838871485737767;0.7126272422995311;0.6575501867654572;-0.380797712686433;-0.3513813656246353;1.075446312099105;9.999874454908616;0.7127678405056765;-0.4244550488961467;-0.42445502240397087;0.6627373535914337;-0.34145603269490393;0.7454703119727043
46.856252;1.0838872414480667;0.7126257978503017;0.657551283142857;-0.3807977128301489;-0.3513813659020951;1.0754445432163304;9.999861502538245;0.7127667814053852;-0.4244550498886886;-0.424455022658236;0.6627392014487259;-0.34145603426726573;0.7454704035563103
46.866252;1.0838873751719809;0.712624306328356;0.6575523323378257;-0.3807977129997926;-0.35138136619138804;1.0754428916581626;9.999849702799459;0.7127657799907745;-0.42445505085786867;-0.4244550229109654;0.6627410535678848;-0.34145603585021234;0.7454704918809149
46.876252;1.0838875540320154;0.7126227702705139;0.6575533347342168;-0.38079771319607825;-0.3513813664935717;1.0754413743292217;9.999839056317521;0.712764842134545;-0.4244550518039057;-0.4244550231627232;0.6627429020069612;-0.34145603744293607;0.7454705762412749
46.886252;1.0838877833141425;0.7126211928402958;0.6575542904525361;-0.3807977134194501;-0.35138136681033677;1.0754400041950603;9.999829551916514;0.712763974900697;-0.42445505272685613;-0.42445502341330105;0.6627447395052922;-0.34145603904392496;0.7454706574672308
46.896252;1.0838880688835881;0.7126195790392672;0.6575551991453894;-0.3807977136698863;-0.35138136714381535;1.0754387923947033;9.999821175426442;0.7127631856519009;-0.42445505362684777;-0.42445502366215954;0.6627465596920225;-0.3414560406512918;0.7454707361178964
46.906252;1.0838884157514372;0.712617935856901;0.6575560601568478;-0.38079771394666245;-0.3513813674965212;1.075437749508344;9.999813921362911;0.7127624808092293;-0.4244550545034686;-0.4244550239092401;0.6627483571807143;-0.34145604226336107;0.7454708117688351
46.916252;1.0838888274466;0.7126162707427568;0.65755687244632;-0.3807977142486981;-0.35138136787115515;1.075436885555484;9.999807805317221;0.7127618656701613;-0.4244550553549987;-0.4244550241551745;0.662750127805256;-0.34145604387884554;0.7454708838437034
46.926252;1.0838893061432042;0.7126145903309501;0.6575576347574676;-0.38079771457520645;-0.35138136827000654;1.07543620996342;9.999802869751045;0.7127613459938281;-0.42445505617826684;-0.42445502440081495;0.6627518691993698;-0.3414560454964973;0.7454709524439666
46.936252;1.08388985357875;0.7126128999563482;0.6575583460693244;-0.3807977149260768;-0.35138136869422715;1.075435730987004;9.999799169428748;0.7127609291192544;-0.4244550569692048;-0.4244550246469388;0.6627535808836602;-0.3414560471146936;0.7454710179800722
46.946252;1.0838904726150032;0.7126112035128458;0.6575590057800049;-0.38079771530190776;-0.3513813691434905;1.0754354540792548;9.99979674825064;0.7127606229775457;-0.4244550577235332;-0.42445502489423054;0.6627552626800047;-0.34145604873142765;0.7454710805336886
46.956252;1.0838911675902863;0.7126095037646224;0.6575596135524647;-0.38079771570375176;-0.3513813696163546;1.0754353804215702;9.999795631751295;0.7127604347215396;-0.4244550584372851;-0.4244550251433209;0.6627569124446477;-0.3414560503446914;0.745471139882309
46.966252;1.0838919430418872;0.712607802835228;0.6575601689481043;-0.38079771613274677;-0.35138137011094145;1.0754355059583882;9.999795833924109;0.7127603703798024;-0.4244550591071926;-0.42445502539514646;0.6627585252597815;-0.341456051952834;0.7454711956925227
46.976252;1.0838928021836711;0.7126061031211488;0.6575606712560735;-0.3807977165897944;-0.35138137062536956;1.075435821806698;9.99979736355673;0.7127604345254946;-0.42445505973091197;-0.424455025651121;0.6627600949853277;-0.34145605355456465;0.7454712477598482
46.986252;1.0838937455602222;0.7126044083518529;0.6575611199115583;-0.3807977170752725;-0.35138137115821255;1.0754363166564405;9.999800227728418;0.712760629795904;-0.4244550603071042;-0.4244550259126866;0.6627616170730438;-0.34145605514864774;0.7454712963514928
46.996252;1.083894769941107;0.7126027234060175;0.6575615151235498;-0.3807977175890758;-0.3513813717089806;1.0754369783155509;9.999804434464343;0.7127609577868942;-0.4244550608352137;-0.42445502618085074;0.6627630899813964;-0.34145605673371326;0.7454713421008367
47.006252;1.0838958689202876;0.7126010531416893;0.657561858108625;-0.3807977181311976;-0.35138137227796823;1.07543779276167;9.999809989067801;0.7127614207589148;-0.4244550613150126;-0.4244550264560725;0.6627645144701423;-0.34145605830836506;0.7454713856291914
47.016252;1.0838970349098866;0.7125994014915065;0.6575621509756344;-0.3807977187024302;-0.35138137286555576;1.0754387426280538;9.999816887184313;0.7127620216348636;-0.4244550617462561;-0.4244550267383547;0.6627658930737115;-0.3414560598713498;0.7454714274182284
47.026252;1.083898259536612;0.7125977710141077;0.6575623966607493;-0.38079771930456163;-0.35138137347175546;1.0754398075008136;9.999825115547692;0.7127627621571092;-0.42445506212848483;-0.424455027027439;0.6627672303767737;-0.3414560614215557;0.7454714676714748
47.036252;1.0838995328599526;0.7125961625914639;0.6575625989318356;-0.38079771993976047;-0.3513813740961476;1.075440966780332;9.999834655669313;0.7127636419246245;-0.4244550624609715;-0.42445502732285056;0.662768532455144;-0.3414560629578714;0.7454715058070797
47.046252;1.0839008443725635;0.7125945753422902;0.6575627621846768;-0.3807977206097196;-0.35138137473787756;1.0754422024720078;9.99984548258059;0.7127646595127954;-0.42445506274296085;-0.42445502762343523;0.66276980579717;-0.3414560644792269;0.7454715397635262
47.056252;1.083902184942321;0.7125930071129786;0.6575628909966977;-0.38079772131539563;-0.3513813753956471;1.075443498945057;9.99985756785436;0.7127658135002655;-0.42445506297415525;-0.42445502792682616;0.6627710575594111;-0.3414560659848193;0.7454715658133673
47.066252;1.0839035473112595;0.7125914556342386;0.6575629896020102;-0.38079772205726325;-0.3513813760676378;1.0754448409459343;9.999870885399881;0.7127671019291185;-0.424455063154992;-0.42445502822967984;0.6627722967677651;-0.34145606747401014;0.7454715792357262
47.076252;1.0839049250001218;0.712589920044169;0.6575630614992706;-0.3807977228355863;-0.35138137675142034;1.0754462129248346;9.999885402017767;0.712768521506035;-0.4244550632864156;-0.42445502852876144;0.6627735341589374;-0.3414560689456341;0.7454715749323548
47.086252;1.083906311051467;0.7125884019768393;0.6575631096708959;-0.3807977236506864;-0.3513813774441686;1.0754476000532933;9.99990106074635;0.7127700673414773;-0.4244550633694197;-0.4244550288219056;0.6627747802252708;-0.34145607039729386;0.7454715472935717
47.096252;1.0839076980663274;0.712586905367004;0.6575631373635592;-0.38079772450314014;-0.3513813781431827;1.0754489892676016;9.999917781629035;0.7127717325535794;-0.4244550634046007;-0.4244550291078547;0.6627760434030175;-0.3414560718255096;0.745471490286052
47.106252;1.0839090789517807;0.7125854350978488;0.6575631480637386;-0.3807977253936289;-0.3513813788462832;1.0754503698663578;9.99993547415925;0.7127735078486377;-0.42445506339180666;-0.4244550293855123;0.6627773298965952;-0.3414560732266067;0.7454713988730738
47.116252;1.0839104467196623;0.7125839953682238;0.6575631442277727;-0.38079772632252085;-0.35138137955172655;1.075451733959543;9.999954043324223;0.7127753817430562;-0.4244550633303019;-0.42445502965366166;0.662778644965705;-0.3414560745974394;0.7454712710082719
47.126252;1.0839117935287252;0.7125825886460149;0.657563126395733;-0.3807977272895087;-0.35138138025770194;1.0754530761593732;9.999973397955861;0.7127773416288694;-0.4244550632194178;-0.4244550299108683;0.6627799944272108;-0.3414560759354811;0.7454711085148215
47.136252;1.0839131107364866;0.7125812154120363;0.6575630934296472;-0.38079772829350617;-0.3513813809619089;1.0754543925644446;9.999993465271688;0.7127793752840549;-0.4244550630587937;-0.424455030155144;0.6627813853052197;-0.34145607723861127;0.745470916587524
47.146252;1.0839143901731119;0.7125798741263765;0.6575630433187327;-0.3807977293328582;-0.35138138166181976;1.0754556796052848;10.00001418927609;0.7127814717966685;-0.4244550628479979;-0.42445503038386684;0.6627828256888192;-0.34145607850512183;0.7454707023660727
47.156252;1.0839156245339108;0.7125785613947729;0.657562974162659;-0.38079773040591525;-0.35138138235530997;1.075456933262793;10.000035513669829;0.7127836218905099;-0.4244550625863423;-0.42445503059428863;0.6627843239108948;-0.3414560797336694;0.7454704729589786
47.166252;1.0839168062522333;0.7125772728322676;0.6575628844373133;-0.3807977315117759;-0.35138138304078126;1.0754581501563827;10.000057373890806;0.7127858182146869;-0.4244550622732965;-0.42445503078417085;0.6627858872024542;-0.34145608092287655;0.7454702346257279
47.176252;1.0839179268857555;0.7125760041912955;0.6575627724545341;-0.3807977326504789;-0.35138138371676925;1.0754593296573156;10.00007970190493;0.7127880547932695;-0.42445506190909665;-0.424455030952131;0.6627875207530108;-0.34145608207110656;0.745469993985318
47.186252;1.0839189779180474;0.7125747522426045;0.6575626365153728;-0.38079773382238224;-0.35138138438175764;1.0754604737728641;10.000102430723784;0.712790325590814;-0.4244550614951024;-0.424455031097811;0.6627892274418576;-0.341456083176466;0.7454697589168456
47.196252;1.0839199513844155;0.7125735154147542;0.6575624760367124;-0.38079773502747527;-0.3513813850345551;1.075461584561658;10.000125491813927;0.7127926240830147;-0.4244550610336343;-0.42445503122172734;0.6627910080110729;-0.3414560842368023;0.7454695372143076
47.206252;1.0839208393510305;0.7125722937967748;0.6575622921053444;-0.3807977362652846;-0.3513813856746229;1.0754626617776697;10.000148809588321;0.7127949443854948;-0.42445506052720466;-0.42445503132466156;0.6627928615450762;-0.3414560852498776;0.7454693345165511
47.216252;1.083921633493868;0.7125710882570174;0.6575620867423849;-0.38079773753508056;-0.35138138630177657;1.0754637025051197;10.000172296025593;0.7127972818544209;-0.4244550599779445;-0.42445503140717067;0.6627947856027504;-0.341456086213455;0.7454691537669469
47.226252;1.0839223260016806;0.7125698991586332;0.6575618619996431;-0.38079773883593804;-0.3513813869157333;1.075464701885402;10.000195846953357;0.7127996319986526;-0.4244550593878806;-0.42445503146956265;0.6627967760480797;-0.34145608712534287;0.7454689959174651
47.236252;1.0839229112422446;0.7125687258481089;0.6575616198172358;-0.38079774016693585;-0.3513813875160313;1.07546565343662;10.000219351857819;0.7128019894629452;-0.4244550587591012;-0.4244550315120946;0.6627988273818787;-0.34145608798388954;0.7454688605510305
47.246252;1.0839233867786673;0.7125675673564071;0.6575613620468772;-0.3807977415275731;-0.3513813881023394;1.075466548755341;10.000242714003932;0.7128043484507925;-0.4244550580933301;-0.4244550315352623;0.6628009336274313;-0.34145608878839845;0.7454687464696463
47.256252;1.0839237531889196;0.7125664230517429;0.6575610900009919;-0.3807977429179238;-0.3513813886747453;1.0754673774020345;10.000265854402407;0.7128067039734474;-0.4244550573916793;-0.4244550315399546;0.6628030893580114;-0.3414560895386918;0.7454686525268793
47.266252;1.083924013110649;0.7125652927116014;0.6575608044635325;-0.3807977443383048;-0.35138138923340145;1.0754681281376068;10.000288699697338;0.7128090527862702;-0.42445505665464145;-0.4244550315272757;0.6628052901669796;-0.341456090234349;0.7454685780666213
47.276252;1.0839241701488382;0.7125641769247912;0.6575605069183723;-0.38079774578884984;-0.35138138977794015;1.0754687908542544;10.00031117766657;0.7128113931336725;-0.4244550558821293;-0.42445503149834435;0.6628075318084572;-0.34145609087465445;0.7454685227823022
47.286252;1.0839242281635393;0.7125630783652591;0.6575601999821786;-0.3807977472696445;-0.35138139030756643;1.0754693574511835;10.000333215294164;0.7128137239220107;-0.42445505507370884;-0.4244550314543871;0.6628098090448473;-0.3414560914590959;0.7454684865999276
47.296252;1.0839241906746635;0.7125620024412155;0.6575598857512789;-0.38079774878112715;-0.35138139082150255;1.0754698219872452;10.000354724043389;0.712816044385028;-0.4244550542288419;-0.4244550313969567;0.6628121156513184;-0.34145609198748983;0.745468469606078
47.306252;1.0839240601911024;0.7125609553959945;0.6575595649970369;-0.380797750323891;-0.3513813913191177;1.0754701809220926;10.000375587573577;0.7128183540055688;-0.42445505334697803;-0.4244550313280056;0.6628144445176402;-0.3414560924598724;0.7454684717846524
47.316252;1.08392383784912;0.712559941808339;0.6575592387516338;-0.38079775189825027;-0.3513813917997909;1.0754704326400737;10.000395674509067;0.7128206520149395;-0.4244550524276345;-0.42445503124985423;0.6628167874160185;-0.34145609287659906;0.7454684927950564
47.326252;1.0839235234617268;0.7125589645454774;0.6575589093729538;-0.38079775350430506;-0.3513813922625869;1.075470576728777;10.000414862405309;0.7128229360406405;-0.42445505147058327;-0.42445503116517874;0.6628191360538177;-0.3414560932383269;0.7454685323968824
47.336252;1.0839231165833354;0.7125580260332995;0.6575585794192187;-0.38079775514216785;-0.3513813927059701;1.0754706149421998;10.000433045784664;0.7128252006846557;-0.4244550504759768;-0.42445503107693155;0.6628214836114932;-0.34145609354594375;0.7454685915462443
47.346252;1.0839226183593509;0.7125571285619405;0.6575582498893033;-0.3807977568119447;-0.3513813931280781;1.0754705527280815;10.000450137403813;0.7128274373043315;-0.4244550494442614;-0.42445503098805437;0.6628238245949907;-0.34145609380079284;0.7454686725738369
47.356252;1.0839220321558112;0.7125562742333535;0.6575579192462389;-0.380797758513487;-0.351381393527444;1.0754703987426668;10.000466078446175;0.7128296345627726;-0.42445504837615666;-0.42445503090116193;0.6628261536804826;-0.34145609400473714;0.7454687779476945
47.366252;1.0839213627208253;0.712555465487337;0.6575575833278874;-0.380797760245857;-0.351381393903504;1.0754701631012251;10.000480852386023;0.7128317790034591;-0.42445504727292344;-0.4244550308184786;0.6628284650373681;-0.34145609415974915;0.7454689095128714
47.376252;1.083920615342838;0.7125547052531152;0.6575572362589686;-0.3807977620068971;-0.35138139425659126;1.0754698561986167;10.000494495038179;0.7128338563504918;-0.4244550461366211;-0.42445503074196056;0.6628307522042765;-0.3414560942674339;0.7454690689376594
47.386252;1.0839197956965736;0.712553996358745;0.6575568723963743;-0.380797763793467;-0.35138139458746714;1.0754694878798103;10.00050709174203;0.7128358538247559;-0.42445504496996234;-0.4244550306731719;0.6628330087642615;-0.3414560943286488;0.7454692581633428
47.396252;1.0839189102776607;0.712553341350035;0.6575564880792869;-0.38079776560213713;-0.3513813948968083;1.0754690664334527;10.000518756590488;0.7128377618226605;-0.42445504377587506;-0.42445503061278245;0.6628352293581614;-0.34145609434319885;0.7454694791882641
47.406252;1.0839179662925447;0.712552742906206;0.6575560817726783;-0.3807977674296232;-0.3513813951851309;1.075468597980356;10.000529600385368;0.7128395735404842;-0.4244550425570822;-0.4244550305602643;0.662837409645954;-0.34145609430994667;0.7454697338851994
47.416252;1.0839169711167695;0.7125522035921317;0.6575556528786688;-0.380797769272663;-0.35138139545284386;1.0754680870692206;10.000539703212242;0.7128412836179401;-0.42445504131563266;-0.4244550305141861;0.6628395459987095;-0.3414560942275026;0.7454700245744141
47.426252;1.0839159328847274;0.7125517246188525;0.657555200818184;-0.3807977711279474;-0.3513813957001038;1.0754675380729604;10.000549108852129;0.712842887380858;-0.4244550400524547;-0.4244550304729488;0.662841635833701;-0.3414560940949087;0.7454703543715168
47.436252;1.0839148609216465;0.7125513049909645;0.6575547257616505;-0.38079777299251;-0.3513813959268469;1.0754669554081329;10.000557845769901;0.7128443804549638;-0.4244550387675095;-0.42445503043533905;0.6628436768837287;-0.34145609391166704;0.7454707260112153
47.446252;1.0839137645211416;0.7125509421097681;0.6575542304379184;-0.38079777486376143;-0.35138139613307523;1.0754663421579003;10.000565955744463;0.7128457584317851;-0.424455037460579;-0.42445503040026117;0.662845665324154;-0.3414560936774846;0.7454711404310921
47.456252;1.083912651447394;0.7125506327258416;0.6575537205104739;-0.3807977767388463;-0.35138139631892;1.0754656997632257;10.000573495154912;0.7128470171554726;-0.4244550361317658;-0.42445503036634713;0.6628475952182417;-0.34145609339227484;0.7454715972078823
47.466252;1.083911527103288;0.7125503730781478;0.6575532031689465;-0.38079777861445474;-0.35138139648450506;1.0754650292170442;10.000580507334782;0.7128481533486098;-0.42445503478136165;-0.4244550303322997;0.662849459501786;-0.34145609305613295;0.7454720960564126
47.476252;1.083910394287544;0.7125501595897823;0.6575526860018573;-0.3807977804874332;-0.3513813966299746;1.0754643307627927;10.00058700920089;0.7128491650062334;-0.42445503340991125;-0.42445503029721;0.6628512509314122;-0.3414560926691452;0.7454726369138367
47.486252;1.0839092531578831;0.7125499905633755;0.6575521762084883;-0.3807977823552303;-0.3513813967556075;1.0754636026196462;10.000593011345808;0.7128500514436156;-0.4244550320187225;-0.4244550302600503;0.6628529627807552;-0.34145609223141155;0.7454732183740626
47.496252;1.0839081012344125;0.7125498665995809;0.6575516797244897;-0.38079778421602556;-0.3513813968618314;1.0754628416487473;10.000598545340962;0.7128508123620882;-0.4244550306100269;-0.42445503021887926;0.6628545894990209;-0.34145609174325015;0.7454738367421025
47.506252;1.0839069341031975;0.7125497891530108;0.657551201190021;-0.38079778606891934;-0.3513813969493945;1.0754620448406504;10.000603674101276;0.7128514464796244;-0.42445502918664774;-0.4244550301708718;0.6628561269280661;-0.34145609120517406;0.7454744869814638
47.516252;1.0839057468436377;0.7125497593669202;0.6575507445393829;-0.38079778791380686;-0.3513813970195886;1.0754612092825144;10.000608483416624;0.71285195157923;-0.42445502775192995;-0.42445503011302077;0.6628575721421206;-0.34145609061764165;0.7454751643486514
47.526252;1.083904535408519;0.7125497781879845;0.6575503132039752;-0.3807977897509974;-0.3513813970739567;1.0754603309614417;10.000613065644185;0.7128523257825319;-0.4244550263097479;-0.42445503004223173;0.6628589234617004;-0.34145608998081123;0.7454758650575831
47.536252;1.0839032968156608;0.7125498465748521;0.6575499097572554;-0.38079779158124477;-0.35138139711402533;1.0754594044257988;10.000617505194255;0.7128525680263529;-0.42445502486408165;-0.4244550299548772;0.6628601803476173;-0.34145608929444016;0.7454765858453477
47.546252;1.0839020284821215;0.7125499651088525;0.6575495354811131;-0.380797793405957;-0.3513813971415657;1.0754584245206888;10.000621872855232;0.7128526769088511;-0.424455023418806;-0.42445502984696626;0.6628613423862697;-0.34145608855818005;0.74547732335152
47.556252;1.083900728355593;0.7125501331642349;0.6575491904754996;-0.3807977952268404;-0.3513813971586006;1.0754573883499963;10.00062623352378;0.71285264964727;-0.424455021977949;-0.4244550297147213;0.6628624081400194;-0.3414560877721031;0.7454780739117491
47.566252;1.0838993951075615;0.7125503482631459;0.6575488742038919;-0.38079779704496575;-0.3513813971671168;1.0754562956017157;10.000630651542757;0.71285248295684;-0.4244550205455359;-0.4244550295545949;0.6628633755988647;-0.3414560869367728;0.745478834085134
47.576252;1.0838980275647196;0.7125506068752266;0.6575485854850754;-0.3807977988599916;-0.35138139716909506;1.0754551484659354;10.000635181934669;0.7128521744322422;-0.42445501912485084;-0.42445502936318463;0.6628642435693812;-0.3414560860529959;0.7454796014374404
47.586252;1.0838966240486505;0.7125509058764884;0.6575483215431364;-0.38079780067024993;-0.35138139716654826;1.0754539518412967;10.00063986452001;0.7128517224686441;-0.424455017717962;-0.42445502913785327;0.6628650117765557;-0.34145608512195513;0.7454803743752345
47.596252;1.0838951817852298;0.7125512427272351;0.6575480771402692;-0.38079780247366335;-0.3513813971611848;1.0754527128202354;10.000644729937525;0.7128511260075513;-0.42445501632599786;-0.4244550288773538;0.6628656800962607;-0.3414560841456798;0.7454811512708653
47.606252;1.0838936968414035;0.7125516147323261;0.6575478449950021;-0.38079780426856613;-0.35138139715408595;1.0754514398431734;10.000649804166299;0.7128503858665208;-0.4244550149497626;-0.4244550285816447;0.662866248624217;-0.3414560831271323;0.7454819301940314
47.616252;1.083892164164112;0.7125520188651795;0.6575476171881335;-0.38079780605378605;-0.3513813971457763;1.0754501425063185;10.000655102446034;0.7128495063063485;-0.4244550135899312;-0.4244550282512348;0.6628667182757763;-0.3414560820694721;0.7454827095867088
47.626252;1.08389057750691;0.71255245245902;0.6575473861539058;-0.3807978078284605;-0.3513813971362991;1.0754488315597917;10.000660621195985;0.712848494606725;-0.4244550122466483;-0.42445502788662237;0.6628670909294474;-0.34145608097513225;0.7454834889269257
47.636252;1.0838889308698887;0.7125529137644228;0.6575471447826865;-0.38079780959201565;-0.3513813971251904;1.075447518469504;10.000666342395593;0.7128473590842836;-0.42445501091939314;-0.42445502748781777;0.6628673688358999;-0.34145607984550874;0.7454842681969076
47.646252;1.08388722041091;0.7125534018224956;0.6575468859920294;-0.38079781134408414;-0.3513813971119875;1.0754462151847326;10.000672249735004;0.7128461079198746;-0.42445500960775806;-0.4244550270540509;0.6628675536072333;-0.3414560786811521;0.7454850469636556
47.656252;1.0838854445703778;0.7125539156794908;0.65754660206683;-0.3807978130842794;-0.35138139709703453;1.075444934557136;10.000678339709324;0.7128447496359178;-0.4244550083122671;-0.42445502658379114;0.6628676455681952;-0.3414560774820984;0.7454858245243771
47.666252;1.08388360379017;0.7125544533347217;0.6575462846169029;-0.38079781481182506;-0.3513813970815351;1.0754436903681972;10.000684621178035;0.7128432936809258;-0.42445500703432926;-0.4244550260749267;0.6628676437671613;-0.3414560762483055;0.7454866004643879
47.676252;1.0838817011010433;0.7125550117753321;0.657545925414332;-0.3807978165250809;-0.35138139706696614;1.0754424961644573;10.00069111518999;0.7128417499580565;-0.4244550057757824;-0.4244550255251865;0.6628675466019154;-0.3414560749800721;0.74548737480488
47.686252;1.0838797425278561;0.712555587969779;0.6575455170797656;-0.38079781822142733;-0.35138139705459787;1.0754413637261715;10.000697857388715;0.7128401280857772;-0.4244550045385684;-0.4244550249328657;0.6628673527156178;-0.34145607367809966;0.7454881480227622
47.696252;1.0838777364853973;0.7125561795442289;0.6575450534216974;-0.3807978198974682;-0.3513813970451817;1.0754403024570283;10.0007048943666;0.7128384373590215;-0.42445500332458413;-0.4244550242974509;0.6628670607559628;-0.3414560723432431;0.7454889211565812
