time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.706252;1.0838756925649886;0.7125567849809472;0.6575445299996502;-0.3807978215490635;-0.3513813970390273;1.0754393192884206;10.000712272411777;0.7128366869671862;-0.42445500213571385;-0.4244550236196718;0.6628666679792621;-0.3414560709765314;0.7454896956022136
47.716252;1.0838736205488289;0.7125574034538922;0.6575439441572211;-0.3807978231714338;-0.35138139703654186;1.0754384178997505;10.00072002237803;0.7128348857864564;-0.4244550009738737;-0.424455022900866;0.662866170045208;-0.3414560695794925;0.7454904726379332
47.726252;1.0838715292488328;0.7125580345296874;0.6575432938111452;-0.38079782475958857;-0.35138139703859217;1.0754375989860099;10.000728154055773;0.7128330421533797;-0.4244549998407969;-0.4244550221425328;0.6628655626910381;-0.3414560681540455;0.7454912535338658
47.736252;1.083869425164858;0.7125586776688374;0.6575425766487187;-0.3807978263087747;-0.3513813970463708;1.0754368636484057;10.000736663940357;0.7128311644619633;-0.4244549987377603;-0.4244550213467118;0.6628648432255357;-0.3414560667019378;0.7454920394700015
47.746252;1.0838673120387967;0.7125593315898512;0.6575417912743654;-0.38079782781457083;-0.3513813970610095;1.0754362164653208;10.00074553882655;0.7128292621042771;-0.4244549976656269;-0.42445502051629563;0.6628640106426239;-0.3414560652244918;0.745492830094519
47.756252;1.0838651911624062;0.7125599945904718;0.6575409388015974;-0.38079782927242894;-0.3513813970833626;1.0754356644817582;10.000754755418834;0.7128273453498069;-0.42445499662509883;-0.42445501965475874;0.6628630650368891;-0.34145606372269816;0.7454936223318119
47.766252;1.0838630618493612;0.7125606656680429;0.6575400229726454;-0.38079783067717626;-0.3513813971141499;1.075435214449988;10.000764288792274;0.7128254246651432;-0.42445499561695266;-0.4244550187657267;0.6628620071001907;-0.3414560621974945;0.7454944110552882
47.776252;1.0838609220578288;0.7125613447527219;0.6575390493192195;-0.3807978320230962;-0.3513813971543379;1.0754348712079633;10.000774124131782;0.7128235107176664;-0.4244549946421087;-0.4244550178525197;0.6628608383180381;-0.34145606065026535;0.745495191165866
47.786252;1.0838587690726451;0.7125620317563329;0.6575380240783472;-0.3807978333043153;-0.3513813972055416;1.0754346374451222;10.000784255406574;0.7128216142085069;-0.42445499370133805;-0.4244550169180619;0.6628595615745223;-0.3414560590827336;0.7454959597334151
47.796252;1.083856599742739;0.7125627258524491;0.6575369530421376;-0.3807978345151722;-0.35138139726988055;1.075434514606335;10.000794665484605;0.712819745064461;-0.424454992794889;-0.42445501596530977;0.6628581810260117;-0.34145605749608293;0.7454967165878159
47.806252;1.083854409885347;0.712563425649237;0.65753584118612;-0.38079783565053954;-0.3513813973491383;1.0754345037158348;10.000805308038581;0.7128179124890737;-0.42445499192255287;-0.4244550149974866;0.6628567013860511;-0.34145605589060296;0.7454974634245974
47.816252;1.0838521936980885;0.7125641293156728;0.657534693041986;-0.3807978367059759;-0.3513813974441634;1.0754346051457357;10.000816108429015;0.7128161258176757;-0.4244549910840511;-0.4244550140178161;0.6628551272806709;-0.3414560542660804;0.7454982027330167
47.826252;1.0838499439872442;0.7125648341946471;0.6575335131166105;-0.3807978376777948;-0.3513813975550748;1.0754348175687913;10.000826970348808;0.7128143943655277;-0.4244549902792102;-0.4244550130290511;0.6628534626004038;-0.34145605262217216;0.7454989366657546
47.836252;1.0838476524355507;0.7125655367154832;0.6575323060700838;-0.3807978385632712;-0.3513813976817725;1.0754351367580992;10.000837779289771;0.7128127265058658;-0.4244549895077644;-0.42445501203304214;0.6628517098237637;-0.3414560509588201;0.7454996660303226
47.846252;1.0838453095664446;0.7125662327447849;0.65753107657779;-0.3807978393606702;-0.35138139782419214;1.0754355552746124;10.000848418044196;0.7128111294662518;-0.4244549887691048;-0.424455011030647;0.662849869279052;-0.34145604927658973;0.7455003908400682
47.856252;1.0838429052364023;0.7125669175862156;0.6575298291086337;-0.38079784006893413;-0.35138139798217716;1.0754360630503284;10.0008587883642;0.7128096096541701;-0.4244549880623266;-0.4244550100222131;0.6628479386877253;-0.3414560475764029;0.7455011124528952
47.866252;1.0838404293581934;0.7125675855816408;0.6575285675548781;-0.3807978406874729;-0.35138139815501357;1.0754366479218036;10.000868811032285;0.7128081725855351;-0.4244549873864341;-0.42445500900805;0.662845914046286;-0.34145604585908473;0.745501835054543
47.876252;1.0838378721191104;0.7125682298965242;0.6575272947638694;-0.38079784121619875;-0.3513813983410705;1.07543729666799;10.000878413203624;0.7128068223187063;-0.42445498674035587;-0.42445500798828273;0.6628437918611886;-0.34145604412543823;0.7455025658070596
47.886252;1.0838352249762617;0.7125688427045718;0.6575260124066022;-0.38079784165554814;-0.35138139853815203;1.0754379970855736;10.00088752464816;0.712805561297404;-0.4244549861227989;-0.42445500696266386;0.6628415710072891;-0.3414560423766;0.7455033145221851
47.896252;1.083832482981358;0.7125694156499556;0.6575247210001872;-0.3807978420064252;-0.3513813987444951;1.0754387394537033;10.000896080076762;0.7128043910804734;-0.4244549855322709;-0.42445500593086544;0.6628392528391702;-0.34145604061388624;0.7455040926626312
47.906252;1.0838296462414316;0.7125699405386287;0.6575234200566347;-0.3807978422701143;-0.3513813989596129;1.0754395164018198;10.000904022485832;0.7128033131028336;-0.42445498496733797;-0.42445500489278665;0.6628368401154728;-0.3414560388382591;0.7455049118960394
47.916252;1.0838267194709064;0.7125704104542738;0.6575221086500829;-0.380797842448055;-0.3513813991841499;1.075440322429858;10.000911303012137;0.7128023291029411;-0.4244549844268031;-0.424455003848695;0.6628343359984479;-0.34145603705017996;0.7455057828802032
47.926252;1.0838237105945552;0.7125708207518598;0.6575207857248405;-0.38079784254159327;-0.35138139941881125;1.0754411540288538;10.000917881161463;0.7128014412982965;-0.4244549839095607;-0.42445500279934295;0.662831743332321;-0.3414560352498248;0.7455067143558772
47.936252;1.083820629425299;0.7125711686784898;0.657519449902449;-0.38079784255206817;-0.3513813996634425;1.0754420095519326;10.00092372690758;0.712800652250287;-0.42445498341446825;-0.42445500174608747;0.6628290641708084;-0.341456033437332;0.745507713014081
47.946252;1.083817487663202;0.7125714522920265;0.6575180994464142;-0.3807978424809794;-0.3513813999169741;1.0754428880419507;10.000928809466773;0.7127999648050781;-0.4244549829406473;-0.4244550006911232;0.6628263002078096;-0.3414560316131282;0.7455087842365974
47.956252;1.0838143000395246;0.7125716701754897;0.6575167321571221;-0.3807978423298028;-0.3513814001776991;1.075443788129799;10.00093308005574;0.7127993818842502;-0.42445498248798214;-0.42445499963772015;0.6628234536802;-0.3414560297782735;0.7455099326702623
47.966252;1.0838110845591122;0.7125718212538907;0.6575153453023064;-0.380797842099638;-0.3513814004434173;1.0754447082423142;10.00093647091414;0.7127989056436256;-0.42445498205742993;-0.4244549985901789;0.662820527326562;-0.3414560279345459;0.7455111621657444
47.976252;1.0838078613841589;0.7125719040007903;0.6575139364766817;-0.38079784179104176;-0.3513814007118025;1.0754456471652918;10.000938911057109;0.7127985365389402;-0.42445498165105533;-0.4244549975532602;0.662817523509953;-0.3414560260841187;0.7455124757013588
47.986252;1.0838046512555073;0.7125719161212174;0.6575125046244839;-0.3807978414040805;-0.35138140098095466;1.0754466032238315;10.000940340792363;0.712798273060737;-0.4244549812719062;-0.42445499653128144;0.6628144438701749;-0.34145602422914956;0.7455138755884203
47.996252;1.0838014739281514;0.7125718552098784;0.6575110499229453;-0.38079784093853775;-0.3513814012495146;1.0754475724288488;10.0009407067512;0.712798112677787;-0.42445498092375294;-0.4244549955277527;0.6628112899984728;-0.34145602237183276;0.7455153636501896
48.006252;1.083798346825581;0.7125717191148142;0.6575095731025953;-0.3807978403942617;-0.35138140151631636;1.0754485478341647;10.000939947301736;0.7127980535959044;-0.4244549806106405;-0.42445499454565755;0.6628080648295961;-0.34145602051486973;0.7455169412249846
48.016252;1.0837952836999443;0.7125715052763019;0.6575080749944522;-0.38079783977152143;-0.3513814017802213;1.075449520923413;10.000937991644285;0.7127980953118702;-0.4244549803365755;-0.4244549935876621;0.6628047742103326;-0.3414560186616679;0.7455186089383434
48.026252;1.0837922944695964;0.7125712102934199;0.6575065562433309;-0.3807978390713236;-0.35138140204029517;1.075450482998135;10.000934769318366;0.7127982374958614;-0.4244549801056856;-0.4244549926562879;0.6628014272479015;-0.341456016815888;0.7455203664033551
48.036252;1.083789386926835;0.7125708307314096;0.6575050173123517;-0.3807978382955297;-0.3513814022957495;1.0754514251121632;10.000930211362737;0.7127984793427684;-0.4244549799224784;-0.4244549917542043;0.6627980350822221;-0.34145601498096484;0.7455222122831303
48.046252;1.0837865675052603;0.7125703642253963;0.6575034587688827;-0.38079783744650886;-0.3513814025457236;1.0754523379668712;10.00092424035767;0.7127988198566416;-0.4244549797917095;-0.4244549908841375;0.6627946097479142;-0.3414560131602639;0.7455241445723189
48.056252;1.083783840172213;0.7125698094718526;0.6575018813987232;-0.38079783652668375;-0.35138140278937746;1.0754532126897596;10.000916764926668;0.712799257446477;-0.42445497971785356;-0.4244549900483347;0.6627911638969665;-0.3414560113575615;0.7455261606104743
48.066252;1.0837812059997527;0.7125691650281211;0.6575002864290462;-0.3807978355382946;-0.3513814030258716;1.075454041279809;10.000907685177538;0.712799788913798;-0.42445497970445323;-0.42445498924815567;0.6627877102847439;-0.3414560095771633;0.7455282568241594
48.076252;1.083778663935683;0.7125684281469009;0.6574986761556603;-0.3807978344831781;-0.3513814032539561;1.075454816006561;10.000896904515928;0.71280040969013;-0.4244549797537102;-0.42445498848397695;0.6627842605452051;-0.3414560078235778;0.7455304286256222
48.086252;1.083776212214629;0.7125675947389016;0.6574970537160736;-0.38079783336260703;-0.3513814034717797;1.0754555284903335;10.00088434951696;0.7128011153046842;-0.42445497986640485;-0.42445498775521995;0.6627808248909508;-0.3414560061010818;0.745532670816913
48.096252;1.0837738505497978;0.7125666602692702;0.6574954221543754;-0.380797832177501;-0.3513814036772777;1.075456170082718;10.000869986347313;0.7128019019767883;-0.4244549800421245;-0.42445498706044366;0.6627774128348373;-0.3414560044135001;0.7455349784010958
48.106252;1.0837715820408014;0.7125656206889223;0.6574937844624233;-0.3807978309287595;-0.3513814038686378;1.075456733263692;10.000853815204778;0.7128027662079739;-0.42445498027960843;-0.4244549863973661;0.6627740328612004;-0.34145600276432025;0.7455373471372199
48.116252;1.0837694136980007;0.7125644727656882;0.657492143830226;-0.3807978296173243;-0.3513814040445182;1.0754572113260246;10.00083585619931;0.7128037048148048;-0.42445498057688363;-0.4244549857628751;0.6627706916859653;-0.34145600115679187;0.7455397734915158
48.126252;1.0837673552163252;0.7125632139059226;0.6574905029651464;-0.3807978282442023;-0.35138140420416986;1.0754575967674158;10.000816143382131;0.7128047149636979;-0.4244549809312959;-0.4244549851534076;0.6627673947285948;-0.3414559995937102;0.745542254377132
48.136252;1.0837654170813222;0.7125618422010928;0.6574888633017246;-0.3807978268105859;-0.3513814043472702;1.0754578810462354;10.000794717660531;0.7128057935276634;-0.4244549813398127;-0.42445498456537706;0.6627641469110418;-0.34145599807710564;0.7455447868295649
48.146252;1.0837636098529515;0.7125603569519751;0.6574872251492848;-0.3807978253179019;-0.3513814044734208;1.0754580559592224;10.000771623931044;0.7128069368132246;-0.42445498179948127;-0.42445498399499115;0.662760952373869;-0.3414559966082473;0.7455473678887641
48.156252;1.0837619437003678;0.7125587591536705;0.6574855888026547;-0.3807978237678754;-0.3513814045816785;1.0754581156139897;10.000746923487046;0.7128081411438613;-0.4244549823074768;-0.4244549834379209;0.6627578131085652;-0.34145599518787456;0.7455499948095718
48.166252;1.0837604273335233;0.7125570515106517;0.6574839554782952;-0.38079782216254393;-0.3513814046703942;1.0754580577601702;10.000720703373972;0.7128094030525145;-0.4244549828606871;-0.4244549828895466;0.6627547277805736;-0.3414559938160994;0.7455526646799753
48.176252;1.0837590675598372;0.7125552381846325;0.6574823273765721;-0.3807978205041286;-0.3513814047373968;1.0754578842619529;10.000693065596575;0.7128107184817786;-0.424454983455536;-0.4244549823454714;0.6627516917646087;-0.34145599249209024;0.7455553735530726
48.186252;1.0837578690696028;0.7125533247368309;0.6574807070855565;-0.38079781879493463;-0.3513814047803085;1.0754576012687538;10.000664106334352;0.7128120820605928;-0.4244549840883608;-0.4244549818016696;0.662748698236007;-0.34145599121408216;0.7455581166116163
48.196252;1.0837568338026942;0.7125513182669533;0.6574790968186222;-0.3807978170372348;-0.3513814047968627;1.075457218127278;10.000633905494583;0.7128134873034307;-0.42445498475585;-0.42445498125436054;0.6627457397336202;-0.3414559899795216;0.7455608888611563
48.206252;1.0837559615789636;0.7125492275544199;0.6574774983198154;-0.38079781523298034;-0.3513814047852342;1.0754567450335257;10.000602530317725;0.7128149274851705;-0.4244549854551792;-0.42445498070017557;0.6627428097793363;-0.3414559887851068;0.7455636846365343
48.216252;1.0837552523835257;0.7125470629326524;0.6574759136235403;-0.3807978133834952;-0.35138140474417284;1.0754561917735803;10.000570045965183;0.7128163964089039;-0.424454986184046;-0.4244549801365522;0.6627399037720391;-0.3414559876270612;0.745566496917051
48.226252;1.0837547073427733;0.7125448357292852;0.6574743459222153;-0.3807978114894582;-0.35138140467287227;1.0754555680828073;10.000536524498191;0.7128178884328698;-0.4244549869407681;-0.42445497956170064;0.6627370182144098;-0.34145598650172954;0.7455693180779007
48.236252;1.0837543272581924;0.712542557500265;0.6574727996151253;-0.38079780955123754;-0.351381404571218;1.075454883541491;10.00050203466433;0.7128193980414758;-0.4244549877241548;-0.4244549789742129;0.66273414892913;-0.3414559854060033;0.7455721412016724
48.246252;1.0837541114622116;0.7125402392540352;0.6574712792883496;-0.38079780756926385;-0.3513814044404815;1.0754541466283782;10.00046662437739;0.7128209198274602;-0.4244549885329594;-0.42445497837304624;0.6627312903828299;-0.341455984337187;0.7455749608256104
48.256252;1.0837540584600194;0.7125378907542009;0.6574697885110381;-0.3807978055442284;-0.3513814042832159;1.0754533649204874;10.000430326441712;0.7128224490860026;-0.4244549893653172;-0.4244549777577879;0.6627284371638652;-0.34145598329283505;0.7455777731031404
48.266252;1.0837541664883474;0.7125355199965407;0.6574683293683101;-0.3807978034772482;-0.3513814041022803;1.0754525458579758;10.000393164817373;0.71282398245824;-0.42445499021856836;-0.4244549771286078;0.6627255860626887;-0.3414559822710444;0.7455805751093172
48.276252;1.0837544330766857;0.712533133243179;0.6574669030247968;-0.3807978013699889;-0.35138140390018524;1.0754516956870492;10.00035513815678;0.712825518088571;-0.42445499108934487;-0.4244549764860421;0.6627227364069513;-0.3414559812705318;0.7455833637619877
48.286252;1.0837548551476621;0.7125307359196984;0.65746551100917;-0.3807977992246192;-0.35138140367885157;1.0754508183375378;10.000316212797895;0.7128270552839375;-0.4244549919738636;-0.42445497583104114;0.66271988857692;-0.341455980290159;0.7455861356517038
48.296252;1.0837554292293115;0.7125283337895849;0.6574641561989742;-0.3807977970437228;-0.35138140343952484;1.075449916033057;10.000276341969808;0.7128285937698632;-0.4244549928685296;-0.42445497516506603;0.662717042675689;-0.34145597932865873;0.7455888873629365
48.306252;1.0837561502531354;0.7125259335735812;0.657462842809835;-0.38079779483040943;-0.3513814031829645;1.07544898939359;10.000235485226504;0.7128301323540817;-0.4244549937704511;-0.42445497448985847;0.6627141984845902;-0.3414559783848402;0.7455916150816656
48.316252;1.0837570107796088;0.7125235425972447;0.6574615756834793;-0.3807977925886021;-0.3513814029096521;1.0754480368973527;10.000193605151212;0.7128316679105278;-0.42445499467744174;-0.4244549738071638;0.6627113558552866;-0.34145597745790246;0.7455943141666135
48.326252;1.0837580020231368;0.7125211679817715;0.6574603592899116;-0.3807977903230424;-0.35138140261995265;1.0754470555961697;10.000150652611177;0.7128331959959928;-0.42445499558766625;-0.4244549731188593;0.6627085146841203;-0.34145597654771254;0.7455969799207555
48.336252;1.0837591144803893;0.7125188165970399;0.6574591969723902;-0.38079778803880393;-0.3513814023144655;1.075446042442692;10.000106565575242;0.7128347123848806;-0.4244549964994292;-0.4244549724274235;0.6627056747467502;-0.3414559756550063;0.7455996086670101
48.346252;1.083760337480544;0.7125164951858004;0.6574580909268597;-0.3807977857408011;-0.3513814019943355;1.0754449952838425;10.000061277735394;0.7128362140058473;-0.42445499741118;-0.4244549717361997;0.6627028356291023;-0.34145597478138834;0.7456021979225179
48.356252;1.083761659394092;0.7125142090435317;0.6574570424299062;-0.38079778343369247;-0.3513814016610707;1.075443914396546;10.00001472495368;0.712837698782245;-0.4244549983213935;-0.4244549710489516;0.6626999968729262;-0.34145597392897736;0.7456047462102198
48.366252;1.083763068858859;0.7125119604022273;0.6574560520640444;-0.3807977811220257;-0.3513814013159882;1.075442804196048;9.999966856142303;0.712839165101262;-0.4244549992283666;-0.4244549703690932;0.6626971586736914;-0.3414559730995951;0.7456072530996932
48.376252;1.0837645563403957;0.7125097488652206;0.6574551202449633;-0.3807977788102817;-0.3513814009598878;1.0754416723782654;9.999917642712736;0.7128406121099908;-0.42445500013002707;-0.4244549696995089;0.6626943228518897;-0.3414559722939941;0.7456097197698158
48.386252;1.0837661151449485;0.7125075735234699;0.6574542474826675;-0.3807977765026111;-0.351381400593276;1.0754405269380736;9.999867070712586;0.7128420405087315;-0.4244550010236475;-0.4244549690429297;0.6626914932225447;-0.34145597151192514;0.7456121495028178
48.396252;1.0837677414945546;0.7125054342922856;0.6574534340676617;-0.38079777420252064;-0.3513814002167228;1.075439374961906;9.999815125764918;0.71284345272562;-0.424455001905716;-0.42445496840201274;0.6626886750665358;-0.34145597075307865;0.7456145465241677
48.406252;1.0837694338441402;0.7125033311687291;0.6574526796713612;-0.3807977719128445;-0.35138139983076255;1.075438223479479;9.999761785989973;0.7128448523769545;-0.42445500277249654;-0.4244549677789215;0.6626858742911081;-0.34145597001789435;0.7456169138183932
48.416252;1.0837711908883056;0.7125012626796491;0.657451982758991;-0.38079776963596706;-0.35138139943567237;1.0754370801357547;9.999707020092586;0.7128462431955911;-0.42445500362113325;-0.42445496717510106;0.6626830971733239;-0.34145596930728034;0.7456192523027587
48.426252;1.0837730098150309;0.7124992252686527;0.6574513403078478;-0.380797767374172;-0.3513813990315644;1.075435953567322;9.999650791078047;0.7128476277697993;-0.4244550044503691;-0.42445496659157145;0.6626803509197755;-0.34145596862180905;0.7456215617365405
48.436252;1.0837748867100674;0.7124972137639908;0.6574507489461401;-0.3807977651296855;-0.35138139861843976;1.075434853489432;9.999593067762051;0.7128490066924222;-0.4244550052603919;-0.4244549660292433;0.6626776436770034;-0.34145596796158234;0.7456238414499716
48.446252;1.0837768175036957;0.7124952222926986;0.6574502062324143;-0.38079776290418305;-0.3513813981961245;1.075433789250751;9.999533836341861;0.7128503786963054;-0.42445500605203124;-0.424454965488966;0.6626749830873089;-0.341455967326641;0.7456260900945101
48.456252;1.083778799197322;0.7124932452399968;0.6574497101690825;-0.38079776069849264;-0.3513813977643385;1.0754327671772546;9.999473103564371;0.7128517415433473;-0.4244550068257084;-0.4244549649716759;0.6626723749221987;-0.3414559667171406;0.7456283058869515
48.466252;1.08378083153019;0.7124912779114992;0.6574492579524367;-0.3807977585129357;-0.3513813973228476;1.0754317891547105;9.999410888442045;0.7128530923431095;-0.4244550075808196;-0.42445496447868597;0.662669822810226;-0.34145596613316703;0.745630487592059
48.476252;1.083782916626374;0.7124893165438418;0.6574488457307683;-0.38079775634782;-0.3513813968716533;1.0754308531450836;9.999347209920566;0.7128544272276329;-0.42445500831603017;-0.4244549640117429;0.6626673281449947;-0.3414559655745965;0.7456326353580418
48.486252;1.0837850566370446;0.712487358058122;0.6574484693651683;-0.3807977542035846;-0.3513813964110952;1.0754299541043029;9.999282080488028;0.7128557414910196;-0.4244550090300845;-0.4244549635729009;0.6626648898817716;-0.34145596504117376;0.7456347512681665
48.496252;1.083787251932387;0.7124854005766638;0.6574481255383915;-0.3807977520806586;-0.3513813959417213;1.075429085273672;9.999215504260166;0.7128570305408455;-0.42445500972235556;-0.4244549631642606;0.6626625048948167;-0.3414559645325856;0.7456368387649902
48.506252;1.0837895011019516;0.7124834439526812;0.657447813104332;-0.38079774997938454;-0.35138139546416614;1.0754282400479953;9.999147478527258;0.7128582906983032;-0.4244550103926467;-0.42445496278748657;0.6626601691972548;-0.3414559640485778;0.7456389012400291
48.516252;1.08379180195176;0.7124814887064606;0.6574475340003405;-0.3807977479000355;-0.35138139497919735;1.075427413207151;9.99907800610816;0.7128595184358214;-0.4244550110404568;-0.4244549624435237;0.6626578795842781;-0.34145596358900393;0.7456409416156811
48.526252;1.0837941520973924;0.7124795344352056;0.6574472926226892;-0.380797745842895;-0.35138139448762273;1.07542660157576;9.999007113244842;0.7128607088816448;-0.4244550116645163;-0.42445496213288314;0.6626556348015095;-0.34145596315333204;0.7456429627015511
48.536252;1.083796549173214;0.7124775795387985;0.6574470946067899;-0.3807977438084947;-0.3513813939902355;1.0754258041618423;9.998934854918586;0.7128618552592376;-0.42445501226296806;-0.4244549618560599;0.6626534354786033;-0.34145596274012685;0.7456449674697568
48.546252;1.083798991000403;0.7124756220970165;0.6574469463751805;-0.38079774179782166;-0.3513813934882663;1.075425020472178;9.998861306528092;0.7128629489620508;-0.42445501283381926;-0.42445496161346485;0.6626512826211686;-0.341455962347344;0.745646958954077
48.556252;1.0838014754890029;0.7124736607024346;0.6574468545880471;-0.38079773981214055;-0.3513813929835569;1.0754242478065505;9.998786556102324;0.7128639801010216;-0.42445501337539865;-0.4244549614051492;0.6626491758823148;-0.3414559619729808;0.745648938930058
48.566252;1.083804000558686;0.7124716942111146;0.6574468252337874;-0.38079773785243565;-0.3513813924780349;1.0754234803902938;9.998710695524425;0.712864939092265;-0.4244550138867672;-0.42445496123091536;0.6626471134577823;-0.3414559616153402;0.7456509059781122
48.576252;1.0838065647036088;0.712469720984362;0.6574468635551587;-0.38079773591916616;-0.35138139197345514;1.0754227110935144;9.998633810832231;0.712865818538256;-0.4244550143676433;-0.4244549610904602;0.6626450930894479;-0.3414559612729918;0.745652854633394
48.586252;1.0838091679134219;0.7124677393969392;0.6574469745330143;-0.3807977340128347;-0.35138139147166275;1.0754219330221804;9.998555995249378;0.7128666138766545;-0.42445501481786807;-0.42445496098322566;0.6626431123663913;-0.34145596094472813;0.7456547763984104
48.596252;1.083811811943616;0.7124657494934338;0.6574471629408892;-0.38079773213465273;-0.3513813909748593;1.075421139161707;9.998477373481192;0.7128673225449332;-0.42445501523710855;-0.42445496090831747;0.6626411688274267;-0.3414559606295623;0.7456566620004278
48.606252;1.0838144996687695;0.7124637538665894;0.6574474328727291;-0.38079773028649067;-0.35138139048555744;1.0754203214948677;9.998398096471997;0.7128679425640334;-0.42445501562487065;-0.4244549608644287;0.66263926075352;-0.34145596032665004;0.7456585027627054
48.616252;1.0838172341296113;0.7124617572122939;0.6574477869865302;-0.38079772847040905;-0.35138139000620516;1.075419470305717;9.998318320277976;0.7128684715162712;-0.424455015980644;-0.4244549608495096;0.6626373871333674;-0.34145596003507245;0.745660290371891
48.626252;1.0838200183092297;0.712459765463818;0.657448226183656;-0.3807977266884527;-0.3513813895388065;1.0754185737940096;9.998238202495994;0.712868906433789;-0.4244550163041;-0.4244549608605103;0.6626355466595965;-0.34145595975354226;0.7456620167254042
48.636252;1.0838228557050376;0.7124577847212624;0.6574487503802017;-0.38079772494268926;-0.35138138908454086;1.0754176186679665;9.998157911763021;0.7128692440229429;-0.4244550165948589;-0.4244549608937028;0.6626337377769459;-0.34145595948023044;0.7456636747701291
48.646252;1.0838257504654816;0.7124558205731105;0.6574493595451752;-0.3807977232350357;-0.35138138864335416;1.0754165910713833;9.998077637945356;0.7128694810227085;-0.42445501685196557;-0.42445496094538165;0.6626319594332759;-0.34145595921294863;0.7456652594882844
48.656252;1.0838287069807084;0.7124538786457532;0.6574500537565103;-0.3807977215670376;-0.3513813882140657;1.0754154783326488;9.997997595918275;0.7128696146896777;-0.4244550170738938;-0.4244549610121634;0.6626302112112427;-0.34145595894944686;0.7456667676216676
48.666252;1.0838317295654578;0.7124519651222394;0.6574508329519958;-0.3807977199402493;-0.3513813877951011;1.075414272288087;9.997918017451324;0.7128696422311969;-0.4244550172589656;-0.42445496109081116;0.6626284932542378;-0.34145595868750317;0.7456681963778056
48.676252;1.0838348222971874;0.7124500862684191;0.6574516973325137;-0.3807977183568907;-0.3513813873851805;1.0754129712150708;9.997839137541648;0.7128695596939539;-0.42445501740551433;-0.42445496117806647;0.6626268065508825;-0.34145595842488874;0.7456695430949644
48.686252;1.0838379892570837;0.7124482477315373;0.6574526473724915;-0.38079771681976904;-0.3513813869836208;1.0754115778416378;9.997761184298678;0.7128693619863722;-0.4244550175119045;-0.4244549612705475;0.6626251534030785;-0.3414559581594112;0.7456708061019629
48.696252;1.0838412350632176;0.7124464540521244;0.6574536831829064;-0.3807977153315627;-0.3513813865905069;1.075410096373963;9.99768437718726;0.7128690436982034;-0.4244550175767518;-0.42445496136474015;0.6626235374080787;-0.3414559578893027;0.7456719849245296
48.706252;1.0838445647595643;0.7124447082973521;0.6574548045037589;-0.3807977138943677;-0.35138138620688963;1.0754085319990407;9.997608930187596;0.7128685999214744;-0.4244550175991673;-0.42445496145727296;0.6626219627602953;-0.34145595761368763;0.7456730791353456
48.716252;1.0838479825442202;0.712443011439584;0.6574560110403248;-0.3807977125097358;-0.3513813858347256;1.0754068913386325;9.997535042111837;0.7128680269203036;-0.4244550175790094;-0.42445496154515167;0.6626204337423077;-0.34145595733226336;0.7456740871052804
48.726252;1.0838514904526706;0.7124413617766663;0.657457302375434;-0.3807977111787142;-0.3513813854764229;1.0754051817318406;9.997462879743228;0.712867322257632;-0.4244550175172409;-0.42445496162548885;0.6626189550083235;-0.3414559570444759;0.7456750059059718
48.736252;1.083855088073208;0.7124397553671348;0.657458677975599;-0.3807977099016748;-0.35138138513442646;1.0754034105049084;9.997392583882856;0.7128664843571667;-0.4244550174158358;-0.4244549616950617;0.662617531730177;-0.34145595674927803;0.7456758325243071
48.746252;1.0838587725670235;0.7124381874018665;0.657460137171752;-0.3807977086783325;-0.35138138481108117;1.0754015858073198;9.997324288567436;0.7128655122767319;-0.4244550172768461;-0.42445496175024144;0.6626161685065969;-0.34145595644535437;0.7456765655436383
48.756252;1.0838625385167626;0.7124366533891633;0.6574616785386965;-0.38079770750821634;-0.3513813845085598;1.0753997181492159;9.997258126609905;0.7128644058862362;-0.4244550171016159;-0.42445496178712233;0.6626148681251298;-0.34145595613131174;0.7456772059924827
48.766252;1.0838663776579671;0.7124351490887455;0.6574632990824542;-0.38079770639127947;-0.3513813842289538;1.0753978202643089;9.997194228704165;0.7128631656667928;-0.4244550168911076;-0.4244549618014918;0.662613631680096;-0.3414559558059099;0.7456777570949042
48.776252;1.08387027827795;0.7124336699402241;0.6574649938435627;-0.38079770532805773;-0.3513813839746168;1.0753959051799449;9.997132719432704;0.7128617922393891;-0.4244550166467658;-0.4244549617887904;0.6626124592604599;-0.34145595546828467;0.7456782236062315
48.786252;1.0838742252291604;0.7124322115889694;0.6574667561900523;-0.38079770431952314;-0.35138138374811284;1.0753939848688385;9.997073701299277;0.7128602864810326;-0.4244550163711298;-0.4244549617445281;0.6626113500940891;-0.3414559551177517;0.7456786108135279
48.796252;1.0838782017413369;0.7124307708225094;0.6574685785891993;-0.3807977033672497;-0.3513813835515968;1.075392070000369;9.997017245285782;0.7128586497741981;-0.42445501606791436;-0.42445496166493746;0.6626103023279939;-0.34145595475316215;0.7456789236442458
48.806252;1.083882191957667;0.7124293456468267;0.6574704533406882;-0.3807977024734297;-0.35138138338650277;1.0753901696687351;9.996963403573332;0.7128568836514738;-0.42445501574149896;-0.42445496154711077;0.6626093127232886;-0.3414559543726476;0.7456791667190514
48.816252;1.0838861817198795;0.7124279349991924;0.6574723731231611;-0.3807977016402839;-0.3513813832539627;1.0753882916257071;9.996912223412249;0.7128549897194022;-0.4244550153964171;-0.4244549613887596;0.6626083768639861;-0.3414559539741561;0.7456793443693663
48.826252;1.0838901569498633;0.7124265386406695;0.6574743315393713;-0.38079770086954146;-0.3513813831553021;1.0753864432934146;9.99686374687657;0.7128529707754242;-0.4244550150371466;-0.4244549611881209;0.6626074900038071;-0.34145595355615793;0.7456794601803416
48.836252;1.0838941015497054;0.7124251568898986;0.6574763235335287;-0.38079770016222925;-0.351381383091796;1.0753846326363004;9.99681800664305;0.7128508320064594;-0.42445501466766045;-0.4244549609440408;0.662606647092075;-0.3414559531180878;0.7456795173599203
48.846252;1.0838979974127374;0.712423790260433;0.6574783453706184;-0.3807976995185422;-0.35138138306398015;1.0753828689295426;9.996775019157008;0.7128485807832153;-0.4244550142908932;-0.4244549606560628;0.662605841960334;-0.34145595266047185;0.7456795195877898
48.856252;1.0839018267511402;0.7124224393191999;0.657480394429777;-0.38079769893799487;-0.35138138307154587;1.075381162829306;9.996734770668859;0.7128462255246659;-0.4244550139088577;-0.4244549603243789;0.662605067362887;-0.34145595218473956;0.745679471216532
48.866252;1.0839055738271444;0.7124211045627936;0.6574824690859056;-0.3807976984199023;-0.35138138311358325;1.0753795250628286;9.996697214751967;0.7128437745925283;-0.424455013523099;-0.4244549599497406;0.6626043159528135;-0.34145595169279314;0.7456793767109333
48.876252;1.0839092246243298;0.7124197865413322;0.657484568417555;-0.3807976979639203;-0.35138138318840073;1.0753779654594295;9.996662295977776;0.7128412355050702;-0.42445501313478123;-0.42445495953345275;0.6626035814273004;-0.34145595118645405;0.7456792398699992
48.886252;1.0839127663358052;0.7124184863747877;0.6574866913842083;-0.3807976975703044;-0.3513813832935337;1.075376493129972;9.9966299736838;0.712838615182125;-0.4244550127446277;-0.42445495907735653;0.662602859286719;-0.34145595066723944;0.7456790637993296
48.896252;1.0839161880562214;0.7124172057808009;0.6574888358425017;-0.3807976972396874;-0.3513813834261841;1.0753751165171666;9.996600213295102;0.7128359210584233;-0.4244550123530347;-0.42445495858401405;0.6626021460819512;-0.3414559501367352;0.7456788512370837
48.906252;1.0839194816848847;0.7124159465669276;0.65749099822612;-0.38079769697263666;-0.3513813835833244;1.075373843160115;9.996572961187946;0.712833161442954;-0.4244550119602976;-0.42445495805688016;0.6626014377363494;-0.3414559495969252;0.7456786042066066
48.916252;1.083922641575186;0.7124147106070704;0.6574931737672092;-0.3807976967692796;-0.3513813837614464;1.075372679634872;9.996548146409861;0.7128303451098549;-0.42445501156694787;-0.4244549574998308;0.6626007293334851;-0.3414559490499122;0.7456783234035653
48.926252;1.08392566276036;0.712413499944018;0.6574953570732093;-0.3807976966289522;-0.3513813839564009;1.0753716318262836;9.996525706044903;0.7128274816473502;-0.4244550111738363;-0.4244549569167151;0.6626000163020519;-0.3414559484974921;0.7456780080773912
48.936252;1.0839285393861644;0.7124123160092577;0.6574975429343496;-0.38079769655008827;-0.35138138416374803;1.075370706481274;9.996505598537594;0.7128245820545756;-0.4244550107818974;-0.42445495631170393;0.662599295115773;-0.34145594794114376;0.7456776566364071
48.946252;1.0839312652836273;0.7124111586742742;0.6574997264142403;-0.3807976965307125;-0.3513813843796279;1.0753699135025347;9.996487807158143;0.7128216578770017;-0.42445501039208633;-0.4244549556897453;0.6625985633786665;-0.3414559473823756;0.7456772674534735
48.956252;1.083933835484968;0.7124100264188634;0.6575019025550208;-0.38079769656920587;-0.3513813846012213;1.0753692664694796;9.996472343205939;0.7128187192824511;-0.42445501000532854;-0.42445495505665803;0.662597819942443;-0.34145594682298785;0.7456768390632719
48.966252;1.0839362462842659;0.7124089173497938;0.6575040664142209;-0.3807976966646976;-0.35138138482639714;1.0753687815000286;9.99645923353299;0.7128157739880168;-0.42445500962232907;-0.42445495441913045;0.6625970646181302;-0.34145594626481696;0.7456763699790094
48.976252;1.0839384946981356;0.7124078292617628;0.657506212670304;-0.380797696816702;-0.3513813850534116;1.075368475508694;9.996448497231546;0.7128128276170653;-0.42445500924351254;-0.4244549537844212;0.6625962968888284;-0.34145594570914695;0.7456758588450727
48.986252;1.0839405789232357;0.7124067583084014;0.657508335250116;-0.38079769702427413;-0.3513813852811293;1.07536836316027;9.996440129470018;0.7128098841001812;-0.4244550088690425;-0.4244549531596997;0.6625955144090798;-0.34145594515640687;0.7456753050200173
48.996252;1.083942499034164;0.7124056990226205;0.6575104282332744;-0.3807976972857244;-0.3513813855092151;1.0753684540211537;9.996434098475609;0.7128069456768312;-0.4244550084988285;-0.424454952551576;0.6625947130558114;-0.34145594460640416;0.745674709171035
49.006252;1.0839442561110315;0.712404646792588;0.6575124871331067;-0.3807976975992711;-0.3513813857379773;1.075368752019188;9.996430357534257;0.7128040134632704;-0.4244550081323507;-0.42445495196592264;0.6625938889158098;-0.34145594405889096;0.7456740737343457
49.016252;1.0839458496848102;0.7124035995532867;0.6575145089464938;-0.38079769796371354;-0.351381385968081;1.0753692561098391;9.996428856621135;0.712801087871512;-0.4244550077682833;-0.4244549514077946;0.6625930400117691;-0.3414559435141071;0.7456734033232642
49.026252;1.0839472763746456;0.7124025570535044;0.6575164914767225;-0.3807976983784727;-0.351381386200323;1.075369960958187;9.996429538505874;0.7127981678340644;-0.424455007404593;-0.42445495088147833;0.6625921659768104;-0.34145594297295206;0.7456727043303716
49.036252;1.0839485315321158;0.7124015201235233;0.6575184333054839;-0.3807976988432756;-0.35138138643546124;1.0753708582130628;9.996432337884256;0.7127952499197913;-0.42445500703939754;-0.4244549503905978;0.6625912671644312;-0.3414559424368506;0.7456719834122274
49.046252;1.0839496113276013;0.7124004910774437;0.6575203338671359;-0.3807976993578716;-0.3513813866740232;1.0753719383340485;9.996437196172725;0.712792328830034;-0.4244550066717395;-0.4244549499381128;0.662590344697017;-0.3414559419076883;0.7456712461827851
49.056252;1.083950513217973;0.7123994735947023;0.657522193072688;-0.38079769992174467;-0.3513813869163656;1.0753731917273246;9.996444069979976;0.7127893991885691;-0.42445500630165717;-0.42445494952614016;0.6625894002134997;-0.34145594138770635;0.7456704969606365
49.066252;1.0839512361140267;0.7123984715409233;0.6575240112943442;-0.38079770053381445;-0.35138138716313255;1.075374608452315;9.996452928190847;0.7127864569860908;-0.4244550059298628;-0.42445494915577137;0.66258843468781;-0.34145594087902165;0.7456697389811336
49.076252;1.0839517802060377;0.712397488261199;0.6575257894525552;-0.3807977011923489;-0.3513813874155541;1.0753761774618638;9.996463753308875;0.7127834996674108;-0.42445500555742666;-0.4244549488272384;0.6625874476835965;-0.34145594038313826;0.7456689745707783
49.086252;1.0839521456809407;0.7123965271223636;0.6575275288154002;-0.3807977018953289;-0.3513813876752034;1.0753778869916681;9.996476542242013;0.7127805253096275;-0.42445500518565593;-0.42445494854035754;0.6625864376481314;-0.3414559399011589;0.7456682055389555
49.096252;1.0839523320640518;0.712395592364826;0.6575292308113915;-0.38079770264103047;-0.351381387943371;1.0753797261814229;9.996491301856738;0.7127775317401472;-0.4244550048160646;-0.4244549482949106;0.6625854029260096;-0.341455939434489;0.7456674336183421
49.106252;1.083952338892657;0.7123946896895124;0.6575308965883442;-0.38079770342820474;-0.3513813882202583;1.0753816869120238;9.99650804340413;0.7127745166691625;-0.42445500445036294;-0.4244549480907175;0.6625843429850794;-0.3414559389848224;0.7456666607705554
49.116252;1.0839521662724478;0.7123938264886855;0.6575325267595247;-0.38079770425589554;-0.3513813885045212;1.0753837648000029;9.996526774011052;0.712771478378302;-0.4244550040906742;-0.4244549479273604;0.6625832587833722;-0.34145593855290834;0.7456658899036019
49.126252;1.0839518147492735;0.7123930111627896;0.6575341221466117;-0.38079770512336264;-0.3513813887936119;1.0753859585588812;9.996547490792844;0.7127684150395835;-0.4244550037397466;-0.4244549478038886;0.6625821524541146;-0.34145593813752784;0.7456651250531371
49.136252;1.083951285113849;0.7123922519219072;0.6575356848079326;-0.3807977060300379;-0.3513813890843594;1.0753882682996174;9.996570181074528;0.712765323314295;-0.4244550034006244;-0.42445494771878994;0.6625810273871259;-0.3414559377360857;0.7456643701008885
49.146252;1.0839505778872986;0.7123915563069747;0.6575372181075312;-0.3807977069754121;-0.3513813893731484;1.0753906937377826;9.996594823511858;0.7127621987529217;-0.42445500307611056;-0.4244549476703086;0.6625798878853222;-0.3414559373460898;0.7456636276891314
49.156252;1.0839496922941814;0.7123909310223299;0.6575387258932907;-0.38079770795909945;-0.35138138965597404;1.0753932332684584;9.996621392794838;0.7127590376223751;-0.42445500276876985;-0.42445494765698444;0.6625787378192257;-0.3414559369660196;0.7456628991553829
49.166252;1.0839486263234306;0.7123903813238391;0.6575402118252648;-0.38079770898097365;-0.3513813899286859;1.0753958848668412;9.996649863826045;0.7127558377260552;-0.42445500248132684;-0.424454947678009;0.6625775800706964;-0.3414559365952807;0.7456621844855205
49.176252;1.0839473776881088;0.7123899107719135;0.6575416787967429;-0.380797710041032;-0.35138139018723064;1.0753986473011843;9.996680204007507;0.7127525977953608;-0.4244550022166783;-0.4244549477331402;0.6625764173942252;-0.34145593623399184;0.7456614819820351
49.186252;1.0839459438152974;0.7123895213201696;0.6575431276000061;-0.3807977111389622;-0.35138139042788974;1.075401519913445;9.9967123669915;0.7127493169302139;-0.4244550019775672;-0.4244549478222232;0.6625752530817338;-0.34145593588300566;0.7456607877369021
49.196252;1.0839443218490303;0.7123892132792662;0.6575445559300431;-0.38079771227366876;-0.35138139064739377;1.0754045016504679;9.996746302251907;0.7127459947285922;-0.4244550017665009;-0.4244549479448255;0.6625740910044022;-0.34145593554367826;0.7456600955043639
49.206252;1.083942509622959;0.7123889855285063;0.6575459595019555;-0.380797713443173;-0.35138139084271913;1.0754075901455078;9.996781965454861;0.7127426314406226;-0.42445500158580396;-0.4244549481004669;0.6625729356518137;-0.3414559352173431;0.7456593982238302
49.216252;1.0839405057112;0.7123888357568233;0.6575473339805389;-0.3807977146449397;-0.3513813910108259;1.0754107811898106;9.996819322747697;0.7127392279686813;-0.4244550014375975;-0.4244549482889672;0.6625717918914182;-0.3414559349051356;0.745658690212772
49.226252;1.08393830839908;0.7123887609253451;0.6575486752187123;-0.38079771587623856;-0.35138139114849365;1.0754140681130735;9.996858359173833;0.7127357858781184;-0.4244550013238781;-0.4244549485103801;0.662570664344837;-0.34145593460823925;0.7456579676691236
49.236252;1.0839359158325146;0.7123887580344234;0.6575499783092714;-0.38079771713437965;-0.3513813912523426;1.0754174414075135;9.996899079997036;0.7127323069676436;-0.42445500124653657;-0.42445494876485285;0.6625695566252429;-0.3414559343281665;0.7456572278038013
49.246252;1.0839333268299685;0.7123888243669606;0.657551237604013;-0.38079771841682214;-0.35138139131928026;1.0754208912081775;9.996941490627586;0.7127287927088707;-0.4244550012072167;-0.42445494905259545;0.6625684706916808;-0.3414559340668993;0.7456564685327082
49.256252;1.0839305399869479;0.7123889575763109;0.6575524477719533;-0.38079771972106413;-0.35138139134706387;1.075424411361053;9.99698557649875;0.7127252446876197;-0.4244550012071012;-0.42445494937355627;0.6625674069177709;-0.34145593382680894;0.745655689146953
49.266252;1.0839275524616985;0.7123891558993845;0.6575536043657682;-0.38079772104445136;-0.35138139133426183;1.075428000666356;9.99703130450209;0.7127216659052589;-0.4244550012465529;-0.4244549497270117;0.6625663647790412;-0.3414559336102706;0.7456548906913547
49.276252;1.0839243611292677;0.7123894176013968;0.6575547038635491;-0.38079772238400356;-0.35138139127957285;1.0754316613087151;9.997078634926353;0.7127180615243537;-0.4244550013249981;-0.4244549501117894;0.6625653435887779;-0.34145593341915004;0.7456540754854408
49.286252;1.0839209647079637;0.7123897400895748;0.6575557440385903;-0.38079772373614784;-0.3513813911814831;1.0754353963604881;9.997127529708715;0.7127144381919446;-0.4244550014413108;-0.42445495052685006;0.6625643430872037;-0.3414559332545723;0.745653246751109
49.296252;1.0839173650114207;0.7123901198339937;0.657556724266774;-0.3807977250967134;-0.3513813910387772;1.0754392074449763;9.997177951007425;0.712710802614539;-0.42445500159409894;-0.4244549509714261;0.6625633638246005;-0.34145593311710526;0.7456524085201663
49.306252;1.0839135674732343;0.7123905527576894;0.6575576453714802;-0.3807977264615521;-0.35138139085089903;1.075443093433987;9.997229845979295;0.7127071606150397;-0.42445500178165163;-0.4244549514448274;0.6625624076578351;-0.34145593300701416;0.7456515652372623
49.316252;1.083909580495789;0.7123910345880834;0.657558508957433;-0.380797727827219;-0.3513813906175962;1.0754470496042658;9.997283133366274;0.7127035170097771;-0.4244550020018958;-0.42445495194635574;0.6625614786801739;-0.34145593292424686;0.7456507212708341
49.326252;1.0839054138701725;0.7123915611825432;0.6575593164206951;-0.3807977291909018;-0.3513813903386479;1.0754510677133928;9.997337717234458;0.7126998761744244;-0.4244550022524984;-0.42445495247513326;0.6625605837699552;-0.3414559328682127;0.7456498808250192
49.336252;1.0839010768157926;0.7123921283760523;0.6575600691884159;-0.38079773054982946;-0.3513813900140696;1.0754551378607669;9.997393517738956;0.7126962429343118;-0.42445500253094737;-0.4244549530299052;0.6625597319350843;-0.34145593283756925;0.7456490480135293
49.346252;1.0838965765424924;0.7123927316014877;0.6575607706506483;-0.380797731901172;-0.3513813896443468;1.075459250774385;9.997450476893212;0.7126926228889849;-0.42445500283450127;-0.42445495360921726;0.6625589333192207;-0.34145593283031944;0.7456482265981705
49.356252;1.0838919196328278;0.7123933664525337;0.6575614274077047;-0.38079773324272725;-0.3513813892304011;1.0754633985595496;9.997508532767394;0.7126890220275524;-0.42445500316026163;-0.42445495421168705;0.6625581983919355;-0.3414559328442625;0.7456474198090388
49.366252;1.0838871146307587;0.712394029713505;0.6575620486176762;-0.38079773457347754;-0.3513813887732549;1.0754675734121286;9.997567602972257;0.7126854465694125;-0.4244550035055058;-0.4244549548360636;0.6625575366761866;-0.3414559328773984;0.7456466307949837
49.376252;1.0838821718811984;0.7123947190141002;0.6575626450590034;-0.3807977358932534;-0.35138138827355186;1.0754717662735638;9.99762759067808;0.7126819029543915;-0.4244550038679689;-0.4244549554811674;0.6625569557729883;-0.3414559329280101;0.7456458631822939
49.386252;1.083877102232525;0.7123954311742282;0.6575632283631119;-0.38079773720189286;-0.35138138773135025;1.0754759669884846;9.997688386560705;0.7126783971210517;-0.42445500424572025;-0.42445495614575673;0.6625564614865144;-0.3414559329945564;0.7456451207720884
49.396252;1.083871917844202;0.7123961611099069;0.6575638094640531;-0.38079773849888326;-0.35138138714651607;1.0754801649448884;9.997749863897711;0.7126749338046539;-0.42445500463678976;-0.42445495682848544;0.6625560578425503;-0.3414559330756204;0.7456444063670445
49.406252;1.083866632423066;0.7123969021080153;0.6575643972029047;-0.3807977397837294;-0.3513813865194783;1.0754843494413344;9.997811889231444;0.7126715166177443;-0.4244550050391074;-0.42445495752788737;0.6625557467142594;-0.3414559331698445;0.7456437209141024
49.416252;1.0838612584827172;0.7123976466780415;0.6575649980705894;-0.3807977410561139;-0.3513813858516505;1.0754885101723284;9.997874343409537;0.7126681481548757;-0.42445500545072506;-0.4244549582422068;0.6625555284063447;-0.3414559332759415;0.7456430634614085
49.426252;1.0838558061021997;0.7123983872014155;0.6575656161724642;-0.38079774231556757;-0.3513813851451699;1.07549263769428;9.99793712899636;0.7126648298282565;-0.4244550058699429;-0.42445495896945207;0.6625554028976411;-0.34145593339312574;0.7456424313737503
49.436252;1.0838502852831846;0.7123991167324701;0.6575662531082076;-0.3807977435615887;-0.3513813844024591;1.0754967234410746;9.998000171745595;0.7126615617325984;-0.42445500629567445;-0.42445495970777003;0.6625553698993292;-0.3414559335214361;0.745641820842637
49.446252;1.0838447077902686;0.7123998303699657;0.6575669085211164;-0.3807977447942978;-0.3513813836262017;1.0755007597779553;9.99806342816;0.7126583426190427;-0.424455006728012;-0.4244549604555474;0.662555427580824;-0.3414559336614189;0.7456412277207115
49.456252;1.0838390871903543;0.7124005258669069;0.6575675813823129;-0.3807977460145893;-0.35138138281947245;1.075504740943636;9.998126877874553;0.7126551703572082;-0.4244550071680851;-0.42445496121107507;0.6625555720882756;-0.34145593381386513;0.7456406480758547
49.466252;1.08383343791459;0.7124012024792019;0.6575682708195884;-0.38079774722346094;-0.3513813819854259;1.0755086641373217;9.998190493357063;0.7126520430397267;-0.4244550076172568;-0.4244549619722317;0.6625557987641333;-0.34145593398009777;0.7456400783651382
49.476252;1.0838277733984338;0.7124018596805756;0.6575689756668687;-0.38079774842120395;-0.35138138112702544;1.0755125290754304;9.998254213886536;0.7126489600490311;-0.42445500807663306;-0.42445496273638206;0.6625561029975019;-0.3414559341622509;0.7456395156991583
49.486252;1.083822105513365;0.7124024967754183;0.6575696938709267;-0.38079774960704044;-0.3513813802475308;1.07551633624363;9.998317942396413;0.7126459224694212;-0.4244550085471346;-0.4244549635005572;0.6625564794733694;-0.34145593436301036;0.7456389580734987
49.496252;1.0838164459401913;0.7124031125904295;0.6575704224276967;-0.3807977507793235;-0.3513813793511116;1.0755200854519478;9.998381560187436;0.7126429326243731;-0.4244550090296781;-0.4244549642620341;0.6625569215236804;-0.34145593458505646;0.7456384037413882
49.506252;1.083810807308397;0.712403705329461;0.6575711572080876;-0.3807977519360735;-0.3513813784428749;1.0755237747119837;9.998444945666275;0.7126399928279422;-0.42445500952515175;-0.4244549650187543;0.6625574215895043;-0.3414559348306093;0.7456378501169387
49.516252;1.0838052033175478;0.7124042729386177;0.657571892648492;-0.3807977530753743;-0.3513813775285368;1.0755273990187162;9.998507984320595;0.7126371047912606;-0.4244550100339997;-0.4244549657690954;0.6625579717722353;-0.3414559351011556;0.7456372935887939
49.526252;1.0837996481352439;0.712404813388701;0.6575726213310391;-0.38079775419555123;-0.3513813766139014;1.0755309501710055;9.99857057318678;0.7126342708894969;-0.42445501055569074;-0.42445496651160736;0.6625585644627907;-0.3414559353973443;0.7456367300045814
