time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.536252;1.0837941555388924;0.7124053244733861;0.657573333959608;-0.38079775529536153;-0.35138137570426264;1.0755344177375017;9.998632632845679;0.712631495200032;-0.4244550110888892;-0.4244549672450735;0.6625591934398342;-0.34145593571909627;0.7456361547116174
49.546252;1.0837887386602358;0.7124058032504089;0.6575740207714962;-0.3807977563738916;-0.351381374804298;1.075537790098804;9.998694121757191;0.7126287822190106;-0.4244550116322344;-0.4244549679684209;0.6625598541406176;-0.3414559360658287;0.7456355622340382
49.556252;1.0837834103063806;0.712406246008959;0.6575746737077295;-0.3807977574302074;-0.3513813739184851;1.0755410553445293;9.998755040664857;0.7126261354242881;-0.42445501218471837;-0.42445496868053395;0.6625605428043126;-0.34145593643662286;0.745634946040626
49.566252;1.0837781825714219;0.7124066494168362;0.6575752877951918;-0.3807977584633924;-0.35138137305117906;1.0755442024143582;9.998815423202835;0.7126235579208168;-0.4244550127455101;-0.424454969380293;0.6625612559541015;-0.3414559368303674;0.7456342986045337
49.576252;1.0837730652785276;0.7124070120210286;0.6575758610823489;-0.38079775947292566;-0.35138137220626586;1.0755472224860747;9.998875311291174;0.712621053542013;-0.42445501331395386;-0.42445497006671246;0.6625619903107407;-0.34145593724570433;0.7456336119763918
49.586252;1.0837680652624593;0.7124073349898549;0.6575763935350873;-0.3807977604587812;-0.35138137138707864;1.0755501090337185;9.99893472622923;0.7126186265931423;-0.4244550138900253;-0.4244549707391474;0.6625627426009955;-0.3414559376809163;0.7456328785285955
49.596252;1.0837631883438634;0.712407621285332;0.6575768863626781;-0.38079776142115307;-0.3513813705963317;1.075552856399379;9.9989936537919;0.712616280505757;-0.4244550144744933;-0.42445497139752947;0.6625635095793544;-0.34145593813424224;0.7456320916348252
49.606252;1.0837584421272495;0.7124078738181647;0.6575773424703493;-0.38079776236020174;-0.35138136983585144;1.0755554595344787;9.999052051807704;0.7126140167210036;-0.42445501506814504;-0.4244549720423786;0.662564287989126;-0.3414559386044083;0.7456312460262878
49.616252;1.0837538369853617;0.712408094517482;0.6575777672019646;-0.38079776327603865;-0.3513813691067339;1.0755579145464473;9.99910987025531;0.7126118353402395;-0.42445501567084676;-0.42445497267449445;0.6625650746454665;-0.3414559390909286;0.745630336791753
49.626252;1.083749385190338;0.7124082842733332;0.657578168340619;-0.3807977641687383;-0.35138136840984907;1.0755602173910583;9.999167064434644;0.7126097368637939;-0.424455016281712;-0.42445497329461845;0.6625658669846803;-0.34145593959422427;0.7456293579876526
49.636252;1.083745099201953;0.7124084427586104;0.6575785543775372;-0.3807977650382906;-0.351381367746032;1.0755623619175965;9.999223597416691;0.7126077229038569;-0.42445501690004045;-0.4244549739033909;0.66256666319058;-0.3414559401156415;0.7456283034876435
49.646252;1.083740990374473;0.712408568647971;0.6575789318580892;-0.3807977658845648;-0.3513813671160754;1.075564339668742;9.999279438368484;0.7126057958697224;-0.4244550175256144;-0.4244549745012543;0.6625674620882565;-0.34145594065723034;0.7456271693255316
49.656252;1.0837370682366028;0.7124086601963551;0.6575793046625293;-0.38079776670735405;-0.3513813665210173;1.0755661411705562;9.999334563162002;0.7126039587167141;-0.4244550181581228;-0.42445497508809793;0.6625682634285134;-0.34145594122108647;0.7456259543595036
49.666252;1.0837333400027507;0.7124087157208143;0.6575796755240585;-0.38079776750647787;-0.35138136596248665;1.0755677574452562;9.999388960823103;0.7126022150530952;-0.4244550187964755;-0.42445497566316603;0.6625690680196831;-0.34145594180848454;0.7456246589299335
49.676252;1.0837298113419955;0.7124087342118048;0.6575800471547081;-0.38079776828178535;-0.3513813654426521;1.0755691809498267;9.999442631376876;0.7126005695590033;-0.4244550194384195;-0.4244549762253677;0.6625698774798656;-0.3414559424195865;0.745623284065358
49.686252;1.0837264872153838;0.7124087156760682;0.6575804221988167;-0.3807977690332516;-0.3513813649639453;1.0755704065620582;9.999495561553028;0.7125990277382156;-0.42445502008064606;-0.42445497677361094;0.6625706941984055;-0.3414559430539967;0.7456218323016773
49.696252;1.0837233706837417;0.7124086605808697;0.6575808033131132;-0.3807977697613197;-0.3513813645288276;1.0755714326861738;9.999547699165175;0.7125975945815751;-0.42445502071946767;-0.4244549773070291;0.662571521916819;-0.3414559437114284;0.7456203078140861
49.706252;1.083720461950987;0.7124085686610342;0.6575811936622689;-0.38079777046707225;-0.3513813641395569;1.075572260988749;9.999598955194855;0.7125962741645043;-0.42445502135156926;-0.4244549778253426;0.6625723660372458;-0.3414559443917985;0.7456187144925477
49.716252;1.083717759346311;0.7124084378155643;0.6575815972559745;-0.3807977711522161;-0.35138136379795815;1.0755728953111505;9.999649227117963;0.7125950705908454;-0.42445502197421614;-0.4244549783291087;0.6625732329604517;-0.34145594509484667;0.7456170544118055
49.726252;1.08371525971014;0.712408263855158;0.6575820191944995;-0.38079777181910773;-0.35138136350514354;1.0755733409203327;9.999698417700007;0.7125939881304404;-0.4244550225850946;-0.4244549788192177;0.6625741297285526;-0.34145594581983496;0.7456153283412195
49.736252;1.083712958053997;0.7124080413921728;0.657582466013269;-0.3807977724706426;-0.35138136326117714;1.0755736033935177;9.999746439103594;0.7125930300170767;-0.4244550231824073;-0.42445497929614995;0.6625750642055958;-0.34145594656569334;0.7456135370746517
49.746252;1.0837108489798806;0.7124077646298514;0.657582945299599;-0.3807977731100676;-0.3513813630648974;1.0755736872926613;9.999793208391287;0.7125921969675943;-0.4244550237652365;-0.42445497976019403;0.6625760440329691;-0.34145594733143525;0.7456116823408112
49.756252;1.0837089285743682;0.7124074272793147;0.6575834639930425;-0.3807977737406902;-0.3513813629141092;1.075573595662956;9.999838646176682;0.712591486515149;-0.42445502433368953;-0.4244549802122063;0.6625770748112774;-0.34145594811652924;0.7456097661527672
49.766252;1.0837071944924597;0.712407023334991;0.6575840266727673;-0.38079777436522216;-0.3513813628061443;1.0755733305330777;9.999882687389327;0.7125908940178263;-0.42445502488874287;-0.42445498065374265;0.6625781592564833;-0.34145594892103115;0.7456077888844324
49.776252;1.083705644765033;0.7124065489544983;0.6575846350604273;-0.3807977749852025;-0.351381362738562;1.0755728940547453;9.999925298570227;0.7125904150010247;-0.4244550254320011;-0.4244549810867662;0.6625792971925203;-0.3414559497453793;0.7456057490385469
49.786252;1.0837042762866658;0.7124060030430311;0.6575852883295025;-0.3807977756010128;-0.35138136270956677;1.0755722889508446;9.999966481193656;0.7125900469723272;-0.4244550259653371;-0.4244549815135569;0.6625804861442887;-0.34145595059000466;0.7456036452583994
49.796252;1.0837030837819959;0.7124053864415302;0.6575859837741411;-0.38079777621218575;-0.35138136271793197;1.0755715176501937;10.000006255356695;0.7125897890567777;-0.4244550264905767;-0.4244549819366569;0.6625817225539763;-0.3414559514551371;0.7456014775854606
49.806252;1.0837020594268976;0.712404701285539;0.6575867178278236;-0.3807977768178009;-0.35138136276265397;1.075570581902539;10.000044641617292;0.7125896400078109;-0.4244550270096809;-0.424454982358707;0.6625830026797914;-0.34145595234088105;0.7455992471650942
49.816252;1.0837011928770655;0.7124039500589896;0.657587486762886;-0.3807977774170505;-0.3513813628426519;1.0755694827587112;10.00008165034119;0.7125895969906954;-0.4244550275252145;-0.42445498278232885;0.6625843225389976;-0.34145595324732225;0.7455969555541699
49.826252;1.083700471882162;0.712403134312311;0.6575882863073748;-0.3807977780095544;-0.3513813629565406;1.075568219166924;10.000117280838923;0.712589656183261;-0.424455028040227;-0.42445498321017916;0.6625856777462105;-0.34145595417462526;0.7455946039385868
49.836252;1.0836998827339692;0.7124022549304956;0.6575891109595999;-0.38079777859525094;-0.3513813631024167;1.0755667873445127;10.000151529780412;0.7125898133709412;-0.42445502855728395;-0.42445498364514134;0.6625870642729902;-0.34145595512312743;0.7455921932364765
49.846252;1.083699410127362;0.7124013140158169;0.6575899544169894;-0.38079777917419927;-0.3513813632779363;1.0755651830144066;10.000184400844754;0.7125900636799937;-0.42445502907757626;-0.42445498409048754;0.6625884796819987;-0.34145595609326135;0.7455897252813557
49.856252;1.0836990371634803;0.7124003159140602;0.6575908107380035;-0.380797779746366;-0.3513813634806839;1.0755634036063793;10.000215915062403;0.7125904019462266;-0.4244550296011109;-0.4244549845499698;0.6625899237463094;-0.3414559570853047;0.7455872032169084
49.866252;1.0836987461234822;0.7123992659245426;0.6575916748793323;-0.380797780311443;-0.3513813637082383;1.0755614482652818;10.000246118044325;0.7125908236946049;-0.424455030127569;-0.4244549850276838;0.6625913976734608;-0.3414559580992259;0.7455846305885862
49.876252;1.0836985201109965;0.7123981683375084;0.6575925425685855;-0.38079778086892446;-0.3513813639578125;1.0755593175747729;10.000275077282392;0.7125913251802878;-0.4244550306567294;-0.42445498552749084;0.6625929021717699;-0.3414559591347978;0.7455820104368971
49.886252;1.083698344185421;0.7123970262026872;0.6575934101570534;-0.3807977814183202;-0.35138136422598953;1.0755570135550239;10.000302875081578;0.7125919026508372;-0.4244550311884923;-0.42445498605250614;0.6625944361585788;-0.34145596019173785;0.7455793450035241
49.896252;1.0836982050940551;0.7123958428094705;0.6575942745019443;-0.38079778195940023;-0.3513813645089021;1.0755545389744277;10.000329603670597;0.712592552027499;-0.42445503172306376;-0.4244549866050797;0.6625959971333568;-0.34145596126968425;0.7455766354112875
49.906252;1.083698091127258;0.7123946230698213;0.657595132498744;-0.38079778249268975;-0.3513813648027173;1.0755518975253415;10.000355364643125;0.7125932691340043;-0.42445503226112946;-0.42445498718683966;0.6625975823989969;-0.341455962368274;0.7455738810834661
49.916252;1.0836979927633217;0.7123933735958364;0.6575959801807564;-0.3807977830197348;-0.35138136510406315;1.0755490959723866;10.000380273444696;0.7125940500696676;-0.42445503280367586;-0.424454987798687;0.6625991904153877;-0.34145596348728646;0.7455710797611818
49.926252;1.083697902738922;0.7123921019512227;0.6575968124054228;-0.3807977835426404;-0.3513813654103259;1.075546146604249;10.000404467648472;0.7125948914872813;-0.424455033351611;-0.4244549884411782;0.662600821439242;-0.34145596462644423;0.7455682283041104
49.936252;1.0836978151299976;0.7123908160565086;0.6575976236787059;-0.38079778406350073;-0.3513813657197437;1.07554306742969;10.0004281069651;0.7125957906613544;-0.424455033905511;-0.4244549891150659;0.6626024763579752;-0.3414559657853021;0.7455653239580233
49.946252;1.083697724328493;0.7123895238552661;0.6575984085137485;-0.3807977845841057;-0.35138136603100784;1.0755398790867607;10.00045134713263;0.7125967453525055;-0.4244550344656043;-0.42445498982139074;0.6626041544537473;-0.3414559669636557;0.7455623655854458
49.956252;1.0836976248383348;0.7123882328919786;0.6575991610048851;-0.38079778510563633;-0.3513813663426269;1.0755366011183045;10.000474304203125;0.7125977534791724;-0.4244550350317686;-0.42445499056133823;0.6626058520414595;-0.34145596816177576;0.7455593537952327
49.966252;1.0836975122906785;0.7123869496171925;0.657599875722987;-0.38079778562847066;-0.35138136665270175;1.0755332505675517;10.000497045817758;0.7125988126599901;-0.4244550356035278;-0.4244549913363839;0.6626075626948577;-0.34145596938011274;0.7455562906129675
49.976252;1.083697384739199;0.7123856792699246;0.6576005494316299;-0.3807977861522752;-0.3513813669592354;1.075529842369128;10.000519607241369;0.7125999200597518;-0.42445503618025276;-0.4244549921486331;0.6626092783279655;-0.34145597061877947;0.7455531796554492
49.986252;1.083697243222298;0.7123844267923908;0.6576011809706186;-0.3807977866761523;-0.3513813672607079;1.0755263897389356;10.000542005972486;0.7126010731713833;-0.4244550367612228;-0.4244549930008157;0.6626109903245001;-0.3414559718771318;0.7455500258175874
49.996252;1.0836970915477329;0.7123831967679334;0.6576017693479287;-0.3807977871987464;-0.3513813675567441;1.0755229039986287;10.00056424603691;0.712602270962621;-0.4244550373453855;-0.42445499389563984;0.6626126903502237;-0.34145597315386045;0.7455468348654951
50.006252;1.0836969352615466;0.7123819920173856;0.6576023117931372;-0.38079778771829975;-0.3513813678482859;1.0755193943236903;10.0005863213678;0.7126035142630095;-0.42445503793116385;-0.42445499483508825;0.6626143705125142;-0.3414559744474963;0.7455436142498331
50.016252;1.0836967804837354;0.71238081350693;0.6576028027519457;-0.38079778823273513;-0.35138136813677306;1.0755158673861283;10.000608224686275;0.7126048055607594;-0.4244550385162572;-0.42445499582034824;0.6626160232007979;-0.3414559757566749;0.7455403736313432
50.026252;1.0836966332192157;0.71237966159256;0.6576032344432043;-0.380797788740006;-0.35138136842313805;1.0755123268102058;10.000629953946994;0.712606148645683;-0.4244550390975613;-0.42445499685196286;0.6626176412517264;-0.34145597707983805;0.7455371239068094
50.036252;1.0836964979460566;0.7123785365434161;0.6576035986872426;-0.38079778923846286;-0.3513813687075892;1.0755087738408238;10.000651510129241;0.7126075479435376;-0.4244550396718989;-0.424454997929601;0.6626192181160031;-0.3414559784149101;0.7455338764860664
50.046252;1.0836963761021339;0.712377438629795;0.6576038886073552;-0.3807977897267921;-0.35138136899000477;1.0755052097696007;10.000672887801144;0.7126090072404259;-0.42445504023683683;-0.42445499905196266;0.6626207480626192;-0.3414559797596544;0.7455306434070199
50.056252;1.0836962672083477;0.7123763689119216;0.6576040997195935;-0.38079779020366816;-0.3513813692703091;1.0755016382391807;10.000694063014521;0.7126105280045876;-0.42445504079041746;-0.4244550002174128;0.6626222267763702;-0.3414559811122404;0.7455274372204158
50.066252;1.0836961715490208;0.7123753299333235;0.6576042307488968;-0.3807977906675543;-0.3513813695488133;1.07549806538253;10.000714990281768;0.7126121089498987;-0.424455041330667;-0.42445500142477727;0.6626236516498489;-0.34145598247125086;0.7455242708287809
50.076252;1.0836960905101696;0.7123743248739349;0.657604283670242;-0.38079779111680245;-0.3513813698266458;1.0754944979031407;10.00073561168059;0.7126137477567843;-0.4244550418558105;-0.4244550026734732;0.6626250214675333;-0.34145598383528686;0.7455211570033897
50.086252;1.0836960243613913;0.7123733558185421;0.6576042625469204;-0.38079779154982707;-0.35138137010576337;1.0754909414346236;10.000755861809347;0.7126154432849228;-0.4244550423645397;-0.4244550039629683;0.6626263360847247;-0.34145598520264947;0.7455181072490188
50.096252;1.0836959707625327;0.7123724228217982;0.657604171730324;-0.38079779196519337;-0.3513813703884221;1.0754874005952535;10.000775669244657;0.7126171965685827;-0.4244550428560908;-0.42445500529213115;0.6626275964460246;-0.34145598657126525;0.7455151315625556
50.106252;1.0836959246546916;0.7123715237650875;0.6576040142609405;-0.38079779236175243;-0.3513813706768307;1.075483880070669;10.00079496951767;0.7126190102354772;-0.42445504333033723;-0.4244550066590899;0.6626288047773963;-0.3414559879387451;0.7455122391458868
50.116252;1.0836958781213804;0.712370654457521;0.6576037914968318;-0.38079779273865977;-0.35138137097310124;1.0754803862521798;10.000813718292024;0.7126208869919368;-0.4244550437876843;-0.42445500806179337;0.6626299642772334;-0.34145598930251325;0.745509438722846
50.126252;1.0836958210801682;0.7123698091527659;0.6576035040410695;-0.3807977930950573;-0.3513813712790271;1.0754769288037935;10.000831893354553;0.7126228285995817;-0.4244550442289573;-0.424455009498633;0.6626310780452734;-0.3414559906600506;0.745506738620841
50.136252;1.0836957436361254;0.7123689814081959;0.6576031524720896;-0.38079779343003084;-0.3513813715958253;1.0754735198640715;10.0008494923092;0.7126248359049641;-0.4244550446555946;-0.42445501096838834;0.6626321483491392;-0.34145599200910964;0.7455041466532301
50.146252;1.083695638941617;0.7123681650121778;0.6576027376648711;-0.38079779374305844;-0.35138137192409896;1.0754701702552563;10.00086652717951;0.7126269091472367;-0.4244550450696453;-0.4244550124696761;0.662633176893109;-0.3414559933477884;0.7455016695574818
50.156252;1.0836955047966652;0.7123673548001789;0.6576022615507153;-0.3807977940340951;-0.35138137226396204;1.07546688685411;10.000883016157267;0.7126290480260884;-0.4244550454733337;-0.424455014000619;0.6626341651620283;-0.3414559946745092;0.745499312506555
50.166252;1.0836953433333956;0.7123665470818095;0.6576017274581443;-0.3807977943032365;-0.35138137261535796;1.075463673589969;10.000898974340702;0.7126312514610407;-0.4244550458688032;-0.42445501555890547;0.6626351142629576;-0.3414559959876753;0.7454970789769865
50.176252;1.0836951598083302;0.7123657396812527;0.6576011395282353;-0.38079779455061047;-0.351381372978296;1.0754605323479542;10.000914406577646;0.7126335172797315;-0.4244550462582127;-0.42445501714189743;0.6626360246202214;-0.34145599728521286;0.7454949712272813
50.186252;1.0836949607633357;0.7123649317632911;0.6576005021083575;-0.38079779477639497;-0.3513813733525909;1.0754574620373936;10.000929308487637;0.7126358423930722;-0.4244550466438005;-0.42445501874674557;0.6626368958821259;-0.3414559985646747;0.7454929912517195
50.196252;1.0836947516955855;0.7123641234691421;0.6575998192154776;-0.38079779498092464;-0.3513813737373532;1.0754544589269346;10.00094367064125;0.7126382229069902;-0.4244550470280852;-0.42445502037064897;0.6626377273941478;-0.34145599982373914;0.7454911410869702
50.206252;1.0836945355419845;0.7123633158173452;0.6575990938824822;-0.38079779516504186;-0.35138137413089865;1.0754515186192515;10.000957479513469;0.7126406536876567;-0.42445504741424345;-0.4244550220110615;0.6626385188788546;-0.3414560010604475;0.745489422243241
50.216252;1.0836943125444254;0.7123625111909347;0.6575983274809217;-0.3807977953301594;-0.3513813745311568;1.0754486372467582;10.000970712727726;0.7126431286750594;-0.42445504780598386;-0.4244550236655343;0.6626392705747054;-0.34145600227303763;0.7454878356089806
50.226252;1.0836940814682543;0.7123617134792082;0.6575975192740183;-0.3807977954777719;-0.35138137493611077;1.075445811359308;10.000983330599192;0.7126456418185227;-0.42445504820687946;-0.42445502533148544;0.6626399833003087;-0.34145600345981236;0.7454863824728792
50.236252;1.0836938408330352;0.7123609273931665;0.6575966671353733;-0.38079779560902877;-0.35138137534391256;1.0754430380143378;10.000995283967473;0.7126481868151572;-0.42445504861998606;-0.42445502700646803;0.6626406589675853;-0.34145600461939324;0.7454850649854557
50.246252;1.0836935887448556;0.712360158229177;0.6575957692440325;-0.38079779572461414;-0.35138137575270467;1.0754403159676886;10.00100653711831;0.7126507564855179;-0.4244550490480659;-0.4244550286887373;0.6626413011026896;-0.3414560057509854;0.7454838849551781
50.256252;1.0836933232989843;0.7123594124650376;0.6575948249333218;-0.3807977958244928;-0.35138137616057247;1.0754376458307722;10.001017071605169;0.7126533435658999;-0.4244550494940476;-0.4244550303773865;0.662641914685482;-0.34145600685431177;0.7454828429209708
50.266252;1.0836930446832738;0.7123586977471305;0.6575938339542919;-0.38079779590766627;-0.3513813765659038;1.0754350280528386;10.00102686977168;0.7126559416374404;-0.4244550499612489;-0.4244550320718632;0.6626425055057529;-0.34145600792947006;0.7454819382287862
50.276252;1.0836927564483851;0.7123580218927893;0.6575927955941406;-0.3807977959724275;-0.3513813769678897;1.0754324616824114;10.001035909674963;0.7126585446144738;-0.42445505045307447;-0.42445503377153015;0.6626430804757365;-0.3414560089768865;0.7454811687977998
50.286252;1.0836924646203288;0.7123573922276609;0.6575917090489171;-0.3807977960169292;-0.35138137736675223;1.0754299454981784;10.001044176299786;0.7126611460618026;-0.424455050972513;-0.4244550354758047;0.6626436484057496;-0.3414560099973386;0.7454805311715375
50.296252;1.0836921756927314;0.7123568158518385;0.6575905742550173;-0.3807977960396855;-0.35138137776362716;1.0754274792860052;10.001051668692993;0.7126637392620008;-0.424455051521929;-0.4244550371844819;0.6626442193445556;-0.34145601099204065;0.7454800212271001
50.306252;1.0836918951562604;0.7123562993287674;0.657589392313731;-0.38079779603972647;-0.3513813781604327;1.0754250639403342;10.001058399348505;0.712666316793153;-0.4244550521032182;-0.42445503889783825;0.6626448032306437;-0.34145601196259484;0.745479634519277
50.316252;1.083691627871373;0.7123558470968242;0.6575881659663761;-0.3807977960164044;-0.35138137855979756;1.0754227013054614;10.00106439697238;0.7126688701145496;-0.424455052718346;-0.4244550406164483;0.6626454090520368;-0.3414560129106253;0.7454793661322157
50.326252;1.0836913789581861;0.7123554606035309;0.6575868994909102;-0.38079779596933655;-0.3513813789646646;1.0754203939080385;10.001069701933124;0.712671390612835;-0.42445505336985445;-0.4244550423406047;0.6626460443880993;-0.34145601383742646;0.7454792101388429
50.336252;1.0836911532216735;0.7123551387668419;0.6575855975195011;-0.3807977958985154;-0.3513813793776964;1.0754181448186633;10.001074343514562;0.7126738703627304;-0.42445505406051115;-0.42445504406981804;0.6626467155691399;-0.3414560147441395;0.7454791590302193
50.346252;1.0836909540365058;0.7123548788637666;0.657584264147592;-0.38079779580429596;-0.35138137980102646;1.0754159586682197;10.00107832503185;0.7126763011443666;-0.4244550547925203;-0.4244550458029143;0.6626474281579126;-0.341456015632122;0.7454792038577025
50.356252;1.0836907834886196;0.7123546778383881;0.6575829028486474;-0.3807977956874218;-0.3513813802362954;1.0754138426363493;10.001081633285231;0.7126786736173497;-0.42445505556736873;-0.4244550475381956;0.6626481873258205;-0.3414560165028521;0.7454793353046676
50.366252;1.0836906438958103;0.7123545330101353;0.6575815164674896;-0.38079779554906695;-0.35138138068471786;1.0754118058973512;10.001084251183405;0.712680977544551;-0.4244550563861679;-0.4244550492732542;0.6626489982962614;-0.3414560173576486;0.7454795452137595
50.376252;1.0836905393927998;0.7123544417240165;0.6575801072338591;-0.38079779539074887;-0.35138138114707035;1.0754098589821832;10.001086162157417;0.712683201936958;-0.42445505724968624;-0.4244550510051327;0.6626498663744479;-0.3414560181976328;0.7454798274728146
50.386252;1.0836904761629185;0.7123544011685631;0.6575786772243923;-0.38079779521419277;-0.35138138162331806;1.0754080133554167;10.001087355830954;0.7126853353047536;-0.4244550581582235;-0.42445505273116163;0.6626507963438801;-0.34145601902371947;0.745480177806093
50.396252;1.0836904612905365;0.712354408378626;0.6575772291183462;-0.3807977950210688;-0.3513813821121959;1.0754062796932657;10.001087829762664;0.7126873667488478;-0.4244550591119041;-0.4244550544496368;0.6626517914515033;-0.34145601983661755;0.7454805930365137
50.406252;1.0836905015471827;0.7123544599259424;0.6575757661056454;-0.3807977948125827;-0.351381382611547;1.075404666227443;10.00108757710022;0.7126892874752577;-0.42445506011107853;-0.4244550561595555;0.6626528527313899;-0.3414560206370993;0.7454810706455468
50.416252;1.0836906029227762;0.712354551860362;0.6575742906494213;-0.38079779458921614;-0.3513813831192008;1.0754031777840936;10.001086573569625;0.7126910917504476;-0.4244550611563145;-0.42445505785970467;0.6626539801299216;-0.3414560214263812;0.7454816088952178
50.426252;1.0836907701184681;0.7123546802266343;0.6575728036234032;-0.3807977943509163;-0.3513813836334782;1.0754018140486676;10.001084776336992;0.7126927761590135;-0.424455062248033;-0.4244550595478982;0.6626551741557893;-0.3414560222061707;0.7454822065318677
50.436252;1.083691006043997;0.7123548413009508;0.6575713047624699;-0.3807977940975602;-0.35138138415328535;1.075400569035856;10.001082125964436;0.7126943374237316;-0.4244550633861601;-0.42445506122090165;0.6626564357572666;-0.34145602297840233;0.745482861832252
50.446252;1.0836913128491223;0.7123550311279614;0.6575697935445929;-0.3807977938293147;-0.35138138467827307;1.0753994338238693;10.001078544201556;0.7126957714363894;-0.42445506457008786;-0.4244550628751073;0.6626577657302596;-0.34145602374503475;0.7454835724877021
50.456252;1.0836916935098084;0.7123552450704768;0.6575682695379352;-0.38079779354699617;-0.35138138520890405;1.0753984000504306;10.001073935400603;0.7126970748669538;-0.424455065798683;-0.424455064507236;0.6626591648396571;-0.3414560245079109;0.7454843366644506
50.466252;1.083692151770976;0.7123554778132644;0.6575667328434893;-0.38079779325226987;-0.35138138574599714;1.0753974608299732;10.001068198182931;0.7126982466168807;-0.4244550670701759;-0.42445506611435346;0.6626606336813463;-0.34145602526868163;0.7454851536503657
50.476252;1.0836926911170686;0.7123557239492626;0.6575651853399855;-0.38079779294750005;-0.3513813862899713;1.0753966092691296;10.001061238807912;0.7126992872644254;-0.42445506838246105;-0.42445506769343694;0.6626621725909456;-0.34145602602882547;0.7454860234308005
50.486252;1.0836933140718956;0.7123559789738289;0.6575636315906922;-0.3807977926357183;-0.3513813868404975;1.0753958373788888;10.001052978450033;0.7127001986256218;-0.42445506973368474;-0.42445506924113696;0.6626637815037117;-0.3414560267896628;0.7454869459374249
50.496252;1.083694022069811;0.7123562401294904;0.657562078418852;-0.3807977923206915;-0.35138138739671876;1.0753951362603686;10.001043358645363;0.712700984359366;-0.42445507112236275;-0.42445507075401395;0.6626654587720351;-0.34145602755251037;0.7454879204183661
50.506252;1.0836948155030421;0.7123565065137772;0.6575605340647357;-0.38079779200661046;-0.3513813879575448;1.0753944966523352;10.001032346010014;0.7127016502066431;-0.4244550725471252;-0.4244550722287068;0.6626672006669343;-0.34145602831886257;0.7454889453330575
50.516252;1.0836956935778608;0.7123567782815513;0.6575590076144955;-0.3807977916975251;-0.351381388521608;1.0753939096710956;10.001019932353302;0.712702203405505;-0.4244550740066238;-0.42445507366161844;0.6626690029666927;-0.3414560290902832;0.7454900187523462
50.526252;1.083696655564505;0.7123570558486756;0.6575575081116295;-0.3807977913969868;-0.3513813890870536;1.075393367115698;10.001006130970783;0.7127026517804833;-0.4244550754995795;-0.42445507504873864;0.662670862678781;-0.34145602986810564;0.7454911385051781
50.536252;1.0836977027727446;0.7123573398718535;0.6575560436742159;-0.38079779110808526;-0.35138138965160076;1.075392861189798;10.000990974410863;0.7127030032232378;-0.4244550770246544;-0.4244550763860315;0.6626727782935734;-0.34145603065309577;0.745492302347142
50.546252;1.0836988376877998;0.7123576316165007;0.6575546216738621;-0.3807977908336568;-0.35138139021283493;1.0753923847208837;10.00097451449418;0.7127032655278632;-0.42445507858027626;-0.4244550776700538;0.6626747490462397;-0.3414560314452628;0.7454935087724829
50.556252;1.0837000621639405;0.7123579329638362;0.6575532494750479;-0.38079779057630164;-0.35138139076840147;1.0753919315770588;10.000956816193364;0.7127034458004486;-0.42445508016460265;-0.4244550788984055;0.6626767745037573;-0.34145603224401533;0.7454947577113991
50.566252;1.0837013785124991;0.7123582457882655;0.657551934359271;-0.38079779033826183;-0.3513813913161717;1.07539149692726;10.000937941863274;0.7127035501300043;-0.42445508177564967;-0.42445508006966814;0.6626788547322241;-0.34145603304842415;0.7454960498895596
50.576252;1.0837027917189632;0.7123585712946062;0.6575506827780664;-0.3807977901216816;-0.35138139185453415;1.0753910774562325;10.000917935647061;0.7127035846701036;-0.4244550834114433;-0.4244550811828321;0.6626809898312607;-0.3414560338573928;0.7454973852768144
50.586252;1.0837043097819805;0.7123589097613761;0.6575495000739447;-0.38079778992905616;-0.3513813923823304;1.075390670546855;10.000896820820921;0.7127035570051912;-0.42445508506999596;-0.4244550822368053;0.6626831794771914;-0.341456034669856;0.7454987627297941
50.596252;1.0837059417587962;0.7123592599943347;0.6575483904042528;-0.38079778976300377;-0.351381392898328;1.0753902731553715;10.000874610798062;0.7127034759585718;-0.42445508674929805;-0.42445508323032727;0.6626854237796996;-0.3414560354851112;0.7455001809962137
50.606252;1.0837076957524452;0.7123596184309008;0.6575473563287382;-0.38079778962572247;-0.35138139340110336;1.0753898819207182;10.000851323098084;0.7127033501166583;-0.4244550884472922;-0.4244550841619;0.6626877240423352;-0.3414560363031326;0.745501639116496
50.616252;1.0837095788649356;0.7123599791857019;0.6575463986849815;-0.3807977895190636;-0.35138139388938033;1.075389493762625;10.000826986637993;0.7127031868026801;-0.42445509016161687;-0.4244550850295935;0.6626900822927018;-0.341456037124424;0.7455031362260253
50.626252;1.0837115975059182;0.7123603352479867;0.6575455170493073;-0.38079778944478415;-0.3513813943621132;1.0753891065982504;10.000801642614823;0.7127029921482045;-0.42445509188947467;-0.42445508583111646;0.6626925000284352;-0.34145603794949353;0.745504671986663
50.636252;1.0837137565499113;0.7123606797672113;0.6575447104707737;-0.3807977894044079;-0.35138139481859365;1.0753887203815853;10.000775343655215;0.7127027716196591;-0.42445509362758044;-0.4244550865643115;0.6626949768806938;-0.34145603877882097;0.7455062473312675
50.646252;1.083716057889017;0.7123610067360019;0.657543977947567;-0.38079778939900616;-0.3513813952587136;1.0753883371984165;10.000748142752721;0.7127025307713131;-0.424455095371892;-0.42445508722769926;0.6626975104691707;-0.3414560396133809;0.7455078645497865
50.656252;1.0837184990324311;0.7123613113645374;0.6575433182651471;-0.38079778942917775;-0.3513813956826151;1.0753879606072072;10.000720074757583;0.7127022758183396;-0.42445509711765916;-0.4244550878205494;0.6627000976950993;-0.34145604045476885;0.7455095261332266
50.666252;1.083721072946057;0.7123615909321758;0.6575427295352179;-0.38079778949520615;-0.35138139608988295;1.0753875957329402;10.000691152075218;0.7127020133038251;-0.42445509885997446;-0.42445508834256723;0.6627027360826514;-0.34145604130482415;0.745511232969848
50.676252;1.0837237693773132;0.7123618453314654;0.6575422088535603;-0.3807977895971429;-0.35138139647934813;1.0753872490167453;10.000661369258443;0.7127017496718077;-0.4244551005940894;-0.42445508879362737;0.6627054239120588;-0.34145604216532355;0.7455129835654023
50.686252;1.0837265760260626;0.7123620761236389;0.6575417524717726;-0.38079778973479494;-0.35138139684961356;1.0753869268002472;10.000630699664233;0.71270149134491;-0.4244551023154594;-0.4244550891737489;0.6627081592206505;-0.34145604303771476;0.745514774462836
50.696252;1.083729478606672;0.712362285601334;0.6575413565515184;-0.3807977899078502;-0.3513813971995741;1.075386634901118;10.00059909470208;0.7127012445376842;-0.42445510401995823;-0.4244550894834353;0.6627109389854919;-0.34145604392280965;0.7455166009344371
50.706252;1.083732460615291;0.7123624769693436;0.6575410176921134;-0.3807977901157817;-0.35138139752857145;1.0753863801324728;10.000566504048495;0.7127010146687063;-0.4244551057039571;-0.42445508972394974;0.6627137593504482;-0.34145604482060077;0.7455184576976058
50.716252;1.0837355041090513;0.712362654316476;0.6575407331699534;-0.38079779035737626;-0.35138139783636185;1.0753861715597846;10.000532904213085;0.7127008061156159;-0.4244551073639843;-0.4244550898969591;0.6627166163615256;-0.34145604573010685;0.7455203392802799
50.726252;1.0837385911418336;0.7123628222987176;0.6575405012296843;-0.38079779063051294;-0.35138139812327335;1.07538601959841;10.000498305776619;0.7127006232098899;-0.4244551089962563;-0.42445509000424525;0.6627195062351114;-0.3414560466493489;0.745522240461185
50.736252;1.083741704375305;0.7123629861410778;0.6575403205931561;-0.3807977909324083;-0.3513813983903759;1.075385935028997;10.000462745861476;0.7127004716011796;-0.42445511059647506;-0.4244550900479187;0.6627224250522712;-0.34145604757571035;0.7455241571287831
50.746252;1.0837448276319896;0.7123631512459921;0.6575401894589308;-0.38079779125998403;-0.351381398639204;1.0753859304114604;10.000426287407315;0.7127003581462609;-0.4244551121600491;-0.42445509003059834;0.6627253682609535;-0.34145604850642897;0.7455260861893476
50.756252;1.0837479474817138;0.7123633224570726;0.6575401056308798;-0.3807977916101472;-0.35138139887134406;1.0753860218836737;10.000389019532971;0.7127002897881449;-0.4244551136824486;-0.4244550899556433;0.6627283301640913;-0.341456049438806;0.7455280246352397
50.766252;1.0837510539198354;0.7123635036033458;0.6575400676906445;-0.38079779197996544;-0.35138139908826216;1.075386229457334;10.000351053203856;0.7127002725110594;-0.42445511515938694;-0.424455089827379;0.6627313041402483;-0.34145605037024257;0.7455299690849263
50.776252;1.0837541386897438;0.7123636971159263;0.657540075713782;-0.3807977923666708;-0.35138139929126655;1.0753865761023402;10.000312516998775;0.7127003106166288;-0.42445511658683316;-0.4244550896504906;0.662734283696541;-0.3414560512982639;0.7455319157828058
50.786252;1.083757192977154;0.7123639035131161;0.6575401309194215;-0.38079779276758435;-0.3513813994814851;1.0753870854289231;10.000273551366234;0.7127004069558778;-0.4244551179609123;-0.4244550894287748;0.6627372631205978;-0.3414560522202521;0.7455338608028279
50.796252;1.0837602064789496;0.7123641215793325;0.6575402348219042;-0.3807977931803297;-0.3513813996597417;1.0753877790308666;10.00023430157866;0.7127005635944501;-0.4244551192778743;-0.42445508916436;0.6627402377090581;-0.34145605313297356;0.7455358003900764
50.806252;1.0837631678298723;0.7123643495899054;0.6575403884460312;-0.38079779360329075;-0.3513813998265086;1.0753886747780168;10.000194909464124;0.7127007819075533;-0.4244551205343703;-0.4244550888578859;0.6627432041643473;-0.3414560540324438;0.745537731651624
50.816252;1.083766065975864;0.7123645857624245;0.6575405916162396;-0.38079779403561104;-0.3513813999820489;1.0753897858874726;10.000155505368493;0.7127010632913823;-0.4244551217279405;-0.42445508850913716;0.662746160192718;-0.3414560549141935;0.7455396532120147
50.826252;1.0837688927192248;0.7123648274736115;0.657540842465711;-0.3807977944765762;-0.351381400126394;1.07539112056367;10.000116210190436;0.7127014105276079;-0.4244551228574065;-0.4244550881176374;0.6627491030574905;-0.34145605577371896;0.7455415646201549
50.836252;1.083771644954214;0.7123650711834811;0.657541137792335;-0.3807977949250942;-0.3513814002592928;1.075392681697529;10.000077140385422;0.7127018273477017;-0.42445512392309537;-0.42445508768332024;0.6627520285929517;-0.34145605660692385;0.745543465176373
50.846252;1.0837743242633902;0.7123653131029254;0.6575414741410626;-0.38079779537973707;-0.3513814003805652;1.0753944667907929;10.000038405886633;0.7127023161784132;-0.42445512492671167;-0.42445508720715747;0.6627549312832249;-0.34145605741010987;0.7455453536696741
50.856252;1.0837769343726549;0.712365549646229;0.6575418485435459;-0.3807977958390244;-0.35138140049058236;1.0753964698617213;10.00000011378731;0.7127028768470771;-0.42445512587065987;-0.4244550866911903;0.6627578050090515;-0.3414560581797316;0.7455472286986214
50.866252;1.0837794787135748;0.7123657779668823;0.6575422586507785;-0.3807977963013599;-0.3513814005903385;1.075398685035109;9.999962373703829;0.7127035074025478;-0.42445512675733804;-0.4244550861380916;0.6627606439118043;-0.34145605891275826;0.7455490891177348
50.876252;1.083781959287795;0.7123659963919944;0.6575427025958782;-0.38079779676466907;-0.3513814006811538;1.0754011082979147;9.999925285994628;0.7127042054934765;-0.42445512758896314;-0.42445508555076844;0.6627634429808001;-0.3414560596071645;0.7455509344442661
50.886252;1.0837843768101334;0.7123662042842545;0.6575431786403744;-0.38079779722618173;-0.3513814007642833;1.075403736128545;9.999888926427744;0.7127049693400594;-0.42445512836774624;-0.4244550849320541;0.662766198759784;-0.34145606026169223;0.7455527644903648
50.896252;1.0837867316743623;0.7123664016449063;0.6575436847676245;-0.3807977976823035;-0.3513814008408098;1.075406563334593;9.999853349093485;0.7127057982438355;-0.42445512909604516;-0.42445508428456835;0.6627689100071233;-0.3414560608752154;0.7455545788602751
50.906252;1.0837890252474771;0.7123665886718387;0.6575442186119692;-0.3807977981284725;-0.3513814009120598;1.0754095817308;9.99981860079234;0.7127066911356666;-0.42445512977624805;-0.4244550836108952;0.6627715773651848;-0.3414560614463316;0.7455563770824631
50.916252;1.0837912604408122;0.7123667654082666;0.657544777762675;-0.38079779855947593;-0.35138140097986303;1.0754127806780525;9.999784736364825;0.7127076438755848;-0.4244551304104831;-0.42445508291384054;0.6627742018030498;-0.3414560619733551;0.745558158095482
50.926252;1.0837934407628376;0.7123669320481462;0.6575453595852199;-0.3807977989702068;-0.3513814010459124;1.075416150051198;9.999751832787508;0.7127086491715271;-0.42445513100057947;-0.4244550821967358;0.6627767827159612;-0.34145606245435395;0.7455599190967136
50.936252;1.0837955687091714;0.7123670895182369;0.6575459606470377;-0.38079779935604874;-0.3513814011108716;1.0754196830761027;9.999719991626312;0.7127096987342633;-0.4244551315482867;-0.42445508146372973;0.6627793172945272;-0.3414560628870088;0.745561655696622
50.946252;1.083797644949639;0.7123672391742091;0.6575465766041112;-0.38079779971274347;-0.35138140117425537;1.075423376496844;9.999689325153309;0.7127107842187809;-0.4244551320553911;-0.4244550807195564;0.6627818014990596;-0.34145606326873124;0.7455633633292625
50.956252;1.0837996689629827;0.7123673820221128;0.6575472018271253;-0.380797800036318;-0.351381401234956;1.0754272283197515;9.999659937450588;0.7127118972571417;-0.42445513252373884;-0.42445507996877857;0.6627842310321387;-0.34145606359695413;0.7455650382778958
50.966252;1.083801640252962;0.7123675186183476;0.6575478288272866;-0.3807978003232452;-0.35138140129175915;1.0754312342317447;9.999631913703755;0.7127130297878412;-0.42445513295535486;-0.4244550792152314;0.6627866014187689;-0.3414560638691373;0.745566678146202
50.976252;1.0838035585614458;0.7123676494269707;0.6575484486919566;-0.3807978005708569;-0.35138140134359463;1.0754353851441802;9.999605322049657;0.7127141739200934;-0.4244551333523646;-0.42445507846187697;0.6627889082978312;-0.3414560640826923;0.7455682817664752
50.986252;1.0838054230085719;0.7123677748056546;0.6575490522265142;-0.3807978007779322;-0.3513814013896076;1.075439668278469;9.99958022056507;0.7127153214806858;-0.4244551337167196;-0.4244550777107738;0.6627911487263147;-0.341456064235042;0.7455698474381474
50.996252;1.0838072312779685;0.7123678944259645;0.657549630657429;-0.3807978009446967;-0.351381401429152;1.0754440703559343;9.99955666225034;0.7127164641444271;-0.424455134050205;-0.4244550769631945;0.6627933221374802;-0.3414560643239072;0.7455713705605722
51.006252;1.0838089790413437;0.7123680068576491;0.6575501752425132;-0.38079780107192523;-0.35138140146167035;1.0754485795628905;9.999534699616285;0.7127175937611397;-0.42445513435449356;-0.424455076219963;0.6627954299323201;-0.3414560643478413;0.745572843505036
51.016252;1.0838106593076102;0.7123681102079753;0.6575506771596578;-0.38079780116019335;-0.3513814014866215;1.0754531857619962;9.999514391479712;0.7127187021427533;-0.42445513463083284;-0.4244550754817106;0.6627974747586679;-0.34145606430646097;0.745574257592447
51.026252;1.0838122622435655;0.7123682030974737;0.6575511290677409;-0.3807978012098962;-0.35138140150348834;1.075457880524868;9.999495802183883;0.7127197807921059;-0.42445513487964803;-0.4244550747490222;0.6627994598460971;-0.34145606420010227;0.7455756049053316
51.036252;1.083813775778605;0.7123682844561365;0.6575515261541419;-0.38079780122154266;-0.35138140151179753;1.0754626564061855;9.999478982981831;0.712720821580787;-0.42445513510038746;-0.424455074022779;0.6628013879243977;-0.341456064029529;0.7455768794035819
51.046252;1.083815186719816;0.71236835230435;0.6575518645956593;-0.3807978011957835;-0.3513814015114057;1.0754675045874553;9.999463957379445;0.7127218178464386;-0.4244551352916246;-0.4244550733042817;0.6628032608301695;-0.3414560637959256;0.7455780778740765
51.056252;1.0838164824555492;0.7123684030531617;0.6575521395723136;-0.3807978011330541;-0.3513814015029337;1.0754724138924907;9.99945073159473;0.7127227642254887;-0.4244551354511368;-0.42445507259460785;0.6628050803068285;-0.34145606350090113;0.745579200453276
51.066252;1.0838176519131397;0.7123684322589958;0.6575523461040529;-0.3807978010332894;-0.3513814014877019;1.0754773722383502;9.999439305285126;0.7127236554707332;-0.424455135575947;-0.4244550718940982;0.6628068481060659;-0.34145606314649346;0.7455802501265858
51.076252;1.0838186848275715;0.7123684361678139;0.6575524817438686;-0.3807978008961772;-0.35138140146701985;1.0754823671938516;9.999429662550519;0.7127244863015533;-0.42445513566272064;-0.4244550712027409;0.6628085651205166;-0.3414560627349722;0.7455812315769811
51.086252;1.0838195719199581;0.7123684126096158;0.6575525470786436;-0.380797800721671;-0.3513814014415325;1.0754873860904286;9.999421765298745;0.7127252526775572;-0.4244551357083945;-0.42445507052059966;0.6628102318830075;-0.34145606226838837;0.7455821506408556
51.096252;1.0838203064615086;0.7123683606425161;0.6575525437623618;-0.3807978005103025;-0.3513814014111358;1.0754924177836909;9.999415564748379;0.7127259524998281;-0.42445513571068655;-0.42445506984786086;0.6628118503969928;-0.34145606174852644;0.745583014407287
51.106252;1.0838208839384773;0.7123682797420424;0.6575524734240349;-0.38079780026326226;-0.35138140137497037;1.0754974537223938;9.99941101909248;0.7127265846772967;-0.4244551356683587;-0.4244550691847911;0.6628134246275085;-0.34145606117739175;0.7455838308615591
51.116252;1.0838212993889056;0.7123681694045282;0.6575523382139857;-0.3807977999824912;-0.3513814013312068;1.0755024871419838;9.999408101747118;0.7127271478458468;-0.4244551355812047;-0.4244550685314321;0.6628149592080768;-0.3414560605574825;0.7455846080312687
51.126252;1.083821545055592;0.712368028915252;0.657552141374967;-0.38079779967083993;-0.35138140127705014;1.0755075129381957;9.999406790164164;0.7127276395871336;-0.4244551354498419;-0.42445506788706827;0.6628164582517274;-0.3414560598917534;0.7455853534519378
51.136252;1.0838216104580667;0.7123678574430513;0.6575518873635912;-0.3807977993320293;-0.3513814012092349;1.075512528703026;9.99940704433731;0.7127280559972644;-0.42445513527532824;-0.4244550672500622;0.662817925118599;-0.3414560591836075;0.7455860741331758
51.146252;1.083821484907961;0.7123676549545961;0.6575515813788686;-0.3807977989702221;-0.35138140112477206;1.0755175340968128;9.999408802478866;0.7127283918747511;-0.42445513505870086;-0.4244550666182671;0.6628193628400639;-0.34145605843663285;0.7455867760974914
51.156252;1.0838211599642917;0.7123674228839785;0.6575512284951291;-0.38079779858920937;-0.351381401021402;1.0755225279474259;9.999411994187026;0.7127286416185328;-0.42445513480075564;-0.42445506598962757;0.662820774728138;-0.3414560576539572;0.7455874629020054
51.166252;1.083820629758782;0.7123671638529716;0.6575508337832557;-0.38079779819165976;-0.3513814008975791;1.0755275065119831;9.999416543745705;0.712728800533636;-0.4244551345022928;-0.42445506536256006;0.6628221641811872;-0.34145605683768243;0.7455881349966244
51.176252;1.0838198903843668;0.7123668813629501;0.6575504029630035;-0.38079779777902995;-0.35138140075225816;1.0755324643634485;9.999422362913396;0.7127288661445396;-0.4244551341644961;-0.4244550647358748;0.6628235336932636;-0.3414560559887451;0.7455887919372123
51.186252;1.0838189406543168;0.7123665795382573;0.6575499420291314;-0.3807977973518114;-0.3513814005846306;1.075537395482108;9.999429355808665;0.7127288389383973;-0.42445513378879346;-0.4244550641085606;0.6628248846841686;-0.3414560551072316;0.7455894352095379
51.196252;1.0838177840382528;0.7123662622329344;0.6575494567334906;-0.3807977969096622;-0.351381400393916;1.0755422937120538;9.999437434596228;0.7127287219675394;-0.4244551333764757;-0.4244550634800648;0.6628262184793149;-0.34145605419293934;0.7455900681704475
51.206252;1.0838164294520158;0.7123659324237103;0.6575489528128893;-0.3807977964516706;-0.35138140017934866;1.0755471533803096;9.999446524872093;0.7127285195082987;-0.42445513292880527;-0.42445506285065454;0.6628275373104698;-0.34145605324588985;0.745590693911804
51.216252;1.083814890619451;0.7123655928421182;0.6575484361726968;-0.38079779597681496;-0.35138139994030093;1.0755519693249989;9.999456556780958;0.7127282363244202;-0.4244551324473608;-0.42445506222113966;0.6628288447749346;-0.3414560522665032;0.7455913140909722
51.226252;1.0838131851609756;0.7123652467587831;0.6575479128651904;-0.380797795484223;-0.3513813996764471;1.0755567365525587;9.99946745198917;0.7127278780448166;-0.42445513193410894;-0.4244550615923024;0.6628301454158757;-0.3414560512553446;0.7455919293388057
51.236252;1.08381133220073;0.7123648980425167;0.6575473892378509;-0.38079779497306765;-0.35138139938791507;1.0755614516610221;9.999479117934202;0.7127274507472031;-0.42445513139130764;-0.424455060964526;0.662831443487067;-0.34145605021285097;0.7455925396064156
51.246252;1.0838093483790971;0.712364551076959;0.6575468719965188;-0.3807977944424053;-0.351381399075217;1.075566115353686;9.999491464145555;0.7127269592099662;-0.42445513082141495;-0.42445506033764646;0.6628327421247215;-0.34145604913938277;0.7455931440878936
51.256252;1.0838072455513603;0.7123642107548407;0.6575463678819083;-0.3807977938912391;-0.35138139873891194;1.0755707325151398;9.999504427738852;0.7127264060507059;-0.4244551302269232;-0.42445505971098596;0.6628340434542931;-0.34145604803543367;0.7455937413677612
51.266252;1.0838050320583135;0.7123638817734106;0.657545883319848;-0.3807977933187309;-0.35138139837926163;1.0755753097301095;9.999517973166352;0.7127257927374455;-0.42445512961003584;-0.4244550590835165;0.6628353484117462;-0.3414560469019292;0.7455943294113037
51.276252;1.0838027156367835;0.7123635676280439;0.6575454245942906;-0.38079779272441183;-0.3513813979960672;1.075579853578298;9.999532071344355;0.7127251212009328;-0.4244551289724423;-0.4244550584541361;0.6628366562801347;-0.3414560457405455;0.7455949054205995
51.286252;1.083800304826849;0.7123632709401111;0.6575449981007199;-0.380797792108423;-0.3513813975889115;1.0755843702052728;9.999546691951233;0.7127243948482622;-0.42445512831546395;-0.4244550578219631;0.6628379653536902;-0.3414560445536239;0.7455954661543073
51.296252;1.0837978084447852;0.7123629945625768;0.6575446100164887;-0.3807977914715917;-0.3513813971578917;1.0755888640847042;9.999561816160115;0.7127236182420751;-0.4244551276402712;-0.4244550571862699;0.6628392738388622;-0.34145604334372276;0.745596008448513
51.306252;1.083795234538635;0.7123627412951163;0.6575442657896831;-0.38079779081504633;-0.3513813967041873;1.0755933364258352;9.999577448206676;0.7127227952675335;-0.42445512694774995;-0.42445505654596455;0.66284057991809;-0.3414560421133084;0.7455965290741985
51.316252;1.0837925895726384;0.7123625125123669;0.6575439696424235;-0.38079779013975273;-0.3513813962298326;1.075597784755959;9.999593609080708;0.7127219269203839;-0.424455126238325;-0.42445505589922394;0.6628418819490598;-0.34145604086445835;0.7455970239086513
51.326252;1.083789878709765;0.7123623082442494;0.6575437240815956;-0.38079778944661;-0.3513813957371864;1.0756022029619352;9.999610322847275;0.7127210103108229;-0.4244551255122628;-0.4244550552435181;0.6628431782778691;-0.34145603959845816;0.7455974878863951
51.336252;1.0837871068005767;0.712362129011537;0.6575435299594112;-0.3807977887368492;-0.35138139522866285;1.0756065812152729;9.999627607445122;0.7127200393975103;-0.42445512477021;-0.4244550545756444;0.6628444662148786;-0.34145603831597016;0.7455979164640286
51.346252;1.0837842787791165;0.71236197672417;0.6575433867227111;-0.38079778801203557;-0.35138139470645724;1.0756109065832484;9.999645465272911;0.7127190068650904;-0.42445512401328167;-0.42445505389180105;0.6628457421396681;-0.3414560370178324;0.7455983071031597
51.356252;1.0837814002833772;0.7123618537153347;0.6575432925078164;-0.3807977872737304;-0.35138139417222924;1.075615164087793;9.999663875862986;0.7127179059980538;-0.42445512324263934;-0.4244550531881443;0.6628470027806507;-0.34145603570570265;0.7455986593857524
