time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.366252;1.083778479094605;0.7123617618749998;0.6575432447083831;-0.3807977865232027;-0.35138139362716614;1.0756193372685883;9.999682796810312;0.7127167318110333;-0.4244551224592029;-0.42445505246183773;0.6628482461215983;-0.341456034382146;0.7455989744408037
51.376252;1.0837755257279642;0.7123617026469852;0.6575432405202951;-0.38079778576124307;-0.35138139307240457;1.0756234089649;9.999702167277238;0.7127154814339817;-0.42445512166368676;-0.42445505171180636;0.6628494721934379;-0.34145603305029254;0.7455992547713146
51.386252;1.0837725518968304;0.7123616768785955;0.657543277122052;-0.3807977849881372;-0.35138139250936695;1.0756273627826336;9.999721907703409;0.7127141537096744;-0.42445512085659987;-0.424455050938444;0.6628506833181601;-0.34145603171343725;0.7455995043562488
51.396252;1.0837695679554793;0.7123616843861791;0.6575433523330133;-0.3807977842038629;-0.35138139193984747;1.0756311839054296;9.999741919196323;0.7127127486438362;-0.4244551200381641;-0.4244550501424382;0.6628518831206306;-0.3414560303747661;0.7455997286083124
51.406252;1.083766582124479;0.7123617239947142;0.65754346496411;-0.3807977834082771;-0.35138139136593133;1.0756348587195756;9.999762088909389;0.7127112672724734;-0.42445511920836293;-0.42445504932353983;0.6628530757729989;-0.34145602903710826;0.7455999339668147
51.416252;1.0837636024527377;0.7123617947192826;0.6575436137147815;-0.3807977826010697;-0.35138139078974073;1.0756383738181108;9.999782299856582;0.7127097112047057;-0.42445511836697186;-0.42445504848028626;0.6628542662189296;-0.34145602770289535;0.7456001271853723
51.426252;1.0837606389635759;0.7123618977473478;0.6575437955582262;-0.38079778178150725;-0.3513813902130538;1.0756417151070337;9.999802435479376;0.7127080817962118;-0.4244551175135324;-0.4244550476108235;0.6628554606512156;-0.3414560263744007;0.74560031475106
51.436252;1.0837577035363155;0.7123620374097115;0.6575440049345015;-0.3807977809481193;-0.3513813896370962;1.0756448676144208;9.999822376708197;0.712706379996495;-0.4244551166475056;-0.42445504671369794;0.6628566665059329;-0.34145602505393774;0.7456005025049507
51.446252;1.0837548081691737;0.7123622203814904;0.6575442340724303;-0.38079778009841436;-0.3513813890627623;1.0756478159730507;9.999842004654447;0.7127046069157654;-0.424455115768536;-0.4244550457878615;0.6628578915449772;-0.3414560237439403;0.7456006952672982
51.456252;1.0837519641895008;0.7123624543520611;0.6575444739218114;-0.3807977792288403;-0.3513813884911301;1.0756505457928776;9.99986121089137;0.7127027643349073;-0.4244551148766337;-0.42445504483249935;0.6628591424887725;-0.3414560224469271;0.7456008962242795
51.466252;1.083749183648611;0.7123627468499202;0.6575447152693361;-0.3807977783352315;-0.3513813879237537;1.0756530462300897;9.999879898578035;0.7127008550396129;-0.42445511397228586;-0.42445504384717814;0.6628604239896908;-0.34145602116517554;0.7456011065149517
51.476252;1.083746480939693;0.7123631044448349;0.6575449501460815;-0.38079777741342524;-0.3513813873622315;1.0756553127245998;9.999897973202385;0.7126988828809542;-0.42445511305643174;-0.4244550428319796;0.6628617384055454;-0.34145601990032826;0.7456013259265466
51.486252;1.0837438715654801;0.7123635330362621;0.6575451728647744;-0.3807977764597916;-0.35138138680743713;1.0756573478887796;9.999915335174876;0.7126968524171441;-0.42445511213011095;-0.42445504178727994;0.6628630860931233;-0.34145601865333736;0.7456015535797816
51.496252;1.0837413685360149;0.712364038442973;0.6575453796703925;-0.38079777547169097;-0.3513813862591405;1.0756591600603906;9.999931875461696;0.7126947688839042;-0.4244551111938652;-0.42445504071351287;0.6628644658897214;-0.34145601742462134;0.7456017874423375
51.506252;1.0837389802706296;0.7123646258880636;0.6575455673005467;-0.38079777444759677;-0.3513813857162457;1.075660760684302;9.999947475352268;0.7126926384805835;-0.4244551102473045;-0.4244550396111764;0.6628658759939232;-0.3414560162143428;0.7456020242465896
51.516252;1.0837367115572718;0.7123652991297837;0.6575457317830717;-0.3807977733870154;-0.35138138517744233;1.0756621613317359;9.999962007249861;0.7126904677028894;-0.4244551092891632;-0.42445503848055066;0.6628673145056975;-0.3414560150228979;0.7456022605876949
51.526252;1.083734565359691;0.7123660605251334;0.6575458687790533;-0.3807977722903983;-0.3513813846417034;1.0756633722062172;9.999975326875642;0.7126882620588197;-0.42445510831795064;-0.42445503732119716;0.6628687791857634;-0.341456013851293;0.7456024936671445
51.536252;1.083732543568869;0.7123669119140625;0.6575459753162879;-0.3807977711587558;-0.3513813841084476;1.0756644035216054;9.999987275274975;0.7126860259806517;-0.424455107332776;-0.42445503613208546;0.6628702672051753;-0.34145601270116094;0.7456027208097714
51.546252;1.083730646874795;0.7123678552898631;0.6575460509013095;-0.380797769993078;-0.35138138357764964;1.0756652669407931;9.999997709474442;0.7126837638444061;-0.4244551063335251;-0.42445503491212055;0.6628717749475258;-0.3414560115745448;0.7456029383896228
51.556252;1.0837288746308442;0.7123688921849917;0.657546097073035;-0.3807977687939597;-0.35138138304986144;1.0756659743419517;10.00000653377458;0.7126814805549162;-0.42445510532026404;-0.42445503366016885;0.662873298029635;-0.3414560104734309;0.7456031414995216
51.566252;1.0837272255653905;0.7123700221400128;0.6575461165859253;-0.38079776756151895;-0.3513813825261521;1.0756665355802606;10.000013702474526;0.7126791813643142;-0.4244551042927574;-0.4244550323746572;0.6628748316708217;-0.3414560093991921;0.7456033250439559
51.576252;1.0837256984652015;0.7123712418682707;0.657546112856258;-0.38079776629546624;-0.35138138200810676;1.0756669575573874;10.000019201879864;0.712676871486791;-0.4244551032506882;-0.42445503105338117;0.6628763703770795;-0.3414560083523867;0.7456034850544276
51.586252;1.0837242913121787;0.7123725460018968;0.6575460895952225;-0.38079776499526446;-0.3513813814977076;1.075667244710728;10.000023026770696;0.7126745560283271;-0.4244551021942353;-0.42445502969375365;0.6628779073182891;-0.34145600733293513;0.745603618888981
51.596252;1.08372300050657;0.7123739291167621;0.6575460505286878;-0.38079776366053614;-0.3513813809968712;1.0756674005351676;10.000025160417504;0.7126722401243245;-0.4244551011243867;-0.4244550282933589;0.6628794350555547;-0.3414560063406213;0.7456037244348382
51.606252;1.0837218214855904;0.7123753874977236;0.6575459986885643;-0.38079776229161494;-0.3513813805070174;1.0756674291734227;10.000025566606933;0.7126699284597565;-0.42445510004269327;-0.4244550268504653;0.6628809467473856;-0.341456005375755;0.7456037989205102
51.616252;1.0837207494779064;0.7123769188318465;0.6575459355646519;-0.38079776088978984;-0.3513813800293024;1.0756673359473432;10.000024194948386;0.7126676246400548;-0.4244550989508338;-0.42445502536425544;0.6628824358964897;-0.34145600443931523;0.7456038378297941
51.626252;1.083719779983533;0.7123785203661838;0.6575458609895255;-0.3807977594570577;-0.35138137956530235;1.075667127373307;10.00002099303078;0.7126653316858617;-0.42445509785033214;-0.4244550238348473;0.6628838952572341;-0.34145600353235583;0.7456038342857418
51.636252;1.083718908427797;0.7123801875277608;0.6575457737599221;-0.38079775799566234;-0.35138137911704004;1.0756668111579484;10.000015912239109;0.7126630530373699;-0.4244550967423153;-0.42445502226303655;0.6628853162485127;-0.3414560026553611;0.745603779312763
51.646252;1.0837181289236244;0.7123819139355205;0.6575456725919037;-0.3807977565076975;-0.35138137868606967;1.0756663963575928;10.000008904739778;0.712660792581691;-0.42445509562746764;-0.4244550206497791;0.6628866890105555;-0.34145600180787505;0.7456036632090577
51.656252;1.0837174340638032;0.7123836925312931;0.6575455567588485;-0.38079775499470375;-0.35138137827283833;1.075665894436278;9.999999925958212;0.7126585535130755;-0.42445509450628177;-0.4244550189958439;0.6628880029232228;-0.341456000988281;0.7456034774064803
51.666252;1.0837168155982952;0.7123855167748541;0.6575454259370368;-0.3807977534572707;-0.35138137787699786;1.0756653196682804;9.999988938281502;0.7126563375456116;-0.42445509337934567;-0.4244550173017634;0.6628892472985395;-0.3414560001939825;0.7456032157345749
51.676252;1.083716264686401;0.7123873814360533;0.657545280066347;-0.380797751895174;-0.3513813774979293;1.075664686680959;9.999975910829546;0.7126541458010108;-0.4244550922473307;-0.42445501556785104;0.662890411922725;-0.341455999422016;0.745602874357145
51.686252;1.0837157725322109;0.712389283089182;0.6575451196148179;-0.3807977503081653;-0.3513813771350308;1.0756640075959492;9.999960831148147;0.7126519800593076;-0.4244550911104405;-0.4244550137943811;0.6628914873501665;-0.341455998669684;0.7456024506302034
51.696252;1.0837153314956156;0.7123912196907075;0.6575449458499398;-0.38079774869640615;-0.3513813767878402;1.0756632926270635;9.999943721214096;0.7126498428129934;-0.42445508996781595;-0.42445501198198493;0.6628924653929712;-0.3414559979346834;0.7456019418796495
51.706252;1.0837149352840747;0.7123931894493364;0.6575447611296551;-0.38079774706005187;-0.3513813764558352;1.075662552565218;9.999924637054747;0.7126477364920173;-0.42445508881756316;-0.42445501013202386;0.6628933398220557;-0.3414559972145605;0.7456013450488446
51.716252;1.0837145779901969;0.7123951901046338;0.6575445684135967;-0.3807977453988735;-0.35138137613821213;1.0756617991699424;9.999903656351085;0.7126456622036521;-0.42445508765713147;-0.4244550082467648;0.6628941061569211;-0.3414559965062693;0.7456006575960911
51.726252;1.083714253480003;0.7123972189214246;0.6575443698975516;-0.3807977437124336;-0.35138137583413626;1.0756610438000147;9.999880866141577;0.7126436187956228;-0.42445508648347274;-0.42445500632910477;0.662894760598759;-0.3414559958064963;0.7455998786282073
51.736252;1.0837139559540898;0.7123992732112555;0.6575441663479125;-0.3807977420005465;-0.35138137554290705;1.0756602964364628;9.99985635645287;0.7126416033835932;-0.4244550852932434;-0.42445500438197675;0.6628952993269028;-0.34145599511239083;0.7455990088199066
51.746252;1.0837136803723912;0.7124013509431291;0.6575439571241029;-0.3807977402638055;-0.35138137526363217;1.0756595647540972;9.999830217989809;0.7126396124720794;-0.42445508408340377;-0.424455002408201;0.6628957184373665;-0.34145599442213986;0.7455980492655381
51.756252;1.0837134225785459;0.7124034511255452;0.657543740056758;-0.3807977385038015;-0.35138137499517796;1.0756588527857551;9.999802539493581;0.7126376426740972;-0.4244550828514699;-0.4244550004108503;0.662896014373968;-0.3414559937352698;0.7455970005317586
51.766252;1.083713179718197;0.7124055735522024;0.6575435119058273;-0.38079773672263934;-0.3513813747366976;1.075658160233958;9.999773411248398;0.7126356914167941;-0.42445508159511297;-0.42445499839337425;0.6628961845460498;-0.3414559930526325;0.7455958628165335
51.776252;1.0837129498450144;0.7124077174373848;0.6575432695283381;-0.38079773492209423;-0.35138137448802603;1.0756574830742982;9.999742931467166;0.712633757930868;-0.42445508031198353;-0.42445499635939066;0.662896227506718;-0.3414559923761741;0.7455946370443354
51.786252;1.0837127304036767;0.7124098801058302;0.6575430107139424;-0.3807977331032263;-0.35138137424957133;1.0756568146684449;9.999711201819665;0.712631843895308;-0.42445507899989576;-0.4244549943126527;0.6628961425029609;-0.3414559917086961;0.7455933256709442
51.796252;1.0837125166743402;0.712412057139124;0.657542734608891;-0.3807977312666926;-0.35138137402205344;1.0756561465339087;9.999678320693446;0.7126299524268604;-0.4244550776568427;-0.4244549922570786;0.6628959288097104;-0.3414559910532841;0.7455919324638308
51.806252;1.0837123012853533;0.7124142432615014;0.6575424417665162;-0.38079772941347845;-0.3513813738065136;1.0756554689548883;9.999644384300181;0.7126280862016243;-0.42445507628114054;-0.424454990196513;0.662895585549632;-0.34145599041237;0.7455904618567197
51.816252;1.0837120746311193;0.7124164328805263;0.6575421333787902;-0.38079772754553687;-0.35138137360442145;1.0756547714915048;9.999609488633808;0.712626247220624;-0.4244550748719674;-0.4244549881344703;0.6628951122340022;-0.3414559897872815;0.7455889184781818
51.826252;1.0837118258663627;0.7124186203967019;0.6575418105359914;-0.3807977256655719;-0.3513813734175582;1.0756540432598265;9.999573730743174;0.7126244381760068;-0.4244550734297443;-0.4244549860741713;0.6628945092380711;-0.34145598917864656;0.7455873072454842
51.836252;1.0837115454576487;0.7124208003102339;0.6575414744077142;-0.38079772377610444;-0.3513813732477401;1.0756532734578885;9.999537203832931;0.7126226633929761;-0.4244550719559384;-0.4244549840187581;0.6628937776449223;-0.34145598858705106;0.7455856341878957
51.846252;1.083711227301976;0.7124229672732039;0.6575411265549908;-0.3807977218791453;-0.3513813730964027;1.0756524517144412;9.999499979302634;0.7126209282175491;-0.42445507045242536;-0.4244549819714416;0.6628929193635055;-0.34145598801325205;0.7455839070151519
51.856252;1.0837108672497657;0.7124251168646953;0.6575407688619004;-0.3807977199769069;-0.351381372964299;1.0756515676868446;9.999462097965635;0.7126192376360486;-0.4244550689208272;-0.42445497993553344;0.6628919380637502;-0.34145598745802525;0.7455821344982302
51.866252;1.0837104601826741;0.7124272467218487;0.6575404036683681;-0.3807977180723178;-0.35138137285168164;1.0756506113983435;9.999423581426797;0.7126175955431394;-0.42445506736247696;-0.4244549779144112;0.6628908395053656;-0.34145598692207924;0.745580325096524
51.876252;1.0837099992421948;0.7124293567405843;0.6575400340807638;-0.38079771616865926;-0.35138137275860937;1.0756495748771318;9.999384438828566;0.7126160047978577;-0.42445506577913034;-0.4244549759114093;0.6628896304341387;-0.34145598640607266;0.7455784857950795
51.886252;1.0837094766872204;0.7124314479352595;0.6575396637957297;-0.3807977142690393;-0.35138137268490194;1.075648453172817;9.999344666580704;0.7126144675340508;-0.4244550641734673;-0.42445497392981685;0.6628883171867221;-0.3414559859107527;0.7455766214125109
51.896252;1.0837088844982805;0.7124335209925345;0.657539296510084;-0.3807977123762015;-0.35138137262991376;1.0756472438732543;9.999304259112455;0.7126129851727632;-0.4244550625487775;-0.4244549719730555;0.6628869048879562;-0.34145598543713374;0.7455747344163356
51.906252;1.0837082150484154;0.712435576182908;0.6575389356500562;-0.38079771049235545;-0.35138137259269464;1.0756459460170202;9.999263223510175;0.7126115585631511;-0.4244550609084512;-0.4244549700445581;0.6628853971253473;-0.3414559849866971;0.7455728257001233
51.916252;1.0837074622391785;0.7124376148236605;0.6575385845259966;-0.3807977086189449;-0.351381372572485;1.0756445589244694;9.999221575749532;0.7126101890217653;-0.4244550592557231;-0.42445496814731704;0.6628837957115415;-0.3414559845615967;0.7455708958284257
51.926252;1.083706621660045;0.7124396405536951;0.6575382463638476;-0.3807977067568594;-0.3513813725687847;1.0756430810693745;9.999179316095862;0.7126088791591755;-0.42445505759343755;-0.42445496628379176;0.6628821003694317;-0.34145598416425793;0.7455689456601692
51.936252;1.0837056890579533;0.712441658765899;0.6575379239741395;-0.38079770490702997;-0.35138137258098967;1.0756415097653493;9.999136413913304;0.7126076325372405;-0.42445505592384425;-0.4244549644562571;0.6628803087761626;-0.3414559837964887;0.7455669765486312
51.946252;1.08370465854611;0.7124436742900624;0.6575376193068994;-0.38079770307062444;-0.35138137260830543;1.0756398418937223;9.999092826416025;0.7126064527473238;-0.4244550542486197;-0.4244549626671657;0.6628784176446221;-0.34145598345914024;0.7455649908042631
51.956252;1.0837035226955556;0.7124456890361618;0.6575373338166615;-0.38079770124866436;-0.3513813726501178;1.0756380754332757;9.99904852905086;0.7126053426416562;-0.42445505256920946;-0.42445496091921897;0.6628764249361935;-0.34145598315230796;0.7455629922187144
51.966252;1.0837022747561595;0.7124477014290237;0.6575370700290823;-0.3807976994416923;-0.3513813727061993;1.0756362111692481;9.999003521477832;0.712604304365829;-0.42445505088722146;-0.42445495921492893;0.6628743318559104;-0.34145598287552376;0.7455609861500508
51.976252;1.0837009103494009;0.712449707625206;0.6575368326107371;-0.3807976976498233;-0.35138137277632703;1.0756342520355786;9.998957810571461;0.7126033397160427;-0.42445504920431626;-0.4244549575559203;0.6628721427057509;-0.34145598262805965;0.7455589789892957
51.986252;1.0836994269144788;0.7124517031984017;0.6575366275476439;-0.3807976958728534;-0.35138137285988935;1.0756322006423145;9.99891140078962;0.712602449690103;-0.4244550475219102;-0.42445495594263893;0.6628698629093563;-0.34145598240927044;0.7455569771650875
51.996252;1.0836978222368192;0.7124536845197919;0.6575364606931874;-0.3807976941105757;-0.35138137295613314;1.0756300590469294;9.998864305557305;0.7126016341257225;-0.4244550458412301;-0.42445495437466674;0.6628674978515207;-0.34145598221870144;0.7455549861631989
52.006252;1.0836960942272118;0.7124556485991255;0.6575363374447646;-0.38079769236346966;-0.35138137306476835;1.0756278301123097;9.998816564419938;0.7126008922880219;-0.42445504416323304;-0.42445495285124907;0.6628650534406982;-0.34145598205625416;0.7455530100049278
52.016252;1.0836942425365812;0.7124575907063255;0.6575362631418864;-0.380797690632897;-0.3513813731863104;1.075625517274465;9.998768250268556;0.7126002230549213;-0.42445504248819727;-0.42445495137172795;0.6628625364969648;-0.3414559819223475;0.7455510514270224
52.026252;1.0836922698135936;0.7124595024114128;0.6575362429784164;-0.38079768892056426;-0.35138137332206615;1.0756231231952091;9.998719462222365;0.7125996245485319;-0.42445504081569213;-0.4244549499358093;0.6628599538053248;-0.3414559818175406;0.7455491124614306
52.036252;1.0836901811493818;0.7124613725873535;0.657536281657529;-0.3807976872281768;-0.35138137347394827;1.075620649459457;9.998670315267983;0.7125990942918794;-0.4244550391451124;-0.4244549485434193;0.6628573104974563;-0.34145598174200315;0.7455471946835738
52.046252;1.0836879834914614;0.7124631903294794;0.6575363833615997;-0.3807976855575843;-0.3513813736441331;1.075618097252135;9.998620940200736;0.7125986295363299;-0.42445503747625335;-0.42445494719426896;0.6628546090105337;-0.3414559816954918;0.7455452989756463
52.056252;1.0836856862665853;0.7124649478325671;0.6575365514917324;-0.38079768391084273;-0.3513813738346318;1.075615467181143;9.998571482814278;0.7125982276055777;-0.42445503580945365;-0.42445494588795807;0.6628518496672812;-0.3414559816777756;0.7455434251290357
52.066252;1.0836833018959156;0.7124666420674347;0.6575367878422791;-0.38079768229013683;-0.3513813740470062;1.0756127581605797;9.99852209270007;0.71259788689049;-0.42445503414525915;-0.4244549446244744;0.6628490324309217;-0.34145598168892527;0.7455415719907665
52.076252;1.0836808446902617;0.7124682745320439;0.6575370921471503;-0.3807976806979309;-0.35138137428214816;1.0756099665124619;9.998472914294595;0.7125976078819426;-0.42445503248405153;-0.4244549434039578;0.6628461580883355;-0.34145598172898767;0.7455397383466238
52.086252;1.0836783289117846;0.7124698494701606;0.6575374624234662;-0.3807976791371094;-0.3513813745400134;1.0756070856496365;9.998424085211655;0.7125973930202222;-0.42445503082609015;-0.4244549422260926;0.6628432284094371;-0.3414559817975266;0.7455379231905248
52.096252;1.0836757677163766;0.712471371973419;0.6575378954789083;-0.3807976776108;-0.3513813748196837;1.0756041065074378;9.998375731609528;0.7125972456596554;-0.424455029171824;-0.4244549410901735;0.6628402465443953;-0.34145598189366105;0.7455361251379992
52.106252;1.0836731725260242;0.7124728474217292;0.6575383873222431;-0.3807976761218948;-0.35138137511983414;1.0756010186986464;9.998327963947965;0.7125971692652306;-0.42445502752200986;-0.424454939995324;0.662837217936406;-0.34145598201631316;0.7455343421021708
52.116252;1.0836705522993464;0.7124742818870704;0.6575389333915045;-0.3807976746723399;-0.35138137543907605;1.0755978122086594;9.998280887827859;0.7125971672008036;-0.424455025877496;-0.42445493894017494;0.6628341505453681;-0.34145598216421325;0.7455325714821679
52.126252;1.0836679132012788;0.7124756816057072;0.6575395285416018;-0.3807976732626523;-0.35138137577597867;1.0755944790384129;9.998234620387057;0.7125972426402045;-0.4244550242390276;-0.42445493792251876;0.6628310537635713;-0.34145598233578134;0.7455308108219095
52.136252;1.0836652579168813;0.7124770511968695;0.6575401675030251;-0.38079767189211594;-0.35138137612904297;1.0755910135909752;9.998189293232397;0.7125973980287442;-0.4244550226073328;-0.4244549369394598;0.6628279364908191;-0.34145598252934006;0.74552905846996
52.146252;1.083662585045411;0.7124783920469694;0.6575408458802654;-0.3807976705592842;-0.351381376496886;1.0755874120500466;9.998145046647265;0.7125976345388086;-0.4244550209831862;-0.424454935987675;0.6628248053795944;-0.3414559827436516;0.7455273133116956
52.156252;1.0836598904312191;0.7124797019312638;0.6575415604085347;-0.38079766926226005;-0.35138137687861015;1.0755836716869145;9.998102020894613;0.7125979522709763;-0.424455019367287;-0.4244549350633721;0.6628216643716306;-0.3414559829781651;0.7455255737579932
52.166252;1.0836571697279016;0.7124809758992846;0.6575423084994629;-0.38079766799894044;-0.35138137727394453;1.0755797897257817;9.99806033844051;0.7125983512134552;-0.4244550177603252;-0.42445493416247937;0.6628185154409371;-0.3414559832326833;0.7455238372732992
52.176252;1.0836544202161615;0.712482208029131;0.657543088111496;-0.38079766676733134;-0.35138137768295163;1.0755757624806828;9.998020083200945;0.7125988322779926;-0.4244550161633161;-0.4244549332813106;0.6628153595094984;-0.34145598350684436;0.7455221005735024
52.186252;1.0836516407748986;0.7124833933087441;0.6575438971349593;-0.3807976655658099;-0.35138137810562364;1.0755715864386415;9.99798129376274;0.7125993969527677;-0.4244550145776192;-0.4244549324167701;0.6628121969255236;-0.3414559837998504;0.7455203594480463
52.196252;1.0836488302548668;0.7124845286851123;0.6575447321421359;-0.38079766439347906;-0.3513813785416562;1.075567260557327;9.997943975640979;0.7126000457391732;-0.4244550130044533;-0.42445493156583414;0.6628090273372832;-0.34145598411048683;0.7455186087931542
52.206252;1.0836459869036499;0.7124856128326273;0.6575455888109142;-0.38079766325045855;-0.3513813789905382;1.0755627871265756;9.997908119405981;0.712600777778756;-0.4244550114446948;-0.4244549307253356;0.6628058496732218;-0.3414559844371677;0.7455168440372154
52.216252;1.083643109947885;0.712486645175021;0.6575464638905718;-0.3807976621379141;-0.3513813794518865;1.0755581701355716;9.997873713570941;0.7126015916517632;-0.4244550098994577;-0.4244549298925205;0.6628026629428381;-0.3414559847778299;0.7455150628530466
52.226252;1.083640200547037;0.7124876256375016;0.6575473559673713;-0.38079766105783996;-0.35138137992550894;1.075553413301144;9.997840759048124;0.7126024849489271;-0.4244550083705536;-0.4244549290654836;0.662799466975181;-0.3414559851299751;0.7455132656310569
52.236252;1.083637260953897;0.7124885552525339;0.657548264655488;-0.38079766001248844;-0.35138138041099615;1.075548519898274;9.997809281675634;0.7126034532854361;-0.424455006859982;-0.42445492824275993;0.6627962625407031;-0.3414559854910735;0.7455114551580255
52.246252;1.0836342938274992;0.7124894361462247;0.6575491897882118;-0.3807976590038204;-0.3513813809074793;1.075543493756929;9.997779327617097;0.7126044913303609;-0.42445500536919367;-0.4244549274227788;0.6627930515996128;-0.3414559858589992;0.7455096360589233
52.256252;1.083631302720645;0.7124902711550137;0.6575501311021065;-0.3807976580334625;-0.3513813814138238;1.0755383403003025;9.997750954243742;0.7126055946310789;-0.4244550038990957;-0.4244549266039163;0.6627898374878528;-0.34145598623216955;0.7455078137750909
52.266252;1.0836282925213598;0.7124910640524549;0.6575510876126028;-0.3807976571028007;-0.35138138192886037;1.075533067305498;9.997724223100224;0.7126067595244681;-0.42445500245045886;-0.42445492578492133;0.6627866245398361;-0.3414559866093138;0.7455059935223521
52.276252;1.0836252690294392;0.7124918196570778;0.6575520570732576;-0.3807976562128437;-0.3513813824515945;1.0755276849139424;9.997699177294884;0.7126079823359526;-0.42445500102388173;-0.42445492496541976;0.6627834177574371;-0.3414559869891534;0.7455041799017954
52.286252;1.0836222389790091;0.7124925431128453;0.6575530367311916;-0.3807976553642342;-0.3513813829815411;1.0755222050122968;9.99767582303207;0.7126092597299911;-0.4244549996195036;-0.4244549241462847;0.6627802226286648;-0.34145598737025057;0.7455023771944206
52.296252;1.083619210585983;0.7124932388291476;0.6575540243645298;-0.380797654557721;-0.35138138351902476;1.0755166403760827;9.99765414171887;0.7126105890655026;-0.4244549982371675;-0.42445492332950435;0.662777044718913;-0.34145598775097274;0.7455005896606749
52.306252;1.0836161927154302;0.7124939101685293;0.6575550183806987;-0.3807976537945404;-0.35138138406511904;1.0755110043009273;9.99763410938207;0.7126119679111212;-0.4244549968768428;-0.42445492251752887;0.662773889339335;-0.34145598812958977;0.7454988211197334
52.316252;1.0836131930162254;0.712494560368731;0.6575560175016049;-0.3807976530761407;-0.3513813846210493;1.0755053114783375;9.997615706748343;0.712613393620904;-0.42445499553886923;-0.42445492171261845;0.6627707615256658;-0.341455988504247;0.7454970740580004
52.326252;1.08361021723355;0.7124951934651963;0.6575570207499025;-0.3807976524036603;-0.3513813851874013;1.0754995776115392;9.997598929044889;0.7126148635109332;-0.4244549942241026;-0.4244549209166413;0.6627676660319363;-0.34145598887264444;0.7454953491976335
52.336252;1.0836072698574635;0.7124958140850606;0.6575580278941698;-0.3807976517777644;-0.3513813857638472;1.075493816637214;9.99758378598082;0.71261637532508;-0.4244549929340645;-0.4244549201312518;0.66276460697724;-0.3414559892320997;0.7454936461921123
52.346252;1.083604354363551;0.7124964267470467;0.6575590395377763;-0.3807976511987883;-0.35138138634948435;1.0754880402167333;9.997570289049582;0.7126179274852334;-0.42445499167080086;-0.42445491935812385;0.6627615876216473;-0.3414559895801105;0.7454919650053704
52.356252;1.08360147281297;0.712497035734963;0.6575600565259717;-0.38079765066688226;-0.3513813869431305;1.0754822605367842;9.997558449890645;0.7126195191973123;-0.4244549904363428;-0.4244549185989535;0.6627586109406896;-0.341455989914488;0.745490306860921
52.366252;1.083598626499558;0.7124976455722094;0.657561079414218;-0.3807976501822238;-0.35138138754330694;1.0754764907544854;9.997548291982113;0.7126211506620768;-0.42445498923235586;-0.42445491785521244;0.6627556801562481;-0.3414559902328261;0.7454886743046061
52.376252;1.0835958174137221;0.7124982612035446;0.6575621079860446;-0.38079764974539865;-0.3513813881482376;1.0754707420124843;9.997539851031114;0.7126228228181898;-0.4244549880603207;-0.4244549171280981;0.6627527985185054;-0.34145599053197345;0.7454870707606993
52.386252;1.0835930482463567;0.7124988878600047;0.6575631409511958;-0.38079764935747246;-0.3513813887560175;1.0754650223365045;9.997533164313124;0.7126245361814334;-0.4244549869218445;-0.42445491641884847;0.6627499690520797;-0.34145599080795164;0.7454854997163068
52.396252;1.0835903211466291;0.7124995313121895;0.6575641763061332;-0.38079764901955315;-0.35138138936475805;1.075459338326526;9.997528272744155;0.7126262900491301;-0.424454985818935;-0.4244549157290305;0.6627471944943538;-0.3414559910563897;0.7454839634365982
52.406252;1.0835876377128797;0.7125001978602292;0.6575652117049278;-0.38079764873247135;-0.3513813899727602;1.0754536960916836;9.997525232856622;0.7126280837879576;-0.42445498475430354;-0.4244549150605872;0.6627444774406227;-0.34145599127312454;0.7454824623181499
52.416252;1.083585000680724;0.7125008932900451;0.6575662443181655;-0.38079764849684605;-0.35138139057904455;1.0754481008484722;9.997524118653653;0.7126299191176287;-0.42445498373122015;-0.4244549144157472;0.6627418205749507;-0.34145599145438166;0.745480995548328
52.426252;1.0835824149949482;0.7125016215345765;0.6575672706093861;-0.38079764831314306;-0.35138139118387257;1.0754425565745092;9.997525009838848;0.7126318006768857;-0.4244549827526667;-0.4244549137969964;0.6627392262015269;-0.3414559915965684;0.7454795617704613
52.436252;1.0835798871722826;0.7125023836747938;0.6575682864410877;-0.38079764818135253;-0.3513813917885947;1.075437067061183;9.99752797672864;0.7126337346941591;-0.42445498182055164;-0.4244549132070682;0.6627366959319686;-0.34145599169629065;0.7454781589965136
52.446252;1.0835774243859888;0.7125031776196485;0.6575692874078515;-0.3807976481005303;-0.3513813923950926;1.0754316384254947;9.99753307417448;0.7126357273385215;-0.4244549809355997;-0.4244549126487255;0.6627342313126228;-0.3414559917507086;0.7454767845136703
52.456252;1.083575033741491;0.7125039993734249;0.657570268884852;-0.3807976480689885;-0.3513813930054187;1.075426280625253;9.997540345122012;0.7126377835527268;-0.4244549800978376;-0.42445491212441677;0.6627318337123018;-0.34145599175767044;0.7454754356766171
52.466252;1.083572722110312;0.7125048454354344;0.657571225719546;-0.380797648085075;-0.3513813936217502;1.0754210062021217;9.997549827979457;0.7126399064398776;-0.42445497930728776;-0.42445491163611665;0.6627295031204341;-0.34145599171541685;0.7454741113098377
52.476252;1.0835704970328945;0.7125057142078447;0.6575721519842832;-0.38079764814776124;-0.3513813942464179;1.0754158265410232;9.997561564964638;0.7126420969566359;-0.42445497856438874;-0.4244549111851768;0.6627272379863198;-0.34145599162223295;0.7454728124064213
52.486252;1.083568366791144;0.7125066053552802;0.6575730409620435;-0.38079764825679147;-0.3513813948816109;1.075410748215624;9.997575599885332;0.712644354067666;-0.4244549778700939;-0.4244549107719062;0.6627250369056612;-0.3414559914761987;0.7454715418138762
52.496252;1.0835663391317796;0.7125075183253431;0.6575738854654065;-0.380797648412326;-0.35138139552891573;1.0754057733881064;9.997591960218571;0.7126466754904126;-0.4244549772256548;-0.4244549103954589;0.6627229004459111;-0.3414559912753481;0.7454703035063305
52.506252;1.0835644203248564;0.7125084517657385;0.6575746783810024;-0.3807976486142331;-0.35138139618915953;1.0754009035104735;9.997610644829676;0.7126490581877927;-0.42445497663209253;-0.42445491005463454;0.6627208315237082;-0.34145599101842106;0.7454691016787557
52.516252;1.0835626138148327;0.7125094039015375;0.6575754129743335;-0.38079764886185746;-0.35138139686233916;1.0753961417251807;9.9976316244929;0.7126514985129412;-0.42445497608993843;-0.4244549097488629;0.662718834557636;-0.34145599070528626;0.7454679400565111
52.526252;1.083560917938422;0.71251037289705;0.6575760830763153;-0.380797649154426;-0.3513813975476574;1.0753914934293223;9.99765484113164;0.7126539928629007;-0.4244549755992846;-0.42445490947829667;0.6627169142189514;-0.3414559903365706;0.7454668216575892
52.536252;1.0835593256960798;0.7125113568024285;0.6575766836924609;-0.3807976494912125;-0.35138139824416165;1.075386966534062;9.997680209828985;0.7126565384217316;-0.424454975159504;-0.4244549092432021;0.6627150743230144;-0.34145598991330195;0.7454657484018232
52.546252;1.0835578274352713;0.7125123531628672;0.6575772117703556;-0.3807976498712829;-0.35138139895154924;1.0753825702577688;9.997707624601125;0.7126591330440298;-0.42445497476890065;-0.42445490904354016;0.6627133174350592;-0.3414559894370392;0.7454647204868916
52.556252;1.0835564125908401;0.7125133581137681;0.6575776660939112;-0.3807976502934561;-0.35138139967043547;1.075378313005225;9.99773696150923;0.7126617745287676;-0.42445497442494784;-0.4244549088788497;0.66271164516554;-0.3414559889100239;0.7454637365257909
52.566252;1.083555068418761;0.7125143651276267;0.6575780459681628;-0.38079765075661914;-0.35138140040227617;1.0753742017157386;9.997768088713835;0.712664460173093;-0.4244549741249107;-0.4244549087481785;0.6627100581749785;-0.34145598833498236;0.7454627948810243
52.576252;1.0835537786654206;0.7125153646913667;0.6575783500194275;-0.38079765125993487;-0.35138140114927635;1.0753702416689603;9.997800886385237;0.7126671869140832;-0.4244549738661744;-0.4244549086502256;0.66270855552594;-0.3414559877148282;0.7454618951796665
52.586252;1.0835525249063482;0.7125163456589192;0.6575785764375964;-0.38079765180282393;-0.35138140191408634;1.0753664359206125;9.997835260148314;0.71266995154942;-0.42445497364610585;-0.4244549085835705;0.6627071345567104;-0.34145598705255936;0.7454610385422974
52.596252;1.0835512888056147;0.7125172970725921;0.6575787240756763;-0.3807976523850331;-0.35138140269923207;1.0753627858275518;9.997871137891988;0.7126727509526415;-0.42445497346197364;-0.4244549085467434;0.6627057919217342;-0.3414559863511268;0.7454602268534575
52.606252;1.0835500530100923;0.7125182089184128;0.6575787928315091;-0.3807976530066672;-0.3513814035064893;1.075359291702171;9.99790845993119;0.7126755824030254;-0.4244549733112268;-0.42445490853838413;0.6627045244425379;-0.3414559856131945;0.7454594628757486
52.616252;1.0835488020273594;0.7125190719567372;0.6575787829803741;-0.3807976536678249;-0.3513814043363418;1.0753559525800473;9.997947171542236;0.712678443501092;-0.4244549731916692;-0.42445490855739887;0.6627033289485751;-0.3414559848409491;0.7454587511203163
52.626252;1.0835475240802788;0.712519877673786;0.6575786942941886;-0.3807976543680004;-0.3513814051879309;1.075352766710385;9.997987220077931;0.7126813318807468;-0.4244549731013031;-0.42445490860284973;0.6627022021666176;-0.34145598403596067;0.7454580980086524
52.636252;1.0835462115261882;0.7125206185311949;0.6575785255149939;-0.38079765510575003;-0.3513814060596224;1.0753497324946528;9.998028557446878;0.71268424520548;-0.4244549730382703;-0.4244549086738051;0.6627011411099292;-0.3414559831991886;0.7454575113115907
52.646252;1.0835448589817205;0.7125212883844699;0.6575782743776206;-0.3807976558790534;-0.3513814069494824;1.0753468483462874;9.998071137512824;0.7126871812578949;-0.4244549730008221;-0.4244549087694704;0.6627001431021349;-0.34145598233102636;0.7454569992934348
52.656252;1.083543461867824;0.7125218830523978;0.6575779376087747;-0.3807976566860045;-0.35138140785532224;1.0753441121368905;9.998114909867141;0.7126901382813436;-0.42445497298706963;-0.4244549088895259;0.6626992051604287;-0.34145598143122463;0.745456569707096
52.666252;1.083542016423586;0.7125224004482696;0.6575775107646609;-0.3807976575249783;-0.35138140877475366;1.0753415209659838;9.99815982784768;0.712693115233357;-0.4244549729950678;-0.4244549090341364;0.6626983235470344;-0.341455980499139;0.7454562295189932
52.676252;1.08354052002808;0.7125228403139476;0.6575769887955344;-0.38079765839437096;-0.35138140970540493;1.0753390711246622;9.998205860658079;0.7126961111823181;-0.4244549730233935;-0.42445490920354767;0.6626974940448206;-0.3414559795343423;0.7454559855678676
52.686252;1.08353897138077;0.7125232039458846;0.6575763671632249;-0.38079765929246956;-0.3513814106449471;1.0753367579553392;9.998252989317962;0.7126991246390898;-0.4244549730714952;-0.42445490939791214;0.6626967126322143;-0.34145597853681525;0.7454558450072927
52.696252;1.0835373699774573;0.7125234936929011;0.6575756427385687;-0.3807976602175583;-0.351381411590852;1.0753345752204908;9.998301196735895;0.7127021538395243;-0.42445497313936426;-0.42445490961749394;0.6626959754175114;-0.3414559775065158;0.7454558149358741
52.706252;1.0835357154599023;0.7125237126903176;0.657574813618266;-0.38079766116823044;-0.3513814125402684;1.0753325146329158;9.998350465278243;0.712705197423374;-0.4244549732268146;-0.4244549098627439;0.6626952771871462;-0.3414559764431312;0.7454559015064746
52.716252;1.0835340081935652;0.7125238648702131;0.6575738780844953;-0.3807976621437258;-0.3513814134902965;1.07533056680028;9.998400775942791;0.712708254784191;-0.4244549733331566;-0.4244549101340476;0.6626946105299029;-0.3414559753464938;0.7454561088399894
52.726252;1.083532249412636;0.7125239541804619;0.6575728345510864;-0.38079766314401525;-0.3513814144383714;1.0753287237436424;9.998452100807368;0.712711326050444;-0.42445497345774386;-0.42445491043159034;0.6626939670517448;-0.3414559742171201;0.7454564383446622
52.736252;1.0835304388068563;0.7125239833510312;0.6575716821798114;-0.38079766416948674;-0.3513814153824216;1.0753269806786456;9.998504396121119;0.7127144115523825;-0.4244549736007599;-0.42445491075558495;0.6626933384505692;-0.3414559730563095;0.7454568890982028
52.746252;1.0835285714166873;0.7125239537317936;0.657570420792309;-0.38079766522042074;-0.3513814163210092;1.0753253346906284;9.998557608945626;0.7127175108829112;-0.42445497376347885;-0.4244549111064096;0.6626927157643326;-0.3414559718659917;0.7454574589799112
52.756252;1.0835266379845565;0.7125238662174145;0.657569050618563;-0.38079766629667844;-0.35138141725334404;1.0753237821426274;9.998611686667545;0.712720622670346;-0.42445497394789505;-0.42445491148435754;0.6626920881365663;-0.3414559706483979;0.7454581452640131
52.766252;1.0835246287871627;0.7125237215438626;0.6575675726231285;-0.3807976673975997;-0.35138141817890406;1.0753223181015503;9.998666578294861;0.7127237452929532;-0.42445497415607336;-0.42445491188931866;0.6626914426243244;-0.3414559694055089;0.7454589440258319
52.776252;1.0835225363761574;0.7125235193674297;0.6575659893082263;-0.3807976685219324;-0.3513814190971365;1.0753209378744226;9.998722238857567;0.7127268775192164;-0.4244549743897584;-0.4244549123206584;0.6626907657217139;-0.3414559681387445;0.745459849295524
52.786252;1.08352035577809;0.7125232579297521;0.6575643050216994;-0.38079766966773276;-0.3513814200075677;1.0753196382005332;9.99877862810482;0.7127300188912733;-0.42445497465027554;-0.4244549127772725;0.6626900459479386;-0.34145596684897384;0.7454608528919197
52.796252;1.0835180840896383;0.7125229353686091;0.6575625251730637;-0.3807976708322711;-0.3513814209101251;1.075318416783457;9.998835689316984;0.7127331695005265;-0.424454974938417;-0.4244549132577955;0.6626892755493233;-0.34145596553669044;0.7454619446783619
52.806252;1.0835157203608312;0.7125225512532136;0.6575606549772672;-0.38079767201229675;-0.3513814218054428;1.0753172718635327;9.9988933302524;0.7127363290868007;-0.42445497525452835;-0.4244549137608238;0.6626884503984913;-0.3414559642025286;0.7454631128035317
52.816252;1.0835132660885312;0.7125221072213627;0.6575586986835424;-0.38079767320471786;-0.3513814226947785;1.0753162026577783;9.998951427152168;0.7127394965081227;-0.42445497559880896;-0.4244549142848809;0.6626875688979875;-0.34145596284788005;0.7454643441893163
52.826252;1.0835107254836422;0.7125216071213442;0.6575566598841619;-0.38079767440701984;-0.3513814235795911;1.0753152091823939;9.99900984451205;0.712742669464819;-0.42445497597148435;-0.42445491482827336;0.6626866311123847;-0.341455961475221;0.7454656253773451
52.836252;1.0835081052360664;0.7125210565555843;0.6575545418219242;-0.3807976756171349;-0.35138142446123743;1.0753142911398383;9.999068454361618;0.7127458442384959;-0.42445497637297713;-0.42445491538914176;0.6626856386257156;-0.3414559600882218;0.7454669432223265
52.846252;1.0835054152073829;0.7125204615246297;0.6575523466133696;-0.3807976768333225;-0.3513814253408671;1.0753134472518149;9.999127146038113;0.7127490163111053;-0.4244549768039941;-0.4244549159655835;0.6626845944451981;-0.3414559586917625;0.7454682853007132
52.856252;1.0835026680300401;0.7125198270812193;0.657550074469427;-0.38079767805430836;-0.35138142621946367;1.0753126760831784;9.99918582492357;0.7127521816102776;-0.4244549772651874;-0.4244549165557317;0.6626835021194888;-0.3414559572917204;0.7454696399778264
52.866252;1.0834998757676182;0.7125191568509806;0.6575477237700892;-0.3807976792791147;-0.35138142709789916;1.0753119765985306;9.99924440363864;0.7127553368752229;-0.42445497775685753;-0.42445491715782957;0.6626823645466542;-0.3414559558944741;0.7454709961458754
52.876252;1.0834970478015917;0.7125184532490314;0.6575452914560039;-0.3807976805063962;-0.3513814279768752;1.075311346974759;9.999302791992761;0.712758479062357;-0.4244549782791755;-0.4244549177703618;0.6626811839615672;-0.3414559545063252;0.7454723434934496
52.886252;1.0834941925200632;0.7125177177550387;0.6575427733445507;-0.38079768173392164;-0.3513814288568815;1.0753107840001395;9.999360897480829;0.712761605280132;-0.4244549788324709;-0.42445491839251126;0.662679963056255;-0.34145595313302135;0.7454736728890856
52.896252;1.0834913193087623;0.7125169510240281;0.6575401645345008;-0.3807976829584963;-0.35138142973814407;1.0753102841158937;9.999418642439906;0.7127647132299357;-0.42445497941727195;-0.4244549190245902;0.662678705403164;-0.3414559517794343;0.7454749757024172
52.906252;1.0834884376877512;0.7125161530743964;0.6575374600587581;-0.38079768417603116;-0.3513814306206324;1.0753098448728013;9.99947598343238;0.7127678007309952;-0.4244549800345504;-0.42445491966767035;0.6626774149955366;-0.34145595044938176;0.745476243012119
52.916252;1.0834855556216485;0.7125153235965941;0.6575346557056624;-0.3807976853817575;-0.35138143150419;1.0753094663560163;9.999532925479159;0.7127708645995198;-0.4244549806860505;-0.4244549203228614;0.662676096301371;-0.3414559491457129;0.7454774655583415
52.926252;1.0834826804330724;0.7125144622223014;0.6575317489566337;-0.380797686570559;-0.35138143238845065;1.0753091513366198;9.999589528407304;0.7127739004393868;-0.42445498137397286;-0.4244549209910885;0.6626747546923222;-0.3414559478707096;0.7454786340717748
52.936252;1.0834798207431688;0.7125135686418089;0.6575287396123571;-0.38079768773735867;-0.35138143327256705;1.0753089037714316;9.999645888045414;0.7127769036222769;-0.4244549821002203;-0.42445492167316473;0.6626733960210347;-0.3414559466265114;0.7454797395937305
52.946252;1.083476986419695;0.7125126428820079;0.6575256296131796;-0.3807976888775825;-0.35138143415539125;1.0753087275783386;9.999702102542395;0.7127798701727633;-0.42445498286590366;-0.4244549223697565;0.6626720253449835;-0.3414559454152206;0.7454807732447633
52.956252;1.083474187718197;0.7125116862951179;0.6575224226304328;-0.38079768998733454;-0.3513814350361308;1.0753086263010336;9.999758259816558;0.7127827964290476;-0.4244549836711226;-0.42445492308146016;0.662670646082244;-0.34145594423864;0.7454817259658238
52.966252;1.0834714351879853;0.7125107023776286;0.6575191235745876;-0.3807976910631418;-0.35138143591469173;1.0753086033369073;9.999814443286793;0.7127856779690549;-0.4244549845148472;-0.4244549238090234;0.6626692604765263;-0.3414559430979323;0.7454825890812945
52.976252;1.0834687396127698;0.7125096957710847;0.6575157375023198;-0.3807976921017981;-0.3513814367915172;1.0753086621624446;9.999870727357902;0.7127885091657398;-0.4244549853950937;-0.4244549245531865;0.6626678707330058;-0.3414559419935521;0.7454833556362416
52.986252;1.0834661115067266;0.7125086707004411;0.6575122686408413;-0.38079769310068673;-0.3513814376673528;1.0753088050426223;9.999927166249453;0.7127912835680538;-0.4244549863096071;-0.42445492531431317;0.6626664796795172;-0.34145594092544657;0.7454840220905887
52.996252;1.0834635605964358;0.7125076311098248;0.6575087202529126;-0.38079769405822284;-0.3513814385429906;1.0753090313906362;9.999983791084675;0.7127939942745859;-0.4244549872567214;-0.42445492609254654;0.6626650908292031;-0.3414559398932858;0.7454845884104387
53.006252;1.0834610951446861;0.7125065812294995;0.6575050951428305;-0.3807976949738225;-0.35138143941900235;1.0753093380287493;10.000040610041216;0.7127966341564311;-0.42445498823564337;-0.4244549268880488;0.6626637084694555;-0.3414559388967928;0.7454850556729948
53.016252;1.0834587207479565;0.7125055245172661;0.6575013961728445;-0.38079769584752443;-0.3513814402956605;1.0753097197959998;10.000097608607634;0.7127991962834127;-0.42445498924594594;-0.4244549277005609;0.6626623380741058;-0.34145593793605356;0.7454854240758642
53.026252;1.0834564398341444;0.71250446209492;0.6574976259880219;-0.3807976966796723;-0.3513814411729029;1.0753101691348508;10.000154756614254;0.7128016744844854;-0.42445499028695094;-0.42445492852897315;0.6626609868862413;-0.34145593701143423;0.7454856931649857
53.036252;1.0834542527742395;0.7125033929292985;0.6574937866486529;-0.3807976974705764;-0.3513814420501923;1.0753106764135114;10.000212021415004;0.7128040637475449;-0.424454991357704;-0.42445492937179424;0.6626596639259675;-0.3414559361233927;0.7454858629722314
53.046252;1.0834521592829942;0.712502315272056;0.6574898804612698;-0.3807976982202308;-0.3513814429263872;1.0753112317561075;10.000269376964438;0.7128063605075698;-0.4244549924574105;-0.4244549302278045;0.6626583784341044;-0.34145593527263024;0.7454859347003595
53.056252;1.083450158993215;0.7125012273995905;0.6574859112312426;-0.3807976989284535;-0.35138144379994424;1.0753118269129858;10.000326796216566;0.7128085630868802;-0.4244549935855168;-0.4244549310958458;0.6626571379937286;-0.3414559344602208;0.7454859103115684
53.066252;1.0834482515464772;0.7125001277619364;0.6574818844998532;-0.3807976995952551;-0.3513814446694258;1.0753124556109492;10.000384230249399;0.7128106720225613;-0.4244549947412644;-0.42445493197426054;0.6626559488304142;-0.34145593368727817;0.7454857912679334
53.076252;1.083446436795758;0.7124990152612093;0.6574778067041193;-0.3807977002211316;-0.3513814455336286;1.0753131123233972;10.000441600828113;0.7128126898115403;-0.42445499592329705;-0.42445493286078023;0.6626548173916148;-0.34145593295419774;0.7454855779577426
53.086252;1.083444714882183;0.7124978890988023;0.6574736842369766;-0.3807977008071357;-0.35138144639137586;1.0753137911322062;10.000498818041025;0.7128146202070268;-0.42445499712952917;-0.4244549337526394;0.6626537504624184;-0.3414559322597654;0.7454852710403932
53.096252;1.0834430857458686;0.7124967481794237;0.6574695233011623;-0.38079770135443936;-0.35138144724161136;1.0753144859475896;10.000555797392295;0.712816467727254;-0.4244549983571505;-0.4244549346466822;0.662652753964459;-0.341455931600766;0.7454848736389346
53.106252;1.083441548766583;0.7124955909545821;0.6574653304737849;-0.3807977018637993;-0.35138144808352;1.0753151914722576;10.000612456056496;0.7128182376734191;-0.4244549996028538;-0.4244549355393877;0.6626518320870421;-0.34145593097255245;0.7454843920835151
53.116252;1.0834401036023742;0.7124944159622867;0.6574611135957716;-0.3807977023357785;-0.3513814489164673;1.075315904088362;10.000668709340104;0.7128199364619271;-0.42445500086325394;-0.42445493642690524;0.6626509871704261;-0.34145593037011224;0.7454838350194088
53.126252;1.0834387519741453;0.7124932224915935;0.6574568826396825;-0.3807977027713687;-0.3513814497399295;1.0753166222578678;10.000724483380942;0.7128215718587797;-0.4244550021352331;-0.4244549373054259;0.662650220134964;-0.3414559297888416;0.7454832123303897
53.136252;1.0834374985037438;0.7124920104244685;0.657452649804948;-0.38079770317206313;-0.35138145055325787;1.0753173459133663;10.000779717705695;0.712823151988124;-0.4244550034160804;-0.4244549381715922;0.6626495309572142;-0.34145592922486195;0.7454825343589514
53.146252;1.083436349325401;0.7124907792984354;0.657448428475383;-0.3807977035394549;-0.35138145135555116;1.075318075812287;10.000834343717116;0.7128246832676411;-0.42445500470349123;-0.42445493902250253;0.6626489190008465;-0.3414559286750761;0.7454818112546067
53.156252;1.0834353096806146;0.712489527583406;0.6574442315019468;-0.38079770387516404;-0.3513814521458057;1.0753188139135905;10.000888262820315;0.7128261693860642;-0.4244550059956232;-0.424454939855701;0.6626483836379012;-0.34145592813692216;0.7454810522477534
53.166252;1.0834343827974469;0.7124882517444521;0.6574400697996304;-0.38079770418120695;-0.35138145292296324;1.0753195628526182;10.000941347130125;0.7128276115743902;-0.42445500729124724;-0.424454940669455;0.6626479245520007;-0.3414559276080746;0.74548026531018
53.176252;1.083433570976082;0.7124869449924025;0.6574359518594197;-0.3807977044599364;-0.35138145368594975;1.075320323361935;10.000993464147394;0.7128290087753274;-0.424455008589778;-0.4244549414628649;0.66264754121228;-0.3414559270866017;0.7454794577369851
53.186252;1.0834328768110626;0.7124855977724167;0.6574318838154434;-0.3807977047135426;-0.3513814544337566;1.0753210926210321;10.001044503049382;0.7128303576168594;-0.4244550098911503;-0.4244549422356352;0.6626472326893798;-0.3414559265712556;0.7454786364025241
