time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.196252;1.0834323022455832;0.7124842002828602;0.6574278700928712;-0.38079770494425086;-0.35138145516531233;1.0753218657485137;10.001094377429107;0.7128316526957568;-0.424455011195817;-0.42445494298803577;0.6626469983480147;-0.34145592606138286;0.7454778069017274
53.206252;1.0834318470984319;0.7124827450209354;0.6574239146631422;-0.3807977051550228;-0.3513814558792661;1.075322638262594;10.001143016653963;0.7128328874134369;-0.42445501250499584;-0.4244549437209178;0.6626468381994132;-0.34145592555669485;0.745476972539746
53.216252;1.0834315093215938;0.7124812280040057;0.6574200217564479;-0.3807977053494876;-0.35138145657379233;1.0753234067997501;10.001190378929252;0.7128340551790299;-0.4244550138206961;-0.42445494443527887;0.6626467521515708;-0.3414559250571166;0.7454761338897978
53.226252;1.083431285920633;0.7124796478437206;0.6574161955293432;-0.3807977055313635;-0.3513814572464109;1.075324168620123;10.001236474740898;0.7128351501513256;-0.42445501514525524;-0.42445494513172055;0.6626467393396568;-0.3414559245626372;0.7454752898684465
53.236252;1.083431172686032;0.7124780036230478;0.6574124397379146;-0.3807977057044375;-0.3513814578939538;1.0753249216773313;10.001281361748005;0.7128361670847421;-0.42445501648082185;-0.4244549458102427;0.662646798389401;-0.3414559240732086;0.7454744403895353
53.246252;1.0834311627369186;0.7124762940688121;0.6574087580726923;-0.38079770587289385;-0.35138145851282215;1.0753256652418985;10.001325115980096;0.7128371006577003;-0.42445501782899314;-0.424454946470434;0.6626469277919721;-0.34145592358884996;0.7454735880498538
53.256252;1.08343124607236;0.7124745179208223;0.6574051545125097;-0.3807977060413231;-0.3513814590995904;1.075326400338497;10.001367809841845;0.7128379450253296;-0.42445501919053863;-0.42445494711203413;0.6626471259361627;-0.3414559231098985;0.7454727375615258
53.266252;1.0834314115048795;0.7124726740724797;0.6574016329673957;-0.3807977062143741;-0.3513814596514499;1.0753271296106688;10.001409505574896;0.7128386938391597;-0.4244550205654337;-0.4244549477353355;0.6626473909277149;-0.341455922637191;0.7454718943669054
53.276252;1.0834316492086107;0.7124707619538033;0.6573981966458119;-0.38079770639627636;-0.35138146016585114;1.0753278564014395;10.00145025770953;0.7128393403828326;-0.4244550219532616;-0.42445494834105607;0.6626477203929;-0.34145592217202575;0.7454710634682219
53.286252;1.0834319522857205;0.7124687826435189;0.65739484813987;-0.3807977065905534;-0.35138146063990966;1.0753285841842686;10.001490112458358;0.7128398781770083;-0.4244550233536317;-0.4244549489300687;0.6626481117637928;-0.34145592171596395;0.74547024858559
53.296252;1.0834323169739932;0.7124667395568369;0.6573915897450529;-0.38079770680014274;-0.3513814610704586;1.0753293166451894;10.001529102763238;0.7128403022471334;-0.424455024766283;-0.4244549495033141;0.662648562985053;-0.3414559212706154;0.7454694518102559
53.306252;1.0834327416297103;0.7124646376247101;0.6573884232292111;-0.3807977070277146;-0.3513814614543774;1.0753300570003663;10.001567254936688;0.7128406101024786;-0.4244550261908293;-0.4244549500618061;0.6626490728945197;-0.3414559208374586;0.7454686741707384
53.316252;1.0834332262693058;0.7124624823466377;0.6573853499112723;-0.3807977072757235;-0.35138146178871627;1.0753308074126489;10.001604602147008;0.7128408016072236;-0.4244550276262698;-0.4244549506066753;0.6626496408363478;-0.34145592041786216;0.7454679167725713
53.326252;1.083433772792674;0.7124602805578292;0.6573823710365961;-0.38079770754595654;-0.35138146207072707;1.0753315694554202;10.00164118543658;0.712840877825859;-0.42445502907057187;-0.4244549511391731;0.6626502658643219;-0.34145592001350117;0.7454671814938392
53.336252;1.0834343835233649;0.7124580414550337;0.6573794873824603;-0.3807977078390173;-0.3513814622978461;1.075332344312543;10.001677050123654;0.7128408400330283;-0.4244550305206848;-0.424454951660594;0.6626509462701046;-0.34145591962668265;0.7454664711865688
53.346252;1.0834350593369617;0.712455776007704;0.6573766986319752;-0.38079770815445013;-0.3513814624676965;1.0753331325216577;10.00171225014959;0.7128406903516317;-0.4244550319730687;-0.42445495217231505;0.6626516791492102;-0.34145591926014535;0.7454657893885331
53.356252;1.0834358002618805;0.712453495760268;0.6573740033670344;-0.3807977084914898;-0.3513814625780794;1.0753339336701313;10.001746849557;0.7128404333267634;-0.4244550334243816;-0.424454952675859;0.6626524597875657;-0.34145591891687876;0.745465139318496
53.366252;1.083436606753405;0.7124512125838046;0.6573713993620564;-0.3807977088497981;-0.3513814626268888;1.075334745945856;10.001780908874878;0.7128400758514827;-0.42445503487167585;-0.4244549531727562;0.662653282232183;-0.3414559186003154;0.7454645230370845
53.376252;1.083437479471602;0.7124489390907884;0.6573688839204319;-0.3807977092297392;-0.35138146261197606;1.0753355664787438;10.001814463445745;0.7128396250351471;-0.42445503631210896;-0.4244549536643403;0.6626541407390436;-0.34145591831437533;0.7454639412890833
53.386252;1.0834384190327935;0.7124466884925302;0.6573664539855981;-0.3807977096322022;-0.3513814625309798;1.0753363932288884;10.001847512119825;0.71283908646718;-0.42445503774294185;-0.4244549541517538;0.6626550304116995;-0.3414559180631866;0.745463393435103
53.396252;1.083439426796221;0.7124444737092388;0.6573641053001484;-0.3807977100583321;-0.3513814623816327;1.0753372269048413;10.001880021524835;0.7128384643779793;-0.4244550391618418;-0.42445495463623495;0.6626559471906154;-0.34145591785107815;0.7454628779323839
53.406252;1.083440505167463;0.7124423061999408;0.6573618315805447;-0.3807977105093028;-0.351381462162427;1.0753380704946884;10.001911936030947;0.7128377629131665;-0.4244550405667357;-0.4244549551193559;0.6626568878941637;-0.3414559176829256;0.7454623940916794
53.416252;1.0834416562034999;0.7124401952071137;0.6573596255936098;-0.38079771098600995;-0.35138146187263164;1.0753389269875506;10.001943188724754;0.7128369871306198;-0.4244550419553443;-0.4244549556027979;0.6626578503979154;-0.34145591756422006;0.7454619432177761
53.426252;1.0834428796276567;0.7124381481779409;0.6573574812991381;-0.3807977114889691;-0.35138146151176547;1.0753397991044524;10.001973714126997;0.7128361430862481;-0.42445504332508877;-0.42445495608776473;0.6626588332048239;-0.34145591750055054;0.7454615273047706
53.436252;1.0834441721095618;0.7124361719150867;0.6573553949944706;-0.3807977120187309;-0.3513814610793261;1.075340691503857;10.002003457526842;0.7128352373836185;-0.42445504467313466;-0.424454956574567;0.6626598340533201;-0.34145591749683807;0.7454611473913572
53.446252;1.0834455284590374;0.7124342732176231;0.6573533653203464;-0.38079771257626843;-0.35138146057490716;1.0753416112157788;10.00203237604065;0.712834276780621;-0.4244550459962437;-0.4244549570627395;0.6626608490093482;-0.3414559175569233;0.7454608041694235
53.456252;1.0834469436074556;0.7124324584470011;0.6573513930751195;-0.38079771316279065;-0.3513814599984263;1.075342565041532;10.00206043858983;0.712833268008606;-0.4244550472909043;-0.42445495755148904;0.6626618725291492;-0.341455917683558;0.7454604992658698
53.466252;1.0834484137036116;0.7124307325839213;0.657349480978058;-0.38079771377947924;-0.35138145935022347;1.075343557259003;10.002087629481563;0.712832217423159;-0.4244550485537829;-0.42445495804005423;0.6626628973166186;-0.34145591787826135;0.7454602345151613
53.476252;1.083449935618666;0.7124290991157783;0.6573476329128439;-0.3807977144274406;-0.3513814586310598;1.075344589704918;10.002113944787371;0.7128311303080389;-0.4244550497819301;-0.42445495852778814;0.6626639142494299;-0.3414559181411231;0.7454600103496137
53.486252;1.0834515057129672;0.7124275612634576;0.6573458527869899;-0.3807977151073812;-0.35138145784225494;1.0753456624969577;10.00213938303374;0.7128300107113782;-0.4244550509728059;-0.4244549590140324;0.66266491371346;-0.3414559184709986;0.7454598254155521
53.496252;1.0834531194100043;0.7124261225930895;0.6573441435572223;-0.3807977158193847;-0.3513814569859134;1.0753467737017843;10.002163942404609;0.7128288622337514;-0.42445505212453155;-0.4244549594981765;0.6626658875446514;-0.3414559188659051;0.7454596773277641
53.506252;1.08345477150228;0.7124247856154762;0.6573425064308184;-0.3807977165632439;-0.35138145606475196;1.075347919003961;10.002187618361926;0.7128276888127502;-0.42445505323602656;-0.4244549599801401;0.6626668294556526;-0.3414559193234289;0.7454595635682113
53.516252;1.0834564566889682;0.7124235509024385;0.6573409402073336;-0.3807977173387431;-0.3513814550815223;1.0753490923311033;10.002210404454393;0.7128264947846878;-0.42445505430677566;-0.4244549604607346;0.6626677343188367;-0.3414559198413115;0.7454594811535142
53.526252;1.0834581700761383;0.7124224186124724;0.6573394414856292;-0.3807977181458721;-0.3513814540387094;1.0753502866525921;10.002232303925895;0.7128252840610407;-0.4244550553365488;-0.4244549609413604;0.6626685984021612;-0.34145592041802225;0.7454594255496622
53.536252;1.0834599058494048;0.712421389953036;0.6573380061031375;-0.38079771898530707;-0.35138145293864936;1.0753514943650115;10.002253333836483;0.7128240590849042;-0.4244550563251966;-0.42445496142349765;0.6626694204763712;-0.3414559210528996;0.7454593910138495
53.546252;1.0834616547414286;0.712420466563259;0.657336630700612;-0.3807977198586629;-0.3513814517837832;1.0753527075350995;10.002273515206939;0.7128228211310347;-0.4244550572725632;-0.42445496190863746;0.6626702020772213;-0.3414559217459601;0.7454593719666763
53.556252;1.0834634046425955;0.7124196492570616;0.6573353130505303;-0.38079772076822677;-0.35138145057712683;1.075353917257531;10.002292861113279;0.7128215714637437;-0.4244550581784183;-0.42445496239859126;0.6626709464136594;-0.34145592249776874;0.7454593638112947
53.566252;1.083465144222009;0.7124189376349934;0.6573340513871199;-0.3807977217164058;-0.35138144932268783;1.0753551120480436;10.002311367001207;0.7128203112436853;-0.42445505904221875;-0.42445496289580165;0.6626716565523547;-0.34145592330937086;0.7454593633685686
53.576252;1.0834668643833834;0.7124183302720106;0.6573328439701145;-0.38079772270516105;-0.3513814480253431;1.075356277912531;10.002329008823564;0.712819040422121;-0.4244550598628964;-0.4244549634033106;0.662672333946126;-0.3414559241821259;0.7454593691181686
53.586252;1.083468557042816;0.7124178247372808;0.657331689565281;-0.3807977237358549;-0.351381446690344;1.0753574002997042;10.00234575290485;0.7128177569814741;-0.4244550606388111;-0.42445496392453824;0.6626729780466403;-0.34145592511747985;0.7454593809479949
53.596252;1.0834702144071504;0.71241741722351;0.657330588589393;-0.38079772480947405;-0.3513814453228952;1.0753584650692525;10.002361571859733;0.7128164565485925;-0.42445506136800804;-0.4244549644634261;0.6626735863373995;-0.34145592611664044;0.7454593999169361
53.606252;1.083471829545477;0.7124171021931426;0.6573295436973691;-0.38079772592675004;-0.3513814439280942;1.0753594582559147;10.002376451079376;0.7128151327011772;-0.4244550620489206;-0.4244549650245695;0.6626741544161211;-0.34145592718028595;0.7454594281949025
53.616252;1.0834733971589339;0.7124168726212873;0.657328558725481;-0.3807977270880702;-0.35138144251091796;1.0753603661020166;10.002390375650668;0.712813778489374;-0.42445506268083727;-0.4244549656126282;0.6626746769727553;-0.34145592830861926;0.7454594682272507
53.626252;1.0834749128082697;0.7124167211532865;0.6573276363490378;-0.3807977282932449;-0.35138144107578445;1.075361175680503;10.00240332343582;0.7128123879311472;-0.4244550632636624;-0.42445496623156553;0.662675149488465;-0.34145592950160575;0.7454595212194073
53.636252;1.083476371944191;0.7124166415390967;0.657326776407735;-0.38079772954119767;-0.35138143962597446;1.0753618759601895;10.002415284040527;0.7128109564057515;-0.4244550637974039;-0.4244549668844541;0.6626755691603117;-0.34145593075906794;0.7454595864062209
53.646252;1.0834777706122038;0.7124166286750222;0.6573259764466911;-0.3807977308298374;-0.35138143816354733;1.0753624586680173;10.00242627294759;0.7128094808936889;-0.4244550642817522;-0.42445496757361684;0.6626759344286596;-0.3414559320805092;0.7454596618629277
53.656252;1.083479105400752;0.7124166773420895;0.657325233180168;-0.3807977321562395;-0.35138143668981936;1.0753629177049016;10.00243632339051;0.7128079603342145;-0.42445506471613126;-0.42445496830080626;0.6626762442354871;-0.3414559334648801;0.7454597459407529
53.666252;1.083480372402465;0.71241678193808;0.657324542909138;-0.3807977335170711;-0.35138143520603504;1.0753632479512558;10.002445478004677;0.7128063949820834;-0.42445506510026815;-0.4244549690674672;0.6626764979680593;-0.34145593491059933;0.7454598377976774
53.676252;1.0834815682169647;0.7124169377491283;0.6573239014842381;-0.38079773490913804;-0.35138143371386305;1.0753634463987252;10.002453787177096;0.7128047852451902;-0.4244550654344956;-0.4244549698748806;0.6626766954791319;-0.34145593641562744;0.7454599374202361
53.686252;1.0834826929129937;0.712417141920678;0.6573233050724122;-0.38079773632975905;-0.3513814322154568;1.0753635141071112;10.002461303489458;0.7128031314145717;-0.42445506571947583;-0.4244549707239978;0.6626768367368574;-0.34145593797763574;0.7454600461807552
53.696252;1.0834837518717344;0.7124173927513113;0.657322750992607;-0.38079773777679715;-0.35138143071325223;1.0753634551961744;10.00246807288729;0.7128014337748069;-0.42445506595596855;-0.4244549716151631;0.6626769217306915;-0.34145593959463955;0.7454601668228931
53.706252;1.0834847546631923;0.7124176882155849;0.657322237895464;-0.38079773924842875;-0.35138142920999255;1.0753632747812616;10.002474129919767;0.7127996923975155;-0.4244550661449498;-0.4244549725480995;0.6626769506188633;-0.34145594126565704;0.745460302502372
53.716252;1.0834857124108366;0.71241802584804;0.6573217656365093;-0.3807977407427633;-0.3513814277087476;1.0753629785304972;10.002479498900287;0.7127979072775823;-0.42445506628763197;-0.42445497352210015;0.6626769231191998;-0.3414559429907057;0.7454604565738342
53.726252;1.08348663592758;0.7124184036570501;0.6573213345500862;-0.3807977422575717;-0.35138142621245305;1.0753625732305845;10.002484196791935;0.7127960786129685;-0.4244550663850883;-0.4244549745358551;0.6626768377351336;-0.3414559447702343;0.745460632953307
53.736252;1.0834875353275135;0.712418820002719;0.6573209442274344;-0.38079774379027126;-0.35138142472336004;1.0753620675242854;10.002488236997158;0.7127942067811004;-0.42445506643793673;-0.4244549755871647;0.6626766926382456;-0.3414559466044309;0.7454608353028604
53.746252;1.0834884205624544;0.7124192725804908;0.6573205926903365;-0.3807977453379519;-0.35138142324266525;1.0753614719598321;10.00249163314893;0.7127922927397727;-0.42445506644641817;-0.4244549766733094;0.6626764872363637;-0.3414559484928005;0.745461065520876
53.756252;1.0834893011485651;0.712419757825569;0.657320276133904;-0.3807977468972891;-0.35138142177025694;1.0753607984745157;10.002494396364503;0.7127903385735868;-0.42445506641051983;-0.42445497779172064;0.6626762225793921;-0.34145595043414023;0.7454613233853069
53.766252;1.0834901843520623;0.7124202710349383;0.6573199892279605;-0.38079774846464065;-0.35138142030505515;1.075360060022931;10.002496530135526;0.7127883471483933;-0.424455066330024;-0.42445497894018547;0.6626759013562663;-0.341455952426525;0.7454616076466662
53.776252;1.0834910743063528;0.7124208068685528;0.6573197257741735;-0.3807977500365431;-0.3513814188460574;1.0753592706179702;10.0024980315402;0.7127863215119499;-0.4244550662047761;-0.4244549801164912;0.6626755278246638;-0.3414559544672111;0.7454619172350715
53.786252;1.08349197392433;0.7124213600099724;0.6573194792742386;-0.3807977516100477;-0.35138141739314344;1.0753584454735055;10.002498896459967;0.7127842648038476;-0.42445506603515615;-0.424454981318022;0.6626751070942039;-0.3414559565526361;0.7454622513868213
53.796252;1.0834928874204153;0.7124219255614239;0.6573192436199247;-0.3807977531824602;-0.3513814159469685;1.0753575997436122;10.002499123584293;0.712782180004189;-0.4244550658223843;-0.4244549825418137;0.6626746445528778;-0.3414559586785;0.7454626094552074
53.806252;1.0834938203133413;0.7124224986737133;0.6573190132836145;-0.38079775475106364;-0.351381414508447;1.0753567465704519;10.002498715007485;0.7127800695463388;-0.4244550655682713;-0.4244549837848148;0.6626741460837733;-0.34145596083991075;0.745462991374163
53.816252;1.0834947769614935;0.7124230743591559;0.6573187822703377;-0.3807977563130498;-0.35138141307857845;1.075355897146608;10.00249768151206;0.7127779355342653;-0.42445506527453347;-0.42445498504399204;0.6626736183598765;-0.3414559630314058;0.745463397632787
53.826252;1.0834957588716279;0.7124236480933434;0.6573185434312886;-0.3807977578651539;-0.35138141165856757;1.0753550619736285;10.002496059585988;0.7127757798515224;-0.42445506494237534;-0.4244549863162036;0.6626730685943115;-0.3414559652468823;0.7454638284118366
53.836252;1.0834967664023116;0.712424215931621;0.6573182892694636;-0.3807977594034316;-0.35138141024983544;1.075354251130098;10.002493919762923;0.7127736036733519;-0.4244550645725049;-0.4244549875978255;0.6626725040960213;-0.3414559674798357;0.7454642834300346
53.846252;1.0834978015685541;0.7124247738461226;0.65731801295746;-0.3807977609238324;-0.3513814088539778;1.0753534741489001;10.002491351337534;0.7127714074208272;-0.42445506416515694;-0.42445498888466177;0.6626719316802967;-0.34145596972383596;0.7454647627274931
53.856252;1.0834988678713642;0.7124253173298181;0.6573177084504507;-0.3807977624226617;-0.3513814074728885;1.0753527397578542;10.002488443556135;0.7127691918247708;-0.42445506372031655;-0.42445499017254784;0.6626713564808536;-0.34145597197296546;0.7454652674483601
53.866252;1.0834999680458148;0.712425841542867;0.6573173699047854;-0.38079776389632664;-0.3513814061088752;1.0753520552232472;10.00248527809272;0.7127669597246231;-0.4244550632384259;-0.4244549914579311;0.6626707806968174;-0.34145597422217655;0.7454658001289334
53.876252;1.0835011032928223;0.7124263416834885;0.6573169912948738;-0.38079776534121224;-0.3513814047644647;1.0753514265483908;10.002481925017726;0.712764716948894;-0.4244550627209184;-0.4244549927377279;0.6626702032751866;-0.34145597646759507;0.7454663642298125
53.886252;1.0835022745141811;0.7124268136862422;0.6573165667116937;-0.380797766753748;-0.35138140344215973;1.0753508593085637;10.002478432267015;0.7127624711252176;-0.42445506216996237;-0.42445499400875236;0.6626696210227371;-0.3414559787066293;0.7454669636533178
53.896252;1.0835034833220565;0.7124272551229874;0.6573160907991383;-0.38079776813012123;-0.35138140214461;1.0753503587059257;10.00247481878529;0.7127602295282104;-0.42445506158778606;-0.4244549952672793;0.6626690307202672;-0.341455980937647;0.7454676031117659
53.906252;1.083504731301662;0.712427665432365;0.6573155591067439;-0.3807977694659162;-0.35138140087488656;1.0753499293571476;10.00247109009392;0.7127579972694144;-0.4244550609762486;-0.4244549965089197;0.6626684306503152;-0.34145598315948567;0.7454682884909316
53.916252;1.083506018487181;0.7124280457411132;0.657314968378092;-0.380797770755904;-0.3513813996363297;1.075349575469614;10.002467260196452;0.7127557764955139;-0.42445506033685476;-0.4244549977286984;0.662667820509319;-0.34145598537126903;0.7454690263905228
53.926252;1.083507342887927;0.7124283994476645;0.6573143165309999;-0.38079777199410414;-0.35138139843220945;1.0753493003886072;10.002463358853184;0.7127535668076559;-0.424455059670952;-0.4244549989212988;0.6626672003030917;-0.34145598757240053;0.7454698233669288
53.936252;1.0835087009809823;0.7124287329099565;0.6573136029283776;-0.38079777317450475;-0.35138139726553963;1.0753491054824258;10.002459436001491;0.7127513664184824;-0.42445505897972746;-0.42445500008150017;0.6626665694758987;-0.34145598976248803;0.7454706856831373
53.946252;1.08351008820845;0.7124290551888088;0.6573128288517839;-0.38079777429211253;-0.35138139613906805;1.075348989689535;10.002455561601336;0.7127491730433463;-0.42445505826410673;-0.4244550012046272;0.6626659265243395;-0.3414559919412063;0.745471619381119
53.956252;1.0835115002724756;0.7124293770639557;0.6573119969577733;-0.38079777534350917;-0.3513813950553301;1.0753489501634057;10.002451805294662;0.7127469837999438;-0.4244550575248094;-0.4244550022867329;0.662665268351208;-0.3414559941080803;0.7454726297196421
53.966252;1.0835129352309067;0.712429709239537;0.6573111100089042;-0.3807977763266987;-0.35138139401650287;1.0753489836880235;10.002448215473333;0.7127447948466428;-0.4244550567624182;-0.4244550033246284;0.6626645900567695;-0.3414559962621948;0.7454737205463376
53.976252;1.0835143939696095;0.7124300604044086;0.6573101701736489;-0.3807977772406942;-0.3513813930240667;1.075349087706511;10.002444822921612;0.7127426014997004;-0.4244550559771698;-0.4244550043159174;0.662663886082423;-0.3414559984022293;0.7454748946969877
53.986252;1.0835158787068961;0.7124304367847906;0.6573091788630357;-0.3807977780854319;-0.3513813920786887;1.075349260132948;10.002441656043601;0.7127403986189689;-0.424455055168603;-0.424455005258883;0.6626631514024284;-0.34145600052717007;0.7454761545740948
53.996252;1.083517392286804;0.7124308430978356;0.6573081367113189;-0.3807977788617969;-0.3513813911803883;1.075349498804134;10.002438738570897;0.712738181026248;-0.4244550543357116;-0.4244550061523247;0.6626623817594518;-0.3414560026369975;0.7454775021897968
54.006252;1.0835189385026096;0.7124312840858474;0.6573070441925212;-0.3807977795712396;-0.3513813903285966;1.0753498013969724;10.00243606613268;0.712735943692103;-0.4244550534777199;-0.4244550069955668;0.6626615734471959;-0.34145600473244403;0.7454789393179899
54.016252;1.0835205212509202;0.7124317657596207;0.6573059024774794;-0.3807977802154901;-0.35138138952211945;1.0753501658882891;10.00243359280377;0.7127336820083229;-0.4244550525945461;-0.4244550077884724;0.6626607229988236;-0.34145600681415544;0.7454804680146209
54.026252;1.0835221431390183;0.712432294753222;0.657304713781547;-0.3807977807966622;-0.3513813887592163;1.075350590835219;10.002431245532964;0.7127313930640214;-0.4244550516866533;-0.4244550085313799;0.6626598271467022;-0.34145600888200006;0.7454820914678529
54.036252;1.083523804952252;0.71243287726479;0.6573034819458099;-0.3807977813171493;-0.3513813880376292;1.0753510748545572;10.00242894562405;0.7127290773347857;-0.42445505075498613;-0.42445500922520407;0.6626588835294349;-0.3414560109348645;0.7454838147632687
54.046252;1.0835255057201707;0.7124335200751075;0.6573022132974411;-0.3807977817792823;-0.3513813873545598;1.0753516160399772;10.002426619239552;0.712726738837706;-0.4244550498010865;-0.4244550098716778;0.662657891602295;-0.3414560129708347;0.7454856443358171
54.056252;1.0835272431151524;0.7124342310646482;0.6573009165398526;-0.38079778218526256;-0.35138138670687163;1.0753522117505203;10.002424198579282;0.7127243836094435;-0.4244550488268319;-0.4244550104731352;0.6626568525507903;-0.3414560149872985;0.7454875863291853
54.066252;1.0835290137851536;0.7124350171379721;0.6572996016810458;-0.38079778253737134;-0.3513813860912821;1.0753528587234027;10.002421614717557;0.712722018077975;-0.4244550478338559;-0.42445501103146116;0.662655768076035;-0.34145601698086964;0.7454896456458638
54.076252;1.0835308134375266;0.7124358824312861;0.6572982789838427;-0.38079778283804133;-0.35138138550428427;1.075353553929954;10.00241878333325;0.712719648662515;-0.4244550468231902;-0.4244550115469992;0.662654639349081;-0.34145601894750216;0.7454918263152016
54.086252;1.0835326367506175;0.7124368284814987;0.6572969584560704;-0.38079778308967815;-0.3513813849422699;1.0753542956915836;10.002415599491384;0.7127172826325422;-0.42445504579536186;-0.4244550120184127;0.6626534674647081;-0.3414560208827771;0.7454941321132069
54.096252;1.083534477454217;0.7124378550386841;0.6572956500192275;-0.38079778329435654;-0.35138138440210165;1.0753550837117334;10.00241195628196;0.7127149281668019;-0.4244550447507521;-0.4244550124434624;0.6626522549081586;-0.341456022782201;0.7454965660844837
54.106252;1.0835363288573252;0.7124389610066837;0.6572943641530241;-0.3807977834534587;-0.3513813838816834;1.075355917839071;10.002407765836697;0.7127125930868567;-0.42445504368975095;-0.42445501281995174;0.6626510060968547;-0.34145602464157226;0.7454991291482918
54.116252;1.083538184427315;0.7124401457951262;0.6572931120615565;-0.3807977835675635;-0.3513813833800552;1.075356796787627;10.002402955757404;0.712710284443267;-0.42445504261263084;-0.4244550131461226;0.6626497267007929;-0.3414560264571738;0.7455018195225014
54.126252;1.0835400384803768;0.7124414103449173;0.6572919045674508;-0.3807977836368543;-0.35138138289673615;1.075357717741269;10.002397460958552;0.7127080092467737;-0.4244550415194016;-0.42445501342066166;0.6626484233674258;-0.3414560282256464;0.7455046339209496
54.136252;1.0835418868962885;0.7124427568799655;0.6572907507567723;-0.3807977836616934;-0.35138138243080863;1.0753586773830317;10.002391234445266;0.7127057751761351;-0.42445504040958765;-0.4244550136428101;0.6626471036862837;-0.34145602994364466;0.7455075691787378
54.146252;1.0835437274940602;0.7124441875205253;0.6572896578304142;-0.3807977836427274;-0.3513813819807167;1.0753596744749971;10.002384256017026;0.7127035907827266;-0.42445503928196243;-0.42445501381232403;0.6626457748541948;-0.3414560316075231;0.745510622332434
54.156252;1.0835455601126016;0.7124457025715459;0.6572886321763053;-0.38079778358063;-0.35138138154462456;1.0753607122535556;10.00237651885762;0.7127014648659455;-0.4244550381346353;-0.4244550139291033;0.6626444425458357;-0.34145603321375906;0.7455137895192079
54.166252;1.0835473860846865;0.712447299549858;0.657287680597909;-0.3807977834761466;-0.3513813811206173;1.0753617991153381;10.002368016176414;0.7126994053767761;-0.4244550369655354;-0.42445501399300495;0.6626431118087773;-0.341456034759927;0.7455170657120137
54.176252;1.0835492071749515;0.7124489740017108;0.6572868103721933;-0.38079778333019704;-0.3513813807067774;1.0753629477733568;10.00235874613434;0.7126974185664713;-0.42445503577285304;-0.4244550140042095;0.6626417877726145;-0.34145603624488435;0.7455204455530722
54.186252;1.08355102484275;0.7124507219771576;0.6572860282193473;-0.3807977831434754;-0.3513813803011745;1.0753641732381987;10.002348713176044;0.7126955089988952;-0.42445503455507916;-0.4244550139638303;0.6626404747793961;-0.3414560376682036;0.7455239232561685
54.196252;1.0835528403495143;0.7124525420696197;0.6572853395946786;-0.3807977829159412;-0.3513813799017058;1.075365490389091;10.002337913694175;0.7126936803251007;-0.4244550333110418;-0.424455013874133;0.6626391759782038;-0.3414560390299076;0.7455274910280694
54.206252;1.0835546555629858;0.7124544348991185;0.657284748582198;-0.3807977826468523;-0.3513813795063186;1.0753669119319176;10.00232632556933;0.7126919354548632;-0.4244550320404124;-0.42445501373821104;0.6626378940913791;-0.3414560403303876;0.7455311387754432
54.216252;1.0835564732958742;0.7124564006846655;0.6572842579158832;-0.38079778233527833;-0.35138137911368367;1.0753684474256902;10.002313913419911;0.7126902756832424;-0.4244550307440805;-0.42445501355944726;0.6626366319479052;-0.3414560415701743;0.7455348560277404
54.226252;1.0835582962259604;0.7124584375764088;0.6572838691089251;-0.38079778198036535;-0.3513813787235316;1.0753701041991242;10.002300639940323;0.7126886999458174;-0.4244550294239138;-0.42445501334116353;0.6626353926073614;-0.3414560427499433;0.7455386333557265
54.236252;1.083560126133216;0.7124605420935198;0.6572835823004287;-0.3807977815813251;-0.35138137833647076;1.0753718897495483;10.002286470757225;0.712687205231344;-0.4244550280822608;-0.4244550130866085;0.6626341800385495;-0.34145604387069556;0.7455424624113551
54.246252;1.083561965189042;0.7124627099526158;0.6572833961904522;-0.38079778113790713;-0.35138137795392727;1.0753738134577595;10.002271376625368;0.7126857878013056;-0.4244550267213661;-0.42445501279911657;0.6626329998123381;-0.3414560449336676;0.7455463355893127
54.256252;1.0835638171106319;0.712464935628105;0.657283308943025;-0.38079778065112957;-0.3513813775783472;1.0753758854797661;10.002255340182588;0.7126844439872708;-0.4244550253428975;-0.42445501248221806;0.6626318580544808;-0.3414560459400041;0.7455502451182872
54.266252;1.0835656863885534;0.7124672122250812;0.6572833190795554;-0.3807977801233755;-0.3513813772130198;1.0753781143131724;10.00223836059409;0.7126831703037472;-0.4244550239481895;-0.42445501213958226;0.6626307590347992;-0.34145604689040965;0.7455541821848302
54.276252;1.0835675771065898;0.7124695329251286;0.6572834254637032;-0.3807977795578604;-0.35138137686139026;1.0753805064897277;10.002220451436981;0.7126819634790634;-0.4244550225388175;-0.4244550117748376;0.6626297040478049;-0.34145604778489974;0.7455581373254284
54.286252;1.0835694914502907;0.7124718922052478;0.6572836270910691;-0.3807977789580447;-0.351381376526613;1.0753830676621756;10.002201633890964;0.7126808203429049;-0.42445502111637906;-0.4244550113914623;0.662628692789019;-0.34145604862299994;0.7455621010439446
54.296252;1.083571427793534;0.7124742855778244;0.6572839230588293;-0.3807977783272589;-0.35138137621157867;1.0753858025872838;10.002181934911901;0.7126797369713418;-0.424455019681895;-0.4244550109926874;0.6626277257009077;-0.34145604940440105;0.7455660636216924
54.306252;1.083573380690843;0.7124767090751117;0.6572843127186883;-0.38079777766872486;-0.35138137591897767;1.0753887152191561;10.002161395657534;0.7126787076820295;-0.4244550182359367;-0.42445501058139384;0.6626268050856354;-0.3414560501291977;0.7455700152334505
54.316252;1.083575342704653;0.7124791594155456;0.6572847962355359;-0.38079777698571593;-0.3513813756512374;1.0753918092029173;10.002140071168803;0.7126777254177493;-0.42445501677909253;-0.42445501016025233;0.6626259344937692;-0.34145605079732094;0.7455739465860886
54.326252;1.0835773054458637;0.7124816339273261;0.6572853746452312;-0.3807977762814183;-0.3513813754102718;1.0753950856899144;10.002118016812327;0.7126767833256716;-0.4244550153120676;-0.4244550097320206;0.6626251178071857;-0.34145605140801333;0.7455778488424509
54.336252;1.0835792595148492;0.7124841293196869;0.6572860487523872;-0.3807977755589355;-0.35138137519708856;1.0753985398853283;10.002095281037048;0.7126758758601857;-0.424455013835675;-0.4244550092996674;0.6626243588973499;-0.34145605195997386;0.7455817129880861
54.346252;1.0835811942610467;0.7124866403411929;0.6572868184983744;-0.3807977748216987;-0.35138137501173344;1.0754021613764437;10.002071907093741;0.7126749988070613;-0.4244550123510081;-0.42445500886627874;0.6626236614362777;-0.34145605245177685;0.7455855297625876
54.356252;1.0835830972526377;0.7124891599336416;0.6572876833584619;-0.38079777407345416;-0.35138137485363696;1.0754059371803586;10.002047937705441;0.7126741490683737;-0.4244550108595035;-0.4244550084348189;0.6626230286039538;-0.3414560528822224;0.7455892897093299
54.366252;1.0835849540885187;0.7124916803649238;0.6572886421759964;-0.3807977733174686;-0.35138137472175984;1.0754098530281677;10.002023420644125;0.7126733247658409;-0.42445500936278574;-0.42445500800788566;0.662622463185962;-0.34145605325076367;0.7455929826054928
54.376252;1.083586748873309;0.7124941940617491;0.657289692713987;-0.380797772555746;-0.35138137461432783;1.0754138932269661;10.00199841072054;0.7126725249669614;-0.4244550078626419;-0.424455007587781;0.6626219680506575;-0.341456053557771;0.745596597014447
54.386252;1.0835884646035436;0.7124966943316234;0.6572908322421847;-0.3807977717891273;-0.3513813745286102;1.0754180413425993;10.001972967399013;0.7126717490288594;-0.42445500636103795;-0.4244550071769707;0.6626215458534922;-0.341456053804588;0.745600120761159
54.396252;1.0835900844465556;0.7124991762472656;0.6572920580448989;-0.3807977710181535;-0.35138137446134027;1.0754222812143175;10.00194714935023;0.7126709969596363;-0.42445500485988147;-0.42445500677844816;0.6626211980285266;-0.3414560539935918;0.7456035421023586
54.406252;1.0835915941137808;0.7125016371325045;0.6572933667631722;-0.3807977702437008;-0.35138137440975103;1.0754265978088418;10.001921008168546;0.7126702705324638;-0.4244550033608896;-0.42445500639552486;0.6626209243616703;-0.3414560541278267;0.745606850294926
54.416252;1.0835929828895552;0.7125040760619175;0.6572947540137697;-0.3807977694668785;-0.35138137437224654;1.0754309784417957;10.001894591073446;0.7126695730257803;-0.4244550018658646;-0.4244550060311422;0.6626207233038525;-0.34145605421029956;0.7456100347878093
54.426252;1.083594242849687;0.7125064925689379;0.6572962148798015;-0.38079776868864046;-0.3513813743480918;1.0754354130152493;10.001867957794994;0.7126689073084507;-0.4244550003770369;-0.4244550056871924;0.662620592701761;-0.3414560542435903;0.7456130845767434
54.436252;1.0835953683589035;0.712508885575205;0.6572977440281746;-0.3807977679097601;-0.3513813743367525;1.075439892234927;10.001841192269517;0.712668273963705;-0.4244549988969986;-0.4244550053644128;0.6626205308853491;-0.34145605422962727;0.7456159894059349
54.446252;1.0835963565587015;0.7125112531779713;0.6572993355071766;-0.38079776713120234;-0.35138137433761235;1.0754444056678933;10.001814390694276;0.7126676706458924;-0.4244549974283885;-0.4244550050627669;0.6626205374354445;-0.34145605416946523;0.7456187416023454
54.456252;1.083597207356007;0.7125135929638444;0.6573009829210092;-0.38079776635428764;-0.3513813743499534;1.0754489411238117;10.001787641248907;0.7126670925790386;-0.4244549959738678;-0.4244550047817369;0.6626206129726613;-0.3414560540633097;0.7456213365030805
54.466252;1.0835979224313357;0.7125159020885978;0.6573026796095931;-0.38079776558049544;-0.35138137437275957;1.075453485011141;10.001761017953362;0.7126665332280853;-0.42445499453626345;-0.4244550045205043;0.662620758609617;-0.3414560539108328;0.7456237718238002
54.476252;1.0835985046515009;0.7125181770665763;0.6573044188005204;-0.3807977648112525;-0.35138137440452266;1.0754580228548336;10.001734589749944;0.7126659851850659;-0.4244549931186304;-0.4244550042781355;0.662620975835523;-0.34145605371171406;0.7456260472197942
54.486252;1.0835989583516077;0.7125204139776522;0.6573061938879972;-0.3807977640476704;-0.3513813744434211;1.0754625397434199;10.001708433717763;0.7126654418009991;-0.4244549917241355;-0.424455004053573;0.6626212665826344;-0.341456053465981;0.7456281643323706
54.496252;1.0835992896610296;0.7125226090372688;0.657307998308715;-0.38079776329037435;-0.35138137448761353;1.0754670216133566;10.001682642980475;0.7126648984775901;-0.42445499035544837;-0.42445500384570695;0.66262163319235;-0.3414560531736998;0.745630126589218
54.506252;1.0835995057452177;0.7125247592532187;0.6573098251047615;-0.38079776253982556;-0.3513813745352088;1.0754714569146835;10.001657324449143;0.7126643527542259;-0.4244549890141284;-0.42445500365383937;0.6626220783146695;-0.3414560528343443;0.7456319379830625
54.516252;1.0835996131883598;0.7125268631342396;0.6573116667340235;-0.38079776179694586;-0.3513813745841191;1.0754758365377104;10.001632586891056;0.7126638038227119;-0.4244549877008653;-0.42445500347813014;0.66262260456368;-0.3414560524465947;0.7456336015956414
54.526252;1.0835996175908091;0.7125289207606126;0.657313515273842;-0.3807977610632908;-0.3513813746324899;1.0754801524216333;10.001608531767205;0.7126632521027312;-0.4244549864159893;-0.42445500331956554;0.662623213635397;-0.3414560520088709;0.7456351189394916
54.536252;1.083599524709377;0.7125309334843802;0.6573153628988622;-0.38079776034039065;-0.3513813746795643;1.0754843964503717;10.00158525619747;0.7126626984593066;-0.42445498515942803;-0.4244550031795249;0.66262390528983;-0.34145605152011954;0.7456364901930173
54.546252;1.0835993411081606;0.7125329038157956;0.6573172023492978;-0.3807977596289178;-0.351381374725943;1.07548855948411;10.001562857830834;0.7126621428574903;-0.42445498393052483;-0.42445500305925793;0.6626246771058825;-0.3414560509802621;0.7456377152955769
54.556252;1.0835990733667609;0.7125348344907656;0.6573190274290783;-0.3807977589286431;-0.3513813747731144;1.0754926312861428;10.00154143501538;0.7126615840519802;-0.42445498272804316;-0.424455002959432;0.6626255249461264;-0.34145605039013366;0.7456387956137717
54.566252;1.083598727140792;0.7125367269868209;0.6573208332199484;-0.38079775823903994;-0.3513813748229672;1.0754966021699264;10.00152108036284;0.712661020969881;-0.42445498155025596;-0.42445500287994986;0.6626264431703721;-0.34145604975098093;0.7456397350216422
54.576252;1.0835983075645839;0.7125385812573335;0.6573226159059399;-0.380797757559614;-0.35138137487747223;1.075500464518307;10.001501863662225;0.7126604538197115;-0.4244549803952595;-0.4244550028202203;0.6626274242389523;-0.34145604906401406;0.7456405395121096
54.586252;1.083597820682797;0.7125403966988464;0.6573243728137891;-0.38079775688979184;-0.35138137493837196;1.0755042130422643;10.001483824276654;0.7126598834479829;-0.4244549792613319;-0.4244550027795345;0.6626284587495501;-0.3414560483307776;0.7456412161668081
54.596252;1.0835972743134727;0.712542172759872;0.6573261017112746;-0.38079775622879897;-0.3513813750071176;1.0755078445581612;10.001466984133913;0.7126593098896993;-0.4244549781469412;-0.4244550027570284;0.6626295370317858;-0.3414560475539725;0.7456417726128047
54.606252;1.083596677686281;0.7125439083382009;0.6573277991566491;-0.38079775557561985;-0.35138137508498857;1.0755113566658352;10.001451356048186;0.712658732208469;-0.4244549770504942;-0.4244550027511875;0.6626306513020519;-0.3414560467376161;0.7456422168532058
54.616252;1.0835960404483442;0.7125456008936119;0.6573294600669536;-0.38079775492901863;-0.35138137517292134;1.0755147454087426;10.00143693989377;0.7126581499589378;-0.42445497597026094;-0.4244550027596373;0.6626317963455964;-0.34145604588652684;0.7456425573546662
54.626252;1.0835953715431714;0.712547246396292;0.6573310791536672;-0.38079775428783674;-0.3513813752713385;1.0755180042978336;10.001423718440885;0.7126575645593362;-0.4244549749047771;-0.42445500277972803;0.6626329685091689;-0.3414560450057538;0.7456428032249355
54.636252;1.0835946790585078;0.7125488401272524;0.6573326527172153;-0.3807977536514671;-0.3513813753804961;1.0755211248856014;10.001411657501452;0.7126569795377687;-0.4244549738534179;-0.4244550028092631;0.6626341644562144;-0.341456044100072;0.7456429634782153
54.646252;1.0835939713156801;0.7125503781830138;0.6573341790896156;-0.38079775302010355;-0.351381375500797;1.0755240977283915;10.001400713864125;0.7126563998950595;-0.4244549728165469;-0.42445500284678334;0.6626353803991138;-0.3414560431736741;0.7456430458209684
54.656252;1.0835932574756948;0.7125518592819748;0.6573356579028663;-0.3807977523947901;-0.35138137563252947;1.0755269137553567;10.001390840975613;0.7126558311766965;-0.4244549717950578;-0.4244550028916669;0.6626366117648471;-0.34145604223021336;0.7456430565805237
54.666252;1.083592547151066;0.712553285499192;0.6573370897184284;-0.3807977517775383;-0.3513813757755461;1.0755295653610517;10.001381984596648;0.7126552788074587;-0.42445497078957395;-0.4244550029441221;0.662637853777991;-0.3414560412729974;0.7456430011916724
54.676252;1.0835918501203432;0.7125546612420561;0.6573384755574255;-0.38079775117143094;-0.35138137592925295;1.0755320475917522;10.001374075119992;0.7126547479516677;-0.4244549697998455;-0.42445500300469474;0.6626391023812831;-0.34145604030520454;0.7456428842850608
54.686252;1.083591176480074;0.7125559917323133;0.6573398157234644;-0.3807977505804039;-0.3513813760927395;1.0755343599324922;10.00136701994067;0.7126542434510824;-0.42445496882477557;-0.42445500307335393;0.6626403538685334;-0.341456039330073;0.7456427100391715
54.696252;1.0835905365411147;0.7125572820957463;0.6573411095246754;-0.38079775000862653;-0.3513813762652458;1.075536506114994;10.001360706473301;0.7126537693751116;-0.4244549678627606;-0.42445500314898954;0.66264160342306;-0.3414560383509134;0.7456424824963503
54.706252;1.0835899403411322;0.7125585366733782;0.6573423564372521;-0.38079774945972206;-0.35138137644677114;1.075538491521488;10.001355020793621;0.7126533286374532;-0.42445496691191087;-0.42445500322992535;0.662642844400222;-0.34145603737100216;0.7456422053751893
54.716252;1.083589397458398;0.7125597583903318;0.6573435572604885;-0.3807977489362013;-0.351381376637955;1.07554032129932;10.001349867805926;0.7126529230917295;-0.424454965970411;-0.42445500331478775;0.6626440690787292;-0.34145603639349825;0.7456418819950111
54.726252;1.0835889171324535;0.7125609486717072;0.6573447143230168;-0.3807977484393374;-0.3513813768392337;1.0755419996644744;10.001345184872084;0.7126525542790386;-0.424454965037043;-0.4244550034027372;0.662645269638499;-0.34145603542141684;0.7456415152231489
54.736252;1.0835885078422236;0.7125621076385152;0.6573458306998525;-0.3807977479694928;-0.35138137705037936;1.0755435289539175;10.00134094089173;0.7126522242570181;-0.4244549641113821;-0.42445500349319704;0.6626464383900436;-0.34145603445762285;0.7456411075012531
54.746252;1.083588176329069;0.7125632340964775;0.6573469089667593;-0.3807977475268494;-0.35138137727094154;1.075544908729993;10.001337114070749;0.7126519351225287;-0.42445496319366033;-0.42445500358571087;0.6626475676543547;-0.3414560335048377;0.7456406612711147
54.756252;1.0835879271364455;0.7125643256935911;0.6573479507462887;-0.3807977471118766;-0.3513813775007134;1.0755461357144347;10.001333669415986;0.7126516879156453;-0.42445496228469337;-0.42445500368003053;0.6626486497682061;-0.3414560325656502;0.7456401789546894
54.766252;1.0835877628728026;0.7125653794549318;0.6573489578573077;-0.38079774672485084;-0.35138137773945255;1.0755472042277452;10.0013305546103;0.7126514825190661;-0.4244549613858964;-0.4244550037760826;0.6626496776079728;-0.3414560316424131;0.7456396619836272
54.776252;1.0835876848838322;0.7125663924686019;0.6573499336270309;-0.38079774636534275;-0.35138137798646907;1.0755481065474977;10.001327705617596;0.7126513180468479;-0.42445496049905374;-0.42445500387373325;0.6626506458095051;-0.3414560307370771;0.745639110120826
54.786252;1.0835876944195366;0.7125673625214798;0.6573508825464761;-0.3807977460326762;-0.351381378240779;1.0755488336376262;10.00132505747526;0.7126511931198531;-0.42445495962582874;-0.42445500397273894;0.6626515518238608;-0.34145602985116696;0.7456385221780474
54.796252;1.0835877932240623;0.7125682881565208;0.6573518091119156;-0.3807977457267457;-0.3513813785013079;1.0755493764790203;10.001322562279697;0.7126511063882066;-0.4244549587673885;-0.42445500407275955;0.6626523958177211;-0.34145602898579697;0.7456378969526924
54.806252;1.0835879826101595;0.7125691685272506;0.6573527174890769;-0.38079774544832834;-0.3513813787668494;1.0755497270572223;10.001320203251597;0.7126510571261405;-0.4244549579243378;-0.42445500417319326;0.6626531795938437;-0.3414560281416075;0.7456372331778839
54.816252;1.0835882629377345;0.712570003855759;0.6573536121883999;-0.3807977451987337;-0.35138137903633454;1.0755498792570162;10.001317993601484;0.7126510452823698;-0.4244549570968591;-0.42445500427324545;0.6626539054800085;-0.3414560273188042;0.7456365291012123
54.826252;1.0835886339162324;0.712570795449614;0.6573544987298218;-0.3807977449791921;-0.3513813793092774;1.075549830343918;10.001315965450884;0.7126510706131892;-0.4244549562850617;-0.42445500437226724;0.6626545760113638;-0.34145602651732954;0.7456357827377675
54.836252;1.0835890933652401;0.7125715447106138;0.6573553831996976;-0.38079774479052947;-0.3513813795858198;1.0755495813672828;10.001314156680424;0.7126511317698586;-0.42445495548944834;-0.42445500446993206;0.6626551939931433;-0.34145602573697165;0.7456349929986611
54.846252;1.0835896358979804;0.7125722524489082;0.6573562710822943;-0.380797744633042;-0.3513813798665775;1.0755491355352171;10.001312598592897;0.7126512267314433;-0.4244549547110946;-0.4244550045661701;0.6626557615358517;-0.34145602497746486;0.7456341599530035
54.856252;1.0835902538684865;0.7125729191131818;0.6573571661056088;-0.38079774450652937;-0.3513813801523894;1.0755484966343205;10.001311311188607;0.7126513538897385;-0.42445495395140614;-0.4244550046609385;0.6626562788872667;-0.34145602423868904;0.7456332831325294
54.866252;1.0835909385296176;0.7125735453688155;0.6573580691966155;-0.3807977444107695;-0.3513813804437951;1.0755476687143593;10.001310309185937;0.7126515120333874;-0.4244549532116809;-0.4244550047540124;0.6626567452599226;-0.3414560235207799;0.7456323598036019
54.876252;1.0835916805513424;0.7125741320793963;0.6573589783063128;-0.3807977443459812;-0.3513813807407182;1.0755466562290539;10.001309610854255;0.7126516993250809;-0.4244549524927379;-0.424455004845002;0.6626571605429233;-0.34145602282393467;0.745631385133977
54.886252;1.0835924716264276;0.7125746794739413;0.6573598896402162;-0.38079774431273344;-0.3513813810426361;1.0755454636274564;10.001309239164756;0.7126519125196975;-0.42445495179498133;-0.4244550049334858;0.6626575252431637;-0.3414560221481115;0.7456303538338178
54.896252;1.083593306171919;0.7125751864670192;0.6573607992054684;-0.38079774431167257;-0.35138138134890695;1.0755440941590093;10.001309218922252;0.7126521467479184;-0.4244549511187839;-0.42445500501924505;0.6626578391863495;-0.34145602149288645;0.7456292612603272
54.906252;1.083594181646933;0.7125756505707309;0.6573617032685126;-0.38079774434345437;-0.3513813816591568;1.075542549616081;10.001309578242054;0.7126523960869302;-0.4244549504644659;-0.4244550051025207;0.6626581015333078;-0.3414560208575531;0.745628103375042
54.916252;1.0835950983261973;0.7125760679255371;0.6573625980716906;-0.3807977444086567;-0.35138138197338054;1.0755408321373345;10.001310349293982;0.71265265521417;-0.42445494983177123;-0.42445500518395896;0.6626583124850868;-0.3414560202414815;0.7456268771940714
54.926252;1.0835960577729071;0.7125764336157062;0.6573634803100578;-0.380797744507525;-0.35138138229166627;1.075538946144636;10.001311569001592;0.7126529205927391;-0.42445494921949933;-0.42445500526432556;0.6626584744661953;-0.34145601964437183;0.7456255817769624
54.936252;1.083597059896454;0.7125767427876912;0.6573643479965046;-0.3807977446398194;-0.3513813826140564;1.0755368992159955;10.001313284027896;0.7126531898943388;-0.4244549486257178;-0.42445500534422725;0.6626585913181914;-0.34145601906616685;0.7456242180781582
54.946252;1.0835981018501648;0.7125769921969304;0.6573652001918352;-0.38079774480489526;-0.3513813829405921;1.075534702650935;10.001315545638885;0.7126534609555931;-0.424454948048413;-0.42445500542396264;0.662658666540324;-0.3414560185067723;0.745622788148783
54.956252;1.0835991791069024;0.7125771815410235;0.6573660356821316;-0.3807977450018058;-0.3513813832714233;1.0755323713355425;10.001318388728922;0.7126537318333214;-0.4244549474859715;-0.42445500550365256;0.6626587024680377;-0.34145601796595526;0.7456212949408042
54.966252;1.0836002863717586;0.7125773133587434;0.6573668515278415;-0.38079774522940707;-0.3513813836069675;1.07552992245221;10.001321816039662;0.7126540018798153;-0.4244549469370286;-0.42445500558328364;0.6626587007200583;-0.34145601744368914;0.7456197419951427
54.976252;1.0836014183401;0.7125773906468159;0.6573676424716551;-0.3807977454864695;-0.3513813839477986;1.075527373664264;10.001325799842713;0.7126542723575564;-0.42445494639993314;-0.42445500566226746;0.6626586629295657;-0.34145601694036837;0.7456181327770898
54.986252;1.083602570215921;0.7125774145043802;0.6573684017289758;-0.3807977457718648;-0.3513813842941788;1.0755247414807898;10.001330293723743;0.7126545456217593;-0.42445494587266813;-0.42445500573922923;0.662658591391284;-0.34145601645639573;0.7456164705871217
54.996252;1.0836037373659366;0.7125773837826475;0.657369122264133;-0.38079774608492944;-0.35138138464564467;1.0755220405017825;10.001335246214655;0.712654823820229;-0.4244549453535035;-0.42445500581255374;0.6626584894798593;-0.3414560159917956;0.7456147588847416
55.006252;1.0836049154897018;0.7125772954941879;0.6573697976664782;-0.3807977464254661;-0.3513813850010002;1.0755192832694331;10.001340608476678;0.7126551084552467;-0.42445494484152735;-0.4244550058809538;0.662658361259857;-0.3414560155464065;0.7456130013562946
