time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.016252;1.0836061016216787;0.7125771452784373;0.6573704226831169;-0.38079774679319567;-0.35138138535874136;1.0755164800821257;10.001346332432158;0.7126554008940622;-0.4244549443366928;-0.42445500594358637;0.6626582105841018;-0.34145601512027335;0.7456112016710762
55.026252;1.083607294287298;0.7125769282327288;0.657370993559303;-0.3807977471875431;-0.35138138571759336;1.0755136384277475;10.001352367787039;0.712655702758892;-0.4244549438397304;-0.42445500599988506;0.6626580408275276;-0.34145601471349635;0.7456093634672954
55.036252;1.0836084935019685;0.7125766398806945;0.6573715080905139;-0.3807977476080389;-0.35138138607675135;1.0755107625461748;10.001358665580177;0.7126560157399692;-0.4244549433517455;-0.42445500604927133;0.662657855328566;-0.3414560143256278;0.7456074911168665
55.046252;1.0836097026456302;0.7125762772269127;0.6573719655356585;-0.38079774805461364;-0.3513813864357438;1.0755078548253494;10.001365176550362;0.7126563417269162;-0.42445494287356944;-0.42445500609115616;0.6626576577880116;-0.3414560139557601;0.7456055904058279
55.056252;1.0836109300558496;0.7125758393093208;0.6573723667843104;-0.38079774852746545;-0.3513813867942623;1.0755049181949403;10.00137183495988;0.7126566836640141;-0.424454942405672;-0.4244550061252963;0.6626574528986169;-0.3414560136032451;0.7456036678704773
55.066252;1.0836121869173796;0.7125753267944803;0.657372714262784;-0.3807977490268638;-0.3513813871522501;1.0755019565778818;10.001378549461753;0.7126570458938185;-0.42445494194878397;-0.42445500615186366;0.6626572469099163;-0.34145601326774677;0.7456017295632361
55.076252;1.0836134839419633;0.7125747418427849;0.6573730108950154;-0.3807977495530941;-0.3513813875099002;1.0754989737166107;10.001385209894883;0.712657432908721;-0.4244549415044076;-0.42445500617103266;0.6626570466585006;-0.34145601294861744;0.7455997804189503
55.086252;1.0836148301264172;0.7125740884064641;0.657373258734557;-0.38079775010632405;-0.351381387867152;1.075495973008387;10.001391689398597;0.7126578480097395;-0.4244549410746724;-0.4244550061826433;0.6626568575964069;-0.34145601264456815;0.7455978239223893
55.096252;1.083616232094733;0.7125733716322128;0.6573734581615513;-0.3807977506862362;-0.3513813882230719;1.0754929583037625;10.001397850600634;0.712658293339071;-0.4244549406618563;-0.4244550061863928;0.662656682367624;-0.3414560123537881;0.7455958621367169
55.106252;1.0836176934876014;0.7125725972611181;0.6573736075990984;-0.38079775129163607;-0.3513813885758175;1.075489933770171;10.001403569251025;0.7126587702701277;-0.42445494026797637;-0.42445500618227416;0.6626565204446558;-0.3414560120739757;0.745593896211759
55.116252;1.08361921542279;0.7125717719443019;0.6573737032414957;-0.38079775192041443;-0.3513813889232767;1.0754869025346971;10.001408751652086;0.7126592797169032;-0.424454939894643;-0.42445500617080695;0.6626563695293433;-0.3414560118020332;0.745591926420932
55.126252;1.083620797257166;0.7125709030754384;0.6573737392780381;-0.3807977525699754;-0.35138138926378515;1.0754838650361171;10.001413340121635;0.7126598228818042;-0.42445493954322483;-0.4244550061530907;0.6626562277503428;-0.34145601153389954;0.7455899517413707
55.136252;1.0836224377075971;0.7125699984110581;0.6573737093174556;-0.3807977532379946;-0.3513813895962165;1.075480817986113;10.001417318468487;0.712660401843817;-0.4244549392148146;-0.4244550061306829;0.6626560940632247;-0.34145601126503106;0.7455879700530255
55.146252;1.0836241373594224;0.712569066409952;0.6573736080333935;-0.3807977539230489;-0.3513813899195531;1.0754777543470835;10.001420712213207;0.7126610191689576;-0.4244549389097479;-0.4244550061052967;0.6626559672669791;-0.34145601099108663;0.7455859789968592
55.156252;1.0836259012490195;0.7125681159348468;0.6573734320297085;-0.38079775462449433;-0.3513813902326406;1.0754746643438877;10.001423584439511;0.7126616769343695;-0.4244549386272639;-0.4244550060786927;0.662655846129157;-0.34145601070822046;0.7455839765108205
55.166252;1.083627739197155;0.7125671551668817;0.6573731801705288;-0.3807977553418218;-0.3513813905341511;1.0754715372610548;10.001426029432002;0.712662376206645;-0.42445493836566855;-0.42445500605273173;0.662655730775692;-0.34145601041326046;0.7455819606860286
55.176252;1.0836296637046192;0.7125661915310078;0.6573728533439998;-0.3807977560743579;-0.3513813908224311;1.0754683631863664;10.001428158962097;0.7126631171449697;-0.42445493812282253;-0.42445500602923303;0.6626556236932203;-0.3414560101039581;0.7455799298661359
55.186252;1.0836316868932003;0.7125652327918348;0.6573724537908999;-0.3807977568213518;-0.3513813910955046;1.0754651336803733;10.001430084922195;0.712663899099832;-0.42445493789654276;-0.424455006009866;0.6626555298264163;-0.34145600977883456;0.7455778833291229
55.196252;1.083633818734862;0.7125642876293677;0.6573719847421892;-0.3807977575820703;-0.35138139135135743;1.0754618414563497;10.00143190523737;0.7126647208267963;-0.42445493768458753;-0.42445500599610425;0.6626554558084548;-0.3414560094366894;0.7455758215773772
55.206252;1.0836360678291737;0.7125633654169387;0.657371450410671;-0.38079775835601676;-0.35138139158815684;1.0754584806603698;10.001433696574736;0.712665581112388;-0.42445493748453944;-0.42445500598898156;0.6626554086335662;-0.34145600907643847;0.7455737463508065
55.216252;1.0836384428731247;0.712562476498816;0.6573708557634137;-0.3807977591430337;-0.3513813918041796;1.0754550480691711;10.001435515295316;0.7126664790442002;-0.4244549372938807;-0.42445500598910885;0.6626553951323028;-0.3414560086974665;0.7455716612594324
55.226252;1.083640952647635;0.7125616322301903;0.6573702058457618;-0.38079775994291004;-0.3513813919976495;1.0754515436198333;10.001437408415828;0.7126674138449319;-0.4244549371101704;-0.4244550059972905;0.6626554218720652;-0.3414560083001532;0.7455695723643871
55.236252;1.0836436047176503;0.7125608433006948;0.6573695052928837;-0.3807977607551164;-0.3513813921668572;1.0754479700810673;10.0014394319427;0.7126683851561489;-0.42445493693139297;-0.4244550060152352;0.6626554937949465;-0.34145600788599917;0.7455674877543962
55.246252;1.0836464041382952;0.7125601178726374;0.6573687585010671;-0.38079776157907286;-0.35138139231070487;1.0754443329931422;10.001441658516383;0.7126693935605363;-0.42445493675624546;-0.4244550060455254;0.6626556123781995;-0.34145600745695043;0.7455654164369466
55.256252;1.0836493533177332;0.712559461541747;0.6573679700701209;-0.3807977624142264;-0.3513813924292968;1.0754406412352013;10.001444162509669;0.7126704401758726;-0.424454936583827;-0.4244550060906874;0.6626557755267852;-0.3414560070145356;0.745563367241269
55.266252;1.0836524536389363;0.7125588779661016;0.6573671450878771;-0.3807977632597153;-0.3513813925237322;1.0754369068101368;10.001447006683001;0.712671525236835;-0.4244549364129896;-0.4244550061525648;0.6626559790701531;-0.3414560065596409;0.7455613481853894
55.276252;1.083655708018619;0.7125583684043685;0.657366289145681;-0.3807977641143655;-0.35138139259521745;1.0754331424243062;10.001450249924376;0.7126726473320573;-0.4244549362420401;-0.424455006232732;0.6626562176867423;-0.34145600609265064;0.7455593663140443
55.286252;1.0836591217964018;0.7125579314229832;0.6573654084986912;-0.3807977649769988;-0.35138139264460866;1.0754293592239539;10.001453951024446;0.7126738041660734;-0.4244549360688514;-0.4244550063328126;0.6626564852293183;-0.3414560056136648;0.7455574276025738
55.296252;1.0836627008582127;0.7125575643320109;0.6573645102486083;-0.3807977658464538;-0.351381392672484;1.0754255668821417;10.001458152728533;0.712674993523456;-0.42445493589117333;-0.4244550064539398;0.662656775568736;-0.3414560051228908;0.745555536947548
55.306252;1.0836664493637707;0.7125572647050264;0.6573636018478324;-0.38079776672167603;-0.35138139267906954;1.0754217739598737;10.001462874365558;0.7126762137061505;-0.4244549357069641;-0.42445500659612484;0.6626570827072811;-0.3414560046209926;0.745553698325888
55.316252;1.0836703693561918;0.7125570303639644;0.6573626903183993;-0.3807977676021493;-0.3513813926640607;1.0754179872226342;10.001468123559373;0.7126774642256195;-0.4244549355144832;-0.42445500675824355;0.6626573998677417;-0.34145600410931676;0.7455519144071269
55.326252;1.0836744617455083;0.7125568589313213;0.6573617821012836;-0.38079776848803537;-0.3513813926265853;1.075414210860185;10.001473896123063;0.7126787460847334;-0.42445493531221373;-0.424455006938604;0.6626577195097434;-0.34145600358994;0.7455501859475065
55.336252;1.0836787264896226;0.7125567478720072;0.6573608838533751;-0.38079776937970583;-0.351381392565255;1.0754104463577623;10.001480161651761;0.712680060480795;-0.4244549350990147;-0.4244550071355899;0.6626580340140453;-0.34145600306540724;0.7455485122588454
55.346252;1.0836831619373393;0.7125566945829812;0.6573600034266592;-0.3807977702770677;-0.3513813924784163;1.0754066934768034;10.00148687047211;0.71268140737864;-0.4244549348745284;-0.4244550073478713;0.6626583354744546;-0.3414560025386418;0.7455468921682988
55.356252;1.0836877656849893;0.7125566963447763;0.6573591496972214;-0.3807977711791838;-0.3513813923645508;1.075402951847485;10.001493981489416;0.71268278593055;-0.42445493463924866;-0.42445500757431703;0.662658615498951;-0.3414560020131431;0.7455453245817413
55.366252;1.083692536702615;0.7125567502458081;0.6573583311773297;-0.3807977720841577;-0.3513813922224402;1.0753992216713006;10.001501474333097;0.712684195982663;-0.424454934393938;-0.42445500781396;0.6626588659533597;-0.34145600149278144;0.7455438092697417
55.376252;1.0836974762105553;0.712556853199961;0.6573575547873775;-0.3807977729890469;-0.3513813920510679;1.0753955029757511;10.001509338090004;0.7126856382576258;-0.42445493413894925;-0.42445500806587333;0.6626590796128885;-0.34145600098131595;0.7455423476853178
55.386252;1.0837025866255037;0.7125570021818846;0.6573568257937585;-0.3807977738899762;-0.3513813918495378;1.0753917950719054;10.001517554805524;0.712687113160583;-0.42445493387398514;-0.4244550083288104;0.6626592505334954;-0.34145600048243935;0.7455409425543256
55.396252;1.0837078692385704;0.7125571942494049;0.6573561480632134;-0.3807977747825207;-0.35138139161710713;1.0753880977366514;10.001526088378371;0.7126886201856261;-0.4244549335981767;-0.4244550086010374;0.6626593743171935;-0.3414560000000797;0.7455395961693565
55.406252;1.0837133213294359;0.7125574258211362;0.6573555234858999;-0.38079777566227213;-0.35138139135329066;1.0753844120442455;10.001534886346091;0.7126901583987616;-0.4244549333103079;-0.424455008880691;0.6626594476927128;-0.3414559995381842;0.7455383090251162
55.416252;1.083718934323047;0.7125576919722848;0.6573549517131897;-0.3807977765256111;-0.3513813910578724;1.0753807385634786;10.001543890040676;0.7126917277068795;-0.42445493300932907;-0.4244550091662921;0.6626594681639896;-0.34145599909998386;0.745537079975887
55.426252;1.0837246947780708;0.7125579871904034;0.657354431500569;-0.38079777737016696;-0.3513813907307528;1.0753770754674512;10.001553035978196;0.7126933301895513;-0.4244549326950485;-0.42445500945678866;0.662659434283909;-0.3414559986872832;0.7455359070164062
55.436252;1.083730587507839;0.7125583070193152;0.6573539621964418;-0.38079777819455324;-0.3513813903719677;1.0753734192540536;10.001562248983598;0.7126949696251159;-0.42445493236859116;-0.42445500975114636;0.6626593459650582;-0.34145599830029594;0.7455347875102711
55.446252;1.0837365975195412;0.712558648270413;0.6573535436593344;-0.3807977789978415;-0.3513813899819926;1.0753697662648223;10.0015714397462;0.7126966491297748;-0.4244549320325419;-0.4244550100481141;0.6626592049758957;-0.34145599793813125;0.7455337178985406
55.456252;1.0837427091675407;0.7125590076841943;0.6573531749591109;-0.38079777977918206;-0.35138138956168297;1.0753661128251117;10.001580511212122;0.7126983693111764;-0.4244549316907372;-0.42445501034638955;0.6626590149876237;-0.34145599759963385;0.7455326933760564
55.466252;1.083748904526485;0.712559381738406;0.6573528529611529;-0.38079778053761937;-0.3513813891117501;1.0753624546556648;10.001589368604819;0.7127001280944117;-0.42445493134759277;-0.4244550106449013;0.6626587803380924;-0.3414559972840783;0.74553170786965
55.476252;1.083755163083791;0.7125597683271652;0.6573525718575752;-0.3807977812720942;-0.3513813886325022;1.0753587870490415;10.001597922432438;0.7127019214353799;-0.42445493100732773;-0.4244550109428918;0.6626585048258178;-0.3414559969912643;0.7455307545526736
55.486252;1.0837614629724488;0.7125601677782731;0.6573523240278092;-0.3807977819815524;-0.35138138812378994;1.0753551055725876;10.001606082736481;0.7127037444497396;-0.42445493067357115;-0.42445501123962115;0.6626581915807881;-0.34145599672106824;0.7455298269381074
55.496252;1.0837677826743564;0.7125605819980306;0.657352101256626;-0.38079778266508246;-0.35138138758503246;1.0753514061771332;10.001613751502296;0.7127055922970044;-0.4244549303494623;-0.4244550115339755;0.6626578432858374;-0.3414559964731506;0.7455289196952647
55.506252;1.08377410221802;0.7125610130988629;0.6573518956173102;-0.3807977833220442;-0.35138138701565813;1.075347685364935;10.001620825796422;0.7127074603964185;-0.4244549300378392;-0.4244550118245294;0.6626574624896624;-0.34145599624721923;0.7455280281968987
55.516252;1.083780403850755;0.7125614622243835;0.6573516998756476;-0.38079778395229447;-0.35138138641556943;1.0753439410716814;10.001627223066134;0.7127093446985163;-0.42445492974118765;-0.424455012110119;0.6626570523455995;-0.34145599604330196;0.7455271476382246
55.526252;1.08378667211895;0.7125619284478799;0.6573515071227264;-0.3807977845563811;-0.35138138578518857;1.0753401730537515;10.001632905417845;0.7127112417958095;-0.4244549294616315;-0.4244550123905085;0.6626566169243525;-0.3414559958615472;0.745526273197566
55.536252;1.083792893109517;0.7125624085831166;0.6573513105611173;-0.3807977851352591;-0.35138138512526657;1.0753363823239115;10.001637873148285;0.7127131485336559;-0.4244549292011137;-0.42445501266668817;0.6626561609474785;-0.34145599570186713;0.7455254007380722
55.546252;1.0837990532162358;0.7125628980300284;0.6573511044588765;-0.38079778568987116;-0.35138138443663747;1.0753325705317953;10.001642145832063;0.7127150616395201;-0.4244549289614102;-0.42445501294072024;0.6626556898517589;-0.3414559955637943;0.7455245271377139
55.556252;1.0838051387136904;0.7125633917711033;0.6573508852309594;-0.38079778622131577;-0.35138138372017635;1.075328739935534;10.00164575429798;0.7127169770214647;-0.4244549287439328;-0.4244550132154607;0.6626552094513967;-0.3414559954465431;0.7455236509174655
55.566252;1.0838111363944156;0.7125638853869558;0.6573506513129601;-0.3807977867312679;-0.3513813829770067;1.0753248936796438;10.001648731388704;0.7127188887438617;-0.42445492854959377;-0.4244550134940871;0.6626547248504163;-0.34145599534913157;0.7455227729941858
55.576252;1.0838170336333528;0.712564375667945;0.6573504021854006;-0.3807977872218659;-0.3513813822084209;1.075321035279867;10.001651094905169;0.7127207887671293;-0.42445492837878857;-0.424455013779365;0.6626542397691785;-0.3414559952705963;0.7455218958766904
55.586252;1.0838228181464709;0.7125648606178644;0.6573501377312826;-0.38079778769511013;-0.35138138141533926;1.0753171669858377;10.001652841187584;0.7127226675989085;-0.4244549282314071;-0.4244550140733687;0.6626537566401057;-0.3414559952102878;0.7455210215526658
55.596252;1.0838284791113129;0.7125653393428368;0.6573498583173921;-0.38079778815246373;-0.3513813805979716;1.075313288439347;10.001653962558647;0.7127245152095703;-0.4244549281067956;-0.4244550143777189;0.6626532771627698;-0.34145599516814007;0.7455201502354853
55.606252;1.0838340081698676;0.7125658118068395;0.657349565289928;-0.3807977885947775;-0.3513813797561183;1.0753093969304028;10.001654474346216;0.7127263222734155;-0.4244549280037484;-0.424455014693688;0.6626528027664509;-0.3414559951447268;0.7455192806177161
55.616252;1.083839398472006;0.7125662785642801;0.6573492613247377;-0.380797789022302;-0.3513813788896671;1.0753054884453634;10.001654423513193;0.7127280820192589;-0.4244549279207857;-0.424455015022135;0.6626523342443023;-0.3414559951408394;0.7455184102394253
55.626252;1.0838446437608116;0.7125667405587599;0.6573489498707284;-0.38079778943489506;-0.3513813779987515;1.0753015587182786;10.001653877623044;0.712729791513982;-0.4244549278567708;-0.42445501536351715;0.6626518710068432;-0.34145599515683756;0.7455175352472896
55.636252;1.083849739567529;0.7125671990766462;0.6573486338122544;-0.38079778983235635;-0.3513813770836937;1.0752976045373188;10.00165291559142;0.7127314508119412;-0.42445492781149774;-0.4244550157180997;0.6626514114705089;-0.3414559951923228;0.7455166504596662
55.646252;1.0838546847260757;0.7125676563711169;0.6573483142362241;-0.38079779021454574;-0.3513813761449205;1.0752936244389824;10.001651623456315;0.7127330611477867;-0.42445492778565297;-0.4244550160861717;0.6626509543422364;-0.3414559952461845;0.7455157499939707
55.656252;1.0838594807660034;0.7125681166245315;0.6573479900399452;-0.3807977905809853;-0.3513813751826325;1.0752896180430653;10.001650090493802;0.7127346243769629;-0.4244549277802368;-0.42445501646813266;0.6626504987462082;-0.3414559953168355;0.7455148278930122
55.666252;1.0838641302509964;0.7125685859370796;0.6573476588385688;-0.38079779093030786;-0.35138137419637006;1.0752855847799438;10.001648402247614;0.7127361430674057;-0.4244549277963136;-0.42445501686447656;0.6626500433354852;-0.3414559954025235;0.7455138789507926
55.676252;1.0838686365099646;0.7125690707987911;0.6573473184199683;-0.380797791260483;-0.3513813731848786;1.0752815237490994;10.00164662302535;0.7127376200184827;-0.42445492783524796;-0.4244550172753972;0.6626495866504314;-0.3414559955014694;0.7455128994818911
55.686252;1.0838730041584428;0.7125695763549187;0.6573469673370915;-0.38079779156948307;-0.3513813721461965;1.075277435690519;10.001644784378355;0.7127390576482546;-0.42445492789862915;-0.4244550177003588;0.6626491288216776;-0.34145599561175444;0.7455118870142134
55.696252;1.0838772380337058;0.7125701061965708;0.657346604595158;-0.38079779185522794;-0.35138137107793765;1.0752733252289646;10.001642899197812;0.7127404574336458;-0.42445492798783774;-0.4244550181383027;0.662648672452298;-0.34145599573111307;0.7455108393148052
55.706252;1.0838813413214725;0.7125706633730767;0.6573462295737171;-0.38079779211523473;-0.3513813699778842;1.0752692015058334;10.001640983314084;0.712741819368484;-0.42445492810397867;-0.4244550185879429;0.6626482220693704;-0.3414559958569447;0.7455097543616126
55.716252;1.0838853154452766;0.7125712506498776;0.6573458425173888;-0.3807977923469538;-0.35138136884456544;1.0752650769951313;10.001639053167;0.7127431418930814;-0.4244549282480608;-0.4244550190477182;0.6626477833109592;-0.3414559959867331;0.7455086315262428
55.726252;1.0838891612718575;0.7125718695136904;0.6573454445794221;-0.38079779254828183;-0.35138136767755224;1.0752609649068687;10.001637100947763;0.7127444224267334;-0.4244549284208793;-0.4244550195159616;0.6626473621421399;-0.3414559961186405;0.7455074725451863
55.736252;1.0838928797881229;0.7125725194502741;0.6573450370959435;-0.3807977927174265;-0.35138136647771195;1.0752568772851792;10.001635081861194;0.7127456578969481;-0.424454928622719;-0.42445501999132973;0.6626469642074272;-0.34145599625177586;0.7455062809137564
55.746252;1.0838964723247846;0.7125731981520174;0.6573446208887739;-0.38079779285250515;-0.3513813652473411;1.0752528253875806;10.00163292693495;0.7127468444301354;-0.42445492885335073;-0.4244550204729792;0.6626465950679564;-0.3414559963859383;0.7455050604520804
55.756252;1.083899941361203;0.712573902240808;0.65734419617041;-0.3807977929516079;-0.3513813639897423;1.0752488208434061;10.001630562063564;0.7127479770157952;-0.4244549291124198;-0.4244550209604359;0.6626462611126694;-0.34145599652121156;0.7455038152972454
55.766252;1.0839032912865674;0.7125746285364882;0.6573437633937366;-0.38079779301321276;-0.3513813627084623;1.0752448759026894;10.00162791932008;0.7127490506675981;-0.42445492939973234;-0.424455021453488;0.6626459701036872;-0.3414559966576822;0.7455025505641455
55.776252;1.0839065275220827;0.7125753751489873;0.6573433242310772;-0.3807977930363565;-0.35138136140680903;1.0752410024637273;10.001624938876015;0.712750062135338;-0.4244549297152107;-0.4244550219521179;0.6626457309582409;-0.34145599679529165;0.7455012713744162
55.786252;1.0839096547666451;0.7125761414493376;0.6573428813025882;-0.380797793020475;-0.3513813600876884;1.0752372106194166;10.00162156523386;0.7127510099437911;-0.4244549300588844;-0.42445502245614586;0.6626455530510007;-0.3414559969339997;0.745499981545031
55.796252;1.0839126764482312;0.7125769276434104;0.6573424374987903;-0.38079779296539473;-0.3513813587536892;1.0752335081938205;10.001617744334062;0.7127518928911489;-0.42445493043112215;-0.42445502296474474;0.662645445306797;-0.3414559970742277;0.7454986836271909
55.806252;1.0839155952782393;0.7125777348119524;0.6573419960271252;-0.3807977928714093;-0.35138135740753224;1.0752299014276017;10.001613429052894;0.7127527091682246;-0.42445493083275654;-0.4244550234764042;0.6626454156840843;-0.34145599721715336;0.7454973797966121
55.816252;1.083918413274164;0.7125785651255012;0.6573415604175424;-0.3807977927389116;-0.3513813560525203;1.075226395672475;10.001608592478167;0.7127534568479086;-0.4244549312647165;-0.4244550239893303;0.662645471331233;-0.34145599736453236;0.7454960732300483
55.826252;1.0839211309098444;0.7125794214635337;0.6573411342910668;-0.38079779256801305;-0.35138135469257326;1.0752229950173795;10.001603235168263;0.7127541346571754;-0.42445493172763843;-0.42445502450180334;0.6626456185368292;-0.3414559975180981;0.7454947690685795
55.836252;1.083923746258142;0.7125803066661782;0.657340721061881;-0.3807977923585336;-0.3513813533319829;1.0752197007072637;10.001597379299016;0.7127547422967019;-0.42445493222181;-0.4244550250123176;0.6626458626047639;-0.3414559976789204;0.745493473984478
55.846252;1.0839262545189292;0.712581223566013;0.6573403231011571;-0.3807977921099116;-0.3513813519750385;1.0752165102640272;10.00159105738418;0.7127552802717811;-0.42445493274697726;-0.4244550255196444;0.6626462085163333;-0.3414559978473414;0.7454921951829893
55.856252;1.0839286491299354;0.7125821752147864;0.6573399415631619;-0.38079779182130447;-0.35138135062560394;1.0752134186740605;10.001584302082682;0.7127557492646577;-0.42445493330230055;-0.4244550260228518;0.662646661565463;-0.34145599802356735;0.745490939489584
55.866252;1.083930925312298;0.7125831643121541;0.6573395780679946;-0.3807977914921494;-0.3513813492868181;1.075210420239593;10.001577140088218;0.7127561492440959;-0.42445493388688255;-0.4244550265212076;0.6626472272741646;-0.3414559982082083;0.74548971253643
55.876252;1.0839330825887499;0.7125841929009862;0.6573392362498581;-0.38079779112247614;-0.35138134796098225;1.075207509840902;10.001569594839818;0.7127564787624883;-0.42445493449999194;-0.4244550270139295;0.6626479111760241;-0.34145599840239954;0.7454885192758623
55.886252;1.0839351231538377;0.7125852621493117;0.6573389214720453;-0.38079779071284947;-0.35138134664985665;1.075204683291702;10.001561694352555;0.7127567346660895;-0.42445493514064303;-0.42445502749992386;0.6626487187982667;-0.34145599860763653;0.745487365768891
55.896252;1.0839370482727233;0.7125863708233197;0.6573386397365163;-0.38079779026440946;-0.35138134535534055;1.0752019367596934;10.001553473921865;0.7127569121123476;-0.42445493580742794;-0.4244550279779598;0.6626496555303758;-0.34145599882561223;0.7454862597484446
55.906252;1.0839388561532184;0.7125875140780583;0.6573383967069176;-0.38079778977882744;-0.351381344079637;1.0751992661013667;10.001544975270711;0.712757005479037;-0.4244549364989568;-0.42445502844699373;0.6626507258422123;-0.3414559990582245;0.7454852093815717
55.916252;1.0839405425784756;0.71258868404089;0.6573381972585971;-0.38079778925788654;-0.35138134282469935;1.0751966663970252;10.001536252483373;0.712757010438837;-0.424454937214135;-0.4244550289058991;0.6626519324661221;-0.34145599930725795;0.7454842219954606
55.926252;1.0839421027336371;0.7125898708419137;0.6573380460518345;-0.3807977887030014;-0.35138134159196227;1.0751941318025557;10.001527377742796;0.7127569252123879;-0.42445493795171446;-0.4244550293531218;0.6626532763973736;-0.3414559995737996;0.7454833030950484
55.936252;1.083943532053236;0.7125910639415806;0.6573379484660751;-0.3807977881151295;-0.3513813403826166;1.075191656272493;10.001518429429982;0.7127567494426298;-0.4244549387095922;-0.42445502978692173;0.6626547564955986;-0.3414559998582686;0.7454824552314461
55.946252;1.0839448264476943;0.712592254084885;0.6573379105281429;-0.3807977874952125;-0.3513813391977367;1.0751892346502268;10.001509474213291;0.7127564821561078;-0.42445493948459034;-0.42445503020568076;0.6626563686019884;-0.3414560001608079;0.7454816778676528
55.956252;1.083945982216506;0.7125934341375607;0.6573379378997448;-0.3807977868445759;-0.35138133803806504;1.0751868636106845;10.001500562834565;0.7127561208521637;-0.4244549402729456;-0.42445503060782264;0.6626581063729445;-0.34145600048135116;0.7454809687457348
55.966252;1.083946995389893;0.7125945979142829;0.6573380356265788;-0.3807977861649223;-0.35138133690368356;1.075184542704429;10.001491731614827;0.7127556619516568;-0.42445494107099246;-0.42445503099162474;0.6626599635780502;-0.3414560008197143;0.7454803248602718
55.976252;1.0839478624060475;0.712595738989544;0.657338208552744;-0.3807977854583206;-0.35138133579373204;1.0751822750002389;10.00148300268317;0.712755101746524;-0.42445494187541744;-0.4244550313551899;0.6626619357292673;-0.34145600117564884;0.745479742345508
55.986252;1.0839485824186417;0.7125968509673675;0.6573384605093368;-0.3807977847271463;-0.3513813347065446;1.0751800664106357;10.001474381351297;0.7127544372459413;-0.4244549426832318;-0.4244550316964079;0.6626640206489534;-0.34145600154855466;0.7454792169754237
55.996252;1.0839491584792396;0.7125979278722945;0.6573387930087382;-0.3807977839736415;-0.35138133364022833;1.0751779237029442;10.001465842573156;0.7127536665674901;-0.4244549434918286;-0.424455032012692;0.6626662185116533;-0.34145600193749337;0.7454787454882277
56.006252;1.0839495970905988;0.7125989641086348;0.65733920545551;-0.3807977831995197;-0.35138133259316473;1.07517585222682;10.001457321608042;0.7127527889949752;-0.4244549442992409;-0.42445503230086257;0.6626685315152511;-0.34145600234174484;0.7454783263690481
56.016252;1.083949907220994;0.7125999548509854;0.657339696509912;-0.3807977824061891;-0.35138133156433593;1.075173855247577;10.001448730006375;0.7127518049370982;-0.4244549451043377;-0.42445503255770245;0.66267096306672;-0.34145600276122284;0.7454779594482461
56.026252;1.0839500988216642;0.7126008961884391;0.6573402651986626;-0.38079778159523875;-0.3513813305535418;1.075171935484321;10.001439981340503;0.7127507154098639;-0.4244549459067834;-0.424455032780712;0.6626735165901975;-0.3414560031963448;0.7454776440361817
56.036252;1.0839501819513717;0.712601784530133;0.6573409111177935;-0.380797780768584;-0.3513813295612876;1.0751700966671174;10.001431003817762;0.712749521702089;-0.42445494670712874;-0.42445503296826975;0.6626761946363858;-0.34145600364775625;0.7454773768307998
56.046252;1.0839501670213747;0.7126026160356519;0.6573416341281184;-0.3807977799283674;-0.3513813285885348;1.0751683438047541;10.00142173973828;0.7127482260437885;-0.42445494750682006;-0.42445503311944693;0.66267899847411;-0.3414560041163617;0.7454771519547897
56.056252;1.0839500643440705;0.7126033861851357;0.6573424343109634;-0.38079777907687273;-0.3513813276368071;1.0751666825891981;10.001412139369487;0.712746832090813;-0.42445494830775593;-0.4244550332339755;0.6626819278087823;-0.34145600460322667;0.7454769625498022
56.066252;1.0839498830617036;0.7126040899935823;0.6573433118042176;-0.3807977782165134;-0.35138132670846933;1.0751651174296906;10.001402156159653;0.7127453444780784;-0.4244549491119013;-0.42445503331222467;0.6626849809311864;-0.3414560051090553;0.7454768016985494
56.076252;1.0839496305199618;0.7126047237857058;0.6573442661451449;-0.3807977773498424;-0.35138132580637516;1.0751636490476633;10.001391741329126;0.7127437680129142;-0.4244549499212326;-0.42445503335479784;0.6626881552823645;-0.3414560056340284;0.7454766624287644
56.086252;1.0839493108286524;0.7126052865055186;0.6573452962412287;-0.38079777647948;-0.35138132493307317;1.0751622742918305;10.00138083466293;0.7127421066769062;-0.4244549507378459;-0.4244550333619334;0.6626914473856729;-0.341456006178413;0.7454765376274516
56.096252;1.083948923432874;0.7126057782851885;0.6573464010090301;-0.380797775608088;-0.35138132409070183;1.075160988492188;10.001369368388138;0.7127403633431534;-0.4244549515639904;-0.4244550333334939;0.6626948520689402;-0.3414560067431823;0.7454764206507164
56.106252;1.0839484643950499;0.7126061987862408;0.6573475791274952;-0.38079777473843157;-0.3513813232814769;1.0751597884084145;10.001357284264401;0.7127385410461943;-0.42445495240201014;-0.42445503326952994;0.6626983621786275;-0.341456007329774;0.7454763066311225
56.116252;1.0839479292113545;0.7126065478312014;0.6573488282067399;-0.38079777387339936;-0.3513813225077798;1.075158673752825;10.001344536934013;0.71273664395191;-0.42445495325456495;-0.42445503317059485;0.6627019691395453;-0.3414560079391438;0.7454761931188532
56.126252;1.0839473141944074;0.7126068265850857;0.6573501446746308;-0.3807977730159275;-0.351381321771804;1.0751576469500874;10.00133108572649;0.7127346767351753;-0.42445495412495143;-0.42445503303739207;0.6627056635060931;-0.34145600857105657;0.7454760792182892
56.136252;1.0839466161129228;0.7126070377864648;0.6573515243597547;-0.38079777216887123;-0.3513813210753558;1.07515671242097;10.001316888190674;0.7127326442228669;-0.4244549550167956;-0.424455032870134;0.6627094347542641;-0.3414560092239294;0.7454759641838198
56.146252;1.0839458318866955;0.7126071855111373;0.6573529632310012;-0.38079777133495957;-0.3513813204201039;1.0751558754335762;10.001301890808014;0.7127305520761391;-0.42445495593301974;-0.4244550326684097;0.6627132706559343;-0.34145600989500813;0.7454758468184927
56.156252;1.0839449590447214;0.7126072746631598;0.6573544577624126;-0.3807977705168447;-0.35138131980787835;1.075155140250239;10.001286022403944;0.7127284067386257;-0.42445495687490287;-0.42445503243167104;0.6627171572685759;-0.34145601058089914;0.7454757255321319
56.166252;1.0839439957026695;0.7126073105969681;0.6573560049799682;-0.3807977697170177;-0.3513813192403621;1.0751545094107506;10.001269196386957;0.7127262143076972;-0.4244549578419832;-0.42445503215968067;0.6627210799770233;-0.341456011278;0.7454755984077529
56.176252;1.0839429397734608;0.7126072993695172;0.6573576022893778;-0.3807977689376127;-0.35138131871843176;1.0751539849025396;10.001251319114413;0.7127239801132301;-0.4244549588326009;-0.4244550318525709;0.662725024828023;-0.3414560119824873;0.7454754636112142
56.186252;1.0839417886627565;0.7126072477184654;0.657359246621694;-0.38079776818045014;-0.3513813182419318;1.0751535695485879;10.00123230026804;0.712721709440883;-0.4244549598445038;-0.4244550315107164;0.6627289786900361;-0.34145601269050463;0.7454753198586049
56.196252;1.083940539611458;0.7126071621242225;0.6573609336896746;-0.3807977674472169;-0.35138131781005216;1.0751532679068403;10.001212059220347;0.71271940783078;-0.4244549608753528;-0.4244550311346108;0.6627329281939539;-0.3414560133985958;0.7454751662535188
56.206252;1.0839391895575425;0.7126070480375806;0.657362658364773;-0.38079776673945015;-0.3513813174217209;1.0751530866189223;10.001190531074883;0.7127170804384743;-0.42445496192319443;-0.4244550307248239;0.6627368593087115;-0.3414560141037742;0.7454750020464636
56.216252;1.083937734753283;0.7126069102215185;0.6573644154505371;-0.38079776605858684;-0.35138131707547476;1.0751530330344459;10.001167674791546;0.7127147316120168;-0.42445496298661406;-0.42445503028221065;0.6627407579426697;-0.34145601480336857;0.7454748266043802
56.226252;1.0839361716959055;0.712606753835912;0.6573662003769921;-0.3807977654062706;-0.3513813167691863;1.0751531124123852;10.001143473664621;0.712712364999716;-0.4244549640641103;-0.42445502980812383;0.6627446102109353;-0.3414560154950223;0.7454746391048676
56.236252;1.08393449923818;0.71260658495955;0.6573680095396233;-0.3807977647844233;-0.3513813165001629;1.075153326980191;10.00111792751846;0.712709983665802;-0.42445496515323383;-0.4244550293043448;0.6627484019942117;-0.3414560161765883;0.7454744380945171
56.246252;1.0839327203738518;0.7126064095648633;0.6573698394224727;-0.38079776419489253;-0.3513813162653084;1.0751536781615316;10.00109104673723;0.712707590698985;-0.4244549662506488;-0.42445502877290486;0.6627521184441665;-0.34145601684590254;0.745474221191411
56.256252;1.0839308427569252;0.7126062322968165;0.6573716855328989;-0.38079776363905776;-0.3513813160610879;1.0751541681243517;10.001062846373005;0.7127051905031438;-0.42445496735295657;-0.4244550282156974;0.6627557443088278;-0.34145601750107807;0.7454739847881121
56.266252;1.0839288776023877;0.7126060564859957;0.6573735427017638;-0.380797763117622;-0.35138131588362437;1.0751547980074767;10.001033335197262;0.7127027891548765;-0.4244549684573219;-0.4244550276340441;0.6627592651021459;-0.3414560181412137;0.7454737244685716
56.276252;1.0839268379132314;0.7126058844280954;0.6573754057761723;-0.38079776263068255;-0.351381315729185;1.0751555655569225;10.001002510231276;0.7127003930213712;-0.42445496956148887;-0.42445502702875426;0.6627626682062382;-0.34145601876653137;0.7454734365889834
56.286252;1.0839247372956633;0.7126057174482059;0.6573772698738295;-0.3807977621778523;-0.3513813155946479;1.075156465092402;10.000970358222132;0.7126980072735152;-0.4244549706634903;-0.4244550264002661;0.6627659433217887;-0.34145601937785075;0.7454731191476048
56.296252;1.083922589370985;0.7126055560696529;0.6573791309876175;-0.38079776175821295;-0.35138131547746654;1.0751574894843892;10.000936854560818;0.7126956354843366;-0.42445497176153874;-0.4244550257484466;0.6627690819007941;-0.34145601997593594;0.7454727709874579
56.306252;1.0839204079638436;0.7126054002632211;0.6573809866875023;-0.38079776137041993;-0.3513813153754179;1.075158632048347;10.000901970581669;0.7126932795995651;-0.4244549728540193;-0.4244550250727229;0.6627720757508656;-0.3414560205610672;0.7454723906366363
56.316252;1.0839182075158926;0.7126052499311771;0.6573828366081249;-0.38079776101294893;-0.351381315286751;1.0751598871028016;10.000865694447283;0.7126909400160527;-0.42445497393943254;-0.42445502437278826;0.6627749157474524;-0.34145602113319334;0.7454719753318036
56.326252;1.0839160020592031;0.7126051050840111;0.6573846833403328;-0.3807977606841931;-0.35138131521068755;1.0751612500203633;10.000828045136862;0.7126886162584788;-0.4244549750164699;-0.42445502364901766;0.6627775914219862;-0.3414560216924847;0.7454715209785322
56.336252;1.0839138038856295;0.7126049652395656;0.6573865327504721;-0.38079776038252183;-0.35138131514746485;1.0751627171728233;10.000789070623721;0.7126863075592468;-0.42445497608422716;-0.42445502290212017;0.6627800917227332;-0.3414560222396849;0.7454710238041818
56.346252;1.083911623754034;0.7126048288672013;0.6573883924791171;-0.3807977601063212;-0.35138131509761783;1.07516428570812;10.000748839187773;0.7126840123890322;-0.4244549771422914;-0.42445502213272235;0.6627824064937398;-0.3414560227759811;0.7454704822139191
56.356252;1.0839094707967878;0.7126046936314357;0.6573902701244253;-0.38079775985405706;-0.3513813150613011;1.0751659543073284;10.000707428270264;0.7126817280792399;-0.4244549781905602;-0.4244550213414466;0.6627845278707257;-0.34145602330261293;0.7454698976312474
56.366252;1.0839073513011606;0.7126045566324459;0.6573921730678949;-0.38079775962434814;-0.3513813150382118;1.0751677238951227;10.000664913503002;0.712679452201568;-0.42445497922902425;-0.4244550205290105;0.6627864513285832;-0.34145602382080686;0.7454692744913354
56.376252;1.0839052685286468;0.7126044138584118;0.6573941090760091;-0.3807977594159012;-0.3513813150279837;1.0751695963104422;10.00062136571313;0.7126771844722619;-0.4244549802576296;-0.42445501969621535;0.6627881758313827;-0.3414560243317062;0.7454686195070575
56.386252;1.0839032237938089;0.7126042601554988;0.6573960860293011;-0.3807977592275885;-0.35138131503059666;1.0751715729879179;10.000576856357572;0.7126749271825745;-0.424454981275994;-0.42445501884418085;0.6627897025046605;-0.3414560248355974;0.7454679408020771
56.396252;1.0839012177515306;0.712604090958636;0.6573981109635425;-0.3807977590587361;-0.35138131504634407;1.0751736551263014;10.000531461658772;0.712672684725328;-0.4244549822830665;-0.4244550179744955;0.6627910333678153;-0.34145602533132224;0.7454672473938986
56.406252;1.0838992511876975;0.7126039040132047;0.6574001892134167;-0.3807977589093023;-0.35138131507537496;1.0751758434262246;10.00048526511479;0.7126704632718102;-0.4244549832771409;-0.4244550170890655;0.6627921718838646;-0.3414560258168249;0.7454665487705623
56.416252;1.0838973246710366;0.7126036986409694;0.6574023240169669;-0.38079775877965705;-0.35138131511728327;1.0751781380968415;10.000438365046532;0.7126682702405096;-0.42445498425630424;-0.4244550161900157;0.6627931244103552;-0.3414560262901042;0.7454658545126802
56.426252;1.0838954382017538;0.7126034736756506;0.657404516620324;-0.38079775866998716;-0.35138131517118115;1.075180540726953;10.000390880719383;0.7126661131529302;-0.42445498521877145;-0.42445501527953505;0.6627939008255334;-0.3414560267496238;0.7454651739118017
56.436252;1.0838935915522598;0.7126032263403576;0.6574067665575978;-0.38079775857992426;-0.35138131523605054;1.0751830554206518;10.00034294486139;0.7126639988235344;-0.4244549861627974;-0.4244550143596279;0.6627945136663256;-0.341456027194182;0.7454645153221405
56.446252;1.0838917841090154;0.7126029520278901;0.6574090719594641;-0.3807977585085707;-0.3513813153106959;1.0751856871695884;10.000294688658087;0.7126619337751051;-0.4244549870866047;-0.4244550134320679;0.6627949760729155;-0.34145602762273336;0.7454638855946251
56.456252;1.083890014745704;0.7126026447057803;0.6574114301639834;-0.3807977584545589;-0.3513813153934995;1.0751884396653366;10.000246241627936;0.7126599246429808;-0.42445498798858994;-0.4244550124982194;0.6627952998160253;-0.3414560280345069;0.7454632902718459
56.466252;1.0838882828206895;0.7126022979570708;0.6574138385455118;-0.38079775841602626;-0.351381315482615;1.0751913147211463;10.000197747897897;0.7126579772503538;-0.4244549888673742;-0.42445501155856924;0.6627954949110192;-0.3414560284293125;0.7454627342773513
56.476252;1.0838865882960622;0.7126019059657354;0.6574162946967125;-0.3807977583905582;-0.35138131557624164;1.0751943125498262;10.000149370400319;0.712656095339037;-0.4244549897215579;-0.42445501061262814;0.6627955704315225;-0.3414560288076344;0.7454622221031457
56.486252;1.0838849303160927;0.7126014640990328;0.6574187959112022;-0.3807977583751863;-0.35138131567265973;1.0751974316629995;10.000101272845598;0.7126542801790828;-0.42445499054971725;-0.4244550096594677;0.6627955343428186;-0.3414560291702721;0.7454617574199023
56.496252;1.0838833072743213;0.712600969470281;0.6574213390736529;-0.38079775836647267;-0.35138131577048576;1.0752006688590199;10.000053604282463;0.7126525308453263;-0.42445499135072745;-0.42445500869840924;0.662795392096012;-0.3414560295177466;0.745461342675351
56.506252;1.0838817190138905;0.7126004213898728;0.6574239207407379;-0.38079775836073404;-0.35138131586903254;1.0752040197285289;10.000006501177301;0.7126508448052974;-0.4244549921239249;-0.4244550077295046;0.6627951461220342;-0.3414560298498906;0.7454609785217112
56.516252;1.0838801683844135;0.7125998209218911;0.6574265371418012;-0.3807977583544245;-0.3513813159682491;1.0752074794967328;9.99996009746534;0.7126492187367278;-0.42445499286893246;-0.4244550067537256;0.6627947970445933;-0.3414560301658273;0.7454606631512487
56.526252;1.0838786604908075;0.7125991697470644;0.6574291850720699;-0.3807977583444832;-0.35138131606844514;1.075211044538313;9.99991453097601;0.7126476492510798;-0.4244549935853528;-0.42445500577290474;0.6627943453789834;-0.34145603046449513;0.7454603921408747
56.536252;1.0838772009920918;0.7125984694644636;0.6574318625538927;-0.38079775832864154;-0.35138131617017054;1.0752147135848908;9.999869940731642;0.7126461332862781;-0.42445499427246997;-0.42445500478948417;0.662793792733972;-0.3414560307454698;0.7454601590845849
56.546252;1.0838757949142115;0.7125977219425969;0.6574345678006349;-0.38079775830574303;-0.35138131627424835;1.075218486923507;9.999826466421226;0.7126446683727061;-0.42445499492910804;-0.4244550038061474;0.6627931422816932;-0.3414560310093615;0.745459956890172
56.556252;1.0838744455147062;0.712596930141671;0.6574372984974078;-0.38079775827581136;-0.3513813163819359;1.0752223641945051;9.999784260654268;0.7126432526877033;-0.42445499555394534;-0.4244550028255769;0.6627923982760764;-0.34145603125771556;0.7454597787622623
56.566252;1.0838731536779342;0.7125960980731896;0.6574400527684371;-0.3807977582395816;-0.3513813164949805;1.0752263423933495;9.999743489886692;0.7126418843962462;-0.424454996146091;-0.4244550018504154;0.6627915650978919;-0.34145603149281833;0.7454596185268435
56.576252;1.0838719191024977;0.7125952300193822;0.6574428297787909;-0.38079775819781786;-0.35138131661533606;1.0752304150971328;9.999704304601806;0.7126405607286173;-0.4244549967052761;-0.42445500088312377;0.6627906469392082;-0.3414560317172538;0.7454594706811863
56.586252;1.0838707420189748;0.7125943303279559;0.6574456291186935;-0.3807977581509879;-0.35138131674494233;1.0752345733072508;9.999666808804049;0.7126392777580277;-0.4244549972315289;-0.42445499992553587;0.6627896484411154;-0.34145603193339236;0.7454593294472998
56.596252;1.0838696234251486;0.7125934036701803;0.6574484503299584;-0.38079775809922284;-0.35138131688578955;1.0752388070588035;9.999631060675217;0.7126380307957718;-0.42445499772483525;-0.4244549989784143;0.6627885756102857;-0.3414560321433658;0.7454591879098245
56.606252;1.0838685644049806;0.7125924548967107;0.6574512930365226;-0.3807977580424301;-0.3513813170397995;1.0752431065126287;9.99959708636494;0.7126368148728117;-0.4244549981851066;-0.42445499804159537;0.6627874362319671;-0.3414560323493321;0.7454590393770303
56.616252;1.0838675665559232;0.7125914886676479;0.6574541570531045;-0.3807977579806453;-0.3513813172085279;1.0752474622941781;9.999564880780467;0.7126356252307515;-0.42445499861231917;-0.42445499711477835;0.6627862396330166;-0.3414560325536239;0.7454588792471131
56.626252;1.0838666338315652;0.7125905091501532;0.6574570418784168;-0.3807977579141214;-0.351381317393257;1.0752518661092614;9.9995344020374;0.7126344575060725;-0.42445499900667216;-0.4244549961981524;0.6627849959888796;-0.3414560327586374;0.7454587051132425
56.636252;1.0838657736453747;0.712589519478769;0.6574599460259353;-0.3807977578428256;-0.3513813175953922;1.075256312149529;9.999505573016616;0.7126333071826587;-0.4244549993688624;-0.42445499529230973;0.6627837155437873;-0.3414560329664012;0.745458515541017
56.646252;1.083864995963945;0.7125885215200949;0.6574628667957914;-0.38079775776595587;-0.35138131781653636;1.075260797919749;9.999478294295391;0.7126321687978708;-0.4244549997002031;-0.42445499439775336;0.662782408450718;-0.341456033178437;0.7454583089034582
56.656252;1.083864311192544;0.7125875164522191;0.6574658004239744;-0.3807977576820978;-0.3513813180583191;1.0752653232008664;9.999452462058617;0.7126310358207502;-0.42445500000213826;-0.4244549935145122;0.6627810852107978;-0.34145603339628794;0.7454580837216408
56.666252;1.0838637275221767;0.712586504937917;0.6574687426792049;-0.380797757589777;-0.3513813183224038;1.075269887564104;9.99942797437608;0.7126299016018092;-0.4244550002756068;-0.42445499264203745;0.6627797569563777;-0.3414560336217963;0.7454578394946338
56.676252;1.08386324883351;0.7125854865851596;0.6574716892768375;-0.3807977574877362;-0.35138131861045163;1.0752744878135145;9.999404722854669;0.7126287605098438;-0.4244550005210559;-0.42445499177928375;0.6627784352374958;-0.3414560338567881;0.7454575762906206
56.686252;1.0838628747919206;0.712584460193036;0.6574746357239069;-0.38079775737475097;-0.3513813189239114;1.0752791172103078;9.999382589364956;0.7126276079701535;-0.424455000738937;-0.4244549909249375;0.6627771316734391;-0.34145603410287484;0.7454572947720042
56.696252;1.0838626029747722;0.7125834247243734;0.6574775775128116;-0.3807977572494915;-0.35138131926410626;1.075283767098692;9.999361459553858;0.7126264398266591;-0.42445500093011984;-0.4244549900776305;0.6627758578622412;-0.34145603436135286;0.7454569976858503
56.706252;1.0838624308011753;0.7125823796066723;0.6574805105372664;-0.3807977571107424;-0.3513813196325661;1.0752884289283113;9.999341239433003;0.7126252524663844;-0.4244550010960124;-0.42445498923581004;0.6627746251195165;-0.34145603463304036;0.7454566907505235
56.716252;1.083862355242444;0.7125813244287605;0.6574834306995468;-0.38079775695769996;-0.3513813200310401;1.075293094921572;9.999321860880775;0.7126240440149806;-0.4244550012382895;-0.42445498839753354;0.6627734437565994;-0.34145603491833965;0.7454563814923062
56.726252;1.0838623713749043;0.712580258882141;0.6574863330080397;-0.3807977567900655;-0.35138132046132314;1.0752977579273129;9.999303283628711;0.7126228154150978;-0.4244550013584902;-0.4244549875607397;0.6627723225700289;-0.3414560352173606;0.7454560771050316
56.736252;1.0838624719730787;0.7125791830104234;0.6574892114612572;-0.3807977566078554;-0.35138132092520163;1.0753024117864085;9.999285500512627;0.7126215700633967;-0.42445500145796955;-0.4244549867236451;0.662771268970135;-0.34145603553000436;0.7454557830677143
56.746252;1.0838626476376982;0.7125780973871542;0.6574920602288649;-0.38079775641126046;-0.3513813214244076;1.075307052634921;9.999268527474573;0.7126203120206045;-0.4244550015380632;-0.4244549858847561;0.6627702894028542;-0.3414560358561675;0.7454555026099423
56.756252;1.0838628873375813;0.7125770027721495;0.6574948750385773;-0.38079775620097306;-0.3513813219605856;1.0753116799249345;9.99925237674221;0.712619044211047;-0.42445500160009836;-0.42445498504277507;0.6627693899826318;-0.3414560361959851;0.7454552368650653
56.766252;1.0838631805207108;0.7125758996200564;0.6574976532696989;-0.3807977559786175;-0.35138132253536003;1.0753162960520122;9.999237041712622;0.7126177678375487;-0.4244550016452505;-0.42445498419650474;0.6627685775225097;-0.3414560365498252;0.7454549859724736
56.776252;1.083863519453073;0.7125747883105852;0.6575003929053302;-0.38079775574662983;-0.35138132315044296;1.0753209047113976;9.999222497504883;0.7126164831087888;-0.4244550016743457;-0.4244549833447415;0.6627678599716194;-0.34145603691781895;0.7454547505265798
56.786252;1.083863900117296;0.7125736696807515;0.6575030919122684;-0.3807977555077462;-0.35138132380755205;1.0753255084743607;9.99920870738086;0.7126151905290113;-0.424455001688019;-0.42445498248645225;0.6627672451441775;-0.3414560372992104;0.7454545327728875
56.796252;1.0838643215556796;0.7125725452231586;0.6575057484580384;-0.3807977552648595;-0.3513813245080549;1.0753301077688515;9.999195633577042;0.7126138913399584;-0.4244550016873233;-0.4244549816210191;0.6627667387034528;-0.34145603769218;0.7454543368288341
56.806252;1.0838647839867268;0.7125714167709541;0.6575083610043051;-0.3807977550211414;-0.3513813252525613;1.0753347026031133;9.999183239313485;0.7126125867010866;-0.4244550016739955;-0.4244549807481516;0.6627663432655823;-0.3414560380941633;0.7454541679539756
56.816252;1.0838652875243395;0.7125702861220706;0.6575109280624875;-0.3807977547796955;-0.35138132604055916;1.0753392942393658;9.999171484851491;0.7126112770422929;-0.4244550016501218;-0.4244549798675521;0.6627660590015142;-0.34145603850200307;0.7454540325965506
56.826252;1.0838658326224364;0.7125691561523673;0.6575134483319349;-0.380797754542941;-0.3513813268702425;1.0753438848508543;9.999160338797129;0.7126099625421775;-0.42445500161794536;-0.4244549789784836;0.662765884836953;-0.34145603891192544;0.7454539390202993
