time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.836252;1.0838664205913446;0.7125680324557503;0.6575159214163889;-0.3807977543124859;-0.35138132773869923;1.0753484760283418;9.999149796206925;0.7126086438194177;-0.4244550015800441;-0.4244549780795131;0.6627658196133005;-0.34145603932006086;0.7454538967116117
56.846252;1.0838670532422872;0.7125669226879656;0.6575183481359219;-0.380797754089594;-0.3513813286422245;1.0753530671707525;9.999139886551138;0.7126073222113671;-0.4244550015393389;-0.42445497716856667;0.6627658625591049;-0.34145603972343996;0.74545391496842
56.856252;1.083867731855946;0.7125658346471179;0.657520729505097;-0.38079775387570497;-0.35138132957658685;1.075357654908162;9.999130673342961;0.712606000348626;-0.42445500149878507;-0.42445497624309164;0.66276601271687;-0.34145604012049935;0.7454540020940162
56.866252;1.0838684553639257;0.7125647757639527;0.6575230653597443;-0.3807977536725081;-0.3513813305373869;1.0753622339989064;9.999122242679979;0.7126046825551533;-0.4244550014610076;-0.4244549753004303;0.6627662681606799;-0.3414560405107457;0.7454541652624976
56.876252;1.083869219686536;0.7125637532686041;0.6575253545423282;-0.38079775348157036;-0.3513813315202956;1.075366799173724;9.999114685285395;0.7126033741807087;-0.42445500142806575;-0.42445497433823903;0.6627666254376644;-0.3414560408942276;0.745454409875527
56.886252;1.0838700196036275;0.7125627736344663;0.6575275961607312;-0.3807977533040145;-0.35138133252096715;1.0753713468521406;9.999108085515465;0.7126020807857188;-0.4244550014013783;-0.42445497335431215;0.6627670793754992;-0.3414560412712655;0.7454547383459706
56.896252;1.0838708503576333;0.7125618422506796;0.6575297898622813;-0.38079775314049114;-0.35138133353501183;1.0753758753189169;9.999102507401131;0.712600807920328;-0.4244550013817138;-0.42445497234615015;0.6627676238832358;-0.34145604164221555;0.7454551503383241
56.906252;1.083871707791697;0.7125609636821538;0.657531935156117;-0.3807977529912119;-0.35138133455821574;1.075380383621217;9.9990979746061;0.7125995607854829;-0.42445500136916314;-0.42445497131110516;0.6627682532114053;-0.3414560420070916;0.7454556446866989
56.916252;1.083872589242256;0.7125601412080945;0.6575340309553401;-0.38079775285607986;-0.35138133558671053;1.0753848705659022;9.99909447008998;0.7125983431500327;-0.4244550013631159;-0.424454970246966;0.6627689623443493;-0.341456042365468;0.7454562198793218
56.926252;1.0838734944059907;0.712559375922641;0.657536075556032;-0.3807977527350002;-0.35138133661689225;1.0753893341076737;9.999091959767973;0.7125971565681241;-0.4244550013624568;-0.4244549691524092;0.6627697463199708;-0.34145604271678787;0.7454568721684723
56.936252;1.083874424311719;0.7125586671892629;0.6575380669887666;-0.38079775262804555;-0.3513813376452239;1.0753937715443418;9.999090409965287;0.7125960011052482;-0.4244550013660288;-0.4244549680271941;0.6627705996950725;-0.3414560430605219;0.7454575945248304
56.946252;1.0838753804607029;0.7125580141769856;0.657540003894806;-0.38079775253548204;-0.35138133866816285;1.075398180690622;9.99908978432519;0.7125948768019894;-0.42445500137291603;-0.42445496687214823;0.662771516927633;-0.3414560433962092;0.7454583779899859
56.956252;1.0838763650888024;0.7125574165853779;0.6575418866916455;-0.38079775245778913;-0.35138133968235924;1.0754025597085117;9.9990900454196;0.7125937845971512;-0.424455001382239;-0.4244549656889345;0.662772492752355;-0.34145604372376326;0.7454592134465188
56.966252;1.0838773804719322;0.7125568743943864;0.6575437177108177;-0.3807977523955388;-0.3513813406849798;1.0754069052496276;9.999091170203545;0.7125927263017824;-0.4244550013928541;-0.4244549644796838;0.662773521869162;-0.3414560440438065;0.7454600924049568
56.976252;1.0838784276059912;0.7125563875898308;0.6575455000921255;-0.3807977523491199;-0.35138134167371504;1.0754112125061155;9.999093147194847;0.7125917040420232;-0.4244550014032538;-0.4244549632467425;0.6627745983302846;-0.3414560443575558;0.7454610075947943
56.986252;1.0838795061689555;0.7125559559395779;0.6575472370367011;-0.3807977523184029;-0.3513813426464812;1.0754154771054698;9.999095952687934;0.7125907200987625;-0.42445500141155923;-0.4244549619925343;0.6627757153656961;-0.34145604466630397;0.7454619538198436
56.996252;1.0838806150246616;0.7125555789285705;0.6575489313633213;-0.380797752302679;-0.35138134360143797;1.0754196951597785;9.999099539828546;0.7125897773455028;-0.42445500141582215;-0.4244549607193907;0.6627768661212842;-0.34145604497120935;0.745462927668652
57.006252;1.0838817514114043;0.7125552559030458;0.6575505845086899;-0.3807977523010603;-0.35138134453742376;1.0754238616080711;9.999103849048398;0.7125888796322811;-0.4244550014145937;-0.42445495942957323;0.662778044114959;-0.3414560452735211;0.7454639260091673
57.016252;1.0838829096029268;0.7125549857753485;0.6575521955482831;-0.3807977523128749;-0.3513813454540577;1.0754279704742795;9.999108821246509;0.7125880313621149;-0.42445500140715353;-0.42445495812558437;0.6627792423480324;-0.34145604557453807;0.7454649451538231
57.026252;1.0838840812308383;0.7125547665844529;0.6575537609239287;-0.3807977523376022;-0.35138134635136264;1.075432018264948;9.999114400809535;0.7125872360104606;-0.42445500139327497;-0.42445495681042017;0.662780452510323;-0.34145604587540024;0.7454659809726615
57.036252;1.0838852573400075;0.7125545959132835;0.6575552753687528;-0.3807977523745686;-0.3513813472294139;1.075436006672531;9.999120528716553;0.7125864950845938;-0.4244550013727998;-0.4244549554876152;0.6627816656332981;-0.3414560461771079;0.7454670291099017
57.046252;1.083886430339715;0.7125544718130488;0.6575567338167254;-0.3807977524229954;-0.35138134808800703;1.0754399410472113;9.999127130301957;0.712585808924126;-0.42445500134524056;-0.42445495416110285;0.6627828731949718;-0.34145604648045796;0.7454680850773506
57.056252;1.083887594386855;0.7125543931856986;0.6575581326687927;-0.38079775248242065;-0.3513813489265204;1.07544382730171;9.999134113001551;0.7125851780706035;-0.42445500130958663;-0.4244549528348913;0.6627840672474854;-0.34145604678605496;0.745469144614379
57.066252;1.0838887444708267;0.7125543593893325;0.6575594696118664;-0.3807977525529439;-0.3513813497443082;1.0754476711878076;9.999141385006709;0.7125846038536947;-0.42445500126441715;-0.4244549515128876;0.6627852398388234;-0.3414560470946789;0.7454702044219875
57.076252;1.0838898755493958;0.7125543695866524;0.6575607431405339;-0.38079775263501403;-0.3513813505412069;1.0754514785592093;9.999148870483785;0.7125840885520812;-0.42445500120809104;-0.42445495019907753;0.6627863828952536;-0.34145604740730845;0.7454712623236818
57.086252;1.0838909823171634;0.7125544226846823;0.6575619525620551;-0.38079775272904304;-0.3513813513178715;1.0754552541437667;9.999156498969144;0.712583635371809;-0.42445500113868034;-0.42445494889787894;0.6627874888657577;-0.34145604772440286;0.7454723168193096
57.096252;1.0838920588878564;0.7125545180857324;0.6575630979270572;-0.38079775283526845;-0.3513813520758579;1.0754590005780507;9.99916418937197;0.7125832477197082;-0.42445500105391637;-0.4244549476143226;0.6627885514469459;-0.34145604804530777;0.7454733668175717
57.106252;1.08389309828899;0.7125546561647548;0.6575641796680904;-0.3807977529538897;-0.35138135281713906;1.0754627193291217;9.999171850607137;0.7125829277906965;-0.4244550009516253;-0.42445494635361997;0.6627895660546692;-0.3414560483685756;0.7454744110295336
57.116252;1.0838940929500516;0.7125548377527231;0.6575651984353268;-0.380797753085402;-0.35138135354346256;1.0754664117010564;9.99917938774351;0.7125826758543906;-0.4244550008304258;-0.4244549451203149;0.6627905300555772;-0.341456048692824;0.7454754469114266
57.126252;1.0838950357825488;0.7125550633362231;0.6575661550689654;-0.3807977532309186;-0.3513813542562913;1.0754700785880726;9.999186702085103;0.7125824908914427;-0.42445500068998465;-0.424454943917838;0.6627914423707374;-0.34145604901725846;0.7454764711305896
57.136252;1.0838959203217466;0.7125553324922079;0.6575670504289818;-0.38079775339198496;-0.35138135495726797;1.075473719834554;9.999193691457673;0.7125823718609087;-0.4244550005308568;-0.42445494274867085;0.662792303312951;-0.34145604934143453;0.745477482121926
57.146252;1.0838967402915765;0.7125556436343273;0.657567885201175;-0.38079775357023365;-0.3513813556484514;1.0754773342097879;9.999200250446007;0.7125823192918164;-0.4244550003544955;-0.4244549416145909;0.6627931155675154;-0.34145604966466175;0.7454784816557195
57.156252;1.0838974894621758;0.7125559942908222;0.657568659467377;-0.3807977537674682;-0.3513813563319438;1.0754809197549047;9.999206268651918;0.7125823362891377;-0.4244550001631395;-0.424454940516668;0.6627938843516816;-0.34145604998586443;0.7454794739142856
57.166252;1.0838981616017702;0.7125563815247933;0.6575693721521965;-0.3807977539858079;-0.35138135700945156;1.075484474361974;9.999211639486553;0.7125824278462968;-0.42445499995914127;-0.4244549394550485;0.6627946157370033;-0.34145605030396986;0.7454804641101656
57.176252;1.0838987506116136;0.7125568018432478;0.6575700210430685;-0.38079775422749;-0.35138135768214007;1.0754879969929518;9.999216277993876;0.7125825994198397;-0.4244549997443037;-0.4244549384288332;0.6627953155424018;-0.34145605061819556;0.7454814576879334
57.186252;1.0838992506895253;0.7125572507312057;0.6575706030586632;-0.3807977544944072;-0.3513813583505628;1.0754914881021336;9.999220127239704;0.7125828563327142;-0.4244549995197942;-0.42445493743659224;0.6627959897903252;-0.34145605092786785;0.7454824596984402
57.196252;1.0838996555685063;0.7125577226091974;0.6575711141766476;-0.38079775478766004;-0.3513813590148102;1.0754949481970881;9.999223156599019;0.7125832035705763;-0.42445499928647534;-0.42445493647721855;0.6627966448840693;-0.3414560512319423;0.7454834741146427
57.206252;1.0838999582416433;0.7125582114919705;0.6575715494412163;-0.3807977551075175;-0.35138135967497774;1.075498376736326;9.999225368701284;0.7125836448998474;-0.4244549990451869;-0.4244549355503047;0.6627972866446807;-0.34145605152870223;0.7454845033889967
57.216252;1.083900153291143;0.7125587115665539;0.6575719037042885;-0.3807977554536454;-0.3513813603313427;1.0755017729742764;9.99922680066741;0.7125841824795371;-0.4244549987968698;-0.42445493465606215;0.6627979193737193;-0.3414560518160543;0.7454855490040547
57.226252;1.0839002388096546;0.7125592171282059;0.6575721727520198;-0.3807977558249926;-0.35138136098412626;1.0755051374034776;9.999227505565775;0.7125848180392937;-0.4244549985426059;-0.4244549337952878;0.6627985458245378;-0.34145605209236835;0.7454866125647451
57.236252;1.0839002144974514;0.7125597226679483;0.6575723531117764;-0.3807977562195871;-0.3513813616332512;1.075508471623728;9.999227539231732;0.7125855536901718;-0.4244549982834656;-0.42445493296944314;0.6627991674050894;-0.34145605235717175;0.7454876958218262
57.246252;1.083900079177952;0.7125602236173164;0.6575724403351029;-0.38079775663467097;-0.35138136227807415;1.075511776363186;9.999226966672861;0.7125863908986384;-0.4244549980203455;-0.4244549321805093;0.6627997841257607;-0.34145605261094625;0.7454887993887747
57.256252;1.08389983071315;0.7125607167903838;0.6575724281257406;-0.3807977570669019;-0.3513813629172547;1.0755150498674055;9.999225861469009;0.7125873292065259;-0.42445499775403445;-0.42445493143068674;0.662800394646862;-0.34145605285453384;0.7454899217606211
57.266252;1.0838994660873527;0.7125612004730885;0.6575723091402137;-0.38079775751255257;-0.3513813635488685;1.0755182880637584;9.99922429137676;0.7125883662519455;-0.4244549974853158;-0.4244549307220528;0.6628009963309976;-0.34145605308914984;0.7454910596894464
57.276252;1.0838989809534825;0.7125616748720819;0.6575720758808237;-0.3807977579677556;-0.35138136417043075;1.075521485386802;9.99922231974687;0.7125894987465602;-0.42445499721494445;-0.42445493005616197;0.6628015854601805;-0.34145605331649603;0.7454922088844285
57.286252;1.083898370161351;0.7125621425635118;0.6575717212303508;-0.3807977584287892;-0.3513813647790511;1.0755246347928795;9.999220017842477;0.7125907238993634;-0.42445499694351685;-0.4244549294339855;0.6628021578650269;-0.34145605353831254;0.7454933642612943
57.296252;1.0838976290692557;0.7125626085846893;0.6575712392223722;-0.3807977588926491;-0.35138136537186904;1.0755277276961364;9.999217457743224;0.7125920407505627;-0.42445499667131287;-0.42445492885614294;0.6628027093692581;-0.3414560537558481;0.7454945209973716
57.306252;1.0838967549408094;0.7125630799874657;0.6575706255972747;-0.3807977593574294;-0.3513813659463604;1.0755307557229723;9.999214701951159;0.7125934500738934;-0.4244549963982262;-0.42445492832281634;0.6628032355053326;-0.3414560539697172;0.7454956761172227
57.316252;1.0838957478764841;0.7125635650868528;0.657569877778717;-0.3807977598217751;-0.3513813665003744;1.0755337137063015;9.999211810604864;0.7125949528289244;-0.424454996123704;-0.4244549278334011;0.6628037308099295;-0.34145605418024216;0.7454968283416256
57.326252;1.0838946108100047;0.7125640729327524;0.6575689946059323;-0.3807977602840928;-0.3513813670321927;1.0755366016876673;9.99920884669441;0.7125965488661132;-0.4244549958466007;-0.424454927386316;0.6628041890151612;-0.3414560543878678;0.7454979766331571
57.336252;1.0838933488551759;0.7125646122600087;0.6575679759329538;-0.3807977607423122;-0.3513813675407693;1.075539424718982;9.999205872757267;0.7125982369028843;-0.4244549955651864;-0.4244549269789253;0.6628046045666279;-0.341456054593104;0.7454991196596135
57.346252;1.0838919686536912;0.7125651899861823;0.6575668222475164;-0.38079776119393743;-0.35138136802585657;1.0755421908218517;9.999202954698493;0.7126000156717367;-0.42445499527743963;-0.4244549266075292;0.662804973757131;-0.3414560547962967;0.745500256034377
57.356252;1.083890478859818;0.7125658108250377;0.6575655344911139;-0.38079776163626616;-0.35138136848799484;1.0755449090839526;9.999200171372841;0.7126018851328372;-0.4244549949814311;-0.4244549262678378;0.6628052944495461;-0.3414560549975856;0.7455013843027191
57.366252;1.0838888913997378;0.7125664776704267;0.6575641142564229;-0.38079776206678606;-0.3513813689284318;1.0755475888927875;9.9991976154862;0.7126038462929207;-0.42445499467550596;-0.4244549259558163;0.6628055655268327;-0.34145605519694194;0.7455025031207928
57.376252;1.0838872208518333;0.7125671917907854;0.6575625642366325;-0.38079776248342806;-0.35138136934847375;1.0755502395307583;9.999195377776434;0.7126058996273854;-0.42445499435806433;-0.4244549256679979;0.6628057869680232;-0.34145605539404095;0.745503611296701
57.386252;1.083885481817621;0.7125679535630219;0.657560888180089;-0.38079776288446554;-0.3513813697484646;1.0755528703878499;9.999193523270518;0.7126080435600772;-0.4244549940272895;-0.42445492540116214;0.6628059601932696;-0.3414560555877384;0.7455047068891254
57.396252;1.08388368711564;0.7125687634742721;0.6575590903635625;-0.3807977632680063;-0.35138137012730064;1.0755554916010084;9.999192081139778;0.7126102743677026;-0.42445499368138345;-0.42445492515215266;0.6628060882622734;-0.34145605577563126;0.7455057864040696
57.406252;1.0838818477424135;0.712569621851231;0.6575571748825988;-0.3807977636314438;-0.351381370482749;1.0755581133872045;9.99919105400312;0.7126125871049684;-0.42445499331929637;-0.4244549249180409;0.6628061754938204;-0.34145605595431605;0.7455068448879008
57.416252;1.0838799739702598;0.7125705277075512;0.6575551449088615;-0.38079776397150417;-0.3513813708123263;1.0755607440568244;9.999190431328763;0.7126149761265332;-0.4244549929411141;-0.4244549246963393;0.6628062266957107;-0.3414560561201112;0.7455078766639522
57.426252;1.0838780771620615;0.7125714784415665;0.6575530032570746;-0.3807977642848665;-0.35138137111406326;1.0755633887524911;9.99919019993555;0.7126174352351625;-0.4244549925474649;-0.4244549244854035;0.6628062471238889;-0.341456056269915;0.7455088763706127
57.436252;1.083876170690605;0.7125724706973791;0.6575507539670834;-0.3807977645688209;-0.3513813713865018;1.0755660499999253;9.999190354498886;0.7126199582876788;-0.4244549921387503;-0.4244549242849735;0.6628062429227554;-0.34145605640164256;0.7455098400232026
57.446252;1.0838742688124912;0.7125735015268136;0.6575484024497471;-0.3807977648215427;-0.3513813716282859;1.0755687285410507;9.999190905559795;0.7126225402414162;-0.42445499171517587;-0.4244549240960192;0.662806220692469;-0.34145605651383076;0.7455107658818867
57.456252;1.0838723843116869;0.7125745688938186;0.6575459544313543;-0.38079776504177315;-0.3513813718380833;1.0755714233214844;9.999191881410322;0.7126251780613839;-0.42445499127720593;-0.424454923919688;0.6628061861571625;-0.34145605660518746;0.7455116542422232
57.466252;1.0838705266562423;0.7125756710434585;0.6575434155056312;-0.38079776522809955;-0.3513813720148419;1.0755741321022478;9.999193320622398;0.7126278707700457;-0.42445499082570654;-0.4244549237564218;0.662806142999742;-0.3414560566745985;0.7455125062749419
57.476252;1.0838687025412448;0.7125768055179366;0.6575407909519388;-0.3807977653785257;-0.35138137215784754;1.0755768528460876;9.999195260979267;0.7126306181674181;-0.424454990361757;-0.42445492360596626;0.6628060926663148;-0.34145605672098267;0.7455133232644217
57.486252;1.0838669177756475;0.7125779686214161;0.6575380853249112;-0.380797765490577;-0.35138137226647054;1.0755795843910498;9.999197738367538;0.7126334192925642;-0.4244549898865453;-0.4244549234677162;0.6628060351077445;-0.34145605674272994;0.7455141060931113
57.496252;1.0838651779536577;0.7125791552021309;0.6575353029498572;-0.3807977655615342;-0.35138137234004835;1.0755823272874254;9.999200794643553;0.7126362724935205;-0.42445498940142434;-0.4244549233408116;0.6628059697315949;-0.34145605673721474;0.7455148543252235
57.506252;1.0838634877161204;0.7125803588253715;0.6575324493653913;-0.3807977655887492;-0.35138137237793304;1.0755850852958955;9.99920448379904;0.7126391763797238;-0.42445498890784406;-0.42445492322418144;0.6628058961334911;-0.34145605670075535;0.7455155655192103
57.516252;1.0838618497377084;0.7125815723014708;0.6575295314230039;-0.38079776557008216;-0.3513813723796264;1.0755878648286512;9.99920887242596;0.7126421297579402;-0.4244549884071931;-0.4244549231166567;0.6628058146627008;-0.34145605662884215;0.7455162353896868
57.526252;1.0838602646446653;0.7125827883334818;0.6575265554438863;-0.38079776550411115;-0.3513813723453422;1.0755906720304549;9.999214037413838;0.7126451312617424;-0.42445498790083647;-0.4244549230169629;0.6628057265691125;-0.3414560565164363;0.745516858616847
57.536252;1.0838587312876464;0.7125840003686288;0.6575235261290577;-0.3807977653899634;-0.3513813722765577;1.0755935107411707;9.999220064021046;0.7126481798760618;-0.4244549873902116;-0.42445492292360515;0.6628056337445855;-0.3414560563585957;0.7455174299655359
57.546252;1.0838572464417533;0.7125852028930099;0.6575204474556186;-0.38079776522702347;-0.35138137217577187;1.0755963826579125;9.999227042897697;0.7126512757136836;-0.4244549868767758;-0.4244549228348531;0.6628055385901487;-0.34145605615133173;0.7455179452421931
57.556252;1.083855805560378;0.7125863908174954;0.6575173238266775;-0.38079776501466106;-0.3513813720458676;1.0755992883653849;9.999235061564235;0.712654419912236;-0.42445498636192985;-0.4244549227490058;0.6628054440323478;-0.3414560558920859;0.7455184012423621
57.566252;1.0838544043440856;0.7125875589935462;0.6575141602752148;-0.3807977647519136;-0.3513813718898486;1.075602226918411;9.999244187647472;0.7126576135132496;-0.4244549858470809;-0.42445492266487295;0.662805353474205;-0.34145605557973097;0.7455187948095917
57.576252;1.0838530382396527;0.7125887017687965;0.6575109619624491;-0.3807977644374402;-0.35138137171105244;1.0756051939267115;9.999254455513798;0.7126608567052366;-0.42445498533379733;-0.42445492258192397;0.6628052704954404;-0.3414560552142776;0.7455191223489426
57.586252;1.0838517008547002;0.7125898125076593;0.6575077334969326;-0.38079776406997534;-0.3513813715132447;1.07560818122078;9.99926587023426;0.7126641493413799;-0.42445498482377453;-0.42445492249986194;0.6628051979271133;-0.3414560547964132;0.7455193799946945
57.596252;1.0838503847999543;0.7125908840561285;0.6575044786354555;-0.3807977636485705;-0.35138137130024966;1.0756111787300715;9.999278415850808;0.7126674917522562;-0.4244549843187121;-0.4244549224182269;0.662805136649148;-0.3414560543272699;0.7455195637863355
57.606252;1.0838490840331854;0.7125919094025536;0.6575012006846803;-0.3807977631724186;-0.351381371075701;1.0756141760799751;9.999292052129945;0.7126708851650263;-0.42445498382048236;-0.4244549223363022;0.6628050852565094;-0.34145605380861593;0.7455196700672777
57.616252;1.0838477943608316;0.7125928814955579;0.6574979032874635;-0.38079776264110027;-0.3513813708431691;1.0756171630025286;9.999306709597274;0.7126743317728031;-0.4244549833312708;-0.42445492225307363;0.6628050408097729;-0.3414560532430627;0.745519695650359
57.626252;1.0838465120872454;0.7125937928993606;0.6574945909014398;-0.38079776205501364;-0.35138137060614805;1.0756201297772954;9.99932228930037;0.71267783429681;-0.42445498285347055;-0.4244549221675628;0.6628049997211354;-0.34145605263380174;0.7455196372405165
57.636252;1.0838452328203196;0.7125946361321257;0.657491268389211;-0.38079776141514027;-0.3513813703678654;1.0756230683321377;9.99933866338084;0.7126813952416007;-0.42445498238971513;-0.4244549220794696;0.6628049583166249;-0.3414560519841167;0.7455194912252944
57.646252;1.0838439521285066;0.7125954046767078;0.6574879400757697;-0.38079776072255667;-0.35138137013127657;1.075625973237414;9.999355687025192;0.7126850161120578;-0.42445498194280706;-0.4244549219891824;0.6628049128143617;-0.3414560512971995;0.7455192542523006
57.656252;1.0838426682728997;0.7125960933844483;0.6574846095839699;-0.3807977599784217;-0.351381369899223;1.075628841216411;9.999373224824732;0.7126886967615234;-0.4244549815152454;-0.42445492189725176;0.6628048587803079;-0.3414560505762583;0.7455189240224543
57.666252;1.08384138365284;0.7125966975504814;0.6574812804722213;-0.3807977591843219;-0.3513813696744188;1.0756316689734167;9.999391168733943;0.7126924350069631;-0.42445498110908075;-0.42445492180418;0.6628047913523962;-0.3414560498246602;0.7455184996710942
57.676252;1.0838401029436358;0.7125972124034695;0.6574779561191854;-0.3807977583424674;-0.3513813694593195;1.07563445207109;9.999409436310188;0.7126962267691783;-0.42445498072649124;-0.424454921710505;0.6628047065326366;-0.3414560490458875;0.7455179809542618
57.686252;1.0838388309461573;0.7125976344921245;0.6574746388786321;-0.3807977574554681;-0.3513813692562159;1.0756371863421013;9.999427962688204;0.7127000668368371;-0.42445498037030394;-0.42445492161683435;0.6628046025491519;-0.3414560482433044;0.7455173671705351
57.696252;1.0838375719578641;0.7125979633245245;0.6574713301022118;-0.38079775652579145;-0.3513813690674593;1.075639868789862;9.999446693618046;0.7127039491947281;-0.4244549800439022;-0.4244549215239629;0.6628044806628415;-0.34145604742019064;0.7455166571464626
57.706252;1.0838363299998832;0.712598200975694;0.6574680309842545;-0.38079775555526035;-0.3513813688955174;1.0756424966488136;9.999465576514229;0.7127078666194234;-0.42445497975094554;-0.4244549214330977;0.6628043447597785;-0.34145604658015144;0.7455158497441224
57.716252;1.0838351097006924;0.7125983505995742;0.6574647430467442;-0.38079775454506803;-0.35138136874280135;1.0756450668069986;9.999484556926328;0.7127118107355475;-0.42445497949555977;-0.4244549213458079;0.6628042000313734;-0.3414560457273025;0.7455149439413395
57.726252;1.083833916859873;0.712598415848237;0.6574614682810622;-0.38079775349636474;-0.3513813686113913;1.0756475760464488;9.99950359001477;0.712715772763873;-0.4244549792827659;-0.4244549212634307;0.6628040521931703;-0.3414560448660785;0.7455139385342943
57.736252;1.0838327577758349;0.7125984009364698;0.6574582093698816;-0.38079775241098224;-0.35138136850288015;1.0756500216256242;9.99952265402163;0.7127197440657416;-0.4244549791182669;-0.42445492118642797;0.6628039069884741;-0.34145604400099533;0.7455128324770801
57.746252;1.0838316381831155;0.7125983108825632;0.6574549697689205;-0.3807977512918112;-0.3513813684184613;1.0756524020561506;9.999541748006129;0.712723716064618;-0.42445497900761686;-0.4244549211143851;0.6628037694252721;-0.34145604313629563;0.7455116256800619
57.756252;1.0838305630714078;0.7125981518908064;0.657451753186204;-0.3807977501425455;-0.3513813683591521;1.0756547169003026;9.999560883152041;0.7127276802597687;-0.42445497895566253;-0.4244549210464713;0.6628036440984509;-0.34145604227552856;0.7455103191796114
57.766252;1.0838295374913596;0.7125979307035761;0.6574485625365781;-0.38079774896723306;-0.351381368325972;1.0756569653983687;9.999580074957398;0.7127316287264458;-0.42445497896629736;-0.42445492098185456;0.662803536357208;-0.3414560414216043;0.7455089148970002
57.776252;1.0838285669535999;0.7125976528492134;0.65744539941961;-0.3807977477702437;-0.35138136832000993;1.0756591449790187;9.999599329282951;0.7127355542283207;-0.42445497904211416;-0.42445492091996456;0.6628034528046746;-0.34145604057720963;0.745507415018513
57.786252;1.083827656480192;0.7125973216473763;0.6574422648187066;-0.38079774655623844;-0.3513813683425227;1.0756612507227157;9.999618634814707;0.7127394497590246;-0.42445497918432923;-0.42445492086050157;0.6628034012610521;-0.3414560397448408;0.7455058213546232
57.796252;1.0838268099554103;0.7125969387609025;0.6574391603909238;-0.3807977453298775;-0.3513813683951313;1.0756632769100776;9.999637972523614;0.7127433087093741;-0.42445497939312843;-0.42445492080326475;0.6628033900141297;-0.3414560389265046;0.745504136056379
57.806252;1.0838260306383283;0.7125965053414217;0.6574360891792337;-0.3807977440959127;-0.35138136847986756;1.0756652197752228;9.99965732654834;0.7127471256922252;-0.4244549796677814;-0.42445492074818875;0.662803426277796;-0.34145603812352526;0.7455023631443388
57.816252;1.0838253204000463;0.7125960229133925;0.6574330552039157;-0.380797742859543;-0.3513813685989153;1.0756670794194183;9.999676686702065;0.712750896520996;-0.42445498000634635;-0.4244549206954284;0.662803515608841;-0.34145603733652524;0.7455005094267569
57.826252;1.0838246779555802;0.7125954941752707;0.6574300625761943;-0.3807977416262712;-0.35138136875421616;1.0756688606689249;9.999696046935638;0.7127546174059749;-0.42445498040553137;-0.4244549206451338;0.6628036627160099;-0.34145603656561335;0.7454985846047338
57.836252;1.0838240998565618;0.7125949237252243;0.6574271151511226;-0.3807977404013375;-0.35138136894693406;1.0756705727529705;9.999715398214883;0.7127582850390162;-0.4244549808610213;-0.42445492059728124;0.6628038719891226;-0.34145603581054856;0.7454966004863456
57.846252;1.0838235835464287;0.7125943179791143;0.6574242165758223;-0.3807977391891886;-0.3513813691768402;1.075672227349059;9.999734718891327;0.7127618977570367;-0.4244549813681824;-0.424454920551803;0.6628041473425327;-0.34145603507071065;0.7454945697108051
57.856252;1.0838231283923836;0.7125936846072627;0.6574213697011865;-0.3807977379930933;-0.3513813694424075;1.075673835384554;9.99975397437222;0.7127654561485293;-0.42445498192289627;-0.4244549205086182;0.662804491972365;-0.3414560343451706;0.745492504794439
57.866252;1.0838227341756432;0.7125930324725027;0.6574185758674678;-0.3807977368150784;-0.3513813697416633;1.075675403604378;9.999773125897665;0.7127689621101801;-0.42445498252202146;-0.4244549204675322;0.6628049078660814;-0.3414560336329355;0.7454904175271084
57.876252;1.083822399310781;0.7125923716370021;0.6574158353879345;-0.3807977356563819;-0.35138137007258846;1.0756769329603066;9.999792141035275;0.7127724174028438;-0.4244549831632575;-0.4244549204284187;0.6628053954263802;-0.3414560329330785;0.7454883185637556
57.886252;1.083822120361922;0.7125917128034682;0.65741314889948;-0.38079773451815063;-0.3513813704327257;1.0756784199564122;9.999810998734475;0.7127758231238269;-0.42445498384462327;-0.4244549203914842;0.6628059541070711;-0.34145603224469534;0.7454862172692384
57.896252;1.0838218927126047;0.7125910665700096;0.6574105186869023;-0.38079773340165374;-0.3513813708188256;1.0756798598234465;9.999829682146359;0.7127791799380694;-0.4244549845638507;-0.42445492035715443;0.6628065830304765;-0.34145603156683474;0.7454841219512068
57.906252;1.083821710786182;0.7125904423618611;0.6574079493897175;-0.38079773230776365;-0.3513813712269994;1.0756812492718935;9.999848166327657;0.7127824883767592;-0.42445498531837733;-0.42445492032572674;0.6628072801406762;-0.3414560308984281;0.7454820405224345
57.916252;1.0838215666215056;0.7125898471172583;0.6574054478553755;-0.38079773123646354;-0.35138137165321065;1.0756825868998332;9.999866413224009;0.7127857491267664;-0.4244549861058037;-0.424454920297309;0.6628080411538158;-0.34145603023838594;0.7454799806894008
57.926252;1.0838214481995894;0.7125892849527536;0.6574030225477092;-0.38079773018695134;-0.35138137209370995;1.0756838717819375;9.999884378850902;0.7127889629435512;-0.4244549869238544;-0.4244549202722392;0.6628088600391259;-0.3414560295860063;0.7454779490683154
57.936252;1.0838213404446873;0.712588758145528;0.6574006824473316;-0.38079772915813564;-0.3513813725452673;1.0756851020484823;9.999902031349041;0.7127921298096848;-0.42445498777003826;-0.4244549202513744;0.6628097306173959;-0.341456028941289;0.7454759507319336
57.946252;1.0838212290156302;0.7125882687655167;0.6573984354227417;-0.3807977281492353;-0.3513813730052929;1.0756862740969502;9.999919362717911;0.712795248146712;-0.42445498864161624;-0.42445492023571796;0.6628106479127608;-0.3414560283047406;0.7454739902142231
57.956252;1.083821103535841;0.712587819799922;0.6573962876543161;-0.380797727160114;-0.35138137347181647;1.075687382892721;9.999936379129297;0.7127983151260302;-0.424454989535697;-0.42445492022609366;0.6628116085566788;-0.341456027676917;0.7454720724615237
57.966252;1.0838209585074843;0.7125874145387263;0.6573942449160682;-0.3807977261910576;-0.35138137394338026;1.0756884232961927;9.999953085670327;0.7128013281670778;-0.42445499044935264;-0.42445492022355824;0.6628126102475617;-0.3414560270582156;0.7454702027814002
57.976252;1.0838207933931328;0.7125870549875184;0.6573923136268947;-0.38079772524245187;-0.3513813744189778;1.0756893906306517;9.999969487898479;0.7128042866284965;-0.42445499137975407;-0.4244549202298724;0.6628136508526066;-0.34145602644883527;0.7454683865658366
57.986252;1.0838206120096947;0.7125867409125929;0.6573905002672384;-0.38079772431473846;-0.35138137489789506;1.0756902797988332;9.99998560530341;0.7128071922236537;-0.42445499232402994;-0.42445492024725345;0.6628147282113902;-0.34145602584855;0.7454666289266019
57.996252;1.0838204199800647;0.7125864696545636;0.6573888103215225;-0.3807977234084429;-0.3513813753794246;1.0756910849143195;10.000001476942083;0.7128100477790655;-0.4244549932789322;-0.4244549202778344;0.662815840339069;-0.34145602525669166;0.7454649340838946
58.006252;1.0838202218165676;0.7125862368449466;0.6573872480235737;-0.3807977225241312;-0.35138137586289747;1.0756918006089164;10.000017153632616;0.7128128554262166;-0.42445499424099925;-0.4244549203234834;0.6628169848549821;-0.3414560246726525;0.7454633048966459
58.016252;1.083820020431823;0.7125860380929926;0.6573858170972711;-0.3807977216625365;-0.35138137634814065;1.0756924228112832;10.000032686233187;0.712815615980926;-0.4244549952073343;-0.42445492038588667;0.6628181586219256;-0.34145602409622994;0.7454617426100358
58.026252;1.0838198187761388;0.712585869979584;0.6573845213335607;-0.38079772082508323;-0.35138137683587034;1.0756929472145145;10.000048114076558;0.7128183300104628;-0.42445499617611127;-0.4244549204665635;0.6628193585425178;-0.34145602352738214;0.7454602468084252
58.036252;1.0838196208330608;0.7125857297127515;0.6573833636651275;-0.38079772001425793;-0.351381377327669;1.075693367937819;10.000063456660508;0.7128209986691592;-0.42445499714632656;-0.4244549205666851;0.6628205818785882;-0.3414560229658675;0.7454588160097958
58.046252;1.0838194309266276;0.7125856151874852;0.6573823445294505;-0.38079771923321304;-0.3513813778255119;1.075693678708715;10.000078718336537;0.7128236231546485;-0.4244549981172454;-0.42445492068697244;0.662821825856451;-0.34145602241122003;0.7454574491185885
58.056252;1.0838192529836126;0.7125855256476769;0.6573814615768803;-0.38079771848508776;-0.35138137833112043;1.0756938749511529;10.000093896198905;0.7128262039749119;-0.4244549990880631;-0.4244549208280693;0.6628230881057375;-0.34145602186277996;0.745456146670923
58.066252;1.083819090966951;0.7125854615483497;0.6573807111573854;-0.3807977177727382;-0.3513813788457043;1.0756939547186388;10.0001089776308;0.7128287404839757;-0.4244550000579814;-0.4244549209907959;0.6628243671190788;-0.34145602131946623;0.7454549104157036
58.076252;1.0838189494250878;0.7125854239391894;0.6573800900595204;-0.38079771709885324;-0.3513813793700728;1.075693918183126;10.000123935570972;0.7128312304664384;-0.4244550010264914;-0.4244549211758501;0.6628256615976069;-0.3414560207798407;0.74545374167996
58.086252;1.083818833171015;0.7125854142525565;0.6573795960532945;-0.3807977164661415;-0.3513813799045642;1.0756937666815796;10.000138724797104;0.7128336705905661;-0.4244550019935447;-0.4244549213835856;0.6628269697501619;-0.3414560202426702;0.7454526406983114
58.096252;1.0838187471036582;0.712585434450845;0.6573792274099172;-0.38079771587731276;-0.35138138044905043;1.0756935028559063;10.000153285037724;0.7128360575327388;-0.424455002959506;-0.42445492161401605;0.6628282893504257;-0.34145601970725253;0.7454516077479246
58.106252;1.083818696625695;0.7125854871877546;0.6573789826722561;-0.3807977153347215;-0.3513813810033977;1.0756931320212408;10.00016755775862;0.7128383883859658;-0.4244550039250197;-0.42445492186679606;0.6628296179709285;-0.341456019173237;0.745450644313112
58.116252;1.0838186878712381;0.7125855757675774;0.6573788607776218;-0.38079771483990754;-0.35138138156784027;1.075692662942307;10.00018149381113;0.7128406600564696;-0.4244550048908038;-0.4244549221413633;0.6628309526190429;-0.3414560186404532;0.745449753091462
58.126252;1.083818727446869;0.7125857044288694;0.6573788606920593;-0.38079771439357174;-0.35138138214280973;1.0756921065372291;10.000195038097186;0.7128428686074395;-0.4244550058573357;-0.4244549224373023;0.662832289289379;-0.34145601810911486;0.7454489377179195
58.136252;1.083818821245633;0.7125858791823753;0.6573789809573932;-0.3807977139959998;-0.35138138272860514;1.0756914735259906;10.000208115964229;0.712845009668999;-0.42445500682481735;-0.424454922754424;0.662833623473233;-0.3414560175799594;0.74544820281653
58.146252;1.083818972886767;0.7125861083295696;0.6573792195916454;-0.38079771364727555;-0.35138138332540064;1.0756907727768086;10.000220636910822;0.7128470798067511;-0.42445500779351314;-0.4244549230921773;0.6628349509268677;-0.34145601705381173;0.745447554416503
58.156252;1.0838191837550366;0.7125864015646458;0.6573795740092726;-0.3807977133471311;-0.35138138393338647;1.0756900102412843;10.000232500922598;0.7128490777644526;-0.42445500876387277;-0.42445492344919794;0.6628362673264132;-0.34145601653089125;0.7454470005142594
58.166252;1.0838194540207824;0.7125867680252116;0.6573800411848587;-0.38079771309484045;-0.35138138455258794;1.0756891882362365;10.000243593544688;0.7128510046297518;-0.42445500973616707;-0.4244549238238277;0.6628375672231123;-0.3414560160104676;0.7454465505530827
58.176252;1.0838197826444786;0.7125872154258339;0.6573806182479833;-0.3807977128892771;-0.3513813851824887;1.075688306023715;10.000253778695777;0.7128528629472117;-0.4244550107101287;-0.42445492421490366;0.6628388437165466;-0.3414560154910361;0.7454462131625037
58.186252;1.0838201669492344;0.7125877505106133;0.6573813029737124;-0.3807977127290766;-0.3513813858217595;1.0756873610327877;10.000262912646264;0.7128546558676012;-0.42445501168520416;-0.4244549246219151;0.6628400889167574;-0.34145601497070993;0.7454459941277188
58.196252;1.0838206023363723;0.7125883792632595;0.6573820934700498;-0.3807977126127955;-0.3513813864681516;1.075686348730699;10.000270876426491;0.7128563862515715;-0.4244550126613901;-0.42445492504476445;0.6628412947828616;-0.3414560144475751;0.7454458967101654
58.206252;1.0838210817215794;0.7125891068767991;0.6573829871740701;-0.38079771253904116;-0.35138138711868966;1.0756852625331308;10.000277593476834;0.7128580556441949;-0.4244550136397837;-0.42445492548382124;0.6628424541643442;-0.34145601392007513;0.7454459230919793
58.216252;1.0838215950809995;0.7125899377416728;0.6573839804465889;-0.3807977125066633;-0.35138138776997957;1.0756840962987764;10.000283018138688;0.7128596648559008;-0.4244550146222417;-0.4244549259403989;0.6628435609571556;-0.3414560133872302;0.7454460750080798
58.226252;1.0838221298503852;0.7125908755511686;0.6573850695179719;-0.38079771251474726;-0.35138138841816013;1.075682846728222;10.000287108792742;0.7128612154923224;-0.4244550156107792;-0.42445492641703964;0.6628446093280946;-0.3414560128484337;0.7454463538261296
58.236252;1.083822673021286;0.7125919238505565;0.6573862519164007;-0.38079771256224676;-0.35138138905869737;1.0756815125151082;10.000289812022007;0.7128627098011557;-0.4244550166074472;-0.42445492691709996;0.6628455935017213;-0.34145601230316897;0.745446760406024
58.246252;1.0838232140526416;0.7125930857551548;0.6573875268599623;-0.38079771264785967;-0.3513813896864267;1.075680092373794;10.00029107877727;0.7128641491512433;-0.42445501761448035;-0.42445492744398045;0.6628465083028101;-0.3414560117510591;0.745447294663926
58.256252;1.0838237459420985;0.7125943624627887;0.6573888939900341;-0.38079771277053714;-0.3513813902958269;1.075678584180194;10.000290887923331;0.7128655332928017;-0.42445501863421226;-0.42445492800060836;0.6628473493275413;-0.3414560111921738;0.745447954804552
58.266252;1.0838242641587092;0.7125957525969617;0.6573903518883562;-0.3807977129300704;-0.35138139088151593;1.0756769850560224;10.000289242263937;0.7128668612702167;-0.4244550196686628;-0.4244549285893754;0.6628481126195129;-0.34145601062723274;0.7454487358681253
58.276252;1.0838247657355673;0.7125972529106687;0.6573918979750549;-0.38079771312719823;-0.35138139143883435;1.0756752917728674;10.000286155003488;0.7128681327118944;-0.42445502071915825;-0.4244549292123563;0.662848794887681;-0.34145601005772586;0.7454496291200582
58.286252;1.0838252492404588;0.7125988592104497;0.6573935291511357;-0.38079771336319723;-0.3513813919640343;1.0756735012058964;10.000281650089548;0.7128693479792391;-0.4244550217864885;-0.4244549298715899;0.6628493943593824;-0.34145600948585797;0.745450623607688
58.296252;1.0838257139885132;0.712600566863504;0.6573952423365207;-0.3807977136393196;-0.3513813924539929;1.0756716111642488;10.00027576830652;0.7128705075506561;-0.42445502287148906;-0.42445493056926825;0.6628499113194162;-0.34145600891389316;0.7454517075082309
58.306252;1.0838261582452609;0.7126023707161613;0.6573970354097395;-0.38079771395643397;-0.35138139290607795;1.075669620773742;10.000268569866389;0.712871611819595;-0.4244550239754185;-0.42445493130753836;0.6628503477679728;-0.34145600834361384;0.7454528680513058
58.316252;1.0838265782717904;0.7126042647514764;0.6573989077469024;-0.3807977143147322;-0.35138139331825746;1.0756675304153358;10.000260129499514;0.7128726618298493;-0.4244550250998579;-0.42445493208797114;0.6628507064432029;-0.3414560077768342;0.7454540915573382
58.326252;1.083826969089354;0.7126062421140293;0.6574008589738843;-0.38079771471339374;-0.3513813936889445;1.0756653426421183;10.000250528806646;0.7128736601119476;-0.4244550262463589;-0.4244549329112694;0.6628509898182079;-0.34145600721598807;0.7454553635526648
58.336252;1.0838273263936014;0.7126082954771195;0.6574028875011182;-0.3807977151504335;-0.3513813940164323;1.0756630626642603;10.000239858579096;0.7128746105197914;-0.4244550274159632;-0.4244549337776314;0.6628511996073873;-0.3414560066636179;0.7454566684729861
58.346252;1.0838276482288902;0.7126104169347193;0.6574049907978736;-0.38079771562271864;-0.3513813942983971;1.0756606967306488;10.000228224739999;0.7128755174864502;-0.4244550286086902;-0.42445493468757434;0.6628513375648889;-0.34145600612142035;0.7454579897459074
58.356252;1.0838279348493582;0.7126125971488678;0.6574071667460576;-0.3807977161263117;-0.351381394532194;1.0756582500687253;10.000215742639723;0.712876385192215;-0.42445502982339645;-0.42445493564236764;0.6628514066615085;-0.3414560055898462;0.7454593104841016
58.366252;1.0838281873744187;0.7126148247328238;0.6574094143355375;-0.3807977166572737;-0.3513813947156645;1.0756557264332716;10.000202528025026;0.7128772163572195;-0.424455031058196;-0.424454936643787;0.6628514104505137;-0.3414560050681876;0.7454606141873131
58.376252;1.0838284069121142;0.7126170869810129;0.6574117330322433;-0.38079771721228955;-0.3513813948474035;1.0756531291712672;10.00018870111572;0.7128780111913746;-0.4244550323110884;-0.42445493769377957;0.6628513518612984;-0.34145600455477093;0.7454618851009979
58.386252;1.0838285937730203;0.7126193714018267;0.6574141220341413;-0.38079771778861826;-0.3513813949265236;1.075650462539532;10.000174395605779;0.7128787675083679;-0.42445503358031716;-0.42445493879412455;0.6628512335195677;-0.3414560040473712;0.7454631086541031
58.396252;1.0838287463762126;0.7126216665308847;0.6574165802418079;-0.3807977183835789;-0.35138139495254656;1.0756477328657232;10.000159749812406;0.7128794816784546;-0.42445503486443653;-0.4244549399460528;0.6628510582860202;-0.3414560035439763;0.7454642727418079
58.406252;1.0838288612297438;0.7126239618003751;0.6574191064348195;-0.38079771899403936;-0.35138139492524717;1.075644949330301;10.000144885452274;0.7128801493183827;-0.4244550361623061;-0.42445494115014354;0.662850828906753;-0.341456003043453;0.7454653689610491
58.416252;1.0838289340116527;0.7126262470474873;0.6574216994588307;-0.3807977196162965;-0.3513813948443411;1.075642123151849;10.000129897113363;0.7128807657213789;-0.42445503747296137;-0.4244549424063456;0.6628505477160438;-0.3414560025455984;0.7454663919900828
58.426252;1.0838289599091735;0.7126285123425451;0.6574243583914482;-0.38079772024632685;-0.35138139470949564;1.075639265718969;10.000114853523602;0.712881326428295;-0.42445503879558166;-0.4244549437137267;0.6628502170681486;-0.34145600205068305;0.7454673379515555
58.436252;1.0838289325920396;0.7126307481970754;0.6574270825655417;-0.38079772088034275;-0.3513813945207287;1.0756363876293658;10.00009980331228;0.71288182748073;-0.42445504012957724;-0.4244549450701176;0.6628498402060732;-0.3414560015589814;0.7454682038040695
58.446252;1.0838288436992103;0.7126329450066601;0.6574298712798153;-0.3807977215155773;-0.3513813942786929;1.0756334981447007;10.000084783759036;0.7128822653095919;-0.4244550414742243;-0.4244549464721188;0.6628494215274319;-0.341456001070624;0.7454689878222525
58.456252;1.0838286846864342;0.7126350924330714;0.6574327232879034;-0.3807977221505675;-0.35138139398471036;1.0756306051072704;10.000069830439491;0.7128826371255848;-0.42445504282810403;-0.424454947915527;0.6628489659755669;-0.34145600058586806;0.7454696900972456
58.466252;1.0838284488784244;0.7126371803606485;0.657435636521018;-0.3807977227846181;-0.3513813936408598;1.0756277166100188;10.000054980880021;0.7128829416897484;-0.42445504418905117;-0.4244549493959973;0.6628484786671701;-0.34145600010558247;0.7454703122480483
58.476252;1.0838281308689488;0.7126392000424137;0.6574386079846364;-0.3807977234172276;-0.35138139325012446;1.07562484232357;10.000040270484353;0.7128831791741828;-0.42445504555439934;-0.424454950909827;0.6628479645610685;-0.3414559996313449;0.7454708565782621
58.486252;1.083827725098276;0.7126411444744531;0.6574416336894862;-0.38079772404781803;-0.35138139281631897;1.0756219935126023;10.000025731444778;0.7128833499889627;-0.42445504692110564;-0.42445495245449144;0.662847427365436;-0.3414559991648662;0.7454713254964924
58.496252;1.0838272260033084;0.712643009049161;0.6574447087180308;-0.38079772467557105;-0.3513813923438053;1.0756191836619406;10.000011394478639;0.7128834538734009;-0.4244550482858476;-0.42445495402876365;0.6628468688898626;-0.341455998707261;0.7454717213695197
58.506252;1.0838266286531968;0.712644791787715;0.6574478273508603;-0.38079772529945066;-0.3513813918372609;1.0756164282204328;9.999997283637686;0.7128834900479544;-0.42445504964527536;-0.4244549556325448;0.6628462894852433;-0.34145599825875594;0.7454720468507722
58.516252;1.083825928893254;0.7126464923786096;0.6574509831618689;-0.3807977259184603;-0.3513813913014412;1.075613742113126;9.99998341066935;0.7128834582789051;-0.4244550509962662;-0.4244549572662059;0.6628456881664158;-0.34145599781892594;0.7454723056934858
58.526252;1.0838251234446454;0.7126481111776163;0.6574541691222082;-0.380797726531926;-0.35138139074083186;1.075611137659235;9.999969780433458;0.7128833597716381;-0.42445505233610764;-0.4244549589296081;0.662845062413011;-0.34145599738717053;0.7454725033047631
58.536252;1.0838242095208972;0.7126496486584442;0.6574573777007682;-0.38079772713959675;-0.3513813901592894;1.0756086243595098;9.999956404380427;0.7128831968512226;-0.4244550536627855;-0.4244549606216463;0.6628444091850144;-0.3414559969631603;0.7454726461572159
58.546252;1.0838231840720465;0.7126511051490717;0.6574606011590779;-0.3807977277416749;-0.3513813895597658;1.0756062099228485;9.999943310089202;0.7128829724965311;-0.42445505497525876;-0.424454962340543;0.6628437267299161;-0.341455996547094;0.7454727404156917
58.556252;1.083822044142711;0.7126524812657106;0.6574638323902753;-0.38079772833900855;-0.35138138894424553;1.075603901733516;9.999930535042978;0.7128826908640576;-0.42445505627336666;-0.424454964084214;0.662843015252165;-0.3414559961396534;0.7454727912418349
58.566252;1.0838207881025421;0.7126537784231939;0.657467065575693;-0.38079772893320946;-0.3513813883139918;1.075601707072554;9.999918107882483;0.7128823576501088;-0.42445505755728885;-0.42445496585028064;0.6628422758144111;-0.34145599574169977;0.7454728033864264
58.576252;1.0838194157335614;0.7126549987133647;0.6574702958014581;-0.3807977295263632;-0.35138138767000227;1.075599631726204;9.999906035595624;0.7128819792117503;-0.42445505882700263;-0.4244549676358937;0.6628415088919217;-0.3414559953537127;0.7454727821769142
58.586252;1.083817927163735;0.712656145242515;0.6574735182544122;-0.3807977301204086;-0.3513813870135266;1.0755976792184758;9.99989430202989;0.7128815614352608;-0.4244550600821903;-0.4244549694377054;0.6628407140958702;-0.34145599497530066;0.745472733991441
58.596252;1.0838163226757755;0.7126572230827034;0.6574767275408852;-0.3807977307164314;-0.3513813863463417;1.0755958512510544;9.999882871203845;0.7128811097027508;-0.424455061322318;-0.4244549712522886;0.6628398904574383;-0.34145599460544096;0.7454726662095333
58.606252;1.0838146029663307;0.7126582389793399;0.6574799168511005;-0.38079773131418204;-0.3513813856706122;1.0755941485260596;9.999871692088709;0.7128806294864086;-0.42445506254655563;-0.42445497307681873;0.6628390361906277;-0.3414559942430694;0.745472586525335
58.616252;1.0838127684591217;0.7126591996313711;0.6574830773830856;-0.3807977319120647;-0.35138138498874305;1.0755925718692974;9.999860695941639;0.7128801265097898;-0.42445506375385084;-0.4244549749094722;0.6628381485160372;-0.3414559938871975;0.745472501735556
58.626252;1.083810819499814;0.7126601104694831;0.6574861990607193;-0.38079773250775645;-0.35138138430341076;1.0755911219643672;9.999849789509197;0.7128796063853927;-0.4244550649432092;-0.42445497674934773;0.6628372244787553;-0.34145599353677275;0.7454724174402995
58.636252;1.0838087576067745;0.7126609755749286;0.6574892722758024;-0.3807977330993176;-0.35138138361740284;1.0755897976265967;9.999838868237683;0.7128790738252527;-0.42445506611388734;-0.4244549785959375;0.6628362624243135;-0.34145599319060493;0.7454723386007382
58.646252;1.08380658488287;0.712661798403683;0.6574922888243387;-0.38079773368593467;-0.35138138293330895;1.075588595904678;9.99982785038988;0.7128785319163818;-0.4244550672652781;-0.4244549804484963;0.6628352629681996;-0.3414559928472023;0.7454722690360973
58.656252;1.0838043023304251;0.712662582930416;0.6574952414471656;-0.38079773426776586;-0.35138138225364146;1.0755875143365023;9.999816696198561;0.7128779825040906;-0.42445506839645153;-0.424454982305951;0.662834228648443;-0.3414559925045565;0.7454722103612689
