time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.666252;1.0838019099111202;0.7126633338048073;0.6574981232080829;-0.38079773484552804;-0.3513813815813473;1.0755865527151285;9.99980538744775;0.7128774274903726;-0.4244550695058235;-0.42445498416720523;0.6628331629493884;-0.341455992160052;0.7454721620583895
58.676252;1.0837994079094309;0.7126640553069096;0.6575009272964973;-0.38079773542020545;-0.3513813809199998;1.0755857131543158;9.99979389507328;0.7128768694311449;-0.42445507059127396;-0.4244549860310811;0.6628320701179453;-0.34145599181069985;0.7454721221130972
58.686252;1.083796798028308;0.7126647509870777;0.6575036468520256;-0.3807977359925967;-0.3513813802733621;1.0755849983656935;9.999782176459814;0.712876310894749;-0.42445507165022767;-0.424454987895979;0.6628309552658908;-0.34145599145362104;0.7454720876151755
58.696252;1.083794084098089;0.7126654245122106;0.6575062746559;-0.38079773656287186;-0.351381379644729;1.075584409572997;9.999770195520748;0.7128757535411544;-0.42445507267964766;-0.42445498975995866;0.6628298233772403;-0.34145599108645575;0.7454720558440583
58.706252;1.0837912721089467;0.7126660803607479;0.6575088032717749;-0.3807977371306132;-0.35138137903654254;1.075583947056489;9.999757928819744;0.7128751974022856;-0.42445507367621194;-0.4244549916210429;0.6628286779927655;-0.3414559907076395;0.7454720251099242
58.716252;1.0837883690647292;0.712666723657009;0.6575112258123568;-0.3807977376953115;-0.3513813784505954;1.075583612534839;9.999745353093276;0.7128746401492737;-0.42445507463660265;-0.42445499347683413;0.6628275212396277;-0.3414559903165143;0.745471994727796
58.726252;1.083785381637572;0.7126673593720942;0.657513536778983;-0.3807977382567032;-0.35138137788864626;1.0755834095545669;9.999732442253134;0.7128740765182132;-0.4244550755578503;-0.4244549953236524;0.6628263550636805;-0.34145598991325443;0.7454719649717971
58.736252;1.0837823164000115;0.7126679917665362;0.6575157325017197;-0.3807977388145383;-0.35138137735274727;1.0755833420846135;9.999719176783396;0.7128734985941617;-0.4244550764375396;-0.4244549971563429;0.6628251819597685;-0.34145598949876643;0.7454719369080438
58.746252;1.0837791810751118;0.7126686246396089;0.657517810761389;-0.38079773936803374;-0.3513813768449134;1.0755834133717619;9.999705541711368;0.7128728969750221;-0.4244550772737015;-0.4244549989690971;0.6628240039724389;-0.3414559890745141;0.7454719117180985
58.756252;1.0837759842532928;0.7126692615041429;0.6575197701091204;-0.3807977399155099;-0.35138137636655226;1.0755836251692765;9.999691512950827;0.7128722626283683;-0.4244550780645292;-0.4244550007566046;0.66282282099676;-0.3414559886422875;0.7454718900588657
58.766252;1.0837727339231245;0.7126699053701975;0.6575216098921919;-0.38079774045464276;-0.35138137591828766;1.0755839771764;9.999677053101975;0.7128715891133485;-0.4244550788078968;-0.42445500251472634;0.662821630584331;-0.3414559882040064;0.7454718715699953
58.776252;1.0837694372043158;0.7126705583271762;0.6575233309334928;-0.38079774098311053;-0.3513813755002211;1.0755844665212182;9.999662125350227;0.7128708732651607;-0.42445507950106576;-0.42445500424048727;0.6628204293163489;-0.3414559877616126;0.7454718547174831
58.786252;1.0837661012280722;0.7126712206664245;0.6575249360003677;-0.380797741498844;-0.35138137511219086;1.0755850878859903;9.999646712980125;0.7128701139278778;-0.4244550801409829;-0.4244550059318182;0.662819214142814;-0.3414559873172047;0.745471837076451
58.796252;1.0837627336538065;0.712671890330814;0.6575264292595921;-0.38079774199985583;-0.3513813747539457;1.0755858347616012;9.999630823684582;0.7128693105681101;-0.4244550807246356;-0.42445500758739396;0.6628179832801123;-0.34145598687331125;0.7454718153673903
58.806252;1.0837593420537348;0.7126725632378723;0.6575278149913422;-0.380797742484231;-0.35138137442549544;1.0755867005424482;9.999614477296701;0.7128684622754506;-0.4244550812491266;-0.42445500920643625;0.6628167367452111;-0.3414559864330418;0.74547178520725
58.816252;1.0837559326798767;0.7126732343085886;0.65752909707201;-0.3807977429501867;-0.3513813741274775;1.0755876789438275;9.999597702033995;0.7128675673326536;-0.4244550817119582;-0.42445501078849235;0.6628154761951212;-0.3414559860001344;0.7454717409039601
58.826252;1.0837525097630774;0.7126738990714718;0.6575302798546346;-0.38079774339588324;-0.35138137386087503;1.0755887640991588;9.999580542468056;0.7128666239467041;-0.4244550821115573;-0.42445501233346244;0.6628142045315394;-0.3414559855786466;0.7454716755340802
58.836252;1.0837490750395742;0.7126745544900935;0.6575313688506813;-0.3807977438191827;-0.35138137362633104;1.0755899495612782;9.999563055673544;0.7128656310050704;-0.42445508244752955;-0.424455013841844;0.6628129255529892;-0.34145598517212405;0.7454715820785374
58.846252;1.0837456268247336;0.7126751983918816;0.6575323702036162;-0.3807977442176087;-0.3513813734240679;1.0755912269968593;9.999545300147838;0.712864587482125;-0.4244550827204474;-0.42445501531483004;0.6628116432537665;-0.34145598478306805;0.7454714554051444
58.856252;1.0837421598669492;0.7126758291028751;0.6575332899755255;-0.38079774458863913;-0.35138137325421603;1.0755925870188106;9.99952733105198;0.7128634915859686;-0.4244550829313108;-0.42445501675413655;0.6628103613151444;-0.3414559844132467;0.7454712935691769
58.866252;1.0837386673919458;0.7126764458638061;0.6575341340628892;-0.3807977449301901;-0.3513813731168179;1.075594021103112;9.999509198076243;0.7128623413013491;-0.424455083081033;-0.4244550181618;0.6628090832301863;-0.34145598406409716;0.7454710975934907
58.876252;1.0837351443967231;0.7126770486908874;0.6575349086692961;-0.38079774524076154;-0.3513813730116975;1.0755955220830669;9.999490949223713;0.7128611361034396;-0.42445508317032093;-0.4244550195400907;0.662807812203329;-0.34145598373683217;0.745470870483673
58.886252;1.0837315892351498;0.7126776372532495;0.6575356206054953;-0.3807977455191839;-0.35138137293847704;1.0755970839415179;9.999472634933483;0.7128598783895961;-0.42445508319988184;-0.4244550208913327;0.6628065503793648;-0.34145598343246486;0.7454706165885535
58.896252;1.0837280022165148;0.7126782100304633;0.6575362769298417;-0.38079774576454983;-0.35138137289671234;1.075598701884376;9.99945429986971;0.7128585731044091;-0.424455083170473;-0.4244550222175258;0.6628052982352584;-0.34145598315158;0.7454703410546608
58.906252;1.0837243835247432;0.712678764836566;0.657536884753092;-0.38079774597641003;-0.3513813728862333;1.0756003722129905;9.999435977262749;0.7128572257411265;-0.42445508308273494;-0.4244550235199653;0.6628040548184494;-0.34145598289407264;0.7454700490843641
58.916252;1.0837207327360985;0.7126792997982346;0.657537451640532;-0.3807977461546733;-0.35138137290745286;1.0756020917201752;9.999417697308782;0.7128558405795259;-0.42445508293724415;-0.42445502479896696;0.6628028183807444;-0.3414559826593327;0.7454697458517862
58.926252;1.0837170494202717;0.7126798131215446;0.6575379856390147;-0.38079774629920426;-0.351381372961309;1.0756038567617263;9.99939949289796;0.7128544203538238;-0.4244550827346578;-0.42445502605392366;0.6628015870139017;-0.34145598244648245;0.7454694370030672
58.936252;1.0837133332421074;0.7126803021708316;0.6575384943923207;-0.3807977464097401;-0.35138137304913486;1.0756056629829638;9.999381399068934;0.712852966968036;-0.4244550824755188;-0.424455027283744;0.6628003593416197;-0.34145598225429513;0.7454691285493587
58.946252;1.0837095836622392;0.7126807631279741;0.6575389842249632;-0.3807977464862325;-0.3513813731727339;1.0756075055523335;9.999363455481571;0.7128514817498198;-0.42445508216011374;-0.4244550284872704;0.6627991347828416;-0.3414559820812185;0.7454688262026815
58.956252;1.0837058002930848;0.7126811914188803;0.6575394600056559;-0.3807977465291225;-0.35138137333450714;1.0756093786168397;9.999345711650916;0.7128499650608708;-0.4244550817887957;-0.42445502966350784;0.6627979135108281;-0.3414559819255472;0.745468534891885
58.966252;1.0837019832800883;0.7126815829993616;0.6575399255464776;-0.3807977465393247;-0.35138137353760557;1.0756112757533303;9.999328233319964;0.7128484168262791;-0.4244550813623277;-0.42445503081169467;0.6627966968565273;-0.34145598178557196;0.7454682582997575
58.976252;1.0836981329596544;0.7126819358865744;0.6575403842231538;-0.38079774651805515;-0.35138137378615314;1.0756131921020453;9.999311096527599;0.712846837491937;-0.4244550808818714;-0.42445503193141215;0.6627954874450891;-0.34145598165997476;0.7454679989418883
58.986252;1.08369424967922;0.7126822505980802;0.6575408397221976;-0.38079774646651854;-0.3513813740851468;1.0756151250262183;9.999294363308328;0.7128452278130714;-0.4244550803486182;-0.42445503302281423;0.6627942883219506;-0.34145598154805906;0.745467759303841
58.996252;1.083690334097249;0.7126825287549279;0.657541296289215;-0.38079774638557884;-0.3513813744398198;1.0756170736485204;9.999278066914913;0.7128435883947825;-0.42445507976342933;-0.4244550340866239;0.6627931021320503;-0.3414559814495102;0.7454675427627352
59.006252;1.0836863876147647;0.7126827709563038;0.6575417577257077;-0.3807977462757975;-0.35138137485510335;1.0756190392410545;9.999262220056007;0.7128419200733962;-0.4244550791269808;-0.4244550351238762;0.6627919312625725;-0.3414559813642805;0.7454673532801391
59.016252;1.0836824131430425;0.7126829760878081;0.6575422256966355;-0.3807977461378606;-0.35138137533543706;1.075621024793355;9.999246826546427;0.7128402241567439;-0.4244550784400402;-0.42445503613566843;0.6627907779596949;-0.34145598129238697;0.745467194106812
59.026252;1.0836784157299995;0.7126831421155392;0.6575426993435404;-0.3807977459729085;-0.3513813758844647;1.075623033496538;9.99923188638544;0.7128385018232972;-0.42445507770329255;-0.424455037123136;0.6627896435483028;-0.34145598123334064;0.7454670666880948
59.036252;1.0836744019059998;0.7126832668881387;0.657543176617724;-0.3807977457824749;-0.3513813765049269;1.07562506828385;9.999217397793947;0.7128367533184673;-0.4244550769169974;-0.4244550380875092;0.6627885280826273;-0.34145598118591647;0.7454669712756032
59.046252;1.0836703780476864;0.7126833481126965;0.6575436551180707;-0.38079774556815116;-0.35138137719915036;1.0756271322846584;9.999203355647184;0.7128349775093729;-0.4244550760809229;-0.42445503902981646;0.6627874310716944;-0.34145598114838915;0.7454669083201222
59.056252;1.0836663495425112;0.7126833824163354;0.6575441319396005;-0.380797745331325;-0.3513813779694178;1.0756292290375555;9.999189743199347;0.7128331721379727;-0.42445507519467085;-0.4244550399505984;0.6627863518814675;-0.3414559811188192;0.7454668781221535
59.066252;1.0836623213163803;0.712683364628385;0.6575446039024384;-0.38079774507325775;-0.35138137881775966;1.075631362336719;9.999176526077765;0.7128313348276433;-0.4244550742580886;-0.42445504084989705;0.6627852895644685;-0.3414559810953378;0.745466879689941
59.076252;1.0836582993513986;0.7126832884543054;0.6575450674245467;-0.38079774479518397;-0.35138137974547595;1.0756335356166233;9.999163659050307;0.7128294639008741;-0.4244550732711962;-0.4244550417270323;0.6627842427371647;-0.34145598107638836;0.745466911314794
59.086252;1.0836542930300896;0.7126831482199951;0.6575455176781511;-0.38079774449812187;-0.35138138075270525;1.0756357511231305;9.999151093195776;0.7128275584302974;-0.42445507223383644;-0.4244550425804508;0.6627832094309011;-0.3414559810609084;0.7454669711886548
59.096252;1.0836503156688715;0.7126829406736992;0.6575459487607175;-0.38079774418264556;-0.35138138183838374;1.0756380094180324;9.99913878073192;0.7128256178496164;-0.4244550711457976;-0.42445504340806456;0.6627821871318472;-0.3414559810484891;0.7454670562997936
59.106252;1.0836463812901345;0.7126826657164885;0.6575463544005491;-0.3807977438491478;-0.3513813830005052;1.0756403096093292;9.999126687221434;0.7128236411707852;-0.4244550700073017;-0.42445504420755825;0.6627811731483729;-0.3414559810392199;0.7454671619451904
59.116252;1.0836425008922494;0.7126823256790303;0.6575467278848826;-0.3807977434986135;-0.351381384236243;1.075642650637164;9.999114793690536;0.7128216262993339;-0.42445506881930584;-0.42445504497621683;0.6627801647720387;-0.3414559810332089;0.7454672831193662
59.126252;1.0836386808273635;0.7126819244195761;0.6575470627349765;-0.38079774313309134;-0.3513813855420511;1.0756450328749652;9.999103085820515;0.7128195704640075;-0.42445506758367;-0.42445504571054754;0.6627791590490599;-0.34145598103027297;0.7454674158195028
59.136252;1.083634922383425;0.7126814674782078;0.6575473544696995;-0.38079774275533385;-0.35138138691368087;1.075647458554159;9.999091555795438;0.7128174713215101;-0.42445506630325597;-0.42445504640646725;0.6627781526101457;-0.3414559810300533;0.7454675573771137
59.146252;1.0836312225654277;0.7126809624047009;0.6575476011380046;-0.3807977423679667;-0.35138138834597965;1.0756499306664284;9.99908021032999;0.7128153275893726;-0.42445506498172925;-0.42445504706023984;0.6627771416715513;-0.3414559810323232;0.745467706933851
59.156252;1.0836275760745988;0.7126804178755831;0.6575478023258061;-0.38079774197297017;-0.35138138983319633;1.075652451583904;9.999069062754758;0.7128131394898068;-0.42445506362308094;-0.424455047669189;0.662776122051671;-0.34145598103706054;0.7454678655674973
59.166252;1.083623976739014;0.7126798422268895;0.6575479584964963;-0.3807977415718101;-0.35138139136991053;1.0756550228490782;9.999058115252367;0.7128109091829525;-0.4244550622312285;-0.4244550482316514;0.6627750895715817;-0.341455981044216;0.7454680350978429
59.176252;1.0836204179637312;0.7126792430179256;0.6575480711669961;-0.380797741165803;-0.35138139295154264;1.0756576459168505;9.999047351400334;0.7128086403960369;-0.424455060809989;-0.4244550487465993;0.6627740408798193;-0.3414559810534675;0.7454682171882953
59.186252;1.0836168935979285;0.7126786274833837;0.6575481426907681;-0.38079774075646033;-0.35138139457404555;1.075660322539181;9.999036747386116;0.7128063374170551;-0.42445505936314837;-0.4244550492134094;0.6627729738004257;-0.3414559810640249;0.7454684134312509
59.196252;1.083613399507264;0.7126780023875453;0.6575481752289202;-0.38079774034575165;-0.3513813962333044;1.075663054161313;9.999026293297456;0.7128040044981033;-0.42445505789444454;-0.42445504963188513;0.6627718869300743;-0.3414559810747393;0.7454686251750604
59.206252;1.0836099345479686;0.7126773736858895;0.6575481701176281;-0.38079773993608595;-0.3513813979246535;1.0756658406539528;9.999016007781991;0.7128016462916222;-0.42445505640764536;-0.42445505000226347;0.6627707794165048;-0.34145598108462355;0.7454688532880965
59.216252;1.083606500259969;0.7126767467977687;0.6575481280876748;-0.38079773953020957;-0.3513813996427092;1.0756686793691448;9.999005930502323;0.7127992684672756;-0.424455054906648;-0.4244550503251754;0.6627696508649236;-0.341455981093189;0.7454690982648474
59.226252;1.083603099742416;0.7126761262893705;0.6575480498794908;-0.38079773913119325;-0.3513814013817015;1.0756715651383972;9.998996101812054;0.7127968770496981;-0.42445505339566686;-0.4244550506018592;0.6627685002650898;-0.3414559811004025;0.7454693599483192
59.236252;1.0835997360491059;0.7126755150929731;0.657547937224821;-0.3807977387423264;-0.3513814031360888;1.0756744907326599;9.99898655475584;0.7127944771515003;-0.42445505187960336;-0.4244550508343266;0.6627673248493864;-0.34145598110666;0.7454696373162777
59.246252;1.0835964108952745;0.7126749148363694;0.657547793199181;-0.3807977383670845;-0.3513814049009078;1.0756774467210715;9.99897732223236;0.7127920724795043;-0.42445505036404296;-0.42445505102485676;0.6627661205381367;-0.34145598111283426;0.7454699293844657
59.256252;1.0835931251367912;0.7126743265736027;0.6575476210019613;-0.3807977380091006;-0.35138140667161644;1.0756804204737034;9.99896845140821;0.7127896653656473;-0.42445504885473956;-0.4244550511751427;0.6627648828339502;-0.34145598112006653;0.7454702361265456
59.266252;1.0835898798214132;0.7126737506093773;0.6575474226187501;-0.3807977376716627;-0.35138140844377125;1.075683396240725;9.998960012544089;0.7127872571596566;-0.42445504735700024;-0.42445505128592964;0.6627636070900075;-0.34145598112934944;0.7454705576884179
59.276252;1.0835866754450356;0.712673186183738;0.6575471988352553;-0.380797737357105;-0.3513814102128562;1.0756863581354443;9.998952088933986;0.7127848490398724;-0.42445504587495214;-0.424455051357234;0.6627622890327517;-0.3414559811414732;0.7454708928993493
59.286252;1.08358351126231;0.7126726317277409;0.6575469502145092;-0.38079773706670506;-0.3513814119742128;1.0756892939024896;9.998944757899901;0.712782442451267;-0.42445504441098103;-0.42445505138881173;0.6627609251379946;-0.3414559811573292;0.7454712393189842
59.296252;1.083580386946887;0.7126720852420831;0.6575466784449775;-0.38079773680088286;-0.35138141372315035;1.0756921960642156;9.998938075324212;0.712780038934256;-0.4244550429660177;-0.4244550513808584;0.6627595124835838;-0.34145598117775483;0.7454715943117758
59.306252;1.0835773043393115;0.7126715441809431;0.657546387559937;-0.38079773655960925;-0.3513814154551149;1.0756950601639994;9.998932069966921;0.7127776401547946;-0.4244550415405124;-0.4244550513347042;0.6627580487706008;-0.3414559812029443;0.7454719554022826
59.316252;1.0835742668890804;0.7126710048650434;0.6575460838878237;-0.3807977363428762;-0.35138141716571186;1.0756978818070253;9.998926755397322;0.712775248398114;-0.4244550401351069;-0.42445505125261157;0.6627565321329428;-0.34145598123230914;0.7454723201986666
59.326252;1.0835712781104636;0.7126704627400399;0.6575457744434068;-0.3807977361508504;-0.351381418850848;1.0757006548616794;9.99892215130406;0.7127728666898628;-0.4244550387505271;-0.42445505113656246;0.662754960768541;-0.34145598126485527;0.7454726864118837
59.336252;1.0835683409323076;0.7126699139907956;0.6575454650511008;-0.3807977359839006;-0.35138142050694776;1.0757033722874614;9.998918296003193;0.7127704978954115;-0.4244550373872644;-0.42445505098750846;0.6627533330769705;-0.3414559812996005;0.7454730515941048
59.346252;1.083565458328777;0.7126693570619486;0.6575451592851025;-0.38079773584247967;-0.3513814221308455;1.0757060280278534;9.998915242357654;0.7127681435600949;-0.42445503604554113;-0.42445505080573814;0.6627516483603764;-0.34145598133592053;0.7454734129477867
59.356252;1.0835626346328426;0.7126687930226813;0.6575448587300893;-0.3807977357266512;-0.35138142371952685;1.0757086178927402;9.998913043720478;0.7127658040695609;-0.42445503472546003;-0.4244550505914384;0.6627499075807616;-0.34145598137377503;0.7454737675121677
59.366252;1.0835598757164595;0.7126682253294713;0.657544564656817;-0.3807977356358289;-0.3513814252698802;1.075711139232903;9.998911742255235;0.712763480243202;-0.4244550334272396;-0.42445505034491127;0.662748113273564;-0.34145598141357764;0.7454741121749859
59.376252;1.0835571880462307;0.7126676597499053;0.6575442798292359;-0.38079773556914187;-0.35138142677831435;1.0757135906055662;9.998911367406711;0.7127611747530878;-0.42445503215144487;-0.4244550500666039;0.6627462691762576;-0.3414559814556498;0.7454744437078688
59.386252;1.0835545792207302;0.7126671038536294;0.6575440089202866;-0.38079773552606244;-0.35138142824063223;1.0757159721838234;9.998911939866385;0.71275889223218;-0.42445503089895925;-0.4244550497571491;0.6627443803804367;-0.34145598149960243;0.7454747591690489
59.396252;1.0835520594633838;0.7126665657353153;0.6575437577448643;-0.38079773550664253;-0.35138142965271846;1.075718285353773;9.9989134676115;0.7127566382589571;-0.42445502967067544;-0.42445504941746415;0.6627424527903665;-0.3414559815439945;0.7454750560484675
59.406252;1.0835496406588223;0.7126660530135469;0.6575435323722235;-0.38079773551105445;-0.35138143101146446;1.0757205310662745;9.99891593822412;0.7127544182484821;-0.42445502846740635;-0.4244550490486359;0.6627404917140781;-0.34145598158635354;0.745475332084944
59.416252;1.08354733335993;0.7126655723298915;0.6575433381492212;-0.38079773553882895;-0.3513814323148261;1.0757227086679024;9.998919320664893;0.7127522371590984;-0.42445502729010864;-0.42445504865148437;0.6627385011146538;-0.3414559816236265;0.7454755853237325
59.426252;1.0835451445841582;0.7126651290956849;0.6575431788040734;-0.38079773558856334;-0.3513814335610288;1.0757248148603518;9.998923569631799;0.712750099775144;-0.42445502613968605;-0.42445504822613567;0.6627364838374233;-0.3414559816531585;0.7454758146094237
59.436252;1.0835430769066245;0.7126647279465197;0.6575430569268256;-0.38079773565843916;-0.3513814347480095;1.0757268427645268;9.998928628777705;0.7127480106935798;-0.4244550250162547;-0.42445504777204546;0.6627344421398741;-0.3414559816736605;0.7454760202178333
59.446252;1.08354112914687;0.7126643732776707;0.6575429753080886;-0.38079773574686643;-0.3513814358737443;1.0757287832571234;9.998934435469044;0.7127459737708417;-0.42445502391872253;-0.4244550472886494;0.6627323781889337;-0.34145598168506347;0.745476203969377
59.456252;1.0835392990728538;0.7126640689414864;0.6575429371163565;-0.3807977358526967;-0.35138143693693785;1.075730628208507;9.998940915525733;0.7127439914552636;-0.4244550228451188;-0.42445504677609136;0.6627302943243767;-0.3414559816874214;0.7454763685505224
59.466252;1.0835375865002477;0.7126638177250446;0.6575429450572694;-0.38079773597560823;-0.3513814379373005;1.0757323726882222;9.998947972601927;0.7127420645601957;-0.4244550217931854;-0.4244550462351963;0.6627281929651528;-0.341455981680471;0.7454765166127685
59.476252;1.0835359944271379;0.7126636210293184;0.6575430009772215;-0.3807977361165597;-0.35138143887532713;1.0757340148636954;9.998955497297391;0.7127401926903728;-0.4244550207609252;-0.42445504566698633;0.6627260766076656;-0.3414559816642691;0.7454766507374624
59.486252;1.0835345276602235;0.7126634789981621;0.6575431059885478;-0.3807977362773656;-0.3513814397518039;1.0757355546782035;9.998963397631476;0.7127383749445884;-0.4244550197472732;-0.4244550450726231;0.6627239478081357;-0.34145598163962415;0.7454767741109131
59.496252;1.0835331906979053;0.7126633914159967;0.6575432605171633;-0.3807977364597796;-0.3513814405672983;1.075736992465041;9.998971625795608;0.7127366106869828;-0.42445501875244224;-0.4244550444534528;0.6627218086749502;-0.3414559816076944;0.7454768900939409
59.506252;1.0835319867352782;0.7126633582003402;0.6575434644926085;-0.3807977366650136;-0.35138144132202326;1.075738327961793;9.998980181115444;0.7127349002992018;-0.42445501777748934;-0.42445504381066723;0.6627196607578013;-0.3414559815695425;0.7454770006178993
59.516252;1.0835309182083221;0.7126633790525481;0.6575437177410917;-0.3807977368936145;-0.35138144201613863;1.0757395603934077;9.998989087271093;0.7127332452757676;-0.4244550168237497;-0.4244550431451803;0.6627175057455007;-0.3414559815262017;0.7454771055687666
59.526252;1.0835299881321998;0.7126634533771955;0.6575440200475803;-0.3807977371453747;-0.35138144264990023;1.0757406897739585;9.998998362371621;0.7127316475444749;-0.42445501589261947;-0.42445504245811494;0.6627153460306838;-0.34145598147874884;0.7454772041786906
59.536252;1.083529200349807;0.7126635802818867;0.6575443704090123;-0.3807977374192668;-0.3513814432233418;1.075741718380431;9.99900801024052;0.7127301091985121;-0.4244550149852412;-0.4244550417513357;0.6627131849269845;-0.3414559814278859;0.7454772974246991
59.546252;1.0835285574322417;0.7126637582603654;0.657544765691404;-0.38079773771340475;-0.3513814437363314;1.0757426509809704;9.9990180340544;0.7127286333103182;-0.42445501410201786;-0.42445504102739634;0.6627110271825355;-0.34145598137356314;0.7454773897770319
59.556252;1.0835280584861866;0.7126639856365924;0.657545200087414;-0.38079773802516365;-0.3513814441892759;1.0757434934965404;9.99902844117358;0.7127272242469285;-0.42445501324254886;-0.42445504028904435;0.6627088798721421;-0.3414559813152692;0.7454774888732735
59.566252;1.0835276999533716;0.7126642617356678;0.6575456660978374;-0.38079773835160236;-0.3513814445832718;1.0757442519275529;9.999039222516474;0.7127258862970178;-0.42445501240605193;-0.42445503953872865;0.6627067524493793;-0.34145598125245297;0.7454776031115607
59.576252;1.0835274785229656;0.712664586938638;0.6575461557987708;-0.38079773868971556;-0.35138144491933454;1.0757449323079544;9.999050332746318;0.71272462237534;-0.4244550115916684;-0.4244550387781709;0.6627046550956122;-0.34145598118447956;0.7454777394262313
59.586252;1.083527392907246;0.7126649614867745;0.6575466609193908;-0.38079773903626996;-0.3513814451977454;1.0757455399895088;9.999061699670298;0.7127234345088146;-0.4244550107982573;-0.42445503800826334;0.6627025971465553;-0.34145598111067105;0.7454779032024434
59.596252;1.0835274434604116;0.7126653847678944;0.6575471724120162;-0.3807977393877957;-0.35138144541807653;1.075746078824324;9.999073247472143;0.7127223250473832;-0.4244550100241986;-0.42445503722963746;0.6627005875772869;-0.3414559810308515;0.7454780997835702
59.606252;1.0835276311184217;0.7126658553347004;0.6575476813251403;-0.38079773974069137;-0.3513814455796509;1.075746551626214;9.999084904253813;0.7127212969625325;-0.42445500926792123;-0.4244550364431707;0.6626986357657539;-0.34145598094575547;0.7454783356783103
59.616252;1.0835279567563185;0.7126663708768431;0.6575481804862034;-0.3807977400910434;-0.3513814456819409;1.0757469602879273;9.999096599216527;0.7127203533757436;-0.4244550085287124;-0.4244550356496684;0.6626967501210541;-0.34145598085705947;0.7454786177754169
59.626252;1.0835284212878522;0.7126669283456473;0.6575486652982094;-0.38079774043485926;-0.35138144572457053;1.0757473051919628;9.999108271766964;0.7127194970417963;-0.4244550078068501;-0.42445503484949626;0.6626949361102675;-0.3414559807674175;0.745478951310126
59.636252;1.0835290259351853;0.7126675248650605;0.6575491334259232;-0.38079774076905376;-0.3513814457071929;1.0757475851903853;9.999119886507803;0.7127187300587254;-0.4244550071031346;-0.4244550340429506;0.6626931963299839;-0.3414559806801581;0.745479339334812
59.646252;1.0835297710672172;0.712668159087118;0.6575495841177338;-0.3807977410919828;-0.35138144562945944;1.0757477969916542;9.999131431369012;0.7127180541583377;-0.42445500641880257;-0.42445503323062034;0.6626915323454807;-0.3414559805985683;0.7454797838081979
59.656252;1.0835306543076804;0.7126688314218289;0.6575500176957179;-0.38079774140294126;-0.3513814454907183;1.075747933515531;9.999142902916208;0.712717471354461;-0.4244550057558118;-0.4244550324131964;0.662689946426128;-0.3414559805254596;0.745480285963941
59.666252;1.0835316705634752;0.7126695425666609;0.6575504351995978;-0.38079774170162956;-0.3513814452896463;1.0757479841423951;9.999154306384408;0.7127169839964563;-0.4244550051164646;-0.4244550315913198;0.6626884422570433;-0.34145598046317094;0.7454808461575712
59.676252;1.0835328132178885;0.7126702916901576;0.6575508382830192;-0.3807977419881162;-0.3513814450245865;1.0757479383298403;9.99916567151338;0.7127165940508625;-0.42445500450255064;-0.4244550307655881;0.6626870245475196;-0.34145598041366043;0.745481464584616
59.686252;1.0835340736114;0.7126710757445043;0.6575512295581586;-0.38079774226275204;-0.3513814446942565;1.075747789288236;9.999177053243049;0.7127163025690845;-0.4244550039149598;-0.4244550299363384;0.6626856980258261;-0.34145598037860836;0.7454821416863071
59.696252;1.083535440108736;0.7126718903286204;0.6575516129463994;-0.3807977425260494;-0.3513814442979465;1.0757475346331236;9.999188510413518;0.7127161096719626;-0.4244550033537506;-0.42445502910347255;0.6626844667335355;-0.3414559803597399;0.7454828773187748
59.706252;1.0835368993827033;0.7126727305368078;0.6575519932868894;-0.38079774277879946;-0.35138144383532044;1.0757471756221841;9.999200084163359;0.7127160147365824;-0.42445500281829057;-0.42445502826659537;0.6626833337963899;-0.3414559803592867;0.745483670408856
59.716252;1.0835384384530884;0.7126735903890028;0.6575523750644598;-0.3807977430220155;-0.35138144330619153;1.0757467165873376;9.999211789429753;0.7127160168483998;-0.4244550023073742;-0.42445502742527164;0.6626823008432202;-0.34145598038015373;0.7454845201979756
59.726252;1.0835400458551057;0.7126744622645442;0.6575527613156299;-0.38079774325664256;-0.3513814427103013;1.075746163683627;9.99922362284506;0.7127161149528912;-0.4244550018191445;-0.4244550265794497;0.6626813668397113;-0.34145598042554764;0.7454854271986231
59.736252;1.0835417123457043;0.7126753375864033;0.6575531536898229;-0.38079774348354384;-0.351381442047299;1.0757455231983937;9.999235573099805;0.712716307506812;-0.42445500135100644;-0.4244550257299937;0.6626805275820034;-0.3414559804984496;0.7454863923953603
59.746252;1.0835434305263778;0.7126762082611338;0.6575535529986184;-0.3807977437037354;-0.35138144131687865;1.0757448002941619;9.999247610580255;0.7127165923640922;-0.424455000900191;-0.42445502487881187;0.66267977641129;-0.34145598060143856;0.745487416272868
59.756252;1.0835451932765487;0.7126770680337148;0.6575539593374476;-0.38079774391848137;-0.35138144051875403;1.0757439982478538;9.999259667325873;0.7127169667067107;-0.4244550004643809;-0.42445502402841606;0.6626791051511686;-0.3414559807366587;0.7454884989093796
59.766252;1.0835469934017312;0.712677912727275;0.6575543719739604;-0.38079774412916956;-0.3513814396527846;1.0757431183272284;9.9992716413018;0.7127174268082768;-0.4244550000412488;-0.42445502318150063;0.6626785050125307;-0.34145598090561463;0.7454896400271122
59.776252;1.0835488249865377;0.7126787393404559;0.6575547893893148;-0.38079774433696045;-0.3513814387193451;1.0757421600733743;9.999283425929898;0.7127179678118295;-0.42445499962775557;-0.42445502234101723;0.6626779677191845;-0.34145598110909353;0.74549083857291
59.786252;1.0835506834141861;0.7126795449514041;0.6575552092589073;-0.3807977445422695;-0.3513814377192539;1.0757411219446515;9.999294934966683;0.7127185833125468;-0.4244549992206043;-0.4244550215102122;0.6626774861553623;-0.34145598134727745;0.7454920931172015
59.796252;1.0835525634190533;0.7126803259657932;0.6575556284360532;-0.3807977447447072;-0.3513814366533171;1.0757400023245929;9.999306106444275;0.71271926547645;-0.42445499881719606;-0.42445502069201807;0.6626770545634638;-0.3414559816196554;0.7454934028492388
59.806252;1.0835544579730396;0.7126810783087824;0.6575560435989222;-0.38079774494372975;-0.3513814355222978;1.0757387993108014;9.999316891890244;0.712720006686506;-0.424454998415898;-0.424455019888572;0.6626766688830916;-0.34145598192468996;0.7454947672899874
59.816252;1.0835563594150774;0.7126817987094176;0.6575564521458449;-0.38079774513920406;-0.35138143432735996;1.0757375091324635;9.999327248317726;0.7127208015223406;-0.42445499801581005;-0.4244550191015627;0.6626763267590569;-0.3414559822596808;0.7454961849241277
59.826252;1.0835582614447063;0.7126824859107664;0.6575568524568259;-0.38079774533136185;-0.35138143307036673;1.0757361261514786;9.999337146905741;0.7127216473130809;-0.42445499761653177;-0.42445501833259064;0.6626760272149805;-0.3414559826209998;0.7454976529522523
59.836252;1.0835601596216091;0.7126831407805108;0.6575572437297378;-0.38079774552049683;-0.35138143175383457;1.0757346445840579;9.999346586876692;0.7127225435674418;-0.42445499721781677;-0.4244550175828631;0.6626757701789175;-0.34145598300443425;0.7454991686577954
59.846252;1.0835620504532832;0.7126837652873472;0.6575576256286387;-0.3807977457068544;-0.351381430380749;1.075733058689666;9.999355587329045;0.7127234910829348;-0.4244549968191577;-0.4244550168529106;0.6626755552186162;-0.3414559834057891;0.7455007304984691
59.856252;1.0835639310253034;0.7126843606717641;0.6575579977687909;-0.38079774589070026;-0.3513814289543523;1.0757313615003152;9.99936415875748;0.712724490546978;-0.4244549964198128;-0.4244550161428763;0.6626753802416021;-0.34145598382164233;0.7455023378814053
59.866252;1.083565798669853;0.7126849259655321;0.6575583593312937;-0.38079774607228706;-0.35138142747831747;1.075729544599942;9.999372295142324;0.7127255408321024;-0.4244549960192849;-0.42445501545292746;0.662675241570303;-0.3414559842494175;0.7455039904934694
59.876252;1.0835676497695563;0.7126854585691667;0.6575587091639349;-0.3807977462516231;-0.35138142595713445;1.0757275994664026;9.99937999708488;0.7127266381006897;-0.4244549956175908;-0.4244550147835903;0.662675135195915;-0.34145598468680083;0.7455056879130653
59.886252;1.0835694792229622;0.7126859561667352;0.6575590463474871;-0.3807977464282163;-0.35138142439561415;1.0757255195425663;9.999387285535123;0.7127277764121526;-0.42445499521503643;-0.42445501413613307;0.6626750583506512;-0.34145598513148506;0.7455074292805489
59.896252;1.0835712814858518;0.7126864175631475;0.6575593705303092;-0.3807977466011512;-0.3513814227980462;1.0757233020572383;9.999394194274856;0.7127289496878355;-0.4244549948118279;-0.42445501351257126;0.6626750103127785;-0.3414559855813975;0.7455092126263637
59.906252;1.0835730520854105;0.7126868424258912;0.6575596818897698;-0.3807977467696061;-0.35138142116844795;1.075720948887726;9.999400763492565;0.7127301536233037;-0.4244549944078076;-0.42445501291502863;0.6626749917740083;-0.34145598603495214;0.7455110342472998
59.916252;1.0835747884342537;0.7126872311247946;0.6575599811268351;-0.38079774693335305;-0.35138141951134155;1.0757184665689519;9.999407037893839;0.7127313853607297;-0.4244549940025579;-0.424455012345157;0.6626750036587706;-0.3414559864913496;0.7455128884249003
59.926252;1.0835764899891869;0.7126875844064551;0.6575602693000118;-0.38079774709284214;-0.3513814178319417;1.075715865682812;9.99941306440101;0.712732641780462;-0.42445499359590105;-0.4244550118043697;0.6626750469573385;-0.341455986950798;0.7455147671328592
59.936252;1.0835781578763992;0.7126879026853257;0.6575605475040528;-0.3807977472488445;-0.35138141613571666;1.075713159089724;9.99941888691095;0.7127339194217901;-0.4244549931883572;-0.42445501129451985;0.6626751239088857;-0.341455987414194;0.745516660519307
59.946252;1.0835797930303457;0.7126881857380828;0.6575608168269588;-0.38079774740189726;-0.35138141442800824;1.0757103596810185;9.999424535190384;0.7127352158699881;-0.4244549927813588;-0.42445501081826614;0.6626752385625548;-0.3414559878824757;0.7455185587534426
59.956252;1.0835813934982694;0.7126884333683565;0.65756107845857;-0.3807977475520893;-0.35138141271420903;1.075707479810222;9.999430022042194;0.71273653026863;-0.42445499237715467;-0.424455010378987;0.6626753952617038;-0.3414559883560788;0.7455204538464473
59.966252;1.083582953508057;0.7126886465705792;0.6575613333746636;-0.3807977476992377;-0.35138141099990544;1.0757045322066994;9.999435351334924;0.7127378624416246;-0.4244549919781985;-0.42445500998029095;0.6626755968096143;-0.34145598883463735;0.7455223406803344
59.976252;1.083584464537935;0.7126888278104544;0.6575615819744667;-0.3807977478430029;-0.3513814092903849;1.075701530330378;9.999440513502622;0.7127392120363353;-0.4244549915863964;-0.4244550096253344;0.6626758444242086;-0.34145598931719173;0.745524217539238
59.986252;1.0835859168075224;0.7126889800090515;0.6575618247199414;-0.3807977479829126;-0.35138140758990166;1.0756984879026836;9.99944547623317;0.7127405787212183;-0.42445499120267605;-0.42445500931649527;0.6626761391144081;-0.3414559898027185;0.7455260853135642
59.996252;1.0835873006418182;0.7126891056152026;0.6575620629036459;-0.3807977481184569;-0.35138140590135014;1.075695418354982;9.999450192787727;0.7127419625402909;-0.42445499082685534;-0.4244550090555549;0.6626764827327138;-0.3414559902903033;0.7455279452804106
60.006252;1.0835886070996361;0.7126892061537015;0.6575622979015393;-0.3807977482492212;-0.35138140422678343;1.0756923340141875;9.999454617433342;0.7127433635387215;-0.4244549904578639;-0.4244550088440088;0.6626768780172139;-0.34145599077896266;0.7455297975329881
60.016252;1.0835898272921412;0.7126892814429213;0.6575625297209494;-0.38079774837489194;-0.35138140256847655;1.075689245174147;9.999458718071738;0.7127447815081934;-0.42445499009420856;-0.42445500868320896;0.662677328312971;-0.34145599126764276;0.7455316406443406
60.026252;1.0835909517001359;0.7126893293352436;0.6575627564794545;-0.3807977484951707;-0.35138140092953124;1.0756861597676792;9.99946248488767;0.7127462162204082;-0.4244549897341782;-0.42445500857431373;0.6626778371549823;-0.34145599175547886;0.7455334713117138
60.036252;1.0835919714872058;0.7126893466567622;0.6575629749540531;-0.38079774860964516;-0.3513813993136469;1.0756830835805524;9.999465929476669;0.7127476676812616;-0.4244549893757525;-0.42445500851827866;0.6626784076216451;-0.34145599224196177;0.7455352845811957
60.046252;1.083592881513254;0.7126893298664179;0.6575631814785958;-0.38079774871759753;-0.35138139772451954;1.0756800204736743;9.999469079886577;0.7127491364081628;-0.42445498901669915;-0.42445500851597984;0.662679042173885;-0.34145599272709615;0.7455370755381093
60.056252;1.0835936827414805;0.7126892750253316;0.6575633723727096;-0.38079774881793016;-0.35138139616537556;1.0756769719655659;9.999471972539203;0.712750623531082;-0.42445498865492504;-0.4244550085681705;0.662679742900365;-0.34145599321166376;0.7455388407248518
60.066252;1.083594382053422;0.712689178288571;0.6575635437676095;-0.3807977489093692;-0.35138139463875084;1.0756739369513124;9.999474633690843;0.7127521304067603;-0.42445498828858375;-0.4244550086751656;0.6626805114552792;-0.34145599369687185;0.745540577719624
60.076252;1.0835949894831933;0.712689036593677;0.6575636916350386;-0.3807977489908427;-0.3513813931463608;1.0756709134478097;9.999477060011118;0.7127536578863101;-0.4244549879158456;-0.42445500883667453;0.6626813493481927;-0.341455994183388;0.745542284119042
60.086252;1.0835955156077148;0.712688847509995;0.6575638122099663;-0.3807977490617219;-0.35138139168921434;1.0756679008739851;9.999479211537892;0.7127552059200465;-0.42445498753493455;-0.4244550090520556;0.6626822587543881;-0.3414559946710429;0.745543957420774
60.096252;1.0835959708258238;0.71268860888816;0.6575639017470315;-0.38079774912168146;-0.35138139026802434;1.0756649004561871;9.999481017618749;0.7127567739670125;-0.42445498714470975;-0.4244550093206313;0.662683242656206;-0.3414559951592676;0.7455455951661188
60.106252;1.0835963647099645;0.7126883190679247;0.6575639556925984;-0.3807977491705017;-0.3513813888836697;1.075661914820772;9.999482392771437;0.7127583613455508;-0.4244549867451596;-0.4244550096415167;0.6626843042369077;-0.3414559956473343;0.7455471947938371
60.116252;1.0835967047014936;0.7126879770975305;0.657563969112073;-0.3807977492079465;-0.35138138753769976;1.0756589470930364;9.9994832557737;0.7127599670344974;-0.42445498633734835;-0.42445501001313635;0.6626854460391038;-0.34145599613442773;0.7455487539155259
60.126252;1.0835969964512315;0.7126875826326895;0.6575639384019404;-0.38079774923341386;-0.3513813862323942;1.0756559994859192;9.999483542877261;0.7127615896605032;-0.42445498592294906;-0.4244550104332185;0.6626866690534552;-0.3414559966199567;0.7455502710536542
60.136252;1.0835972460839696;0.712687135978507;0.6575638619301019;-0.3807977492457003;-0.35138138497005866;1.0756530737367949;9.999483211649746;0.7127632278255981;-0.42445498550376265;-0.42445501089924476;0.6626879723860656;-0.3414559971038643;0.7455517463178192
60.146252;1.0835974609958205;0.7126866380691136;0.6575637389279472;-0.38079774924335014;-0.3513813837522985;1.075650173053891;9.999482239411098;0.7127648806697594;-0.4244549850814815;-0.4244550114086714;0.6626893539603657;-0.34145599758658757;0.7455531815450659
60.156252;1.083597648076625;0.7126860898002618;0.6575635684479046;-0.3807977492252232;-0.35138138257954793;1.0756473027572597;9.999480626066095;0.7127665482020261;-0.42445498465749876;-0.42445501195890495;0.6626908112105172;-0.3414559980689296;0.7455545794127428
60.166252;1.0835978125902204;0.7126854912035684;0.6575633491464642;-0.38079774919074044;-0.3513813814507729;1.0756444692699312;9.999478404867512;0.7127682303013765;-0.4244549842328168;-0.42445501254740214;0.6626923406523658;-0.34145599855190434;0.7455559419604328
60.176252;1.0835979589917812;0.7126848414805701;0.657563078838604;-0.38079774913966724;-0.35138138036373845;1.0756416789866428;9.999475642618876;0.712769925211864;-0.42445498380842506;-0.42445501317183176;0.6626939377418316;-0.34145599903621965;0.7455572699864809
60.186252;1.0835980912952057;0.712684139837903;0.6575627538235439;-0.38079774907174374;-0.3513813793155983;1.0756389380094318;9.999472414929762;0.7127716292691089;-0.42445498338579984;-0.4244550138300309;0.662695598017982;-0.34145599952182976;0.7455585639712495
60.196252;1.083598212219327;0.7126833860638435;0.6575623690425133;-0.3807977489866456;-0.35138137830310806;1.0756362524083078;9.999468778696256;0.7127733375852705;-0.42445498296697526;-0.42445501451983314;0.6626973176157951;-0.34145600000803367;0.745559825036787
60.206252;1.0835983232104014;0.7126825807166395;0.6575619187970687;-0.380797748884269;-0.3513813773225786;1.0756336284743726;9.999464767076109;0.7127750452308201;-0.4244549825542502;-0.42445501523891604;0.6626990924701325;-0.34145600049395936;0.7455610548854434
60.216252;1.0835984266000565;0.7126817252859944;0.657561397404858;-0.38079774876495265;-0.35138137637002337;1.075631072217899;9.999460401795575;0.7127767485601364;-0.4244549821497487;-0.4244550159846848;0.6627009179279096;-0.3414560009790763;0.7455622558428701
60.226252;1.0835985281594018;0.7126808221738911;0.6575608002920178;-0.3807977486295594;-0.351381375441456;1.075628587484913;9.99945570466464;0.7127784450566695;-0.4244549817549053;-0.42445501675428615;0.6627027895514327;-0.3414560014634214;0.7455634312185021
60.236252;1.0835986372705784;0.7126798748195409;0.657560124995771;-0.3807977484794038;-0.3513813745329061;1.07562617473267;9.999450699838606;0.7127801318069371;-0.42445498137017806;-0.42445501754490633;0.6627047041057802;-0.341456001947609;0.7455645850206586
60.246252;1.0835987638858788;0.7126788877781848;0.6575593706307792;-0.38079774831579566;-0.3513813736401717;1.0756238317633355;9.999445413262162;0.712781804919002;-0.4244549809951977;-0.4244550183540379;0.6627066599574754;-0.34145600243264973;0.7455657211620663
60.256252;1.0835989148448082;0.7126778660706007;0.6575585364560276;-0.3807977481395037;-0.3513813727590826;1.0756215545204042;9.999439876481118;0.7127834603961827;-0.4244549806291608;-0.4244550191792323;0.6627086569466171;-0.34145600291957373;0.7455668426919774
60.266252;1.0835990934612723;0.7126768147073327;0.6575576209410993;-0.3807977479509542;-0.35138137188637075;1.075619337309174;9.999434133192263;0.7127850950537382;-0.42445498027138406;-0.42445502001781005;0.6627106959120752;-0.3414560034092958;0.745567951555067
60.276252;1.083599301768639;0.7126757390599447;0.6575566214430978;-0.3807977477511242;-0.3513813710200984;1.0756171723374066;9.999428244904376;0.7127867067541772;-0.4244549799217732;-0.4244550208672033;0.6627127785942286;-0.3414560039028012;0.7455690487771628
60.286252;1.0835995410352717;0.7126746448311394;0.6575555345028965;-0.38079774754205203;-0.3513813701592054;1.0756150485074767;9.99942229048661;0.7127882941100685;-0.4244549795807394;-0.42445502172548355;0.6627149077052181;-0.3414560044011215;0.7455701347213417
60.296252;1.08359980972841;0.712673537165432;0.6575543567277662;-0.38079774732648397;-0.3513813693028909;1.0756129520790432;9.999416354995986;0.7127898563223013;-0.424454979248782;-0.42445502259131157;0.6627170860133054;-0.3414560049051318;0.7455712099945546
60.306252;1.0836001022371031;0.7126724201998432;0.6575530854381963;-0.380797747107295;-0.3513813684506374;1.0756108693449566;9.999410513535215;0.7127913933136066;-0.42445497892626555;-0.424455023463398;0.6627193152583366;-0.34145600541565274;0.7455722763214184
60.316252;1.0836004103536085;0.7126712976380946;0.6575517186441231;-0.3807977468872262;-0.35138136760265926;1.0756087881482022;9.999404822414732;0.7127929052746439;-0.42445497861341025;-0.42445502434008664;0.6627215961018557;-0.34145600593373787;0.7455733359163741
60.326252;1.083600725932358;0.7126701736540536;0.6575502549097896;-0.38079774666891236;-0.351381366759728;1.0756066982316832;9.999399318886871;0.712794391843135;-0.4244549783103123;-0.42445502521921186;0.6627239282179886;-0.3414560064607494;0.7455743901378615
60.336252;1.0836010423001767;0.7126690534784805;0.6575486930217139;-0.3807977464550742;-0.35138136592245833;1.0756045909129084;9.999394020422287;0.7127958517079686;-0.42445497801689297;-0.4244550260980783;0.6627263099040175;-0.3414560069984234;0.7455754392292682
60.346252;1.0836013538014373;0.7126679430997814;0.6575470315158399;-0.38079774624875595;-0.35138136509104617;1.0756024573255185;9.999388922164572;0.7127972824991639;-0.42445497773272584;-0.4244550269735509;0.6627287381575746;-0.3414560075490369;0.7455764830221534
60.356252;1.0836016544584297;0.7126668481906331;0.6575452688937756;-0.3807977460532084;-0.3513813642656235;1.0756002873789956;9.999383998848003;0.7127986812706995;-0.42445497745688193;-0.42445502784215644;0.6627312091607306;-0.3414560081152738;0.7455775209768448
60.366252;1.0836019370172345;0.7126657732855384;0.6575434041993995;-0.38079774587115844;-0.351381363446765;1.0755980707712076;9.99937921247681;0.7128000457057967;-0.4244549771880343;-0.424455028700518;0.6627337184396925;-0.34145600869965653;0.7455785518729848
60.376252;1.0836021930331654;0.7126647216428793;0.6575414377912357;-0.3807977457041169;-0.3513813626356276;1.0755957983440192;9.999374522585764;0.7128013747330978;-0.4244549769247816;-0.4244550295461871;0.662736261139382;-0.3414560093038419;0.7455795745520417
60.386252;1.0836024139548086;0.7126636957892157;0.6575393723986172;-0.3807977455522893;-0.35138136183354896;1.075593463536828;9.999369895488455;0.7128026679596844;-0.42445497666604654;-0.4244550303779408;0.6627388326204556;-0.34145600992810965;0.7455805886764809
60.396252;1.083602592449373;0.7126626983488726;0.6575372132264277;-0.38079774541487904;-0.3513813610415062;1.0755910642691255;9.999365305082648;0.71280392495816;-0.42445497641139657;-0.4244550311953235;0.6627414288892287;-0.3414560105712248;0.7455815941375187
60.406252;1.0836027231824796;0.7126617321915405;0.657534966659691;-0.38079774529063665;-0.35138136025994504;1.0755886037655937;9.99936072259341;0.7128051452215104;-0.42445497616097094;-0.42445503199823215;0.6627440462351375;-0.3414560112306495;0.7455825902458028
60.416252;1.083602803297625;0.712660799959115;0.6575326388515387;-0.38079774517834747;-0.3513813594891878;1.0755860891230928;9.999356106427967;0.7128063289663382;-0.42445497591509596;-0.4244550327868732;0.6627466803987221;-0.34145601190301855;0.7455835759180082
60.426252;1.0836028326370455;0.7126599037346638;0.6575302353926987;-0.3807977450768574;-0.3513813587298595;1.0755835287556725;9.99935140263559;0.7128074782505344;-0.42445497567408835;-0.42445503356175446;0.662749326704504;-0.3414560125846951;0.7455845503339138
60.436252;1.0836028127166721;0.7126590448090598;0.6575277617037122;-0.38079774498487273;-0.35138135798268094;1.075580930805091;9.999346551124942;0.7128085971047878;-0.42445497543840477;-0.4244550343235573;0.6627519810115213;-0.3414560132721749;0.7455855134430053
60.446252;1.0836027446933876;0.7126582230901853;0.6575252228500942;-0.38079774490090534;-0.351381357247988;1.0755783024338088;9.999341493724978;0.7128096908554784;-0.4244549752089028;-0.42445503507330157;0.662754640062107;-0.3414560139621133;0.7455864662051591
60.456252;1.0836026282473283;0.7126574364517898;0.6575226225656668;-0.3807977448234136;-0.3513813565255838;1.0755756493655941;9.999336188649531;0.7128107664065474;-0.42445497498684376;-0.42445503581265237;0.6627573007629336;-0.34145601465087155;0.7455874107447836
60.466252;1.083602462106882;0.7126566810133022;0.6575199626245628;-0.3807977447509918;-0.351381355815128;1.0755729763781408;9.9993306190668;0.7128118334124304;-0.4244549747737162;-0.42445503654372196;0.6627599591701798;-0.34145601533434816;0.7455883501745496
60.476252;1.0836022452914749;0.7126559521770257;0.6575172432167186;-0.3807977446824725;-0.3513813551169144;1.0755702878209081;9.999324778465185;0.7128129041435661;-0.4244549745712081;-0.4244550372688241;0.662762610408277;-0.341456016008547;0.745589287505914
60.486252;1.0836019784099138;0.7126552452280922;0.657514463694882;-0.3807977446170968;-0.35138135443226653;1.0755675870549766;9.999318649413611;0.7128139911419011;-0.42445497438105345;-0.42445503799049583;0.6627652494452643;-0.34145601666957603;0.7455902246456919
