time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.496252;1.0836016639726194;0.7126545558997465;0.65751162324167;-0.38079774455462706;-0.3513813537630705;1.0755648756140945;9.999312204657175;0.7128151044890643;-0.4244549742044976;-0.4244550387112046;0.6627678716174761;-0.34145601731280145;0.7455911626875833
60.506252;1.0836013054429385;0.712653881720007;0.6575087215137874;-0.38079774449490067;-0.35138135311106705;1.0755621524937453;9.999305415370062;0.7128162506321117;-0.42445497404182303;-0.4244550394328912;0.6627704729359537;-0.3414560179329916;0.7455921029482497
60.516252;1.0836009071713093;0.7126532226917529;0.6575057587371825;-0.38079774443729625;-0.3513813524775407;1.0755594144526002;9.999298244218583;0.712817432704361;-0.4244549738925116;-0.4244550401568384;0.6627730504684068;-0.34145601852549395;0.7455930473627107
60.526252;1.0836004749273618;0.7126525798823605;0.6575027352773622;-0.3807977443809413;-0.35138135186350616;1.0755566578233222;9.999290647902034;0.7128186516129836;-0.4244549737558474;-0.4244550408837346;0.6627756021519877;-0.3414560190866488;0.7455939975106896
60.536252;1.0836000148463318;0.7126519531941442;0.6574996518420745;-0.3807977443253277;-0.3513813512701284;1.0755538799175441;9.999282597885372;0.7128199068646461;-0.42445497363109636;-0.4244550416137014;0.662778126102133;-0.34145601961335226;0.7455949534282005
60.546252;1.0835995321516454;0.712651340729995;0.6574965101755078;-0.3807977442704529;-0.35138135069878784;1.0755510787998679;9.999274092205996;0.7128211963526583;-0.42445497351734107;-0.4244550423459735;0.6627806199122754;-0.34145602010289744;0.745595913811943
60.556252;1.0835990308440122;0.7126507400438807;0.6574933130364157;-0.38079774421623996;-0.351381350150874;1.0755482522633302;9.999265148593848;0.7128225165332891;-0.42445497341364574;-0.4244550430784026;0.6627830803683803;-0.34145602055311886;0.745596877149729
60.566252;1.083598513437036;0.7126501490146896;0.657490063598643;-0.3807977441618931;-0.35138134962776013;1.0755453974730087;9.999255789406073;0.7128238635159139;-0.4244549733193305;-0.4244550438074551;0.6627855043976976;-0.34145602096225736;0.7455978422149152
60.576252;1.0835979816112487;0.712649565306964;0.6574867653345191;-0.3807977441059711;-0.3513813491306697;1.0755425118796758;9.999246033415142;0.7128252334468077;-0.42445497323408576;-0.4244550445285591;0.6627878904419376;-0.341456021328586;0.7455988079111396
60.586252;1.0835974386088159;0.712648985809193;0.6574834225937183;-0.3807977440470885;-0.35138134866036236;1.0755395944702406;9.99923589582019;0.7128266225060104;-0.42445497315796876;-0.4244550452362363;0.6627902385521635;-0.34145602165028544;0.7455997734591179
60.596252;1.083596890919309;0.7126484071034345;0.6574800408359424;-0.3807977439844653;-0.3513813482170094;1.0755366466374081;9.999225386670208;0.7128280274218151;-0.42445497309123564;-0.42445504592433186;0.6627925495113917;-0.3414560219256339;0.7456007387276958
60.606252;1.0835963468959753;0.7126478264034308;0.6574766260789563;-0.38079774391783144;-0.3513813478004093;1.0755336723349485;9.999214502198607;0.7128294456844365;-0.42445497303439644;-0.42445504658682087;0.6627948242917281;-0.341456022152954;0.745601703970136
60.616252;1.08359581399726;0.7126472416462928;0.6574731842547544;-0.38079774384698;-0.35138134741058213;1.0755306767058217;9.999203212774642;0.7128308750986596;-0.4244549729885017;-0.42445504721863964;0.6627970638401465;-0.34145602233015804;0.7456026691919236
60.626252;1.0835952973845022;0.7126466508996389;0.6574697205613501;-0.380797743771493;-0.3513813470481998;1.0755276637792441;9.999191470495893;0.7128323134007499;-0.42445497295510026;-0.4244550478157462;0.6627992686898406;-0.3414560224544561;0.745603633826052
60.636252;1.083594800336698;0.7126460526260772;0.6574662386911746;-0.3807977436908599;-0.3513813467143626;1.0755246352109116;9.999179234773964;0.7128337584263844;-0.42445497293574824;-0.42445504837478365;0.6628014389338776;-0.3414560225226433;0.7456045967786011
60.646252;1.0835943257829115;0.7126454468735901;0.6574627401938743;-0.38079774360473584;-0.35138134641036267;1.075521590289014;9.999166479362941;0.7128352087472226;-0.4244549729312699;-0.42445504889301194;0.6628035740949003;-0.34145602253167534;0.7456055567090893
60.656252;1.0835938775413818;0.7126448358973764;0.657459224716369;-0.3807977435128548;-0.3513813461378072;1.0755185259838087;9.999153182371968;0.7128366643989242;-0.4244549729414718;-0.42445504936841;0.66280567246187;-0.3414560224788657;0.7456065124659865
60.666252;1.0835934607973368;0.7126442232108106;0.6574556918135721;-0.38079774341466216;-0.3513813458986249;1.0755154374488753;9.999139325867855;0.7128381266853882;-0.42445497296588447;-0.4244550497998997;0.6628077314982148;-0.3414560223616441;0.7456074630399833
60.676252;1.0835930826868136;0.71264361170931;0.6574521427568094;-0.38079774330912874;-0.3513813456948696;1.075512320033164;9.99912490310312;0.7128395965813046;-0.4244549730044425;-0.4244550501874584;0.6628097487466167;-0.34145602217751425;0.7456084069183686
60.686252;1.0835927514780859;0.7126430026108052;0.6574485805938707;-0.3807977431949034;-0.3513813455285814;1.0755091715797267;9.999109923145813;0.7128410733390237;-0.42445497305696966;-0.4244550505318294;0.662811721705962;-0.34145602192436814;0.7456093414906747
60.696252;1.0835924739255074;0.7126423960009738;0.6574450094718075;-0.3807977430706105;-0.35138134540173666;1.0755059936900444;9.999094415768742;0.7128425545940081;-0.424454973122277;-0.42445505083434715;0.6628136477931722;-0.34145602160060556;0.7456102631104182
60.706252;1.0835922541817544;0.712641791654243;0.6574414344302778;-0.38079774293495905;-0.3513813453161305;1.0755027925640603;9.999078434281877;0.712844036982678;-0.4244549731981636;-0.4244550510969593;0.6628155247143044;-0.3414560212048485;0.7456111684361734
60.716252;1.0835920944717077;0.7126411889460236;0.6574378612810743;-0.38079774278663464;-0.35138134527314047;1.0754995791336486;9.999062046139478;0.7128455161287666;-0.4244549732822742;-0.4244550513219831;0.6628173502938847;-0.34145602073568904;0.7456120564084785
60.726252;1.0835919957363733;0.7126405870219638;0.6574342964604135;-0.380797742624276;-0.3513813452735101;1.0754963678905638;9.999045316529644;0.7128469865968757;-0.42445497337303884;-0.42445505151164664;0.6628191217711643;-0.3414560201916338;0.745612929199202
60.736252;1.0835919587673184;0.7126399859353253;0.6574307472348673;-0.3807977424466453;-0.35138134531740517;1.075493175145943;9.9990282964197;0.7128484428577158;-0.42445497347006167;-0.4244550516677123;0.6628208352810335;-0.3414560195711292;0.7456137919108039
60.746252;1.083591985411731;0.7126393873763907;0.6574272217003954;-0.380797742252829;-0.3513813454048027;1.0754900163416774;9.99901101660977;0.7128498804645818;-0.42445497357370043;-0.42445505179157195;0.6628224860546297;-0.3414560188727337;0.7456146514004256
60.756252;1.0835920788187852;0.7126387941534854;0.6574237283246469;-0.3807977420422985;-0.3513813455358287;1.0754869029838094;9.998993490541553;0.7128512962881989;-0.4244549736844933;-0.4244550518847574;0.662824069047133;-0.34145601809527565;0.7456155140079597
60.766252;1.0835922420303201;0.7126382089965383;0.657420275793721;-0.38079774181491993;-0.35138134571078733;1.0754838420441835;9.99897572524498;0.7128526880881368;-0.42445497380313785;-0.4244550519494543;0.6628255796684617;-0.34145601723806;0.7456163832230929
60.776252;1.0835924750291133;0.712637633987658;0.6574168730446968;-0.3807977415709571;-0.351381345930116;1.075480837654467;9.99895772995625;0.7128540536473921;-0.4244549739307213;-0.42445505198880695;0.6628270141491197;-0.3414560163013212;0.7456172593434186
60.786252;1.0835927736724287;0.7126370710605662;0.6574135289733238;-0.3807977413109273;-0.3513813461943939;1.0754778923467567;9.998939513392514;0.7128553900491468;-0.42445497406877974;-0.42445505200671585;0.6628283689898292;-0.3414560152864993;0.7456181413847234
60.796252;1.0835931318625402;0.7126365219666396;0.6574102525497468;-0.3807977410354267;-0.3513813465043519;1.0754750069853645;9.998921074344691;0.7128566941198929;-0.42445497421918693;-0.4244550520072101;0.6628296403039501;-0.3414560141961757;0.7456190289555903
60.806252;1.0835935435638548;0.7126359868611243;0.6574070535681825;-0.3807977407450363;-0.35138134686095246;1.0754721811435124;9.998902396303281;0.7128579634615035;-0.42445497438389873;-0.42445505199405587;0.6628308238148946;-0.3414560130339868;0.7456199225379123
60.816252;1.0835940038430438;0.7126354634515618;0.6574039425367867;-0.3807977404401033;-0.3513813472654002;1.0754694150940485;9.998883446677786;0.7128591969143199;-0.42445497456470466;-0.42445505197096395;0.6628319150848115;-0.3414560118044562;0.7456208235277034
60.826252;1.0835945096176076;0.7126349481721794;0.6574009290581793;-0.38079774012033674;-0.35138134771885127;1.0754667106107254;9.998864178635671;0.7128603943002358;-0.424454974763438;-0.4244550519420793;0.6628329096376158;-0.3414560105127663;0.7456217351799779
60.836252;1.0835950585703715;0.7126344378240697;0.6573980199547467;-0.38079773978461073;-0.3513813482220779;1.075464068783255;9.998844534564144;0.7128615554695454;-0.4244549749824485;-0.42445505191201094;0.6628338033597863;-0.3414560091647553;0.7456226635881188
60.846252;1.0835956469789978;0.7126339298278324;0.6573952185373745;-0.3807977394312386;-0.35138134877536037;1.0754614874322934;9.998824457900852;0.71286267936958;-0.4244549752246784;-0.4244550518853178;0.6628345937744243;-0.3414560077669379;0.7456236180058058
60.856252;1.0835962694549917;0.7126334214053175;0.6573925252126064;-0.3807977390583767;-0.35138134937843185;1.0754589598356834;9.998803921572573;0.7128637643523275;-0.42445497549339944;-0.42445505186639304;0.6628352813812025;-0.34145600632604656;0.7456246104106014
60.866252;1.083596920850985;0.7126329090065356;0.6573899386624363;-0.380797738664042;-0.3513813500303868;1.075456474857399;9.9987829448668;0.7128648090812221;-0.4244549757919749;-0.42445505185987475;0.6628358695713783;-0.3414560048484609;0.745625653852887
60.876252;1.0835975977948635;0.7126323885612397;0.6573874570147749;-0.38079773824585317;-0.3513813507296511;1.0754540188573942;9.998761567955118;0.712865812880151;-0.42445497612370453;-0.424455051870644;0.6628363632618536;-0.34145600334019927;0.7456267600527985
60.886252;1.0835982985290038;0.7126318560627357;0.657385078498568;-0.3807977378012197;-0.3513813514740456;1.0754515783517795;9.998739810681164;0.7128667758764374;-0.4244549764915761;-0.42445505190337113;0.662836767306131;-0.3414560018071993;0.745627938245619
60.896252;1.0835990221160987;0.7126313076211316;0.6573828013915877;-0.3807977373279622;-0.3513813522609573;1.0754491414475034;9.998717659888989;0.7128676989551169;-0.4244549768978738;-0.42445505196218614;0.6628370857460844;-0.3414560002553182;0.7456291959662701
60.906252;1.083599768093562;0.7126307385033914;0.657380623986762;-0.3807977368246134;-0.35138135308755053;1.0754466975186405;9.998695092722187;0.7128685829293833;-0.4244549773438886;-0.4244550520505192;0.6628373224386549;-0.341455998690057;0.7456305392950453
60.916252;1.083600537217121;0.7126301420075867;0.6573785447012694;-0.38079773629044766;-0.3513813539509815;1.0754442361183993;9.998672109228966;0.7128694276604249;-0.42445497782984215;-0.4244550521709838;0.662837482160876;-0.3414559971162859;0.745631971336239
60.926252;1.0836013326223588;0.7126295098897641;0.6573765617835444;-0.38079773572557585;-0.3513813548486172;1.0754417471065538;9.99864874524167;0.712870232026173;-0.4244549783548753;-0.4244550523251222;0.6628375709354096;-0.34145599553824874;0.7456334914596434
60.936252;1.0836021588043667;0.7126288340708412;0.6573746730302683;-0.38079773513089005;-0.3513813557780802;1.075439222539143;9.998625067327117;0.7128709939945578;-0.4244549789171842;-0.42445505251331217;0.6628375949995677;-0.3414559939599879;0.7456350961979369
60.946252;1.0836030185251064;0.7126281076235185;0.6573728759122437;-0.3807977345076382;-0.3513813567371359;1.075436657523236;9.99860116355184;0.7128717101838412;-0.42445497951422023;-0.4244550527353167;0.6628375593408116;-0.34145599238587043;0.7456367801305651
60.956252;1.0836039114873568;0.7126273249705359;0.6573711676209336;-0.38079773385696475;-0.3513813577234912;1.0754340484684348;9.998577132215367;0.712872375875263;-0.4244549801426427;-0.4244550529908042;0.6628374676045109;-0.3414559908205679;0.7456385365762648
60.966252;1.083604835260021;0.7126264825602717;0.6573695452037606;-0.3807977331800793;-0.3513813587347192;1.0754313903877155;9.99855307407773;0.7128729860240927;-0.4244549807983049;-0.4244550532791732;0.662837323206485;-0.34145598926858156;0.7456403586436378
60.976252;1.0836057851441585;0.7126255794634004;0.6573680061553344;-0.380797732478867;-0.35138135976859824;1.0754286752414655;9.998529093922835;0.7128735358564321;-0.4244549814765457;-0.4244550535993067;0.6628371300664164;-0.3414559877341023;0.7456422399687476
60.986252;1.083606753259211;0.7126246167206091;0.6573665484273348;-0.38079773175599285;-0.35138136082334176;1.0754258921546236;9.998505306770317;0.7128740203059605;-0.4244549821726101;-0.42445505394973854;0.6628368924934329;-0.3414559862211138;0.7456441744567718
60.996252;1.0836077291735289;0.7126235960916164;0.6573651696152664;-0.38079773101437736;-0.35138136189741725;1.0754230283806867;9.998481836093314;0.7128744337675464;-0.4244549828822901;-0.42445505432887304;0.662836614801117;-0.34145598473329597;0.7456461557587807
61.006252;1.0836087010205924;0.712622519625089;0.6573638669411949;-0.3807977302566719;-0.3513813629895899;1.0754200703139467;9.998458795956214;0.7128747711756354;-0.424454983602521;-0.4244550547351484;0.6628363011308032;-0.34145598327402643;0.7456481771086834
61.016252;1.0836096557285195;0.7126213902448573;0.6573626382140193;-0.3807977294850903;-0.35138136409907544;1.075417004901384;9.99843627268248;0.7128750299221628;-0.42445498433135664;-0.42445505516728227;0.6628359555283457;-0.3414559818465681;0.7456502307599903
61.026252;1.0836105795655597;0.7126202124050912;0.6573614825395453;-0.3807977287016106;-0.351381365225158;1.0754138206176924;9.998414334085098;0.712875210955149;-0.4244549850674067;-0.4244550556243434;0.6628355820043285;-0.3414559804540395;0.7456523068292685
61.036252;1.083611459743082;0.7126189921596151;0.6573604004300039;-0.38079772790828326;-0.3513813663666307;1.0754105076722353;9.998393057702282;0.7128753173309876;-0.42445498580906244;-0.42445505610560447;0.6628351843616411;-0.34145597909916997;0.7456543927328971
61.046252;1.0836122858119195;0.7126177364140016;0.657359393218637;-0.38079772710738335;-0.3513813675217775;1.0754070583402462;9.998372539619739;0.7128753519851508;-0.42445498655391756;-0.4244550566105237;0.6628347659211131;-0.34145597778410725;0.7456564737689024
61.056252;1.083613050253373;0.7126164516297843;0.6573584619789062;-0.38079772630143177;-0.35138136868852315;1.075403467793983;9.998352885864966;0.7128753174946234;-0.4244549872986675;-0.4244550571387495;0.6628343291594728;-0.34145597651027454;0.7456585339278006
61.066252;1.0836137485972854;0.7126151431786204;0.6573576065088342;-0.3807977254930037;-0.35138136986423557;1.075399734867243;9.99833421030846;0.7128752164931051;-0.4244549880393353;-0.42445505768994435;0.6628338756744927;-0.3414559752782348;0.7456605564838581
61.076252;1.0836143784691206;0.7126138154610044;0.6573568248966151;-0.38079772468436845;-0.35138137104554945;1.0753958616228583;9.998316630234891;0.7128750515832759;-0.42445498877183296;-0.4244550582637776;0.6628334066955132;-0.34145597408774436;0.7456625252676122
61.086252;1.0836149374078559;0.7126124714281409;0.6573561146858263;-0.38079772387732;-0.35138137222844;1.0753918512573142;9.998300254720464;0.7128748259253873;-0.4244549894926806;-0.42445505886012014;0.662832923289976;-0.3414559729380554;0.7456644262286787
61.096252;1.0836154210936526;0.7126111114931674;0.6573554752818178;-0.38079772307316734;-0.35138137340847087;1.0753877062845871;9.99828518194572;0.7128745435459019;-0.42445499019924593;-0.42445505947927553;0.66283242650828;-0.3414559718281983;0.7456662475279752
61.106252;1.0836158233519602;0.712609733196738;0.6573549090148204;-0.38079772227272624;-0.35138137458117114;1.0753834295594815;9.998271507139528;0.7128742082850169;-0.4244549908894701;-0.42445506012224465;0.662831918028774;-0.34145597075701745;0.7456679787421283
61.116252;1.0836161364181678;0.7126083321577521;0.6573544196035404;-0.3807977214764913;-0.35138137574230294;1.0753790265915502;9.998259333219593;0.7128738226877075;-0.4244549915617275;-0.4244550607906386;0.6628314004666569;-0.3414559697231004;0.745669610627448
61.126252;1.083616350553076;0.7126069037876855;0.6573540099814863;-0.38079772068505097;-0.3513813768880467;1.0753745061322475;9.99824877958924;0.7128733877464511;-0.4244549922150703;-0.4244550614862354;0.6628308769473599;-0.34145596872494816;0.7456711352083554
61.136252;1.083616455333166;0.7126054445058851;0.657353681964059;-0.3807977198995115;-0.3513813780149187;1.075369879442671;9.998239980223852;0.7128729033034632;-0.4244549928493721;-0.4244550622105494;0.6628303505700063;-0.3414559677612379;0.7456725460301623
61.146252;1.0836164414509266;0.7126039512673704;0.6573534378262299;-0.3807977191215811;-0.3513813791194064;1.0753651585717023;9.99823306854412;0.7128723687335876;-0.42445499346495447;-0.42445506296439783;0.6628298244451879;-0.34145596683084334;0.7456738382586761
61.156252;1.0836163006525226;0.7126024206057601;0.6573532817185905;-0.3807977183533065;-0.351381380198277;1.0753603536365077;9.998228156283;0.7128717836368987;-0.42445499406177806;-0.4244550637476026;0.6628293020320633;-0.34145596593279487;0.7456750084430038
61.166252;1.0836160267140518;0.7126008495202314;0.6573532191874609;-0.3807977175968891;-0.35138138124957186;1.075355472148652;9.99822531918006;0.7128711483758648;-0.42445499463859604;-0.42445506455902027;0.6628287869455736;-0.3414559650663345;0.7456760547609054
61.176252;1.0836156175898677;0.712599237285036;0.6573532557071762;-0.3807977168547482;-0.3513813822729676;1.075350521660606;9.998224604547527;0.712870463555851;-0.42445499519281304;-0.42445506539664246;0.6628282824140996;-0.3414559642310137;0.7456769772929516
61.186252;1.0836150756385459;0.7125975854971535;0.6573533961373134;-0.38079771612944247;-0.3513813832690606;1.0753455124435038;9.99822604538368;0.7128697284668023;-0.42445499572132195;-0.4244550662575913;0.6628277906792421;-0.34145596342686607;0.745677777127724
61.196252;1.0836144066441133;0.7125958967112177;0.6573536448741697;-0.38079771542339286;-0.35138138423864196;1.0753404581047503;9.998229651902939;0.7128689408253716;-0.4244549962214471;-0.42445506713819103;0.6628273119886603;-0.34145596265445843;0.745678455025353
61.206252;1.0836136181757832;0.7125941736034628;0.6573540060560814;-0.3807977147387813;-0.35138138518274714;1.0753353751272026;9.998235391624;0.7128680983623509;-0.4244549966912347;-0.4244550680340906;0.6628268438733423;-0.3414559619145364;0.7456790108000738
61.216252;1.0836127167753358;0.7125924190048037;0.6573544840019451;-0.38079771407749674;-0.3513813861028462;1.0753302819439452;9.998243185360565;0.7128672000956974;-0.42445499712949614;-0.4244550689403355;0.6628263822716594;-0.3414559612076624;0.7456794430686634
61.226252;1.0836117059910928;0.712590636117859;0.6573550828948317;-0.38079771344104335;-0.35138138700048044;1.0753251980878815;9.998252922747671;0.7128662466012601;-0.42445499753606897;-0.4244550698514754;0.6628259239464575;-0.34145596053455646;0.745679749122829
61.236252;1.0836105872156685;0.7125888283887446;0.6573558052406431;-0.3807977128307451;-0.35138138787674866;1.0753201442784044;9.998264485272136;0.712865239886004;-0.4244549979118015;-0.42445507076163214;0.6628254674438923;-0.34145595989662814;0.7456799256042412
61.246252;1.083609361732242;0.7125869993786386;0.6573566509003208;-0.38079771224829173;-0.3513813887321819;1.0753151420461988;9.998277763574935;0.7128641826327237;-0.42445499825803523;-0.4244550716646069;0.6628250117558815;-0.3414559592956812;0.7456799696899863
61.256252;1.083608030922437;0.7125851531590159;0.6573576178145593;-0.38079771169611165;-0.3513813895668434;1.0753102121028844;9.998292662457727;0.71286307689478;-0.42445499857613195;-0.4244550725541557;0.6628245548128331;-0.34145595873342965;0.7456798794914494
61.266252;1.0836065950917761;0.7125832944492715;0.657358703242626;-0.380797711176854;-0.3513813903804389;1.0753053728694324;9.998309095602359;0.7128619235655567;-0.424454998867306;-0.4244550734242289;0.6628240936521408;-0.34145595821164404;0.7456796537830762
61.276252;1.0836050536352013;0.7125814277614593;0.6573599042278818;-0.3807977106925104;-0.3513813911724839;1.0753006389303483;9.998326982613756;0.7128607232260515;-0.4244549991325957;-0.42445507426910123;0.6628236257062627;-0.34145595773220555;0.7456792920716113
61.286252;1.0836034063559197;0.7125795563513954;0.6573612174894541;-0.380797710244457;-0.3513813919423999;1.0752960198209167;9.998346253583277;0.7128594770033583;-0.42445499937297415;-0.42445507508345204;0.6628231493729779;-0.3414559572966353;0.7456787947375655
61.296252;1.0836016538135742;0.7125776815297042;0.6573626394454325;-0.3807977098341325;-0.3513813926894727;1.0752915207325136;9.998366847676673;0.7128581863990228;-0.42445499958958643;-0.4244550758624787;0.662822663513795;-0.34145595690574476;0.7456781626138922
61.306252;1.0835997969942144;0.712575802184952;0.657364166466465;-0.38079770946300884;-0.35138139341274566;1.0752871439955445;9.998388712843802;0.7128568531319502;-0.4244549997837657;-0.42445507660220333;0.6628221670075308;-0.3414559565598855;0.7456773962016359
61.316252;1.0835978378625846;0.7125739153791942;0.6573657949511087;-0.38079770913176286;-0.35138139411092123;1.0752828905672105;9.998411822289663;0.7128554800857313;-0.42445499995675756;-0.42445507729974286;0.6628216588594584;-0.3414559562596434;0.7456764950583078
61.326252;1.0835957800528373;0.7125720180894225;0.657367520598928;-0.3807977088399088;-0.35138139478255204;1.075278762167274;9.998436184805561;0.7128540721934399;-0.4244550001095905;-0.4244550779530988;0.6628211385295759;-0.341455956006291;0.7456754576735679
61.336252;1.083593628381484;0.7125701079546982;0.6573693371944782;-0.3807977085862723;-0.35138139542643176;1.0752747625837904;9.998461829259199;0.7128526355052683;-0.42445500024326555;-0.4244550785607441;0.6628206059668449;-0.3414559558017458;0.7456742817325712
61.346252;1.0835913877544348;0.7125681828769699;0.6573712365706917;-0.3807977083694413;-0.3513813960417257;1.0752708970877167;9.998488784790004;0.7128511754003622;-0.4244550003589163;-0.424455079121566;0.6628200611603946;-0.34145595564855613;0.7456729647283262
61.356252;1.0835890626954954;0.7125662413565971;0.657373209948611;-0.38079770818776715;-0.35138139662783996;1.0752671709691588;9.998517075090604;0.7128496960088807;-0.4244550004576842;-0.4244550796349096;0.6628195037612831;-0.3414559555497654;0.7456715046731842
61.366252;1.0835866582307088;0.7125642828479382;0.6573752490822886;-0.3807977080391665;-0.35138139718419853;1.0752635875520893;9.998546715077408;0.71284820082917;-0.4244550005406022;-0.4244550801004213;0.6628189332114691;-0.3414559555084793;0.7456699003440171
61.376252;1.0835841810809501;0.7125623074232111;0.6573773468915344;-0.38079770792103695;-0.35138139771008586;1.0752601466804868;9.998577703042972;0.7128466938468313;-0.42445500060869723;-0.42445508051780545;0.662818348890192;-0.34145595552763486;0.7456681516219427
61.386252;1.083581639045754;0.712560316365847;0.6573794977493636;-0.38079770783049427;-0.35138139820470227;1.0752568453058418;9.998610019544305;0.7128451804993702;-0.4244550006628483;-0.42445508088641615;0.6628177499233846;-0.3414559556099489;0.7456662603897556
61.396252;1.0835790394935134;0.7125583130136699;0.6573816971908037;-0.3807977077648749;-0.3513813986671519;1.0752536796894798;9.998643632138007;0.7128436672362521;-0.4244550007032222;-0.424455081204914;0.662817134860494;-0.3414559557577644;0.7456642308260325
61.406252;1.0835763890568273;0.7125563015343165;0.6573839416064756;-0.3807977077220961;-0.35138139909643606;1.0752506477296988;9.998678490745048;0.7128421596975312;-0.4244550007289971;-0.42445508147147304;0.6628165016399694;-0.3414559559728989;0.7456620683430264
61.416252;1.0835736935345497;0.7125542846966955;0.6573862282215684;-0.38079770770047655;-0.3513813994916833;1.0752477495706652;9.998714514072537;0.7128406611720011;-0.4244550007386984;-0.4244550816844019;0.6628158483283031;-0.3414559562566929;0.7456597778952716
61.426252;1.0835709572431462;0.712552263335167;0.6573885551590367;-0.38079770769820825;-0.35138139985215067;1.0752449864221516;9.998751587504238;0.7128391726204235;-0.42445500073058373;-0.42445508184271424;0.6628151738779318;-0.34145595661012923;0.7456573630594737
61.436252;1.0835681830897999;0.7125502377922032;0.6573909218370364;-0.38079770771310223;-0.35138140017690084;1.0752423607434503;9.99878957523799;0.7128376940912913;-0.4244550007028642;-0.42445508194638376;0.662814478040586;-0.341455957033726;0.745654826378463
61.446252;1.0835653736261326;0.712548209793166;0.6573933292465773;-0.38079770774290245;-0.3513814004649399;1.075239877837456;9.998828326571497;0.7128362260153501;-0.42445500065400377;-0.4244550819962218;0.6628137612897385;-0.3414559575272673;0.7456521701283408
61.456252;1.083562532364286;0.7125461832316469;0.6573957791519969;-0.3807977077856227;-0.35138140071597684;1.075237545434378;9.99886767764181;0.7128347689680489;-0.4244550005828976;-0.4244550819935445;0.6628130246212877;-0.3414559580897072;0.7456493971925415
61.466252;1.0835596646008059;0.712544163175332;0.6573982730137061;-0.3807977078394431;-0.35138140093094555;1.0752353714209884;9.998907465699244;0.7128333226284347;-0.4244550004886552;-0.4244550819396778;0.6628122682565114;-0.3414559587194837;0.7456465117152209
61.476252;1.0835567768182743;0.7125421538505774;0.6574008119886585;-0.3807977079027374;-0.3513814011117422;1.0752333623658543;9.99894754635416;0.712831885733618;-0.4244550003703048;-0.42445508183537334;0.6628114906243977;-0.341455959415029;0.745643518579559
61.486252;1.083553874314143;0.7125401572190582;0.6574033973663264;-0.3807977079744624;-0.3513814012606189;1.075231523306087;9.998987794610684;0.712830456618795;-0.42445500022682503;-0.42445508168066376;0.6628106888246234;-0.34145596017501745;0.7456404221711184
61.496252;1.0835509581854674;0.712538173119752;0.6574060305479207;-0.3807977080542764;-0.35138140137997065;1.0752298578020365;9.999028099322672;0.712829033184166;-0.42445500005738296;-0.4244550814753825;0.6628098595383718;-0.34145596099835346;0.7456372260439922
61.506252;1.0835480241275937;0.7125362003840865;0.6574087129804349;-0.3807977081423002;-0.3513814014724015;1.0752283684100918;9.999068366264218;0.7128276132293365;-0.4244549998613981;-0.42445508121993714;0.6628089996356813;-0.3414559618841073;0.7456339334182333
61.516252;1.0835450648124807;0.7125342377689281;0.6574114459442663;-0.3807977082389286;-0.35138140154046926;1.0752270580494347;9.999108524826877;0.712826195363218;-0.42445499963840266;-0.4244550809157331;0.662808106507084;-0.34145596283140434;0.745630547044432
61.526252;1.0835420743675632;0.7125322846223834;0.657414230140581;-0.38079770834466736;-0.3513814015864929;1.0752259305497083;9.999148530314221;0.7128247791138012;-0.4244549993877692;-0.4244550805652277;0.6628071780180788;-0.3414559638392033;0.7456270692634678
61.536252;1.0835390510273617;0.7125303417040494;0.6574170658415559;-0.3807977084598525;-0.35138140161286;1.075224989403334;9.999188360756417;0.7128233642197079;-0.4244549991084702;-0.42445508017219613;0.6628062122585424;-0.3414559649059259;0.7456235037601172
61.546252;1.0835359960581583;0.7125284120112256;0.657419953211594;-0.3807977085847136;-0.3513814016222422;1.0752242371085452;9.999228014041012;0.71282194970969;-0.4244549987993068;-0.42445507974180896;0.6628052074010495;-0.34145596602926315;0.7456198571655802
61.556252;1.0835329115335108;0.7125265004287147;0.6574228923154918;-0.38079770871966945;-0.3513814016175951;1.0752236760241993;9.999267507404687;0.7128205332697428;-0.4244549984594937;-0.424455079279903;0.6628041617226808;-0.34145596720638166;0.745616138742485
61.566252;1.083529800448766;0.7125246118195296;0.6574258831761813;-0.3807977088653225;-0.3513814016022936;1.075223308574431;9.99930687305156;0.7128191118415904;-0.4244549980888567;-0.4244550787923157;0.6628030743739385;-0.3414559684340834;0.7456123598325811
61.576252;1.083526668365236;0.712522749523401;0.6574289257906581;-0.3807977090224661;-0.35138140158004394;1.0752231357413649;9.999346152938166;0.7128176832857147;-0.4244549976876051;-0.4244550782847183;0.6628019471255542;-0.3414559697087708;0.7456085339201683
61.586252;1.0835235230560638;0.7125209153299318;0.6574320199205618;-0.3807977091921269;-0.3513814015541116;1.0752231553978826;9.999385395289925;0.7128162472398984;-0.4244549972562425;-0.42445507776227;0.6628007852442775;-0.3414559710265984;0.7456046757849126
61.596252;1.0835203718652573;0.7125191103727408;0.6574351645238768;-0.38079770937542345;-0.35138140152658937;1.0752233629034083;9.999424642588652;0.7128148038806251;-0.4244549967955481;-0.42445507722920106;0.6627995961902401;-0.3414559723837659;0.7456008003195588
61.606252;1.0835172198974246;0.7125173366233006;0.6574383569541323;-0.38079770957361403;-0.35138140149869873;1.075223753718963;9.999463916042703;0.7128133521718626;-0.42445499630635986;-0.4244550766887839;0.662798387709782;-0.3414559737768974;0.7455969223767577
61.616252;1.0835140703909294;0.7125155978679707;0.6574415924399349;-0.38079770978827027;-0.35138140147176306;1.075224324602701;9.99950321547445;0.7128118894847587;-0.42445499578958845;-0.42445507614357214;0.6627971671227377;-0.34145597520336773;0.745593056513172
61.626252;1.083510925478678;0.7125138988925204;0.6574448643312027;-0.38079771002125196;-0.35138140144783075;1.0752250724184194;9.999542533768713;0.712810411865651;-0.42445499524655905;-0.42445507559571816;0.6627959417669897;-0.34145597666087174;0.7455892164109327
61.636252;1.083507785885253;0.7125122433548922;0.6574481650813476;-0.38079771027465714;-0.35138140142956636;1.0752259928340506;9.999581867156413;0.7128089141509658;-0.42445499467916475;-0.4244550750469735;0.6627947195805431;-0.3414559781466285;0.7455854152681449
61.646252;1.0835046503712877;0.7125106321881036;0.657451486629673;-0.3807977105507605;-0.35138140141978014;1.0752270795997543;9.9996212065201;0.7128073903814625;-0.4244549940898425;-0.4244550744981839;0.6627935089240691;-0.34145597965741753;0.7455816659757893
61.656252;1.0835015164950526;0.7125090637697759;0.6574548193923841;-0.3807977108517306;-0.35138140142110974;1.0752283239857745;9.999660519404356;0.7128058350326499;-0.42445499348150456;-0.4244550739489661;0.662792317452115;-0.3414559811902706;0.7455779793439195
61.666252;1.0834983823278126;0.7125075350601141;0.657458151570283;-0.3807977111795233;-0.3513814014359345;1.0752297149239294;9.999699745657317;0.7128042449315574;-0.42445499285720245;-0.4244550733979085;0.6627911505552042;-0.3414559827427035;0.7455743623280331
61.676252;1.0834952477991138;0.7125060423854043;0.6574614704365124;-0.3807977115362561;-0.35138140146639996;1.0752312405682665;9.999738805122947;0.7128026205821968;-0.42445499221965816;-0.42445507284297673;0.6627900103613825;-0.34145598431222457;0.745570818829948
61.686252;1.0834921152561041;0.7125045820020206;0.6574647644502558;-0.380797711924539;-0.3513814015145994;1.07523289036684;9.999777603778844;0.71280096567928;-0.4244549915710977;-0.4244550722820686;0.6627888961963211;-0.3414559858959025;0.7455673520763191
61.696252;1.0834889891705652;0.7125031507583289;0.6574680241907356;-0.3807977123474599;-0.3513814015828574;1.0752346556393388;9.999816041527518;0.7127992852904558;-0.42445499091351896;-0.4244550717133859;0.6627878056927797;-0.34145598749036127;0.7455639663728483
61.706252;1.0834858755700667;0.7125017459776624;0.657471241976056;-0.380797712808165;-0.3513814016737643;1.0752365285089456;9.999854025311084;0.7127975844700346;-0.4244549902492331;-0.4244550711352704;0.662786735075192;-0.3414559890917991;0.7455606674548134
61.716252;1.083482780850352;0.7125003643655796;0.6574744114788329;-0.38079771330910445;-0.3513814017896753;1.075238500284104;9.999891480119746;0.7127958683626344;-0.42445498958125394;-0.42445507054605264;0.6627856795471255;-0.341455990695923;0.7455574618545723
61.726252;1.0834797098233704;0.712499001461633;0.6574775281025362;-0.38079771385158684;-0.35138140193206785;1.0752405602288142;9.99992835278357;0.7127941431685558;-0.42445498891324246;-0.4244550699442821;0.6627846347326874;-0.34145599229787504;0.7455543562455217
61.736252;1.0834766650932435;0.7124976526174912;0.6574805894747702;-0.38079771443593136;-0.35138140210147734;1.0752426957804568;9.999964606963044;0.7127924165769757;-0.4244549882492543;-0.42445506932877264;0.6627835978651135;-0.3414559938924479;0.7455513569346841
61.746252;1.0834736478758729;0.7124963145408638;0.6574835955111727;-0.38079771506166565;-0.3513814022978246;1.0752448936415961;10.000000211802172;0.7127906967487531;-0.42445498759341244;-0.42445506869824984;0.6627825679798128;-0.3414559954749669;0.7455484690749735
61.756252;1.0834706581947307;0.7124949859620634;0.6574865478199877;-0.3807977157274393;-0.35138140252063516;1.0752471403705535;10.000035133928776;0.7127889904306848;-0.42445498694949496;-0.4244550680512773;0.6627815458105939;-0.3414559970421921;0.7455456958182473
61.766252;1.0834676944457757;0.7124936671210653;0.65748944827263;-0.3807977164308756;-0.3513814027693333;1.0752494227388112;10.000069336925813;0.7127873020278596;-0.42445498632072814;-0.42445506738647837;0.6627805334657583;-0.34145599859244724;0.7455430383470562
61.776252;1.083464753819772;0.7124923587673059;0.6574922977406538;-0.38079771716851024;-0.35138140304356485;1.075251727923903;10.000102779839112;0.712785634431457;-0.42445498570989154;-0.4244550667023897;0.6627795333315749;-0.34145600012541844;0.7455404968762513
61.786252;1.0834618333594013;0.712491061351947;0.6574950957292907;-0.3807977179360536;-0.3513814033432123;1.0752540433766058;10.000135407030275;0.7127839901536012;-0.4244549851193906;-0.424455065997153;0.6627785475088737;-0.3414560016417638;0.7455380711018538
61.796252;1.0834589303278332;0.7124897745461917;0.6574978404612916;-0.38079771872891366;-0.35138140366818343;1.0752563567391018;10.000167142693952;0.712782371476908;-0.42445498455105546;-0.4244550652685954;0.6627775790062953;-0.3414560031420759;0.7455357600447045
61.806252;1.0834560423688393;0.7124884973818779;0.6575005296399397;-0.38079771954234143;-0.35138140401819973;1.0752586552909218;10.000197905193629;0.7127807803999123;-0.42445498400595205;-0.4244550645145665;0.6627766327880544;-0.3414560046258936;0.7455335624737023
61.816252;1.0834531683319604;0.7124872292155723;0.6575031619797516;-0.38079772037133175;-0.3513814043928428;1.0752609253213345;10.000227620213604;0.712779219103563;-0.42445498348458566;-0.42445506373319575;0.6627757152543984;-0.3414560060917256;0.7455314771112577
61.826252;1.083450308807301;0.7124859701744924;0.6575057380808261;-0.38079772121100125;-0.35138140479181784;1.0752631529157572;10.000256211497383;0.7127776903167445;-0.4244549829873645;-0.42445506292301;0.6627748333305963;-0.34145600753778294;0.7455295022382347
61.836252;1.0834474662463933;0.7124847203592422;0.657508260084905;-0.3807977220572709;-0.35138140521489203;1.0752653260388045;10.000283587767584;0.712776197419382;-0.42445498251493324;-0.42445506208312334;0.6627739942724036;-0.34145600896260747;0.7455276354074825
61.846252;1.0834446456629117;0.7124834796410494;0.6575107309491198;-0.3807977229070015;-0.3513814056615783;1.0752674363819568;10.000309646044625;0.7127747450243522;-0.4244549820682412;-0.4244550612135324;0.662773205867477;-0.3414560103652172;0.7455258729651226
61.856252;1.0834418545883628;0.7124822490639261;0.6575131536357589;-0.38079772375745924;-0.35138140613117397;1.0752694791093773;10.000334287503529;0.7127733398509413;-0.42445498164856604;-0.42445506031497077;0.6627724761047243;-0.34145601174495666;0.7455242095799848
61.866252;1.0834391015884444;0.7124810319436802;0.6575155305969478;-0.3807977246056637;-0.35138140662288486;1.0752714498673865;10.000357437451054;0.7127719906987663;-0.42445498125751807;-0.4244550593881472;0.6627718120253053;-0.3414560131013948;0.7455226381667042
61.876252;1.083436395645685;0.7124798328479879;0.6575178641133025;-0.3807977254478801;-0.3513814071355316;1.0752733417117428;10.000379062407186;0.7127707072487292;-0.4244549808968068;-0.424455058433086;0.6627712183915486;-0.34145601443429496;0.7455211501956854
61.886252;1.0834337469891828;0.7124786556719048;0.6575201571786397;-0.38079772627962905;-0.35138140766746523;1.075275145194717;10.000399172898392;0.712769498635378;-0.42445498056790953;-0.42445505744905343;0.6627706970652021;-0.3414560157434914;0.7455197368837232
61.896252;1.0834311673294315;0.7124775032580717;0.6575224139968537;-0.3807977270965352;-0.3513814082169129;1.0752768501418313;10.000417809333513;0.7127683730098303;-0.42445498027199785;-0.4244550564350879;0.6627702475159364;-0.34145601702877004;0.7455183906433311
61.906252;1.0834286682414904;0.7124763785234761;0.6575246394453735;-0.3807977278953494;-0.35138140878194446;1.0752784460805436;10.000435020840765;0.7127673380762983;-0.42445498001011;-0.42445505539082;0.6627698679001056;-0.34145601828967914;0.7455171056282494
61.916252;1.083426259109866;0.7124752849281244;0.6575268382415149;-0.3807977286743881;-0.3513814093601404;1.0752799223233918;10.000450846071173;0.7127664011630032;-0.42445497978314306;-0.4244550543167266;0.662769555654776;-0.3414560195251254;0.7455158774682258
61.926252;1.083423947325825;0.7124742255312588;0.6575290146999726;-0.3807977294336129;-0.3513814099488411;1.0752812687209288;10.000465308945326;0.7127655687977642;-0.4244549795914232;-0.4244550532138224;0.6627693074774774;-0.3414560207332869;0.745514702248753
61.936252;1.0834217403544968;0.7124732023555761;0.6575311725003968;-0.3807977301744099;-0.3513814105457239;1.0752824754535482;10.000478431500653;0.7127648469530458;-0.42445497943447286;-0.4244550520835743;0.6627691192162772;-0.3414560219122406;0.7455135750073794
61.946252;1.0834196466567332;0.7124722169339902;0.6575333139831758;-0.3807977308986864;-0.35138141114895827;1.0752835321155134;10.00049024118736;0.7127642410530575;-0.4244549793113896;-0.4244550509280244;0.6627689858339629;-0.341456023060649;0.745512489069134
61.956252;1.0834176747807398;0.7124712704727298;0.6575354395856075;-0.3807977316079785;-0.35138141175711;1.0752844283324;10.000500764681114;0.7127637547456799;-0.42445497922114744;-0.42445504974964815;0.6627689017932225;-0.34145602417773663;0.7455114367854692
61.966252;1.0834158321068341;0.7124703632069654;0.6575375478947614;-0.38079773230355224;-0.3513814123689909;1.0752851556738672;10.00051002156316;0.7127633892707533;-0.4244549791625609;-0.42445504855091953;0.6627688620072739;-0.3414560252629373;0.7455104110373332
61.976252;1.0834141244293722;0.7124694939327076;0.6575396362770118;-0.38079773298701036;-0.3513814129833788;1.0752857083355085;10.00051801990305;0.7127631446090009;-0.4244549791342719;-0.4244550473340747;0.6627688624468965;-0.3414560263158973;0.7455094064334916
61.986252;1.083412556568137;0.7124686595288915;0.6575417018321705;-0.3807977336602266;-0.35138141359891545;1.0752860819458032;10.000524751345855;0.7127630208080286;-0.42445497913463404;-0.424455046101363;0.6627688996728629;-0.3414560273365873;0.7455084190982275
61.996252;1.0834111330628642;0.7124678547321055;0.6575437420273216;-0.3807977343244567;-0.3513814142142063;1.0752862726742507;10.000530186870295;0.7127630182975151;-0.42445497916149455;-0.4244550448553892;0.6627689699047927;-0.3414560283251155;0.7455074455556936
62.006252;1.0834098587266388;0.7124670729409521;0.6575457544888798;-0.3807977349797255;-0.35138141482782786;1.0752862778392298;10.000534274620666;0.7127631377133455;-0.4244549792122186;-0.42445504359913455;0.6627690687170429;-0.3414560292815794;0.7455064823409495
62.016252;1.0834087391546796;0.7124663075681915;0.6575477366322636;-0.3807977356252272;-0.35138141543837587;1.075286096387289;10.000536951791718;0.7127633794129539;-0.4244549792838349;-0.42445504233561754;0.6627691912784928;-0.341456030206345;0.7455055264580518
62.026252;1.0834077799370492;0.7124655530939199;0.6575496862029576;-0.38079773626003516;-0.35138141604475787;1.075285728698405;10.000538171697798;0.7127637425801298;-0.42445497937304527;-0.42445504106754167;0.6627693319879777;-0.3414560311002408;0.7455045756103015
62.036252;1.0834069848538168;0.712464805703953;0.6575516020938942;-0.3807977368833289;-0.3513814166464123;1.0752851764525995;10.000537922517896;0.7127642247429236;-0.42445497947638805;-0.42445503979712657;0.6627694836564937;-0.34145603196420193;0.7455036276382165
62.046252;1.0834063558539249;0.7124640638578209;0.6575534841329435;-0.3807977374943605;-0.3513814172430727;1.0752844414299396;10.00053622363709;0.7127648220347695;-0.42445497959078754;-0.4244550385260613;0.662769637860098;-0.3414560327989108;0.7455026801352539
62.056252;1.0834058953474413;0.7124633287233325;0.6575553322934262;-0.38079773809260975;-0.3513814178344893;1.0752835236811908;10.000533112812692;0.7127655296773175;-0.4244549797139964;-0.4244550372558416;0.662769786800158;-0.3414560336047551;0.745501731032229
62.066252;1.083405607706664;0.7124626040720817;0.6575571464442441;-0.38079773867814354;-0.35138141842056275;1.0752824216716061;10.000528647663005;0.7127663424504835;-0.4244549798442955;-0.42445503598834056;0.6627699253537692;-0.34145603438200617;0.7455007787267908
62.076252;1.0834054984010646;0.7124618954200772;0.6575589266732377;-0.3807977392518202;-0.35138141900158326;1.075281134542734;10.000522914746671;0.7127672546573056;-0.4244549799795882;-0.4244550347260747;0.662770052084897;-0.34145603513109063;0.7454998217647518
62.086252;1.083405572867353;0.712461208934042;0.6575606735306557;-0.38079773981502174;-0.3513814195783746;1.075279664895532;10.00051601831431;0.7127682597666465;-0.42445498011684846;-0.4244550334722218;0.6627701689005792;-0.34145603585252604;0.7454988596267836
62.096252;1.0834058365425419;0.7124605507150986;0.6575623877463727;-0.3807977403690675;-0.35138142015227614;1.0752780206834713;10.000508057120948;0.7127693512950057;-0.4244549802525358;-0.42445503223041886;0.6627702797135404;-0.3414560365466933;0.745497893513722
62.106252;1.0834062943285856;0.7124599261201634;0.6575640699483384;-0.3807977409148636;-0.35138142072479206;1.0752762148370978;10.000499116888465;0.7127705244126898;-0.4244549803834011;-0.42445503100426385;0.6627703887289111;-0.34145603721389955;0.7454969261250052
62.116252;1.0834069489181295;0.7124593392470273;0.6575657211317368;-0.38079774145317435;-0.3513814212972356;1.0752742625676235;10.000489279951605;0.7127717761331327;-0.4244549805068778;-0.42445502979690974;0.6627704995753708;-0.3414560378544159;0.7454959614619229
62.126252;1.0834078006568661;0.712458793038258;0.6575673432817777;-0.38079774198513033;-0.3513814218708433;1.07527217853653;10.000478632317638;0.7127731044610947;-0.42445498062112397;-0.42445502861109297;0.6627706157674748;-0.34145603846844047;0.7454950047993578
62.136252;1.0834088491708644;0.7124582890937994;0.6575689392464941;-0.38079774251231785;-0.3513814224472499;1.0752699754569497;10.000467254097105;0.712774507864204;-0.4244549807250184;-0.4244550274495897;0.6627707413406253;-0.34145603905624794;0.7454940621103835
62.146252;1.0834100937128508;0.7124578269578298;0.6575705122070584;-0.38079774303633596;-0.3513814230285292;1.0752676636294087;10.000455200951397;0.712775984922177;-0.42445498081821326;-0.42445502631571574;0.6627708810682329;-0.3414560396182148;0.7454931391024235
62.156252;1.0834115314311308;0.7124574041997662;0.6575720655924392;-0.3807977435582248;-0.35138142361642727;1.075265251772856;10.00044249089868;0.7127775335079319;-0.42445498090141137;-0.42445502521317;0.6627710404906709;-0.3414560401546089;0.7454922405692671
62.166252;1.0834131555040665;0.7124570171757929;0.6575736032250864;-0.38079774407835365;-0.35138142421175333;1.0752627489365432;10.000429104566171;0.7127791496619358;-0.4244549809764222;-0.42445502414524733;0.6627712259906122;-0.3414560406655274;0.7454913696295635
62.176252;1.0834149561627107;0.7124566614655353;0.6575751287594973;-0.38079774459681887;-0.35138142481459217;1.0752601657352516;10.000414997845489;0.7127808272136814;-0.424454981045134;-0.42445502311423766;0.6627714446975187;-0.34145604115105865;0.745490526529635
62.186252;1.0834169250328756;0.712456332425534;0.6575766448962624;-0.38079774511375;-0.35138142542462786;1.075257514878701;10.000400115241444;0.7127825583390562;-0.4244549811081497;-0.42445502212116465;0.6627717036642988;-0.34145604161141935;0.7454897083602182
62.196252;1.0834190581305412;0.7124560261974613;0.6575781533266214;-0.3807977456292371;-0.35138142604127665;1.075254810941042;10.000384396889595;0.7127843341974406;-0.42445498116468444;-0.4244550211656718;0.6627720093975885;-0.3414560420467256;0.7454889105543561
62.206252;1.0834213545078104;0.712455739804346;0.6575796549452154;-0.38079774614327433;-0.35138142666392125;1.0752520691212835;10.000367783291559;0.7127861456672584;-0.4244549812134252;-0.4244550202463598;0.6627723686867188;-0.34145604245646444;0.7454881291672993
62.216252;1.0834238129047635;0.7124554695315919;0.6575811502691962;-0.38079774665602334;-0.35138142729202754;1.0752493046051896;10.00035022837477;0.7127879841595005;-0.42445498125309034;-0.42445501936125185;0.6627727891939416;-0.3414560428394379;0.7454873620507283
62.226252;1.0834264298054792;0.7124552096816948;0.6575826407366202;-0.38079774716802156;-0.3513814279249712;1.0752465327097829;10.000331722493874;0.7127898414606421;-0.4244549812826218;-0.42445501850773126;0.6627732784864148;-0.34145604319459905;0.745486608615335
62.236252;1.0834291998786474;0.7124549538486056;0.6575841301114594;-0.380797747680161;-0.3513814285618993;1.0752437686496643;10.000312301332428;0.7127917088058444;-0.42445498130136206;-0.4244550176824958;0.6627738426822104;-0.34145604352199865;0.7454858695989979
62.246252;1.0834321171882322;0.7124546976075798;0.6575856243756352;-0.38079774819380174;-0.3513814292017517;1.075241027364851;10.000292026751021;0.7127935767799745;-0.4244549813091836;-0.42445501688193177;0.6627744863174434;-0.3414560438226801;0.7454851469264671
62.256252;1.0834351759765497;0.7124544399329845;0.6575871300986014;-0.38079774871080396;-0.3513814298433208;1.0752383239337078;10.000270958605755;0.7127954362384847;-0.42445498130621395;-0.4244550161024215;0.6627752130601013;-0.34145604409762004;0.7454844432330875
62.266252;1.0834383712227518;0.712454182001451;0.6575886527082586;-0.38079774923310933;-0.35138143048534703;1.0752356739968916;10.000249137824488;0.7127972792771489;-0.42445498129223713;-0.4244550153405635;0.6627760263098412;-0.3414560443469259;0.7454837618176806
62.276252;1.0834416987613438;0.7124539248775531;0.6575901953629832;-0.38079774976228303;-0.35138143112684833;1.075233093398723;10.00022658614894;0.7127990997442157;-0.42445498126663156;-0.4244550145934932;0.6627769291985137;-0.34145604456985873;0.7454831070541116
62.286252;1.083445154857066;0.7124536685877892;0.6575917584315183;-0.38079775029940793;-0.3513814317675335;1.07523059776157;10.000203315034142;0.7128008929377453;-0.4244549812289827;-0.4244550138590535;0.6627779240424317;-0.34145604476523683;0.7454824844877588
62.296252;1.0834487357176217;0.7124534123934564;0.6575933399991113;-0.3807977508450475;-0.3513814324076167;1.0752282033118652;10.000179333977563;0.7128026544881502;-0.42445498117955405;-0.4244550131357407;0.6627790122889216;-0.34145604493182125;0.745481900712845
62.306252;1.0834524374058987;0.712453154692965;0.6575949368998758;-0.38079775139900934;-0.35138143304723696;1.0752259272737013;10.000154655634882;0.7128043790890033;-0.4244549811191606;-0.4244550124225883;0.6627801948010028;-0.3414560450686776;0.7454813633889072
62.316252;1.083456256410153;0.7124528927311468;0.6575965450593863;-0.3807977519604176;-0.35138143368645414;1.0752237871076331;10.000129297342182;0.7128060601610726;-0.4244549810487395;-0.42445501171916256;0.6627814712738221;-0.34145604517538164;0.745480880685736
