time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.326252;1.0834601901349012;0.7124526231124564;0.6575981601026675;-0.3807977525283378;-0.35138143432538826;1.0752218012589256;10.000103281859841;0.7128076905766141;-0.42445498096920614;-0.42445501102564837;0.6627828395493482;-0.34145604525201156;0.7454804600696829
62.336252;1.0834642363623919;0.7124523431001112;0.6575997791108356;-0.3807977531021272;-0.35138143496367724;1.0752199903280273;10.000076642204146;0.7128092629321653;-0.42445498088156774;-0.4244550103427742;0.6627842958088216;-0.34145604529916657;0.745480108044213
62.346252;1.0834683925329447;0.7124520514295953;0.657601401125225;-0.38079775368120555;-0.3513814356000782;1.0752183756445346;10.000049431566824;0.7128107692042298;-0.4244549807869007;-0.42445500967147154;0.6627858349618828;-0.34145604531797186;0.745479830591984
62.356252;1.0834726559244479;0.7124517479517917;0.6576030253342359;-0.38079775426497176;-0.35138143623288115;1.0752169766956117;10.000021728263373;0.7128122011958048;-0.42445498068619214;-0.4244550090124152;0.6627874512537423;-0.34145604531005475;0.7454796330022663
62.366252;1.083477024140218;0.7124514332928489;0.6576046497752663;-0.3807977548531335;-0.35138143686044043;1.0752158094495385;9.999993624639238;0.7128135516938966;-0.4244549805802344;-0.424455008365639;0.662789139550317;-0.3414560452777873;0.7454795199024082
62.376252;1.0834814958502201;0.7124511089926209;0.6576062719214627;-0.3807977554459316;-0.35138143748128364;1.0752148849665386;9.999965213509173;0.7128148155764258;-0.4244549804696221;-0.4244550077303802;0.6627908962601972;-0.3414560452244227;0.7454794960670021
62.386252;1.0834860719924433;0.7124507771267253;0.6576078896911288;-0.380797756043942;-0.35138143809407996;1.0752142079557359;9.999936584550621;0.7128159907534833;-0.42445498035473084;-0.4244550071051607;0.6627927191062745;-0.34145604515360284;0.7454795673794632
62.396252;1.0834907561048963;0.712450439544118;0.6576095020088928;-0.38079775664778315;-0.3513814386976591;1.07521377702911;9.99990782048072;0.7128170780054919;-0.424454980235644;-0.4244550064878383;0.6627946064611285;-0.3414560450685124;0.7454797408245665
62.406252;1.0834955532869583;0.7124500973388438;0.6576111084875641;-0.38079775725793036;-0.35138143929099774;1.0752135873740805;9.999878993564256;0.7128180793439145;-0.42445498011224425;-0.42445500587556684;0.6627965565785071;-0.34145604497121423;0.7454800230578373
62.416252;1.0835004687710965;0.7124497508467428;0.6576127082532638;-0.38079775787449943;-0.3513814398731863;1.075213633067293;9.999850167033161;0.7128189969967621;-0.4244549799843201;-0.42445500526503765;0.6627985665832598;-0.3414560448624339;0.7454804191214015
62.426252;1.0835055064909433;0.7124494005030648;0.6576142991865866;-0.38079775849711894;-0.35138144044337977;1.0752139072800322;9.999821395408066;0.7128198341167755;-0.4244549798513746;-0.4244550046530325;0.6628006320746881;-0.34145604474177593;0.7454809321937602
62.436252;1.0835106674934967;0.7124490475723432;0.6576158781037863;-0.38079775912504793;-0.35138144100080365;1.075214402168679;9.999792727343987;0.7128205957503684;-0.42445497971236706;-0.4244550040366628;0.6628027478171615;-0.34145604460809686;0.745481563903504
62.446252;1.0835159489686297;0.7124486938898863;0.6576174413210899;-0.3807977597573837;-0.3513814415445922;1.0752151100664042;9.99976421589683;0.7128212888467188;-0.42445497956572675;-0.42445500341306036;0.6628049086064812;-0.34145604445965205;0.7454823151481815
62.456252;1.0835213448679908;0.7124483414564527;0.6576189851955423;-0.38079776039341884;-0.35138144207295346;1.0752160252468344;9.99973592996074;0.7128219215402061;-0.42445497940965904;-0.4244550027791597;0.6628071099746389;-0.34145604429414506;0.7454831867918471
62.466252;1.0835268469625485;0.7124479921348518;0.6576205067560958;-0.38079776103296265;-0.35138144258233994;1.0752171440550653;9.999707963396068;0.7128225024486287;-0.42445497924271947;-0.42445500213187587;0.6628093487831249;-0.3414560441091565;0.7454841791708258
62.476252;1.0835324446693289;0.7124476470078724;0.6576220042331237;-0.3807977616761716;-0.351381443067692;1.075218462814177;9.999680446315647;0.7128230396499584;-0.4244549790644867;-0.4244550014683455;0.6628116227779882;-0.34145604390264317;0.7454852910538541
62.486252;1.0835381251739484;0.7124473062091154;0.657623476374971;-0.38079776232310575;-0.3513814435235843;1.0752199756601146;9.99965355077916;0.7128235393631358;-0.42445497887595224;-0.4244550007861312;0.6628139289512532;-0.34145604367312515;0.7454865198040099
62.496252;1.083543875750042;0.7124469700337471;0.6576249208756328;-0.3807977629736093;-0.35138144394529625;1.0752216741611478;9.999627469386454;0.7128240055094828;-0.42445497867950954;-0.4244550000832601;0.6628162624097568;-0.341456043419843;0.7454878629340744
62.506252;1.0835496860978973;0.7124466401569214;0.6576263335656715;-0.38079776362748985;-0.3513814443291343;1.075223548498952;9.999602375995572;0.7128244400139268;-0.4244549784787284;-0.42445499935805464;0.6628186168487384;-0.3414560431428858;0.7454893194083272
62.516252;1.0835555488663013;0.712446319438323;0.6576277087211979;-0.38079776428452417;-0.3513814446723482;1.0752255885435547;9.999578409887633;0.7128248432859595;-0.42445497827785006;-0.4244549986092561;0.6628209852261112;-0.341456042843094;0.7454908890040027
62.526252;1.0835614594413197;0.7124460104527093;0.6576290399417557;-0.38079776494441114;-0.35138144497315843;1.0752277837192332;9.999555688681655;0.7128252150055404;-0.4244549780808658;-0.4244549978362406;0.6628233594681572;-0.3414560425217998;0.7454925705745584
62.536252;1.0835674150140255;0.7124457143102987;0.6576303210994222;-0.3807977656069085;-0.35138144523062526;1.0752301223688325;9.999534315367878;0.7128255551991761;-0.4244549778909351;-0.42445499703880013;0.6628257302108753;-0.3414560421804143;0.7454943615343479
62.546252;1.083573413421893;0.7124454309927896;0.6576315468974476;-0.38079776627170536;-0.35138144544417976;1.0752325920266796;9.999514375697151;0.7128258653838652;-0.42445497771075236;-0.424454996216854;0.6628280871282374;-0.34145604182001754;0.7454962586209867
62.556252;1.083579453250654;0.7124451600076138;0.657632712624332;-0.3807977669382122;-0.35138144561321893;1.075235181288249;9.999495943176676;0.7128261486023737;-0.4244549775429004;-0.4244549953705033;0.6628304195840449;-0.3414560414412271;0.7454982586207946
62.566252;1.0835855339947351;0.7124449002053613;0.6576338137302098;-0.3807977676057073;-0.35138144573704083;1.075237881352571;9.999479076142425;0.7128264078265322;-0.42445497738945825;-0.42445499450030016;0.6628327175479642;-0.3414560410441582;0.7455003583953616
62.576252;1.0835916549557567;0.712444650275415;0.6576348467338018;-0.38079776827329537;-0.3513814458146986;1.0752406845213387;9.999463799726561;0.7128266445254341;-0.4244549772515865;-0.4244549936072493;0.6628349723230132;-0.34145604062841384;0.7455025546601437
62.586252;1.0835978145981602;0.7124444101401127;0.6576358106871442;-0.38079776893960915;-0.35138144584463976;1.0752435817311945;9.999450102726113;0.7128268583844137;-0.42445497712972813;-0.4244549926922598;0.6628371771154681;-0.341456040193243;0.7455048443545733
62.596252;1.0836040118460033;0.7124441809644677;0.6576367069008989;-0.3807977696030583;-0.35138144582466174;1.0752465629858954;9.999437954054073;0.7128270472221164;-0.4244549770241672;-0.4244549917556753;0.6628393272590466;-0.34145603973766664;0.7455072251932601
62.606252;1.0836102476924037;0.7124439639790386;0.6576375372737449;-0.3807977702625066;-0.3513814457521182;1.075249619746344;9.999427312594506;0.7128272069616812;-0.42445497693544587;-0.42445499079752413;0.6628414192878368;-0.3414560392606969;0.7455096958729042
62.616252;1.0836165253212628;0.7124437605060095;0.6576383033159818;-0.38079777091767814;-0.35138144562410223;1.0752527459509653;9.999418127685345;0.7128273321449379;-0.4244549768643869;-0.42445498981802454;0.6628434502491469;-0.341456038761829;0.7455122563071606
62.626252;1.0836228493343647;0.7124435731323917;0.6576390064782253;-0.3807977715692448;-0.35138144543799577;1.0752559363307808;9.99941033976065;0.7128274167814874;-0.42445497681195815;-0.42445498881767324;0.6628454186094065;-0.34145603824123305;0.7455149075838179
62.636252;1.0836292251524413;0.7124434059923329;0.6576396484758023;-0.38079777221879013;-0.35138144519217435;1.0752591839337216;9.999403884079598;0.7128274554519792;-0.4244549767793336;-0.4244549877970676;0.6628473251725467;-0.3414560376995158;0.745517650816101
62.646252;1.0836356588387288;0.7124432633526302;0.6576402304463652;-0.38079777286857386;-0.35138144488603157;1.0752624799156294;9.999398699727948;0.7128274441996163;-0.42445497676780636;-0.42445498675689974;0.6628491730460718;-0.34145603713772704;0.7455204855838001
62.656252;1.083642156995307;0.7124431481553889;0.6576407518535242;-0.3807977735211348;-0.35138144451947195;1.0752658153221584;9.999394737006993;0.7128273802880165;-0.42445497677842015;-0.42445498569796986;0.6628509671223813;-0.3414560365574049;0.7455234093058095
62.666252;1.08364872623481;0.7124430623571939;0.6576412109008929;-0.38079777417903443;-0.35138144409265953;1.075269182382548;9.999391962756494;0.7128272614327966;-0.4244549768118458;-0.4244549846209681;0.6628527133084048;-0.3414560359600977;0.745526417818124
62.676252;1.0836553726457128;0.712443008254584;0.6576416064815863;-0.38079777484473964;-0.3513814436059862;1.075272574300274;9.99939036553028;0.712827085612336;-0.4244549768686293;-0.42445498352638505;0.6628544178404692;-0.34145603534687347;0.7455295067965029
62.686252;1.0836621017006398;0.7124429890054275;0.6576419395532513;-0.38079777552023203;-0.3513814430599375;1.0752759842545216;9.9993899487051;0.7128268513166415;-0.42445497694962514;-0.4244549824146808;0.6628560863550546;-0.3414560347185094;0.7455326729641896
62.696252;1.0836689180930756;0.7124430079619366;0.6576422123508587;-0.380797776206465;-0.35138144245504394;1.0752794055547636;9.9993907130921;0.712826557958834;-0.424454977056429;-0.42445498128634296;0.662857722616526;-0.341456034075983;0.7455359140600595
62.706252;1.0836758252735386;0.7124430677584911;0.6576424265041461;-0.38079777690335737;-0.3513814417918491;1.0752828338713496;9.9993926471144;0.7128262062918044;-0.42445497719134356;-0.42445498014196464;0.662859327960151;-0.3414560334204622;0.7455392277600494
62.716252;1.083682824721146;0.7124431703864061;0.6576425818529505;-0.38079777761041905;-0.35138144107057;1.0752862692018532;9.999395730540504;0.7128257982515653;-0.4244549773567623;-0.42445497898250134;0.6628609017366885;-0.34145603275285263;0.7455426102919966
62.726252;1.083689915563478;0.7124433185029714;0.6576426763205174;-0.3807977783270572;-0.35138144029071966;1.0752897147374172;9.999399938951102;0.7128253361028766;-0.42445497755464395;-0.424454977809496;0.6628624425065189;-0.34145603207374303;0.7455460553353771
62.736252;1.0836970957485978;0.712443516441535;0.6576427063797318;-0.38079777905212203;-0.35138143945116124;1.0752931738447633;9.999405243280481;0.7128248214946915;-0.42445497778667185;-0.4244549766253155;0.662863949541194;-0.3414560313839814;0.7455495538045712
62.746252;1.0837043639762585;0.7124437690396189;0.6576426674473723;-0.38079777978376744;-0.3513814385505595;1.075296648729726;9.99941161766736;0.7128242550857112;-0.42445497805482346;-0.4244549754332767;0.662865423550052;-0.34145603068498154;0.7455530950960734
62.756252;1.0837117206581968;0.7124440796846716;0.6576425542490225;-0.3807977805200431;-0.3513814375878009;1.0753001416134573;9.999419050259391;0.712823636836818;-0.42445497836156104;-0.424454974237197;0.6628668664214376;-0.3414560299782581;0.7455566691604031
62.766252;1.083719167729853;0.7124444503484169;0.6576423617409844;-0.38079778125910646;-0.3513814365622395;1.0753036566014436;9.999427533242423;0.7128229660952327;-0.4244549787095643;-0.42445497304073215;0.662868280523342;-0.34145602926487584;0.745560267657435
62.776252;1.0837267073564427;0.7124448827044659;0.6576420856446615;-0.38079778199875075;-0.35138143547384376;1.075307200359926;9.999437041104775;0.7128222410784436;-0.4244549791016259;-0.4244549718473371;0.6628696683345691;-0.3414560285454266;0.7455638837401748
62.786252;1.083734339774142;0.7124453783068413;0.6576417218311518;-0.38079778273614984;-0.35138143432314334;1.0753107810221998;9.999447524173043;0.7128214586896495;-0.42445497954069783;-0.42445497066055665;0.662871032766404;-0.34145602782043677;0.7455675115974223
62.796252;1.0837420621556606;0.7124459384547819;0.6576412659254475;-0.3807977834682752;-0.35138143311104536;1.0753144061884603;9.99945891504682;0.7128206153395432;-0.4244549800295163;-0.42445496948373523;0.6628723767271109;-0.34145602709058825;0.7455711463372244
62.806252;1.0837498697493886;0.7124465645316521;0.6576407137159145;-0.38079778419244154;-0.3513814318387302;1.075318081771048;9.999471137353774;0.7128197085807418;-0.42445498057001896;-0.42445496831962654;0.6628737018568647;-0.34145602635651684;0.7455747836351341
62.816252;1.0837577577727202;0.7124472580305966;0.6576400612833251;-0.3807977849063232;-0.3513814305075174;1.0753218123856676;9.99948411646387;0.7128187384103464;-0.42445498116331676;-0.4244549671708803;0.6628750087603289;-0.34145602561874266;0.7455784194523558
62.826252;1.0837657220625139;0.7124480204641309;0.6576393050381893;-0.3807977856078823;-0.35138142911857845;1.075325601688969;9.999497785791883;0.7128177069079429;-0.4244549818101533;-0.4244549660408287;0.6628762985772934;-0.341456024877806;0.745582050649004
62.836252;1.083773758096417;0.7124488537293734;0.6576384428821401;-0.38079778629591216;-0.3513814276726629;1.0753294523278734;9.999512087301056;0.7128166168841534;-0.4244549825110505;-0.4244549649335094;0.6628775735596801;-0.34145602413421283;0.74558567520736
62.846252;1.0837818596458568;0.7124497599057976;0.6576374757096292;-0.3807977869704696;-0.35138142617017804;1.0753333661875266;9.999526969981622;0.7128154711027029;-0.4244549832659001;-0.42445496385291487;0.6628788361096664;-0.3414560233882979;0.7455892910366636
62.856252;1.0837900183821758;0.7124507404437959;0.6576364075583881;-0.38079778763239386;-0.35138142461169714;1.075337343938505;9.999542384325688;0.7128142717557224;-0.42445498407360976;-0.4244549628022363;0.6628800876351619;-0.34145602264035646;0.7455928949327885
62.866252;1.08379822449974;0.7124517957302391;0.6576352445249879;-0.3807977882826356;-0.35138142299858055;1.0753413840047656;9.999558277183155;0.7128130195647809;-0.42445498493231343;-0.42445496178369413;0.662881328521235;-0.3414560218911584;0.7455964826008816
62.876252;1.0838064681261372;0.7124529252856013;0.6576339934853486;-0.3807977889220172;-0.3513814213333585;1.0753454820616517;9.999574592259135;0.7128117136600529;-0.4244549858399173;-0.424454960798669;0.6628825594344339;-0.3414560211423725;0.7456000487972183
62.886252;1.0838147403983789;0.7124541288716215;0.6576326608441648;-0.3807977895512103;-0.35138141961949737;1.0753496314139868;9.999591268420911;0.7128103528444718;-0.42445498679438975;-0.42445495984759885;0.6628837831240473;-0.3414560203963539;0.7456035873607568
62.896252;1.0838230327541964;0.7124554079468943;0.6576312510976147;-0.380797790171053;-0.3513814178605331;1.0753538239497245;9.999608235883061;0.7128089368974239;-0.42445498779341617;-0.42445495892990565;0.6628850052705022;-0.34145601965551503;0.7456070917400086
62.906252;1.0838313355191023;0.7124567658375468;0.6576297662049672;-0.3807977907829934;-0.3513814160594253;1.0753580503473488;9.999625417626223;0.7128074673669272;-0.4244549888336815;-0.4244549580443862;0.6628862338191363;-0.34145601892196925;0.745610555800999
62.916252;1.083839637731848;0.7124582066959375;0.6576282067920516;-0.3807977913887744;-0.3513814142185639;1.0753622995166576;9.999642728007347;0.7128059483525013;-0.42445498991056624;-0.42445495718974513;0.6628874773758079;-0.34145601819758514;0.7456139741273619
62.926252;1.083847927992067;0.7124597350184483;0.6576265737637625;-0.38079779198951463;-0.35138141233989334;1.0753665582756113;9.999660073670919;0.7128043868375521;-0.4244549910186297;-0.42445495636470154;0.6628887434122048;-0.3414560174841023;0.7456173416635894
62.936252;1.0838561953093981;0.7124613555187036;0.6576248685076488;-0.3807977925853403;-0.35138141042504834;1.0753708116577934;9.9996773720994;0.7128027922734659;-0.4244549921524186;-0.42445495556775686;0.6628900374528424;-0.34145601678327814;0.7456206532908083
62.946252;1.0838644299749107;0.7124630721763224;0.6576230923474643;-0.38079779317573914;-0.35138140847576516;1.0753750442507564;9.99969457367498;0.7128011754231641;-0.42445499330694825;-0.42445495479722356;0.6628913635381168;-0.3414560160971356;0.7456239036758328
62.956252;1.083872624354123;0.7124648877847671;0.6576212469283046;-0.380797793759889;-0.35138140649435196;1.0753792409903795;9.999711667296511;0.7127995462238396;-0.4244549944777026;-0.4244549540516349;0.6628927247193653;-0.34145601542817;0.7456270874014057
62.966252;1.0838807732120073;0.7124668048743659;0.6576193355309404;-0.38079779433672034;-0.3513814044839251;1.07538338607203;9.999728672078707;0.7127979119423294;-0.424454995660379;-0.4244549533299634;0.6628941232115617;-0.341456014779409;0.745630199465844
62.976252;1.0838888734934342;0.7124688262819431;0.6576173637262503;-0.38079779490490934;-0.3513814024483965;1.0753874627702251;9.999745621619427;0.7127962768305472;-0.42445499685061644;-0.4244549526312793;0.6628955605984967;-0.3414560141541943;0.7456332357897985
62.986252;1.0838969227004156;0.7124709547845701;0.6576153385662847;-0.3807977954630903;-0.35138140039237337;1.075391455658068;9.99976254488461;0.712794642232884;-0.42445499804386383;-0.42445495195416644;0.6628970378364237;-0.3414560135557132;0.7456361935380775
62.996252;1.0839049165808;0.7124731925704209;0.6576132673524447;-0.38079779601025554;-0.3513813983211918;1.0753953521761295;9.999779456337626;0.7127930070027855;-0.42445499923543917;-0.424454951296536;0.662898554967856;-0.3414560129867378;0.7456390715904131
63.006252;1.0839128483362321;0.7124755403835545;0.6576111568174091;-0.38079779654578605;-0.3513813962410139;1.0753991422963654;9.999796360972748;0.7127913689228352;-0.4244550004206212;-0.42445495065600225;0.662900110861217;-0.3414560124496503;0.7456418707973367
63.016252;1.083920708187964;0.7124779966148824;0.6576090124145193;-0.38079779706919825;-0.351381394158729;1.0754028180086035;9.999813260943931;0.7127897255875582;-0.42445500159481403;-0.4244549500303303;0.66290170308233;-0.34145601194654807;0.7456445935516672
63.026252;1.0839284825420332;0.7124805571431806;0.6576068379734354;-0.3807977975800584;-0.35138139208148833;1.0754063729253034;9.999830151299394;0.7127880741922112;-0.4244550027540295;-0.424454949417559;0.6629033278902031;-0.3414560114794949;0.7456472431234463
63.036252;1.0839361551465543;0.7124832158995229;0.6576046362428639;-0.3807977980778458;-0.3513813900161383;1.075409802250901;9.999847016703075;0.7127864116818838;-0.4244550038954166;-0.42445494881594636;0.6629049805390458;-0.34145601105070916;0.7456498233663076
63.046252;1.0839437096553393;0.7124859659424966;0.6576024099042953;-0.38079779856176277;-0.3513813879691296;1.0754131035319965;9.99986384675214;0.7127847347724411;-0.42445500501732736;-0.42445494822385194;0.66290665593897;-0.3414560106625097;0.7456523385341142
63.056252;1.0839511312868917;0.7124888005416347;0.6576001623589895;-0.3807977990306792;-0.3513813859467573;1.0754162767813857;9.999880652010825;0.7127830393134619;-0.42445500611899334;-0.4244549476393795;0.6629083494746271;-0.34145601031723744;0.7456547925954731
63.066252;1.0839584075091502;0.7124917132263201;0.657597897776985;-0.38079779948278913;-0.35138138395508317;1.0754193242747123;9.999897454159862;0.7127813206450522;-0.4244550072002711;-0.4244549470603405;0.6629100571841021;-0.34145601001727477;0.7456571888430074
63.076252;1.0839655276681526;0.7124946968581238;0.6575956202227421;-0.38079779991535634;-0.3513813819996671;1.0754222512686251;9.999914265520728;0.7127795749912196;-0.4244550082615858;-0.4244549464849729;0.6629117746417238;-0.3414560097652685;0.7456595306483861
63.086252;1.0839724820511492;0.7124977426658525;0.6575933326663299;-0.3807978003254082;-0.35138138008569325;1.0754250657929005;9.999931087441158;0.7127778001936657;-0.42445500930380736;-0.4244549459123463;0.6629134962269986;-0.3414560095644393;0.7456618217731353
63.096252;1.083979261157636;0.7125008397646599;0.6575910370766611;-0.3807978007105523;-0.35138137821835325;1.0754277765647227;9.999947920380283;0.7127759960243266;-0.4244550103278251;-0.4244549453419007;0.6629152161532622;-0.34145600941861715;0.7456640650990946
63.106252;1.0839858539923533;0.7125039757357199;0.657588735095115;-0.3807978010689145;-0.3513813764027996;1.0754303915905257;9.999964763886041;0.7127741645384882;-0.4244550113339379;-0.42445494477311135;0.6629169296569786;-0.34145600933184833;0.7456662613761007
63.116252;1.0839922459108957;0.7125071378269641;0.657586427989199;-0.38079780139867087;-0.3513813746438108;1.0754329185306872;9.999981611342406;0.7127723094853935;-0.4244550123216157;-0.42445494420553953;0.662918633322113;-0.3414560093078361;0.7456684091685748
63.126252;1.0839984186772487;0.7125103137266672;0.6575841164221561;-0.3807978016977111;-0.35138137294582106;1.075435364811666;9.99999845169806;0.7127704351437735;-0.4244550132898527;-0.4244549436387103;0.6629203249450143;-0.341456009349737;0.7456705055645644
63.136252;1.0840043533487966;0.7125134921235537;0.6575818009024403;-0.38079780196377583;-0.3513813713130469;1.075437737508636;10.000015271512954;0.7127685457259085;-0.4244550142374979;-0.42445494307208953;0.6629220028882001;-0.3414560094601339;0.7456725472459189
63.146252;1.0840100342888632;0.712516662943462;0.6575794824040504;-0.3807978021951692;-0.3513813697493586;1.0754400446678156;10.0000320459617;0.7127666452360834;-0.4244550151631732;-0.42445494250547744;0.6629236655561968;-0.34145600964069794;0.7456745315150047
63.156252;1.084015451181289;0.712519817227854;0.6575771622393518;-0.3807978023911656;-0.3513813682581959;1.0754422963225512;10.000048726128338;0.7127647376798565;-0.4244550160652661;-0.4244549419393836;0.6629253117189894;-0.3414560098917596;0.7456764565112961
63.166252;1.0840205971267862;0.7125229471799569;0.6575748411255478;-0.38079780255148743;-0.35138136684249366;1.0754445037305207;10.000065235729046;0.712762827409027;-0.424455016942309;-0.42445494137515755;0.662926940897544;-0.34145601021206123;0.7456783207699815
63.176252;1.0840254652796317;0.712526045706823;0.6575725193729721;-0.3807978026757533;-0.3513813655045231;1.0754466787425558;10.000081473481908;0.7127609187151577;-0.42445501779332623;-0.4244549408150137;0.6629285530300529;-0.34145601059895037;0.7456801230929082
63.186252;1.0840300477173035;0.7125291058402349;0.6575701991018438;-0.3807978027638119;-0.3513813642459628;1.0754488332425598;10.000097319376607;0.7127590150557136;-0.4244550186178291;-0.4244549402618006;0.6629301474701604;-0.3414560110491365;0.7456818625639239
63.196252;1.084034336665607;0.712532121246332;0.6575678857832105;-0.38079780281641806;-0.3513813630681367;1.075450976727836;10.000112651510376;0.7127571194193046;-0.4244550194158519;-0.4244549397184238;0.6629317222171595;-0.3414560115592244;0.7456835382873203
63.206252;1.084038325519342;0.7125350863758537;0.6575655872363264;-0.3807978028353151;-0.35138136197196096;1.0754531137293202;10.000127363591421;0.7127552356838854;-0.42445502018805065;-0.4244549391874495;0.6629332743404666;-0.34145601212567916;0.7456851497055734
63.216252;1.0840420080279158;0.712537995264518;0.6575633114797684;-0.3807978028227067;-0.35138136095765854;1.0754552444756513;10.000141368533317;0.7127533689657238;-0.4244550209352354;-0.4244549386710685;0.6629348007217705;-0.3414560127450112;0.7456866974306067
63.226252;1.0840453770542342;0.7125408408137145;0.6575610648278136;-0.380797802780813;-0.3513813600249836;1.0754573677676822;10.000154590093207;0.712751524543716;-0.4244550216575729;-0.4244549381710401;0.6629362982802708;-0.3414560134142653;0.7456881829540951
63.236252;1.0840484254136482;0.7125436154832816;0.6575588506982742;-0.38079780271206687;-0.35138135917382;1.0754594826383506;10.000166949434343;0.7127497069709194;-0.4244550223542771;-0.42445493768870096;0.6629377642519488;-0.3414560141309407;0.7456896071448215
63.246252;1.084051148321319;0.712546312348784;0.657556669976909;-0.38079780261955215;-0.3513813584040334;1.0754615883927736;10.000178357544016;0.7127479197566269;-0.424455023023835;-0.42445493722519223;0.6629391964498546;-0.3414560148921505;0.7456909691574991
63.256252;1.084053544904057;0.712548925172208;0.6575545224225606;-0.38079780250693057;-0.3513813577149621;1.0754636838504243;10.000188719814142;0.7127461650327904;-0.4244550236645209;-0.42445493678164775;0.6629405934863766;-0.3414560156940428;0.7456922663720024
63.266252;1.0840556177425416;0.7125514474120327;0.6575524068342081;-0.38079780237792793;-0.35138135710572577;1.0754657663195606;10.000197939977742;0.712744443346246;-0.4244550242749152;-0.4244549363591666;0.6629419554952056;-0.341456016532059;0.7456934949596324
63.276252;1.0840573715341206;0.7125538717995671;0.657550320215433;-0.38079780223578663;-0.35138135657578656;1.0754678314274442;10.000205917830574;0.7127427544510072;-0.4244550248540442;-0.42445493595861633;0.6629432844371538;-0.3414560174013337;0.7456946506919235
63.286252;1.084058811883898;0.7125561908305024;0.6575482585861713;-0.38079780208297387;-0.35138135612487126;1.0754698732250934;10.000212552456473;0.7127410992053697;-0.42445502540140234;-0.42445493558046615;0.6629445830737888;-0.34145601829697453;0.7456957291900544
63.296252;1.0840599437400926;0.7125583966089877;0.6575462190509297;-0.38079780192133417;-0.35138135575245716;1.0754718834853536;10.000217750583062;0.7127394808264439;-0.42445502591699485;-0.4244549352245704;0.6629458537382203;-0.3414560192144301;0.7456967249939921
63.306252;1.0840607700278526;0.712560479971662;0.6575442005293136;-0.38079780175241956;-0.35138135545732246;1.0754738519909959;10.000221432821933;0.7127379045978655;-0.4244550264010066;-0.42445493488984376;0.6629470977373769;-0.34145602014966503;0.7456976301831872
63.316252;1.0840612919188473;0.712562430326257;0.6575422030531041;-0.3807978015775777;-0.3513813552375738;1.0754757691333956;10.00022354681317;0.7127363771204864;-0.42445502685327735;-0.42445493457417194;0.6629483150421878;-0.3414560210990136;0.7456984343533676
63.326252;1.0840615103722007;0.7125642368937857;0.6575402272292781;-0.3807978013977711;-0.3513813550909659;1.0754776280922864;10.000224081298756;0.7127349059186315;-0.42445502727300316;-0.4244549342746435;0.6629495040382904;-0.34145602205901227;0.7456991267323874
63.336252;1.0840614274353415;0.7125658909785415;0.6575382743944657;-0.38079780121329293;-0.3513813550151153;1.0754794235791603;10.000223058044734;0.7127334991914646;-0.4244550276587417;-0.424454933988029;0.6629506609068012;-0.3414560230265095;0.7456996986748029
63.346252;1.0840610461594986;0.712567387800256;0.6575363466325884;-0.3807978010235884;-0.351381355007692;1.0754811485464078;10.000220507865105;0.712732165520244;-0.42445502800859064;-0.4244549337112581;0.6629517793069651;-0.3414560239988059;0.7457001447875216
63.356252;1.0840603707680705;0.7125687264813696;0.65753444606125;-0.38079780082736464;-0.35138135506646856;1.0754827932587032;10.000216448287045;0.7127309138764614;-0.4244550283205309;-0.4244549334414162;0.662952851699183;-0.3414560249733287;0.7457004626880284
63.366252;1.0840594085246356;0.712569908596142;0.6575325740616438;-0.3807978006228197;-0.35138135518905633;1.0754843474348086;10.000210867735891;0.7127297538693027;-0.4244550285930084;-0.42445493317552746;0.6629538706178947;-0.34145602594699587;0.7457006514662794
63.376252;1.084058169793466;0.7125709364583868;0.6575307312546728;-0.38079780040785255;-0.35138135537272563;1.0754858013340995;10.000203724620018;0.7127286951753488;-0.42445502882528574;-0.4244549329107604;0.6629548281575144;-0.34145602691583876;0.7457007095213444
63.386252;1.0840566653109502;0.7125718116423158;0.6575289179843989;-0.3807978001803986;-0.3513813556145391;1.0754871449270906;10.000194965433874;0.7127277456687655;-0.42445502901728555;-0.42445493264487055;0.6629557156910408;-0.34145602787526474;0.7457006337332575
63.396252;1.08405490523495;0.7125725339370959;0.6575271345622504;-0.38079779993878937;-0.35138135591137604;1.0754883682031453;10.000184547108017;0.7127269099687524;-0.4244550291694468;-0.4244549323762337;0.6629565249365232;-0.34145602882080545;0.7457004203491484
63.406252;1.0840529006817166;0.7125731013307477;0.6575253813905192;-0.3807977996817463;-0.35138135625975914;1.0754894619755897;10.000172444291161;0.7127261897453383;-0.4244550292828569;-0.4244549321034738;0.6629572490115073;-0.34145602974865785;0.74570006552317
63.416252;1.0840506644923629;0.7125735113817602;0.6575236593306673;-0.3807977994082968;-0.3513813566557499;1.0754904166941388;10.000158641178539;0.7127255842593417;-0.4244550293593208;-0.42445493182519983;0.6629578830864038;-0.34145603065579866;0.7456995648018693
63.426252;1.0840482106502536;0.7125737630147265;0.657521969559743;-0.38079779911812867;-0.35138135709502694;1.0754912212677652;10.00014312249126;0.7127250901467355;-0.42445502940115615;-0.42445493153994396;0.6629584248669891;-0.34145603154004517;0.7456989134150283
63.436252;1.0840455536001954;0.7125738578218456;0.65752031285543;-0.3807977988118777;-0.3513813575732838;1.0754918649216336;10.000125877159833;0.7127247015157074;-0.4244550294107839;-0.42445493124596456;0.6629588743872238;-0.34145603240026656;0.7456981074274077
63.446252;1.0840427079412882;0.7125738007988337;0.6575186895083072;-0.38079779849093864;-0.35138135808675897;1.0754923404863523;10.000106914014353;0.7127244109393716;-0.4244550293904989;-0.4244549309410194;0.662959232940601;-0.3414560332363787;0.7456971435618722
63.456252;1.084039688508201;0.7125736000471921;0.6575170997752189;-0.38079779815740555;-0.3513813586325301;1.0754926455347278;10.000086269253035;0.7127242112596673;-0.42445502934282237;-0.4244549306224538;0.6629595024899819;-0.3414560340488581;0.7456960179254091
63.466252;1.0840365104628908;0.7125732655068336;0.6575155440953023;-0.3807977978140089;-0.35138135920853686;1.0754927815551527;10.000063999841906;0.7127240972508907;-0.4244550292709228;-0.4244549302875645;0.662959686033703;-0.34145603483814047;0.7456947256370986
63.476252;1.0840331882195127;0.7125728077319864;0.6575140233487763;-0.3807977974633699;-0.351381359813509;1.0754927541739414;10.000040179276846;0.7127240657861168;-0.424455029178555;-0.42445492993395595;0.6629597874955186;-0.3414560356042324;0.7456932620510932
63.486252;1.0840297325770185;0.7125722371655155;0.6575125391573984;-0.38079779710714756;-0.35138136044665735;1.0754925733506944;10.000014897674268;0.7127241150958845;-0.4244550290698927;-0.4244549295597705;0.6629598111503592;-0.3414560363466545;0.7456916246180354
63.496252;1.0840261485740632;0.7125715640637775;0.6575110934494302;-0.3807977967459865;-0.3513813611070703;1.0754922504881956;9.999988259066376;0.7127242445270631;-0.4244550289491442;-0.4244549291638705;0.6629597617308925;-0.34145603706467875;0.7456898134159372
63.506252;1.0840224368567333;0.7125707993156553;0.6575096873226314;-0.3807977963798897;-0.35138136179343843;1.0754917945056268;9.999960377533764;0.7127244546481419;-0.4244550288197964;-0.42445492874587526;0.6629596448247478;-0.34145603775737526;0.7456878300777852
63.516252;1.0840185962906193;0.7125699556202834;0.6575083206440877;-0.3807977960083291;-0.3513813625043352;1.075491210265624;9.999931372408149;0.7127247466718992;-0.4244550286844695;-0.4244549283058758;0.6629594667996189;-0.34145603842335004;0.7456856768832728
63.526252;1.084014624476629;0.7125690479270849;0.6575069933294179;-0.38079779563037386;-0.3513813632384881;1.075490499912235;9.999901356834737;0.7127251213905916;-0.42445502854551387;-0.42445492784415667;0.6629592347370074;-0.3414560390608092;0.745683356671643
63.536252;1.0840105170436356;0.7125680927733101;0.6575057068211609;-0.38079779524508245;-0.351381363994695;1.0754896661260558;9.999870422400084;0.7127255791076796;-0.4244550284053494;-0.42445492736120927;0.6629589568248268;-0.3414560396681116;0.7456808729570753
63.546252;1.084006267639794;0.7125671068956863;0.6575044645316868;-0.3807977948517315;-0.3513813647715243;1.0754887146156025;9.99983863099389;0.7127261209896917;-0.4244550282666071;-0.4244549268578111;0.662958642424055;-0.3414560402442515;0.7456782297508544
63.556252;1.0840018685693504;0.7125661056431803;0.6575032720047529;-0.38079779444996964;-0.351381365567015;1.0754876537059235;9.999806018345566;0.7127267502109343;-0.4244550281325987;-0.4244549263350709;0.6629583012479449;-0.34145604078910125;0.7456754308498997
63.566252;1.0839973110411012;0.7125651021545432;0.657502136688198;-0.3807977940402012;-0.3513813663785075;1.0754864925426624;9.999772609489083;0.7127274713527408;-0.4244550280076783;-0.4244549257946075;0.6629579426014803;-0.3414560413034928;0.7456724791747843
63.576252;1.0839925853932053;0.7125641079081851;0.6575010667054029;-0.38079779362368127;-0.351381367202748;1.0754852401272004;9.999738431805893;0.7127282892788264;-0.4244550278970378;-0.42445492523875467;0.6629575752944814;-0.3414560417889099;0.7456693769762494
63.586252;1.083987682987455;0.7125631334175215;0.6575000695837889;-0.38079779320228374;-0.35138136803621656;1.075483905145631;9.999703509518056;0.7127292091603203;-0.42445502780615707;-0.4244549246705481;0.6629572073282873;-0.3414560422470225;0.7456661268369127
63.596252;1.0839825989669187;0.7125621877750957;0.6574991518984487;-0.38079779277851233;-0.35138136887530774;1.0754824961926097;9.99966785862896;0.712730236288856;-0.4244550277402062;-0.42445492409352636;0.6629568453059619;-0.34145604267965;0.7456627330514176
63.606252;1.0839773328965747;0.712561277812105;0.6574983194315906;-0.38079779235530437;-0.35138136971617523;1.0754810220023252;9.999631498403932;0.7127313747541462;-0.4244550277035695;-0.42445492351133385;0.6629564946964935;-0.34145604308891225;0.7456592023742604
63.616252;1.0839718867812158;0.7125604077303823;0.6574975771005834;-0.3807977919352968;-0.3513813705546443;1.0754794910883312;9.999594464764375;0.7127326266404277;-0.42445502769971327;-0.4244549229273462;0.6629561605514557;-0.34145604347703723;0.7456555432555394
63.626252;1.083966262800381;0.7125595792580386;0.6574969284816814;-0.38079779152047666;-0.3513813713864742;1.0754779113568118;9.999556814910388;0.7127339922189586;-0.4244550277313802;-0.42445492234482585;0.6629558475571247;-0.34145604384607187;0.7456517645976203
63.636252;1.0839604628892276;0.712558792650872;0.6574963752581191;-0.3807977911124749;-0.3513813722075318;1.0754762907905966;9.999518618764386;0.7127354697996477;-0.42445502780075633;-0.4244549217672755;0.6629555597033037;-0.3414560441977833;0.7456478752179189
63.646252;1.0839544903743479;0.7125580479165051;0.6574959173395484;-0.38079779071263925;-0.3513813730137507;1.0754746387818357;9.999479942868946;0.7127370549719851;-0.4244550279093169;-0.42445492119816713;0.6629553001134378;-0.3414560445335816;0.7456438837591556
63.656252;1.08394835151701;0.7125573449809839;0.6574955542192851;-0.38079779032182953;-0.3513813738013053;1.0754729665296376;9.999440849792947;0.7127387405427791;-0.4244550280574519;-0.42445492064030604;0.662955071595968;-0.3414560448544317;0.7456397987292055
63.666252;1.0839420550698562;0.7125566831824524;0.6574952862305004;-0.38079778994037744;-0.3513813745668032;1.075471286301901;9.999401411588206;0.7127405174407218;-0.4244550282442999;-0.4244549200958926;0.6629548779435253;-0.3414560451610575;0.7456356282786911
63.676252;1.0839356114863579;0.7125560614404006;0.657495114136747;-0.3807977895678763;-0.3513813753071609;1.0754696104702834;9.999361714810187;0.7127423756079716;-0.42445502846792055;-0.42445491956721265;0.662954724410784;-0.3414560454542446;0.7456313790460324
63.686252;1.0839290331904479;0.7125554792022203;0.6574950382465791;-0.3807977892029612;-0.3513813760196222;1.0754679507835267;9.99932185888909;0.7127443047268439;-0.4244550287254612;-0.424454919056925;0.6629546169798486;-0.34145604573459504;0.7456270552594876
63.696252;1.0839223348259992;0.7125549369617243;0.6574950585351091;-0.38079778884380094;-0.3513813767021481;1.0754663179144581;9.999281955862644;0.7127462946033833;-0.42445502901326054;-0.42445491856787326;0.6629545615252866;-0.341456046002078;0.7456226599166004
63.706252;1.0839155335983595;0.7125544358197853;0.6574951753482905;-0.3807977884887252;-0.3513813773534819;1.0754647210759545;9.999242127693897;0.7127483351270303;-0.42445502932709006;-0.42445491810290337;0.6629545632018313;-0.341456046256349;0.7456181967013273
63.716252;1.083908648840287;0.712553976976718;0.6574953897595935;-0.38079778813619997;-0.35138137797262614;1.075463167946095;9.99920249788954;0.7127504167638182;-0.4244550296623441;-0.4244549176647335;0.6629546262591154;-0.3414560464974347;0.7456136701284793
63.726252;1.083901699189625;0.7125535615061978;0.6574957030952249;-0.38079778778469614;-0.3513813785585746;1.0754616652278526;9.999163180776485;0.7127525312975571;-0.42445503001392926;-0.4244549172560848;0.6629547542281246;-0.3414560467256355;0.7456090841764681
63.736252;1.0838946999564338;0.712553189869177;0.6574961160615804;-0.3807977874327235;-0.35138137911063916;1.0754602192143254;9.999124277920126;0.712754671685512;-0.4244550303761625;-0.4244549168800917;0.6629549498840482;-0.3414560469409241;0.7456044412576376
63.746252;1.0838876632955143;0.7125528612140715;0.6574966284878079;-0.38079778707855994;-0.35138137962865534;1.075458835767715;9.999085877589758;0.7127568316355486;-0.4244550307430511;-0.4244549165403391;0.6629552148811001;-0.34145604714283395;0.7455997422906413
63.756252;1.0838806001044243;0.7125525729388343;0.6574972397901403;-0.38079778671988984;-0.351381380112652;1.0754575199657819;9.999048053940507;0.7127590053413838;-0.42445503110875044;-0.42445491624042053;0.6629555492878295;-0.34145604733073576;0.7455949874091403
63.766252;1.083873521928142;0.7125523212185259;0.6574979492917872;-0.3807977863539837;-0.3513813805622631;1.0754562756565684;9.999010876392976;0.7127611867594407;-0.4244550314679224;-0.4244549159835927;0.6629559515624638;-0.3414560475040455;0.74559017687943
63.776252;1.0838664415541062;0.7125521026384122;0.6574987563690755;-0.380797785978308;-0.3513813809765878;1.0754551049675238;9.99897441988938;0.7127633691085208;-0.42445503181607236;-0.42445491577255473;0.6629564192171178;-0.3414560476624245;0.7455853122072649
63.786252;1.0838593722342302;0.7125519151627808;0.6574996608768502;-0.3807977855907323;-0.3513813813547048;1.0754540075638923;9.99893876119718;0.7127655455464311;-0.4244550321497773;-0.42445491560910964;0.6629569491163245;-0.3414560478058343;0.7455803970053265
63.796252;1.0838523272264549;0.7125517574756701;0.6575006632282967;-0.3807977851890003;-0.35138138169600813;1.0754529800738004;9.99890397573557;0.7127677105461433;-0.4244550324666038;-0.4244549154941354;0.6629575365564314;-0.34145604793426987;0.7455754370566001
63.806252;1.0838453201535134;0.7125516283244604;0.6575017639914456;-0.3807977847703087;-0.35138138200018804;1.075452016985447;9.998870148898279;0.7127698602727011;-0.4244550327649352;-0.42445491542813346;0.6629581743707136;-0.3414560480475042;0.7455704398905246
63.816252;1.0838383651077106;0.7125515266577855;0.6575029635472567;-0.38079778433146744;-0.3513813822672748;1.075451112328011;9.998837385413925;0.7127719912349173;-0.42445503304395316;-0.42445491541159136;0.6629588538576262;-0.3414560481451397;0.7455654144564564
63.826252;1.0838314759458452;0.7125514516177611;0.6575042616593275;-0.3807977838692868;-0.35138138249744694;1.075450260187632;9.998805801740538;0.7127740994412152;-0.4244550333035552;-0.4244549154447392;0.6629595666514148;-0.34145604822674436;0.7455603707623687
63.836252;1.0838246649549854;0.7125514023001971;0.6575056572245473;-0.3807977833811304;-0.3513813826907142;1.0754494535535652;9.998775509875882;0.7127761811611687;-0.4244550335440076;-0.4244549155272093;0.662960305580379;-0.3414560482917296;0.745555319338248
63.846252;1.083817942002215;0.7125513775726932;0.657507148296723;-0.3807977828654824;-0.35138138284719894;1.0754486830667385;9.998746610205993;0.7127782333738807;-0.4244550337654468;-0.4244549156579318;0.66296106478656;-0.3414560483391571;0.7455502709757605
63.856252;1.0838113152722135;0.7125513753598979;0.6575087318546695;-0.38079778232205636;-0.35138138296784865;1.0754479384289748;9.998719201543256;0.7127802532738482;-0.4244550339675331;-0.42445491583536116;0.6629618393578809;-0.3414560483679792;0.7455452367371613
63.866252;1.0838047926352745;0.7125513917787291;0.6575104035326239;-0.3807977817514271;-0.35138138305470346;1.0754472113265556;9.998693384688327;0.7127822381497668;-0.4244550341495673;-0.42445491605785485;0.6629626240847744;-0.3414560483774346;0.745540227866758
63.876252;1.083798382530618;0.7125514211531255;0.6575121572635737;-0.3807977811545795;-0.35138138311067524;1.0754464957314027;9.99866924429835;0.7127841861227102;-0.4244550343109929;-0.4244549163237122;0.6629634127657997;-0.34145604836693616;0.7455352557236095
63.886252;1.0837920946737571;0.7125514567561049;0.6575139848532162;-0.3807977805323735;-0.3513813831393736;1.075445786197179;9.998646835684145;0.7127860964828944;-0.4244550344519094;-0.42445491663100887;0.6629641989697385;-0.34145604833564114;0.7455303315224061
63.896252;1.0837859397375713;0.7125514915983577;0.6575158764517007;-0.380797779884903;-0.3513813831449057;1.0754450779803817;9.998626184407255;0.7127879686861857;-0.4244550345731671;-0.4244549169777066;0.6629649768660797;-0.3414560482822611;0.7455254659183769
63.906252;1.0837799268980866;0.7125515185114772;0.6575178218928919;-0.38079777921138785;-0.3513813831313819;1.0754443690200532;9.99860728919195;0.7127898012416904;-0.42445503467591383;-0.42445491736178437;0.662965741199284;-0.3414560482052143;0.7455206690517526
63.916252;1.0837740609400357;0.7125515300579337;0.6575198119075746;-0.38079777851077096;-0.35138138310245404;1.0754436606474147;9.998590136682733;0.7127915915745087;-0.42445503476116153;-0.4244549177810361;0.6629664868331963;-0.341456048103025;0.7455159507385198
63.926252;1.083768341776624;0.7125515196371911;0.6575218386251459;-0.38079777778223156;-0.35138138306134287;1.0754429564156496;9.998574720104202;0.7127933360828763;-0.4244550348297971;-0.4244549182328659;0.6629672083281943;-0.3414560479746377;0.7455113201863653
63.936252;1.0837627665058953;0.7125514829135664;0.6575238952519106;-0.3807977770252272;-0.35138138301120947;1.0754422611357826;9.998561040860318;0.7127950299532916;-0.4244550348827269;-0.4244549187142382;0.6629679000455785;-0.34145604781929256;0.7455067851813906
63.946252;1.0837573315231757;0.7125514178887429;0.6575259753166023;-0.38079777623927613;-0.35138138295529636;1.075441580275815;9.99854908915047;0.7127966675304775;-0.4244550349208205;-0.4244549192216389;0.6629685569070329;-0.3414560476361478;0.7455023512692215
63.956252;1.0837520335208193;0.7125513237269966;0.6575280720487997;-0.3807977754237799;-0.3513813828968031;1.0754409193305792;9.998538821511703;0.7127982435802057;-0.42445503494465103;-0.42445491975133953;0.662969174829029;-0.3414560474240164;0.7454980218538
63.966252;1.0837468698036223;0.7125511995985838;0.6575301783123664;-0.380797774578111;-0.35138138283872233;1.0754402844338378;9.99853015831569;0.7127997545018361;-0.42445503495434345;-0.424454920299978;0.6629697504951029;-0.34145604718146627;0.7454937990380285
63.976252;1.0837418381512687;0.7125510445929057;0.6575322867520443;-0.38079777370189316;-0.35138138278369846;1.0754396828508452;9.998523000279036;0.7128011986560898;-0.4244550349497552;-0.4244549208650296;0.6629702811229863;-0.3414560469072323;0.7454896841546111
63.986252;1.0837369362848746;0.7125508584977616;0.6575343896678405;-0.38079777279543287;-0.351381382734132;1.0754391213063375;9.998517252376258;0.7128025760775685;-0.42445503493080183;-0.42445492144495806;0.6629707635542875;-0.34145604660052653;0.7454856776631733
63.996252;1.0837321609693196;0.7125506425717213;0.657536479113287;-0.38079777186005476;-0.35138138269257546;1.0754386046106164;9.998512842903812;0.7128038879353775;-0.424455034897582;-0.424454922038836;0.6629711922941028;-0.3414560462610737;0.7454817784673617
64.006252;1.0837275079141115;0.7125503995251532;0.6575385474183443;-0.3807977708977881;-0.35138138266191027;1.0754381371984387;9.99850972471672;0.7128051361503651;-0.42445503485025604;-0.4244549226455806;0.6629715584556819;-0.34145604588910405;0.7454779835014487
64.016252;1.0837229727116071;0.7125501323622966;0.6575405879321997;-0.38079776991066366;-0.35138138264514124;1.0754377259897416;9.99850786439606;0.7128063233171814;-0.4244550347889855;-0.424454923263503;0.6629718508726379;-0.3414560454852181;0.7454742885690466
64.026252;1.083718551034988;0.7125498431324356;0.6575425956486857;-0.38079776890045514;-0.35138138264526475;1.0754373812127198;9.998507231645856;0.7128074518106835;-0.4244550347140747;-0.42445492389063516;0.6629720582627997;-0.3414560450499247;0.7454706893874252
64.036252;1.0837142385881704;0.7125495328031853;0.6575445670988017;-0.38079776786894076;-0.35138138266536173;1.0754371144298671;9.998507792474499;0.7128085217494721;-0.42445503462606227;-0.4244549245254605;0.662972170874991;-0.3414560445834974;0.7454671817746148
64.046252;1.0837100312732084;0.7125492016686958;0.6575464997549604;-0.3807977668181632;-0.351381382708759;1.0754369357514428;9.998509506310745;0.712809529782628;-0.4244550345257457;-0.4244549251671967;0.6629721813251856;-0.34145604408645447;0.74546376134887
64.056252;1.0837059242485814;0.7125488492152721;0.6575483913807993;-0.3807977657503735;-0.35138138277901365;1.0754368521818918;9.998512327921237;0.7128104700658838;-0.4244550344141415;-0.4244549258152786;0.6629720850055467;-0.34145604355965475;0.7454604235199612
64.066252;1.0837019114324271;0.7125484741175591;0.6575502394025163;-0.3807977646677171;-0.3513813828795601;1.0754368680672883;9.998516212735073;0.712811335937428;-0.42445503429222453;-0.4244549264685848;0.6629718799686597;-0.34145604300386173;0.7454571644009735
64.076252;1.0836979871635095;0.7125480755599353;0.6575520406954583;-0.3807977635719019;-0.3513813830134558;1.0754369861000241;9.998521121161039;0.7128121205424918;-0.4244550341608744;-0.42445492712539123;0.6629715663954057;-0.34145604241967;0.7454539815578305
64.086252;1.0836941483556293;0.7125476547722389;0.6575537918042565;-0.38079776246412905;-0.35138138318349876;1.0754372070392708;9.998527027562861;0.7128128171085184;-0.4244550340213721;-0.42445492778410987;0.6629711456813361;-0.3414560418076829;0.7454508732115056
64.096252;1.083690395117844;0.7125472149289316;0.6575554892012226;-0.38079776134540744;-0.35138138339235003;1.0754375294287706;9.998533932931702;0.7128134200562026;-0.42445503387579575;-0.4244549284436064;0.662970619275655;-0.34145604116863637;0.7454478373460764
64.106252;1.0836867295511234;0.7125467598700826;0.6575571293147104;-0.38079776021678735;-0.35138138364247984;1.0754379500303577;9.998541862692152;0.7128139260335465;-0.4244550337269038;-0.4244549291028056;0.6629699882606557;-0.3414560405036269;0.7454448726885765
64.116252;1.08368315416075;0.7125462928979417;0.6575587084691146;-0.3807977590791316;-0.3513813839359557;1.075438463354382;9.998550851178864;0.7128143334864517;-0.4244550335779466;-0.4244549297604934;0.6629692535930394;-0.3414560398140972;0.7454419801504479
64.126252;1.0836796710258698;0.7125458159189054;0.6575602233232036;-0.38079775793316734;-0.3513813842741775;1.0754390604646014;9.998560929603109;0.7128146416896305;-0.42445503343257235;-0.424454930415561;0.6629684162722607;-0.3414560391015449;0.7454391618848177
64.136252;1.0836762812539582;0.7125453291399553;0.6575616709334643;-0.38079775678003963;-0.35138138465773694;1.0754397297326221;9.99857211890372;0.712814850698412;-0.424455033294414;-0.4244549310672062;0.6629674777178372;-0.3414560383675143;0.7454364183864857
64.146252;1.0836729846196722;0.7125448315562086;0.6575630473304456;-0.3807977556213719;-0.351381385086371;1.0754404599415015;9.99858443059823;0.7128149614504573;-0.424455033166497;-0.42445493171473425;0.6629664402040393;-0.34145603761370524;0.7454337466927229
