time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.156252;1.0836697803929662;0.7125443221704589;0.657564346686417;-0.3807977544587973;-0.35138138555904597;1.0754412424800455;9.998597878516247;0.7128149753203792;-0.42445503305093407;-0.42445493235715015;0.66296530685917;-0.34145603684187015;0.7454311410913115
64.166252;1.0836666692570773;0.7125438015112553;0.6575655627090432;-0.38079775329379884;-0.3513813860742512;1.0754420708423658;9.998612481287719;0.7128148940130964;-0.42445503294872977;-0.4244549329931457;0.6629640814362747;-0.3414560360539688;0.7454285952052208
64.176252;1.0836636537465927;0.7125432725949634;0.6575666902371915;-0.38079775212781863;-0.35138138663022717;1.0754429389715203;9.99862824908263;0.7128147198117346;-0.4244550328597619;-0.424454933621371;0.6629627676506172;-0.34145603525247586;0.7454261036236571
64.186252;1.083660736152949;0.7125427410577859;0.657567725781586;-0.38079775096218543;-0.35138138722500795;1.0754438399527613;9.998645175569784;0.7128144552116077;-0.4244550327831504;-0.42445493424024755;0.6629613681597687;-0.3414560344401832;0.7454236624585155
64.196252;1.0836579175015755;0.7125422144810588;0.657568668195406;-0.3807977497980282;-0.3513813878564879;1.075444765828077;9.998663234301999;0.71281410200907;-0.4244550327174387;-0.42445493484749947;0.6629598843952321;-0.341456033619773;0.7454212690740051
64.206252;1.083655199349172;0.7125417012107756;0.6575695196790785;-0.38079774863633953;-0.3513813885223801;1.0754457090531784;9.998682371083783;0.7128136611156122;-0.4244550326606273;-0.4244549354402483;0.6629583173623109;-0.3414560327937571;0.7454189207395668
64.216252;1.083652585307433;0.7125412096472036;0.6575702860637195;-0.3807977474779993;-0.35138138921983114;1.0754466649088754;9.998702508216494;0.7128131336864288;-0.4244550326105664;-0.4244549360155102;0.6629566683697584;-0.3414560319644999;0.745416613110599
64.226252;1.0836500811149252;0.7125407479224967;0.6575709758909134;-0.380797746323825;-0.35138138994500895;1.0754476327035567;9.998723563686445;0.7128125224123355;-0.424455032565102;-0.4244549365705334;0.6629549392170296;-0.34145603113401074;0.7454143401655693
64.236252;1.0836476946967732;0.7125403233667233;0.6575715984806221;-0.3807977451747369;-0.35138139069325874;1.0754486140073347;9.998745469626753;0.7128118316863252;-0.42445503252170386;-0.4244549371030008;0.662953131852246;-0.34145603030378496;0.7454120952147267
64.246252;1.083645435999364;0.7125399420731902;0.6575721622935348;-0.3807977440316896;-0.3513813914597551;1.0754496097226676;9.998768183692187;0.7128110667052528;-0.4244550324773218;-0.42445493761106057;0.6629512480457058;-0.3414560294746861;0.7454098718262027
64.256252;1.0836433153980645;0.7125396085835639;0.657572674895519;-0.3807977428954032;-0.351381392240103;1.0754506190188922;9.998791684353382;0.7128102322607844;-0.42445503242876875;-0.42445493809324375;0.6629492896044993;-0.34145602864661073;0.745407664312539
64.266252;1.0836413413425527;0.7125393252644378;0.6575731436681655;-0.38079774176656006;-0.35138139303055965;1.0754516400367815;9.99881595113648;0.7128093318151218;-0.42445503237326115;-0.42445493854862026;0.6629472587271349;-0.3414560278185661;0.7454054677769734
64.276252;1.0836395191117791;0.7125390921754131;0.6575735760080967;-0.380797740646306;-0.3513813938278569;1.0754526708644172;9.998840956015757;0.7128083674144906;-0.4244550323087215;-0.4244549389770498;0.6629451578920458;-0.34145602698959504;0.7454032781308496
64.286252;1.0836378504479025;0.7125389083914799;0.6575739789739458;-0.38079773953623597;-0.3513813946289823;1.0754537095784709;9.998866674988006;0.7128073403686944;-0.4244550322339422;-0.42445493937916684;0.6629429897834248;-0.34145602615961035;0.7454010925627019
64.296252;1.083636332477;0.7125387735446572;0.6575743584073546;-0.38079773843802656;-0.3513813954311132;1.0754547532521403;9.998893101394739;0.7128062519372202;-0.4244550321488768;-0.4244549397560935;0.6629407582569832;-0.3414560253294755;0.7453989099194225
64.306252;1.0836349571243973;0.7125386881130265;0.6575747181507053;-0.3807977373533183;-0.35138139623160497;1.0754557976704369;9.998920242589792;0.7128051036350016;-0.4244550320546417;-0.42445494010919554;0.6629384691822086;-0.34145602450076135;0.7453967303153672
64.316252;1.083633713846391;0.712538652905106;0.6575750605843773;-0.3807977362837722;-0.3513813970279665;1.0754568376619666;9.998948098764393;0.7128038969108195;-0.42445503195295825;-0.42445494044002685;0.6629361294032395;-0.3414560236755897;0.7453945546633246
64.326252;1.0836325936789457;0.7125386689488259;0.6575753877616757;-0.38079773523111055;-0.3513813978176391;1.075457866438688;9.998976646689826;0.712802632282361;-0.42445503184555816;-0.4244549407500249;0.6629337450061724;-0.3414560228564329;0.7453923845016748
64.336252;1.0836315892052837;0.7125387377610508;0.6575757016495594;-0.3807977341970131;-0.35138139859767803;1.075458874997082;9.999005845735548;0.7128013092632862;-0.4244550317339652;-0.4244549410400084;0.6629313207118984;-0.3414560220458035;0.7453902217439603
64.346252;1.0836306907004318;0.7125388610470251;0.6575760039514708;-0.3807977331825931;-0.3513813993648063;1.0754598526680839;9.999035657290616;0.7127999275694041;-0.42445503161939935;-0.4244549413103224;0.6629288603141474;-0.3414560212461901;0.745388068924834
64.356252;1.0836298841435419;0.7125390401503081;0.6575762961921308;-0.38079773218778046;-0.35138140011567853;1.0754607878054152;9.999066065346897;0.7127984875972121;-0.4244550315025288;-0.4244549415615239;0.6629263671611461;-0.34145602046000945;0.7453859297872216
64.366252;1.0836291533920959;0.7125392754733951;0.6575765797195254;-0.3807977312115165;-0.3513814008470338;1.0754616684158744;9.999097083363647;0.71279698948027;-0.4244550313833437;-0.42445494179480403;0.6629238443051522;-0.341456019689142;0.7453838088680926
64.376252;1.0836284839083985;0.7125395654253461;0.6575768556039918;-0.3807977302526414;-0.3513814015559973;1.0754624833172552;9.999128735832215;0.7127954327251681;-0.42445503126134393;-0.42445494201209005;0.6629212954233366;-0.34145601893467;0.7453817103292583
64.386252;1.0836278652249725;0.7125399062150867;0.6575771248536169;-0.38079772931032074;-0.35138140224048336;1.0754632231763475;9.999161039257432;0.712793817047184;-0.4244550311358025;-0.4244549422158797;0.6629187263659958;-0.3414560181971369;0.7453796369653439
64.396252;1.0836272903188142;0.7125402934981931;0.6575773885088596;-0.38079772838393505;-0.35138140289931685;1.0754638805149719;9.999194006715294;0.7127921432886541;-0.4244550310059813;-0.42445494240899756;0.662916145058918;-0.3414560174768027;0.7453775894758268
64.406252;1.0836267528125416;0.7125407245352822;0.6575776468670531;-0.38079772747320684;-0.35138140353202707;1.0754644494428323;9.999227651524539;0.712790413836532;-0.4244550308713619;-0.42445494259458233;0.6629135597736903;-0.34145601677373655;0.7453755669899687
64.416252;1.0836262462312807;0.7125411992799588;0.6575778987268722;-0.38079772657842403;-0.3513814041384618;1.0754649260591358;9.999261972338472;0.7127886321672834;-0.4244550307319271;-0.4244549427758192;0.6629109780992736;-0.34145601608797505;0.7453735692523094
64.426252;1.0836257660606865;0.7125417196038729;0.6575781412908791;-0.38079772570027687;-0.35138140471852225;1.0754653082337018;9.99929694905689;0.7127868015792985;-0.4244550305882398;-0.4244549429553183;0.6629084074520817;-0.34145601541973947;0.7453715982673149
64.436252;1.0836253109238496;0.712542287521179;0.6575783700789115;-0.38079772483968505;-0.3513814052721516;1.0754655936588176;9.999332559261743;0.7127849246029302;-0.42445503044100613;-0.42445494313505505;0.6629058556914706;-0.341456014769356;0.7453696578434024
64.446252;1.0836248821460397;0.712542904606147;0.657578579515487;-0.38079772399799555;-0.3513814057992325;1.0754657786110462;9.999368786506281;0.7127830039445975;-0.42445503029076187;-0.4244549433169121;0.662903330418477;-0.34145601413675775;0.7453677523694467
64.456252;1.0836244831577577;0.7125435724462694;0.6575787642323472;-0.38079772317720373;-0.35138140629934417;1.0754658592787691;9.999405613324917;0.7127810432163838;-0.42445503013814406;-0.4244549435027753;0.6629008380427149;-0.34145601352094174;0.7453658864380172
64.466252;1.0836241183748554;0.7125442921237197;0.657578919528785;-0.3807977223797328;-0.3513814067719491;1.075465832931608;9.999443011023455;0.7127790460830313;-0.42445502998410395;-0.42445494369404424;0.6628983842091725;-0.34145601291981326;0.745364064690782
64.476252;1.083623792166256;0.7125450630115494;0.6575790412469236;-0.38079772160795233;-0.35138140721703315;1.07546569751325;9.999480932252043;0.7127770149201834;-0.4244550298298449;-0.4244549438911984;0.6628959752148417;-0.34145601233062145;0.7453622911642408
64.486252;1.0836235092551205;0.7125458823638571;0.6575791256114744;-0.380797720863902;-0.35138140763544645;1.07546545129652;9.999519315396523;0.7127749502278943;-0.4244550296767254;-0.42445494409360324;0.6628936191547946;-0.3414560117507322;0.7453605689956267
64.496252;1.0836232757138944;0.7125467455943939;0.657579168755236;-0.38079772014939955;-0.3513814080286322;1.0754650924951963;9.999558103818117;0.7127728509056376;-0.42445502952602177;-0.42445494429956165;0.6628913254445663;-0.34145601117797336;0.7453589003725388
64.506252;1.0836230987651287;0.7125476468773069;0.6575791666159764;-0.38079771946629104;-0.3513814083980948;1.0754646189680823;9.999597259626102;0.712770714753461;-0.42445502937848395;-0.42445494450669746;0.6628891029840499;-0.3414560106102205;0.7453572861529913
64.516252;1.0836229844859497;0.712548579935755;0.6575791152600391;-0.3807977188164507;-0.35138140874491214;1.075464029583767;9.999636754262122;0.7127685389383072;-0.42445502923406725;-0.4244549447123758;0.6628869589910399;-0.34145601004498805;0.7453557260173179
64.526252;1.0836229352856848;0.7125495382340041;0.6575790111736629;-0.3807977182013024;-0.3513814090694204;1.0754633265035762;9.999676555795517;0.7127663207561943;-0.42445502909214916;-0.42445494491383473;0.6628848988605637;-0.3414560094797041;0.7453542192641688
64.536252;1.083622949936067;0.7125505148466097;0.6575788515044815;-0.3807977176212767;-0.35138140937120116;1.0754625160487779;9.999716631842125;0.7127640586162914;-0.4244550289519586;-0.42445494510842696;0.6628829262461471;-0.3414560089122236;0.7453527656094596
64.546252;1.0836230255368646;0.7125515031255707;0.6575786338157912;-0.38079771707583104;-0.35138140964945397;1.0754616082607782;9.999756949847871;0.7127617529618621;-0.42445502881280905;-0.4244549452942386;0.662881043599302;-0.34145600834100387;0.7453513660993402
64.556252;1.0836231592739105;0.7125524974902693;0.657578355613101;-0.3807977165639641;-0.35138140990344074;1.0754606163286615;9.999797463974394;0.7127594065824614;-0.4244550286741948;-0.4244549454702591;0.6628792527890888;-0.34145600776496665;0.7453500234068933
64.566252;1.0836233495984917;0.7125534927569255;0.6575780143569834;-0.3807977160847706;-0.3513814101326244;1.0754595549601298;9.999838104347214;0.7127570238017217;-0.4244550285360372;-0.42445494563571157;0.6628775550513203;-0.34145600718342617;0.745348741033727
64.576252;1.0836235973323347;0.7125544822022984;0.6575776078148595;-0.38079771563765563;-0.3513814103367141;1.075458437485699;9.999878782952935;0.7127546091246044;-0.4244550283988022;-0.42445494578939935;0.6628759509367356;-0.3414560065963071;0.7453475233195316
64.586252;1.0836239056166137;0.7125554563705006;0.657577134469459;-0.38079771522218775;-0.3513814105158955;1.0754572736523276;9.999919415112984;0.7127521667660972;-0.42445502826300646;-0.4244549459296008;0.6628744407278696;-0.3414560060042811;0.7453463766132079
64.596252;1.0836242772030336;0.7125564039837456;0.6575765939004903;-0.3807977148380322;-0.3513814106709966;1.0754560695604725;9.999959937893843;0.7127497011368448;-0.4244550281284188;-0.42445494605415685;0.6628730244682687;-0.341456005408524;0.7453453087910684
64.606252;1.0836247107865;0.712557313679071;0.6575759869267881;-0.38079771448488875;-0.35138141080346474;1.075454828836983;10.00000030964332;0.7127472165831777;-0.42445502799363977;-0.42445494616052426;0.6628717010436778;-0.34145600481033594;0.7453443272167056
64.616252;1.0836251993757202;0.7125581748563922;0.6575753154924906;-0.38079771416229297;-0.35138141091526487;1.0754535530868647;10.000040497907172;0.7127447165655004;-0.4244550278564109;-0.4244549462460395;0.662870467514977;-0.34145600421071354;0.7453434384043893
64.626252;1.0836257308233876;0.7125589778146869;0.6575745830247453;-0.3807977138697815;-0.35138141100864306;1.0754522422899915;10.000080472285731;0.7127422042465147;-0.42445502771435556;-0.42445494630818975;0.6628693201650013;-0.34145600360991746;0.7453426493630687
64.636252;1.0836262892456556;0.7125597134720291;0.6575737954905158;-0.38079771360716835;-0.351381411085918;1.0754508966160392;10.000120204841664;0.7127396835489873;-0.42445502756538184;-0.42445494634436814;0.6628682562645463;-0.341456003007494;0.7453419683196016
64.646252;1.0836268567420484;0.7125603730954111;0.6575729616282071;-0.38079771337443546;-0.35138141114941984;1.0754495181017787;10.00015966513393;0.7127371586311875;-0.4244550274075972;-0.42445494635159947;0.6628672746826914;-0.34145600240288;0.7453414041973664
64.656252;1.0836274147323057;0.7125609488514041;0.657572091582314;-0.38079771317170125;-0.35138141120139615;1.0754481105544842;10.000198808664287;0.7127346331054366;-0.42445502723928497;-0.42445494632687636;0.6628663751439828;-0.34145600179605223;0.7453409654343859
64.666252;1.0836279447640143;0.7125614346831148;0.6575711950466974;-0.3807977129993811;-0.35138141124387007;1.0754466787543857;10.000237572109372;0.7127321101796671;-0.4244550270589806;-0.4244549462677159;0.6628655568161126;-0.34145600118773467;0.7453406592646846
64.676252;1.0836284292319693;0.7125618268374664;0.6575702796226629;-0.3807977128581078;-0.3513814112785077;1.0754452279187745;10.000275877171054;0.7127295926447604;-0.4244550268655569;-0.42445494617236784;0.6628648171010232;-0.3414560005790644;0.7453404919612406
64.686252;1.083628852188276;0.712562123800414;0.6575693502090708;-0.38079771274846713;-0.35138141130652223;1.0754437629500633;10.000313637143895;0.712727082792239;-0.4244550266584536;-0.4244549460396832;0.6628641513774994;-0.34145599997100246;0.7453404692491664
64.696252;1.0836291996471648;0.71256232563215;0.6575684102125297;-0.38079771267075463;-0.3513814113286933;1.0754422874106742;10.000350758785396;0.7127245825995268;-0.424455026437815;-0.42445494586891824;0.6628635536656756;-0.34145599936411636;0.7453405964121683
64.706252;1.0836294587862456;0.7125624334482867;0.6575674628333419;-0.38079771262510326;-0.35138141134537726;1.0754408026925701;10.000387138941344;0.7127220935015743;-0.42445502620447617;-0.42445494565971215;0.6628630171897794;-0.34145599875888305;0.7453408784000735
64.716252;1.0836296176431628;0.7125624491161995;0.657566510785693;-0.3807977126120903;-0.35138141135649303;1.0754393080729583;10.00042266669422;0.7127196161216427;-0.42445502595999235;-0.4244549454123848;0.6628625342504781;-0.3414559981558294;0.7453413199548709
64.726252;1.0836296661164115;0.7125623746902624;0.6575655558264643;-0.38079771263310463;-0.3513814113617558;1.0754378016381785;10.000457227099458;0.71271715112186;-0.4244550257066123;-0.4244549451281702;0.662862096532964;-0.3414559975552312;0.7453419255672161
64.736252;1.083629596430152;0.7125622118248741;0.6575645992264164;-0.38079771268994467;-0.35138141136102147;1.075436280871559;10.000490702373252;0.7127147005411518;-0.42445502544699676;-0.4244549448090266;0.6628616959719867;-0.3414559969570116;0.7453426990365709
64.746252;1.0836294028150344;0.7125619617550306;0.6575636424884762;-0.38079771278427516;-0.3513814113543062;1.0754347428520625;10.00052298099076;0.7127122675692508;-0.42445502518364764;-0.42445494445745213;0.6628613250902187;-0.34145599636113344;0.7453436424447558
64.756252;1.083629080949204;0.7125616261854294;0.6575626876911346;-0.3807977129176276;-0.351381411341668;1.075433184150955;10.000553970252406;0.7127098547213857;-0.42445502491858583;-0.4244549440764938;0.6628609772494736;-0.34145599576795094;0.7453447556090884
64.766252;1.083628626293112;0.7125612078771038;0.6575617373101933;-0.38079771309147836;-0.3513814113232295;1.0754315997561716;10.000583598829872;0.7127074625326711;-0.42445502465379953;-0.4244549436694743;0.6628606471638459;-0.3414559951783148;0.7453460370217257
64.776252;1.0836280327820689;0.7125607094611902;0.6575607938509275;-0.38079771330687356;-0.3513814112991265;1.075429982548649;10.000611813287488;0.7127050900276566;-0.4244550243917663;-0.4244549432392874;0.6628603307553322;-0.34145599459356774;0.7453474849744335
64.786252;1.0836272947906231;0.7125601317089599;0.6575598598175834;-0.38079771356403974;-0.3513814112694582;1.0754283246167022;10.000638581169635;0.7127027361183124;-0.4244550241353032;-0.4244549427878874;0.6628600241452131;-0.3414559940154491;0.7453490971762954
64.796252;1.0836264104727882;0.7125594732938499;0.6575589377876807;-0.38079771386249484;-0.3513814112344959;1.075426618541331;10.000663894693268;0.7127004005422044;-0.4244550238871355;-0.42445494231645226;0.6628597229582197;-0.3414559934461703;0.7453508694687944
64.806252;1.0836253821836164;0.7125587321141745;0.6575580302279337;-0.38079771420154734;-0.3513814111948869;1.0754248579736188;10.00068776355469;0.7126980841611236;-0.4244550236496971;-0.42445494182558147;0.66285942270277;-0.34145599288857176;0.7453527954670307
64.816252;1.08362421447224;0.712557907018693;0.6575571397329167;-0.3807977145806497;-0.351381411151461;1.0754230390223194;10.000710207196596;0.7126957889959847;-0.4244550234250848;-0.42445494131508915;0.6628591193367509;-0.34145599234596136;0.7453548677099755
64.826252;1.0836229127243477;0.7125569985681193;0.6575562698650728;-0.3807977149992935;-0.3513814111047645;1.075421161777933;10.000731258809449;0.712693517801321;-0.4244550232148215;-0.4244549407841392;0.6628588089807624;-0.3414559918216825;0.7453570793844845
64.836252;1.0836214825654462;0.7125560086369362;0.6575554254686975;-0.3807977154567643;-0.351381411054686;1.0754192301512724;10.000750972705108;0.7126912733452659;-0.4244550230194799;-0.42445494023218794;0.6628584871729031;-0.3414559913185759;0.7453594254752052
64.846252;1.0836199290613422;0.7125549401034595;0.6575546122246914;-0.38079771595199163;-0.3513814110004008;1.0754172499832597;10.000769415264266;0.7126890582739386;-0.4244550228386378;-0.4244549396597765;0.6628581485801867;-0.3414559908386419;0.745361902962996
64.856252;1.0836182560299523;0.7125537966916717;0.6575538360885939;-0.38079771648350647;-0.3513814109408505;1.0754152265503882;10.000786644724059;0.7126868751792296;-0.42445502267114965;-0.4244549390682614;0.6628577871048181;-0.34145599038308666;0.7453645102874822
64.866252;1.083616465933561;0.712552582311932;0.6575531030294346;-0.3807977170495544;-0.3513814108753018;1.0754131637228008;10.000802709848122;0.7126847260620002;-0.4244550225153903;-0.42445493845917986;0.6628573960753332;-0.34145598995231663;0.7453672464104122
64.876252;1.0836145609863124;0.7125513004863768;0.657552419061379;-0.3807977176480562;-0.3513814108031936;1.0754110652137692;10.000817663004252;0.7126826120140451;-0.4244550223694488;-0.42445493783402394;0.6628569683955028;-0.34145598954586864;0.7453701097385237
64.886252;1.0836125450999086;0.7125499543487986;0.6575517899968877;-0.38079771827613373;-0.3513814107238585;1.0754089354895204;10.000831556666148;0.7126805334756887;-0.42445502223121995;-0.42445493719411037;0.6628564963769717;-0.3414559891627053;0.745373097054511
64.896252;1.083610424382374;0.7125485473961176;0.657551220775363;-0.38079771892977476;-0.3513814106369464;1.075406779828299;10.000844423127253;0.7126784902106292;-0.42445502209843516;-0.4244549365405321;0.6628559719482605;-0.3414559888016369;0.7453762026064835
64.906252;1.0836082052061806;0.7125470847893522;0.6575507146629631;-0.38079771960420983;-0.3513814105429328;1.0754046039695226;10.000856265847021;0.7126764812842017;-0.42445502196887636;-0.42445493587441363;0.6628553877061045;-0.3414559884614953;0.7453794175898423
64.916252;1.083605892107824;0.7125455738606249;0.6575502726746467;-0.38079772029456127;-0.3513814104429674;1.075402413414916;10.000867075364711;0.7126745056881738;-0.42445502184065664;-0.4244549351971084;0.6628547378934556;-0.3414559881411398;0.7453827311981696
64.926252;1.0836034875844007;0.7125440234979328;0.6575498939213196;-0.38079772099647724;-0.3513814103382575;1.0754002136535767;10.000876851461834;0.7126725625899112;-0.42445502171225663;-0.4244549345102394;0.6628540187830838;-0.34145598783928144;0.7453861335671917
64.936252;1.0836009933899124;0.7125424434577952;0.6575495768571901;-0.38079772170653264;-0.35138141022956965;1.0753980107915109;10.000885614961193;0.7126706501722196;-0.4244550215822808;-0.4244549338157032;0.6628532282301766;-0.3414559875541489;0.7453896175651559
64.946252;1.0835984128480038;0.712540843597346;0.6575493201805258;-0.3807977224218853;-0.3513814101170321;1.0753958111928559;10.000893410313124;0.7126687641125506;-0.4244550214492092;-0.4244549331155813;0.6628523646771811;-0.34145598728335474;0.7453931776374312
64.956252;1.083595753215925;0.7125392326451198;0.6575491229054645;-0.38079772313975163;-0.351381410000113;1.0753936210573072;10.000900301120092;0.7126668977945223;-0.42445502131116464;-0.42445493241219695;0.662851427017021;-0.34145598702423846;0.7453968079669588
64.966252;1.083593025780833;0.7125376173506209;0.6575489845012787;-0.38079772385741295;-0.3513814098779155;1.075391446148797;10.000906354879842;0.7126650441723386;-0.4244550211655469;-0.42445493170845716;0.66285041533563;-0.34145598677432415;0.7454005013218696
64.976252;1.0835902436615161;0.7125360025822544;0.6575489049067818;-0.3807977245723028;-0.35138140974974436;1.0753892907556866;10.000911623616908;0.7126631973076496;-0.42445502100882737;-0.42445493100821674;0.6628493312567705;-0.34145598653137726;0.7454042481644495
64.986252;1.0835874194147945;0.7125343920810496;0.6575488834952442;-0.3807977252818586;-0.35138140961554354;1.0753871568569071;10.000916138061031;0.7126613531760917;-0.42445502083669867;-0.42445493031622455;0.6628481778550588;-0.3414559862933742;0.7454080364731642
64.996252;1.0835845638037926;0.7125327898806627;0.6575489182686922;-0.38079772598340755;-0.3513814094758628;1.0753850445627662;10.000919918243918;0.712659509789074;-0.42445502064429474;-0.42445492963735354;0.6628469596033605;-0.3414559860587564;0.7454118526862992
65.006252;1.0835816862317378;0.7125312017187754;0.6575490064190128;-0.3807977266742696;-0.3513814093315447;1.0753829525630054;10.00092298591058;0.7126576664085695;-0.4244550204265395;-0.42445492897583603;0.662845682103645;-0.34145598582663333;0.7454156832552028
65.016252;1.0835787957533352;0.7125296352568558;0.6575491446689115;-0.38079772735199785;-0.351381409183815;1.0753808776158662;10.00092536769782;0.712655822922967;-0.42445502017866926;-0.42445492833525145;0.6628443512146144;-0.34145598559668794;0.7454195159359367
65.026252;1.0835759013132067;0.7125280993251913;0.6575493290667156;-0.38079772801469663;-0.35138140903460924;1.0753788144400038;10.000927095575578;0.7126539796328546;-0.4244550198963604;-0.4244549277186608;0.6628429717738786;-0.34145598536878713;0.7454233401746637
65.036252;1.0835730116428746;0.7125266029785746;0.6575495556609499;-0.3807977286612923;-0.3513814088862899;1.0753767562741277;10.000928205454466;0.7126521367899773;-0.4244550195755632;-0.42445492712828586;0.6628415467680617;-0.3414559851425312;0.74542714691016
65.046252;1.0835701350201319;0.7125251549117193;0.6575498212572827;-0.3807977292913142;-0.35138140874105556;1.075374694895505;10.000928723952223;0.7126502942398129;-0.42445501921255646;-0.4244549265652789;0.6628400776274737;-0.34145598491717855;0.7454309284589364
65.056252;1.0835672789234545;0.7125237631878374;0.6575501232548374;-0.38079772990416993;-0.3513814086006876;1.0753726213900048;10.00092865636825;0.7126484514012259;-0.4244550188040528;-0.4244549260301404;0.6628385657579214;-0.3414559846917928;0.7454346784305657
65.066252;1.0835644505165123;0.71252243457061;0.6575504594892245;-0.38079773049866933;-0.3513814084664137;1.075370528539676;10.000927994524524;0.7126466073470258;-0.4244550183473824;-0.42445492552339165;0.6628370143004044;-0.34145598446512887;0.7454383911174693
65.076252;1.0835616573366704;0.7125211742652391;0.6575508281439668;-0.3807977310729987;-0.3513814083388883;1.0753684123417204;10.000926735438894;0.7126447614455534;-0.42445501784081724;-0.424454925045761;0.662835428220652;-0.3414559842354558;0.7454420606106726
65.086252;1.083558907157515;0.7125199869859498;0.6575512272438094;-0.3807977316248282;-0.3513814082185352;1.0753662714374053;10.000924887175108;0.7126429144354212;-0.4244550172835835;-0.4244549245980318;0.6628338127529043;-0.3414559840007934;0.7454456807563407
65.096252;1.0835562079013463;0.7125188777672226;0.6575516544037826;-0.3807977321516566;-0.3513814081057814;1.0753641055802263;10.000922460061163;0.7126410683809441;-0.424455016675449;-0.42445492418117625;0.6628321719409289;-0.3414559837594321;0.7454492457847767
65.106252;1.0835535676457952;0.7125178511268111;0.657552106966889;-0.38079773265136607;-0.35138140800064194;1.0753619141019641;10.000919466149549;0.7126392258767934;-0.4244550160164838;-0.4244549237964791;0.6628305081800955;-0.34145598351015677;0.7454527505349255
65.116252;1.083550994170726;0.7125169093947491;0.6575525821096088;-0.38079773312241294;-0.35138140790206396;1.0753596952180038;10.000915927320637;0.7126373900709002;-0.4244550153073895;-0.4244549234453774;0.6628288227786376;-0.3414559832519805;0.7454561900412744
65.126252;1.0835484944971547;0.7125160519337957;0.6575530770409495;-0.380797733563393;-0.3513814078078731;1.0753574464710511;10.000911871204606;0.7126355648040054;-0.4244550145498749;-0.4244549231293815;0.6628271168497635;-0.3414559829837851;0.74545955846502
65.136252;1.0835460744948018;0.7125152761831949;0.6575535891551905;-0.38079773397256494;-0.35138140771521226;1.0753551655013494;10.00090731655215;0.7126337547125082;-0.42445501374655603;-0.4244549228498361;0.6628253917628908;-0.3414559827041989;0.7454628480697104
65.146252;1.0835437390796092;0.7125145795220971;0.6575541158630362;-0.3807977343480224;-0.3513814076208531;1.075352850022295;10.000902266271765;0.7126319657770752;-0.4244550129006587;-0.42445492260742446;0.6628236492500739;-0.3414559824118025;0.7454660496387451
65.156252;1.0835414927374865;0.7125139601814029;0.6575546543710581;-0.3807977346883706;-0.3513814075214372;1.075350497236038;10.000896714871464;0.7126302049974147;-0.42445501201582553;-0.42445492240211186;0.6628218916596295;-0.34145598210544664;0.7454691542823393
65.166252;1.0835393390233967;0.7125134170163847;0.657555201974282;-0.3807977349932013;-0.35138140741376545;1.0753481046382827;10.000890660590393;0.7126284793073644;-0.4244550110959839;-0.42445492223356057;0.6628201219514214;-0.34145598178429215;0.74547215508573
65.176252;1.0835372796020226;0.7125129492574696;0.6575557567053156;-0.3807977352629244;-0.35138140729497813;1.0753456721429746;10.000884114003048;0.7126267954770755;-0.4244550101453379;-0.42445492210143326;0.6628183428301369;-0.34145598144757344;0.7454750473394934
65.186252;1.0835353134424182;0.7125125564273185;0.6575563172806242;-0.3807977354981519;-0.3513814071626923;1.0753432035469939;10.000877102081697;0.7126251607288442;-0.4244550091685346;-0.42445492200538537;0.6628165561873264;-0.3414559810943082;0.745477828043355
65.196252;1.0835334364305023;0.7125122377939577;0.657556882174407;-0.38079773569926445;-0.35138140701501536;1.0753407070016507;10.00086966574336;0.7126235826251884;-0.4244550081706462;-0.42445492194504103;0.6628147635002618;-0.34145598072323524;0.7454804958795354
65.206252;1.083531641921722;0.7125119918004817;0.657557448973783;-0.38079773586648236;-0.35138140685022806;1.0753381941417803;10.000861854329436;0.7126220682003077;-0.42445500715680395;-0.42445492192003265;0.6628129659248997;-0.3414559803332135;0.7454830512434284
65.216252;1.0835299216397527;0.7125118164678282;0.6575580144749674;-0.38079773600011035;-0.3513814066665757;1.0753356778495018;10.000853718550994;0.7126206231745561;-0.4244550061318018;-0.4244549219298612;0.6628111640638676;-0.341455979923853;0.7454854962189009
65.226252;1.0835282666514099;0.7125117102697475;0.6575585748614886;-0.3807977361005846;-0.35138140646250754;1.0753331699769586;10.000845300557318;0.7126192514092943;-0.4244550050998459;-0.42445492197388596;0.662809358571403;-0.3414559794958182;0.7454878350137913
65.236252;1.083526667856232;0.7125116723465318;0.6575591258558943;-0.3807977361684279;-0.35138140623688535;1.0753306793968487;10.000836628859542;0.7126179544385833;-0.4244550040645588;-0.424454922051801;0.6628075511241598;-0.34145597905053837;0.7454900741896624
65.246252;1.0835251157739347;0.7125117025796129;0.6575596631227567;-0.3807977362043352;-0.351381405989032;1.0753282116419356;10.000827722804484;0.7126167315261522;-0.4244550030292133;-0.42445492216401703;0.6628057443494655;-0.3414559785896645;0.7454922220663366
65.256252;1.0835236009301563;0.7125118017869678;0.6575601823411084;-0.3807977362092119;-0.35138140571882037;1.0753257714394264;10.000818599374258;0.712615580989446;-0.4244550019970553;-0.42445492231144705;0.6628039409032542;-0.34145597811475886;0.7454942879845037
65.266252;1.0835221143267186;0.7125119705773474;0.6575606785348148;-0.3807977361840773;-0.35138140542654883;1.0753233654641894;10.000809272910438;0.7126145021461376;-0.42445500097166183;-0.42445492249492833;0.6628021429864925;-0.3414559776274048;0.745496281777514
65.276252;1.0835206472322338;0.712512207560257;0.6575611457942764;-0.38079773613003837;-0.35138140511261373;1.075321002474105;10.000799750377842;0.7126134957252256;-0.424454999957162;-0.4244549227147596;0.6628003527315834;-0.3414559771295953;0.7454982127074229
65.286252;1.0835191917459688;0.7125125093118765;0.6575615784696998;-0.3807977360483537;-0.3513814047774432;1.0753186920775275;10.000790029892643;0.7126125624458995;-0.4244549989581959;-0.4244549229707214;0.6627985728310749;-0.3414559766239087;0.7455000881801921
65.296252;1.0835177421891697;0.7125128716108552;0.6575619727168848;-0.3807977359406087;-0.3513814044217179;1.075316444008105;10.000780100187326;0.7126117016793018;-0.4244549979796008;-0.42445492326252515;0.6627968066579374;-0.3414559761132397;0.7455019138227619
65.306252;1.0835162953896087;0.7125132904887741;0.6575623266678087;-0.3807977358089172;-0.35138140404647805;1.075314267082871;10.000769943137758;0.7126109114789557;-0.4244549970257557;-0.4244549235902249;0.6627950576673073;-0.3414559756005057;0.7455036949639593
65.316252;1.0835148496851295;0.7125137632107864;0.6575626397278783;-0.3807977356557659;-0.3513814036530491;1.0753121682207112;10.000759544294533;0.7126101900979517;-0.42445499609990883;-0.42445492395432577;0.6627933284476792;-0.3414559750886277;0.7455054380984527
65.326252;1.083513404691013;0.7125142883625193;0.6575629123718802;-0.3807977354835724;-0.3513814032431483;1.0753101538285363;10.000748900540856;0.7126095370556639;-0.42445499520426155;-0.42445492435562315;0.6627916204609289;-0.3414559745804829;0.7455071514815278
65.336252;1.0835119615780793;0.712514864341462;0.6575631459764291;-0.3807977352942108;-0.3513814028191351;1.075308231242379;10.000738018922341;0.7126089519340345;-0.42445499434077766;-0.42445492479492786;0.6627899350290231;-0.34145597407873596;0.745508844640548
65.346252;1.0835105209963196;0.7125154886331384;0.657563342110571;-0.38079773508847986;-0.3513814023838201;1.075306406901962;10.000726918822672;0.7126084331761569;-0.4244549935117076;-0.4244549252728436;0.6627882741961008;-0.3414559735857442;0.7455105273149096
65.356252;1.0835090800982885;0.7125161588886213;0.6575635022722254;-0.3807977348659104;-0.35138140193986234;1.0753046840744724;10.000715636890188;0.7126079790565758;-0.42445499271952386;-0.4244549257896698;0.6627866401500657;-0.34145597310349163;0.7455122084559834
65.366252;1.0835076330329316;0.7125168728295826;0.6575636282735905;-0.3807977346253229;-0.35138140148958935;1.0753030634159582;10.000704212984866;0.712607589053646;-0.42445499196683567;-0.42445492634522464;0.6627850342111206;-0.3414559726336264;0.7455138954097257
65.376252;1.083506174156634;0.7125176264443634;0.6575637221536584;-0.3807977343654319;-0.351381401035299;1.0753015442474612;10.00069265847223;0.7126072637690755;-0.4244549912562299;-0.42445492693859316;0.66278345654517;-0.34145597217762313;0.7455155942189489
65.386252;1.0835047003698226;0.712518413536377;0.6575637854887799;-0.38079773408501055;-0.35138140057927164;1.0753001230367274;10.00068094376383;0.7126070039079505;-0.42445499058987585;-0.42445492756814385;0.6627819057333493;-0.34145597173674364;0.7455173111131203
65.396252;1.083503211362443;0.7125192271937294;0.6575638189544356;-0.3807977337831291;-0.3513814001234135;1.0752987906873073;10.000669016801229;0.7126068098212607;-0.4244549899694148;-0.42445492823194303;0.6627803779040515;-0.34145597131201405;0.745519052598568
65.406252;1.083501708437752;0.7125200611296386;0.6575638223392357;-0.3807977334592751;-0.35138139966909904;1.0752975329668049;10.000656817428956;0.712606682142386;-0.4244549893963964;-0.4244549289283285;0.6627788668309555;-0.3414559709044948;0.7455208231109152
65.416252;1.0835001935283075;0.7125209099669115;0.6575637947903582;-0.38079773311298126;-0.3513813992174729;1.0752963334034575;10.000644280474646;0.7126066227697486;-0.42445498887266964;-0.42445492965635634;0.6627773650095412;-0.34145597051531895;0.7455226229263635
65.426252;1.0834986692347897;0.712521769173645;0.6575637353036944;-0.3807977327436503;-0.3513813987699301;1.0752951748126203;10.000631357799975;0.7126066356563368;-0.4244549884001274;-0.42445493041602;0.6627758643482262;-0.34145597014530227;0.7455244482918536
65.436252;1.083497139009955;0.712522635242116;0.6575636431760034;-0.3807977323507459;-0.3513813983282086;1.0752940391095973;10.000618041072208;0.7126067267747245;-0.42445498798022346;-0.4244549312081507;0.6627743562605382;-0.34145596979469917;0.7455262928558107
65.446252;1.0834956068360866;0.7125235055499928;0.6575635179730424;-0.38079773193382566;-0.351381397893942;1.0752929073097126;10.000604345965;0.7126069028273052;-0.42445498761409933;-0.42445493203378276;0.6627728320129296;-0.34145596946342305;0.7455281491022184
65.456252;1.0834940763672531;0.7125243776764135;0.6575633590556252;-0.3807977314925297;-0.3513813974682986;1.0752917603793741;10.000590277828707;0.7126071698725449;-0.4244549873030774;-0.4244549328934519;0.6627712838682663;-0.34145596915115006;0.7455300096750643
65.466252;1.0834925498999854;0.7125252487460945;0.6575631651611429;-0.38079773102661624;-0.35138139705209726;1.0752905807785305;10.000575819627166;0.71260753272323;-0.42445498704858053;-0.4244549337871059;0.6627697062253652;-0.3414559688568754;0.7455318688538515
65.476252;1.0834910284882844;0.7125261148836679;0.6575629345559239;-0.38079773053577143;-0.35138139664592094;1.075289354422078;10.000560947805187;0.7126079947656347;-0.42445498685138305;-0.4244549347141824;0.6627680954352836;-0.34145596857851684;0.7455337231151521
65.486252;1.0834895134572535;0.712526971151657;0.6575626657852215;-0.3807977300194133;-0.3513813962498272;1.0752880719899682;10.000545651691475;0.7126085582275247;-0.4244549867109847;-0.42445493567352305;0.6627664487782274;-0.34145596831307623;0.745535570299291
65.496252;1.0834880074984319;0.7125278125591528;0.6575623584970506;-0.3807977294767945;-0.3513813958630751;1.0752867280214489;10.00052993267355;0.7126092247291193;-0.42445498662569886;-0.4244549366638355;0.6627647638963935;-0.3414559680570728;0.7455374092206479
65.506252;1.083486514309912;0.712528635220583;0.6575620136954459;-0.38079772890724223;-0.3513813954844899;1.07528531887538;10.000513793893361;0.7126099955078222;-0.4244549865931087;-0.42445493768453074;0.662763038733444;-0.3414559678068833;0.745539239563786
65.516252;1.0834850376756464;0.7125294365393433;0.6575616333115625;-0.38079772831037845;-0.35138139511300254;1.0752838420823707;10.000497243588768;0.7126108712646306;-0.4244549866103489;-0.42445493873594503;0.662761271771073;-0.3414559675588786;0.7455410601952501
65.526252;1.0834835814953188;0.7125302147251871;0.657561219753975;-0.3807977276860487;-0.35138139474746993;1.0752822965341413;10.000480300238202;0.7126118519918659;-0.4244549866744703;-0.4244549398188572;0.6627594621677382;-0.3414559673094874;0.7455428678340107
65.536252;1.0834821507241623;0.7125309684518396;0.6575607758696775;-0.3807977270339825;-0.3513813943863215;1.075280682190167;10.000462989055569;0.7126129369324254;-0.42445498678293414;-0.4244549409339171;0.6627576091842945;-0.3414559670554221;0.7455446585729406
65.546252;1.0834807512577587;0.7125316968755836;0.6575603047155184;-0.3807977263536841;-0.35138139402794816;1.075278999991718;10.000445347327455;0.712614124536295;-0.42445498693356526;-0.42445494208134005;0.6627557118512912;-0.3414559667940268;0.745546429849833
65.556252;1.0834793886837966;0.7125323995351477;0.6575598086502493;-0.3807977256444597;-0.3513813936711647;1.075277252336384;10.000427435800734;0.7126154127126197;-0.42445498712402596;-0.42445494326079075;0.6627537697823158;-0.341455966523465;0.7455481798150692
65.566252;1.0834780677628335;0.712533075935234;0.6575592885027003;-0.38079772490551494;-0.3513813933150914;1.0752754434242655;10.000409333904704;0.7126167992509786;-0.42445498735151704;-0.42445494447146503;0.6627517834284369;-0.34145596624265645;0.7455499053992379
65.576252;1.0834767929315985;0.712533725223196;0.6575587438586862;-0.380797724136534;-0.35138139295895765;1.0752735787538958;10.000391118379895;0.7126182815822056;-0.42445498761263895;-0.4244549457123575;0.6627497526279988;-0.3414559659511877;0.7455516019998258
65.586252;1.0834755693149796;0.7125343460980538;0.6575581740375415;-0.38079772333818096;-0.3513813926022149;1.0752716639009674;10.000372845620038;0.712619856299471;-0.4244549879032464;-0.4244549469822763;0.6627476754954071;-0.3414559656493045;0.7455532649881537
65.596252;1.0834744041715973;0.7125349367974754;0.6575575783862903;-0.38079772251164185;-0.35138139224480325;1.0752697043732156;10.000354549837166;0.7126215194272831;-0.4244549882188035;-0.42445494827957736;0.662745549146843;-0.3414559653378651;0.7455548912928263
65.606252;1.0834733078523362;0.7125354950996309;0.6575569558676317;-0.38079772165780884;-0.35138139188721673;1.0752677067178378;10.000336248071637;0.712623267139995;-0.42445498855540065;-0.4244549496022209;0.6627433709454799;-0.3414559650180266;0.7455564798698338
65.616252;1.083472292584353;0.7125360184644043;0.6575563049281467;-0.380797720777233;-0.35138139153028614;1.0752656786645958;10.000317943667078;0.7126250959136357;-0.42445498891046984;-0.4244549509481598;0.662741139376689;-0.34145596469050665;0.7455580312969334
65.626252;1.0834713695139098;0.7125365046958393;0.6575556240147289;-0.3807977198706545;-0.35138139117503897;1.0752636290405866;10.000299637690025;0.7126270018188072;-0.4244549892824335;-0.4244549523156706;0.6627388547283204;-0.34145596435501546;0.7455595475948181
65.636252;1.0834705475071376;0.7125369529105201;0.6575549125164387;-0.3807977189392008;-0.35138139082259595;1.075261569234276;10.000281345097289;0.7126289795438244;-0.42445498966995715;-0.4244549537034471;0.6627365188981394;-0.34145596401068584;0.7455610320491219
65.646252;1.0834698343646665;0.7125373637483362;0.6575541713679064;-0.3807977179841415;-0.35138139047398337;1.0752595136798027;10.000263092662278;0.71263102177232;-0.42445499007152915;-0.42445495511054615;0.6627341347545128;-0.3414559636570244;0.7455624883213698
65.656252;1.0834692363076175;0.7125377385561044;0.6575534027716797;-0.38079771700681037;-0.3513813901300836;1.0752574777680193;10.000244902067847;0.7126331191944556;-0.4244549904854837;-0.4244549565362962;0.6627317064022283;-0.34145596329410116;0.74556391924078
65.666252;1.083468755986091;0.7125380783109071;0.6575526094591135;-0.38079771600878554;-0.35138138979160427;1.0752554761136606;10.000226782527063;0.712635261560028;-0.424454990910395;-0.4244549579798885;0.6627292396387265;-0.3414559629219111;0.7455653252014541
65.676252;1.0834683929912323;0.7125383831470499;0.6575517941058585;-0.38079771499189785;-0.35138138945886815;1.0752535218946038;10.000208735366762;0.7126374396786122;-0.42445499134537795;-0.42445495943987965;0.662726741563923;-0.34145596253987853;0.7455667028771068
65.686252;1.0834681453068244;0.7125386527922802;0.6575509593613446;-0.38079771395818396;-0.3513813891315718;1.0752516254668472;10.000190759290444;0.7126396463075215;-0.42445499179010016;-0.4244549609142872;0.6627242200285056;-0.34145596214693363;0.7455680459136863
65.696252;1.0834680090808924;0.7125388869673182;0.6575501080800963;-0.3807977129102039;-0.35138138880882713;1.07524979348342;10.000172858006614;0.7126418748121413;-0.4244549922446713;-0.42445496240098846;0.6627216835112845;-0.3414559617419247;0.7455693467195438
65.706252;1.0834679783914072;0.7125390851483167;0.6575492426348007;-0.3807977118512839;-0.3513813884897544;1.075248030189357;10.00015504908279;0.7126441176742108;-0.4244549927094274;-0.42445496389782716;0.6627191406748791;-0.3414559613238913;0.7455705972069934
65.716252;1.0834680460208328;0.7125392464824531;0.6575483635456294;-0.3807977107851948;-0.35138138817424225;1.0752463396365894;10.00013736413884;0.7126463661670951;-0.4244549931848266;-0.4244549654024222;0.6627165993627379;-0.3414559608919653;0.7455717885003563
65.726252;1.0834682040049741;0.7125393703256304;0.657547469129343;-0.38079770971577853;-0.35138138786305073;1.0752447273608032;10.00011984945499;0.7126486109254653;-0.424454993671291;-0.42445496691198703;0.6627140664753659;-0.3414559604454657;0.7455729108255651
65.736252;1.0834684439705835;0.7125394568973454;0.6575465567267299;-0.38079770864698986;-0.35138138755711684;1.0752432007372013;10.000102571641076;0.7126508431880462;-0.42445499416875215;-0.42445496842337954;0.6627115491138421;-0.3414559599843454;0.7455739538193886
65.746252;1.0834687575284248;0.7125395070130048;0.6575456237946039;-0.38079770758295395;-0.3513813872568581;1.0752417673999564;10.000085610815773;0.7126530558622741;-0.4244549946765017;-0.4244549699332854;0.6627090555563416;-0.3414559595091087;0.74557490719414
65.756252;1.0834691355355115;0.7125395209155587;0.6575446678164084;-0.38079770652768086;-0.35138138696225685;1.075240434158829;10.000069040641698;0.7126552440806359;-0.4244549951935758;-0.42445497143844174;0.6627065952985711;-0.3414559590201612;0.7455757621107912
65.766252;1.083469567194279;0.7125394978978877;0.6575436860731133;-0.38079770548485287;-0.3513813866734928;1.0752392088040308;10.000052910553771;0.7126574054540691;-0.4244549957190956;-0.42445497293589285;0.6627041782626861;-0.3414559585175527;0.7455765123254826
65.776252;1.0834700414966778;0.7125394372745636;0.6575426760197478;-0.38079770445788397;-0.35138138639119865;1.075238101576768;10.000037245515975;0.712659539820495;-0.4244549962524759;-0.42445497442312385;0.662701813698494;-0.34145595800127515;0.7455771538211238
65.786252;1.0834705499809991;0.7125393396908651;0.6575416357809432;-0.3807977034497824;-0.3513813861161827;1.0752371231142859;10.000022072862828;0.7126616485111266;-0.4244549967936151;-0.4244549758979239;0.662699509468041;-0.34145595747146795;0.7455776842675237
65.796252;1.0834710877027909;0.7125392079854246;0.6575405641484654;-0.38079770246289274;-0.35138138584915135;1.0752362807769837;10.000007449506086;0.7126637333009087;-0.4244549973427731;-0.4244549773579618;0.66269727180604;-0.34145595692809305;0.7455781038077088
65.806252;1.083471651925418;0.7125390471706237;0.6575394603144915;-0.3807977014990939;-0.3513813855906896;1.07523557636483;9.999993458228255;0.712665795904087;-0.42445499790014624;-0.42445497880041244;0.6626951054186763;-0.3414559563704227;0.7455784157110794
65.816252;1.0834722402551078;0.7125388635945956;0.6575383239880982;-0.3807977005602627;-0.3513813853414094;1.0752350060280762;9.999980191044536;0.7126678386437297;-0.4244549984656971;-0.4244549802221871;0.6626930138909437;-0.34145595579703125;0.7455786254695623
65.826252;1.0834728499852564;0.712538663685535;0.6575371556649039;-0.38079769964841814;-0.351381385102089;1.0752345614524226;9.999967740750066;0.7126698651131558;-0.4244549990393337;-0.4244549816205596;0.6626910003459265;-0.34145595520637884;0.7455787392829786
65.836252;1.0834734792713245;0.7125384528848856;0.6575359566920018;-0.38079769876568603;-0.35138138487366355;1.0752342315034673;9.999956191360836;0.7126718801415154;-0.42445499962072125;-0.4244549829933613;0.6626890680997186;-0.34145595459746775;0.7455787631336958
65.846252;1.0834741283181106;0.7125382354959039;0.6575347297173825;-0.38079769791440543;-0.35138138465715174;1.075234003770633;9.999945603715663;0.7126738896214798;-0.4244550002087881;-0.4244549843385574;0.6626872208998075;-0.341455953970173;0.7455787025911248
65.856252;1.083474798907039;0.712538015153373;0.6575334790789791;-0.3807976970972227;-0.35138138445349554;1.0752338647551662;9.999936004773863;0.7126759000654979;-0.4244550008017927;-0.42445498565365614;0.6626854627062844;-0.34145595332519457;0.7455785630039775
65.866252;1.083475493109799;0.712537795272533;0.6575322096464581;-0.3807976963169416;-0.3513813842631927;1.075233798882392;9.999927390389786;0.7126779174970114;-0.4244550013977987;-0.4244549869354455;0.6626837973166444;-0.3414559526637727;0.7455783496619878
65.876252;1.0834762119155985;0.7125375796590961;0.6575309250401197;-0.3807976955763026;-0.351381384086069;1.0752337895261244;9.99991974431531;0.712679945859118;-0.4244550019950464;-0.42445498818040794;0.6626822279509919;-0.34145595198747014;0.745578067694129
65.886252;1.0834769546423546;0.712537373137173;0.6575296272745913;-0.38079769487806203;-0.3513813839216069;1.0752338226737455;9.999913050696533;0.7126819857920073;-0.42445500259232877;-0.4244549893854826;0.662680756854058;-0.34145595129828454;0.7455777215463889
65.896252;1.0834777207573842;0.7125371814427581;0.6575283176151646;-0.38079769422519394;-0.3513813837694037;1.0752338885097186;9.999907282240377;0.7126840343919779;-0.42445500318909535;-0.42445499054848146;0.6626793852216656;-0.3414559505989228;0.7455773141703382
65.906252;1.0834785126673125;0.7125370102157033;0.6575269973142093;-0.3807976936207216;-0.3513813836290679;1.0752339796377768;9.99990239128655;0.7126860855422881;-0.42445500378500756;-0.42445499166792466;0.6626781134347199;-0.34145594989272415;0.7455768467233166
65.916252;1.083479336388766;0.7125368641514035;0.6575256675421742;-0.38079769306745964;-0.35138138349986775;1.0752340899906572;9.999898324268074;0.7126881306578687;-0.4244550043794672;-0.42445499274265647;0.662676941076833;-0.34145594918316113;0.7455763195174379
65.926252;1.0834801997691907;0.7125367474199555;0.657524328865192;-0.3807976925681076;-0.3513813833806178;1.0752342155689145;9.999895035315621;0.7126901596755341;-0.4244550049714838;-0.4244549937716715;0.6626758667209585;-0.3414559484736119;0.7455757334733557
65.936252;1.0834811097979176;0.712536664135431;0.6575229808637699;-0.38079769212534875;-0.3513813832697092;1.0752343553329815;9.999892485298188;0.7126921615110915;-0.42445500555985516;-0.4244549947540558;0.6626748880935905;-0.3414559477673745;0.7455750902496353
65.946252;1.0834820707209976;0.7125366173887656;0.657521621999507;-0.3807976917417341;-0.3513813831653901;1.0752345110503336;9.999890644258521;0.7126941242636312;-0.424455006143444;-0.4244549956889875;0.6626740029490729;-0.34145594706716065;0.7455743909340482
65.956252;1.0834830840882235;0.7125366083586384;0.657520250107491;-0.3807976914195624;-0.3513813830661831;1.0752346854943804;9.999889504607575;0.7126960361300464;-0.42445500672110914;-0.42445499657591956;0.662673210066552;-0.34145594637439536;0.7455736352251079
65.966252;1.0834841510235607;0.7125366369964317;0.6575188636501783;-0.3807976911608329;-0.3513813829708963;1.0752348801766043;9.99988909096319;0.7126978863615496;-0.4244550072913719;-0.42445499741481985;0.6626725092446225;-0.34145594568933113;0.7455728221539054
