time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.976252;1.0834852751855184;0.7125367034150187;0.6575174632147363;-0.38079769096720595;-0.3513813828785338;1.0752350945238218;9.99988946049123;0.7126996652120443;-0.42445500785225027;-0.42445499820642213;0.6626719006173869;-0.3414559450120683;0.7455719512816512
65.986252;1.0834864629311474;0.7125368088720936;0.6575160525593347;-0.38079769083987797;-0.35138138278857334;1.075235326585886;9.9998906956135;0.7127013635654387;-0.42445500840131256;-0.4244549989524;0.6626713843912161;-0.34145594434354704;0.7455710230396481
65.996252;1.0834877207479414;0.7125369558715008;0.6575146382444813;-0.38079769077958836;-0.3513813827009938;1.075235573899721;9.999892883150542;0.7127029730305896;-0.4244550089358988;-0.42445499965528555;0.6626709604730169;-0.3414559436855139;0.7455700382521789
66.006252;1.0834890534297104;0.7125371475192943;0.6575132277141262;-0.3807976907869307;-0.35138138261567764;1.0752358334936947;9.999896089238446;0.7127044859958;-0.42445500945366366;-0.4244550003181684;0.6626706277527817;-0.3414559430397315;0.7455689977427606
66.016252;1.083490463326926;0.7125373870468193;0.6575118273463529;-0.3807976908625624;-0.3513813825318027;1.0752361011926799;9.999900355430748;0.7127058951592586;-0.4244550099533244;-0.4244550009442772;0.6626703843209034;-0.3414559424076775;0.7455679029434659
66.026252;1.0834919498874545;0.7125376778610779;0.6575104420852531;-0.38079769100714145;-0.35138138244774386;1.0752363713331243;9.999905717773439;0.7127071933213376;-0.4244550104349102;-0.4244550015366389;0.6626702285825791;-0.3414559417910671;0.7455667574422995
66.036252;1.083493510263311;0.7125380235459717;0.6575090760925933;-0.3807976912211034;-0.35138138236143385;1.0752366377510396;9.999912225034645;0.7127083746087044;-0.42445501089918025;-0.4244550020980271;0.662670159440407;-0.3414559411921565;0.7455655677256477
66.046252;1.083495140491714;0.7125384275626611;0.6575077328762194;-0.38079769150436865;-0.3513813822707209;1.0752368954586229;9.999919939929649;0.7127094365867268;-0.4244550113468227;-0.42445500263093194;0.6626701752388865;-0.3414559406132495;0.7455643417252887
66.056252;1.0834968363930975;0.7125388924249972;0.6575064151205285;-0.38079769185639795;-0.351381382173323;1.075237141574752;9.999928930178653;0.7127103808169751;-0.4244550117780545;-0.4244550031374415;0.6626702732127797;-0.34145594005616225;0.7455630866864595
66.066252;1.0834985938516921;0.7125394186045109;0.6575051245270079;-0.38079769227668303;-0.35138138206656755;1.0752373748449895;9.999939257589432;0.7127112110783481;-0.4244550121925779;-0.42445500361941657;0.6626704497330599;-0.34145593952228553;0.7455618089834305
66.076252;1.0835004083241206;0.7125400048402253;0.6575038611160602;-0.3807976927649675;-0.3513813819474307;1.0752375944959298;9.999950961292985;0.7127119317743598;-0.42445501258960844;-0.42445500407887776;0.6626707007210978;-0.3414559390129409;0.7455605161216056
66.086252;1.083502274561071;0.7125406502769972;0.6575026229028124;-0.38079769332089186;-0.3513813818130098;1.0752377995913551;9.999964046680953;0.7127125480041422;-0.4244550129678995;-0.4244550045183026;0.6626710227871657;-0.34145593852961714;0.7455592187672644
66.096252;1.0835041865411164;0.7125413559580889;0.6575014069798654;-0.3807976939435388;-0.3513813816611582;1.0752379890930583;9.999978496123553;0.7127130656379204;-0.4244550133257889;-0.42445500494077154;0.662671413959997;-0.3414559380740649;0.7455579302299503
66.106252;1.0835061374202113;0.7125421236019411;0.657500210737178;-0.38079769463117236;-0.3513813814907664;1.0752381622550078;9.999994286094916;0.7127134906509973;-0.4244550136613522;-0.4244550053498066;0.6626718724567305;-0.34145593764814186;0.7455566637541937
66.116252;1.083508121008135;0.7125429534676174;0.6574990320757101;-0.3807976953812778;-0.351381381301415;1.075238319031195;10.000011393785211;0.7127138288581403;-0.4244550139726312;-0.4244550057488711;0.6626723956852547;-0.3414559372534387;0.7455554311294809
66.126252;1.0835101340082092;0.7125438443851061;0.6574978694094564;-0.38079769619089676;-0.3513813810928348;1.0752384602358516;10.00002979886798;0.7127140857685726;-0.42445501425783;-0.42445500614094694;0.6626729809251449;-0.3414559368910226;0.7455542433934506
66.136252;1.083512176383551;0.7125447948280632;0.6574967217123288;-0.38079769705680944;-0.3513813808646681;1.0752385875377484;10.000049486414216;0.7127142661933805;-0.4244550145154874;-0.4244550065286059;0.6626736256798148;-0.3414559365614342;0.7455531114082562
66.146252;1.0835142499821058;0.7125458023061831;0.657495588022657;-0.3807976979755078;-0.3513813806165136;1.0752387026325418;10.00007044646589;0.7127143745486247;-0.42445501474448216;-0.42445500691417365;0.6626743271932329;-0.34145593626491716;0.7455520459478507
66.156252;1.0835163572733075;0.7125468624557201;0.6574944668322902;-0.3807976989434695;-0.35138138034815136;1.0752388055105033;10.000092664491584;0.7127144156597034;-0.42445501494391846;-0.424455007299469;0.6626750820347458;-0.34145593600166235;0.7455510577370806
66.166252;1.0835185005021444;0.7125479694633151;0.6574933559195433;-0.380797699957609;-0.3513813800596515;1.0752388942999525;10.000116110625957;0.7127143954301711;-0.42445501511323297;-0.4244550076857843;0.662675885605804;-0.3414559357717558;0.7455501571617664
66.176252;1.0835206811150282;0.7125491163687356;0.6574922523915324;-0.38079770101540455;-0.3513813797509986;1.0752389672445082;10.000140739897471;0.7127143210912077;-0.42445501525246165;-0.42445500807459124;0.6626767317748913;-0.34145593557513293;0.7455493536520922
66.186252;1.0835228999899889;0.7125502951127033;0.6574911529838641;-0.38079770211488323;-0.351381379421805;1.0752390238714993;10.000166498166513;0.7127142005293773;-0.4244550153623417;-0.4244550084680014;0.6626776129312596;-0.34145593541193164;0.7455486547523
66.196252;1.08352515790815;0.7125514973483646;0.6574900546800666;-0.3807977032545213;-0.35138137907167577;1.0752390642602492;10.000193323284268;0.712714041363504;-0.4244550154440896;-0.4244550088682216;0.6626785205936677;-0.34145593528261;0.7455480653571984
66.206252;1.0835274559718546;0.7125527153297514;0.6574889550526177;-0.3807977044328041;-0.35138137870067415;1.075239088169038;10.000221147248318;0.7127138505100175;-0.4244550154990172;-0.4244550092769444;0.6626794468840307;-0.3414559351874126;0.745547587736295
66.216252;1.0835297962432848;0.7125539423565208;0.6574878522890137;-0.38079770564788573;-0.35138137830936256;1.0752390952527775;10.000249906197011;0.7127136335305301;-0.42445501552839476;-0.4244550096956247;0.66268038586144;-0.3414559351261923;0.7455472220480216
66.226252;1.0835321816112438;0.7125551731534073;0.6574867454932586;-0.3807977068975929;-0.35138137789847845;1.0752390858147625;10.000279546974285;0.7127133941160603;-0.4244550155335181;-0.4244550101260055;0.6626813335794446;-0.3414559350989737;0.745546966757194
66.236252;1.0835346148563827;0.7125564038660122;0.6574856351316167;-0.38079770817934766;-0.35138137746859804;1.0752390612681975;10.0003100170216;0.7127131350495867;-0.4244550155156087;-0.42445501057022816;0.6626822871595449;-0.34145593510607036;0.7455468188757692
66.246252;1.083537097482706;0.7125576313159296;0.6574845229000963;-0.380797709490016;-0.3513813770201828;1.0752390244891232;10.00034124659624;0.7127128598336369;-0.42445501547578507;-0.4244550110306439;0.6626832436787854;-0.3414559351476761;0.7455467747908826
66.256252;1.0835396283005339;0.7125588526142063;0.6574834110617135;-0.3807977108259428;-0.35138137655388246;1.0752389796214372;10.000373142860516;0.7127125730895616;-0.42445501541539793;-0.4244550115093646;0.6626841997172008;-0.3414559352238527;0.7455468318145598
66.266252;1.0835422030119586;0.7125600654772261;0.6574823020243914;-0.38079771218308084;-0.3513813760706324;1.0752389307840737;10.00040559056712;0.7127122796136823;-0.4244550153363166;-0.42445501200773944;0.6626851515245579;-0.3414559353347452;0.7455469887755916
66.276252;1.0835448149075422;0.7125612679391239;0.6574811980195245;-0.3807977135570286;-0.3513813755716869;1.0752388812261615;10.000438446685509;0.7127119831332364;-0.4244550152408042;-0.4244550125261397;0.6626860948346001;-0.3414559354806364;0.74554724491888
66.286252;1.0835474551472162;0.7125624574461611;0.6574801006041485;-0.38079771494307196;-0.35138137505874717;1.075238833046549;10.000471542679684;0.7127116855856626;-0.4244550151310804;-0.4244550130643041;0.6626870243188875;-0.34145593566199683;0.745547598708425
66.296252;1.0835501132869876;0.7125636300576568;0.6574790109972369;-0.3807977163364145;-0.3513813745338309;1.0752387861617727;10.000504701965205;0.7127113873260961;-0.4244550150087834;-0.42445501362200294;0.662687933902583;-0.34145593587941964;0.7455480471603888
66.306252;1.0835527784385501;0.7125647803371784;0.6574779312188969;-0.3807977177324816;-0.35138137399901853;1.075238738073689;10.000537752782542;0.7127110877362606;-0.42445501487467335;-0.42445501419931286;0.6626888181055592;-0.3414559361333351;0.7455485851753115
66.316252;1.0835554394633526;0.7125659024363945;0.6574768646833299;-0.38079771912706384;-0.3513813734564975;1.0752386848374544;10.000570526663068;0.7127107855184133;-0.4244550147287767;-0.4244550147963831;0.6626896725675718;-0.341455936423644;0.7455492057869145
66.326252;1.083558085124585;0.712566991238545;0.6574758165227578;-0.3807977205164214;-0.35138137290869137;1.0752386211479363;10.000602858166994;0.7127104789893887;-0.4244550145707217;-0.4244550154131102;0.6626904934166311;-0.34145593674954067;0.7455499017874142
66.336252;1.0835607057334176;0.7125680426672905;0.657474793818002;-0.3807977218975662;-0.35138137235819583;1.0752385400090323;10.000634596828439;0.7127101667484451;-0.42445501440000355;-0.42445501604894875;0.6626912774370298;-0.3414559371097353;0.7455506675600243
66.346252;1.083563294696131;0.7125690536447006;0.6574738044690585;-0.3807977232682567;-0.3513813718076584;1.0752384328971223;10.00066561474584;0.7127098481668396;-0.42445501421615617;-0.4244550167029838;0.6626920229402378;-0.3414559375028673;0.7455515002937732
66.356252;1.083565848438415;0.7125700217772786;0.6574728553993647;-0.3807977246262541;-0.35138137125970953;1.0752382895979813;10.000695789997932;0.7127095230025792;-0.424455014018889;-0.42445501737414637;0.6626927295135069;-0.3414559379278072;0.7455524003444406
66.366252;1.0835683650649983;0.7125709451129648;0.6574719518249362;-0.3807977259686698;-0.35138137071671155;1.0752380984595065;10.000724986445515;0.7127091906358612;-0.42445501380829287;-0.4244550180613548;0.6626933966492365;-0.3414559383838246;0.7455533704192746
66.376252;1.0835708432142583;0.7125718226848443;0.6574710976431459;-0.3807977272923536;-0.35138137018021387;1.0752378485309164;10.000753057946465;0.7127088499588291;-0.4244550135850054;-0.42445501876371583;0.6626940224788479;-0.3414559388705651;0.7455544131864941
66.386252;1.0835732818758599;0.7125726556698619;0.6574702962943533;-0.3807977285947565;-0.3513813696506308;1.0752375322553234;10.00077985838664;0.712708499615432;-0.42445501335017605;-0.4244550194808419;0.6626946030857235;-0.3414559393878242;0.7455555282567395
66.396252;1.0835756794267761;0.7125734480664336;0.657469551310474;-0.38079772987430605;-0.3513813691277184;1.0752371458325602;10.000805242434945;0.712708137712285;-0.42445501310534267;-0.4244550202129274;0.6626951322576364;-0.34145593993523515;0.7455567112723546
66.406252;1.0835780311133718;0.7125742055908321;0.657468866342467;-0.38079773113030707;-0.3513813686113399;1.0752366870731653;10.00082907287963;0.7127077611414232;-0.4244550128524254;-0.42445502096032617;0.6626956017030512;-0.3414559405119573;0.7455579560223864
66.416252;1.0835803275501756;0.7125749334620373;0.6574682449594144;-0.3807977323628195;-0.35138136810151593;1.0752361534967252;10.000851231867484;0.7127073652985315;-0.42445501259363727;-0.42445502172300625;0.6626960016267458;-0.34145594111663313;0.7455592565942482
66.426252;1.0835825560604606;0.7125756351265511;0.6574676900654791;-0.38079773357261304;-0.3513813675981028;1.0752355426667732;10.000871622226235;0.7127069444993266;-0.42445501233110555;-0.4244550225004282;0.6626963213567366;-0.34145594174771327;0.7455606074289245
66.436252;1.0835847034422843;0.7125763120863084;0.6574672033315788;-0.3807977347610202;-0.3513813671010095;1.0752348542838788;10.000890163743577;0.7127064928808764;-0.4244550120666508;-0.4244550232916235;0.6626965501327109;-0.34145594240376087;0.7455620031252921
66.446252;1.0835867576923288;0.71257696399153;0.6574667849654163;-0.3807977359296123;-0.3513813666106098;1.0752340918746106;10.000906798988428;0.7127060055531517;-0.4244550118019525;-0.42445502409517255;0.6626966780911859;-0.3414559430835051;0.7455634388541058
66.456252;1.0835887084608975;0.7125775887271599;0.6574664330745736;-0.38079773707989817;-0.35138136612762233;1.0752332624201357;10.000921507422028;0.7127054795193216;-0.4244550115386495;-0.4244550249091879;0.6626966969301222;-0.3414559437857044;0.7455649097843162
66.466252;1.0835905478551995;0.7125781826560413;0.6574661428728347;-0.38079773821313345;-0.35138136565255174;1.0752323740635974;10.000934303259195;0.7127049142269435;-0.42445501127827723;-0.42445502573116717;0.6626965998148168;-0.34145594450880934;0.7455664103234512
66.476252;1.0835922710197092;0.712578741120726;0.6574659069136051;-0.380797739330102;-0.35138136518532137;1.0752314338164581;10.000945216378048;0.7127043121400173;-0.4244550110223562;-0.4244550265577376;0.6626963807856795;-0.34145594525070083;0.7455679349795732
66.486252;1.0835938743951972;0.7125792587308548;0.6574657162641356;-0.3807977404310911;-0.3513813647253555;1.0752304479477313;10.000954284965474;0.7127036788016946;-0.4244550107723464;-0.4244550273847901;0.6626960346352591;-0.34145594600872736;0.7455694796267912
66.496252;1.0835953530352684;0.7125797294431725;0.6574655619058882;-0.3807977415164354;-0.3513813642718875;1.0752294239122049;10.000961560794977;0.7127030217702047;-0.4244550105291986;-0.424455028208088;0.6626955574025459;-0.34145594677992275;0.7455710413585033
66.506252;1.083596700628559;0.71258014653294;0.6574654356293596;-0.3807977425870161;-0.3513813638240443;1.075228370373508;10.000967106926428;0.7127023495383706;-0.42445501029306165;-0.42445502902388715;0.6626949463937246;-0.34145594756133724;0.7455726171487047
66.516252;1.0835979115669752;0.7125805025097133;0.6574653299967756;-0.38079774364399893;-0.3513813633805746;1.0752272961291627;10.00097098862628;0.712701671381112;-0.4244550100633636;-0.42445502982924904;0.662694199550819;-0.34145594835036513;0.7455742027908605
66.526252;1.083598981804773;0.7125807896859039;0.657465238328858;-0.380797744688346;-0.35138136293981503;1.0752262097653675;10.0009732697263;0.7127009972606173;-0.4244550098389769;-0.4244550306220031;0.6626933147536366;-0.3414559491449355;0.745575793443894
66.536252;1.0835999084904024;0.7125810010271633;0.6574651551507279;-0.38079774572073605;-0.3513813624999892;1.0752251193674935;10.000974011948013;0.7127003367018456;-0.42445500961853444;-0.42445503140043944;0.6626922892363541;-0.3414559499436094;0.7455773852108419
66.546252;1.0836006893379675;0.7125811304409793;0.6574650760161687;-0.3807977467416317;-0.3513813620593475;1.0752240321007205;10.000973273242593;0.712699697520133;-0.4244550094008647;-0.42445503216295194;0.6626911194432478;-0.3414559507455596;0.7455789756343932
66.556252;1.0836013218012044;0.7125811731657231;0.6574649965590383;-0.3807977477511056;-0.35138136161627737;1.0752229537318931;10.000971113468548;0.712699086508858;-0.4244550091850962;-0.4244550329078282;0.6626898017984805;-0.3414559515504133;0.7455805626392454
66.566252;1.0836018020747447;0.7125811262007686;0.6574649120555263;-0.38079774874858746;-0.3513813611695673;1.075221887867865;10.000967602379175;0.7126985111051919;-0.4244550089703802;-0.42445503363316456;0.6626883343956426;-0.34145595235800785;0.7455821437476531
66.576252;1.0836021241817964;0.7125809876615083;0.6574648182580114;-0.38079774973276814;-0.3513813607185235;1.0752208360465323;10.000962820643913;0.712697979134723;-0.4244550087557522;-0.424455034336964;0.6626867180448633;-0.3414559531679221;0.7455837167032086
66.586252;1.0836022811813824;0.7125807557056157;0.6574647124234895;-0.38079775070173;-0.35138136026286276;1.075219799464076;10.000956865014865;0.7126974974191901;-0.42445500854047924;-0.424455035017501;0.6626849551709226;-0.3414559539790507;0.7455852801972505
66.596252;1.0836022684272333;0.7125804280478608;0.657464592923879;-0.38079775165353186;-0.3513813598027166;1.0752187808118512;10.000949852777882;0.7126970715269194;-0.4244550083244608;-0.4244550356736105;0.6626830482754991;-0.34145595478982416;0.7455868331685683
66.606252;1.0836020849083507;0.7125800022159893;0.6574644581097999;-0.3807977525869091;-0.351381359338829;1.0752177849250149;10.000941911751125;0.7126967058850382;-0.42445500810831954;-0.4244550363046349;0.6626809999537111;-0.34145595559868014;0.7455883739605835
66.616252;1.083601732256255;0.7125794765522534;0.6574643063269087;-0.38079775350123873;-0.35138135887256056;1.075216818939786;10.000933172069505;0.7126964033816654;-0.4244550078933398;-0.4244550369102497;0.6626788137225581;-0.34145595640412335;0.745589900918208
66.626252;1.0836012145887433;0.7125788506836416;0.6574641368727981;-0.3807977543957951;-0.35138135840551726;1.0752158923701662;10.000923768231035;0.7126961658494095;-0.4244550076812185;-0.4244550374904332;0.6626764948777758;-0.34145595720469557;0.7455914127461936
66.636252;1.0836005394503838;0.7125781248380404;0.6574639505420348;-0.38079775526916193;-0.35138135793922426;1.0752150166498566;10.000913838705273;0.7126959955054312;-0.42445500747354326;-0.4244550380455053;0.6626740509537512;-0.34145595799907363;0.7455929075648839
66.646252;1.083599717748004;0.712577299184304;0.6574637493138189;-0.38079775611925165;-0.3513813574752556;1.0752142042104769;10.000903523175719;0.7126958958420295;-0.42445500727121077;-0.42445503857601574;0.6626714909909238;-0.34145595878599416;0.7455943822205341
66.656252;1.0835987622197913;0.7125763733032453;0.6574635355591347;-0.38079775694352513;-0.3513813570154371;1.075213467428595;10.000892959350994;0.7126958719439109;-0.42445500707417994;-0.4244550390826236;0.662668824374695;-0.34145595956401076;0.7455958321794378
66.666252;1.0835976865800203;0.7125753457539249;0.6574633113881974;-0.380797757739157;-0.35138135656156616;1.0752128179536844;10.00088227410558;0.7126959304812213;-0.42445500688180976;-0.4244550395661632;0.6626660604830837;-0.3414559603315993;0.7455972517060476
66.676252;1.0835965057720376;0.7125742144606083;0.6574630781984866;-0.3807977585033985;-0.35138135611508386;1.0752122670805078;10.00087157559884;0.7126960788495207;-0.4244550066934969;-0.42445504002767875;0.6626632088407683;-0.3414559610877068;0.7455986350504251
66.686252;1.0835952348899272;0.7125729773591399;0.657462836399827;-0.3807977592340507;-0.3513813556772408;1.075211826538959;10.000860951110026;0.7126963240579729;-0.42445500650901913;-0.42445504046834454;0.6626602791992684;-0.34145596183200977;0.7455999779107352
66.696252;1.0835938874222204;0.7125716324171151;0.657462585709854;-0.38079775992966847;-0.35138135524943387;1.0752115076226312;10.000850462621353;0.7126966719409416;-0.42445500632852456;-0.4244550408894543;0.6626572816994518;-0.34145596256457633;0.7456012773634089
66.706252;1.0835924759172357;0.7125701774016698;0.6574623261245022;-0.3807977605893043;-0.35138135483323896;1.075211318943314;10.00084014422005;0.7126971267034092;-0.4244550061524896;-0.4244550412924558;0.6626542272912627;-0.34145596328546435;0.7456025308045742
66.716252;1.0835910143296579;0.7125686102236785;0.6574620590157113;-0.3807977612118908;-0.35138135443001767;1.0752112657779167;10.000830009596793;0.7126976917458057;-0.4244550059814685;-0.424455041678955;0.6626511274977077;-0.3414559639945821;0.7456037356630035
66.726252;1.0835895187764928;0.7125669299650136;0.6574617874335184;-0.3807977617957594;-0.3513813540401702;1.0752113500076763;10.000820060318905;0.7126983712167654;-0.4244550058156297;-0.42445504205071605;0.6626479930998275;-0.34145596469182765;0.7456048897473571
66.736252;1.0835880066619652;0.7125651376730007;0.6574615154166799;-0.38079776233856444;-0.35138135366261425;1.0752115683445902;10.00081028718562;0.7126991702783492;-0.4244550056545234;-0.42445504240978443;0.6626448334712064;-0.34145596537736794;0.7456059912055888
66.746252;1.0835864956322172;0.7125632365443498;0.6574612471377165;-0.38079776283738337;-0.3513813532953291;1.0752119120614627;10.000800671401265;0.7127000941276507;-0.42445500549711773;-0.4244550427589746;0.6626416572013129;-0.3414559660517469;0.7456070379155565
66.756252;1.083585001529913;0.7125612320328841;0.6574609864127241;-0.38079776328899784;-0.3513813529366551;1.0752123700888079;10.000791191315153;0.7127011468868573;-0.42445500534187025;-0.4244550431022995;0.662638472441084;-0.3414559667157198;0.7456080268417079
66.766252;1.0835835362228654;0.7125591317669916;0.6574607366023327;-0.38079776369031104;-0.3513813525860608;1.0752129318898918;10.000781829978864;0.7127023308233186;-0.4244550051869627;-0.4244550434446616;0.6626352863623;-0.3414559673699798;0.7456089538735703
66.776252;1.0835821078806265;0.7125569455893324;0.6574605012546362;-0.38079776403860355;-0.3513813522437923;1.0752135879373261;10.0007725733516;0.7127036461082386;-0.42445500503084355;-0.4244550437912647;0.6626321045016337;-0.3414559680148824;0.7456098142647813
66.786252;1.0835807230109091;0.71255468623212;0.6574602851240715;-0.3807977643317406;-0.35138135190989067;1.075214329218238;10.000763398902055;0.7127050907920712;-0.42445500487268945;-0.4244550441473573;0.6626289307876778;-0.3414559686502365;0.7456106037803517
66.796252;1.0835793884077483;0.7125523691761004;0.6574600941527987;-0.3807977645683581;-0.35138135158367056;1.0752151472586042;10.000754267036164;0.7127066608277127;-0.4244550047124706;-0.42445504451782423;0.6626257682998269;-0.34145596927531124;0.7456113198931429
66.806252;1.0835781120844867;0.712550010913462;0.6574599348722122;-0.38079776474764326;-0.35138135126411596;1.075216034596933;10.00074512552053;0.7127083506631207;-0.4244550045507764;-0.4244550449064482;0.662622620077713;-0.34145596988900717;0.7456119615750282
66.816252;1.0835769027697355;0.7125476274226828;0.6574598150697001;-0.38079776486881894;-0.35138135095032275;1.0752169854677975;10.00073592418425;0.7127101542364471;-0.4244550043887071;-0.42445504531566486;0.6626194898351756;-0.3414559704901194;0.7456125281910065
66.826252;1.083575769081871;0.7125452340137194;0.6574597446755658;-0.38079776493084555;-0.35138135064134535;1.07521799708427;10.000726624663898;0.7127120656181877;-0.424455004227897;-0.42445504574702964;0.6626163822674119;-0.34145597107764025;0.7456130195169619
66.836252;1.0835747188274902;0.7125428456090376;0.6574597346313795;-0.3807977649325065;-0.3513813503359562;1.075219071204947;10.000717199795403;0.7127140793499694;-0.4244550040703505;-0.42445504620171526;0.6626133022041489;-0.3414559716507292;0.745613436623493
66.846252;1.0835737579216453;0.7125404761297496;0.6574597948651585;-0.38079776487268346;-0.3513813500328323;1.0752202145298386;10.000707630789817;0.7127161908223077;-0.42445500391821506;-0.4244550466807129;0.6626102536286248;-0.3414559722082746;0.7456137821784206
66.856252;1.0835728905390167;0.7125381373872243;0.6574599339144723;-0.38079776475054705;-0.35138134973104385;1.075221437394439;10.000697899863859;0.71271839619522;-0.4244550037737774;-0.42445504718481225;0.6626072395240583;-0.34145597274855766;0.7456140601757105
66.866252;1.083572120944775;0.7125358394840206;0.657460160120218;-0.3807977645655809;-0.3513813494305143;1.075222751895081;10.00068797831021;0.7127206914312905;-0.4244550036394043;-0.4244550477144442;0.6626042617419307;-0.3414559732692866;0.7456142749008539
66.876252;1.0835714536526484;0.7125335924586692;0.6574604821211185;-0.38079776431759316;-0.3513813491321305;1.075224170233619;10.000677823167958;0.7127230714249578;-0.42445500351741794;-0.42445504826950525;0.6626013210834946;-0.3414559737677361;0.7456144289407529
66.886252;1.0835708913800497;0.7125314068418679;0.6574609077544247;-0.38079776400686405;-0.35138134883715205;1.0752257035114596;10.000667387387912;0.7127255302402503;-0.42445500341003106;-0.4244550488493227;0.662598418212525;-0.3414559742407582;0.7456145218546731
66.896252;1.083570434733081;0.7125292928588073;0.6574614430261129;-0.3807977636342523;-0.3513813485463404;1.0752273610978362;10.000656630007251;0.7127280622745726;-0.42445500331914315;-0.4244550494529638;0.6625955544887926;-0.34145597468479966;0.7456145508004088
66.906252;1.0835700840229232;0.7125272591017259;0.6574620922233113;-0.3807977632008708;-0.35138134825978784;1.0752291499328515;10.000645509191664;0.7127306633723396;-0.42445500324611063;-0.4244550500797438;0.6625927320374229;-0.34145597509639053;0.7456145122878941
66.916252;1.0835698396362423;0.7125253111605306;0.6574628582292988;-0.3807977627076184;-0.35138134797739723;1.075231073789607;10.000633966897258;0.7127333304311867;-0.42445500319172763;-0.4244550507295349;0.6625899535454761;-0.34145597547286677;0.7456144029415201
66.926252;1.0835697006133045;0.7125234514222091;0.6574637423784007;-0.3807977621552705;-0.3513813476992964;1.0752331333125327;10.000621924086582;0.7127360601506145;-0.42445500315639795;-0.42445505140280176;0.6625872221930109;-0.341455975812488;0.745614218475376
66.936252;1.083569664392901;0.7125216804614756;0.6574647444827247;-0.3807977615450147;-0.3513813474261292;1.0752353265039138;10.000609285563407;0.7127388486686601;-0.4244550031403509;-0.42445505210040035;0.6625845413717892;-0.34145597611404616;0.7456139529730159
66.946252;1.0835697282390633;0.7125199987159815;0.6574658635894203;-0.380797760878765;-0.3513813471592983;1.075237649120733;10.000595957380128;0.7127416911755136;-0.4244550031437927;-0.4244550528231029;0.6625819140247318;-0.34145597637649866;0.7456136000736592
66.956252;1.0835698901467383;0.7125184070076914;0.657467099090711;-0.3807977601589794;-0.3513813469009756;1.0752400951031873;10.00058187598198;0.7127445811112101;-0.4244550031669645;-0.4244550535712211;0.6625793425601264;-0.341455976598795;0.7456131549554537
66.966252;1.083570148658119;0.7125169057697498;0.6574684515584229;-0.3807977593882464;-0.3513813466538533;1.0752426574528289;10.00056702025798;0.7127475100702495;-0.42445500320998775;-0.42445505434463393;0.6625768296554797;-0.3414559767800141;0.7456126149104501
66.976252;1.0835705027939058;0.7125154942893999;0.6574699232145681;-0.38079775856911086;-0.35138134642062185;1.0752453296976185;10.000551394747086;0.712750467752981;-0.42445500327259295;-0.42445505514280574;0.6625743784387574;-0.34145597691971824;0.7456119779105984
66.986252;1.0835709521222612;0.7125141710477326;0.6574715176585385;-0.3807977577042872;-0.3513813462033886;1.0752481063598418;10.000535007990157;0.7127534415948311;-0.4244550033541586;-0.42445505596473354;0.662571991477388;-0.3414559770183057;0.7456112412223357
66.996252;1.0835714960361145;0.7125129342221732;0.6574732381940521;-0.3807977567968557;-0.3513813460035406;1.0752509820780263;10.000517865799816;0.7127564174475285;-0.42445500345389003;-0.42445505680923157;0.6625696698305725;-0.34145597707712344;0.7456104016889884
67.006252;1.0835721323132543;0.7125117809978683;0.6574750856828646;-0.3807977558501613;-0.3513813458220979;1.0752539519466826;10.000499982227401;0.7127593812623262;-0.4244550035709069;-0.42445505767546154;0.662567412831254;-0.3414559770981324;0.7456094573445993
67.016252;1.0835728561148288;0.7125107069934837;0.6574770575177432;-0.38079775486771916;-0.35138134566004875;1.0752570132977575;10.000481395164226;0.7127623201541203;-0.4244550037045078;-0.4244550585633396;0.6625652184226049;-0.34145597708332037;0.7456084089242346
67.026252;1.0835736607982172;0.7125097068547434;0.65747914795916;-0.3807977538532412;-0.3513813455184198;1.0752601663225216;10.000462167105711;0.7127652229350715;-0.4244550038542886;-0.42445505947330897;0.6625630839423496;-0.341455977034441;0.745607259645114
67.036252;1.0835745402779309;0.7125087744272616;0.6574813490617267;-0.3807977528105312;-0.35138134539837;1.075263412604073;10.000442375475803;0.7127680811306151;-0.4244550040198502;-0.42445506040551045;0.6625610069656833;-0.34145597695327673;0.7456060140996917
67.046252;1.083575490617713;0.7125079029175593;0.6574836513890726;-0.38079775174343333;-0.35138134530123827;1.0752667532829436;10.000422112553219;0.7127708894507349;-0.42445500420042254;-0.424455061359446;0.6625589855578505;-0.3414559768418501;0.7456046783257007
67.056252;1.08357650964268;0.712507086385591;0.6574860445189331;-0.3807977506558983;-0.3513813452282635;1.075270188598904;10.000401491476916;0.7127736448570824;-0.42445500439451733;-0.42445506233438157;0.6625570177855926;-0.3414559767022904;0.7456032603102506
67.066252;1.0835775953162732;0.712506321014061;0.6574885177141493;-0.3807977495518686;-0.3513813451802096;1.0752737180797174;10.000380640391088;0.7127763456972223;-0.4244550045997211;-0.42445506332966654;0.66255510113392;-0.3414559765368057;0.7456017690765299
67.076252;1.0835787448413334;0.7125056048629729;0.6574910606410368;-0.38079774843516273;-0.35138134515719527;1.0752773401935978;10.000359691088413;0.7127789918077727;-0.42445500481293175;-0.4244550643445539;0.6625532324636001;-0.3414559763478547;0.745600212582649
67.086252;1.0835799558265498;0.7125049366985395;0.6574936636464844;-0.3807977473095638;-0.35138134515879665;1.0752810520575233;10.000338782018325;0.7127815845504302;-0.42445500503086925;-0.4244550653776096;0.66255140842952;-0.34145597613816936;0.7455985960607254
67.096252;1.0835812271930056;0.7125043151023231;0.6574963172667194;-0.3807977461789942;-0.35138134518441866;1.0752848496186749;10.000318068635568;0.712784126105824;-0.4244550052503396;-0.42445506642633596;0.6625496261521905;-0.3414559759105217;0.745596922164637
67.106252;1.0835825582558767;0.7125037387411577;0.6574990118286145;-0.3807977450476566;-0.35138134523372283;1.075288727760765;10.000297720190659;0.7127866187301855;-0.424455005468068;-0.42445506748748757;0.6625478839889467;-0.34145597566739855;0.7455951926834746
67.116252;1.0835839475590294;0.7125032070370597;0.6575017381169124;-0.3807977439200382;-0.35138134530666437;1.0752926806792524;10.000277912006112;0.7127890645904834;-0.42445500568048794;-0.42445506855764437;0.6625461819207471;-0.34145597541101935;0.7455934098357336
67.126252;1.083585391374224;0.7125027202068228;0.6575044882112927;-0.3807977428008715;-0.35138134540315497;1.0752967032395901;10.000258822282225;0.7127914660941186;-0.42445500588391494;-0.4244550696335543;0.6625445208196463;-0.3414559751437299;0.7455915764195212
67.136252;1.0835868824799177;0.7125022789618022;0.6575072555528475;-0.3807977416949887;-0.35138134552307276;1.0753007921099986;10.00024061612074;0.7127938259459893;-0.4244550060749609;-0.42445507071225047;0.6625429010254718;-0.34145597486827445;0.7455896962475895
67.146252;1.083588411484945;0.7125018843476546;0.6575100346177882;-0.3807977406071082;-0.3513813456665447;1.075304945194057;10.000223430928102;0.7127961463458237;-0.42445500625065785;-0.4244550717911268;0.6625413222426718;-0.34145597458774596;0.7455877748039784
67.156252;1.083589969178767;0.712501537794763;0.6575128206242853;-0.3807977395418067;-0.3513813458337731;1.0753091602096287;10.000207387439449;0.7127984287977779;-0.4244550064083365;-0.42445507286786494;0.6625397849411159;-0.34145597430537994;0.7455858191019604
67.166252;1.083591547189504;0.7125012407962362;0.6575156094005907;-0.3807977385034122;-0.35138134602444676;1.0753134340200756;10.000192601516662;0.7128006753379605;-0.4244550065457565;-0.424455073940016;0.6625382914427921;-0.3414559740243173;0.7455838375390682
67.176252;1.0835931379352974;0.7125009937978728;0.6575183968989027;-0.3807977374955879;-0.3513813462371335;1.0753177627739394;10.00017917949813;0.712802889254849;-0.42445500666129315;-0.42445507500458;0.6625368460824496;-0.3414559737475832;0.7455818400206553
67.186252;1.0835947357345248;0.712500795493226;0.6575211783091574;-0.3807977365210428;-0.35138134646902747;1.075322141559066;10.000167208929126;0.7128050741206505;-0.42445500675396813;-0.4244550760579846;0.6625354546710349;-0.341455973478319;0.7455798373757686
67.196252;1.0835963383733664;0.7125006429681626;0.6575239480389773;-0.38079773558155255;-0.351381346716382;1.0753265634607678;10.000156748580093;0.7128072321602241;-0.4244550068234395;-0.4244550770963141;0.6625341235806537;-0.3414559732198776;0.7455778401687291
67.206252;1.0835979475748316;0.7125005321144905;0.6575267003930803;-0.380797734677861;-0.35138134697523;1.075331019280609;10.000147829413642;0.7128093637041887;-0.42445500686970544;-0.42445507811567335;0.6625328590135903;-0.3414559729755119;0.7455758579422759
67.216252;1.0835995681473356;0.7125004588511705;0.657529429738853;-0.3807977338094203;-0.35138134724159914;1.0753354977730014;10.000140472112719;0.7128114680217471;-0.42445500689253124;-0.4244550791127011;0.6625316667871415;-0.3414559727478584;0.745573899681798
67.226252;1.083601206095318;0.7125004207437587;0.6575321302424633;-0.3807977329744328;-0.35138134751156014;1.0753399860578559;10.0001347026098;0.7128135440215088;-0.42445500689117827;-0.42445508008495836;0.6625305524007868;-0.34145597253867166;0.7455719750450027
67.236252;1.083602866645772;0.7125004173894631;0.6575347956409235;-0.38079773217045204;-0.3513813477817393;1.0753444710706532;10.000130553396707;0.7128155899757294;-0.424455006864732;-0.4244550810307399;0.6625295206872851;-0.3414559723491446;0.7455700947694978
67.246252;1.0836045536693453;0.7125004491416428;0.6575374194207704;-0.38079773139517004;-0.3513813480495864;1.0753489411602177;10.00012805047721;0.7128176030494885;-0.42445500681252235;-0.4244550819484683;0.662528575281811;-0.3414559721804842;0.7455682693157335
67.256252;1.0836062697861761;0.7125005155649079;0.6575399953651597;-0.3807977306467548;-0.35138134831292955;1.0753533859915105;10.000127196239404;0.7128195799663906;-0.4244550067342817;-0.4244550828364025;0.6625277189315806;-0.3414559720339096;0.745566507090171
67.266252;1.0836080161848245;0.7125006150996074;0.6575425177267638;-0.3807977299236747;-0.3513813485696449;1.0753577953316766;10.000127966136294;0.7128215183139247;-0.4244550066302768;-0.42445508369287743;0.6625269544542107;-0.3414559719101462;0.7455648141023067
67.276252;1.0836097931721695;0.7125007450033016;0.657544980944057;-0.38079772922454797;-0.35138134881787925;1.0753621584304929;10.000130320104073;0.7128234162645202;-0.42445500650126905;-0.4244550845166804;0.662526285434996;-0.3414559718095484;0.7455631943632434
67.286252;1.0836116010105876;0.712500900421801;0.6575473793986187;-0.38079772854829547;-0.3513813490562337;1.075366464721609;10.000134217569363;0.7128252713017696;-0.4244550063482053;-0.4244550853073525;0.662525716513807;-0.3414559717327285;0.7455616500432046
67.296252;1.0836134397694088;0.7125010739637346;0.6575497073553042;-0.3807977278942889;-0.3513813492836312;1.0753707050242907;10.000139638111788;0.7128270803172551;-0.4244550061721793;-0.42445508606535953;0.662525253300923;-0.34145597168042835;0.7455601820691928
67.306252;1.0836153090039295;0.7125012570759074;0.6575519590641286;-0.3807977272622683;-0.351381349499234;1.0753748721378165;10.00014660188613;0.7128288403305799;-0.42445500597463254;-0.4244550867919594;0.6625249015592107;-0.3414559716529987;0.745558790768754
67.316252;1.0836172076471753;0.7125014420345034;0.6575541287500547;-0.38079772665210265;-0.35138134970237933;1.0753789610829532;10.000155167178342;0.7128305484551469;-0.4244550057572853;-0.4244550874887702;0.6625246660871325;-0.34145597165056724;0.7455574755196872
67.326252;1.0836191336218646;0.7125016226862405;0.6575562105371053;-0.3807977260635879;-0.35138134989237013;1.0753829690919434;10.000165406197034;0.7128322018241053;-0.4244550055220085;-0.4244550881574385;0.662524550426107;-0.34145597167359965;0.745556234570017
67.336252;1.0836210841111305;0.7125017936578817;0.6575581989100596;-0.38079772549644586;-0.3513813500682188;1.0753868953128463;10.000177378784262;0.7128337977700064;-0.4244550052709599;-0.4244550887995204;0.662524557184655;-0.3414559717232501;0.7455550659000749
67.346252;1.0836230561601452;0.712501949221049;0.6575600894992499;-0.3807977249504534;-0.3513813502282129;1.0753907405673127;10.000191117912788;0.7128353339897762;-0.42445500500664696;-0.4244550894162008;0.662524688028482;-0.3414559718012324;0.7455539678080411
67.356252;1.083625045746731;0.7125020833511617;0.6575618794440269;-0.3807977244255943;-0.3513813503695719;1.0753945068136044;10.000206627599843;0.7128368089897744;-0.4244550047318189;-0.42445509000806064;0.6625249432995198;-0.3414559719093248;0.7455529390297865
67.366252;1.0836270464164448;0.7125021906164201;0.6575635673592254;-0.3807977239220188;-0.3513813504887799;1.0753981966787167;10.000223880430886;0.7128382225992229;-0.42445500444961204;-0.4244550905752053;0.6625253214581076;-0.3414559720491868;0.7455519792382524
67.376252;1.0836290497422734;0.71250226627686;0.6575651531397376;-0.3807977234396189;-0.35138135058236597;1.0754018132603835;10.000242816495362;0.7128395759020739;-0.4244550041636779;-0.42445509111751784;0.6625258185776434;-0.34145597222280843;0.7455510894350661
67.386252;1.0836310471580612;0.7125023058457851;0.6575666373739936;-0.38079772297769604;-0.3513813506476326;1.075405359422118;10.000263352828684;0.7128408705355936;-0.42445500387781787;-0.42445509163522094;0.6625264288126633;-0.3414559724329161;0.7455502714675254
67.396252;1.083633030932388;0.7125023049599155;0.6575680203869464;-0.380797722535315;-0.35138135068302867;1.075408837135044;10.000285396353362;0.7128421080009069;-0.4244550035957646;-0.4244550921296287;0.6625271463122704;-0.3414559726825162;0.7455495272676547
67.406252;1.083634993133306;0.7125022595112201;0.6575693015546541;-0.38079772211201;-0.351381350688014;1.0754122470029313;10.000308853133859;0.7128432892472647;-0.42445500332155184;-0.4244550926030264;0.6625279671014965;-0.3414559729739286;0.7455488587653557
67.416252;1.0836369239130041;0.7125021659656481;0.6575704796953233;-0.3807977217081389;-0.3513813506625706;1.0754155875792701;10.000333637137766;0.7128444138808503;-0.4244550030598277;-0.4244550930574555;0.6625288891494702;-0.3414559733083518;0.7455482676967115
67.426252;1.0836388111909685;0.7125020215109183;0.657571554323537;-0.3807977213246255;-0.3513813506066201;1.0754188553138675;10.000359683575413;0.7128454796753575;-0.42445500281557624;-0.4244550934936669;0.6625299113761483;-0.341455973686089;0.7455477544749071
67.436252;1.0836406429657912;0.7125018235934932;0.6575725262290332;-0.3807977209623512;-0.3513813505197133;1.0754220446238143;10.00038695500688;0.7128464835854965;-0.42445500259347796;-0.42445509391135094;0.6625310331338109;-0.34145597410681744;0.7455473172888245
67.446252;1.083642410674236;0.7125015693968598;0.6575733968567795;-0.3807977206218303;-0.3513813504011612;1.0754251479767871;10.000415425378687;0.7128474229455062;-0.42445500239750594;-0.42445509431009615;0.6625322537065911;-0.3414559745696973;0.7455469522264137
67.456252;1.0836441097641336;0.7125012561636683;0.6575741679012448;-0.38079772030338727;-0.35138135025013495;1.0754281571427;10.000445055928358;0.7128482957110858;-0.4244550022309584;-0.4244550946896865;0.6625335713558109;-0.34145597507341363;0.745546654044935
67.466252;1.0836457373682986;0.7125008820967271;0.657574842067144;-0.38079772000739076;-0.35138135006557847;1.0754310641859286;10.000475784910773;0.7128491005375903;-0.4244550020964988;-0.42445509504973344;0.6625349828487805;-0.3414559756162968;0.7455464170993655
67.476252;1.0836472902602325;0.7125004466427997;0.657575423919075;-0.38079771973433313;-0.3513813498462911;1.0754338606962672;10.000507538110233;0.7128498368328517;-0.42445500199604647;-0.4244550953895202;0.662536483641684;-0.34145597619661316;0.7455462355949343
67.486252;1.083648764021989;0.7124999494597671;0.6575759194700211;-0.3807977194849703;-0.3513813495912661;1.0754365369455854;10.000540248482757;0.7128505042997013;-0.4244550019309563;-0.42445509570801404;0.6625380676800271;-0.3414559768127553;0.7455461035671561
67.496252;1.083650153168606;0.7124993891716808;0.6575763351881846;-0.3807977192604616;-0.3513813493000578;1.0754390827446774;10.00057386211691;0.712851102444826;-0.4244550019024846;-0.4244550960036203;0.6625397268102975;-0.3414559774632704;0.7455460153717588
67.506252;1.0836514525860235;0.7124987639667734;0.6575766776838308;-0.3807977190621065;-0.351381348972894;1.0754414888186643;10.000608329096636;0.7128516307767867;-0.42445500191218144;-0.4244550962740288;0.6625414515068916;-0.34145597814687983;0.7455459656284958
67.516252;1.0836526592513829;0.7124980736314687;0.6575769535567868;-0.38079771889069225;-0.3513813486104134;1.0754437474786183;10.00064359533483;0.7128520895353289;-0.4244550019622144;-0.42445509651667296;0.6625432335780758;-0.34145597886253076;0.7455459485061037
67.526252;1.0836537727920417;0.712497320682888;0.6575771688289553;-0.38079771874598;-0.3513813482132811;1.0754458538908194;10.000679599983817;0.712852480327757;-0.4244550020556041;-0.42445509672932646;0.6625450682940944;-0.3414559796096192;0.7455459577917823
67.536252;1.0836547953377975;0.7124965101125869;0.6575773288417356;-0.38079771862665357;-0.3513813477819617;1.0754478081818457;10.000716273240492;0.7128528056442032;-0.4244550021961443;-0.424455096910209;0.6625469535797048;-0.3414559803882181;0.7455459876365277
67.546252;1.0836557315605921;0.7124956485421363;0.6575774389548749;-0.3807977185305864;-0.3513813473167839;1.075449615685037;10.000753538008965;0.7128530669890668;-0.4244550023880309;-0.4244550970576411;0.6625488876419274;-0.3414559811987801;0.7455460324161173
67.556252;1.0836565887853271;0.7124947433340741;0.6575775053147469;-0.3807977184551015;-0.35138134681836125;1.0754512844192199;10.000791320911297;0.7128532638648528;-0.42445500263543334;-0.4244550971694799;0.6625508674354956;-0.3414559820413664;0.7455460858933309
67.566252;1.0836573767644746;0.712493802304878;0.6575775353090695;-0.3807977183973546;-0.3513813462881577;1.0754528228074176;10.000829558710004;0.7128533951206126;-0.4244550029420285;-0.4244550972428664;0.6625528884439342;-0.341455982914992;0.7455461413971116
67.576252;1.0836581071961802;0.7124928338236224;0.6575775374729916;-0.3807977183551453;-0.35138134572860774;1.07545423861708;10.00086819344297;0.7128534609512165;-0.42445500331056707;-0.42445509727446507;0.6625549452044649;-0.34145598381743786;0.7455461924020567
67.586252;1.0836587936927229;0.7124918463285115;0.6575775203910692;-0.38079771832737586;-0.3513813451426876;1.075455536718542;10.000907166478935;0.7128534639614091;-0.42445500374268447;-0.42445509726051833;0.6625570321303146;-0.3414559847454624;0.7455462319373027
67.596252;1.08365945231418;0.7124908475508127;0.65757749148845;-0.38079771831346815;-0.3513813445336426;1.0754567162918174;10.000946409596182;0.7128534087950418;-0.42445500423905275;-0.42445509719668717;0.6625591443900469;-0.34145598569513974;0.7455462515367836
67.606252;1.083660101493181;0.712489844280317;0.6575774573974841;-0.38079771831270814;-0.35138134390507925;1.0754577712376203;10.000985839958336;0.7128533001543375;-0.4244550047998797;-0.4244550970784173;0.6625612786274762;-0.3414559866622299;0.7455462408446236
67.616252;1.0836607611384819;0.7124888421211479;0.6575774252537873;-0.380797718324352;-0.35138134326086023;1.075458694016824;10.001025369734235;0.7128531410575002;-0.42445500542534514;-0.4244550969018659;0.6625634332453679;-0.34145598764270874;0.7455461881487152
67.626252;1.0836614517557868;0.7124878446540696;0.6575774032168812;-0.3807977183480162;-0.35138134260461823;1.075459479314849;10.001064914413599;0.7128529327389079;-0.4244550061154812;-0.42445509666452186;0.6625656080173669;-0.34145598863318594;0.745546081623042
67.636252;1.08366219296316;0.7124868529907233;0.6575774004524779;-0.3807977183837207;-0.3513813419392966;1.0754601256101812;10.00110439378272;0.7128526747802334;-0.4244550068698078;-0.4244550963648531;0.6625678033435285;-0.3414559896308168;0.7455459099880216
67.646252;1.0836630014445345;0.7124858665317948;0.6575774271886502;-0.38079771843144994;-0.351381341267022;1.075460634990857;10.001143731316615;0.7128523652543086;-0.42445500768712796;-0.42445509600155396;0.6625700197069967;-0.34145599063293924;0.7455456622276959
67.656252;1.0836638902902376;0.7124848844222615;0.657577494426246;-0.3807977184907159;-0.3513813405891923;1.0754610118225767;10.00118284622553;0.7128520021152681;-0.42445500856545604;-0.4244550955734611;0.6625722571806479;-0.34145599163684315;0.7455453279141739
67.666252;1.0836648702237148;0.7124839071751717;0.6575776133806325;-0.3807977185607375;-0.3513813399067509;1.0754612609632586;10.001221648517573;0.7128515847600928;-0.42445500950186477;-0.4244550950800522;0.6625745150030132;-0.3414559926399001;0.7455448982454583
67.676252;1.0836659511750808;0.7124829376317584;0.6575777949886747;-0.3807977186411377;-0.35138133922062775;1.0754613861486724;10.00126004288134;0.7128511143390369;-0.4244550104923982;-0.42445509452166397;0.6625767917975208;-0.34145599363993223;0.7455443662330775
67.686252;1.0836671425679318;0.7124819805923894;0.6575780493843411;-0.3807977187324753;-0.35138133853194714;1.075461389612559;10.00129792727287;0.7128505931975992;-0.4244550115326327;-0.4244550938989993;0.6625790861429138;-0.3414559946351991;0.7455437259358053
67.696252;1.0836684521746496;0.7124810420129568;0.6575783856276669;-0.3807977188360803;-0.3513813378419531;1.0754612736188147;10.001335191227254;0.7128500239214202;-0.42445501261853624;-0.4244550932123095;0.6625813969366985;-0.34145599562400697;0.7455429722182604
67.706252;1.0836698847914124;0.7124801282239978;0.6575788114743063;-0.3807977189533691;-0.35138133715190717;1.0754610423798605;10.001371720799094;0.7128494085512985;-0.4244550137466115;-0.4244550924611184;0.6625837240048115;-0.34145599660445686;0.7455421014062715
67.716252;1.0836714417998834;0.7124792448504543;0.6575793325010295;-0.3807977190854172;-0.35138133646289654;1.0754607021819125;10.001407401073237;0.7128487481529493;-0.42445501491361387;-0.42445509164458506;0.6625860684812844;-0.3414559975741876;0.7455411113858977
67.726252;1.083673121407105;0.7124783955634049;0.6575799512197009;-0.38079771923311373;-0.351381335775858;1.0754602592374352;10.001442115581963;0.7128480426921954;-0.4244550161165672;-0.4244550907617813;0.6625884313209139;-0.3414559985300212;0.7455400006279143
67.736252;1.0836749191248236;0.712477581046035;0.6575806673925125;-0.3807977193975007;-0.3513813350922529;1.075459717404621;10.001475747701859;0.7128472923121265;-0.42445501735272795;-0.4244550898118069;0.662590811232784;-0.34145599946792715;0.7455387671159219
67.746252;1.083676829321677;0.7124767990660813;0.6575814792686177;-0.38079771957990904;-0.35138133441475505;1.0754590786551927;10.001508184500254;0.7128464992592469;-0.4244550186190541;-0.4244550887941644;0.6625932049572342;-0.3414560003833673;0.7455374078557647
67.756252;1.0836788474240158;0.7124760456123415;0.657582384126268;-0.38079771978185945;-0.35138133374701885;1.075458345508218;10.00153932435865;0.7128456678300065;-0.42445501991171447;-0.4244550877092334;0.6625956087258977;-0.3414560012716298;0.7455359194351746
67.766252;1.0836809705939807;0.7124753161603253;0.6575833777774026;-0.38079772000497314;-0.3513813330926136;1.0754575230814436;10.001569084346363;0.7128448025667299;-0.4244550212265569;-0.42445508655856995;0.6625980182063477;-0.3414560021281996;0.745534299414181
67.776252;1.0836831969215321;0.7124746068681609;0.6575844546295628;-0.3807977202508809;-0.35138133245402614;1.0754566199056521;10.001597397262872;0.7128439069854964;-0.4244550225602409;-0.42445508534509957;0.6626004280609568;-0.3414560029492881;0.7455325473260969
67.786252;1.0836855248486934;0.7124739152550922;0.6575856088158508;-0.3807977205209298;-0.35138133183244075;1.0754556465807936;10.001624205797054;0.7128429833318538;-0.4244550239108104;-0.4244550840729189;0.6626028326917321;-0.34145600373183105;0.7455306650356316
