time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.796252;1.0836879528648544;0.7124732400264667;0.6575868352607143;-0.3807977208159746;-0.3513813312280509;1.0754546140260302;10.001649469215772;0.7128420324013788;-0.424455025277218;-0.4244550827466125;0.6626052270374562;-0.3414560044727409;0.7455286569163437
67.806252;1.0836904783262449;0.7124725805610814;0.6575881299528681;-0.3807977211364649;-0.3513813306403255;1.0754535336921616;10.001673171128783;0.7128410531091777;-0.4244550266584447;-0.4244550813708049;0.6626076068104033;-0.34145600516846103;0.7455265295017199
67.816252;1.0836930955773607;0.7124719365535271;0.657589489521364;-0.3807977214826051;-0.35138133006829564;1.0754524173965017;10.001695309147825;0.7128400422617184;-0.4244550280531568;-0.42445507995018145;0.6626099684342345;-0.34145600581541263;0.7455242908180353
67.826252;1.0836957956071254;0.712471307833596;0.6575909109477023;-0.3807977218544558;-0.3513813295109531;1.0754512756644314;10.001715876773943;0.712838995122995;-0.42445502945985525;-0.424455078489483;0.6626123084402014;-0.34145600641070706;0.7455219502545305
67.836252;1.0836985690049488;0.7124706937848895;0.6575923916141283;-0.3807977222518046;-0.3513813289674342;1.0754501177561564;10.00173485902025;0.7128379066687336;-0.42445503087681397;-0.4244550769933336;0.6626146229561387;-0.3414560069523594;0.7455195184800164
67.846252;1.0837014092908;0.7124700927907407;0.657593928756026;-0.3807977226738679;-0.35138132843694586;1.0754489540090026;10.001752236816515;0.712836772373168;-0.4244550323019454;-0.4244550754660965;0.6626169082125506;-0.34145600743888993;0.7455170068800809
67.856252;1.0837043124631975;0.7124695029289748;0.6575955187155638;-0.38079772311928956;-0.3513813279187442;1.0754477973018433;10.001767982370254;0.7128355880773944;-0.4244550337330344;-0.4244550739119094;0.6626191617532529;-0.3414560078690481;0.7455144275900638
67.866252;1.0837072746972398;0.7124689230275675;0.6575971572727605;-0.38079772358645725;-0.3513813274123292;1.0754466615838818;10.001782050422467;0.7128343496336393;-0.4244550351681411;-0.424455072334828;0.6626213832304713;-0.3414560082422009;0.7455117941753008
67.876252;1.083710291444733;0.7124683526571599;0.6575988404773612;-0.3807977240737861;-0.3513813269178196;1.0754455584254237;10.00179438381764;0.7128330528480807;-0.4244550366057722;-0.42445507073871386;0.662623573905419;-0.3414560085587799;0.7455091213171604
67.886252;1.083713357013942;0.7124677913159404;0.6576005646338471;-0.3807977245798573;-0.35138132643626396;1.0754444943497081;10.001804935162818;0.7128316940084011;-0.4244550380446455;-0.4244550691269688;0.6626257358117056;-0.34145600882018423;0.7455064236696927
67.896252;1.0837164642274084;0.7124672373616197;0.657602325703628;-0.38079772510333004;-0.3513813259695553;1.0754434711140932;10.001813686798124;0.7128302705626702;-0.424455039483299;-0.4244550675026627;0.6626278720270711;-0.3414560090283102;0.7455037155059613
67.906252;1.0837196048455837;0.7124666873269068;0.6576041189166373;-0.38079772564246345;-0.35138132551989726;1.0754424883499387;10.001820656916646;0.7128287809395163;-0.42445504091991654;-0.42445506586894294;0.6626299867427551;-0.34145600918519653;0.7455010108433596
67.916252;1.0837227696312934;0.7124661361387178;0.6576059386893849;-0.3807977261945381;-0.3513813250894953;1.0754415461828775;10.001825895108803;0.7128272238378267;-0.42445504235223086;-0.42445506422904905;0.6626320838087941;-0.34145600929297465;0.7454983229082022
67.926252;1.083725947632092;0.7124655776612125;0.6576077790522131;-0.38079772675608653;-0.35138132468084854;1.0754406462059656;10.001829470389389;0.7128255984250077;-0.4244550437773863;-0.42445506258596005;0.6626341655225705;-0.3414560093538898;0.7454956628843923
67.936252;1.0837291259328594;0.7124650052939377;0.6576096345878184;-0.38079772732385575;-0.3513813242967517;1.0754397902633592;10.001831456171999;0.7128239056112994;-0.42445504519198524;-0.4244550609422735;0.6626362327602063;-0.3414560093702551;0.7454930384669041
67.946252;1.0837322902092532;0.7124644129822285;0.6576115012106706;-0.3807977278951808;-0.35138132393959604;1.075438978105449;10.00183191736834;0.7128221486446777;-0.42445504659228284;-0.4244550593002386;0.6626382853855377;-0.3414560093443719;0.745490453686513
67.956252;1.0837354250628972;0.7124637961527763;0.6576133762145743;-0.380797728467375;-0.351381323610917;1.0754382066684354;10.001830901436227;0.7128203322284612;-0.4244550479744642;-0.4244550576616247;0.6626403227920648;-0.3414560092783368;0.7454879104929532
67.966252;1.0837385134856086;0.7124631522235384;0.6576152577973899;-0.3807977290371272;-0.3513813233117448;1.0754374708108079;10.001828439738603;0.7128184617859591;-0.42445504933504896;-0.42445505602788436;0.6626423449357489;-0.34145600917383423;0.7454854103218966
67.976252;1.0837415365178793;0.7124624804235986;0.6576171445584643;-0.3807977296005477;-0.3513813230431071;1.075436763541449;10.001824556342948;0.7128165436971702;-0.4244550506711562;-0.424455054400702;0.6626443530308824;-0.3414560090321966;0.7454829546099174
67.986252;1.0837444741679896;0.7124617804715399;0.6576190351979648;-0.380797730153525;-0.3513813228059577;1.0754360769499633;10.001819273633012;0.7128145855409527;-0.4244550519803879;-0.42445505278206774;0.6626463494014176;-0.3414560088546081;0.7454805444692306
67.996252;1.0837473067934889;0.712461051158024;0.6576209287186053;-0.38079773069199485;-0.3513813226005588;1.0754354038818954;10.001812614584795;0.7128125957134658;-0.42445505326052435;-0.42445505117372173;0.662648336975123;-0.34145600864219544;0.7454781799746587
68.006252;1.0837500158188518;0.7124602898850163;0.6576228247914929;-0.38079773121215116;-0.35138132242596126;1.0754347384357028;10.001804602168939;0.7128105828147817;-0.42445505450937554;-0.4244550495768753;0.6626503186130333;-0.34145600839603185;0.7454758597778034
68.016252;1.0837525838741464;0.7124594925322368;0.6576247237973548;-0.3807977317107101;-0.35138132228019764;1.07543407603101;10.001795254829261;0.7128085554102714;-0.42445505572454556;-0.4244550479924034;0.6626522965372175;-0.3414560081171645;0.7454735815366227
68.026252;1.0837549957616959;0.7124586534693447;0.6576266269810924;-0.3807977321851922;-0.3513813221611526;1.07543341384507;10.001784582502133;0.7128065216357624;-0.42445505690290763;-0.42445504642067156;0.6626542725917087;-0.34145600780673074;0.7454713433516872
68.036252;1.0837572405091884;0.7124577664283513;0.6576285361546946;-0.3807977326339143;-0.3513813220673205;1.075432750347272;10.00177258704988;0.712804488053565;-0.42445505804051326;-0.42445504486084706;0.662656248968221;-0.34145600746604293;0.7454691453032128
68.046252;1.083759311918733;0.7124568256562912;0.6576304525637661;-0.3807977330553987;-0.3513813219978742;1.0754320837199645;10.001759260494255;0.7128024587745666;-0.4244550591331505;-0.4244550433106196;0.6626582282384107;-0.34145600709649687;0.7454669894705183
68.056252;1.0837612061942175;0.71245582659971;0.6576323768828486;-0.3807977334474929;-0.35138132195234173;1.0754314109725274;10.001744575111623;0.7128004359603329;-0.4244550601768657;-0.4244550417668403;0.6626602130530554;-0.3414560066995333;0.7454648788335416
68.066252;1.083762919297821;0.7124547664765581;0.6576343103272015;-0.38079773380695175;-0.35138132193019694;1.0754307286887939;10.001728484073887;0.7127984211751246;-0.4244550611682957;-0.4244550402266336;0.6626622062646997;-0.3414560062769137;0.7454628167627743
68.076252;1.0837644467200582;0.712453644423208;0.6576362544354881;-0.3807977341299294;-0.35138132193037197;1.0754300342784127;10.001710942994752;0.7127964161606971;-0.42445506210490014;-0.42445503868814244;0.6626642107870515;-0.34145600583102403;0.7454608070869426
68.086252;1.0837657845167037;0.7124524611052241;0.6576382097853396;-0.3807977344127453;-0.35138132195094657;1.0754293267989654;10.001691928008157;0.7127944228935494;-0.4244550629849101;-0.4244550371504223;0.6626662293060008;-0.34145600536475823;0.7454588536358351
68.096252;1.0837669297006172;0.7124512188108675;0.6576401751360159;-0.3807977346520393;-0.3513813219892366;1.0754286073517725;10.001671432359863;0.7127924435247649;-0.4244550638070044;-0.42445503561286185;0.6626682649523218;-0.3414560048811535;0.745456959430685
68.106252;1.0837678799547126;0.7124499219749508;0.6576421470171012;-0.38079773484461577;-0.3513813220422515;1.0754278791776117;10.001649447688594;0.7127904798279509;-0.42445506456978366;-0.4244550340747668;0.6626703218509055;-0.34145600438305174;0.7454551265685354
68.116252;1.0837686331051763;0.7124485771874989;0.657644120186566;-0.38079773498748093;-0.3513813221071628;1.075427147891697;10.00162595213597;0.7127885321508156;-0.42445506527126226;-0.4244550325353391;0.6626724036856497;-0.34145600387270314;0.7454533564716014
68.126252;1.083769187152185;0.7124471925500383;0.657646089171747;-0.3807977350778669;-0.3513813221814241;1.0754264223124463;10.001600923004785;0.7127865986149781;-0.4244550659087793;-0.42445503099390725;0.6626745113837025;-0.34145600335156273;0.745451649363554
68.136252;1.0837695413814432;0.712445776606506;0.6576480495816137;-0.3807977351133071;-0.35138132226264496;1.0754257151153515;10.00157435538057;0.7127846751276927;-0.4244550664791794;-0.4244550294501979;0.6626766425689053;-0.34145600282044;0.74545000359399
68.146252;1.0837696974386692;0.7124443370972336;0.6576499982856248;-0.38079773509189924;-0.35138132234863695;1.0754250417240512;10.001546258893809;0.7127827562155457;-0.4244550669789622;-0.4244550279045616;0.6626787930643073;-0.34145600227957795;0.7454484162163054
68.156252;1.0837696589219392;0.7124428799683253;0.6576519325863578;-0.38079773501224545;-0.3513813224377293;1.0754244181993111;10.001516647634727;0.7127808357534137;-0.4244550674047113;-0.42445502635798715;0.6626809580273173;-0.34145600172873686;0.7454468842880938
68.166252;1.0837694301939444;0.7124414093319898;0.6576538490897766;-0.38079773487294305;-0.35138132252885207;1.0754238606696362;10.00148555275109;0.7127789074332221;-0.42445506775358066;-0.42445502481172254;0.6626831315093472;-0.3414560011674485;0.7454454055159218
68.176252;1.083769016364736;0.7124399285267388;0.6576557437174386;-0.38079773467246253;-0.3513813226212704;1.0754233860671434;10.001453038865023;0.7127769658572194;-0.42445506802304644;-0.42445502326689694;0.6626853060050795;-0.3414560005951618;0.7454439783964476
68.186252;1.0837684244579193;0.712438440663899;0.6576576130198589;-0.3807977344097859;-0.3513813227144684;1.0754230121986441;10.001419191570484;0.7127750077539216;-0.4244550682104827;-0.42445502172454813;0.6626874729635072;-0.34145600001128035;0.7454426027402311
68.196252;1.0837676642144771;0.7124369482648288;0.6576594552738956;-0.3807977340850106;-0.3513813228082317;1.0754227571355686;10.00138409221306;0.7127730320612649;-0.4244550683135744;-0.42445502018589;0.662689623472432;-0.3414559994152676;0.7454412801831218
68.206252;1.0837667479368414;0.712435453739809;0.6576612705564941;-0.3807977336992697;-0.3513813229027286;1.075422638828509;10.00134780763655;0.7127710389828134;-0.4244550683310639;-0.42445501865260576;0.6626917486163998;-0.34145599880693345;0.7454400134054531
68.216252;1.0837656899665484;0.7124339602916658;0.657663059824456;-0.3807977332542255;-0.3513813229985763;1.0754226749043911;10.001310394794054;0.7127690292362374;-0.42445506826293183;-0.4244550171269497;0.6626938400581238;-0.3414559981868632;0.7454388046483156
68.226252;1.0837645066573742;0.7124324716698102;0.6576648237307299;-0.3807977327516408;-0.35138132309678216;1.0754228816782112;10.001271912284837;0.7127670042305009;-0.42445506811005934;-0.42445501561156973;0.6626958909128428;-0.34145599755655465;0.7454376554936122
68.236252;1.0837632169608342;0.7124309914247532;0.6576665621439437;-0.3807977321933638;-0.35138132319866766;1.0754232719617485;10.001232430298643;0.7127649664639237;-0.4244550678738438;-0.42445501410932657;0.6626978961021972;-0.3414559969178254;0.7454365676291884
68.246252;1.0837618421237267;0.7124295231822974;0.6576682738038954;-0.3807977315814177;-0.3513813233059188;1.0754238535293141;10.001192034853092;0.7127629190978357;-0.4244550675560077;-0.424455012623058;0.6626998524674548;-0.3414559962718844;0.7454355429505521
68.256252;1.0837604038938058;0.7124280716349042;0.6576699554443967;-0.3807977309176156;-0.35138132342046496;1.075424629863271;10.001150827359956;0.7127608651405366;-0.4244550671585803;-0.4244550111551583;0.6627017589791532;-0.3414559956191087;0.745434582641546
68.266252;1.0837589234381533;0.7124266426030428;0.6576716017209906;-0.38079773020315155;-0.3513813235441516;1.0754256022535342;10.001108914414067;0.712758807438257;-0.42445506668392663;-0.4244550097073318;0.6627036162260888;-0.3414559949598341;0.7454336858414313
68.276252;1.0837574223726674;0.7124252422175708;0.6576732068087188;-0.38079772943882845;-0.3513813236785452;1.0754267713927383;10.00106639391016;0.712756749344017;-0.42445506613461503;-0.42445500828068666;0.6627054249229949;-0.34145599429521484;0.7454328490267231
68.286252;1.0837559242790062;0.7124238768832023;0.6576747659506382;-0.3807977286254233;-0.35138132382478393;1.0754281371509686;10.001023348806815;0.7127546950714989;-0.42445506551323997;-0.4244550068757686;0.6627071843735938;-0.3414559936272265;0.7454320669461073
68.296252;1.083754454435356;0.712422554121782;0.6576762755451303;-0.38079772776385507;-0.35138132398336297;1.0754296972508872;10.000979840777106;0.7127526493973754;-0.4244550648226326;-0.42445500549236065;0.6627088925094314;-0.34145599295814305;0.7454313344198545
68.306252;1.0837530374711588;0.7124212822771285;0.6576777325943801;-0.38079772685541663;-0.35138132415405043;1.0754314466233568;10.000935906819029;0.7127506173919778;-0.42445506406627437;-0.4244550041296401;0.6627105470604767;-0.3414559922902124;0.7454306474430656
68.316252;1.083751694514292;0.7124200686265378;0.6576791345577228;-0.3807977259018748;-0.35138132433606384;1.075433377865636;10.000891572129126;0.7127486047848327;-0.4244550632482623;-0.42445500278679393;0.6627121455177665;-0.34145599162536955;0.7454300027852089
68.326252;1.0837504420002935;0.7124189177337172;0.657680479325636;-0.3807977249053386;-0.3513813245284159;1.0754354826084933;10.000846865400916;0.7127466181592702;-0.4244550623731186;-0.42445500146323145;0.66271368473624;-0.3414559909648791;0.7454293967402528
68.336252;1.0837492934381254;0.7124178309409844;0.6576817649052092;-0.38079772386808297;-0.35138132473012457;1.0754377533612676;10.00080182739167;0.7127446646965618;-0.42445506144580625;-0.42445500015824356;0.6627151621182107;-0.34145599030943014;0.7454288243679267
68.346252;1.0837482617022873;0.7124168070232607;0.6576829897525608;-0.38079772279236035;-0.35138132494010593;1.0754401844472932;10.00075652101358;0.7127427522749609;-0.424455060471403;-0.42445499887066324;0.6627165766659266;-0.34145598965959384;0.7454282800666817
68.356252;1.083747358145133;0.7124158436040656;0.657684153899143;-0.38079772168050025;-0.3513813251571574;1.0754427716454897;10.000711030650015;0.7127408895148929;-0.4244550594546606;-0.42445499759866395;0.6627179281887848;-0.3414559890159153;0.7454277589558019
68.366252;1.0837465899688632;0.7124149381941339;0.6576852592338414;-0.3807977205354994;-0.35138132538059774;1.0754455115922499;10.000665448789;0.7127390851701766;-0.4244550584002234;-0.4244549963397494;0.6627192158109064;-0.34145598837860375;0.745427257715639
68.376252;1.0837459600500048;0.7124140883654968;0.6576863087264528;-0.38079771936150913;-0.3513813256110165;1.0754484009214236;10.00061987048352;0.7127373472491417;-0.42445505731304195;-0.42445499509097384;0.6627204374928959;-0.34145598774732316;0.7454267743381717
68.386252;1.0837454693172583;0.7124132917971786;0.6576873057964852;-0.38079771816360336;-0.3513813258500259;1.0754514351638402;10.000574389979036;0.7127356825908348;-0.42445505619819923;-0.4244549938492493;0.6627215909838873;-0.3414559871209964;0.745426307246803
68.396252;1.083745118873613;0.7124125473604378;0.6576882538610056;-0.38079771694713077;-0.35138132609936645;1.0754546083842456;10.000529093045575;0.7127340973416716;-0.42445505506034076;-0.42445499261159075;0.6627226750348304;-0.3414559864977408;0.7454258549606354
68.406252;1.0837449105523147;0.7124118565947705;0.6576891554812029;-0.3807977157174452;-0.3513813263603602;1.0754579131930249;10.000484061024192;0.7127325974047772;-0.42445505390338467;-0.424454991375267;0.6627236898156516;-0.34145598587545833;0.7454254167521628
68.416252;1.083744846531573;0.7124112233715492;0.6576900116759874;-0.3807977144799685;-0.35138132663380356;1.0754613405285425;10.000439378087776;0.7127311876096867;-0.4244550527306445;-0.42445499013790683;0.6627246370045959;-0.3414559852525667;0.7454249928063691
68.426252;1.0837449289693144;0.7124106523193433;0.657690822153491;-0.38079771323992356;-0.35138132692021873;1.0754648801701379;10.000395120280713;0.7127298704125807;-0.42445505154503005;-0.4244549888973704;0.6627255201250133;-0.34145598462825283;0.7454245829628777
68.436252;1.083745159393801;0.7124101485849874;0.6576915856749458;-0.3807977120017888;-0.3513813272202356;1.0754685218393276;10.000351340080512;0.7127286457475415;-0.42445505034920356;-0.42445498765137224;0.6627263446661992;-0.34145598400249516;0.7454241854392412
68.446252;1.083745536910431;0.7124097185440066;0.6576922999815575;-0.3807977107690867;-0.3513813275346461;1.0754722554427378;10.000308066359484;0.7127275122533214;-0.4244550491459106;-0.4244549863973906;0.6627271176526923;-0.34145598337588906;0.7454237971538065
68.456252;1.0837460562438983;0.7124093694370909;0.6576929621619826;-0.38079770954459335;-0.35138132786425047;1.0754760708357292;10.000265315237986;0.712726469264592;-0.4244550479384844;-0.42445498513298696;0.6627278468386981;-0.3414559827493566;0.7454234151962805
68.466252;1.0837467082343506;0.7124091082566647;0.6576935696904193;-0.38079770833065146;-0.35138132820965773;1.0754799575368648;10.000223106093063;0.7127255180407331;-0.42445504673107765;-0.4244549838561265;0.6627285396000906;-0.3414559821240668;0.7454230377937523
68.476252;1.0837474826251163;0.7124089411341309;0.6576941212252423;-0.38079770712946465;-0.3513813285710461;1.07548390407858;10.000181477995955;0.7127246606534265;-0.4244550455282881;-0.4244549825651865;0.6627292018746763;-0.3414559815013295;0.7454226638374243
68.486252;1.0837483696419072;0.7124088734365691;0.6576946167868648;-0.38079770594327056;-0.3513813289481945;1.075487898278029;10.000140494745997;0.7127238979298421;-0.4244550443346363;-0.4244549812586445;0.662729837960402;-0.3414559808822821;0.7454222917117523
68.496252;1.0837493590443978;0.7124089105452326;0.6576950576304457;-0.38079770477424363;-0.3513813293407115;1.075491928752207;10.000100234897282;0.7127232291288889;-0.4244550431543812;-0.4244549799349854;0.6627304510039895;-0.341455980267761;0.745421919349187
68.506252;1.0837504392072106;0.7124090584435124;0.6576954460448249;-0.38079770362415116;-0.3513813297481475;1.0754959861561615;10.000060774558007;0.712722653200285;-0.4244550419914784;-0.4244549785930949;0.6627310430813913;-0.3414559796583214;0.7454215454316359
68.516252;1.083751597902267;0.7124093228813505;0.6576957853647694;-0.38079770249408956;-0.3513813301699735;1.0755000633845044;10.000022169778394;0.7127221697381388;-0.42445504084940505;-0.42445497723263276;0.6627316151946224;-0.34145597905419794;0.7454211696328693
68.526252;1.0837528237703031;0.712409707864009;0.6576960799523108;-0.3807977013846902;-0.351381330605622;1.0755041544684782;9.999984449006902;0.7127217785358066;-0.42445503973091914;-0.4244549758540958;0.6627321678152224;-0.34145597845553555;0.745420791810076
68.536252;1.0837541078217539;0.7124102150678211;0.6576963343827963;-0.38079770029651927;-0.3513813310547202;1.075508252909852;9.999947623675382;0.7127214783916798;-0.42445503863809436;-0.4244549744586783;0.6627327012903032;-0.34145597786278215;0.7454204117094312
68.546252;1.0837554449081748;0.7124108444208007;0.657696552436309;-0.3807976992301925;-0.35138133151725026;1.0755123512460139;9.99991170129141;0.712721267094155;-0.4244550375725485;-0.42445497304793706;0.6627332160005108;-0.34145597727677546;0.745420029214511
68.556252;1.0837568335586025;0.7124115948527625;0.6576967371742066;-0.3807976981864261;-0.35138133199344873;1.0755164414580058;9.999876685062048;0.7127211424913577;-0.42445503653554467;-0.42445497162343093;0.6627337126971852;-0.3414559766984138;0.7454196444260535
68.566252;1.0837582741111578;0.7124124643646886;0.6576968918144774;-0.38079769716630046;-0.35138133248367404;1.075520514669219;9.999842570250387;0.7127211027679612;-0.42445503552823866;-0.424454970186523;0.6627341927202685;-0.3414559761281878;0.7454192578587275
68.576252;1.0837597683051727;0.7124134499299927;0.6576970202115044;-0.38079769617147174;-0.3513813329882787;1.0755245614713018;9.9998093469973;0.7127211461922207;-0.4244550345519314;-0.42445496873839933;0.6627346579151251;-0.34145597556605223;0.7454188707289618
68.586252;1.0837613206066603;0.7124145477603474;0.657697126479532;-0.38079769520416107;-0.35138133350740497;1.0755285739004712;9.999777003138181;0.7127212715679687;-0.4244550336077062;-0.42445496728035664;0.662735110561918;-0.3414559750116645;0.7454184849709727
68.596252;1.0837629382503606;0.712415753361482;0.6576972142722084;-0.38079769426695914;-0.35138133404097244;1.0755325468270474;9.999745521312697;0.7127214786717658;-0.4244550326957068;-0.4244549658140557;0.6627355534260241;-0.34145597446447606;0.7454181032983128
68.606252;1.083764629814726;0.7124170615589094;0.6576972864838024;-0.3807976933622738;-0.3513813345888115;1.0755364774379612;9.999714870676966;0.7127217676818635;-0.42445503181477634;-0.4244549643414094;0.6627359896326832;-0.34145597392361327;0.745417729095554
68.616252;1.0837664039454982;0.7124184671573192;0.657697345377757;-0.38079769249167766;-0.3513813351505455;1.0755403635069023;9.999685003421307;0.7127221382524779;-0.42445503096271614;-0.42445496286431916;0.6627364221000129;-0.3414559733879491;0.7454173658123621
68.626252;1.083768268354477;0.7124199653436887;0.657697392703293;-0.3807976916558941;-0.3513813357253883;1.0755442018551695;9.999655867029867;0.7127225888931206;-0.424455030136989;-0.4244549613846196;0.6627368528935439;-0.34145597285636603;0.7454170161997677
68.636252;1.083770228973576;0.7124215510475894;0.6576974300640884;-0.38079769085537707;-0.3513813363121608;1.0755479883541028;9.999627420638681;0.712723116841542;-0.4244550293354268;-0.4244549599042123;0.6627372830535673;-0.3414559723279003;0.7454166816996933
68.646252;1.083772289382946;0.7124232182139854;0.6576974597057998;-0.3807976900907839;-0.3513813369094803;1.0755517193480482;9.999599640512049;0.7127237189333415;-0.4244550285564399;-0.42445495842504316;0.6627377128786005;-0.3414559718017694;0.7454163628414928
68.656252;1.0837744508393024;0.7124249596500709;0.6576974850235839;-0.3807976893632169;-0.35138133751599576;1.075555393376387;9.999572523122723;0.7127243927294901;-0.42445502779862565;-0.42445495694887775;0.6627381422295012;-0.34145597127749233;0.7454160604287724
68.666252;1.08377671246075;0.7124267673645387;0.657697510305599;-0.38079768867449204;-0.351381338130673;1.0755590112770876;9.999546097862;0.7127251368490964;-0.4244550270602113;-0.4244549554772824;0.6627385706157927;-0.3414559707549695;0.7454157755831319
68.676252;1.0837790700284122;0.7124286333839714;0.657697540112792;-0.3807976880271639;-0.3513813387531992;1.075562574364703;9.99952043846244;0.7127259508883623;-0.42445502633911747;-0.4244549540119059;0.6627389973825156;-0.3414559702342738;0.7454155087408917
68.686252;1.0837815147802636;0.7124305500811609;0.6576975789266625;-0.38079768742399833;-0.35138133938427096;1.0755660833875464;9.99949565127306;0.7127268352410259;-0.42445502563367693;-0.42445495255474197;0.6627394220645121;-0.3414559697153053;0.7454152589986623
68.696252;1.0837840346015786;0.7124325094872331;0.6576976305491204;-0.3807976868674877;-0.35138134002536603;1.0755695393648572;9.99947184478265;0.712727790907934;-0.4244550249429599;-0.4244549511082271;0.6627398444600601;-0.3414559691976773;0.7454150238578275
68.706252;1.0837866160881002;0.7124345025175127;0.6576976969316505;-0.38079768635985606;-0.35138134067817267;1.0755729445977682;9.999449109918249;0.7127288191507961;-0.4244550242662751;-0.42445494967505676;0.6627402645534125;-0.34145596868075895;0.745414799441942
68.716252;1.0837892456808862;0.7124365187533775;0.657697778006705;-0.38079768590302454;-0.35138134134428056;1.075576302866177;9.999427521164566;0.7127299203212245;-0.42445502360274223;-0.424454948257696;0.6627406825415385;-0.34145596816357393;0.7454145810002986
68.726252;1.0837919101519324;0.7124385470238873;0.6576978729429849;-0.3807976854982698;-0.3513813420253715;1.0755796195236098;9.999407139575839;0.7127310925759042;-0.4244550229516317;-0.42445494685801965;0.6627410986679451;-0.3414559676447754;0.7454143629236415
68.736252;1.0837945967178884;0.7124405760679561;0.6576979810776696;-0.3807976851460438;-0.3513813427234642;1.0755829011292295;9.999388008785077;0.7127323324109208;-0.42445502231294996;-0.4244549454775107;0.6627415133203288;-0.3414559671230617;0.7454141388766247
68.746252;1.0837972935639342;0.7124425944008782;0.6576981016346708;-0.38079768484614557;-0.3513813434407763;1.0755861533666338;9.999370157135385;0.7127336365960599;-0.4244550216874783;-0.42445494411787177;0.6627419280843417;-0.3414559665975991;0.7454139030339706
68.756252;1.0837999907130402;0.7124445905618729;0.6576982328085126;-0.3807976845979909;-0.35138134417939193;1.0755893793323925;9.99935360426894;0.7127350025790361;-0.42445502107643995;-0.42445494278146056;0.662742346529721;-0.34145596606789314;0.745413651970814
68.766252;1.0838026791989375;0.712446554530825;0.6576983712066967;-0.3807976844007268;-0.351381344941004;1.0755925807634081;9.99933835995954;0.7127364269534365;-0.4244550204813568;-0.42445494147105356;0.6627427730286075;-0.3414559655336751;0.7454133859856025
68.776252;1.0838053484807852;0.7124484787219163;0.6576985121569566;-0.38079768425334304;-0.3513813457270392;1.0755957597670591;9.999324426683033;0.7127379045286127;-0.42445501990419887;-0.4244549401891987;0.662743210915562;-0.3414559649953028;0.7454131085077177
68.786252;1.0838079848690583;0.712450357343416;0.6576986501635239;-0.3807976841551525;-0.35138134653926417;1.0755989187040667;9.999311805403861;0.7127394286923013;-0.42445501934758373;-0.4244549389378851;0.662743662547565;-0.3414559644539454;0.7454128239813755
68.796252;1.0838105724527443;0.7124521850873949;0.6576987787118315;-0.3807976841063184;-0.35138134738021265;1.0756020601564646;9.999300488668634;0.7127409923017011;-0.4244550188147838;-0.4244549377185707;0.6627441305397961;-0.34145596391120875;0.7454125367753164
68.806252;1.0838130950918996;0.7124539565914985;0.6576988899891856;-0.38079768410779347;-0.351381348252861;1.0756051870838073;9.999290460364998;0.712742588589458;-0.4244550183096293;-0.4244549365322453;0.6627446181117611;-0.34145596336854656;0.745412251610069
68.816252;1.0838155374722023;0.7124556670960797;0.6576989756527977;-0.3807976841608415;-0.35138134915966196;1.0756083013636804;9.999281714588403;0.7127442107845127;-0.4244550178363429;-0.42445493537965434;0.6627451282873745;-0.34145596282673596;0.7454119736042288
68.826252;1.0838178851111009;0.7124573135082573;0.6576990285272343;-0.3807976842666439;-0.35138135010159466;1.0756114029553523;9.999274269271911;0.7127458510484902;-0.4244550173991582;-0.424454934261612;0.6627456627106697;-0.34145596228598324;0.7454117078027603
68.836252;1.0838201241433882;0.7124588944789629;0.657699043652381;-0.38079768442599893;-0.3513813510781338;1.0756144920639437;9.999268165660197;0.7127475010695933;-0.4244550170018883;-0.4244549331789067;0.6627462216342436;-0.3414559617467436;0.7454114591207925
68.846252;1.0838222412279035;0.7124604095357786;0.6576990178367825;-0.38079768463886354;-0.35138135208789817;1.0756175715182932;9.999263460057954;0.712749153823593;-0.4244550166477178;-0.4244549321319189;0.6627468053604496;-0.34145596121032673;0.7454112321309412
68.856252;1.083824223820787;0.7124618586735156;0.6576989486505728;-0.3807976849039344;-0.3513813531288298;1.0756206464479423;9.999260207490709;0.7127508044984862;-0.42445501633917476;-0.4244549311205406;0.6627474151390811;-0.34145596067863615;0.7454110304022052
68.866252;1.0838260607548273;0.7124632427806472;0.6576988337879486;-0.3807976852186257;-0.35138135419801486;1.075623722500202;9.99925844470867;0.7127524497001809;-0.42445501607794955;-0.4244549301444316;0.6627480528112325;-0.34145596015349333;0.7454108559783572
68.876252;1.0838277426980534;0.7124645640268347;0.6576986707545911;-0.3807976855794633;-0.3513813552919594;1.0756268045458455;9.999258183750138;0.712754085651934;-0.4244550158645902;-0.4244549292032273;0.6627487201694774;-0.34145595963633857;0.7454107090136501
68.886252;1.0838292620183876;0.7124658253808437;0.6576984566086428;-0.3807976859826698;-0.3513813564072152;1.0756298964488686;9.999259417827238;0.7127557076268785;-0.4244550156985494;-0.4244549282964997;0.6627494185815591;-0.3414559591282955;0.745410587797177
68.896252;1.08383061211261;0.7124670292393673;0.6576981876632387;-0.3807976864246957;-0.3513813575408989;1.075633001524566;9.99926213567825;0.7127573113514628;-0.42445501557848125;-0.4244549274236383;0.6627501485134425;-0.3414559586302112;0.74541048918668
68.906252;1.0838317870348826;0.7124681763432711;0.6576978591834955;-0.38079768690241367;-0.35138135869078874;1.0756361230836322;9.999266334351685;0.7127588944112793;-0.4244550155024221;-0.4244549265839355;0.662750908827115;-0.3414559581425777;0.7454104089510218
68.916252;1.0838327815878768;0.7124692662266143;0.6576974654400563;-0.3807976874129733;-0.35138135985486185;1.0756392649832285;9.99927201933528;0.7127604558980059;-0.42445501546806275;-0.4244549257768506;0.6627516972607708;-0.34145595766532216;0.7454103423633801
68.926252;1.0838335913578299;0.7124702985642859;0.6576970004668399;-0.3807976879536738;-0.35138136103066037;1.07564243166494;9.999279193901545;0.7127619947261018;-0.4244550154732214;-0.4244549250022309;0.6627525119552705;-0.3414559571976103;0.745410285282141
68.936252;1.0838342126682656;0.7124712744416604;0.6576964592163366;-0.38079768852191487;-0.35138136221496974;1.0756456278422821;9.999287850949278;0.712763508163418;-0.4244550155161107;-0.4244549242603908;0.6627533515638484;-0.3414559567379495;0.7454102348965997
68.946252;1.0838346423730745;0.7124721974487095;0.6576958386503033;-0.38079768911508405;-0.35138136340392434;1.0756488578479708;9.99929797513711;0.7127649917880055;-0.42445501559512794;-0.424454923552113;0.6627542142319331;-0.34145595628478587;0.7454101897147956
68.956252;1.0838348771214905;0.7124730735593028;0.657695138427332;-0.3807976897303925;-0.35138136459339386;1.0756521237284222;9.999309545974988;0.7127664410250638;-0.42445501570838856;-0.42445492287871966;0.6627550974209244;-0.34145595583731775;0.7454101491202056
68.966252;1.0838349122838444;0.7124739098058;0.6576943607204788;-0.3807976903647402;-0.35138136577936435;1.0756554239125204;9.999322533299052;0.7127678528753251;-0.4244550158533229;-0.4244549222422792;0.6627559978353921;-0.3414559553958284;0.7454101126425262
68.976252;1.0838347413752771;0.7124747135312733;0.6576935090734876;-0.38079769101487065;-0.3513813669581785;1.0756587546272844;9.999336892164097;0.712769226394322;-0.42445501602660307;-0.4244549216456299;0.6627569106693594;-0.341455954961517;0.745410079426039
68.986252;1.0838343568495843;0.7124754922234776;0.6576925868777325;-0.38079769167769556;-0.35138136812677506;1.075662112473938;9.999352564967623;0.7127705619388645;-0.4244550162244032;-0.42445492109187943;0.6627578296398584;-0.34145595453640354;0.7454100481774955
68.996252;1.083833752016559;0.7124762530899841;0.6576915965834298;-0.38079769235035316;-0.35138136928293445;1.075665495145007;9.999369487825382;0.7127718603940348;-0.4244550164427063;-0.42445492058378187;0.6627587482007219;-0.34145595412319835;0.7454100171130356
69.006252;1.0838329225328873;0.7124770026229115;0.6576905399796061;-0.38079769303028055;-0.3513813704253354;1.075668899990588;9.999387587932768;0.7127731231348987;-0.424455016677652;-0.42445492012364056;0.6627596605323975;-0.3414559537247887;0.7454099843444602
69.016252;1.0838318667710074;0.7124777464037616;0.6576894185736136;-0.3807976937154921;-0.3513813715533952;1.0756723227043046;9.999406769930339;0.7127743517816049;-0.42445501692590554;-0.4244549197136675;0.6627605623223773;-0.34145595334386514;0.7454099488658796
69.026252;1.0838305859015778;0.7124784888632846;0.6576882335836103;-0.38079769440453753;-0.3513813726671544;1.0756757569549877;9.9994269123966;0.7127755474521068;-0.4244550171847151;-0.4244549193559791;0.6627614516401424;-0.3414559529831343;0.7454099108979519
69.036252;1.0838290840986002;0.712479232895104;0.6576869853703774;-0.38079769509627365;-0.35138137376735495;1.0756791942821122;9.999447883215687;0.7127767105661609;-0.42445501745166664;-0.4244549190520235;0.6627623282489827;-0.34145595264541373;0.7454098718844544
69.046252;1.083827367963896;0.7124799799374798;0.6576856725659351;-0.38079769579005873;-0.3513813748553703;1.0756826240294104;9.999469558699953;0.7127778410329119;-0.4244550177243581;-0.42445491880251446;0.6627631912111277;-0.34145595233307946;0.7454098347433679
69.056252;1.0838254451701057;0.7124807306770874;0.6576842921072976;-0.3807976964860257;-0.35138137593274105;1.075686033791491;9.999491839664;0.7127789380474389;-0.4244550180002548;-0.42445491860787743;0.6627640373479701;-0.3414559520476214;0.7454098030315861
69.066252;1.0838233239173738;0.7124814858873745;0.6576828400162147;-0.380797697184893;-0.35138137700069405;1.0756894105921837;9.999514661722166;0.7127799993470298;-0.4244550182770859;-0.4244549184681735;0.6627648620624536;-0.3414559517899729;0.7454097795999686
69.076252;1.0838210133946995;0.7124822472478066;0.6576813119291581;-0.3807976978874806;-0.3513813780600161;1.0756927415671664;9.999537987935947;0.712781020164672;-0.4244550185534762;-0.4244549183827926;0.6627656611206958;-0.3414559515611198;0.7454097667392259
69.086252;1.0838185244575023;0.7124830176051612;0.6576797033221564;-0.3807976985941661;-0.35138137911108325;1.075696013232784;9.999561788139115;0.7127819927205784;-0.4244550188289769;-0.42445491835036375;0.6627664312780425;-0.3414559513622081;0.7454097668828068
69.096252;1.0838158703069547;0.7124838002789355;0.6576780094957135;-0.380797699304622;-0.35138138015374637;1.0756992106964414;9.999586024500099;0.7127829066629928;-0.4244550191034519;-0.4244549183687919;0.6627671700987517;-0.3414559511941237;0.7454097826358647
69.106252;1.0838130665323533;0.7124845984273536;0.6576762256553573;-0.38079770001813207;-0.35138138118718487;1.0757023186863064;9.999610644284218;0.7127837501856144;-0.42445501937655644;-0.4244549184357348;0.6627678758860517;-0.3414559510571558;0.7454098169091227
69.116252;1.0838101301378134;0.7124854151562716;0.6576743474677434;-0.38079770073404323;-0.35138138220990045;1.0757053234427003;9.999635569861251;0.712784511453975;-0.42445501964766713;-0.42445491854906814;0.662768547156587;-0.3414559509512007;0.7454098728714441
69.126252;1.0838070780904294;0.712486253862056;0.6576723716419018;-0.3807977014517855;-0.3513813832196819;1.0757082131927236;9.99966069838842;0.7127851797747264;-0.42445501991593915;-0.42445491870660573;0.6627691820467361;-0.3414559508761554;0.7454099531788417
69.136252;1.083803926156845;0.7124871185222239;0.6576702964328007;-0.3807977021707674;-0.3513813842134876;1.0757109776138774;9.999685923319;0.7127857462924636;-0.42445502018045694;-0.42445491890575626;0.6627697784020146;-0.34145595083191055;0.7454100600624979
69.146252;1.0838006890443221;0.7124880132609069;0.6576681223014279;-0.38079770289057907;-0.3513813851876218;1.075713608023558;9.99971115770822;0.7127862042073653;-0.42445502044068795;-0.42445491914377276;0.6627703339492738;-0.34145595081802693;0.7454101965421395
69.156252;1.0837973824191682;0.712488940516474;0.6576658516822581;-0.38079770361115783;-0.3513813861382345;1.075716098714093;9.99973633757673;0.7127865489152457;-0.42445502069679664;-0.42445491941821667;0.6627708459680365;-0.341455950833427;0.7454103668619141
69.166252;1.0837940244861624;0.7124898994249852;0.6576634872244829;-0.3807977043325714;-0.351381387061668;1.0757184480593092;9.999761406020925;0.7127867787215272;-0.4244550209494216;-0.4244549197272059;0.6627713108942195;-0.34145595087616415;0.7454105759768419
69.176252;1.083790633895577;0.712490886446132;0.6576610300990887;-0.38079770505476185;-0.35138138795451257;1.0757206580489969;9.999786288476402;0.712786895145574;-0.42445502119933626;-0.4244549200694381;0.662771724919247;-0.34145595094328507;0.7454108289446199
69.186252;1.0837872258005303;0.7124918975313775;0.6576584802346137;-0.3807977057775294;-0.3513813888137004;1.0757227334045105;9.99981087630138;0.7127869017165618;-0.42445502144730207;-0.4244549204442675;0.6627720851422281;-0.34145595103101894;0.7454111301735626
69.196252;1.0837838108976092;0.7124929297018229;0.6576558379288531;-0.38079770650072703;-0.3513813896367348;1.0757246815657724;9.999835030828324;0.7127868024938071;-0.42445502169388205;-0.4244549208520614;0.6627723894936992;-0.3414559511354953;0.745411482972348
69.206252;1.083780397621966;0.7124939813766141;0.657653104748891;-0.38079770722454553;-0.3513813904218894;1.0757265133503195;9.999858596413404;0.7127866016086023;-0.42445502193913426;-0.42445492129445195;0.6627726358294903;-0.34145595125366557;0.7454118902340499
69.216252;1.0837769936275463;0.7124950522721304;0.6576502836864989;-0.3807977079496617;-0.351381391168269;1.075728243636082;9.999881414240017;0.7127863034877102;-0.42445502218238496;-0.4244549217739853;0.6627728217563242;-0.3414559513836921;0.745412355363467
69.226252;1.0837736053670408;0.7124961432034288;0.6576473793884725;-0.3807977086771127;-0.351381391875716;1.0757298899420995;9.999903339413883;0.7127859131649157;-0.4244550224222791;-0.42445492229366527;0.662772945041491;-0.34145595152449754;0.7454128817068013
69.236252;1.08377023709278;0.7124972555791984;0.6576443979627569;-0.3807977094078346;-0.3513813925447236;1.0757314686137551;9.999924247930982;0.7127854366153533;-0.42445502265718615;-0.4244549228567347;0.6627730039898067;-0.34145595167526244;0.745413471070272
69.246252;1.0837668900917468;0.7124983908310115;0.6576413462648547;-0.38079771014209524;-0.3513813931765139;1.075732992408882;9.999944034792684;0.7127848813194764;-0.4244550228856658;-0.4244549234661688;0.6627729978603975;-0.3414559518354085;0.7454141231079885
69.256252;1.0837635630320517;0.7124995504199418;0.6576382311928773;-0.3807977108794419;-0.3513813937731869;1.0757344709538172;9.99996261850822;0.7127842565029042;-0.4244550231066787;-0.4244549241240642;0.6627729270944341;-0.3414559520044313;0.7454148358976185
69.266252;1.083760253032668;0.7125007362548117;0.6576350596742823;-0.38079771161922543;-0.35138139433769705;1.0757359120030803;9.999979936038972;0.7127835718720111;-0.42445502331966;-0.42445492483175185;0.6627727927858833;-0.3414559521814445;0.7454156069399371
69.276252;1.0837569564959249;0.7125019502799472;0.6576318396384926;-0.3807977123610676;-0.35138139487355285;1.0757373223916744;9.999995922168939;0.7127828354985991;-0.42445502352463965;-0.4244549255905248;0.6627725962002609;-0.34145595236509174;0.7454164337226225
69.286252;1.0837536696093573;0.7125031936219809;0.6576285806848621;-0.38079771310506916;-0.3513813953844553;1.0757387082229295;10.000010507585932;0.7127820528502268;-0.4244550237220798;-0.42445492640198573;0.6627723394434935;-0.3414559525538241;0.7454173139401802
69.296252;1.0837503884995567;0.7125044666368592;0.657625293148231;-0.3807977138520426;-0.35138139587407113;1.075740074184806;10.000023645786326;0.7127812269545192;-0.42445502391225454;-0.42445492726775186;0.6627720260103613;-0.3414559527460499;0.7454182455413192
69.306252;1.083747110034632;0.7125057687275128;0.6576219866165747;-0.38079771460374945;-0.35138139634598653;1.0757414231349451;10.000035333657946;0.7127803587014393;-0.4244550240948414;-0.4244549281892097;0.6627716599223678;-0.3414559529402257;0.745419226225938
69.316252;1.0837438330380627;0.7125070970733387;0.6576186695857227;-0.380797715362588;-0.35138139680378866;1.0757427566751798;10.00004561183539;0.7127794471531529;-0.42445502426918585;-0.4244549291676373;0.662771244560439;-0.34145595313502347;0.7454202529398603
69.326252;1.083740557839146;0.7125084462035792;0.6576153495717778;-0.38079771613079055;-0.35138139725111445;1.0757440759535806;10.00005456155585;0.7127784895131661;-0.42445502443472827;-0.42445493020425945;0.6627707821729258;-0.34145595332936446;0.7454213218637364
69.336252;1.0837372846497824;0.712509808989797;0.6576120323929744;-0.38079771691010034;-0.3513813976916107;1.0757453817571996;10.000062303755147;0.7127774809563249;-0.4244550245911103;-0.4244549312999005;0.6627702737124652;-0.3414559535224734;0.7454224286687187
69.346252;1.0837340129998074;0.7125111776846632;0.657608721472336;-0.3807977177021884;-0.3513813981286473;1.0757466742440687;10.000069002892584;0.7127764150386047;-0.4244550247380414;-0.4244549324545712;0.6627697187420997;-0.34145595371393744;0.7454235687961279
69.356252;1.0837307423182052;0.7125125450443369;0.6576054181303275;-0.3807977185089239;-0.3513813985648304;1.0757479533068288;10.000074865979736;0.7127752845764221;-0.42445502487505476;-0.4244549336675585;0.6627691154946088;-0.3414559539035304;0.7454247371975401
69.366252;1.0837274726981951;0.7125139055171474;0.6576021221707683;-0.3807977193319395;-0.35138139900176935;1.0757492193143543;10.000080113711249;0.7127740824675869;-0.42445502500128485;-0.42445493493794134;0.6627684615265143;-0.3414559540911259;0.7454259276737789
69.376252;1.0837242057558147;0.7125152554770691;0.6575988323364446;-0.3807977201720345;-0.3513813994400992;1.0757504738209756;10.000084939024624;0.712772802416703;-0.42445502511566285;-0.424454936264802;0.6627677550306466;-0.3414559542768267;0.7454271328341732
69.386252;1.0837209454280827;0.7125165924921403;0.6575955470011228;-0.38079772102904;-0.3513813998795497;1.0757517203359397;10.000089491367156;0.7127714402435462;-0.42445502521747214;-0.4244549376468115;0.6627669956760031;-0.3414559544609631;0.7454283450769698
69.396252;1.0837176985233365;0.712517914616661;0.6575922649208601;-0.3807977219020796;-0.35138140031923576;1.0757529637502272;10.000093881939755;0.7127699951073977;-0.42445502530673107;-0.42445493908170046;0.662766184630737;-0.3414559546440052;0.7454295581325416
69.406252;1.083714474265322;0.7125192202307734;0.6575889859898909;-0.38079772278990376;-0.3513814007580455;1.0757542084641527;10.000098183812838;0.7127684686523079;-0.42445502538431285;-0.4244549405661732;0.6627653245132407;-0.3414559548265835;0.7454307681878463
69.416252;1.0837112820514105;0.7125205082194461;0.6575857119510096;-0.3807977236909715;-0.3513814011948094;1.075755457581841;10.000102434030067;0.712766862538094;-0.4244550254517773;-0.42445494209619267;0.6627644189641974;-0.34145595500949555;0.7454319734489327
69.426252;1.083708129184021;0.7125217786060212;0.6575824460483737;-0.3807977246034483;-0.3513814016283609;1.075756712876269;10.000106653003037;0.7127651772408855;-0.4244550255107433;-0.42445494366710373;0.6627634716599596;-0.3414559551935842;0.7454331724900644
69.436252;1.083705019930491;0.7125230332038853;0.6575791919090476;-0.380797725525521;-0.35138140205760116;1.0757579745543533;10.00011086574015;0.7127634130193924;-0.42445502556227654;-0.4244549452734932;0.6627624857849674;-0.3414559553794619;0.7454343633190532
69.446252;1.0837019549595441;0.7125242751760772;0.6575759534822794;-0.38079772645583165;-0.3513814024813441;1.075759241451112;10.000115103090673;0.7127615710995532;-0.42445502560683773;-0.4244549469092612;0.6627614639510764;-0.3414559555670773;0.7454355431592945
69.456252;1.083698931678865;0.7125255077835244;0.6575727356618655;-0.3807977273937511;-0.3513814028979083;1.0757605107288137;10.000119394377446;0.7127596539193898;-0.4244550256447261;-0.42445494856793686;0.6627604077633015;-0.34145595575552096;0.7454367079273632
69.466252;1.0836959459317541;0.7125267330370307;0.6575695438105476;-0.38079772833935177;-0.35138140330506645;1.0757617770697097;10.000123770882396;0.7127576647523998;-0.4244550256764778;-0.4244549502429031;0.6627593173054114;-0.34145595594339273;0.7454378525739834
69.476252;1.0836929931535657;0.7125279507375156;0.6575663827936326;-0.3807977292929537;-0.35138140370057325;1.0757630335331125;10.000128268739799;0.7127556067106506;-0.42445502570278626;-0.42445495192741406;0.6627581908544172;-0.34145595612926377;0.7454389728269585
69.486252;1.0836900690442113;0.7125291589037437;0.6575632564891372;-0.38079773025451663;-0.3513814040825353;1.075764273356993;10.00013292182169;0.7127534817420228;-0.4244550257242683;-0.4244549536145944;0.6627570246497968;-0.34145595631182757;0.7454400665395805
69.496252;1.0836871707891464;0.7125303552646451;0.6575601671016572;-0.380797731223454;-0.3513814044493884;1.0757654902608373;10.00013775261553;0.7127512908455274;-0.42445502574141536;-0.4244549552977221;0.6627558130860903;-0.3414559564898988;0.745441133142898
69.506252;1.0836842975653131;0.712531538197064;0.6575571148702423;-0.38079773219885316;-0.35138140480001306;1.0757666778045938;10.000142763173859;0.7127490353372742;-0.4244550257545253;-0.42445495697060087;0.662754549619092;-0.341455956662384;0.7454421720152773
69.516252;1.0836814503706997;0.712532706597841;0.6575540990671488;-0.3807977331795458;-0.3513814051340749;1.0757678296796327;10.000147932628979;0.7127467181123243;-0.42445502576368666;-0.424454958627719;0.6627532276058316;-0.341455956828255;0.7454431816939227
69.526252;1.083678631559846;0.7125338595097706;0.6575511189550687;-0.3807977341639838;-0.35138140545213165;1.0757689410412588;10.000153230450653;0.7127443440463996;-0.42445502576894006;-0.4244549602643892;0.6627518402934378;-0.3414559569863937;0.7454441600912908
69.536252;1.0836758430568363;0.7125349961010776;0.6575481734553292;-0.3807977351504405;-0.35138140575511206;1.0757700102408587;10.00015863707542;0.7127419193758002;-0.4244550257702288;-0.42445496187708015;0.6627503807492663;-0.34145595713530597;0.7454451049624998
69.546252;1.0836730846613916;0.7125361158091035;0.6575452601883607;-0.38079773613757306;-0.35138140604342544;1.0757710403024079;10.000164154781391;0.7127394509790448;-0.42445502576701055;-0.424454963463696;0.6627488427815371;-0.34145595727297856;0.7454460143886491
69.556252;1.083670354109295;0.7125372188902553;0.6575423751817164;-0.3807977371247144;-0.35138140631663156;1.0757720386308594;10.000169805678086;0.7127369461606035;-0.42445502575801947;-0.4244549650234048;0.6627472220643653;-0.34145595739712264;0.7454468869788813
69.566252;1.0836676482985839;0.712538307594316;0.6575395133130831;-0.38079773811159917;-0.3513814065740684;1.075773014540333;10.000175624892737;0.7127344128626981;-0.4244550257416805;-0.4244549665560427;0.6627455161176211;-0.3414559575056584;0.7454477222343162
69.576252;1.083664964584616;0.7125393868793541;0.6575366687898029;-0.3807977390980498;-0.3513814068156096;1.0757739768962595;10.000181645566993;0.712731860241228;-0.4244550257168315;-0.4244549680615885;0.6627437234794139;-0.34145595759696246;0.7454485213814849
69.586252;1.0836623003048726;0.7125404636996031;0.6575338357440714;-0.3807977400840395;-0.3513814070418039;1.0757749337529987;10.000187874565679;0.7127292988594074;-0.42445502568292026;-0.424454969540068;0.6627418434413592;-0.34145595766982817;0.7454492879890248
69.596252;1.0836596512384642;0.7125415454309391;0.657531008987036;-0.3807977410699221;-0.3513814072535873;1.0757758924494718;10.000194278862365;0.7127267397590581;-0.42445502563960447;-0.4244549709918918;0.6627398762620692;-0.341455957723273;0.7454500278358552
69.606252;1.0836570124331855;0.7125426385031964;0.6575281846797646;-0.38079774205663164;-0.35138140745207624;1.0757768584919105;10.00020079038333;0.7127241928989172;-0.4244550255862934;-0.4244549724183396;0.6627378228283926;-0.34145595775630394;0.7454507476211424
69.616252;1.083654380197788;0.7125437477747796;0.657525360727874;-0.380797743045679;-0.351381407638758;1.0757778348874616;10.000207314131952;0.7127216659197606;-0.42445502552204767;-0.4244549738217978;0.6627356837233206;-0.34145595776803733;0.7454514532628251
