time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.626252;1.0836517518260644;0.7125448768706127;0.65752253642904;-0.3807977440388029;-0.351381407815723;1.0757788234594023;10.000213734547774;0.7127191641728564;-0.4244550254458124;-0.42445497520543535;0.6627334583734322;-0.34145595775803034;0.7454521492343923
69.636252;1.0836491245125817;0.7125460290827504;0.6575197119427157;-0.3807977450377781;-0.3513814079854561;1.0757798267625507;10.000219926693948;0.7127166918563622;-0.42445502535658114;-0.4244549765724038;0.6627311452312338;-0.3414559577263432;0.7454528387732288
69.646252;1.0836464951030205;0.7125472080037559;0.6575168885474179;-0.3807977460446794;-0.35138140815034224;1.0757808478732782;10.000225762302982;0.7127142524925081;-0.42445502525326756;-0.4244549779252768;0.6627287428985762;-0.34145595767325987;0.7454535240854657
69.656252;1.083643859712621;0.712548417499233;0.6575140686774757;-0.38079774706189656;-0.3513814083121773;1.0757818880640748;10.000231095052463;0.7127118483218277;-0.4244550251345264;-0.4244549792661402;0.6627262511557526;-0.3414559575988373;0.7454542060687883
69.666252;1.0836412143356995;0.7125496614244968;0.6575112549594633;-0.3807977480914984;-0.3513814084719366;1.075782946444417;10.000235746970237;0.7127094798928553;-0.4244550249988461;-0.4244549805967219;0.662723671799301;-0.3414559575027475;0.7454548835751715
69.676252;1.0836385567804034;0.7125509436419423;0.6575084496314169;-0.3807977491345845;-0.35138140862996936;1.0757840224912536;10.000239525756056;0.7127071466798016;-0.42445502484494235;-0.42445498191820963;0.6627210088281283;-0.34145595738474577;0.7454555530462397
69.686252;1.083635887683275;0.7125522676634217;0.6575056546970656;-0.3807977501911994;-0.3513814087863421;1.0757851174111055;10.00024225491722;0.7127048487524383;-0.42445502467221924;-0.42445498323117176;0.6627182672791224;-0.3414559572452882;0.7454562090169257
69.696252;1.0836332104229986;0.7125536356413406;0.657502871784276;-0.3807977512605524;-0.3513814089410669;1.0757862324904495;10.000243787770795;0.7127025883141876;-0.42445502448093864;-0.4244549845355734;0.662715452049946;-0.3414559570856481;0.7454568451256298
69.706252;1.0836305304257752;0.7125550479908956;0.6575001021633604;-0.3807977523410182;-0.35138140909408316;1.0757873670755342;10.00024400941508;0.7127003696146138;-0.4244550242721082;-0.4244549858305465;0.662712568234537;-0.3414559569075677;0.7454574547746177
69.716252;1.0836278538060846;0.7125565039536681;0.6574973472843513;-0.38079775342989225;-0.3513814092449968;1.0757885196462575;10.00024284108138;0.7126981972727225;-0.42445502404736496;-0.42445498711413304;0.6627096217578435;-0.3414559567129788;0.7454580308814099
69.726252;1.0836251863587667;0.7125580023917534;0.6574946085793547;-0.3807977545233926;-0.3513814093930251;1.075789690271352;10.000240241727202;0.7126960745428108;-0.4244550238085684;-0.42445498838354584;0.6627066186995292;-0.3414559565041104;0.7454585657887999
69.736252;1.0836225331533051;0.7125595423704493;0.6574918864963779;-0.38079775561703705;-0.35138140953730473;1.075790880055944;10.00023619281869;0.7126940026831082;-0.4244550235571072;-0.4244549896361079;0.6627035647133006;-0.3414559562838317;0.7454590521008119
69.746252;1.083619898348879;0.7125611228624428;0.6574891803583878;-0.38079775670599286;-0.35138140967718023;1.0757920895479884;10.000230674365161;0.7126919815240919;-0.42445502329361;-0.4244549908700144;0.6627004658028595;-0.3414559560557113;0.7454594834873709
69.756252;1.0836172859998718;0.7125627417407002;0.657486489302438;-0.3807977577850824;-0.35138140981245425;1.075793319077399;10.000223653002248;0.712690010691214;-0.4244550230181978;-0.4244549920840552;0.6626973288458822;-0.34145595582346033;0.7454598547967441
69.766252;1.0836147019561806;0.7125643958212654;0.6574838127348793;-0.38079775884867906;-0.35138140994375816;1.0757945684462873;10.0002150829104;0.7126880899196834;-0.4244550227308098;-0.42445499327701697;0.6626941610941023;-0.3414559555903159;0.7454601618863936
69.776252;1.0836121549749944;0.7125660820682539;0.6574811496169619;-0.3807977598908901;-0.3513814100726811;1.0757958352570964;10.000204909826492;0.7126862181133804;-0.4244550224315235;-0.4244549944476321;0.6626909697322722;-0.34145595535886186;0.7454604017495401
69.786252;1.0836096560773962;0.7125677975694441;0.6574784979736649;-0.38079776090590645;-0.3513814102012976;1.0757971146328913;10.000193087020264;0.7126843930316374;-0.4244550221208709;-0.4244549955946337;0.6626877618397693;-0.3414559551309296;0.7454605725698233
69.796252;1.0836072172393345;0.7125695381041003;0.6574758554324905;-0.38079776188835424;-0.351381410331492;1.0757984002832264;10.000179604943431;0.7126826123242186;-0.4244550217996034;-0.42445499671682335;0.6626845443194385;-0.3414559549072684;0.7454606732305774
69.806252;1.0836048505090365;0.7125712974365659;0.6574732197128433;-0.380797762833552;-0.3513814104645756;1.0757996853061829;10.000164502960837;0.7126808747649919;-0.4244550214680201;-0.4244549978135564;0.6626813234771298;-0.341455954687533;0.7454607028977408
69.816252;1.083602568188444;0.7125730678207136;0.6574705887434132;-0.3807977637374283;-0.3513814106012707;1.0758009631258418;10.000147854134413;0.7126791803123065;-0.4244550211259243;-0.424454998885096;0.6626781047345237;-0.34145595447101074;0.7454606608625662
69.826252;1.0836003832032073;0.7125748410407237;0.6574679611107664;-0.38079776459645404;-0.35138141074193013;1.0758022284507878;10.000129750616521;0.7126775285448741;-0.42445502077327923;-0.4244549999324895;0.662674893297924;-0.34145595425742753;0.7454605460466732
69.836252;1.083598307927216;0.7125766096026258;0.6574653364395397;-0.38079776540793414;-0.35138141088681735;1.0758034768120195;10.000110293463484;0.71267591719827;-0.4244550204106299;-0.42445500095720706;0.6626716952422883;-0.3414559540471476;0.7454603566125279
69.846252;1.0835963522176222;0.7125783677121612;0.6574627153140874;-0.38079776617013;-0.3513814110363614;1.0758047031959066;10.0000895771797;0.7126743428841423;-0.42445502003879;-0.42445500196054525;0.6626685176832108;-0.34145595384103566;0.7454600905659564
69.856252;1.083594522857104;0.7125801115341215;0.6574600993687914;-0.3807977668821495;-0.3513814111912255;1.0758059017633248;10.000067679715738;0.7126728032551508;-0.4244550196582163;-0.42445500294326216;0.6626653676733235;-0.34145595364025144;0.7454597467765124
69.866252;1.0835928248262165;0.7125818383197876;0.6574574914478944;-0.3807977675440097;-0.35138141135207146;1.0758070670620785;10.000044668721465;0.7126712981574322;-0.42445501926872414;-0.42445500390591323;0.6626622509638448;-0.34145595344591523;0.7454593255200718
69.876252;1.0835912632497717;0.7125835447649316;0.6574548950141833;-0.3807977681566851;-0.35138141151942204;1.0758081949362666;10.0000206182546;0.7126698289402512;-0.4244550188695179;-0.42445500484934895;0.6626591722025945;-0.3414559532588194;0.7454588282007508
69.886252;1.0835898448762606;0.7125852262524294;0.6574523132240351;-0.3807977687220302;-0.3513814116938433;1.075809281862391;9.99999561713794;0.7126683975248347;-0.4244550184592699;-0.42445500577478246;0.6626561362496874;-0.3414559530794767;0.7454582556227538
69.896252;1.0835885781731682;0.7125868781521314;0.6574497489879743;-0.38079776924269415;-0.3513814118759526;1.075810323908386;9.99996975972327;0.7126670063907786;-0.4244550180362898;-0.4244550066835427;0.6626531487050993;-0.34145595290819264;0.745457605916494
69.906252;1.0835874721166507;0.7125884975408838;0.6574472058060502;-0.3807977697220136;-0.35138141206612206;1.0758113166055152;9.999943134127033;0.7126656580677414;-0.4244550175986885;-0.4244550075768073;0.6626502154795577;-0.34145595274476137;0.7454568746689987
69.916252;1.0835865347789262;0.7125900832255581;0.657444688058619;-0.3807977701638215;-0.3513814122642757;1.0758122551659228;9.999915821772627;0.7126643534353767;-0.4244550171444577;-0.4244550084556371;0.662647342965154;-0.3414559525882038;0.7454560567938185
69.926252;1.083585772319426;0.7125916346001382;0.6574422007556255;-0.38079777057197306;-0.3513814124698535;1.075813133982469;9.999887904947965;0.7126630908400444;-0.42445501667140906;-0.4244550093213333;0.6626445387474738;-0.3414559524369521;0.7454551475666661
69.936252;1.0835851881166232;0.7125931512699345;0.657439749381803;-0.38079777094980244;-0.3513814126818422;1.0758139458912652;9.999859471513663;0.7126618669387224;-0.42445501617701187;-0.42445501017540277;0.6626418116554242;-0.3414559522892134;0.7454541421006602
69.946252;1.083584781807252;0.7125946337600896;0.6574373397436399;-0.38079777129999803;-0.35138141289883223;1.0758146826601023;9.99983060696031;0.712660677967271;-0.4244550156586369;-0.424455011018889;0.6626391710048634;-0.34145595214323987;0.7454530347126811
69.956252;1.0835845492332281;0.7125960837126222;0.6574349778915178;-0.380797771624706;-0.35138141311916427;1.0758153365438845;9.999801379842879;0.7126595203597262;-0.4244550151141992;-0.42445501185200446;0.6626366254878748;-0.34145595199732515;0.7454518196978919
69.966252;1.0835844837843347;0.7125975029418998;0.6574326703216035;-0.38079777192549813;-0.3513814133413041;1.0758159011977317;9.999771841191048;0.7126583901728709;-0.4244550145425813;-0.4244550126745231;0.6626341823494052;-0.34145595184947375;0.7454504927546556
69.976252;1.0835845778660147;0.7125988923710315;0.657430424086202;-0.3807977722037035;-0.3513814135641088;1.075816371385653;9.999742041742577;0.7126572819904105;-0.4244550139437512;-0.42445501348631787;0.6626318473865951;-0.34145595169716214;0.7454490515327186
69.986252;1.083584823716059;0.7126002513744889;0.6574282463820965;-0.3807977724611346;-0.3513814137864893;1.0758167425202465;9.999712037960126;0.7126561889086954;-0.4244550133186941;-0.42445501428771837;0.6626296253331911;-0.34145595153762687;0.7454474953870633
69.996252;1.0835852141720976;0.7126015771649623;0.6574261436261931;-0.3807977727000361;-0.35138141400684386;1.0758170107032285;9.999681868128633;0.7126551033248022;-0.42445501266919944;-0.42445501507963596;0.6626275198229643;-0.34145595136837725;0.7454458247470352
70.006252;1.0835857441506578;0.7126028648021056;0.6574241205266687;-0.3807977729222049;-0.35138141422295915;1.0758171728067074;9.999651531766913;0.712654017729617;-0.4244550119976096;-0.4244550158634214;0.6626255333236228;-0.34145595118738986;0.7454440403442908
70.016252;1.083586411844693;0.7126041087607752;0.6574221795192805;-0.38079777312861973;-0.35138141443234233;1.0758172264506887;9.999621003965114;0.7126529256879109;-0.4244550113063948;-0.42445501664072;0.6626236680304475;-0.34145595099315157;0.7454421426973499
70.026252;1.0835872180623882;0.7126053046472807;0.6574203207681406;-0.380797773319858;-0.3513814146326145;1.0758171707780408;9.999590267650085;0.7126518221977414;-0.4244550105975329;-0.4244550174134514;0.6626219272490714;-0.34145595078490787;0.7454401321452886
70.036252;1.0835881647207188;0.7126064490632908;0.657418543063441;-0.38079777349673555;-0.35138141482178975;1.0758170073095408;9.99955933426284;0.7126507030327187;-0.4244550098720616;-0.42445501818370224;0.6626203159118547;-0.3414559505629002;0.7454380095673103
70.046252;1.0835892544261398;0.7126075383570379;0.6574168449726282;-0.38079777366067386;-0.3513814149981683;1.0758167389098694;9.999528241960483;0.7126495640716761;-0.4244550091302489;-0.42445501895331184;0.6626188397458777;-0.34145595032832604;0.7454357771494046
70.056252;1.0835904908893172;0.7126085680640926;0.6574152252668637;-0.3807977738134216;-0.351381415159947;1.0758163680803912;9.999497044894513;0.7126484009265063;-0.42445500837235844;-0.4244550197232346;0.6626175037378531;-0.3414559500831103;0.7454334385165655
70.066252;1.083591878678922;0.7126095330157185;0.6574136829071168;-0.38079777395659997;-0.3513814153051585;1.075815896854871;9.99946581011367;0.7126472087800524;-0.42445500759932103;-0.4244550204931653;0.6626163109783615;-0.3414559498297291;0.7454309982478513
70.076252;1.0835934221972363;0.7126104270168653;0.6574122173118156;-0.3807977740915348;-0.35138141543202267;1.075815327535604;9.999434620656736;0.7126459827311151;-0.4244550068128132;-0.4244550212618719;0.6626152622471967;-0.3414559495710833;0.7454284610700537
70.086252;1.083595124947022;0.7126112421482423;0.6574108288583121;-0.3807977742190949;-0.3513814155393784;1.0758146627063754;9.999403578227879;0.7126447187114674;-0.4244550060150422;-0.42445502202786106;0.6626143564791231;-0.34145594931015033;0.745425831234888
70.096252;1.0835969893914985;0.7126119686464463;0.6574095192011209;-0.3807977743397356;-0.35138141562697334;1.0758139043609014;9.99937279334495;0.7126434146869507;-0.42445500520868357;-0.4244550227894939;0.662613592130981;-0.341455949049406;0.7454231120618763
70.106252;1.0835990169223129;0.712612595497536;0.6574082913610172;-0.3807977744538834;-0.3513814156953517;1.075813053034182;9.999342357767828;0.7126420718081352;-0.42445500439706546;-0.4244550235448269;0.6626129681541244;-0.3414559487905969;0.7454203055382487
70.116252;1.0836012071654957;0.7126131115594349;0.6574071494025842;-0.3807977745619632;-0.35138141574528153;1.075812108040435;9.999312319898532;0.7126406950271988;-0.4244550035842292;-0.42445502429201654;0.6626124835274873;-0.3414559485349603;0.7454174126363392
70.126252;1.083603556997707;0.7126135072088534;0.6574060976279305;-0.38079777466411124;-0.3513814157771217;1.0758110689492648;9.99928268341262;0.7126392927530012;-0.4244550027744373;-0.4244550250297856;0.6626121360527714;-0.34145594828341197;0.7454144343422527
70.136252;1.0836060607586224;0.7126137756872034;0.6574051399914875;-0.38079777476039667;-0.35138141579056226;1.0758099371726486;9.999253428895322;0.712637875826446;-0.42445500197147606;-0.42445502575720917;0.662611921740896;-0.34145594803672474;0.7454113722191998
70.146252;1.0836087107273158;0.7126139130558836;0.6574042801171054;-0.3807977748512822;-0.35138141578472576;1.0758087169028225;9.999224538348319;0.7126364560897571;-0.42445500117847573;-0.42445502647327404;0.6626118352682964;-0.34145594779573335;0.7454082282002503
70.156252;1.0836114959421825;0.7126139164762257;0.6574035214884275;-0.38079777493751166;-0.35138141575854404;1.0758074156159647;9.999195999260493;0.7126350449155083;-0.4244550003982544;-0.42445502717682415;0.6626118712440956;-0.3414559475612583;0.7454050046627524
70.166252;1.0836144005332333;0.712613782122448;0.6574028676422901;-0.3807977750198701;-0.35138141571126735;1.0758060433264816;9.999167790803531;0.71263365266364;-0.42445499963374644;-0.42445502786686407;0.6626120252177246;-0.3414559473340222;0.7454017047875936
70.176252;1.0836174041162434;0.7126135044434498;0.6574023223386616;-0.380797775099424;-0.351381415642622;1.0758046098026852;9.999139874041797;0.7126322888672685;-0.42445499888818955;-0.424455028542795;0.6626122928225978;-0.341455947114928;0.7453983321535773
70.186252;1.0836204843241886;0.7126130763654149;0.6574018891207539;-0.3807977751776259;-0.3513814155526835;1.0758031214128634;9.999112201353435;0.7126309623941234;-0.4244549981648478;-0.42445502920422973;0.6626126683775797;-0.34145594690522546;0.7453948899036739
70.196252;1.0836236186349382;0.7126124900903767;0.6574015701340093;-0.38079777525591196;-0.351381415441952;1.075801579684472;9.99908473568091;0.7126296817925192;-0.42445499746646687;-0.4244550298506194;0.6626131453381644;-0.34145594670612933;0.7453913803828746
70.206252;1.0836267840882372;0.7126117390723956;0.6574013649211649;-0.3807977753353218;-0.3513814153114311;1.0757999818528645;9.99905745331384;0.7126284554867064;-0.42445499679485826;-0.42445503048128647;0.6626137173492568;-0.34145594651825273;0.745387805017488
70.216252;1.0836299568496437;0.7126108195934222;0.6574012696639269;-0.3807977754164825;-0.35138141516263244;1.0757983221829976;9.99903032882476;0.7126272916264772;-0.4244549961507595;-0.42445503109578264;0.6626143783098798;-0.34145594634120197;0.7453841647297398
70.226252;1.0836331130324321;0.7126097301995977;0.657401277032556;-0.3807977754998816;-0.3513814149975602;1.0757965926610629;9.999003327406049;0.7126261983943263;-0.42445499553391586;-0.4244550316939512;0.6626151222013302;-0.3414559461734452;0.7453804611890243
70.236252;1.0836362301103062;0.7126084698502962;0.6574013771770101;-0.38079777558616873;-0.35138141481813906;1.0757947834335866;9.998976411321198;0.7126251841799153;-0.4244549949433793;-0.4244550322755858;0.6626159432974794;-0.34145594601253504;0.7453766971517806
70.246252;1.083639288121057;0.7126070366921987;0.6574015599523603;-0.380797775676101;-0.3513814146253695;1.07579288420219;9.998949551415437;0.7126242565621886;-0.42445499437805123;-0.42445503284000596;0.662616836231016;-0.3414559458554783;0.7453728755818781
70.256252;1.0836422701766948;0.7126054285454169;0.6574018170591277;-0.38079777577008794;-0.3513814144193593;1.0757908860770498;9.998922738962364;0.7126234208640846;-0.4244549938370737;-0.424455033386047;0.6626177956793989;-0.34145594569923665;0.7453689999049558
70.266252;1.0836451620876388;0.7126036442891401;0.657402142699286;-0.38079777586795127;-0.3513814142001908;1.0757887828181079;9.998895985371904;0.7126226796694285;-0.4244549933197224;-0.4244550339126594;0.6626188164174819;-0.34145594554132136;0.7453650755093635
70.276252;1.083647951992718;0.7126016846648243;0.657402532717625;-0.3807977759692607;-0.35138141396840855;1.0757865705674314;9.99886930777606;0.7126220339891588;-0.42445499282515087;-0.42445503441942173;0.6626198940126704;-0.3414559453800284;0.7453611099199764
70.286252;1.0836506302469726;0.7125995519904944;0.6574029832926958;-0.38079777607367393;-0.35138141372449994;1.075784246015327;9.998842718037315;0.7126214851222694;-0.42445499235225054;-0.4244550349063809;0.662621025545623;-0.34145594521437744;0.7453571110632683
70.296252;1.083653188794117;0.7125972490647475;0.6574034902260513;-0.3807977761807645;-0.35138141346833585;1.0757818054745665;9.998816218665162;0.712621035289272;-0.4244549918995748;-0.4244550353736396;0.6626222095246694;-0.3414559450441635;0.7453530862155312
70.306252;1.0836556207348813;0.7125947785580043;0.6574040492392256;-0.38079777628963163;-0.3513814131994274;1.0757792456967676;9.998789802494535;0.7126206869744596;-0.4244549914653707;-0.42445503582119765;0.66262344482783;-0.3414559448699833;0.7453490425298148
70.316252;1.083657920968819;0.712592143629994;0.6574046569052182;-0.38079777639869766;-0.351381412917367;1.0757765644021517;9.998763458281818;0.7126204424390387;-0.4244549910477231;-0.4244550362490284;0.6626247299130743;-0.3414559446929563;0.7453449865844439
70.326252;1.0836600869931905;0.7125893486440462;0.6574053109867042;-0.38079777650565955;-0.35138141262208716;1.0757737603413418;9.99873717354731;0.7126203035097262;-0.4244549906447283;-0.4244550366572144;0.6626260631583205;-0.3414559445142936;0.7453409230083778
70.336252;1.083662118282315;0.7125863993306247;0.6574060098694937;-0.3807977766076992;-0.3513814123141366;1.0757708328270275;9.998710934224423;0.7126202711552182;-0.42445499025463923;-0.42445503704584936;0.6626274435341653;-0.34145594433495474;0.7453368549127344
70.346252;1.0836640144054377;0.7125833026742545;0.6574067524053198;-0.38079777670211773;-0.3513814119946016;1.0757677803778665;9.998684736310413;0.7126203453398312;-0.4244549898759799;-0.42445503741465723;0.6626288704793908;-0.3414559441555113;0.7453327851610806
70.356252;1.08366577377553;0.7125800666461081;0.6574075380280525;-0.3807977767869902;-0.35138141166449255;1.075764600064557;9.998658604464492;0.7126205249653541;-0.42445498950774946;-0.4244550377628781;0.6626303430488584;-0.3414559439764342;0.7453287162250278
70.366252;1.0836673934478407;0.7125766998389252;0.657408366006543;-0.3807977768612456;-0.3513814113241175;1.0757612877238567;9.998632597308696;0.7126208077113259;-0.4244549891496249;-0.4244550380894721;0.6626318595724692;-0.3414559437985355;0.7453246494694928
70.376252;1.083668869260178;0.7125732110021833;0.6574092350549472;-0.38079777692420647;-0.35138141097292325;1.075757838627942;9.998606792819979;0.7126211908005315;-0.4244549888017743;-0.42445503839329934;0.6626334183807487;-0.3414559436229148;0.7453205849628272
70.386252;1.0836701963117654;0.7125696085670615;0.6574101443906891;-0.38079777697536077;-0.3513814106098872;1.0757542492176697;9.998581261775584;0.7126216721957288;-0.424454988464452;-0.4244550386734666;0.6626350186291189;-0.3414559434505589;0.7453165213689489
70.396252;1.0836713696653788;0.7125659001724965;0.6574110949815165;-0.38079777701458933;-0.3513814102341929;1.0757505183768235;9.99855605165671;0.7126222504329169;-0.4244549881379423;-0.42445503892985087;0.6626366603777897;-0.3414559432820969;0.7453124558146529
70.406252;1.0836723851942125;0.7125620925489187;0.6574120899704208;-0.3807977770422856;-0.35138140984578;1.0757466470351964;9.998531191824702;0.7126229236798359;-0.4244549878228008;-0.42445503916340915;0.6626383441715109;-0.34145594311767014;0.7453083842161261
70.416252;1.0836732405713418;0.7125581918724349;0.6574131342245859;-0.3807977770592969;-0.351381409445364;1.0757426375560553;9.99850670615767;0.7126236898837014;-0.42445498751998423;-0.42445503937608686;0.6626400705382866;-0.34145594295680515;0.7453043018571143
70.426252;1.0836739358760037;0.7125542035323403;0.6574142332712906;-0.3807977770667372;-0.35138140903403553;1.0757384936651362;9.998482624430157;0.7126245473175262;-0.42445498723059377;-0.42445503957016106;0.6626418398965437;-0.3414559427983869;0.7453002037203493
70.436252;1.0836744736437205;0.7125501314214259;0.6574153919197536;-0.38079777706567575;-0.35138140861308814;1.0757342199931248;9.998458988691919;0.712625494299743;-0.4244549869552804;-0.42445503974736365;0.6626436531893806;-0.34145594264087253;0.745296084408244
70.446252;1.0836748582878732;0.7125459781099566;0.6574166130325355;-0.3807977770569902;-0.35138140818417923;1.0757298211291264;9.998435853960205;0.7126265291863147;-0.42445498669385706;-0.4244550399087333;0.662645512514457;-0.34145594248271594;0.7452919377413485
70.456252;1.083675094486369;0.7125417459308929;0.6574178975158267;-0.38079777704131945;-0.35138140774936183;1.0757253019763966;9.998413286377952;0.7126276509021701;-0.4244549864455571;-0.4244550400550753;0.6626474210899124;-0.34145594232269805;0.7452877568873582
70.466252;1.083675186055684;0.7125374382934825;0.6574192455143419;-0.3807977770190902;-0.35138140731101936;1.0757206694045143;9.998391355372743;0.7126288589212063;-0.4244549862095979;-0.42445504018703595;0.6626493829490565;-0.3414559421599019;0.7452835355886018
70.476252;1.0836751374811617;0.7125330605394828;0.6574206575689097;-0.38079777699072953;-0.3513814068718072;1.0757159324395835;9.998370128606714;0.71263015256831;-0.42445498598557824;-0.4244550403048587;0.6626514024180555;-0.3414559419936639;0.7452792691751051
70.486252;1.0836749559962926;0.7125286195668471;0.6574221353536129;-0.3807977769567043;-0.3513814064343057;1.0757111014081742;9.998349682264857;0.7126315298816781;-0.4244549857735762;-0.4244550404084931;0.6626534828989764;-0.34145594182384836;0.7452749540872116
70.496252;1.083674650716613;0.7125241228022273;0.6574236819475595;-0.3807977769174842;-0.35138140600056744;1.0757061888492352;9.99833010812474;0.7126329869609727;-0.4244549855738887;-0.4244550404978891;0.6626556261806041;-0.34145594165091403;0.7452705868652972
70.506252;1.0836742310896081;0.7125195777687118;0.6574253013480172;-0.3807977768736826;-0.3513814055721511;1.0757012105250083;9.99831150527946;0.7126345185364533;-0.4244549853866845;-0.4244550405729562;0.6626578335858235;-0.34145594147530467;0.7452661639605831
70.516252;1.0836737080983472;0.7125149922526598;0.6574269978351586;-0.3807977768258859;-0.3513814051503496;1.0756961834280598;9.99829398030202;0.7126361186161683;-0.4244549852118362;-0.4244550406334019;0.6626601068773931;-0.341455941296996;0.7452616825455285
70.526252;1.0836730951546272;0.7125103747352922;0.6574287761245821;-0.3807977767741174;-0.3513814047361103;1.0756911231989084;9.99827765595797;0.7126377805306062;-0.4244549850489013;-0.4244550406789536;0.6626624472544465;-0.3414559411160824;0.745257142214331
70.536252;1.083672405587118;0.7125057347935302;0.6574306419099086;-0.38079777671766896;-0.3513814043299642;1.0756860437411406;9.99826266635935;0.712639497235252;-0.42445498489748795;-0.4244550407097048;0.6626648544272473;-0.34145594093358317;0.7452525469712044
70.546252;1.0836716502340231;0.7125010830259377;0.657432601610385;-0.38079777665540676;-0.3513814039319762;1.0756809570440147;9.998249146807378;0.7126412619809472;-0.42445498475793386;-0.424455040726142;0.6626673271626049;-0.3414559407513968;0.7452479059824616
70.556252;1.0836708381757072;0.7124964309026508;0.6574346615509344;-0.38079777658595;-0.35138140354155434;1.0756758725657591;9.998237228354034;0.7126430686218658;-0.4244549846315316;-0.42445504072898493;0.662669864128216;-0.34145594057171363;0.7452432325714344
70.566252;1.0836699779285048;0.7124917904448246;0.6574368277065016;-0.3807977765075726;-0.3513814031577435;1.0756707977337865;9.998227029711282;0.7126449111454171;-0.42445498451995767;-0.4244550407189787;0.6626724640958053;-0.34145594039653143;0.7452385429507096
70.576252;1.083669077474526;0.7124871733298526;0.6574391056029331;-0.38079777641830737;-0.3513814027799415;1.0756657387020332;9.998218650533454;0.7126467829726902;-0.4244549844245521;-0.4244550406965846;0.6626751258179784;-0.34145594022756076;0.7452338552608543
70.586252;1.0836681450877463;0.7124825902990679;0.6574414998702457;-0.38079777631637635;-0.3513814024081313;1.0756607005683951;9.998212175467698;0.7126486775275014;-0.4244549843461716;-0.42445504066161843;0.6626778474930589;-0.3414559400664141;0.7452291880504225
70.596252;1.0836671903722361;0.7124780509867756;0.6574440142520613;-0.38079777620056043;-0.3513814020426982;1.0756556879340813;9.998207679919703;0.7126505892626571;-0.42445498428544665;-0.4244550406132136;0.6626806257081453;-0.34145593991470574;0.7452245585990254
70.606252;1.0836662233418224;0.7124735638138209;0.6574466519777736;-0.3807977760702436;-0.3513814016842843;1.0756507057821687;9.99820522341223;0.7126525129336236;-0.4244549842429841;-0.42445504055021344;0.6626834550135758;-0.34145593977408956;0.7452199819681636
70.616252;1.08366525261998;0.7124691363058987;0.6574494156732704;-0.3807977759252616;-0.35138140133346185;1.0756457600857707;9.998204837818601;0.7126544425986164;-0.42445498421939654;-0.4244550404713651;0.6626863287551567;-0.3414559396462214;0.7452154713056581
70.626252;1.0836642846949982;0.7124647754825695;0.6574523067454852;-0.38079777576587176;-0.3513814009901251;1.0756408577482184;9.998206529001928;0.7126563724286746;-0.4244549842152109;-0.42445504037520576;0.6626892407074683;-0.341455939532593;0.7452110392460171
70.636252;1.0836633239289961;0.7124604880528217;0.6574553248669376;-0.3807977755928819;-0.3513814006530595;1.0756360056544532;9.998210290604257;0.7126582978490956;-0.42445498423070077;-0.4244550402602724;0.6626921867036417;-0.3414559394344912;0.7452066984799742
70.646252;1.0836623724119254;0.7124562809568621;0.6574584683688153;-0.3807977754077546;-0.3513814003200528;1.0756312096601324;9.998216105988012;0.7126602155719932;-0.42445498426570977;-0.42445504012559854;0.6626951646782262;-0.34145593935300483;0.7452024608102141
70.656252;1.0836614294385034;0.7124521620610235;0.6574617354690724;-0.38079777521271946;-0.35138139998832796;1.075626474391879;9.998223934109832;0.7126621234110578;-0.4244549843197211;-0.42445503997079603;0.662698172863134;-0.3414559392890013;0.7451983364785852
70.666252;1.0836604915712924;0.7124481401405885;0.6574651254009494;-0.38079777501073764;-0.35138139965484105;1.0756218031278224;9.998233711776315;0.7126640204980663;-0.4244549843923335;-0.42445503979576465;0.6627012080569679;-0.34145593924336715;0.7451943344458066
70.676252;1.0836595544412946;0.7124442244695465;0.6574686388777439;-0.3807977748049313;-0.351381399316405;1.0756171971438058;9.99824538285463;0.7126659073652395;-0.42445498448355423;-0.4244550396006719;0.6627042651575142;-0.3414559392173752;0.7451904629375367
70.686252;1.083658615205962;0.7124404246556055;0.6574722781902361;-0.38079777459789743;-0.3513813989699243;1.0756126555309808;9.998258919358829;0.7126677859616503;-0.42445498459336317;-0.42445503938613943;0.6627073379004308;-0.34145593921262424;0.7451867298750738
70.696252;1.0836576740512582;0.7124367497892571;0.6574760467576259;-0.3807977743915689;-0.3513813986127597;1.0756081761439744;9.998274310826558;0.7126696595813242;-0.42445498472114485;-0.4244550391532759;0.6627104201648105;-0.34145593923060263;0.7451831428039325
70.706252;1.0836567350398612;0.712433206596627;0.657479947193276;-0.3807977741872327;-0.35138139824298914;1.0756037565907581;9.998291539162375;0.7126715321408003;-0.42445498486559485;-0.42445503890365965;0.6627135065065162;-0.3414559392722991;0.7451797084856836
70.716252;1.0836558065383395;0.712429798499503;0.6574839787878969;-0.3807977739852682;-0.35138139785942685;1.0755993929304988;9.99831056986083;0.7126734077633996;-0.42445498502469686;-0.42445503863927336;0.6627165917198115;-0.34145593933796964;0.7451764329868393
70.726252;1.0836548995826176;0.7124265264569942;0.6574881367898677;-0.38079777378499446;-0.3513813974614904;1.0755950768805458;9.998331362175069;0.7126752915260043;-0.4244549851956012;-0.42445503836232484;0.6627196710288605;-0.3414559394272422;0.7451733216012959
70.736252;1.083654024694656;0.712423389860153;0.6574924137407735;-0.3807977735850367;-0.35138139704904764;1.075590795691012;9.99835387255649;0.7126771899139137;-0.4244549853748523;-0.4244550380750451;0.6627227415956044;-0.3414559395394363;0.7451703778180014
70.746252;1.0836531906092701;0.7124203865826926;0.657496801074646;-0.3807977733840349;-0.35138139662226814;1.0755865344940823;9.998378045103511;0.7126791101285591;-0.4244549855589941;-0.42445503777978605;0.662725803648893;-0.3414559396736783;0.7451676032303667
70.756252;1.083652404524965;0.7124175129356892;0.6575012899473245;-0.3807977731811676;-0.351381396181468;1.0755822781912048;9.998403805097084;0.7126810595682895;-0.42445498574534585;-0.4244550374794449;0.6627288598050028;-0.34145593982910827;0.7451649995004093
70.766252;1.0836516715336448;0.7124147639344518;0.6575058713803552;-0.3807977729761921;-0.35138139572691585;1.0755780126628893;9.99843106241415;0.7126830458543282;-0.4244549859326982;-0.4244550371776841;0.6627319139118889;-0.34145594000531354;0.7451625702286195
70.776252;1.0836509943072126;0.7124121339770669;0.657510536062883;-0.3807977727689696;-0.3513813952586271;1.0755737252133166;9.998459715219656;0.7126850760543691;-0.42445498612149035;-0.4244550368786234;0.6627349708206505;-0.3414559402024508;0.7451603207283135
70.786252;1.0836503734333278;0.7124096172774596;0.657515274457049;-0.38079777255885583;-0.3513813947763604;1.0755694035783823;9.998489646847196;0.7126871550378505;-0.4244549863134932;-0.4244550365863114;0.6627380359453037;-0.3414559404210994;0.7451582558195754
70.796252;1.0836498074257477;0.7124072075897564;0.6575200773389527;-0.3807977723445819;-0.3513813942797964;1.0755650346060062;9.998520721093037;0.7126892845736517;-0.4244549865113046;-0.42445503630440795;0.6627411141485562;-0.34145594066222584;0.7451563775138937
70.806252;1.0836492931743142;0.7124048982440484;0.657524936156609;-0.38079777212456445;-0.35138139376864835;1.0755606045599315;9.998552774699125;0.7126914639366076;-0.4244549867178473;-0.4244550360361063;0.6627442093071438;-0.34145594092723025;0.7451546846216595
70.816252;1.0836488270198659;0.7124026827578707;0.6575298432204447;-0.3807977718972009;-0.3513813932428161;1.0755561011780392;9.998585608294166;0.7126936911254262;-0.4244549869361873;-0.42445503578410343;0.6627473245721229;-0.3414559412180965;0.7451531739991282
70.826252;1.083648405491492;0.7124005551940173;0.6575347917456636;-0.38079777166102763;-0.35138139270278257;1.0755515153850272;9.998618992752313;0.7126959637936475;-0.424454987169507;-0.42445503555057873;0.6627504627819815;-0.3414559415375837;0.7451518419413583
70.836252;1.0836480255897545;0.7123985107562332;0.6575397751610834;-0.3807977714149445;-0.35138139214984304;1.0755468409734186;9.998652690265907;0.71269827999489;-0.42445498742067717;-0.4244550353371051;0.6627536270586535;-0.34145594188898615;0.7451506851042152
70.846252;1.0836476844234064;0.712396547340617;0.6575447865041446;-0.3807977711586769;-0.3513813915858711;1.0755420737522507;9.998686463902267;0.7127006386637125;-0.42445498769160367;-0.42445503514454885;0.6627568206386794;-0.34145594227548937;0.7451497010948491
70.856252;1.0836473781351839;0.7123946662500326;0.6575498189441151;-0.38079777089304473;-0.3513813910130998;1.0755372119129334;9.99872007843865;0.7127030390618085;-0.4244549879831072;-0.424455034973179;0.6627600456373212;-0.34145594269983764;0.7451488890273122
70.866252;1.0836471011584474;0.7123928704527277;0.6575548659798811;-0.3807977706197583;-0.35138139043417477;1.0755322559781997;9.99875332560049;0.7127054795008559;-0.42445498829552364;-0.4244550348229975;0.6627633024492995;-0.3414559431646818;0.7451482496097717
70.876252;1.0836468463987283;0.7123911622675618;0.6575599202789714;-0.3807977703412567;-0.35138138985209405;1.0755272074928734;9.998786058509781;0.7127079570107883;-0.4244549886293066;-0.42445503469385204;0.6627665903902048;-0.3414559436731175;0.7451477847495269
70.886252;1.083646606211664;0.7123895428231376;0.6575649725627724;-0.3807977700605717;-0.35138138926988005;1.0755220681127518;9.998818185703355;0.7127104681777766;-0.4244549889850254;-0.4244550345850288;0.6627699084333051;-0.3414559442286956;0.7451474972797044
70.896252;1.0836463735231756;0.7123880129898293;0.6575700115856892;-0.3807977697807834;-0.3513813886900368;1.075516839188287;9.99884963335774;0.7127130094986068;-0.4244549893632183;-0.4244550344948286;0.6627732554249887;-0.34145594483482933;0.7451473902172159
70.906252;1.0836461416862837;0.7123865739653025;0.6575750250264664;-0.3807977695046464;-0.3513813881139962;1.075511521515002;9.998880324869122;0.7127155766203811;-0.4244549897646694;-0.42445503442072746;0.6627766295492037;-0.34145594549416014;0.745147465571895
70.916252;1.083645903264442;0.7123852268153865;0.6575800004391568;-0.380797769234969;-0.3513813875421589;1.0755061159491686;9.998910180384902;0.7127181634321028;-0.42445499019057514;-0.4244550343597788;0.6627800279787502;-0.34145594620849007;0.745147724033275
70.926252;1.0836456498789853;0.7123839722058245;0.6575849256041989;-0.38079776897500534;-0.35138138697437027;1.075500624173923;9.9989391079093;0.7127207616357023;-0.4244549906421664;-0.42445503430859327;0.6627834480816116;-0.3414559469792005;0.7451481655611716
70.936252;1.083645373969103;0.71238281053753;0.6575897890050744;-0.380797768728154;-0.3513813864100479;1.0754950487039348;9.99896699256872;0.7127233609611784;-0.42445499112051804;-0.42445503426311876;0.6627868886687556;-0.34145594780745764;0.7451487896343658
70.946252;1.083645070753163;0.7123817414979766;0.6575945806756017;-0.38079776849753005;-0.35138138584819584;1.0754893920611186;9.998993703232003;0.712725950555197;-0.4244549916268174;-0.42445503421890945;0.66279034929001;-0.3414559486941459;0.7451495946903905
70.956252;1.0836447380332124;0.7123807643975252;0.657599292374634;-0.3807977682857692;-0.3513813852877539;1.0754836555609486;9.999019112877352;0.7127285208532453;-0.42445499216243804;-0.4244550341718046;0.6627938289436066;-0.34145594963983833;0.7451505777465428
70.966252;1.08364437476125;0.7123798805356696;0.657603916967161;-0.3807977680947771;-0.351381384727931;1.0754778396008449;9.999043113045634;0.7127310643923763;-0.4244549927288191;-0.4244550341184143;0.6627973263007872;-0.3414559506445121;0.745151735056228
70.976252;1.0836439811566034;0.7123790950316982;0.6576084476974311;-0.38079776792568665;-0.3513813841682383;1.0754719457744655;9.999065601475365;0.7127335761329886;-0.4244549933272714;-0.4244550340562701;0.6628008404381941;-0.3414559517070749;0.7451530632723135
70.986252;1.0836435593222677;0.7123784159820918;0.6576128779939455;-0.3807977677792738;-0.35138138360831467;1.0754659783361664;9.99908646017745;0.7127360536150615;-0.42445499395838454;-0.4244550339837667;0.6628043701718881;-0.3414559528253155;0.7451545603423274
70.996252;1.0836431125499963;0.7123778520225705;0.6576172021401194;-0.38079776765637485;-0.35138138304762756;1.0754599435647825;9.999105559071598;0.7127384957609656;-0.4244549946215955;-0.42445503389985856;0.662807912683408;-0.34145595399625006;0.7451562255690173
71.006252;1.083642644521633;0.7123774099732888;0.657621415749958;-0.3807977675578839;-0.35138138248524803;1.0754538483411642;9.999122774869122;0.7127409011454989;-0.4244549953155542;-0.4244550338035446;0.6628114632308005;-0.3414559552164273;0.7451580582841356
71.016252;1.0836421589439371;0.7123770939590438;0.6576255151280088;-0.3807977674843788;-0.35138138192000656;1.075447699558152;9.999137999464645;0.7127432668439478;-0.42445499603865827;-0.42445503369350174;0.6628150164067724;-0.34145595648214144;0.7451600561293268
71.026252;1.0836416588471136;0.7123769059640962;0.6576294963800985;-0.3807977674358184;-0.3513813813508169;1.0754415038530483;9.999151137507766;0.7127455880956383;-0.42445499678915155;-0.42445503356829173;0.6628185679482521;-0.3414559577895827;0.7451622146065512
71.036252;1.0836411459811994;0.7123768460831827;0.6576333549212248;-0.3807977674116339;-0.35138138077662784;1.0754352671002374;9.999162104445203;0.7127478592776187;-0.4244549975650622;-0.4244550334266847;0.6628221156621489;-0.3414559591348323;0.7451645274022621
71.046252;1.0836406211880953;0.7123769122428634;0.6576370853848328;-0.3807977674110506;-0.3513813801962683;1.075428994179026;9.999170828265834;0.712750074740492;-0.4244549983642621;-0.4244550332674661;0.6628256587968451;-0.34145596051384847;0.7451669863642991
71.056252;1.0836400851375767;0.7123771006642107;0.6576406826235129;-0.38079776743342786;-0.3513813796086744;1.075422689010409;9.999177245612682;0.7127522283532332;-0.42445499918435614;-0.4244550330892456;0.6628291966799377;-0.3414559619225208;0.7451695815854317
71.066252;1.0836395386921858;0.7123774065251322;0.6576441432464704;-0.38079776747845007;-0.3513813790132643;1.0754163549767604;9.999181297960071;0.7127543135308838;-0.42445500002225317;-0.4244550328907962;0.6628327283204222;-0.34145596335649814;0.7451723023894742
71.076252;1.083638983396062;0.7123778234130428;0.6576474652401002;-0.3807977675460864;-0.3513813784101622;1.0754099964639463;9.99918294000197;0.712756324682778;-0.4244550008739395;-0.42445503267145607;0.6628362534464218;-0.34145596481106183;0.7451751389293731
71.086252;1.0836384222111664;0.7123783427486776;0.6576506460726453;-0.38079776763639417;-0.3513813778001452;1.0754036210966618;9.999182149889975;0.7127582582207833;-0.4244550017347444;-0.4244550324310684;0.662839773459695;-0.341455966281618;0.7451780829218604
71.096252;1.0836378601675476;0.7123789547122156;0.6576536826988343;-0.3807977677492693;-0.3513813771842574;1.0753972408959938;9.999178926565705;0.7127601119672282;-0.42445500259984004;-0.4244550321696476;0.6628432909159497;-0.34145596776434844;0.7451811268155656
71.106252;1.083637304382425;0.7123796497680618;0.6576565734912687;-0.3807977678843643;-0.3513813765635311;1.0753908714888971;9.999173275145909;0.7127618847177493;-0.42445500346484916;-0.42445503188714917;0.6628468080123004;-0.3414559692563041;0.745184263306576
71.116252;1.0836367627624794;0.7123804199246531;0.6576593190035118;-0.3807977680413619;-0.3513813759391731;1.0753845296662794;9.999165205563234;0.7127635769266789;-0.4244550043265389;-0.42445503158329956;0.6628503252741191;-0.34145597075514733;0.7451874864094523
71.126252;1.083636242200349;0.7123812591412837;0.657661921062352;-0.3807977682203423;-0.3513813753128735;1.075378230648509;9.999154758048558;0.7127651907715026;-0.4244550051830889;-0.42445503125740713;0.6628538411229972;-0.34145597225889884;0.7451907921416138
71.136252;1.0836357470981264;0.7123821623155531;0.6576643822634011;-0.38079776842153545;-0.351381374686675;1.075371987472706;9.999142018936316;0.7127667293056894;-0.42445500603360437;-0.42445503090825987;0.662857352476707;-0.3414559737656085;0.7451941779277835
71.146252;1.0836352780337335;0.7123831243554937;0.6576667063341917;-0.3807977686445016;-0.351381374062576;1.0753658128994164;9.999127104535042;0.712768196453296;-0.42445500687751325;-0.4244550305340017;0.6628608556253357;-0.3414559752731326;0.7451976417296791
71.156252;1.083634832049021;0.7123841403725655;0.65766889819294;-0.38079776888801165;-0.3513813734425494;1.0753597214342026;9.999110145830482;0.7127695974823465;-0.4244550077142732;-0.4244550301321012;0.6628643467837442;-0.341455976779195;0.74520118107139
71.166252;1.0836344051808857;0.7123852060084418;0.6576709638320162;-0.3807977691508772;-0.35138137282869264;1.0753537295647213;9.999091293482696;0.7127709383560852;-0.4244550085431541;-0.4244550296997675;0.6628678225067035;-0.3414559782814164;0.7452047922669388
71.176252;1.0836339940768869;0.7123863177797901;0.6576729105894865;-0.3807977694326053;-0.35138137222286336;1.0753478543623383;9.999070722294665;0.7127722246226366;-0.4244550093630694;-0.42445502923471445;0.6628712799396765;-0.3414559797772297;0.7452084703844734
71.186252;1.0836335951586267;0.7123874734594016;0.6576747473435037;-0.3807977697333992;-0.3513813716263224;1.075342111883153;9.99904861899771;0.7127734613696491;-0.4244550101726421;-0.42445502873583;0.6628747169143617;-0.3414559812640045;0.7452122095728824
71.196252;1.0836332041157035;0.7123886718487025;0.6576764839210019;-0.3807977700537178;-0.35138137103983064;1.0753365164513677;9.9990251646026;0.7127746539840399;-0.4244550109704477;-0.42445502820347064;0.6628781319233552;-0.34145598273939426;0.7452160032885177
71.206252;1.0836328177089611;0.7123899124306639;0.657678129424488;-0.38079777039364615;-0.3513813704638266;1.075331080584427;9.999000530002455;0.7127758080495552;-0.42445501175489364;-0.42445502763925824;0.6628815238442196;-0.341455984201591;0.7452198443455889
71.216252;1.0836324356901124;0.712391195595726;0.6576796905745809;-0.380797770752506;-0.351381369898716;1.075325815536644;9.998974883854743;0.7127769281817005;-0.42445501252389706;-0.42445502704542964;0.6628848915221928;-0.34145598564921026;0.745223724789983
71.226252;1.0836320599637537;0.7123925232768195;0.6576811718249056;-0.38079777112886143;-0.3513813693453626;1.075320732358868;9.998948403365535;0.7127780177266506;-0.4244550132751554;-0.4244550264241346;0.6628882336890088;-0.34145598708090097;0.7452276358280232
71.236252;1.0836316917094342;0.7123938995582236;0.6576825768092631;-0.3807977715206722;-0.3513813688053849;1.0753158428280647;9.998921282022659;0.7127790797414136;-0.42445501400657676;-0.4244550257770477;0.6628915495981174;-0.34145598849511044;0.7452315680008318
71.246252;1.0836313292346507;0.712395330812183;0.6576839086443601;-0.38079777192535774;-0.35138136828118666;1.0753111600965368;9.998893720883693;0.7127801176142388;-0.42445501471599795;-0.42445502510540567;0.6628948395094582;-0.3414559898901801;0.7452355115815275
71.256252;1.0836309679545097;0.7123968252140099;0.6576851688602368;-0.3807977723399972;-0.3513813677756604;1.0753066979724242;9.998865904979983;0.7127811348335141;-0.42445501540086616;-0.4244550244104169;0.6628981039402333;-0.34145599126464354;0.7452394574382053
71.266252;1.0836306022832505;0.7123983916373199;0.6576863571530923;-0.380797772761827;-0.3513813672913898;1.075302468908391;9.998837988383839;0.7127821349205743;-0.42445501605867925;-0.42445502369360955;0.6629013423575069;-0.3414559926174011;0.7452433980441977
71.276252;1.0836302279632695;0.7124000379575782;0.6576874719723839;-0.3807977731886672;-0.3513813668300056;1.0752984829595476;9.998810096205698;0.7127831217437909;-0.42445501668740165;-0.4244550229567017;0.6629045531035135;-0.3414559939475218;0.745247327676441
71.286252;1.0836298427875026;0.7124017696355834;0.6576885109524158;-0.3807977736191209;-0.351381366392354;1.075294747866197;9.99878233306533;0.7127840992146581;-0.42445501728542206;-0.4244550222013083;0.6629077348343793;-0.34145599525408526;0.7452512419135718
71.296252;1.0836294464187348;0.7124035896367664;0.6576894717125034;-0.38079777405259374;-0.3513813659789725;1.0752912694134356;9.998754796296774;0.7127850705268706;-0.4244550178517546;-0.4244550214289662;0.6629108874803711;-0.341455996536183;0.7452551373813003
71.306252;1.0836290408386275;0.7124054991512108;0.6576903525575895;-0.38079777448871216;-0.35138136559024574;1.0752880522721386;9.998727591743895;0.7127860376237057;-0.4244550183863908;-0.42445502064130647;0.6629140119545914;-0.3414559977925482;0.7452590120031288
71.316252;1.0836286299311715;0.7124074980805672;0.6576911523275516;-0.38079777492634287;-0.35138136522620644;1.07528510128096;9.998700832725117;0.712787000265634;-0.42445501889021114;-0.42445501984007555;0.6629171096750428;-0.3414559990212948;0.7452628651697615
71.326252;1.0836282179109071;0.7124095850196536;0.6576918703634902;-0.3807977753632306;-0.351381364886211;1.0752824224961843;9.998674621063524;0.7127879552159839;-0.4244550193646854;-0.4244550190272119;0.662920181951677;-0.34145600022038564;0.7452666968888426
71.336252;1.0836278084939643;0.7124117568301435;0.6576925069210072;-0.38079777579653673;-0.35138136456900115;1.0752800225733807;9.998649032316978;0.7127888968041657;-0.4244550198117493;-0.4244550182050114;0.6629232291754855;-0.3414560013881272;0.7452705059594071
71.346252;1.0836274052677954;0.712414008736532;0.6576930635667466;-0.38079777622366223;-0.35138136427333216;1.075277906328529;9.998624109285949;0.7127898183782827;-0.42445502023365617;-0.4244550173762289;0.662926250681962;-0.34145600252319624;0.7452742887205731
71.356252;1.0836270126386407;0.7124163355805657;0.6576935436591052;-0.38079777664266984;-0.35138136399850944;1.0752760749856327;9.99859986103561;0.7127907139728649;-0.42445502063252377;-0.42445501654418905;0.6629292454868284;-0.34145600362450235;0.7452780389100674
71.366252;1.0836266352575359;0.7124187331938586;0.6576939519025748;-0.380797777052063;-0.3513813637445744;1.0752745265359362;9.9985762747362;0.7127915797614156;-0.4244550210099709;-0.42445501571268607;0.6629322128485322;-0.34145600469111714;0.7452817483178492
71.376252;1.0836262745468959;0.7124211987997721;0.6576942922889579;-0.38079777745040005;-0.35138136351228266;1.0752732566925753;9.998553330245855;0.7127924145325732;-0.4244550213673267;-0.42445501488542786;0.6629351522888672;-0.3414560057223998;0.7452854084677469
71.386252;1.0836259264181265;0.7124237305729337;0.6576945660908282;-0.38079777783619895;-0.35138136330273223;1.075272259530191;9.998530999077257;0.7127932191604027;-0.4244550217060073;-0.4244550140653868;0.662938064043653;-0.34145600671810544;0.7452890117959019
71.396252;1.0836255840340105;0.712426327217691;0.6576947712946699;-0.3807977782080612;-0.35138136311682416;1.0752715280009701;9.99850924123305;0.7127939956665766;-0.42445502202755586;-0.42445501325454066;0.6629409496039161;-0.3414560076782812;0.7452925506181977
71.406252;1.0836252419244368;0.7124289878992985;0.6576949035182615;-0.3807977785647162;-0.35138136295522515;1.0752710542581576;9.99848802172441;0.7127947462655567;-0.42445502233350535;-0.42445501245418227;0.6629438108861307;-0.3414560086031654;0.7452960154548858
71.416252;1.0836248972948321;0.7124317120972412;0.6576949576153805;-0.38079777890486144;-0.35138136281884086;1.0752708303218772;9.99846733513157;0.7127954725793478;-0.4244550226253105;-0.4244550116655498;0.6629466483941503;-0.3414560094932374;0.7452993949613667
71.426252;1.0836245504751851;0.7124344995943485;0.6576949290312355;-0.380797779227135;-0.3513813627089142;1.0752708485296094;9.998447211117126;0.7127961757095707;-0.4244550229042919;-0.4244550108903063;0.6629494600595948;-0.34145601034941975;0.7453026773317267
71.436252;1.0836242057003096;0.7124373504451578;0.6576948143553213;-0.3807977795303947;-0.3513813626265688;1.075271101133208;9.998427697566818;0.7127968574181461;-0.4244550231714354;-0.42445501013042564;0.6629522414597728;-0.3414560111732093;0.7453058518373379
71.446252;1.0836238701013245;0.7124402638559854;0.6576946107185204;-0.38079777981399116;-0.35138136257259356;1.0752715805104192;9.99840884391903;0.7127975206858462;-0.42445502342721486;-0.424455009387527;0.662954986567966;-0.34145601196650666;0.7453089096364188
