time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.456252;1.0836235515181234;0.7124432369209054;0.6576943152560573;-0.3807977800778578;-0.3513813625475462;1.0752722802806989;9.998390698957346;0.7127981683720682;-0.4244550236717621;-0.4244550086624012;0.6629576881704423;-0.3414560127312478;0.7453118435078246
71.466252;1.0836232571825475;0.7124462648589781;0.6576939254129265;-0.3807977803224117;-0.35138136255162855;1.0752731956183628;9.998373316985694;0.7127988013246466;-0.42445502390516976;-0.42445500795505686;0.66296033829582;-0.3414560134690223;0.7453146470276255
71.476252;1.0836229931975803;0.7124493416542399;0.657693438938563;-0.3807977805483072;-0.3513813625844627;1.0752743215948395;9.998356763651909;0.7127994181300322;-0.4244550241275038;-0.4244550072650043;0.6629629288872169;-0.3414560141808966;0.7453173143519144
71.486252;1.0836227644566412;0.7124524603150816;0.6576928539618258;-0.38079778075618803;-0.3513813626451971;1.075275650894441;9.998341119713178;0.7128000165669361;-0.4244550243385615;-0.424455006591515;0.662965452487182;-0.34145601486769195;0.7453198412640977
71.496252;1.0836225747684274;0.712455613702566;0.6576921700412027;-0.38079778094664557;-0.3513813627328392;1.0752771735713074;9.998326481191969;0.7128005946476619;-0.424455024537764;-0.42445500593370117;0.66296790327409;-0.3414560155304471;0.7453222265701802
71.506252;1.0836224267623689;0.7124587952049953;0.6576913887073372;-0.38079778112021184;-0.3513813628464595;1.0752788781253824;9.998312949719336;0.712801150658663;-0.4244550247243913;-0.4244550052903963;0.6629702781901281;-0.3414560161705738;0.7453244718268055
71.516252;1.0836223217822436;0.7124619980036433;0.6576905123856082;-0.3807977812769444;-0.35138136298535005;1.0752807512261557;9.9983006183194;0.7128016834496353;-0.42445502489800513;-0.4244550046600729;0.6629725771004517;-0.34145601678992843;0.7453265796313254
71.526252;1.08362226022126;0.7124652136896555;0.6576895433281827;-0.3807977814160637;-0.3513813631491894;1.0752827769540916;9.998289562567795;0.7128021931846042;-0.4244550250585773;-0.42445500404120035;0.6629748017423392;-0.3414560173909459;0.7453285523135323
71.536252;1.0836222426717947;0.7124684321242145;0.6576884839068985;-0.3807977815362356;-0.35138136333796616;1.07528493771083;9.998279835534104;0.712802681628067;-0.4244550252063264;-0.42445500343301773;0.6629769538038347;-0.34145601797643854;0.745330391320247
71.546252;1.0836222708821077;0.7124716427811671;0.6576873374057673;-0.3807977816359067;-0.35138136355196303;1.0752872155031565;9.998271467789296;0.7128031516931338;-0.42445502534177965;-0.4244550028358594;0.6629790328584811;-0.34145601854932395;0.7453320976822378
71.556252;1.083622346848657;0.712474835772255;0.6576861084780726;-0.3807977817131803;-0.351381363791856;1.0752895921882362;9.998264476898221;0.7128036065753581;-0.4244550254656506;-0.424455002250507;0.6629810355359764;-0.34145601911267565;0.7453336734353885
71.566252;1.0836224717719434;0.7124780020754565;0.6576848028998684;-0.3807977817655375;-0.3513813640584297;1.075292050256643;9.998258881558058;0.7128040486834686;-0.4244550255781595;-0.42445500167739153;0.6629829561907008;-0.3414560196696502;0.745335122442452
71.576252;1.0836226466646208;0.7124811337936975;0.6576834267417799;-0.3807977817899521;-0.351381364352123;1.075294574176556;9.998254702841843;0.712804479257729;-0.42445502567872817;-0.42445500111654255;0.6629847880416642;-0.34145602022315147;0.7453364508101104
71.586252;1.0836228722564818;0.7124842242295163;0.6576819858298624;-0.38079778178362345;-0.35138136467293185;1.0752971504850823;9.998251946838055;0.7128048989608768;-0.4244550257664659;-0.42445500056798724;0.6629865242430993;-0.34145602077568715;0.7453376671924178
71.596252;1.0836231474142832;0.7124872673306653;0.6576804850056708;-0.3807977817446078;-0.3513813650205223;1.0752997668233641;9.998250593423398;0.712805308303089;-0.4244550258408502;-0.4244550000320048;0.6629881586935323;-0.3414560213293219;0.7453387820157032
71.606252;1.0836234682055894;0.7124902573116066;0.6576789265982754;-0.3807977816718971;-0.35138136539407533;1.0753024110967055;9.998250605093332;0.7128057073159193;-0.4244550259022796;-0.42445499950914445;0.6629896862191067;-0.34145602188547414;0.7453398064078617
71.616252;1.0836238280863035;0.7124931892677919;0.6576773098694989;-0.3807977815652828;-0.35138136579198065;1.0753050711779493;9.99825194259543;0.712806095173071;-0.4244550259522037;-0.4244549990002467;0.6629911017395768;-0.3414560224448483;0.7453407521479886
71.626252;1.0836242187864003;0.7124960601884046;0.6576756324602735;-0.380797781424885;-0.35138136621198046;1.0753077346213034;9.998254578437782;0.7128064705797056;-0.4244550259925809;-0.42445499850658364;0.6629923992293089;-0.34145602300782013;0.745341631860734
71.636252;1.083624631721575;0.7124988692610941;0.657673892007521;-0.38079778125047764;-0.35138136665156827;1.075310388715527;9.998258501622018;0.7128068326270184;-0.42445502602506;-0.42445499802990605;0.6629935719712879;-0.3414560235750478;0.7453424582609992
71.646252;1.083625059158756;0.7125016168162432;0.6576720867174436;-0.3807977810414529;-0.35138136710837325;1.0753130217601234;9.99826370946427;0.7128071811548776;-0.42445502605039537;-0.4244549975723061;0.6629946133452951;-0.34145602414767884;0.7453432428162579
71.656252;1.0836254942465091;0.7125043026617907;0.6576702157355987;-0.38079778079735943;-0.35138136758066724;1.0753156234853416;9.998270204783555;0.7128075161866033;-0.42445502606841984;-0.4244549971358905;0.6629955170594284;-0.34145602472686065;0.7453439945513542
71.666252;1.083625930268399;0.7125069256875025;0.657668279354227;-0.3807977805181625;-0.35138136806763587;1.0753181828728575;9.998278001933368;0.7128078370058977;-0.4244550260786669;-0.42445499672248316;0.6629962776294464;-0.34145602531316477;0.7453447194114016
71.676252;1.0836263610062955;0.7125094848354775;0.657666278322517;-0.38079778020420413;-0.35138136856914104;1.0753206860855165;9.99828711468376;0.7128081415883535;-0.42445502608082863;-0.424454996333758;0.6629968911092889;-0.3414560259064256;0.7453454208184118
71.686252;1.083626782606296;0.7125119796851554;0.6576642128860423;-0.38079777985633906;-0.35138136908513135;1.0753231173805538;9.998297531670234;0.7128084265868981;-0.424455026074621;-0.42445499597151204;0.662997355109646;-0.34145602650563806;0.7453461008758778
71.696252;1.0836271949662326;0.7125144101534631;0.6576620826723566;-0.3807977794760304;-0.35138136961502947;1.0753254617462844;9.998309211715585;0.7128086883458711;-0.4244550260598583;-0.42445499563757544;0.662997668250306;-0.34145602710880113;0.7453467606731309
71.706252;1.0836276019569047;0.7125167760788831;0.6576598874424943;-0.38079777906528334;-0.3513813701576074;1.075327706391477;9.998322089632856;0.7128089245630725;-0.42445502603668483;-0.42445499533369085;0.6629978299602551;-0.3414560277131367;0.7453473998745439
71.716252;1.0836280108910166;0.7125190772015025;0.6576576278969279;-0.3807977786266902;-0.3513813707112303;1.0753298408237681;9.998336068599757;0.7128091344703481;-0.4244550260051717;-0.42445499506171247;0.6629978406615309;-0.34145602831573557;0.7453480169046759
71.726252;1.0836284307101243;0.7125213132734148;0.6576553061103465;-0.3807977781633775;-0.3513813712737665;1.075331856774436;9.998351017634105;0.712809316865696;-0.42445502596469914;-0.4244549948237662;0.6629977012773504;-0.34145602891398585;0.7453486096951686
71.736252;1.0836288694952227;0.7125234839076938;0.6576529258895712;-0.38079777767880674;-0.3513813718424507;1.0753337481600704;9.998366787715334;0.7128094685795578;-0.42445502591385065;-0.42445499462206226;0.6629974122035868;-0.34145602950544973;0.7453491762730715
71.746252;1.0836293334885558;0.7125255888537678;0.6576504927972333;-0.38079777717668695;-0.35138137241421113;1.0753355104231659;9.998383225381673;0.7128095853385029;-0.42445502585069894;-0.42445499445839374;0.6629969731444326;-0.34145603008763153;0.7453497153184514
71.756252;1.0836298281932792;0.7125276286682809;0.6576480135506478;-0.38079777666092224;-0.35138137298573463;1.075337138744171;9.998400176864715;0.7128096634174647;-0.42445502577307;-0.4244549943336074;0.6629963839555378;-0.3414560306578598;0.7453502269160662
71.766252;1.083630359614798;0.7125296048275935;0.657645495734789;-0.38079777613560634;-0.35138137355300225;1.075338626498229;9.998417492962306;0.7128096999698715;-0.4244550256784993;-0.42445499424755906;0.6629956454319028;-0.3414560312132038;0.7453507127647785
71.776252;1.0836309345376092;0.7125315197370697;0.6576429480481871;-0.3807977756048065;-0.3513813741113774;1.07533996574994;9.998435037494831;0.712809692575208;-0.4244550255640333;-0.4244549941994738;0.6629947591243003;-0.34145603175061934;0.7453511754579393
71.786252;1.0836315602584956;0.7125333769134382;0.657640380001559;-0.3807977750718628;-0.35138137465635233;1.0753411487410809;9.9984526913917;0.7128096388940882;-0.42445502542629515;-0.42445499418837673;0.6629937264806688;-0.3414560322675532;0.7453516172544697
71.796252;1.0836322434616326;0.7125351803468093;0.6576378010770791;-0.38079777453913916;-0.3513813751839489;1.07534216931041;9.998470348099538;0.712809535975114;-0.4244550252618473;-0.424454994213678;0.6629925482808257;-0.34145603276264663;0.7453520388155311
71.806252;1.0836329891922232;0.7125369329992016;0.6576352201276892;-0.38079777400886283;-0.3513813756907183;1.075343024234332;9.998487916521865;0.7128093798854416;-0.4244550250675489;-0.4244549942753074;0.6629912243143349;-0.341456033235763;0.7453524390370653
71.816252;1.0836338016176301;0.7125386357275187;0.6576326449698072;-0.3807977734838211;-0.3513813761738106;1.0753437134019355;9.998505333771687;0.7128091668542723;-0.4244550248406729;-0.4244549943730134;0.6629897531174226;-0.3414560336874142;0.7453528161588706
71.826252;1.0836346846658114;0.7125402874902719;0.6576300823478466;-0.3807977729669327;-0.35138137663094365;1.0753442390164951;9.99852256390747;0.7128088947479615;-0.4244550245786951;-0.4244549945058935;0.6629881325633669;-0.34145603411847153;0.7453531687599257
71.836252;1.0836356403055158;0.7125418862701935;0.6576275387120197;-0.38079777246047475;-0.35138137706010836;1.075344604581168;9.998539587895912;0.7128085629213285;-0.42445502427908327;-0.4244549946725907;0.6629863614057493;-0.3414560345306285;0.7453534965614267
71.846252;1.083636667158242;0.7125434295881496;0.6576250211982464;-0.3807977719658689;-0.35138137745935577;1.075344814134205;9.99855640656869;0.7128081707704084;-0.4244550239393681;-0.4244549948714712;0.6629844401358264;-0.34145603492692533;0.7453538012531269
71.856252;1.083637762122563;0.7125449143785515;0.6576225378077315;-0.3807977714838783;-0.35138137782691087;1.0753448731173625;9.998573040619409;0.712807716858194;-0.424455023557381;-0.42445499510063495;0.6629823704185933;-0.341456035311112;0.7453540859633483
71.866252;1.0836389220087144;0.7125463370254163;0.6576200966609099;-0.38079777101487683;-0.3513813781612934;1.0753447896113308;9.99858951728008;0.7128071995318875;-0.4244550231315712;-0.42445499535799525;0.6629801542640712;-0.3414560356862468;0.7453543532052622
71.876252;1.083640143219969;0.712547694209641;0.6576177054703399;-0.38079777055917124;-0.3513813784611778;1.075344573533877;9.998605867570559;0.7128066182786945;-0.42445502266130486;-0.42445499564154004;0.6629777935630492;-0.3414560360541499;0.7453546034621211
71.886252;1.0836414222101705;0.7125489840906856;0.6576153719088024;-0.380797770117107;-0.35138137872532144;1.075344234794344;9.998622137614575;0.7128059746803098;-0.4244550221468014;-0.42445499594967656;0.6629752900890871;-0.34145603641596095;0.7453548357080593
71.896252;1.083642757090318;0.7125502070245756;0.6576131038808253;-0.3807977696887258;-0.35138137895279675;1.075343782449552;9.998638396840114;0.712805272377429;-0.42445502158858855;-0.4244549962813048;0.6629726459660719;-0.34145603677282754;0.745355048484517
71.906252;1.0836441485711066;0.7125513654684967;0.6576109090469102;-0.3807977692734813;-0.35138137914298934;1.0753432250848427;9.998654733896322;0.7128045159588235;-0.42445502098712573;-0.424454996635644;0.6629698639727744;-0.3414560371260994;0.7453552399094868
71.916252;1.0836455997409384;0.712552462959281;0.6576087940800666;-0.38079776887037786;-0.35138137929508806;1.075342571195026;9.998671239575335;0.7128037100674861;-0.42445502034317545;-0.42445499701204636;0.6629669473470703;-0.34145603747713743;0.745355407340157
71.926252;1.0836471147662696;0.7125535029879012;0.6576067641020843;-0.38079776847825686;-0.3513813794077193;1.0753418293563526;9.998687993835478;0.7128028596938355;-0.42445501965822535;-0.42445499740980874;0.6629638993542702;-0.34145603782719536;0.7453555481274231
71.936252;1.0836486975372237;0.7125544885937485;0.6576048224491398;-0.3807977680960147;-0.35138137947918097;1.0753410094263585;9.998705069630184;0.712801970260832;-0.4244550189341678;-0.4244549978282179;0.6629607232198982;-0.34145603817769216;0.7453556609923706
71.946252;1.0836503504999353;0.7125554224933133;0.6576029707088801;-0.38079776772261464;-0.3513813795079114;1.0753401236517042;9.998722539699825;0.7128010469526389;-0.42445501817277936;-0.42445499826698707;0.6629574228576123;-0.341456038530714;0.7453557466394184
71.956252;1.0836520735658943;0.7125563079147091;0.6576012088804613;-0.3807977673568966;-0.3513813794928576;1.075339185328869;9.998740472688862;0.7128000944438894;-0.42445501737576724;-0.4244549987264969;0.6629540039345361;-0.3414560388891425;0.7453558076459402
71.966252;1.0836538646263274;0.7125571494526373;0.6575995355596349;-0.3807977669975752;-0.3513813794336989;1.0753382064376398;9.998758917732841;0.7127991168677973;-0.4244550165451658;-0.4244549992072873;0.6629504743527636;-0.3414560392561416;0.7453558484493453
71.976252;1.0836557214608946;0.7125579525098851;0.6575979480493542;-0.38079776664355997;-0.35138137933096497;1.0753371964017147;9.998777890095383;0.7127981173753668;-0.42445501568354604;-0.4244549997093177;0.6629468434546081;-0.3414560396344328;0.7453558753740245
71.986252;1.0836576425185276;0.7125587224620831;0.6575964425477564;-0.38079776629402423;-0.351381379186148;1.075336161724447;9.998797371020215;0.7127970980755788;-0.4244550147937963;-0.4244550002318139;0.6629431201803436;-0.3414560400257;0.7453558962995487
71.996252;1.0836596263965717;0.7125594650030067;0.6575950145177242;-0.3807977659479886;-0.351381379001669;1.0753351068617727;9.998817311684046;0.7127960604590023;-0.4244550138787007;-0.4244550007736342;0.6629393116426582;-0.34145604043034383;0.7453559197621158
72.006252;1.083661672177656;0.7125601864762862;0.6575936589337253;-0.3807977656041301;-0.35138137878054615;1.07533403631549;9.998837633529366;0.7127950051789431;-0.42445501294072013;-0.4244550013337157;0.6629354233267952;-0.34145604084764636;0.7453559535594193
72.016252;1.083663780160115;0.7125608932703835;0.6575923705232635;-0.3807977652610046;-0.35138137852589435;1.0753329558927975;9.99885823434626;0.7127939313666293;-0.4244550119818937;-0.42445500191129837;0.6629314604696771;-0.3414560412760932;0.7453560039043746
72.026252;1.0836659510767213;0.7125615912638168;0.6575911442297199;-0.38079776491715195;-0.35138137824046545;1.075331872203073;9.998879000569518;0.7127928362949462;-0.42445501100371164;-0.42445500250567664;0.6629274291306293;-0.34145604171376476;0.7453560758085637
72.036252;1.0836681843143061;0.712562285935562;0.6575899748746432;-0.3807977645711242;-0.3513813779264932;1.0753307923269089;9.998899819559446;0.7127917158733933;-0.42445501000716024;-0.42445500311570095;0.6629233360922606;-0.34145604215871833;0.7453561737822336
72.046252;1.083670476691601;0.7125629825304207;0.6575888558236515;-0.3807977642215535;-0.3513813775858106;1.0753297248170108;9.99892058952683;0.7127905665074257;-0.4244550089930697;-0.42445500373967093;0.6629191888508053;-0.3414560426091971;0.7453563022151453
72.056252;1.0836728229061676;0.7125636861608216;0.6575877790512837;-0.3807977638671464;-0.35138137721996043;1.0753286801908701;9.998941221851707;0.7127893871938015;-0.4244550079626219;-0.4244550043757542;0.6629149969201035;-0.3414560430639684;0.745356464942765
72.066252;1.0836752165740358;0.7125644019903583;0.6575867372314388;-0.3807977635067247;-0.35138137683044696;1.0753276699334646;9.998961633309023;0.7127881798806303;-0.4244550069175396;-0.4244550050224449;0.6629107724793282;-0.34145604352257186;0.7453566636530348
72.076252;1.083677650196615;0.7125651351930905;0.6575857249158261;-0.3807977631394564;-0.3513813764190954;1.075326705009055;9.998981736174828;0.7127869485616801;-0.4244550058597561;-0.4244550056787111;0.6629065287068255;-0.3414560439849164;0.7453568972504515
72.086252;1.0836801154233928;0.7125658908773941;0.6575847378739879;-0.3807977627651908;-0.35138137598794655;1.0753257946281365;9.99900143838789;0.7127856987058385;-0.4244550047910205;-0.42445500634369276;0.6629022777061432;-0.34145604445071326;0.7453571631920202
72.096252;1.083682604607572;0.7125666743399452;0.6575837726450768;-0.3807977623846042;-0.35138137553882154;1.0753249463510104;9.99902065319455;0.712784436895407;-0.42445500371261147;-0.42445500701609334;0.6628980294537448;-0.3414560449192296;0.7453574584841196
72.106252;1.0836851119958115;0.7125674916447873;0.657582826542811;-0.3807977619991;-0.3513813750733244;1.075324168109642;9.999039303833921;0.7127831700349812;-0.42445500262515706;-0.42445500769380884;0.6628937911313459;-0.34145604538908064;0.7453577798895489
72.116252;1.0836876325832603;0.712568349791507;0.6575818971406127;-0.3807977616105091;-0.3513813745933058;1.075323469483454;9.999057326169527;0.7127819050267719;-0.42445500152901555;-0.4244550083741703;0.6628895672146807;-0.34145604585821343;0.7453581241281056
72.126252;1.083690159196154;0.712569255848082;0.6575809815302386;-0.3807977612205118;-0.35138137410123665;1.0753228596753244;9.999074679451606;0.7127806491406458;-0.42445500042501155;-0.42445500905468675;0.662885360807639;-0.34145604632443;0.7453584876269855
72.136252;1.0836926812749819;0.7125702160038877;0.657580076061684;-0.380797760830352;-0.35138137360016;1.07532234492743;9.99909135420476;0.7127794092648619;-0.4244549993146749;-0.4244550097335715;0.6628811751591998;-0.34145604678599345;0.7453588669066525
72.146252;1.0836951862449533;0.7125712354487094;0.6575791769927121;-0.38079776044138247;-0.35138137309328854;1.0753219290055527;9.99910737214489;0.7127781906918053;-0.4244549982001233;-0.42445501040952155;0.6628770145910835;-0.3414560472417418;0.7453592598084009
72.156252;1.0836976609572002;0.7125723184663841;0.6575782812204723;-0.38079776005566746;-0.3513813725837017;1.0753216149555735;9.999122783192595;0.7127769978890525;-0.42445499708401324;-0.42445501108135764;0.6628728847675828;-0.3414560476908516;0.7453596652491575
72.166252;1.0837000923467053;0.7125734682134424;0.657577385689343;-0.3807977596757084;-0.3513813720743319;1.075321404892274;9.999137652994948;0.7127758358512483;-0.42445499596927433;-0.4244550117482266;0.6628687924115935;-0.34145604813267577;0.7453600814337412
72.176252;1.083702467578821;0.7125746871227879;0.6575764859666394;-0.380797759303595;-0.3513813715677956;1.0753212985469058;9.999152047102694;0.7127747095461355;-0.42445499485870064;-0.4244550124100827;0.6628647450471311;-0.3414560485666383;0.7453605047030613
72.186252;1.0837047743488935;0.7125759784272865;0.6575755755827392;-0.3807977589402988;-0.3513813710660662;1.0753212930241813;9.999166030134976;0.7127736228119239;-0.4244549937546968;-0.4244550130678415;0.6628607506290621;-0.34145604899208054;0.7453609301628028
72.196252;1.0837070022715096;0.712577347145688;0.6575746469660546;-0.38079775858545384;-0.35138137057054564;1.0753213840865652;9.999179673060265;0.712772578653129;-0.4244549926589556;-0.42445501372287886;0.6628568163591008;-0.341456049408451;0.7453613532935484
72.206252;1.0837091437853645;0.7125787991117316;0.6575736934080094;-0.3807977582376482;-0.35138137008240233;1.0753215671949377;9.99919305264903;0.7127715797827873;-0.4244549915721922;-0.42445501437596184;0.6628529477120952;-0.34145604981581423;0.745361770899949
72.216252;1.0837111934319468;0.7125803389244028;0.6575727102513351;-0.3807977578949974;-0.35138136960254757;1.0753218381548209;9.999206240676767;0.7127706287672088;-0.42445499049444835;-0.424455015026363;0.6628491488766813;-0.34145605021514325;0.7453621812523917
72.226252;1.0837131468707963;0.7125819686604342;0.6575716945483034;-0.38079775755573886;-0.3513813691314047;1.0753221947234723;9.999219289180242;0.7127697285342344;-0.4244549894255884;-0.42445501567194943;0.6628454235493839;-0.3414560506082816;0.7453625841281608
72.236252;1.0837150000927505;0.7125836877454138;0.6575706444552585;-0.38079775721865555;-0.3513813686689198;1.0753226374026479;9.999232229738595;0.7127688820238793;-0.42445498836533696;-0.42445501630998733;0.6628417751046621;-0.3414560509975504;0.7453629805249489
72.246252;1.08371674858046;0.7125854931004052;0.6575695591304149;-0.38079775688327305;-0.3513813682146844;1.0753231672116366;9.999245090086994;0.7127680906331354;-0.4244549873132455;-0.42445501693786425;0.6628382065039504;-0.341456051385067;0.7453633716396914
72.256252;1.0837183872475458;0.7125873796031073;0.65756843842544;-0.38079775655005593;-0.3513813677680812;1.0753237831158713;9.999257904810737;0.7127673533326203;-0.4244549862689999;-0.42445501755347526;0.6628347202589281;-0.3414560517722019;0.7453637575177648
72.266252;1.083719911361674;0.7125893411500326;0.6575672822668505;-0.380797756220549;-0.3513813673284645;1.0753244822328787;9.999270712017006;0.7127666667792206;-0.4244549852325868;-0.42445501815525444;0.6628313183525913;-0.341456052159492;0.7453641363965412
72.276252;1.083721316950461;0.7125913716482688;0.6575660909100686;-0.3807977558972871;-0.3513813668950607;1.0753252613933095;9.999283545479312;0.7127660253892322;-0.4244549842039296;-0.42445501874179725;0.6628280017339225;-0.341456052547063;0.7453645051438297
72.286252;1.0837226003812692;0.7125934655919948;0.6575648664695364;-0.3807977555835554;-0.3513813664666543;1.0753261177401725;9.999296425941099;0.7127654217805212;-0.4244549831825643;-0.4244550193114413;0.6628247700564435;-0.341456052934888;0.7453648604171429
72.296252;1.0837237580266934;0.7125956183802773;0.6575636137612246;-0.3807977552829338;-0.3513813660416684;1.075327048874269;9.999309357452614;0.7127648488230017;-0.4244549821679025;-0.4244550198621959;0.662821622751588;-0.3414560533224499;0.7453651998904559
72.306252;1.0837247863575554;0.7125978262039209;0.6575623384751639;-0.38079775499862617;-0.3513813656187321;1.075328053601385;9.999322334648964;0.7127643017996319;-0.4244549811597106;-0.42445502039181415;0.6628185603411627;-0.34145605370854726;0.7453655227204177
72.316252;1.0837256830710496;0.7126000854133133;0.6575610444329644;-0.3807977547329374;-0.3513813651971341;1.0753291325280798;9.999335352238448;0.7127637783600319;-0.4244549801583361;-0.42445502089776477;0.6628155843893606;-0.34145605409166385;0.7453658291279878
72.326252;1.0837264490224763;0.7126023916522276;0.6575597331465467;-0.38079775448711556;-0.35138136477674203;1.0753302877100344;9.99934840612469;0.712763277555307;-0.42445497916462427;-0.42445502137726504;0.6628126966919042;-0.34145605447057154;0.7453661196157156
72.336252;1.0837270892039796;0.7126047393520933;0.6575584054267034;-0.38079775426144374;-0.35138136435752587;1.0753315213094794;9.999361490853369;0.7127627996996877;-0.4244549781796029;-0.42445502182754935;0.6628098992976008;-0.34145605484479064;0.7453663945813681
72.346252;1.0837276117318595;0.7126071224368762;0.6575570623875329;-0.38079775405563004;-0.35138136393904723;1.075332833724845;9.999374601219094;0.7127623462269449;-0.4244549772041185;-0.4244550222462381;0.6628071953065195;-0.3414560552143404;0.7453666546915212
72.356252;1.083728025838072;0.7126095352812994;0.6575557050778444;-0.3807977538696408;-0.3513813635202484;1.0753342230407297;9.999387741227874;0.7127619188147919;-0.42445497623873524;-0.4244550226313643;0.6628045888715723;-0.34145605557880215;0.745366901248263
72.366252;1.0837283407283178;0.7126119721798475;0.6575543341286255;-0.3807977537042912;-0.3513813630997204;1.0753356868398019;9.99940093438857;0.7127615182929022;-0.4244549752840724;-0.42445502298104054;0.6628020841796296;-0.341456055936803;0.7453671359521861
72.376252;1.083728565699314;0.712614426896295;0.6575529496951981;-0.3807977535608602;-0.35138136267615055;1.0753372238329566;9.999414222616998;0.7127611436317292;-0.42445497434108237;-0.42445502329337453;0.6627996845447746;-0.3414560562863947;0.7453673606140001
72.386252;1.0837287100304869;0.7126168936341883;0.6575515509554013;-0.38079775344022954;-0.35138136224859895;1.0753388327010287;9.99942765921893;0.7127607912831925;-0.42445497341075794;-0.4244550235668171;0.6627973919033151;-0.3414560566255256;0.7453675774176461
72.396252;1.0837287825500708;0.7126193675504091;0.6575501354922881;-0.38079775334244786;-0.35138136181665475;1.0753405107213336;9.99944130396354;0.7127604557365758;-0.42445497249365305;-0.4244550238005698;0.6627952065639667;-0.3414560569522835;0.7453677890002459
72.406252;1.0837287921771481;0.7126218439965621;0.6575486992424279;-0.38079775326678983;-0.3513813613806087;1.0753422552922898;9.999455217756786;0.7127601314428537;-0.4244549715897376;-0.4244550239947183;0.6627931277440384;-0.3414560572652405;0.7453679975898374
72.416252;1.0837287481269189;0.7126243174125454;0.6575472372135053;-0.3807977532118412;-0.35138136094165584;1.075344065901925;9.999469459999913;0.7127598145393109;-0.42445497069852495;-0.4244550241498393;0.6627911548750209;-0.34145605756372227;0.74536820429919
72.426252;1.083728658269743;0.7126267807367098;0.6575457444379702;-0.3807977531755571;-0.3513813605018842;1.0753459436177297;9.99948407803013;0.7127595028564876;-0.4244549698192531;-0.4244550242664067;0.6627892883306109;-0.3414560578478011;0.7453684092247079
72.436252;1.0837285276590096;0.7126292258374884;0.6575442166394434;-0.3807977531555308;-0.3513813600636336;1.0753478889265764;9.999499088925623;0.7127591951583822;-0.42445496895116985;-0.42445502434470356;0.6627875289521018;-0.3414560581183933;0.7453686116851638
72.446252;1.0837283589675293;0.7126316443356898;0.6575426510839333;-0.380797753149138;-0.35138135962854183;1.075349899691646;9.999514482770993;0.7127588912834488;-0.42445496809377764;-0.424455024385131;0.662785877247652;-0.3414560583774044;0.7453688107106924
72.456252;1.0837281537843437;0.7126340277308142;0.6575410474691432;-0.3807977531534769;-0.35138135919709523;1.0753519705720964;9.999530234984219;0.7127585924585288;-0.424454967246799;-0.4244550243882902;0.6627843332520731;-0.34145605862748646;0.7453690057584341
72.466252;1.0837279137447253;0.7126363669878839;0.6575394078706998;-0.3807977531654999;-0.3513813587686725;1.0753540947986622;9.999546298219093;0.7127583006084722;-0.424454966410105;-0.4244550243545492;0.6627828972394778;-0.3414560588717264;0.7453691974160794
72.476252;1.0837276410772232;0.7126386527099476;0.6575377361543856;-0.3807977531820438;-0.3513813583417696;1.0753562671129084;9.999562601687689;0.712758017557728;-0.4244549655838075;-0.42445502428342136;0.6627815702760751;-0.3414560591135822;0.7453693878487995
72.486252;1.0837273382339083;0.7126408761857538;0.65753603789953;-0.380797753199562;-0.35138135791452074;1.07535848473526;9.999579081268532;0.7127577448317832;-0.42445496476829075;-0.42445502417330827;0.6627803535924105;-0.34145605935658063;0.7453695798785019
72.496252;1.0837270076955712;0.7126430301695444;0.6575343203472807;-0.3807977532140404;-0.3513813574852998;1.0753607456089365;9.999595706619061;0.7127574834716287;-0.42445496396425353;-0.42445502402151475;0.6627792475076463;-0.34145605960357;0.7453697749188525
72.506252;1.0837266529499914;0.7126451085416748;0.6575325919549859;-0.38079775322119847;-0.3513813570529779;1.0753630470010132;9.99961248033118;0.7127572337680411;-0.42445496317311415;-0.4244550238243727;0.662778251020077;-0.3414560598561348;0.7453699715122275
72.516252;1.0837262793105082;0.7126471055494631;0.6575308624195897;-0.3807977532168527;-0.35138135661678976;1.0753653859505994;9.999629425342604;0.7127569949359506;-0.42445496239744446;-0.4244550235778077;0.6627773617393236;-0.34145606011459007;0.7453701659579952
72.526252;1.083725893636108;0.7126490155971636;0.6575291427500698;-0.38079775319748915;-0.35138135617599764;1.0753677593618687;9.999646575544238;0.7127567645172701;-0.42445496164076774;-0.42445502327831963;0.6627765760731299;-0.341456060378471;0.7453703546545999
72.536252;1.0837255040300395;0.7126508333875716;0.6575274445315443;-0.38079775316050424;-0.3513813557294428;1.0753701628672396;9.999663970116229;0.7127565381535252;-0.42445496090688545;-0.42445502292379905;0.6627758902578567;-0.3414560606472868;0.7453705353262207
72.546252;1.0837251194740016;0.7126525537859105;0.6575257794298479;-0.3807977531036373;-0.35138135527520364;1.0753725901418354;9.999681653825315;0.7127563102704664;-0.42445496019943646;-0.42445502251353684;0.6627753016077335;-0.3414560609209633;0.7453707063315799
72.556252;1.0837247482993808;0.7126541720367904;0.657524159172177;-0.3807977530243235;-0.35138135481073374;1.075375033309835;9.999699685485448;0.7127560752021792;-0.4244549595217511;-0.42445502204757557;0.6627748087433559;-0.34145606119960814;0.7453708657991873
72.566252;1.0837243963227;0.7126556849131249;0.6575225951290864;-0.38079775291970763;-0.3513813543334215;1.0753774841083525;9.999718140693398;0.7127558281379665;-0.42445495887666035;-0.4244550215263698;0.6627744107724026;-0.3414560614832363;0.7453710112424851
72.576252;1.0837240663250285;0.7126570915134465;0.6575210974456114;-0.38079775278686734;-0.35138135384103547;1.0753799351516418;9.99973709495671;0.712755565191909;-0.42445495826641455;-0.42445502095099114;0.6627741066662859;-0.3414560617720994;0.7453711396746553
72.586252;1.083723758594354;0.7126583927443602;0.6575196737916824;-0.3807977526228695;-0.3513813533317847;1.0753823799765958;9.999756608136947;0.7127552826401043;-0.42445495769289715;-0.42445502032323384;0.6627738952826756;-0.34145606206699747;0.7453712479609376
72.596252;1.083723470926667;0.7126595900300642;0.6575183287579132;-0.38079775242496555;-0.35138135280408206;1.0753848122365484;9.999776726562416;0.7127549762734032;-0.4244549571577892;-0.42445501964536103;0.6627737752217728;-0.3414560623689331;0.7453713334904271
72.606252;1.0837231979435986;0.7126606845856432;0.6575170645062125;-0.38079775219066997;-0.35138135225618017;1.075387225634925;9.99979748143168;0.7127546409726206;-0.4244549566623245;-0.4244550189196267;0.6627737445611035;-0.341456062678509;0.7453713950496438
72.616252;1.0837229314944066;0.7126616781277041;0.6575158813604143;-0.38079775191753457;-0.3513813516861372;1.0753896142463792;9.999818880091235;0.7127542705935342;-0.42445495620691415;-0.42445501814802694;0.6627738009141237;-0.34145606299566866;0.7453714323889575
72.626252;1.0837226625145906;0.7126625737012;0.657514778432088;-0.3807977516034511;-0.3513813510923484;1.0753919722125782;9.999840910027043;0.7127538583397885;-0.42445495579121223;-0.42445501733274804;0.6627739416693242;-0.34145606331988765;0.7453714447654608
72.636252;1.0837223821485604;0.7126633754772415;0.6575137549470479;-0.38079775124735016;-0.3513813504741581;1.075394293739544;9.999863551461159;0.7127533973270067;-0.4244549554145602;-0.4244550164768383;0.6627741644634683;-0.34145606365046566;0.7453714302216274
72.646252;1.083722081536604;0.7126640882650503;0.6575128109975394;-0.38079775084936496;-0.3513813498321029;1.0753965740651834;9.999886786978804;0.7127528816261622;-0.42445495507634423;-0.42445501558429055;0.6627744676259449;-0.34145606398663875;0.7453713855511238
72.656252;1.0837217519302729;0.71266471703797;0.65751194708536;-0.38079775041069647;-0.35138134916770936;1.0753988102831311;9.999910608464065;0.7127523072777614;-0.4244549547760691;-0.42445501465965035;0.6627748499934988;-0.3414560643275693;0.7453713067530955
72.666252;1.0837213846587155;0.7126652662533799;0.6575111631627639;-0.3807977499336104;-0.3513813484831083;1.0754010013874122;9.999935016368914;0.712751672081113;-0.42445495451327864;-0.424455013707762;0.6627753101322529;-0.3414560646721653;0.7453711906751103
72.676252;1.0837209698632586;0.7126657395858997;0.6575104577133356;-0.38079774942122063;-0.3513813477807421;1.075403147142601;9.999960014182356;0.712750974579127;-0.4244549542875099;-0.4244550127337985;0.6627758455899295;-0.3414560650190581;0.7453710366206291
72.686252;1.0837204959338822;0.7126661409299108;0.6575098275879577;-0.3807977488768724;-0.3513813470631728;1.0754052465356512;9.99998560879088;0.7127502136806675;-0.4244549540981804;-0.4244550117433168;0.6627764528100922;-0.34145606536724094;0.7453708458813001
72.696252;1.0837199505470891;0.7126664758356848;0.657509269056286;-0.38079774830354046;-0.3513813463330937;1.0754072983669316;10.000011808390584;0.7127493892076825;-0.42445495394442867;-0.42445501074226594;0.6627771276607035;-0.3414560657167049;0.745370620401404
72.706252;1.0837193220585155;0.7126667512996441;0.6575087793907736;-0.3807977477035939;-0.3513813455934035;1.0754093032267062;10.000038617784462;0.7127485019449457;-0.42445495382506876;-0.42445500973699607;0.6627778657723412;-0.34145606606817186;0.7453703626500379
72.716252;1.083718601002188;0.712666974292889;0.6575083577728937;-0.38079774707874314;-0.35138134484704625;1.0754112637928857;10.00006604398562;0.7127475528731232;-0.424454953738812;-0.4244550087340683;0.6627786624913395;-0.34145606642229936;0.7453700764684847
72.726252;1.0837177805974814;0.7126671510435143;0.6575080049601764;-0.3807977464300579;-0.35138134409676774;1.0754131833589702;10.000094099828495;0.7127465428436431;-0.4244549536849727;-0.42445500773992956;0.6627795130773928;-0.3414560667790439;0.7453697677585488
72.736252;1.0837168552502643;0.712667286979293;0.6575077223847767;-0.38079774575804226;-0.3513813433451342;1.0754150641186815;10.000122795591977;0.7127454727359629;-0.4244549536642454;-0.424455006760641;0.6627804130876083;-0.34145606713738313;0.7453694434340682
72.746252;1.0837158192420264;0.7126673866795752;0.6575075114848408;-0.38079774506280295;-0.3513813425946919;1.0754169060082353;10.00015212832691;0.7127443436396286;-0.42445495367871644;-0.4244550058016521;0.6627813588887774;-0.341456067495335;0.7453691086903296
72.756252;1.0837146677512761;0.7126674541568471;0.6575073733479434;-0.38079774434469105;-0.35138134184793696;1.0754187065567988;10.000182071349906;0.712743157378616;-0.42445495373105907;-0.4244550048677472;0.6627823481775472;-0.3414560678499633;0.7453687656592657
72.766252;1.083713398779046;0.7126674933408761;0.6575073086536486;-0.38079774360513513;-0.35138134110728814;1.0754204620033747;10.000212572079688;0.7127419176417445;-0.4244549538235606;-0.42445500396311253;0.6627833797565645;-0.3414560681974223;0.7453684147015077
72.776252;1.0837120135767755;0.7126675084960663;0.6575073175858407;-0.3807977428467629;-0.3513813403753903;1.0754221688047243;10.000243568887699;0.7127406306915315;-0.4244549539574204;-0.4244550030912162;0.6627844532966322;-0.3414560685334726;0.7453680559324704
72.786252;1.0837105152811346;0.7126675044357373;0.6575073995954638;-0.38079774207282674;-0.35138133965539403;1.07542382427195;10.000275010993011;0.7127393042072335;-0.4244549541323227;-0.424455002254408;0.6627855697663733;-0.34145606885412766;0.7453676894939639
72.796252;1.0837089067950072;0.7126674861376034;0.6575075539706731;-0.3807977412867245;-0.3513813389508032;1.0754254260119402;10.000306857058431;0.712737945335871;-0.42445495434647873;-0.42445500145350057;0.6627867314607494;-0.34145606915584975;0.7453673156712982
72.806252;1.083707189696178;0.7126674578257841;0.6575077810055913;-0.3807977404917645;-0.3513813382649915;1.0754269704835488;10.000339060012708;0.7127365596650096;-0.4244549545973762;-0.424455000687755;0.6627879413485955;-0.34145606943557066;0.7453669354370768
72.816252;1.0837053651360147;0.7126674219538552;0.6575080819145185;-0.38079773969091013;-0.35138133760081663;1.0754284518000532;10.000371568217279;0.7127351506414212;-0.424454954882583;-0.4244549999552869;0.6627892022696249;-0.3414560696908133;0.7453665505373925
72.826252;1.0837034346186938;0.7126673787502715;0.6575084571226295;-0.38079773888670404;-0.3513813369605857;1.0754298620713914;10.00040434207916;0.7127337192854711;-0.4244549552000365;-0.4244549992537361;0.6627905162936407;-0.3414560699195604;0.7453661633080622
72.836252;1.0837013986921817;0.7126673270432223;0.657508904772123;-0.3807977380811754;-0.35138133634616314;1.0754311929988107;10.000437359318754;0.7127322653004754;-0.4244549555482861;-0.42445499858110386;0.6627918845293984;-0.3414560701199355;0.7453657776155992
72.846252;1.0836992551000526;0.712667265497286;0.6575094211535891;-0.38079773727550364;-0.35138133575896796;1.0754324368685015;10.000470607170472;0.7127307892017921;-0.42445495592680715;-0.42445499793617997;0.6627933072222225;-0.3414560702901006;0.7453654003707001
72.856252;1.083696998772253;0.7126671926936075;0.6575100024107052;-0.38079773647019777;-0.35138133519987425;1.07543358595863;10.000504080892986;0.712729293439082;-0.42445495633593794;-0.42445499731827646;0.6627947841099361;-0.34145607042831166;0.7453650413057613
72.866252;1.0836946237746106;0.712667106534205;0.6575106454369002;-0.3807977356658718;-0.3513813346692002;1.0754346315114829;10.000537790767083;0.7127277820938006;-0.4244549567763457;-0.4244549967267987;0.662796315241797;-0.34145607053311505;0.745364710692631
72.876252;1.083692125150616;0.712667004423439;0.6575113473741178;-0.38079773486368074;-0.3513813341669562;1.075435563568179;10.000571756642909;0.7127262604120669;-0.4244549572484445;-0.424454996161034;0.6627979012746682;-0.3414560706039345;0.7453644169702508
72.886252;1.0836894991535069;0.7126668841671768;0.6575121050593083;-0.3807977340652511;-0.3513813336932321;1.075436371903081;10.000605990791508;0.7127247340814374;-0.42445495775224706;-0.42445499562028866;0.6627995422645631;-0.34145607064154443;0.745364165706891
72.896252;1.0836867433022466;0.7126667444654853;0.6575129152493178;-0.38079773327251376;-0.351381333248297;1.075437047681154;10.000640493631177;0.7127232083288519;-0.4244549582875233;-0.42445499510430407;0.6628012363951675;-0.3414560706475845;0.7453639600365597
72.906252;1.083683857211055;0.7126665844675003;0.6575137747531539;-0.3807977324875228;-0.3513813328324691;1.075437584774295;10.00067525601667;0.7127216881850843;-0.42445495885387224;-0.42445499461338776;0.6628029803424038;-0.3414560706235657;0.7453638021525391
72.916252;1.0836808427085787;0.7126664028332672;0.657514680136869;-0.38079773171241543;-0.3513813324462718;1.075437979823249;10.00071025695852;0.7127201793526083;-0.4244549594507168;-0.42445499414800536;0.6628047704631764;-0.34145607057034477;0.7453636942973898
72.926252;1.0836777031015952;0.7126661970942678;0.6575156278569282;-0.38079773094973085;-0.3513813320907736;1.0754382314779511;10.000745475880699;0.7127186884597503;-0.4244549600771303;-0.42445499370859524;0.6628066032805315;-0.341456070488046;0.7453636385424626
72.936252;1.083674442190393;0.7126659637677455;0.6575166147905404;-0.3807977302026004;-0.35138133176763403;1.075438339410637;10.000780915774408;0.7127172231107605;-0.42445496073153505;-0.42445499329602016;0.6628084754360467;-0.3414560703760183;0.7453636367124162
72.946252;1.0836710631342856;0.7126656989570772;0.6575176378548878;-0.38079772947436896;-0.3513813314789972;1.0754383035727981;10.000816608087582;0.7127157915415187;-0.42445496141159883;-0.4244549929117182;0.6628103839118448;-0.3414560702328745;0.7453636905248789
72.956252;1.083667568205717;0.7126653989977599;0.6575186928916444;-0.38079772876821943;-0.35138133122742415;1.0754381245042317;10.00085259808395;0.7127144016423015;-0.4244549621142381;-0.4244549925570878;0.6628123260864299;-0.3414560700567221;0.7453638013573075
72.966252;1.083663959038609;0.7126650605766321;0.6575197747041484;-0.3807977280872532;-0.351381331015635;1.0754378037705723;10.000888928018595;0.712713060414159;-0.42445496283579287;-0.4244549922330268;0.6628142992245446;-0.3414560698454757;0.7453639697387902
72.976252;1.083660236594814;0.7126646799738687;0.657520877837887;-0.3807977274344032;-0.3513813308459734;1.0754373427268322;10.000925625905168;0.7127117742349995;-0.42445496357249174;-0.4244549919401459;0.6628162999352416;-0.3414560695970615;0.7453641945710009
72.986252;1.0836564023933184;0.7126642528036025;0.6575219967515722;-0.3807977268118487;-0.35138133071964384;1.0754367406054064;10.000962702617981;0.7127105492980451;-0.424454964320675;-0.42445499167924106;0.662818323798574;-0.34145606930928757;0.7453644731731105
72.996252;1.0836524604229318;0.7126637751531228;0.6575231257293132;-0.3807977262207751;-0.3513813306360912;1.075435994175497;10.001000157738051;0.712709391596386;-0.42445496507666386;-0.424454991451603;0.6628203650474352;-0.3414560689794933;0.7453648027953058
73.006252;1.0836484172134198;0.71266324431116;0.6575242587094966;-0.38079772566187775;-0.3513813305931544;1.0754350986756018;10.001037989814641;0.7127083063133028;-0.42445496583661857;-0.42445499125904784;0.6628224169186712;-0.3414560686045991;0.7453651823318064
73.016252;1.0836442809758489;0.7126626579648794;0.6575253893142889;-0.38079772513582816;-0.3513813305878225;1.0754340487159928;10.001076208815803;0.7127072971348983;-0.42445496659630017;-0.4244549911039356;0.6628244732799697;-0.3414560681817043;0.7453656132168366
73.026252;1.0836400617880806;0.7126620132731499;0.6575265114211171;-0.3807977246433762;-0.3513813306169375;1.075432838887671;10.001114848677556;0.7127063660925042;-0.4244549673507556;-0.4244549909894683;0.6628265303285125;-0.34145606770843706;0.7453660992911234
73.036252;1.0836357720145433;0.7126613068619486;0.6575276197030288;-0.38079772418555863;-0.3513813306776847;1.0754314640667562;10.00115397193605;0.7127055137822624;-0.424454968094427;-0.4244549909196162;0.6628285866196089;-0.34145606718280463;0.7453666455266008
73.046252;1.0836314260977942;0.7126605348164196;0.6575287097921363;-0.3807977237638766;-0.3513813307677821;1.0754299198436679;10.001193665468293;0.7127047390404755;-0.4244549688219137;-0.42445499089819294;0.6628306414034784;-0.34145606660339906;0.7453672561356197
73.056252;1.0836270402991162;0.712659692193895;0.65752977804667;-0.38079772337992385;-0.351381330885343;1.0754282029741986;10.001234033300792;0.7127040380348382;-0.4244549695287279;-0.4244549909279712;0.6628326926047202;-0.34145606597009;0.7453679334558123
73.066252;1.0836226318461126;0.7126587736100303;0.6575308211355294;-0.38079772303492326;-0.3513813310288048;1.0754263105178639;10.001275187223031;0.712703404193811;-0.42445497021136397;-0.42445499101036804;0.6628347359714842;-0.34145606528429806;0.7453686781547113
73.076252;1.0836182171884468;0.712657774965635;0.6575318360124162;-0.3807977227299924;-0.35138133119697235;1.0754242385254829;10.001317237558329;0.7127028296112983;-0.4244549708669705;-0.42445499114536317;0.6628367654765688;-0.34145606454845434;0.7453694895533852
73.086252;1.0836138110074756;0.7126566940772793;0.6575328201007088;-0.3807977224668302;-0.3513813313889106;1.0754219832029992;10.001360288349574;0.7127023065085554;-0.42445497149315387;-0.424454991331655;0.6628387738850137;-0.34145606376517385;0.7453703655864788
73.096252;1.0836094269495942;0.7126555299242047;0.6575337710493029;-0.3807977222481635;-0.3513813316039343;1.0754195436332386;10.001404430242227;0.7127018275543353;-0.42445497208793387;-0.42445499156689986;0.6628407535879204;-0.3414560629368043;0.7453713028281594
73.106252;1.0836050789231233;0.7126542819055874;0.6575346862554752;-0.3807977220778862;-0.3513813318419038;1.0754169223651977;10.001449728206365;0.712701385989959;-0.4244549726496693;-0.4244549918477927;0.6628426977436491;-0.34145606206541357;0.7453722962428675
73.116252;1.0836007806292818;0.7126529492481967;0.657535562794404;-0.3807977219607627;-0.35138133210352096;1.0754141241842745;10.00149621789541;0.7127009764805173;-0.4244549731769422;-0.4244549921703226;0.6628446003808695;-0.3414560611530577;0.7453733390500189
73.126252;1.083596543396517;0.7126515305947344;0.6575363983020489;-0.3807977219015641;-0.35138133239030667;1.075411155611812;10.001543907269259;0.7127005956040655;-0.42445497366854046;-0.424454992530262;0.6628464554742731;-0.3414560602022073;0.7453744233113893
73.136252;1.0835923753899077;0.7126500239724739;0.6575371923725756;-0.3807977219040067;-0.35138133270430777;1.0754080250604132;10.00159277101496;0.7127002411709248;-0.4244549741236637;-0.42445499292360217;0.6628482563263196;-0.3414560592158323;0.7453755405560171
73.146252;1.0835882827232355;0.71264842682208;0.6575379467623088;-0.3807977219702385;-0.3513813330475973;1.0754047429304148;10.001642749657462;0.7126999115415349;-0.4244549745423303;-0.42445499334692754;0.6628499956206519;-0.3414560581970294;0.7453766821390319
73.156252;1.0835842698970217;0.7126467369712843;0.6575386640357094;-0.38079772210127116;-0.3513813334215981;1.0754013218927472;10.001693762027696;0.712699605766483;-0.4244549749255839;-0.42445499379768703;0.6628516661537235;-0.3414560571487;0.7453778399667869
73.166252;1.0835803388821956;0.7126449541444003;0.6575393462006304;-0.3807977222976642;-0.35138133382672493;1.0753977769267453;10.001745726737063;0.7126993237377462;-0.4244549752751316;-0.42445499427423145;0.6628532617213695;-0.3414560560737303;0.7453790074877791
73.176252;1.083576488363008;0.7126430795882054;0.6575399941955071;-0.38079772255960487;-0.35138133426277723;1.0753941244768688;10.001798586588608;0.7126990662964605;-0.42445497559292145;-0.42445499477547144;0.6628547772755005;-0.34145605497570286;0.7453801795702943
73.186252;1.0835727137555717;0.712641114410541;0.6575406078696321;-0.3807977228865536;-0.3513813347295198;1.0753903812975303;10.001852320436797;0.7126988361465191;-0.4244549758809871;-0.42445499530023145;0.6628562087553237;-0.3414560538590073;0.7453813512551452
73.196252;1.0835690077250235;0.7126390585132301;0.6575411863589792;-0.3807977232770497;-0.3513813352267193;1.0753865635693516;10.001906934286149;0.7126986386551073;-0.4244549761411423;-0.4244549958467505;0.6628575529795511;-0.3414560527277505;0.7453825173929967
73.206252;1.0835653613062661;0.7126369103757048;0.657541729015652;-0.38079772372889675;-0.35138133575386155;1.0753826858583304;10.00196244657465;0.7126984811947262;-0.4244549763747035;-0.42445499641269047;0.6628588073374178;-0.3414560515849224;0.745383673670258
73.216252;1.083561765689865;0.712634667951422;0.6575422361688608;-0.38079772423953506;-0.35138133631000174;1.075378760317303;10.002018884237797;0.7126983716506207;-0.4244549765824617;-0.42445499699568084;0.6628599696436469;-0.34145605043266347;0.7453848174483049
73.226252;1.0835582141916629;0.7126323299773264;0.6575427087798952;-0.3807977248064554;-0.35138133689389167;1.0753747969581222;10.002076281413185;0.7126983170350779;-0.424454976764583;-0.4244549975938298;0.6628610383533188;-0.3414560492728608;0.7453859477841369
73.236252;1.083554702931547;0.7126298960045957;0.6575431475238577;-0.3807977254276657;-0.35138133750424805;1.075370804618338;10.002134667739076;0.7126983225843226;-0.4244549769207487;-0.4244549982057439;0.6628620126631;-0.34145604810751035;0.7453870654881968
73.246252;1.083551229257892;0.7126273650454257;0.657543552676325;-0.3807977261020495;-0.3513813381397363;1.075366791811337;10.002194058154206;0.7126983917402355;-0.4244549770506751;-0.42445499883043303;0.662862892480235;-0.34145604693883624;0.7453881734333149
73.256252;1.083547790507373;0.7126247349751982;0.6575439248498522;-0.38079772682930546;-0.351381338798608;1.0753627666897052;10.002254451674437;0.7126985264638876;-0.42445497715435204;-0.4244549994673556;0.662863678830924;-0.3414560457694153;0.7453892766725239
73.266252;1.0835443856222033;0.7126220041241131;0.6575442652372625;-0.38079772760940483;-0.3513813394785994;1.0753587363394574;10.002315830298093;0.7126987271552687;-0.42445497723183;-0.42445500011653337;0.6628643742086566;-0.34145604460223883;0.7453903823373532
73.276252;1.0835410168892465;0.7126191729510728;0.6575445748008515;-0.3807977284420458;-0.3513813401774217;1.075354706487262;10.002378162077575;0.7126989927474208;-0.4244549772831371;-0.4244550007785448;0.6628649816395303;-0.3414560434402404;0.7453914993815343
