time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.286252;1.0835376890506383;0.7126162436645473;0.6575448535453043;-0.3807977293266287;-0.35138134089313977;1.075350681990451;10.002441408930123;0.7126993213943256;-0.42445497730866744;-0.4244550014540449;0.6628655034327131;-0.3414560422855828;0.7453926379244453
73.296252;1.083534407585917;0.712613219151401;0.6575451006273492;-0.3807977302624945;-0.35138134162392765;1.075346667635243;10.00250552637662;0.7126997112921232;-0.42445497730954285;-0.42445500214304993;0.662865941349342;-0.34145604113953554;0.7453938079961024
73.306252;1.083531177716455;0.7126101031365143;0.6575453147060096;-0.3807977312487873;-0.35138134236780516;1.075342668842556;10.002570455838553;0.7127001611482212;-0.4244549772873996;-0.4244550028447018;0.6628662976482661;-0.3414560400029403;0.7453950181353922
73.316252;1.0835280034556525;0.7126069009842486;0.6575454941682478;-0.3807977322840389;-0.3513813431228215;1.0753386924469623;10.002636120352399;0.7127006700170122;-0.4244549772439631;-0.42445500355767696;0.662866575461504;-0.3414560388766859;0.7453962745426729
73.326252;1.083524886513627;0.7126036192742995;0.6575456374274411;-0.38079773336607414;-0.35138134388751113;1.0753347465061267;10.00270242729511;0.7127012368795551;-0.42445497718108;-0.4244550042806114;0.6628667780162972;-0.34145603776188554;0.7453975811737359
73.336252;1.0835218262173882;0.712600264772474;0.6575457435173607;-0.38079773449229093;-0.3513813446612815;1.0753308384261726;10.002769270666358;0.7127018608073219;-0.4244549771009772;-0.4244550050121895;0.6628669079679284;-0.3414560366598855;0.7453989407787787
73.346252;1.083518821290973;0.7125968445553115;0.6575458126846347;-0.3807977356600068;-0.3513813454442687;1.0753269739207207;10.002836523167003;0.7127025414716599;-0.42445497700612916;-0.42445500575117917;0.6628669679282342;-0.34145603557238535;0.7454003562398216
73.356252;1.0835158720073486;0.71259336601354;0.6575458464548101;-0.3807977368665114;-0.3513813462365334;1.075323158071711;10.002904027394525;0.7127032788066266;-0.42445497689898454;-0.42445500649643253;0.6628669616286188;-0.34145603450143386;0.7454018309856264
73.366252;1.0835129809967003;0.712589836109686;0.6575458475266495;-0.38079773810887446;-0.3513813470373313;1.0753193964762424;10.002971603480704;0.7127040719649754;-0.42445497678179095;-0.4244550072467152;0.6628668952251497;-0.3414560334491306;0.74540336812958
73.376252;1.0835101529234208;0.7125862614364129;0.6575458197887891;-0.38079773938406253;-0.35138134784524794;1.0753156948970592;10.003039066319467;0.7127049191368804;-0.42445497665636156;-0.4244550080005312;0.6628667778464095;-0.34145603241737615;0.7454049692950039
73.386252;1.0835073935764816;0.7125826489146814;0.6575457680477693;-0.38079774068927535;-0.35138134865896203;1.0753120578070323;10.003106235564296;0.7127058182664954;-0.42445497652397013;-0.4244550087560925;0.6628666201927693;-0.3414560314077162;0.7454066336061878
73.396252;1.0835047089425602;0.712579006215346;0.6575456976911429;-0.38079774202197725;-0.3513813494778988;1.075308488253163;10.003172934407907;0.7127067669404138;-0.42445497638543317;-0.42445500951145715;0.6628664321795644;-0.34145603042118056;0.7454083573220834
73.406252;1.0835021045088908;0.7125753415343705;0.6575456146479078;-0.3807977433797458;-0.3513813503025739;1.0753049900743494;10.003238984126149;0.7127077614726783;-0.42445497624112927;-0.4244550102646393;0.6628662211217484;-0.3414560294581483;0.7454101351382617
73.416252;1.083499584547937;0.7125716631686658;0.6575455249942396;-0.3807977447601936;-0.3513813511344856;1.0753015695571302;10.003304202996183;0.7127087967257918;-0.42445497609112276;-0.4244550110137171;0.6628659909067501;-0.3414560285183105;0.7454119619268834
73.426252;1.0834971522875707;0.7125679793064358;0.6575454341256811;-0.3807977461608845;-0.3513813519752351;1.0752982345723898;10.003368414017963;0.712709866429238;-0.4244549759356615;-0.42445501175732214;0.6628657428109073;-0.34145602760102733;0.7454138327321359
73.436252;1.0834948114244105;0.712564297128945;0.6575453465042878;-0.3807977475791897;-0.3513813528255659;1.0752949933312455;10.003431461847384;0.7127109635822074;-0.42445497577564495;-0.42445501249511547;0.6628654774151093;-0.34145602670600805;0.7454157419864128
73.446252;1.0834925672078368;0.7125606217618946;0.6575452659630857;-0.38079774901218394;-0.351381353685228;1.0752918546309147;10.00349322031314;0.7127120819923334;-0.4244549756124442;-0.42445501322748597;0.6628651954846163;-0.34145602583361717;0.7454176834932443
73.456252;1.0834904258905413;0.7125569565294299;0.6575451957742702;-0.38079775045663705;-0.3513813545534565;1.0752888278264257;10.003553582522262;0.7127132183553689;-0.42445497544744354;-0.424455013954796;0.6628648969983205;-0.34145602498471456;0.7454196503810167
73.466252;1.0834883936276831;0.7125533038131368;0.6575451382707288;-0.3807977519090097;-0.35138135542941845;1.0752859213361328;10.003612462463781;0.7127143727202275;-0.42445497528196247;-0.4244550146769482;0.6628645800708656;-0.34145602416049375;0.7454216349987318
73.476252;1.0834864758597715;0.7125496657228789;0.6575450939634322;-0.3807977533654006;-0.3513813563121444;1.0752831419651339;10.003669812589916;0.7127155471034149;-0.4244549751172367;-0.4244550153935466;0.6628642417913024;-0.3414560233622056;0.7454236297571587
73.486252;1.083484676839787;0.7125460450685065;0.6575450608968954;-0.3807977548217387;-0.35138135720005675;1.0752804957121544;10.003725629694019;0.7127167439329044;-0.424454974954188;-0.4244550161043458;0.6628638798448128;-0.3414560225907666;0.7454256279110356
73.496252;1.083482998847773;0.7125424461026063;0.6575450355435173;-0.38079775627420004;-0.3513813580909678;1.0752779882169379;10.003779938383149;0.712717965441002;-0.4244549747935149;-0.42445501680934644;0.6628634926515754;-0.3414560218466849;0.7454276230568785
73.506252;1.083481441752849;0.7125388740115358;0.6575450146098882;-0.38079775771921864;-0.3513813589827752;1.0752756247945643;10.003832765499013;0.7127192136352074;-0.4244549746360518;-0.4244550175086579;0.6628630788571752;-0.3414560211302023;0.7454296083319437
73.516252;1.08348000379569;0.7125353340468561;0.6575449962283776;-0.3807977591531925;-0.35138135987412633;1.0752734106096529;10.003884127577388;0.7127204901897689;-0.42445497448257;-0.42445501820268716;0.6628626373464284;-0.3414560204415496;0.7454315763631544
73.526252;1.083478682584421;0.712531831354904;0.6575449805792953;-0.38079776057258435;-0.3513813607645372;1.0752713503314546;10.00393403556739;0.7127217960404395;-0.4244549743332365;-0.4244550188921744;0.662862167029498;-0.34145601978142576;0.7454335197832629
73.536252;1.083477475305748;0.7125283709359862;0.6575449699267768;-0.38079776197416587;-0.3513813616539176;1.07526944691437;10.003982500470475;0.7127231307996483;-0.42445497418771844;-0.4244550195776846;0.6628616667789179;-0.34145601915126556;0.745435432138439
73.546252;1.0834763791869912;0.7125249572528413;0.6575449671759684;-0.3807977633549747;-0.3513813625419318;1.0752677006198461;10.004029527037394;0.712724492318316;-0.4244549740459004;-0.4244550202592012;0.66286113607108;-0.3414560185530146;0.7454373088419656
73.556252;1.0834753923732934;0.7125215937565558;0.65754497379721;-0.3807977647123249;-0.35138136342770626;1.0752661095918516;10.004075098305634;0.7127258764712684;-0.4244549739083713;-0.4244550209361658;0.662860574879206;-0.3414560179887372;0.7454391475065162
73.566252;1.0834745141441369;0.7125182826553474;0.6575449894104871;-0.38079776604397353;-0.35138136430984185;1.0752646717302257;10.004119163078663;0.7127272777376558;-0.4244549737764775;-0.4244550216076776;0.6628599826870233;-0.34145601746022597;0.7454409476222958
73.576252;1.0834737443093854;0.7125150251845782;0.657545013180705;-0.3807977673481091;-0.35138136518655166;1.0752633868401626;10.00416163580277;0.7127286907419771;-0.42445497365230306;-0.4244550222727064;0.6628593586628533;-0.3414560169686706;0.7454427099242559
73.586252;1.0834730822674032;0.712511822570846;0.6575450450579966;-0.380797768622918;-0.35138136605594433;1.075262257566314;10.004202411440591;0.7127301113008369;-0.4244549735384913;-0.42445502293043413;0.6628587029399124;-0.34145601651461244;0.7454444354422769
73.596252;1.0834725264269156;0.712508677322941;0.6575450857315281;-0.38079776986606517;-0.35138136691626076;1.0752612884555899;10.004241387643685;0.7127315364603426;-0.42445497343770355;-0.4244550235806042;0.662858016730803;-0.3414560160981876;0.7454461241308159
73.606252;1.0834720739688541;0.7125055938884871;0.6575451354729884;-0.3807977710748939;-0.3513813677658143;1.0752604848109553;10.004278480118789;0.7127329642491709;-0.42445497335209315;-0.42445502422355497;0.6628573008868746;-0.34145601571925494;0.7454477738331966
73.616252;1.0834717205556135;0.7125025785855714;0.6575451931471444;-0.3807977722471011;-0.35138136860285585;1.0752598524690389;10.004313622812811;0.7127343932956234;-0.42445497328303217;-0.4244550248600561;0.6628565545874013;-0.3414560153771276;0.7454493805898174
73.626252;1.083471460719389;0.7124996391672233;0.6575452567743175;-0.3807977733808702;-0.3513813694255106;1.075259397962529;10.004346756660592;0.7127358222346696;-0.4244549732311525;-0.42445502549122405;0.6628557752042331;-0.3414560150705968;0.7454509396617746
73.636252;1.0834712891919582;0.7124967836892048;0.6575453247067129;-0.380797774474522;-0.3513813702315284;1.0752591288468463;10.004377820409939;0.7127372487912268;-0.4244549731967719;-0.42445502611839997;0.6628549590878403;-0.34145601479867627;0.7454524461165402
73.646252;1.0834712026454825;0.7124940190500539;0.6575453959480451;-0.38079777552640054;-0.3513813710179965;1.0752590543222456;10.004406756108462;0.7127386688757249;-0.42445497318005465;-0.4244550267431614;0.6628541025872527;-0.3414560145610086;0.7454538953987232
73.656252;1.083471201134588;0.7124913500917082;0.6575454702049043;-0.3807977765350765;-0.35138137178136264;1.0752591851791478;10.004433524690366;0.7127400768378279;-0.42445497318043135;-0.42445502736768476;0.6628532027696388;-0.3414560143572953;0.7454552843611081
73.666252;1.0834712875552308;0.7124887794448216;0.6575455479694597;-0.3807977774995327;-0.35138137251775337;1.0752595319908553;10.004458115295812;0.7127414668948364;-0.4244549731961545;-0.42445502799491464;0.6628522575539982;-0.3414560141867397;0.7454566116417467
73.676252;1.083471464982221;0.7124863078232161;0.6575456296575045;-0.3807977784190763;-0.3513813732236196;1.0752601028546152;10.00448054769122;0.7127428341271403;-0.42445497322476605;-0.4244550286283171;0.662851265457659;-0.34145601404834053;0.7454578768101573
73.686252;1.0834717347250729;0.7124839345670202;0.6575457143785607;-0.3807977792931121;-0.351381373896429;1.0752609025717401;10.004500868734915;0.712744174697942;-0.42445497326393467;-0.42445502927156054;0.6628502253053873;-0.3414560139414864;0.7454590795259057
73.696252;1.0834720973434129;0.71248165897394;0.6575458002904414;-0.38079778012126964;-0.35138137453463714;1.0752619329282944;10.0045191330195;0.7127454865388894;-0.42445497331179716;-0.4244550299280614;0.6628491358747555;-0.3414560138661134;0.7454602195846035
73.706252;1.0834725552590083;0.7124794820730995;0.6575458861971569;-0.3807977809039822;-0.3513813751370906;1.0752631928122223;10.00453538435193;0.7127467700747208;-0.42445497336659704;-0.4244550306004625;0.6628479954022586;-0.3414560138226246;0.7454612975972243
73.716252;1.0834731137013758;0.7124774067305639;0.6575459724040286;-0.3807977816428806;-0.35138137570265104;1.0752646776008588;10.004549662236682;0.7127480274969935;-0.4244549734262729;-0.4244550312902687;0.6628468011904851;-0.3414560138117471;0.745462315468855
73.726252;1.0834737792685205;0.7124754359382895;0.6575460605774629;-0.3807977823405655;-0.3513813762301227;1.0752663785429952;10.004562015841445;0.7127492612175651;-0.4244549734885762;-0.424455031997549;0.6628455498027682;-0.34145601383408025;0.7454632756717522
73.736252;1.083474558083579;0.7124735716308898;0.6575461530506831;-0.3807977830001367;-0.3513813767184982;1.0752682834271574;10.00457250177373;0.7127504732107585;-0.42445497355147893;-0.4244550327211462;0.6628442378231215;-0.3414560138895929;0.7454641802427375
73.746252;1.0834754544919152;0.7124718148279632;0.657546251649724;-0.38079778362493016;-0.3513813771675118;1.0752703780558426;10.00458117053873;0.7127516653595236;-0.4244549736135404;-0.42445503345953556;0.6628428624269904;-0.34145601397758935;0.7454650312305099
73.756252;1.083476469836118;0.7124701663483951;0.6575463569757166;-0.3807977842183488;-0.35138137757783505;1.0752726472357275;10.00458804893901;0.7127528398095986;-0.42445497367396545;-0.42445503421127406;0.662841421064032;-0.34145601409704274;0.7454658314466573
73.766252;1.0834776016373802;0.7124686273604227;0.6575464687667083;-0.38079778478359405;-0.35138137795077234;1.075275075572236;10.004593129586457;0.7127539989517451;-0.42445497373213603;-0.4244550349746664;0.6628399102846892;-0.34145601424677324;0.7454665836894846
73.776252;1.083478843605792;0.7124671989553715;0.6575465864983141;-0.3807977853234929;-0.35138137828806904;1.0752776484012525;10.004596381084685;0.7127551451460599;-0.4244549737871359;-0.42445503574747195;0.6628383248605777;-0.3414560144252263;0.7454672894779277
73.786252;1.0834801863074415;0.7124658810970277;0.6575467095988292;-0.38079778584061624;-0.3513813785920659;1.0752803520191714;10.004597764952873;0.71275628029413;-0.424454973837836;-0.42445503652716654;0.6628366582736432;-0.3414560146300951;0.7454679491265068
73.796252;1.0834816190562853;0.7124646723154313;0.6575468375928738;-0.38079778633738626;-0.35138137886583637;1.0752831729714132;10.004597238541452;0.7127574055682877;-0.424454973883508;-0.424455037311428;0.6628349039051673;-0.34145601485827104;0.7454685630470645
73.806252;1.0834831328515802;0.7124635701724746;0.6575469703064142;-0.38079778681584203;-0.3513813791129623;1.0752860973930924;10.00459474935971;0.7127585213157364;-0.42445497392452575;-0.4244550380981024;0.6628330553915945;-0.341456015106021;0.7454691330362966
73.816252;1.0834847229607152;0.7124625711965886;0.6575471077823123;-0.3807977872771738;-0.3513813793371169;1.0752891115007006;10.004590238567484;0.7127596266485237;-0.4244549739625154;-0.4244550388846429;0.6628311059950689;-0.3414560153690288;0.745469662519469
73.826252;1.0834863900196896;0.7124616701479585;0.6575472499156363;-0.3807977877213276;-0.351381379541783;1.075292203037216;10.004583654330874;0.7127607186195037;-0.4244549739998725;-0.4244550396676827;0.6628290481295606;-0.34145601564254763;0.7454701557756997
73.836252;1.0834881382425965;0.712460859827956;0.6575473966260087;-0.3807977881471076;-0.3513813797301734;1.075295361723836;10.004574959424668;0.7127617917871133;-0.4244549740391286;-0.42445504044294285;0.6628268735902796;-0.3414560159217016;0.7454706172771416
73.846252;1.0834899717879276;0.7124601318966584;0.657547548771864;-0.3807977885527669;-0.35138137990532536;1.075298577776932;10.004564125734268;0.7127628387367355;-0.4244549740824803;-0.42445504120544486;0.6628245747332124;-0.3414560162015036;0.7454710513501086
73.856252;1.083491893407857;0.7124594780766941;0.65754770860348;-0.38079778893640026;-0.35138138007035424;1.0753018409213873;10.00455112473778;0.7127638507024906;-0.42445497413156313;-0.4244550419501569;0.6628221463346755;-0.34145601647667806;0.7454714615052725
73.866252;1.0834939060390383;0.7124588910398263;0.6575478792453379;-0.38079778929594443;-0.35138138022855653;1.0753051414849164;10.004535925796581;0.712764817367029;-0.42445497418735517;-0.42445504267283435;0.6628195864015516;-0.3414560167417082;0.7454718498550056
73.876252;1.0834960139035659;0.7124583646039653;0.6575480641051816;-0.3807977896291419;-0.35138138038294764;1.0753084715671062;10.004518500185577;0.7127657265941787;-0.42445497425015893;-0.42445504337043294;0.6628168954491986;-0.34145601699118583;0.745472217062021
73.886252;1.0834982219753726;0.7124578935323321;0.6575482665948494;-0.3807977899336773;-0.3513813805357491;1.0753118259097074;10.004498829087977;0.7127665657773813;-0.42445497431976553;-0.42445504404081974;0.6628140755856696;-0.3414560172202495;0.7454725626992964
73.896252;1.0835005354457996;0.7124574735819084;0.6575484899348523;-0.38079779020745097;-0.3513813806886975;1.0753152033638613;10.00447691990859;0.7127673243885095;-0.4244549743958358;-0.42445504468226236;0.662811129915749;-0.34145601742484916;0.7454728864664671
73.906252;1.083502959474348;0.712457101967072;0.6575487369884255;-0.3807977904485365;-0.3513813808436594;1.0753186068169023;10.004452815714158;0.7127679949386124;-0.42445497447819003;-0.4244550452931339;0.6628080618126354;-0.341456017601877;0.7454731895459487
73.916252;1.0835054989985136;0.7124567778397515;0.6575490098931501;-0.3807977906547026;-0.3513813810026194;1.0753220408957325;10.004426585973208;0.712768571859116;-0.4244549745666534;-0.4244550458719164;0.6628048739491815;-0.3414560177493384;0.7454734740837478
73.926252;1.0835081589205153;0.712456501834531;0.6575493096468367;-0.3807977908231075;-0.3513813811674217;1.0753255097291774;10.004398313237811;0.7127690502719031;-0.4244549746607078;-0.42445504641736476;0.6628015679476006;-0.34145601786623;0.7454737415394915
73.936252;1.083510944186692;0.7124562747668043;0.6575496361866439;-0.3807977909505375;-0.3513813813398706;1.075329015302612;10.004368085792583;0.7127694252356526;-0.4244549747595247;-0.4244550469285602;0.6627981451815698;-0.3414560179519878;0.745473992598428
73.946252;1.083513859958697;0.7124560968257192;0.6575499887388391;-0.3807977910338548;-0.351381381521957;1.0753325560741194;10.004335996189543;0.7127696915162723;-0.42445497486232253;-0.4244550474049634;0.6627946080176839;-0.34145601800605324;0.74547422835586
73.956252;1.0835169120780515;0.7124559671146655;0.6575503659531835;-0.38079779107017603;-0.3513813817159066;1.0753361259958814;10.00430215313984;0.7127698444468996;-0.42445497496854884;-0.42445504784660987;0.6627909606502131;-0.3414560180278654;0.7454744506072757
73.966252;1.083520106809903;0.7124558831069008;0.6575507656721146;-0.3807977910569832;-0.3513813819238613;1.0753397142556218;10.004266699075329;0.712769881456468;-0.42445497507807983;-0.4244550482540276;0.6627872092823472;-0.3414560180170842;0.7454746613130147
73.976252;1.0835234499456738;0.712455840761633;0.6575511846020372;-0.3807977909924757;-0.35138138214727305;1.0753433070815654;10.0042297981579;0.7127698028457249;-0.4244549751916382;-0.42445504862765304;0.6627833620803824;-0.34145601797363595;0.7454748623184054
73.986252;1.0835269458661492;0.7124558352854772;0.657551618592267;-0.38079779087564547;-0.3513813823866847;1.0753468909617834;10.004191595677705;0.7127696109675373;-0.42445497531081366;-0.42445504896728253;0.6627794286977696;-0.3414560178974489;0.7454750554694377
73.996252;1.0835305963533093;0.7124558620617736;0.6575520634225333;-0.3807977907058246;-0.3513813826419198;1.0753504541880832;10.00415219676821;0.7127693087959237;-0.4244549754375889;-0.4244550492721493;0.6627754185951784;-0.34145601778823836;0.7454752430878993
74.006252;1.0835343997336222;0.7124559174089141;0.6575525155424821;-0.3807977904823395;-0.3513813829121755;1.0753539865105632;10.004111674721347;0.712768899603793;-0.4244549755738779;-0.42445504954142443;0.6627713395247946;-0.34145601764551237;0.7454754279760997
74.016252;1.0835383514466526;0.7124559984531086;0.6575529724886288;-0.38079779020464427;-0.35138138319627144;1.0753574791503744;10.00407008140538;0.7127683877759177;-0.4244549757210875;-0.42445504977454573;0.6627671980965693;-0.3414560174684568;0.7454756121041134
74.026252;1.083542445815537;0.7124561020488357;0.657553432169912;-0.3807977898725274;-0.35138138349335235;1.0753609250760756;10.004027454588755;0.7127677796182826;-0.4244549758798401;-0.4244550499712787;0.6627630014656997;-0.3414560172558586;0.745475795252808
74.036252;1.0835466776473686;0.7124562238838862;0.6575538914953479;-0.3807977894859346;-0.3513813838035046;1.0753643180384564;10.003983830341298;0.7127670834138236;-0.4244549760501774;-0.42445505013175794;0.6627587578916043;-0.34145601700653294;0.7454759752317346
74.046252;1.0835510426205863;0.712456358847469;0.657554346443971;-0.3807977890446297;-0.35138138412781733;1.075367650741802;10.003939255235215;0.7127663081910388;-0.4244549762320092;-0.4244550502564516;0.6627544759566983;-0.3414560167196759;0.7454761489613265
74.056252;1.0835555369355072;0.7124565019671941;0.6575547933062168;-0.38079778854812274;-0.35138138446800093;1.0753709136588847;10.003893787091393;0.7127654619931745;-0.42445497642547564;-0.4244550503459993;0.6627501639639898;-0.34145601639465123;0.7454763128333701
74.066252;1.0835601565411295;0.7124566485044249;0.6575552288104609;-0.3807977879958464;-0.35138138482582765;1.0753740951148163;10.003847483442087;0.7127645513205727;-0.4244549766310951;-0.4244550504014131;0.6627458294178961;-0.3414560160309746;0.7454764626115816
74.076252;1.0835648951518886;0.7124567934996991;0.6575556491700508;-0.38079778738744957;-0.3513813852028636;1.0753771820774969;10.003800393150197;0.7127635819746814;-0.42445497684966776;-0.424455050424769;0.6627414780304183;-0.34145601562857014;0.7454765941768443
74.086252;1.0835697425839246;0.7124569319388957;0.6575560500463807;-0.3807977867233063;-0.3513813856007938;1.0753801611734344;10.003752563308648;0.7127625602246804;-0.4244549770819362;-0.4244550504196189;0.6627371139172833;-0.3414560151875669;0.745476704748674
74.096252;1.0835746860444775;0.7124570597068215;0.6575564278286192;-0.38079778600488323;-0.351381386021966;1.0753830198744392;10.003704046726082;0.7127614930618764;-0.42445497732828175;-0.42445505039061043;0.6627327411471298;-0.34145601470795367;0.7454767925786432
74.106252;1.0835797130217117;0.7124571740294233;0.6575567807723834;-0.38079778523451585;-0.35138138646960104;1.0753857468867751;10.003654897970293;0.7127603878789999;-0.42445497758880124;-0.42445505034258907;0.6627283643634331;-0.3414560141896373;0.7454768552721144
74.116252;1.083584812301049;0.7124572728141981;0.6575571093240563;-0.3807977844151098;-0.35138138694725607;1.0753883314095949;10.003605175664664;0.712759252740291;-0.42445497786348135;-0.4244550502797319;0.6627239882389185;-0.34145601363246114;0.7454768890536037
74.126252;1.0835899725972231;0.7124573545915311;0.6575574162973353;-0.38079778355009747;-0.3513813874577863;1.0753907631438377;10.003554956564535;0.7127580966008773;-0.424454978152184;-0.4244550502051855;0.662719617487793;-0.34145601303584033;0.745476889181329
74.136252;1.0835951807289947;0.712457419322742;0.657557706671092;-0.38079778264336045;-0.3513813880027011;1.0753930334281445;10.003504334778693;0.7127569287009704;-0.42445497845453994;-0.4244550501213629;0.6627152574527182;-0.3414560123984296;0.7454768505529096
74.146252;1.0836004204163956;0.7124574683408376;0.6575579862394431;-0.38079778169911416;-0.3513813885822615;1.0753951353730753;10.003453398237212;0.7127557577770524;-0.42445497876983107;-0.4244550500305384;0.6627109136277956;-0.3414560117183188;0.7454767684722664
74.156252;1.0836056717673053;0.7124575038820872;0.6575582603250519;-0.3807977807217251;-0.35138138919591083;1.0753970627333724;10.003402210262356;0.7127545916305398;-0.4244549790970165;-0.42445504993498956;0.6627065906178305;-0.3414560109935238;0.7454766391940726
74.166252;1.0836109114303158;0.7124575290199826;0.6575585338134478;-0.3807977797154575;-0.3513813898428559;1.0753988089035205;10.003350807937046;0.7127534371876213;-0.42445497943487914;-0.4244550498364936;0.6627022923095114;-0.34145601022240357;0.7454764596244071
74.176252;1.0836161137398252;0.7124575473302642;0.6575588113205469;-0.380797778684282;-0.3513813905227106;1.075400366629292;10.003299202050501;0.7127523008443333;-0.42445497978223906;-0.424455049735985;0.6626980225814852;-0.3414560094039426;0.7454762266699636
74.186252;1.0836212529550235;0.7124575624624454;0.6575590968999224;-0.38079777763176514;-0.3513813912357365;1.075401729045759;10.003247381040921;0.7127511884717075;-0.42445498013829613;-0.4244550496339038;0.6626937854637558;-0.34145600853780816;0.7454759374693397
74.196252;1.083626304685198;0.7124575775578076;0.6575593944726716;-0.3807977765610444;-0.35138139198242446;1.0754028913819844;10.003195328434835;0.7127501053135277;-0.42445498050257663;-0.42445504953070157;0.6626895852647688;-0.34145600762441924;0.7454755902400292
74.206252;1.08363124496442;0.7124575944357788;0.6575597083823431;-0.3807977754747268;-0.35138139276296243;1.075403851289124;10.00314303357067;0.7127490562150122;-0.4244549808742987;-0.4244550494269642;0.6626854268381305;-0.34145600666527326;0.7454751842065277
74.216252;1.083636049085744;0.7124576135623106;0.6575600425122756;-0.3807977743747367;-0.35138139357733916;1.0754046080705866;10.003090487307436;0.7127480454109715;-0.42445498125197795;-0.42445504932326006;0.6626813153576154;-0.3414560056630703;0.7454747189353471
74.226252;1.0836406926408018;0.712457635126763;0.6575603988750103;-0.38079777326249564;-0.3513813944258238;1.0754051622739287;10.003037685526904;0.7127470760045317;-0.4244549816335313;-0.4244550492201523;0.6626772556046578;-0.3414560046213439;0.7454741944511497
74.236252;1.0836451536883924;0.7124576606171047;0.6575607772733697;-0.3807977721393068;-0.3513813953088453;1.0754055155816993;10.00298463640113;0.7127461502568364;-0.4244549820165102;-0.4244550491183986;0.66267325132378;-0.3414560035440099;0.7454736118547167
74.246252;1.083649413535232;0.7124576932105057;0.6575611757828049;-0.38079777100659246;-0.35138139622620473;1.0754056705186035;10.002931355122088;0.712745270071888;-0.42445498239854434;-0.4244550490188629;0.6626693049162535;-0.341456002435227;0.7454729737902626
74.256252;1.083653456328615;0.7124577356822539;0.657561591133386;-0.3807977698658267;-0.35138139717665046;1.075405629132764;10.002877859510283;0.7127444367886282;-0.42445498277785626;-0.42445504892218805;0.6626654178526462;-0.34145600129948767;0.7454722842570638
74.266252;1.0836572695703106;0.712457787963298;0.6575620191202013;-0.38079776871809146;-0.3513813981584479;1.0754053908089365;10.002824170956302;0.7127436514053153;-0.42445498315337915;-0.4244550488286918;0.6626615917209919;-0.3414560001416816;0.745471547102701
74.276252;1.0836608450003935;0.7124578474418279;0.6575624557555124;-0.38079776756365297;-0.3513813991700916;1.0754049516512527;10.002770311827605;0.7127429157289077;-0.4244549835244483;-0.4244550487385988;0.6626578290599957;-0.341455998966935;0.7454707646709311
74.286252;1.0836641778199672;0.712457911321541;0.6575628985150646;-0.3807977664021664;-0.35138140021029723;1.0754043065608159;10.002716307691431;0.7127422325833734;-0.4244549838904558;-0.4244550486524779;0.6626541337631217;-0.34145599778014507;0.7454699382868246
74.296252;1.0836672647949297;0.7124579780020247;0.6575633460250998;-0.38079776523333114;-0.3513814012777759;1.0754034520805043;10.002662194310462;0.7127416046992603;-0.4244549842508917;-0.42445504857162336;0.662650510913243;-0.3414559965856652;0.7454690689829953
74.306252;1.0836701030598344;0.7124580465100061;0.6575637966077882;-0.3807977640572464;-0.35138140237124327;1.0754023880217667;10.002608019700384;0.7127410343183158;-0.42445498460556214;-0.42445504849789234;0.6626469659325255;-0.3414559953876398;0.7454681573847367
74.316252;1.0836726904877605;0.7124581149916248;0.65756424778937;-0.3807977628743173;-0.3513814034894312;1.0754011176336824;10.002553841415748;0.7127405238173553;-0.42445498495457157;-0.4244550484330251;0.6626435040076645;-0.3414559941905817;0.7454672040674086
74.326252;1.0836750271204791;0.7124581794206801;0.6575646968801447;-0.380797761685141;-0.3513814046311558;1.0753996467265627;10.00249971579336;0.7127400762303338;-0.42445498529821263;-0.4244550483783112;0.6626401299383511;-0.3414559929993606;0.7454662101418469
74.336252;1.0836771156895653;0.7124582335669922;0.6575651409347402;-0.38079776049039843;-0.3513814057954852;1.0753979828322808;10.002445687131212;0.7127396957056354;-0.4244549856368831;-0.4244550483350189;0.662636847713013;-0.3414559918186115;0.7454651768917216
74.346252;1.0836789603612713;0.7124582700988328;0.6575655760975807;-0.3807977592908054;-0.35138140698151976;1.0753961351792902;10.002391793071173;0.7127393876446428;-0.4244549859709722;-0.42445504830486674;0.6626336602342577;-0.34145599065245497;0.7454641049790737
74.356252;1.0836805656475308;0.7124582816218049;0.6575659978055106;-0.38079775808723937;-0.3513814081879068;1.075394114036965;10.00233807836053;0.7127391577773743;-0.4244549863008555;-0.4244550482897013;0.6626305696743441;-0.34145598950477457;0.7454629944391863
74.366252;1.0836819363548398;0.7124582614401349;0.6575664012928488;-0.38079775688070433;-0.35138140941293544;1.0753919288630103;10.002284603960858;0.7127390108930316;-0.42445498662690584;-0.42445504829063785;0.6626275779796518;-0.3414559883792434;0.7454618460109385
74.376252;1.083683076733899;0.7124582045210075;0.6575667813223479;-0.3807977556722668;-0.3513814106550739;1.0753895875276094;10.00223145060461;0.712738950227226;-0.4244549869492416;-0.424455048307669;0.6626246869472345;-0.3414559872788346;0.7454606628764225
74.386252;1.083683988996468;0.7124581082355117;0.6575671321050164;-0.38079775446328296;-0.35138141191312944;1.0753870977213171;10.00217872000016;0.712738977103317;-0.42445498726743164;-0.42445504833987874;0.6626218978491124;-0.3414559862056635;0.7454594512725871
74.396252;1.0836846739250798;0.7124579721711334;0.6575674475509989;-0.3807977532554707;-0.3513814131859745;1.075384468836495;10.002126529806937;0.7127390905183651;-0.4244549875805783;-0.424455048385579;0.6626192108142148;-0.3414559851614841;0.7454582196174073
74.406252;1.0836851332803221;0.7124577972608324;0.6575677208133055;-0.380797752050737;-0.3513814144723105;1.0753817128882572;10.00207499248524;0.7127392873990553;-0.42445498788758224;-0.42445504844241805;0.6626166246882282;-0.34145598414802025;0.7454569769658945
74.416252;1.0836853713461878;0.7124575849143591;0.6575679437765751;-0.3807977508511943;-0.3513814157708131;1.0753788442900651;10.002024189898654;0.7127395634162839;-0.4244549881873606;-0.42445504850757504;0.662614137966744;-0.3414559831668554;0.7454557318330601
74.426252;1.083685395491562;0.7124573368940018;0.6575681079336534;-0.38079774965913044;-0.3513814170804312;1.0753758788052488;10.001974163694022;0.7127399134430512;-0.42445498847919416;-0.4244550485775803;0.6626117496653017;-0.34145598221944884;0.7454544914861814
74.436252;1.083685217033718;0.7124570561722963;0.6575682059346835;-0.38079774847675013;-0.35138141840039;1.0753728326636982;10.001924924101663;0.7127403320704656;-0.4244549887628671;-0.42445504864813427;0.6626094590415984;-0.34145598130717675;0.7454532613870711
74.446252;1.0836848521187672;0.7124567474264712;0.6575682319312262;-0.3807977473064134;-0.35138141972986175;1.0753697221819498;10.001876467233846;0.7127408147335991;-0.42445498903812673;-0.42445504871457995;0.662607264605396;-0.34145598043117065;0.7454520451600761
74.456252;1.0836843209479436;0.7124564162832164;0.6575681809514765;-0.3807977461513769;-0.3513814210676277;1.0753665637129546;10.001828786103996;0.7127413584100265;-0.4244549893039417;-0.4244550487725953;0.6626051633668925;-0.34145597959243207;0.7454508452722851
74.466252;1.083683645159499;0.7124560681579142;0.6575680484484391;-0.3807977450158288;-0.3513814224121597;1.0753633740975248;10.001781879368195;0.7127419615355753;-0.42445498955845123;-0.4244550488186357;0.6626031511992395;-0.3414559787921417;0.7454496641203856
74.476252;1.083682845174708;0.7124557072206215;0.657567830259857;-0.3807977439040537;-0.35138142376195525;1.0753601708109284;10.001735764296107;0.7127426237918215;-0.42445498979973406;-0.42445504885016566;0.6626012240221351;-0.3414559780314205;0.7454485048253282
74.486252;1.0836819384695326;0.7124553358591798;0.6575675233674185;-0.3807977428196956;-0.3513814251155697;1.0753569709166795;10.001690475190312;0.7127433451918497;-0.4244549900265773;-0.42445504886558527;0.662599378428752;-0.3414559773106954;0.7454473711561733
74.496252;1.083680939338564;0.7124549550532513;0.6575671267561276;-0.38079774176558584;-0.3513814264714191;1.0753537895670697;10.001646043063461;0.7127441243466729;-0.4244549902383536;-0.4244550488639326;0.6625976112639771;-0.34145597662948124;0.745446267216848
74.506252;1.0836798606899276;0.7124545649367925;0.6575666404818717;-0.3807977407441668;-0.35138142782778686;1.075350639319435;10.00160248306105;0.7127449574831706;-0.4244549904342431;-0.4244550488445927;0.6625959191974502;-0.3414559759868974;0.7454451974232155
74.516252;1.0836787163770847;0.7124541653062205;0.6575660638260253;-0.3807977397579508;-0.35138142918300025;1.075347530262877;10.001559802663337;0.7127458386674741;-0.424454990613007;-0.42445504880712015;0.6625942993723601;-0.34145597538233513;0.7454441664400853
74.526252;1.0836775219932997;0.7124537564795476;0.6575653950668466;-0.3807977388092988;-0.3513814305352898;1.0753444702184904;10.001518006388888;0.7127467601035415;-0.42445499077358406;-0.4244550487513015;0.662592750703515;-0.3414559748154047;0.7454431789165146
74.536252;1.0836762938670674;0.7124533395078265;0.6575646324179464;-0.380797737899848;-0.35138143188226445;1.0753414650196031;10.00147707758639;0.7127477126423437;-0.42445499091544864;-0.42445504867742295;0.6625912744577129;-0.3414559742854302;0.7454422394195002
74.546252;1.083675047053869;0.712452915256816;0.6575637750189527;-0.3807977370303513;-0.3513814332207232;1.0753385187479927;10.00143696437327;0.7127486873081202;-0.42445499103825857;-0.42445504858627653;0.6625898735653803;-0.3414559737912668;0.7454413531692273
74.556252;1.0836737934183072;0.7124524838147603;0.657562824151792;-0.3807977362008341;-0.35138143454714;1.0753356337478641;10.001397593281872;0.7127496767424023;-0.424454991141415;-0.4244550484786447;0.6625885515350886;-0.34145597333152833;0.7454405263609394
74.566252;1.08367254121907;0.7124520447956825;0.6575617835864854;-0.38079773541051926;-0.35138143585818726;1.0753328109120126;10.001358894384296;0.7127506752587681;-0.4244549912238669;-0.42445504835487;0.6625873117481643;-0.3414559729049888;0.7454397644936116
74.576252;1.0836712964970099;0.7124515976779837;0.657560658651206;-0.3807977346575686;-0.3513814371508525;1.0753300501420688;10.001320818172031;0.7127516779440174;-0.424454991284269;-0.42445504821479385;0.6625861567574531;-0.34145597251075493;0.7454390706346199
74.586252;1.0836700648685758;0.7124511420452007;0.6575594556961384;-0.38079773393917427;-0.3513814384224577;1.0753273510460872;10.001283334832332;0.7127526800016224;-0.42445499132155146;-0.42445504805765893;0.6625850878081594;-0.3414559721482582;0.7454384454893053
74.596252;1.083668852363707;0.7124506779502279;0.657558182263676;-0.38079773325205046;-0.35138143967096525;1.0753247138157886;10.001246422036242;0.7127536770509758;-0.42445499133537257;-0.4244550478819879;0.662584105382838;-0.3414559718173704;0.7454378876420656
74.606252;1.0836676654617738;0.7124502061481467;0.6575568467228949;-0.3807977325929014;-0.3513814408951676;1.0753221387152292;10.001210058764359;0.7127546659180475;-0.42445499132596537;-0.4244550476855806;0.662583210033975;-0.3414559715181636;0.745437393137526
74.616252;1.0836665112735977;0.7124497282107655;0.6575554567749907;-0.38079773195861255;-0.35138144209423877;1.0753196250075947;10.00117422189932;0.7127556449671486;-0.42445499129363107;-0.42445504746571044;0.6625824022173366;-0.3414559712504705;0.7454369560997445
74.626252;1.0836653979497215;0.7124492463629989;0.6575540177514718;-0.38079773134611883;-0.35138144326718795;1.0753171717355583;10.001138876700255;0.7127566135489717;-0.42445499123853103;-0.4244550472198774;0.6625816813602413;-0.3414559710142494;0.7454365707630952
74.636252;1.0836643347334545;0.7124487630662171;0.6575525325575988;-0.3807977307520532;-0.35138144441278857;1.0753147792548687;10.00110397897458;0.7127575708623443;-0.4244549911609186;-0.42445504694680325;0.662581045644892;-0.3414559708102768;0.7454362327312246
74.646252;1.0836633315224118;0.7124482811329655;0.6575510030204794;-0.3807977301726132;-0.35138144552992184;1.0753124500390598;10.00106949314169;0.7127585155509321;-0.42445499106122675;-0.42445504664683587;0.6625804930430748;-0.3414559706399237;0.7454359383102289
74.656252;1.0836623981725377;0.7124478042764789;0.6575494307886214;-0.38079772960389124;-0.35138144661819815;1.0753101885291603;10.001035397378343;0.7127594468956229;-0.4244549909398121;-0.4244550463215571;0.6625800222739122;-0.3414559705042739;0.745435683431316
74.666252;1.083661543627244;0.7124473376582432;0.657547817683808;-0.3807977290419901;-0.35138144767841484;1.0753079995598116;10.001001668448822;0.7127603660249394;-0.4244549907969348;-0.4244550459730334;0.662579632840956;-0.34145597040367826;0.7454354636242243
74.676252;1.083660775140128;0.7124468882987759;0.6575461657865185;-0.38079772848262416;-0.35138144871254434;1.0753058867852345;10.00096826538694;0.7127612753178139;-0.4244549906329929;-0.42445504560328384;0.6625793246014567;-0.341455970337997;0.745435274925141
74.686252;1.0836600988702247;0.7124464644134124;0.6575444770880413;-0.3807977279211907;-0.35138144972344665;1.075303852424502;10.000935125871395;0.7127621768277731;-0.42445499044837515;-0.4244550452141709;0.662579097327678;-0.34145597030693575;0.7454351146024144
74.696252;1.0836595221842364;0.7124460740683101;0.6575427530984141;-0.38079772735347456;-0.35138145071436333;1.075301897435911;10.00090217535971;0.7127630717244613;-0.424454990243254;-0.4244550448076291;0.662578950743331;-0.3414559703101295;0.7454349810283303
74.706252;1.0836590549592477;0.712445724869254;0.6575409944893138;-0.380797726776011;-0.35138145168837964;1.0753000218566913;10.000869335245309;0.7127639608643653;-0.42445499001795134;-0.4244550443860279;0.6625788847004268;-0.3414559703470601;0.7454348733681088
74.716252;1.0836587082391982;0.7124454240236462;0.6575392013282478;-0.3807977261861893;-0.35138145264834564;1.0752982256139956;10.000836527778432;0.7127648447390728;-0.4244549897732447;-0.42445504395220607;0.6625788985370265;-0.34145597041688447;0.7454347913620808
74.726252;1.083658492128858;0.7124451775968215;0.6575373747056096;-0.3807977255825399;-0.3513814535971554;1.0752965091214082;10.00080368550879;0.7127657222236188;-0.42445498951007077;-0.42445504350912405;0.6625789904408498;-0.34145597051838505;0.7454347345979584
74.736252;1.0836584143138597;0.7124449899886005;0.6575355183520601;-0.3807977249646359;-0.3513814545378378;1.0752948730531722;10.00077075762186;0.7127665898330593;-0.4244549892293314;-0.42445504305960363;0.6625791582366803;-0.34145597065011624;0.7454347016308416
74.746252;1.083658479593336;0.7124448640745141;0.6575336380563365;-0.38079772433247233;-0.3513814554733839;1.0752933178922734;10.000737710052707;0.7127674423663287;-0.4244549889323811;-0.4244550426062461;0.6625794007102833;-0.34145597081046397;0.7454346900441984
74.756252;1.083658691189526;0.7124448012000253;0.6575317395555734;-0.38079772368587034;-0.35138145640660406;1.0752918443493737;10.00070452298928;0.7127682736178081;-0.42445498862151415;-0.424455042151409;0.662579717722313;-0.3414559709976824;0.7454346974977991
74.766252;1.0836590525085217;0.7124448012801031;0.6575298271745305;-0.3807977230240912;-0.3513814573402622;1.0752904544055895;10.000671182546187;0.7127690767347408;-0.4244549882998429;-0.42445504169706205;0.6625801094888156;-0.341455971210165;0.7454347229073891
74.776252;1.0836595667609465;0.7124448634466092;0.6575279035370197;-0.38079772234598525;-0.3513814582774479;1.0752891514717529;10.000637674118003;0.712769845250538;-0.424454987970905;-0.4244550412443405;0.6625805764470077;-0.3414559714467624;0.7454347671192224
74.786252;1.083660235045904;0.7124449864649198;0.6575259698077065;-0.38079772165083536;-0.3513814592218328;1.0752879387922285;10.000603982943906;0.7127705741899614;-0.42445498763823797;-0.42445504079319163;0.6625811192883237;-0.34145597170686304;0.7454348326212459
74.796252;1.0836610554668666;0.7124451686561519;0.6575240264143895;-0.38079772093911035;-0.3513814601775561;1.0752868171782897;10.00057009862026;0.712771259789343;-0.4244549873050626;-0.4244550403426257;0.6625817382544055;-0.34145597199021943;0.7454349224614673
74.806252;1.0836620235259764;0.7124454084127221;0.6575220738814327;-0.3807977202124494;-0.35138146114879737;1.075285784045676;10.000536025299974;0.7127718985137838;-0.424454986974215;-0.4244550398913455;0.6625824326802818;-0.34145597229660074;0.7454350390736193
74.816252;1.08366313285964;0.7124457049538983;0.657520113291444;-0.3807977194730374;-0.3513814621393833;1.0752848341266676;10.00050178470478;0.7127724871066431;-0.4244549866480014;-0.42445503943808494;0.662583201428394;-0.3414559726254247;0.7454351832463088
74.826252;1.0836643758756421;0.7124460577961128;0.6575181458375251;-0.38079771872294305;-0.3513814631525764;1.0752839606847135;10.000467402483078;0.712773023838592;-0.42445498632795;-0.42445503898142106;0.6625840431301872;-0.3414559729755617;0.7454353536968862
74.836252;1.0836657434454595;0.712446465988101;0.6575161717901231;-0.38079771796399725;-0.3513814641909159;1.0752831556075035;10.00043289492306;0.7127735093069659;-0.4244549860147736;-0.4244550385194919;0.6625849556464728;-0.3414559733455987;0.7454355474495139
74.846252;1.0836672239933056;0.7124469283059229;0.6575141901295919;-0.38079771719793387;-0.35138146525628094;1.0752824084152681;10.000398266691363;0.7127739458405089;-0.4244549857084052;-0.4244550380501155;0.6625859353821526;-0.3414559737345556;0.7454357602817515
74.856252;1.0836688037366211;0.7124474432733945;0.6575121990843793;-0.38079771642624943;-0.3513814663500614;1.0752817062931803;10.00036351389371;0.7127743362581188;-0.4244549854080447;-0.4244550375713183;0.6625869772350684;-0.3414559741422348;0.745435987370695
74.866252;1.0836704679093803;0.7124480093322973;0.657510197218659;-0.38079771565024245;-0.35138146747300775;1.0752810352262554;10.000328627248628;0.7127746825293096;-0.42445498511251;-0.42445503708183063;0.6625880751185326;-0.3414559745687772;0.7454362246042519
74.876252;1.0836722014520725;0.7124486260333992;0.6575081846939828;-0.38079771487127545;-0.3513814686249931;1.0752803807493112;10.000293594947355;0.7127749848151437;-0.42445498482089605;-0.42445503658105727;0.662589222727645;-0.3414559750143975;0.745436469320069
74.886252;1.083673989766385;0.7124492947510308;0.657506163539102;-0.38079771409049795;-0.35138146980517715;1.075279728725785;10.0002584074781;0.7127752415658966;-0.4244549845330978;-0.4244550360686524;0.6625904145548377;-0.3414559754796707;0.7454367193034398
74.896252;1.0836758202623606;0.7124500181855044;0.6575041364309888;-0.3807977133083169;-0.35138147101237627;1.0752790670244596;10.000223067021578;0.7127754504266216;-0.4244549842497813;-0.4244550355443176;0.6625916462280507;-0.3414559759654744;0.7454369710506039
74.906252;1.0836776828213444;0.7124507996596255;0.6575021053392685;-0.3807977125244708;-0.35138147224529714;1.0752783869376756;10.000187596001998;0.7127756089653934;-0.4244549839720061;-0.4244550350079095;0.6625929134660524;-0.34145597647252607;0.745437218689205
74.916252;1.0836795686057419;0.7124516422249996;0.657500071353033;-0.3807977117385106;-0.35138147350262416;1.0752776830706174;10.000152034548524;0.7127757146560585;-0.42445498370106133;-0.42445503445961824;0.6625942110164644;-0.34145597700107616;0.7454374538220563
74.926252;1.083681469050885;0.7124525477738898;0.6574980353690064;-0.3807977109499575;-0.35138147478283754;1.075276952802893;10.00011643367102;0.7127757647950327;-0.4244549834384632;-0.42445503390030714;0.6625955324939413;-0.3414559775506403;0.7454376666496557
74.936252;1.083683375554322;0.7124535175979663;0.6574959985512678;-0.38079771015805136;-0.35138147608390335;1.0752761962948858;10.000080857606031;0.7127757572156326;-0.42445498318575176;-0.42445503333186935;0.6625968704855691;-0.34145597811971073;0.7454378484066492
74.946252;1.0836852797340197;0.7124545536602852;0.6574939622168572;-0.38079770936143986;-0.35138147740318276;1.0752754164165974;10.00004538820017;0.712775691302403;-0.4244549829443228;-0.4244550327571865;0.662598217247968;-0.34145597870576355;0.745437993179662
74.956252;1.0836871743982879;0.7124556584547913;0.657491927773697;-0.38079770855789624;-0.3513814787373356;1.0752746185376683;10.000010121705806;0.7127755680799509;-0.4244549827154706;-0.4244550321795889;0.6625995664952891;-0.3414559793055832;0.7454380977177095
74.966252;1.0836890538392199;0.7124568341742049;0.6574898969492206;-0.3807977077443545;-0.3513814800823558;1.0752738103881778;9.999975160453458;0.7127753893653078;-0.42445498250033453;-0.4244550316020286;0.6626009149085657;-0.34145597991577326;0.7454381605557509
74.976252;1.0836909122170688;0.7124580828963999;0.6574878717995771;-0.3807977069175801;-0.3513814814341975;1.0752730018785204;9.999940601874332;0.7127751572758306;-0.42445498229979295;-0.4244550310265962;0.6626022618503278;-0.34145598053333764;0.7454381811599946
74.986252;1.0836927420928821;0.712459406995936;0.6574858550320777;-0.3807977060749225;-0.3513814827893606;1.0752722050639558;9.999906529707566;0.712774874219241;-0.4244549821144143;-0.42445503045472044;0.6626036079790721;-0.341455981155947;0.7454381584157537
74.996252;1.0836945353388034;0.7124608084566088;0.6574838508470575;-0.3807977052145491;-0.35138148414483666;1.0752714332172708;9.99987300719151;0.7127745424063262;-0.4244549819443276;-0.42445502988728506;0.6626049547285856;-0.3414559817814753;0.7454380898296088
75.006252;1.0836962852183523;0.7124622880162079;0.657481864937458;-0.38079770433538934;-0.35138148549808107;1.0752706980437918;9.999840071583721;0.7127741630188907;-0.4244549817893106;-0.42445502932446466;0.6626063047612354;-0.3414559824070287;0.7454379730148973
75.016252;1.0836979876042359;0.7124638450233576;0.6574799038450604;-0.3807977034371282;-0.35138148684725967;1.0752700071631165;9.999807743467668;0.7127737357890693;-0.42445498164911;-0.4244550287658172;0.6626076619107135;-0.34145598302858093;0.7454378075066082
75.026252;1.0836996402672476;0.7124654773829883;0.6574779742708777;-0.3807977025201571;-0.35138148819109283;1.0752693638949906;9.99977605354661;0.7127732593341252;-0.4244549815235047;-0.42445502821040165;0.6626090305424159;-0.3414559836420014;0.7454375950516743
75.036252;1.083701240918311;0.7124671816644778;0.6574760816778976;-0.38079770158535176;-0.3513814895282518;1.0752687682760589;9.999745067198326;0.7127727317300786;-0.4244549814122871;-0.42445502765670307;0.6626104154041078;-0.3414559842443454;0.7454373394681311
75.046252;1.083702786255444;0.7124689533170827;0.6574742292389452;-0.38079770063386614;-0.3513814908569081;1.075268218187843;9.999714881389377;0.7127721506810828;-0.4244549813154795;-0.424455027102588;0.6626118216812666;-0.34145598483398737;0.7454370462449553
75.056252;1.0837042721170265;0.7124707866806864;0.6574724182876706;-0.3807976996672023;-0.35138149217474646;1.0752677107450666;9.999685595456116;0.712771513645835;-0.4244549812337929;-0.42445502654527595;0.6626132541875311;-0.34145598540989064;0.7454367208547734
75.066252;1.08370569417327;0.7124726756550124;0.6574706491430584;-0.3807976986873509;-0.3513814934794105;1.075267243050944;9.999657294177316;0.7127708184682995;-0.42445498116912134;-0.4244550259815633;0.6626147162426036;-0.34145598597102916;0.7454363671143645
75.076252;1.083707050116807;0.7124746145732687;0.6574689216958796;-0.3807976976966188;-0.35138149476897956;1.0752668118898823;9.999630048390216;0.7127700644758319;-0.42445498112453944;-0.42445502540849767;0.6626162094132066;-0.3414559865165124;0.7454359875286937
75.086252;1.0837083414526052;0.7124765977870299;0.6574672362507578;-0.3807976966972628;-0.3513814960421041;1.0752664138016295;9.99960390337754;0.7127692534135224;-0.4244549811037198;-0.4244550248239211;0.6626177340190456;-0.34145598704597485;0.7454355847050654
75.096252;1.083709571976839;0.7124786186555248;0.6574655939740917;-0.3807976956912667;-0.35138149729790347;1.0752660455720386;9.999578870283267;0.7127683898257433;-0.4244549811103441;-0.4244550242263632;0.6626192897787236;-0.3414559875593628;0.7454351618352468
