time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.106252;1.083710744715477;0.7124806696638728;0.6574639961187624;-0.38079769468024244;-0.35138149853549033;1.075265703977675;9.999554941347213;0.7127674811282311;-0.4244549811480167;-0.4244550236147115;0.6626208761827814;-0.34145598805638644;0.7454347223636699
75.116252;1.083711860475114;0.712482743898564;0.6574624433045616;-0.38079769366518296;-0.3513814997531403;1.0752653852511882;9.99953210176724;0.7127665375166029;-0.42445498122053693;-0.4244550229881469;0.6626224920964947;-0.34145598853642045;0.7454342694751023
75.126252;1.0837129184370786;0.7124848363279626;0.65746093606972;-0.3807976926463395;-0.35138150094803683;1.0752650849965042;9.999510324829977;0.712765571213527;-0.42445498133207427;-0.424455022346168;0.6626241345549503;-0.3414559889987194;0.74543380496684
75.136252;1.083713917350195;0.7124869438001149;0.6574594755043215;-0.3807976916236155;-0.35138150211679314;1.0752647984368464;9.999489572030159;0.7127645942402221;-0.4244549814871008;-0.42445502168852717;0.6626257979428343;-0.3414559894424855;0.7454333288507337
75.146252;1.0837148554039568;0.7124890643901775;0.65745806327006;-0.38079769059705254;-0.35138150325582884;1.0752645211058534;9.999469803799117;0.712763615745681;-0.4244549816899345;-0.42445502101539145;0.6626274748574026;-0.34145598986680165;0.745432840921582
75.156252;1.0837157293516462;0.7124911965331511;0.657456701722366;-0.3807976895670481;-0.35138150436128796;1.075264250040415;9.999450984865307;0.7127626412687194;-0.4244549819440747;-0.42445502032786847;0.6626291580053605;-0.34145599027073015;0.7454323421847638
75.166252;1.0837165352604323;0.7124933382517423;0.6574553939015625;-0.3807976885343913;-0.3513815054288795;1.0752639847716465;9.999433078465376;0.7127616738756345;-0.4244549822518869;-0.4244550196284874;0.6626308409306635;-0.34145599065360654;0.74543183508411
75.176252;1.0837172704016023;0.7124954872949482;0.657454143238352;-0.3807976875001637;-0.35138150645397687;1.075263727266396;9.99941604024727;0.7127607149484196;-0.4244549826146001;-0.42445501892127036;0.6626325172177785;-0.34145599101510665;0.7454313235166065
75.186252;1.0837179347944736;0.7124976415089861;0.6574529534347547;-0.38079768646577544;-0.3513815074320186;1.0752634813261002;9.999399823126932;0.7127597641445482;-0.42445498303235574;-0.4244550182113667;0.662634180326547;-0.34145599135496213;0.7454308125879081
75.196252;1.083718532202313;0.7124997981948001;0.6574518283127647;-0.38079768543313436;-0.3513815083587016;1.0752632526024828;9.999384388276429;0.7127588201626405;-0.42445498350441857;-0.42445501750442605;0.6626358250108768;-0.3414559916728859;0.7454303082741112
75.206252;1.0837190695002292;0.7125019532135906;0.6574507716015819;-0.3807976844047127;-0.3513815092296906;1.0752630487197519;9.999369712359417;0.7127578824441457;-0.4244549840295012;-0.4244550168060079;0.6626374483922887;-0.34145599196902787;0.7454298174388648
75.216252;1.0837195542537656;0.7125041009103391;0.6574497862763777;-0.3807976833833844;-0.35138151004060236;1.0752628777785098;9.999355794141536;0.7127569520283096;-0.4244549846060353;-0.42445501612118824;0.6626390489593451;-0.3414559922442873;0.7454293477164552
75.226252;1.083719992940932;0.7125062349368257;0.657448873005487;-0.3807976823718782;-0.3513815107875897;1.075262745951389;9.999342655067785;0.7127560310739016;-0.42445498523233244;-0.4244550154544664;0.6626406251594327;-0.3414559924998436;0.7454289065938946
75.236252;1.0837203914672002;0.7125083497155514;0.6574480294368618;-0.3807976813722466;-0.35138151146762714;1.0752626579176685;9.999330324698793;0.7127551218052606;-0.4244549859066718;-0.42445501481018494;0.6626421758392993;-0.34145599273647453;0.7454284997213152
75.246252;1.083720756583944;0.7125104413692508;0.6574472516126236;-0.3807976803860152;-0.3513815120781008;1.0752626204948383;9.99931882955033;0.7127542251309559;-0.4244549866272182;-0.42445501419299925;0.6626437013355825;-0.3414559929544222;0.7454281297466611
75.256252;1.083721096320863;0.7125125071548148;0.6574465360271377;-0.3807976794146799;-0.3513815126164503;1.0752626446942812;9.999308199870532;0.7127533396560357;-0.4244549873918159;-0.4244550136076312;0.6626452032916489;-0.341455993153568;0.7454277969596574
75.266252;1.0837214196898362;0.712514544212263;0.6574458808895504;-0.38079767845960905;-0.3513815130803444;1.0752627439996671;9.999298474992342;0.7127524620977789;-0.42445498819824207;-0.4244550130582218;0.6626466835704389;-0.3414559933335232;0.7454275010826011
75.276252;1.0837217356189761;0.7125165491026377;0.6574452867023386;-0.3807976775215211;-0.35138151346804436;1.0752629314306337;9.999289694303243;0.7127515886591302;-0.42445498904485507;-0.42445501254803397;0.6626481432511555;-0.3414559934934505;0.745427242759861
75.286252;1.0837220503483935;0.7125185182835322;0.6574447561758571;-0.3807976766005134;-0.3513815137784386;1.0752632178492763;9.99928189132534;0.7127507162798775;-0.4244549899307462;-0.4244550120795692;0.6626495822511372;-0.3414559936316307;0.7454270240804433
75.296252;1.0837223651141363;0.7125204481175218;0.6574442931460204;-0.380797675696546;-0.3513815140106574;1.0752636124772497;9.999275101748589;0.7127498434129913;-0.4244549908553232;-0.4244550116546923;0.6626509996822088;-0.3414559937453772;0.7454268477800502
75.306252;1.0837226763629524;0.7125223340003694;0.6574439009993334;-0.38079767480965504;-0.35138151416368346;1.0752641246271006;9.999269371912003;0.7127489703863726;-0.42445499181785085;-0.42445501127467583;0.6626523942305196;-0.3414559938316252;0.7454267161928074
75.316252;1.0837229777617385;0.7125241698535898;0.6574435817079343;-0.38079767393997704;-0.351381514236247;1.075264764121546;9.999264753831845;0.712748099529671;-0.4244549928168599;-0.4244550109403304;0.6626537640348421;-0.341455993887606;0.7454266313707382
75.326252;1.0837232621722426;0.7125259486628973;0.6574433359921896;-0.38079767308795637;-0.35138151422694336;1.0752655406972347;9.999261295709339;0.7127472352611675;-0.424454993849544;-0.42445501065204083;0.6626551066815004;-0.3414559939111338;0.7454265950938284
75.336252;1.0837235235157678;0.7125276636495721;0.657443163801105;-0.38079767225456;-0.35138151413449714;1.0752664642735783;9.999259048531137;0.7127463839086022;-0.42445499491189836;-0.4244550104098905;0.6626564195916448;-0.34145599390085096;0.7454266079399293
75.346252;1.083723759248163;0.7125293088918647;0.6574430642553418;-0.3807976714412017;-0.3513815139580525;1.0752675450421905;9.999258081889929;0.712745553202142;-0.4244549959994578;-0.4244550102140429;0.6626577000889896;-0.34145599385659936;0.7454266692131872
75.356252;1.083723971543085;0.7125308787830594;0.6574430353735793;-0.38079767064945047;-0.35138151369737347;1.075268792328459;9.99925848809657;0.7127447519233812;-0.4244549971077861;-0.42445501006458375;0.6626589449889179;-0.34145599377948616;0.7454267783001629
75.366252;1.0837241649389104;0.7125323675428566;0.6574430741619988;-0.3807976698807506;-0.351381513352811;1.0752702139390728;9.999260374462832;0.712743989333158;-0.42445499823268357;-0.424455009960771;0.6626601499557606;-0.3414559936715872;0.7454269351329184
75.376252;1.083724343352166;0.7125337695580731;0.6574431772945439;-0.38079766913645513;-0.3513815129248846;1.0752718167650344;9.999263847470484;0.7127432739946639;-0.42445499937042164;-0.42445500990086044;0.6626613089890883;-0.3414559935354542;0.7454271384624831
75.386252;1.08372450980925;0.7125350797051447;0.6574433418622656;-0.38079766841813895;-0.3513815124138171;1.075273607138806;9.99926899631724;0.7127426129768594;-0.42445500051784874;-0.4244550098827571;0.6626624152566352;-0.3414559933736052;0.7454273845343418
75.396252;1.0837246668463185;0.7125362931864458;0.6574435653021213;-0.3807976677278615;-0.35138151181965777;1.0752755904090083;9.99927588983476;0.7127420116894352;-0.4244550016721297;-0.42445500990459056;0.6626634632778775;-0.3414559931883837;0.7454276684834842
75.406252;1.0837248160012765;0.7125374054115984;0.6574438449532803;-0.38079766706844287;-0.35138151114275573;1.0752777703915255;9.999284577106517;0.7127414738402235;-0.42445500283027104;-0.42445500996468455;0.6626644500013645;-0.34145599298196383;0.7454279867879308
75.416252;1.083724957992127;0.7125384122309397;0.6574441784458634;-0.3807976664437488;-0.35138151038402937;1.075280149090403;9.999295082423286;0.7127410015162849;-0.42445500398878144;-0.4244550100611536;0.6626653738181291;-0.34145599275630373;0.745428338248343
75.426252;1.0837250937379814;0.7125393103821369;0.657444564406909;-0.3807976658585674;-0.35138150954506525;1.0752827271353185;9.999307404900039;0.7127405954280862;-0.42445500514390194;-0.4244550101915974;0.6626662334689294;-0.3414559925133581;0.7454287234119951
75.436252;1.0837252250926617;0.7125400980332246;0.6574450019624338;-0.38079766531807135;-0.3513815086278647;1.0752855045049827;9.999321518663798;0.7127402552601064;-0.42445500629238414;-0.4244550103533324;0.6626670275563256;-0.3414559922553908;0.7454291435386737
75.446252;1.083725354849533;0.7125407747897969;0.6574454893971851;-0.38079766482723026;-0.3513815076342067;1.0752884801212532;9.999337369737809;0.712739979872446;-0.424455007431853;-0.4244550105438391;0.6626677537582697;-0.341455991985295;0.7454295996746815
75.456252;1.083725486069582;0.7125413406951757;0.6574460234727574;-0.38079766439028745;-0.35138150656536826;1.075291650558285;9.9993548817938;0.7127397676715957;-0.42445500856025425;-0.42445501076079606;0.6626684082749034;-0.3414559917069574;0.7454300919638255
75.466252;1.0837256215425244;0.7125417951901012;0.6574465993845562;-0.3807976640103937;-0.3513815054224651;1.0752950096014249;9.999373973714569;0.7127396175091766;-0.4244550096751747;-0.4244550110019991;0.6626689865858698;-0.3414559914252018;0.7454306190656915
75.476252;1.0837257643241516;0.7125421369843357;0.6574472111149304;-0.38079766368958906;-0.3513815042069948;1.0752985492105074;9.999394583122516;0.7127395290622522;-0.4244550107738702;-0.42445501126539703;0.662669485080141;-0.34145599114529085;0.74543117799141
75.486252;1.0837259187914372;0.7125423647103427;0.6574478528357366;-0.3807976634287439;-0.3513815029211264;1.0753022610254062;9.999416679788268;0.7127395018604387;-0.42445501185387546;-0.4244550115490568;0.6626699023426125;-0.3414559908723501;0.7454317647840707
75.496252;1.0837260909458926;0.712542477842501;0.6574485199915352;-0.38079766322727693;-0.3513815015675209;1.0753061371495365;9.999440248415386;0.7127395340062921;-0.4244550129134547;-0.4244550118513642;0.6626702399026245;-0.3414559906109637;0.745432375636422
75.506252;1.0837262876312548;0.7125424772470882;0.6574492085578093;-0.38079766308330143;-0.35138150014900116;1.0753101697685443;9.99946525907742;0.7127396220341707;-0.4244550139514256;-0.4244550121715385;0.6626705025754861;-0.3414559903652265;0.7454330075579595
75.516252;1.0837265151784337;0.7125423649098336;0.6574499141813542;-0.3807976629943905;-0.35138149866857554;1.0753143503246358;9.999491664083168;0.7127397619548277;-0.4244550149666441;-0.42445501250974116;0.6626706974172532;-0.34145599013909184;0.7454336581803566
75.526252;1.0837267785728477;0.7125421430796355;0.6574506322593684;-0.3807976629583606;-0.35138149712996114;1.0753186691967693;9.999519412409336;0.7127399510897479;-0.4244550159577433;-0.4244550128665156;0.6626708314800713;-0.34145598993655774;0.7454343256108691
75.536252;1.0837270815556825;0.712541814163601;0.6574513582256285;-0.38079766297371587;-0.35138149553812587;1.0753231161303956;9.999548448482072;0.7127401896924199;-0.42445501692300147;-0.4244550132422073;0.6626709105317643;-0.34145598976151703;0.745435008878108
75.546252;1.0837274267581165;0.7125413822443353;0.6574520875894683;-0.3807976630397119;-0.35138149389909873;1.075327680484773;9.999578700468206;0.7127404801715599;-0.4244550178601293;-0.4244550136367044;0.662670939622367;-0.34145598961743345;0.7454357079736277
75.556252;1.0837278156002932;0.7125408545400403;0.6574528153904943;-0.3807976631559886;-0.3513814922190612;1.0753323511582213;9.999610074727485;0.7127408243934356;-0.4244550187665649;-0.42445501404929176;0.6626709240868303;-0.3414559895072508;0.7454364234215188
75.566252;1.0837282483110724;0.7125402405714761;0.6574535359204289;-0.38079766332198334;-0.3513814905034521;1.075337116867021;9.999642454329482;0.7127412218186705;-0.42445501964025645;-0.42445501447851564;0.6626708695835982;-0.3414559894337489;0.7454371563984437
75.576252;1.083728724326151;0.7125395497078982;0.6574542432665148;-0.3807976635365326;-0.3513814887565446;1.0753419657846757;9.999675704312017;0.7127416688704123;-0.4244550204801263;-0.4244550149219818;0.6626707813955693;-0.34145598939987865;0.7454379086734727
75.586252;1.0837292430513694;0.7125387897906664;0.657454931557472;-0.3807976637980085;-0.35138148698155675;1.0753468841670106;9.999709683459576;0.7127421593717143;-0.42445502128592644;-0.4244550153764452;0.6626706638238381;-0.3414559894085273;0.7454386811307098
75.596252;1.0837298042270016;0.7125379676305186;0.6574555949517532;-0.38079766410495014;-0.3513814851812739;1.0753518557180057;9.999744253400559;0.7127426865206671;-0.424455022057714;-0.4244550158387142;0.6626705199807948;-0.341455989461986;0.7454394723287796
75.606252;1.0837304076568586;0.71253708977765;0.6574562280740138;-0.380797664456397;-0.3513814833589438;1.075356862139284;9.999779279611957;0.7127432447590065;-0.42445502279541725;-0.42445501630672106;0.6626703518840162;-0.34145598956168144;0.7454402787205024
75.616252;1.0837310524962556;0.7125361622434808;0.6574568261906274;-0.380797664851525;-0.3513814815186093;1.0753618842986414;9.999814626619761;0.7127438296877817;-0.42445502349880065;-0.4244550167796964;0.6626701606413757;-0.34145598970831553;0.745441095504629
75.626252;1.083731736329376;0.7125351897651657;0.6574573846575245;-0.3807976652894281;-0.35138147966460764;1.0753669040972607;9.999850159212963;0.7127444368025302;-0.42445502416774483;-0.42445501725759294;0.6626699466467602;-0.3414559899021942;0.7454419169057604
75.636252;1.0837324544991678;0.7125341761477825;0.6574578987060705;-0.38079766576938867;-0.35138147780115225;1.0753719062558944;9.999885749557578;0.7127450604603085;-0.42445502480255454;-0.4244550177403902;0.6626697096460965;-0.34145599014346467;0.7454427361400783
75.646252;1.083733199934944;0.7125331249750848;0.6574583643804875;-0.3807976662907955;-0.35138147593223085;1.0753768791726874;9.999921280838725;0.712745693344489;-0.42445502540396723;-0.4244550182274923;0.6626694487743777;-0.3414559904322942;0.7454435456472881
75.656252;1.0837339639902541;0.7125320391145329;0.6574587796277556;-0.3807976668527219;-0.35138147406157033;1.075381814854709;9.999956648864208;0.71274632652028;-0.42445502597292717;-0.4244550187173659;0.6626691628066349;-0.3414559907690436;0.7454443375327923
75.666252;1.0837347380992757;0.712530920572967;0.65745914430069;-0.3807976674538392;-0.3513814721927975;1.0753867079732866;9.999991766336784;0.7127469502301855;-0.4244550265104383;-0.4244550192075974;0.6626688503000403;-0.341455991154247;0.7454451041337286
75.676252;1.0837355148911327;0.7125297719615248;0.6574594594393495;-0.3807976680924794;-0.3513814703293999;1.0753915547302357;10.000026568986431;0.7127475552096836;-0.42445502701770066;-0.42445501969536703;0.6626685094431295;-0.3414559915884219;0.7454458392636907
75.686252;1.0837362881381585;0.7125285971419864;0.6574597265373278;-0.3807976687665546;-0.35138146847446583;1.0753963523611878;10.000061014474648;0.7127481339518813;-0.42445502749638586;-0.424455020178118;0.6626681380430873;-0.34145599207187816;0.7454465395117859
75.696252;1.0837370522816199;0.7125273996560171;0.6574599465049715;-0.38079766947347066;-0.35138146663074404;1.0754010993293668;10.000095072284271;0.712748680931119;-0.42445502794867807;-0.4244550206541299;0.6626677341104479;-0.3414559926046426;0.7454472039350503
75.706252;1.0837378018909924;0.7125261815928767;0.6574601187148162;-0.38079767021014416;-0.35138146480076027;1.0754057953555;10.000128714546248;0.7127491917764273;-0.42445502837722127;-0.42445502112262945;0.6626672971546389;-0.34145599318646336;0.7454478328437193
75.716252;1.0837385312420424;0.7125249449137019;0.6574602412811621;-0.3807976709731059;-0.35138146298673273;1.0754104399184126;10.000161908520006;0.7127496626719312;-0.42445502878497715;-0.42445502158329584;0.6626668294255563;-0.34145599381680775;0.7454484274428995
75.726252;1.0837392352469968;0.712523693160449;0.6574603119800069;-0.38079767175864754;-0.3513814611904998;1.0754150306900447;10.000194607143815;0.7127500901720248;-0.42445502917450423;-0.4244550220356162;0.6626663359284761;-0.34145599449486447;0.7454489894591867
75.736252;1.08373991080313;0.7125224310338013;0.6574603286791312;-0.38079767256319635;-0.35138145941342414;1.0754195641715525;10.0002267425132;0.7127504707641756;-0.4244550295470717;-0.42445502247848954;0.6626658233813624;-0.3414559952195124;0.7454495202152883
75.746252;1.0837405565677578;0.7125211625318996;0.6574602896118417;-0.3807976733839016;-0.3513814576563592;1.0754240364563816;10.000258233721521;0.7127508003603025;-0.42445502990268297;-0.4244550229101761;0.6626652991500366;-0.34145599598920456;0.7454500209638922
75.756252;1.0837411724848207;0.712519889945953;0.65746019336975;-0.38079767421894595;-0.35138145591992626;1.0754284424573348;10.000289010001067;0.712751074092903;-0.4244550302408817;-0.4244550233286171;0.6626647706867578;-0.3414559968018853;0.7454504941451803
75.766252;1.0837417600052828;0.7125186146364123;0.6574600380983915;-0.3807976750674048;-0.3513814542048293;1.0754327754196336;10.000319021348945;0.712751286341267;-0.4244550305613494;-0.42445502373175664;0.6626642455172421;-0.34145599765508566;0.7454509434970156
75.776252;1.0837423216310427;0.7125173385185158;0.6574598210138519;-0.3807976759286396;-0.3513814525119565;1.0754370274220095;10.000348221588323;0.7127514313666352;-0.42445503086398007;-0.4244550241175125;0.6626637312685183;-0.3414559985461462;0.7454513730982345
75.786252;1.083742859801157;0.7125160646296649;0.657459539214162;-0.3807976768013369;-0.35138145084238465;1.075441189815251;10.00037655090242;0.7127515048131241;-0.42445503114871297;-0.4244550244835669;0.6626632353292681;-0.3414559994723346;0.7454517864782587
75.796252;1.083743376455895;0.7125147964883982;0.657459190730608;-0.3807976776830604;-0.3513814491973342;1.0754452531208627;10.000403936444208;0.7127515042463806;-0.4244550314153893;-0.4244550248274314;0.6626627644212761;-0.3414560004306062;0.7454521864117434
75.806252;1.0837438732661688;0.7125135377388544;0.6574587746697994;-0.38079767857071956;-0.35138144757802486;1.0754492065662673;10.000430297501344;0.712751427705709;-0.4244550316637525;-0.4244550251469248;0.6626623244918083;-0.3414560014171841;0.7454525753919566
75.816252;1.0837443514725322;0.7125122927375963;0.6574582907834151;-0.3807976794612474;-0.3513814459854709;1.0754530378752076;10.000455545184321;0.7127512728464495;-0.4244550318935969;-0.4244550254405272;0.6626619208508495;-0.341456002427689;0.745452955775391
75.826252;1.0837448113689856;0.7125110664614266;0.6574577392655094;-0.3807976803518;-0.3513814444202727;1.0754567340347754;10.000479586549508;0.7127510380500435;-0.42445503210486757;-0.42445502570708515;0.6626615582918893;-0.3414560034578326;0.7454533290801488
75.836252;1.08374525180887;0.7125098640250839;0.6574571210953438;-0.38079768123939184;-0.3513814428824726;1.0754602819741172;10.000502335355282;0.7127507235021979;-0.42445503229743387;-0.42445502594527523;0.6626612410903532;-0.3414560045037199;0.7454536958041413
75.846252;1.0837456700736243;0.7125086915140573;0.6574564383548198;-0.380797682120548;-0.35138144137161376;1.0754636676698583;10.00052371871099;0.7127503311437805;-0.4244550324708563;-0.42445502615362285;0.6626609725148351;-0.3414560055615051;0.7454540564430367
75.856252;1.0837460631047846;0.7125075564048399;0.6574556937025919;-0.38079768299149297;-0.3513814398870451;1.0754668750785727;10.000543677497701;0.712749864006351;-0.42445503262441725;-0.42445502633096865;0.6626607542475376;-0.341456006627048;0.7454544122226492
75.866252;1.0837464296076036;0.7125064665788448;0.6574548896641411;-0.38079768384871354;-0.35138143842807473;1.075469886634401;10.000562164223746;0.712749325038915;-0.42445503275710394;-0.42445502647666844;0.6626605867269112;-0.3414560076960064;0.7454547652157217
75.876252;1.0837467714052786;0.7125054299014368;0.6574540289225931;-0.38079768468948855;-0.35138143699366947;1.0754726846702811;10.000579140664788;0.7127487161472206;-0.424455032867706;-0.424455026590515;0.6626604698680867;-0.34145600876417515;0.7454551184646112
75.886252;1.0837470931932596;0.7125044540273616;0.6574531151956855;-0.3807976855120814;-0.35138143558215224;1.0754752526306435;10.000594571721322;0.712748038867105;-0.42445503295526926;-0.4244550266726449;0.6626604031847704;-0.3414560098277266;0.7454554753758683
75.896252;1.0837474003112237;0.7125035449237986;0.6574521532753499;-0.3807976863155762;-0.3513814341912416;1.075477575615327;10.000608413369228;0.7127472958545111;-0.4244550330195249;-0.42445502672339347;0.6626603859670187;-0.34145601088341065;0.7454558388944174
75.906252;1.0837476961569599;0.7125027051084726;0.6574511479363079;-0.3807976870997189;-0.3513814328183989;1.0754796405277813;10.00062060986045;0.7127464909549723;-0.4244550330607881;-0.4244550267433518;0.662660418052936;-0.3414560119287762;0.7454562116262339
75.916252;1.0837479819866565;0.7125019332039966;0.6574501032807263;-0.3807976878648041;-0.351381431461542;1.0754814369064707;10.000631110437455;0.712745628029765;-0.42445503307937027;-0.4244550267337634;0.662660500335684;-0.34145601296207323;0.7454565959968861
75.926252;1.0837482583677043;0.712501224914362;0.6574490234756517;-0.3807976886112739;-0.3513814301194652;1.0754829589455535;10.000639885623027;0.7127447099656165;-0.42445503307522764;-0.4244550266966186;0.6626606343361657;-0.34145601398179865;0.7454569938801751
75.936252;1.0837485253907033;0.7125005742583207;0.6574479135245931;-0.3807976893393441;-0.3513814287911882;1.075484207056294;10.000646922420147;0.7127437384535963;-0.42445503304809634;-0.4244550266341429;0.6626608214225631;-0.34145601498628547;0.7454574062953413
75.946252;1.0837487822166803;0.7124999740134202;0.6574467784849206;-0.38079769004909503;-0.3513814274749816;1.0754851875046374;10.000652211354533;0.7127427147544141;-0.42445503299774295;-0.4244550265484124;0.6626610629581127;-0.34145601597340486;0.7454578336325899
75.956252;1.0837490278965705;0.712499415922168;0.657445621831874;-0.38079769074071684;-0.35138142616825474;1.075485911729556;10.000655746749826;0.712741640453629;-0.42445503292410774;-0.42445502644147387;0.6626613609956683;-0.3414560169405509;0.7454582765712962
75.966252;1.083749261913824;0.7124988913007292;0.6574444454895534;-0.3807976914147811;-0.35138142486823665;1.0754863962197747;10.00065753147817;0.7127405172477123;-0.424455032827324;-0.4244550263153784;0.6626617176118079;-0.3414560178851037;0.7454587364932813
75.976252;1.083749483252576;0.7124983914867671;0.6574432518900999;-0.38079769207269315;-0.3513814235724942;1.0754866604624793;10.000657570195333;0.7127393468833344;-0.42445503270766904;-0.42445502617196745;0.6626621335465435;-0.3414560188049946;0.7454592146254477
75.986252;1.0837496896052483;0.7124979081389007;0.6574420454991458;-0.3807976927167834;-0.3513814222790091;1.075486723239664;10.000655862382828;0.7127381322363723;-0.4244550325655306;-0.4244550260128939;0.66266260833433;-0.3414560196990401;0.745459711235727
75.996252;1.0837498771680676;0.712497434039146;0.6574408322428404;-0.3807976933495988;-0.3513814209865023;1.0754866014520386;10.00065240327379;0.7127368784708331;-0.4244550324015779;-0.4244550258398585;0.662663141351956;-0.3414560205669562;0.7454602256969847
76.006252;1.0837500402543314;0.7124969641419878;0.6574396175943894;-0.38079769397327;-0.35138141969497677;1.075486311461016;10.000647183019254;0.7127355928351266;-0.42445503221721786;-0.42445502565466636;0.6626637318499412;-0.34145602140904857;0.7454607571944165
76.016252;1.0837501713787892;0.712496495798654;0.6574384052666469;-0.3807976945895552;-0.35138141840563764;1.0754858699088388;10.000640187052937;0.7127342835067735;-0.4244550320149319;-0.42445502545902897;0.6626643778121106;-0.34145602222575283;0.7454613054446355
76.026252;1.083750262287018;0.7124960276940921;0.6574371977262603;-0.380797695200007;-0.3513814171201371;1.0754852942627213;10.000631400744744;0.7127329586645131;-0.4244550317980432;-0.42445502525447887;0.6626650751399862;-0.3414560230172303;0.7454618707542578
76.036252;1.0837503043784167;0.7124955588799846;0.6574359976771927;-0.3807976958060137;-0.3513814158400491;1.0754846031488106;10.000620808859617;0.7127316256688594;-0.4244550315702665;-0.4244550250424617;0.6626658178790055;-0.34145602378325757;0.7454624539598687
76.046252;1.0837502878922223;0.7124950890118158;0.657434808891269;-0.3807976964088301;-0.3513814145670563;1.0754838148498405;10.0006083907559;0.7127302904298918;-0.4244550313355909;-0.4244550248240635;0.6626665987212851;-0.34145602452354035;0.7454630565947701
76.056252;1.0837502018693355;0.7124946185831229;0.6574336358582286;-0.3807976970096875;-0.35138141330314254;1.0754829451244607;10.000594121559157;0.7127289578010364;-0.42445503109810373;-0.42445502459948403;0.6626674094855602;-0.34145602523803564;0.7454636806176086
76.066252;1.0837500361396035;0.712494148718719;0.657432483093559;-0.38079769760992427;-0.3513814120502934;1.0754820067498807;10.000577980483792;0.7127276324512536;-0.4244550308615099;-0.4244550243680717;0.6626682417956838;-0.3414560259267813;0.7454643281007585
76.076252;1.0837497837682877;0.7124936813613021;0.6574313545793832;-0.3807976982108281;-0.35138141081008345;1.07548101009498;10.000559961992016;0.7127263191443829;-0.4244550306290074;-0.42445502412889063;0.6626690879787538;-0.3414560265894361;0.7454650018160226
76.086252;1.0837494422603393;0.7124932191052774;0.6574302533294826;-0.3807976988134189;-0.3513814095834781;1.0754799635003716;10.000540089306202;0.7127250227830184;-0.4244550304035108;-0.424455023881119;0.6626699421259578;-0.3414560272252211;0.7454657057012399
76.096252;1.083749013462158;0.7124927640691027;0.6574291817837654;-0.3807976994184904;-0.3513814083708921;1.0754788742877646;10.000518424987886;0.7127237485634054;-0.42445503018770636;-0.42445502362418125;0.6626708007848807;-0.3414560278333998;0.7454664436540087
76.106252;1.083748502486591;0.712492317027088;0.6574281426869121;-0.3807977000266311;-0.3513814071724319;1.0754777495365608;10.000495065389488;0.7127225019348854;-0.424455029984245;-0.42445502335781526;0.6626716627996924;-0.34145602841358563;0.7454672175195957
76.116252;1.083747916330926;0.7124918777832379;0.6574271387943112;-0.38079770063811125;-0.351381405987836;1.0754765951227923;10.000470119260829;0.7127212884397605;-0.42445502979619165;-0.4244550230821113;0.662672528803147;-0.34145602896553706;0.7454680260591195
76.126252;1.083747262572835;0.7124914459024166;0.6574261713904134;-0.38079770125301715;-0.3513814048159831;1.075475414973063;10.000443694343844;0.712720113367027;-0.4244550296270343;-0.42445502279756675;0.6626734008999399;-0.34145602948896975;0.7454688650659567
76.136252;1.083746548099019;0.7124910205815246;0.6574252392725445;-0.3807977018718983;-0.3513814036546953;1.0754742123971879;10.000415900217465;0.7127189812414509;-0.42445502948004393;-0.42445502250511324;0.662674282071139;-0.3414560299836882;0.7454697281775776
76.146252;1.0837457790102938;0.71249060038183;0.6574243392149033;-0.38079770249636335;-0.3513814025011523;1.075472991793304;10.00038684245721;0.712717895607411;-0.42445502935770485;-0.42445502220617587;0.6626751752676332;-0.3414560304496131;0.7454706082476381
76.156252;1.0837449613231374;0.7124901836491485;0.6574234674835059;-0.3807977031288109;-0.3513814013524734;1.0754717589939629;10.000356608551503;0.7127168588090117;-0.42445502926190015;-0.4244550219027309;0.6626760828052893;-0.34145603088636445;0.7454714986293984
76.166252;1.083744100490336;0.7124897686085793;0.6574226207700732;-0.38079770377165884;-0.3513814002062316;1.0754705212287448;10.000325275650848;0.7127158714042471;-0.42445502919469713;-0.42445502159696585;0.6626770059326108;-0.34145603129291724;0.7454723937373019
76.176252;1.0837432008385715;0.7124893526708944;0.6574217956568954;-0.380797704426979;-0.3513813990609984;1.075469287077037;10.000292933434423;0.712714932129011;-0.4244550291590685;-0.424455021290668;0.6626779446136386;-0.3414560316678127;0.7454732890275656
76.186252;1.0837422664648326;0.7124889323156727;0.657420988060073;-0.38079770509670297;-0.3513813979166171;1.0754680653361568;10.000259696457768;0.7127140388540386;-0.42445502915886146;-0.4244550209849342;0.662678897777983;-0.34145603200967556;0.7454741809021695
76.196252;1.083741302238406;0.7124885039122301;0.6574201935382991;-0.38079770578290484;-0.3513813967738654;1.0754668635344349;10.000225703713438;0.7127131897493039;-0.42445502919790096;-0.42445502068017926;0.662679863531051;-0.3414560323177621;0.7454750669911787
76.206252;1.083740314244561;0.7124880642288235;0.657419407420367;-0.38079770648766176;-0.3513813956340199;1.0754656876011341;10.000191109241458;0.7127123840547437;-0.42445502927893425;-0.42445502037620764;0.6626808391286603;-0.3414560325923601;0.7454759463520905
76.216252;1.0837393103599942;0.7124876103625385;0.6574186246201145;-0.38079770721266293;-0.35138139449872136;1.0754645424323348;10.000156070883897;0.7127116221366551;-0.42445502940304997;-0.4244550200723081;0.6626818211308644;-0.34145603283491033;0.7454768187678548
76.226252;1.083738300279465;0.7124871396121915;0.6574178397283096;-0.38079770795893436;-0.3513813933695448;1.0754634319191092;10.00012074121496;0.7127109050929109;-0.4244550295698205;-0.4244550197673026;0.6626828058515515;-0.34145603304794886;0.7454776834611913
76.236252;1.0837372941925207;0.7124866498417892;0.6574170471479759;-0.38079770872689955;-0.3513813922473161;1.0754623583142755;10.000085256344093;0.7127102344532319;-0.4244550297780882;-0.42445501945959124;0.6626837899617404;-0.3414560332349004;0.7454785379368314
76.246252;1.083736301478418;0.7124861404407123;0.6574162413583112;-0.38079770951674563;-0.35138139113209244;1.075461321907001;10.000049732388138;0.712709612097656;-0.42445503002665336;-0.4244550191471245;0.6626847709740729;-0.34145603339959996;0.7454793771713887
76.256252;1.0837353308105055;0.7124856122076181;0.657415417775889;-0.380797710328549;-0.35138139002374574;1.0754603209255977;10.000014279995021;0.7127090400764327;-0.4244550303143129;-0.42445501882743486;0.6626857472017261;-0.3414560335456819;0.7454801934479632
76.266252;1.0837343910384345;0.7124850656590247;0.6574145739879298;-0.3807977111619516;-0.35138138892235016;1.075459352430655;9.99997901925546;0.7127085199574195;-0.424455030639559;-0.42445501849824746;0.662686717144885;-0.34145603367625593;0.7454809776225243
76.276252;1.0837334922497104;0.7124845002632676;0.6574137107530591;-0.3807977120157408;-0.35138138782839623;1.0754584147823423;9.99994407007922;0.7127080523431848;-0.4244550310004475;-0.42445501815836917;0.6626876788810985;-0.3414560337938388;0.7454817213155732
76.286252;1.0837326468333182;0.7124839153505441;0.6574128320482227;-0.3807977128876286;-0.3513813867430176;1.0754575083521707;9.999909532798352;0.7127076368811266;-0.42445503139467944;-0.4244550178079828;0.6626886303150473;-0.34145603390013407;0.7454824176433839
76.296252;1.083731869335607;0.7124833109814241;0.6574119442392982;-0.38079771377435073;-0.3513813856678388;1.0754566328183752;9.999875488462934;0.7127072719545733;-0.42445503181959277;-0.42445501744820896;0.6626895703150635;-0.3414560339958081;0.7454830600725995
76.306252;1.0837311746375793;0.7124826881217955;0.6574110557847166;-0.3807977146720138;-0.35138138460452745;1.0754557851675755;9.999842005319417;0.7127069540109726;-0.4244550322722148;-0.42445501708048533;0.6626904995703096;-0.34145603408072345;0.7454836412186729
76.316252;1.0837305763652503;0.7124820482996151;0.6574101772190655;-0.3807977155765082;-0.3513813835545018;1.0754549602784995;9.999809136363146;0.712706677693818;-0.4244550327497872;-0.42445501670627755;0.6626914203959912;-0.34145603415449527;0.7454841525810191
76.326252;1.0837300864534705;0.7124813931832854;0.6574093198658397;-0.38079771648377025;-0.35138138251879253;1.0754541515298357;9.99977692194663;0.7127064373633759;-0.42445503325047507;-0.42445501632694044;0.6626923360510018;-0.34145603421675447;0.7454845856874949
76.336252;1.0837297143938665;0.7124807245691864;0.6574084941718629;-0.3807977173897787;-0.3513813814980945;1.075453350983112;9.999745395397069;0.7127062285993406;-0.42445503377341665;-0.4244550159433699;0.6626932503340812;-0.3414560342670276;0.7454849341150016
76.346252;1.0837294665812105;0.7124800445111692;0.6574077090328893;-0.3807977182905792;-0.35138138049286816;1.0754525504414145;9.999714583798692;0.7127060481892127;-0.42445503431804726;-0.4244550155558094;0.6626941675479032;-0.34145603430466925;0.7454851946097805
76.356252;1.0837293471695948;0.7124793555923076;0.6574069719874501;-0.3807977191825763;-0.3513813795031696;1.0754517432972546;9.999684515056892;0.7127058932136853;-0.42445503488362196;-0.4244550151640962;0.662695092600374;-0.34145603432897065;0.745485366578364
76.366252;1.0837293592937183;0.7124786613770999;0.6574062899674782;-0.3807977200627805;-0.3513813785284452;1.0754509256033942;9.999655225500273;0.7127057605398744;-0.4244550354695343;-0.42445501476806324;0.6626960308145323;-0.3414560343392554;0.745485450735623
76.376252;1.0837295056479765;0.7124779662562113;0.65740566971867;-0.38079772092869585;-0.35138137756754967;1.075450095061932;9.999626752593045;0.7127056469687385;-0.4244550360759115;-0.4244550143677875;0.66269698717895;-0.3414560343349292;0.7454854483069985
76.386252;1.0837297887916368;0.7124772750536201;0.6574051171019261;-0.3807977217780007;-0.3513813766188063;1.075449249382238;9.99959912523207;0.7127055496841712;-0.42445503670348367;-0.4244550139635858;0.6626979654073266;-0.3414560343155114;0.7454853614658892
76.396252;1.0837302107200526;0.7124765933211554;0.6574046359250074;-0.3807977226084801;-0.35138137568006594;1.0754483860676398;9.999572358762856;0.712705466236646;-0.42445503735276574;-0.4244550135559525;0.662698967450951;-0.34145603428071436;0.7454851940528104
76.406252;1.0837307710751987;0.712475926973822;0.6574042278705069;-0.3807977234181822;-0.35138137474901726;1.075447502802332;9.99954644808527;0.7127053932731723;-0.4244550380236259;-0.42445501314545464;0.6626999937975037;-0.3414560342305207;0.7454849513733001
76.416252;1.0837314650544383;0.7124752807370296;0.6574038940282292;-0.3807977242051241;-0.3513813738236007;1.07544659675659;9.999521369507296;0.712705325223157;-0.42445503871538975;-0.4244550127324149;0.6627010443533349;-0.34145603416508136;0.7454846392891041
76.426252;1.0837322830715592;0.7124746575524538;0.6574036362246966;-0.38079772496670317;-0.35138137290208876;1.075445663661811;9.999497087580231;0.7127052549469535;-0.42445503942673224;-0.42445501231687544;0.6627021194777084;-0.3414560340845124;0.7454842633185796
76.436252;1.0837332125148487;0.7124740596339991;0.6574034566980435;-0.3807977256998968;-0.35138137198294495;1.0754446981594803;9.999473549909709;0.7127051752561816;-0.4244550401555311;-0.4244550118991589;0.6627032205120755;-0.3414560339888982;0.7454838275397575
76.446252;1.0837342400313241;0.712473489533354;0.6574033567814974;-0.38079772640224346;-0.3513813710647774;1.0754436943500536;9.999450686574614;0.7127050789581927;-0.4244550408994171;-0.4244550114802331;0.6627043493123063;-0.3414560338785435;0.7454833334717502
76.456252;1.0837353529791762;0.7124729496804613;0.6574033359501819;-0.3807977270724717;-0.3513813701462877;1.075442645222845;9.999428426253015;0.7127049584120541;-0.42445504165655085;-0.4244550110614346;0.66270550712866;-0.34145603375402833;0.7454827801265961
76.466252;1.0837365395010485;0.7124724411702466;0.6574033922654082;-0.38079772771047066;-0.3513813692261277;1.0754415422586145;9.999406707073902;0.7127048063314309;-0.4244550424257016;-0.424455010644111;0.6627066935731203;-0.3414560336157011;0.7454821654216774
76.476252;1.0837377875912553;0.7124719637342463;0.6574035237779694;-0.38079772831696446;-0.3513813683028786;1.0754403764925184;9.999385472122547;0.7127046164366536;-0.42445504320596905;-0.42445501022951687;0.6627079063543021;-0.34145603346307624;0.7454814877509737
76.486252;1.0837390841375658;0.7124715162457002;0.657403729092437;-0.3807977288930137;-0.3513813673751562;1.0754391397135081;9.9993646583534;0.712704382941559;-0.42445504399678385;-0.42445500981882434;0.6627091420851136;-0.34145603329490465;0.7454807469029945
76.496252;1.0837404144886051;0.7124710967044363;0.6574040066032856;-0.380797729439691;-0.3513813664416228;1.0754378247643597;9.999344188475966;0.7127041001358229;-0.4244550447979877;-0.4244550094132746;0.6627103976747344;-0.34145603310969713;0.7454799441687565
76.506252;1.0837417627748187;0.7124707030880381;0.6574043538526241;-0.3807977299579884;-0.3513813655009543;1.0754364260657525;9.999323977340719;0.7127037622901775;-0.42445504560993114;-0.4244550090143285;0.6627116711457964;-0.34145603290595217;0.7454790815155061
76.516252;1.0837431128784147;0.7124703348851196;0.6574047677890019;-0.3807977304486205;-0.3513813645518008;1.075434940113893;9.999303953920673;0.7127033637192152;-0.42445504643383763;-0.42445500862349944;0.6627129611900011;-0.3414560326821072;0.7454781602657392
76.526252;1.083744448863304;0.7124699931906897;0.6574052451597849;-0.3807977309119294;-0.3513813635926477;1.0754333648812051;9.999284080309218;0.7127028994991963;-0.4244550472720965;-0.42445500824200155;0.6627142661904801;-0.34145603243667194;0.7454771803436745
76.536252;1.0837457543677367;0.7124696799095491;0.6574057820174444;-0.38079773134801265;-0.35138136262202463;1.0754316993246271;9.99926434884881;0.7127023665486191;-0.4244550481279283;-0.42445500787064455;0.662715583846736;-0.34145603216846;0.7454761405370295
76.546252;1.0837470124068227;0.7124693976203428;0.6574063726194292;-0.3807977317569333;-0.3513813616390903;1.0754299433737688;9.999244760619296;0.7127017645578687;-0.42445504900449654;-0.4244550075098814;0.6627169115036251;-0.34145603187659573;0.7454750390103828
76.556252;1.0837482063515032;0.7124691493301171;0.6574070093222989;-0.3807977321390154;-0.35138136064378667;1.0754280971889667;9.999225306618923;0.7127010961422877;-0.42445504990411365;-0.42445500715966406;0.662718246383981;-0.3414560315604818;0.7454738735984591
76.566252;1.083749321655358;0.7124689375930929;0.6574076836284245;-0.380797732495113;-0.3513813596365272;1.0754261602900872;9.999205969449203;0.7127003658730993;-0.4244550508280921;-0.4244550068192156;0.6627195852706625;-0.34145603121998896;0.7454726419435079
76.576252;1.083750347759483;0.7124687641240232;0.6574083873404786;-0.38079773282673135;-0.35138135861800157;1.0754241320078797;9.999186739184259;0.7126995790038233;-0.4244550517770345;-0.4244550064868988;0.6627209239946237;-0.34145603085569076;0.7454713412451083
76.586252;1.0837512787115249;0.7124686299053539;0.657409114048199;-0.3807977331358846;-0.351381357589225;1.0754220130559362;9.99916762134949;0.7126987406524327;-0.42445505275112344;-0.4244550061604057;0.6627222574806139;-0.34145603046880557;0.74546996813839
76.596252;1.0837521117124294;0.7124685349792674;0.6574098605307094;-0.3807977334248332;-0.35138135655170205;1.0754198065955722;9.999148631870286;0.7126978551714563;-0.42445505375048964;-0.4244550058373024;0.6627235804979871;-0.3414560300609116;0.7454685189028822
76.606252;1.0837528454889818;0.7124684783592726;0.6574106264651063;-0.3807977336958717;-0.35138135550746546;1.0754175185485009;9.999129789596104;0.712696925332367;-0.4244550547754363;-0.42445500551552334;0.6627248881774163;-0.3414560296336529;0.7454669894823325
76.616252;1.0837534802960207;0.7124684585985077;0.6574114129810015;-0.3807977339509778;-0.351381354458915;1.0754151582606941;9.999111109870645;0.7126959522689027;-0.42445505582611576;-0.4244550051936188;0.6627261760860482;-0.34145602918846796;0.7454653757969252
76.626252;1.0837540185460728;0.7124684745630079;0.657412221745295;-0.38079773419151447;-0.3513813534085887;1.0754127386632295;9.99909260058055;0.7126949373353778;-0.424455056902101;-0.4244550048708975;0.6627274405956564;-0.3414560287264249;0.7454636744041871
76.636252;1.0837544641626604;0.7124685251358357;0.6574130544042105;-0.380797734418481;-0.3513813523590456;1.0754102750251033;9.999074268862724;0.712693884429245;-0.4244550580023056;-0.42445500454769214;0.6627286794352832;-0.34145602824825416;0.74546188275203
76.646252;1.0837548204109075;0.7124686078256989;0.6574139119607303;-0.3807977346330997;-0.35138135131300147;1.0754077831331874;9.999056137083;0.7126927999649144;-0.4244550591251627;-0.42445500422553417;0.6627298921999454;-0.34145602775455197;0.7454599990838431
76.656252;1.083755088113608;0.7124687182086286;0.6574147944516191;-0.38079773483692253;-0.3513813502734548;1.0754052770046927;9.999038252548528;0.7126916910302927;-0.42445506026882185;-0.4244550039066324;0.6627310806347659;-0.34145602724600427;0.7454580223683825
76.666252;1.0837552662739585;0.7124688507405771;0.657415700777277;-0.3807977350312745;-0.35138134924373715;1.075402767087083;9.999020679903955;0.7126905645241534;-0.42445506143092354;-0.42445500359282246;0.6627322478311365;-0.34145602672358444;0.7454559520043851
76.676252;1.0837553542401948;0.7124689995437553;0.6574166288020198;-0.38079773521692817;-0.35138134822755474;1.0754002610567355;9.999003477258032;0.7126894273443338;-0.4244550626080644;-0.4244550032847623;0.6627333967840248;-0.3414560261886202;0.7454537873880314
76.686252;1.0837553528607309;0.7124691583796811;0.6574175762367347;-0.38079773539445855;-0.3513813472287515;1.0753977660007827;9.998986672545088;0.7126882861331874;-0.4244550637957288;-0.424455002981723;0.6627345298517396;-0.3414560256426346;0.7454515278097017
76.696252;1.083755263976936;0.7124693204950149;0.6574185419001628;-0.38079773556452384;-0.3513813462510121;1.0753952892631322;9.998970260547457;0.7126871463451012;-0.42445506498882385;-0.4244550026819202;0.6627356489523768;-0.3414560250873432;0.7454491723359553
76.706252;1.0837550890659562;0.7124694789377763;0.6574195263430579;-0.38079773572764003;-0.3513813452980078;1.075392838134191;9.998954216763925;0.7126860113893126;-0.42445506618242723;-0.42445500238307166;0.6627367556632171;-0.3414560245249117;0.745446719804439
76.716252;1.083754827790563;0.7124696270746994;0.6574205316606868;-0.38079773588389715;-0.3513813443738221;1.0753904194043138;9.99893851083187;0.7126848831311606;-0.42445506737228034;-0.4244550020828925;0.6627378511450293;-0.3414560239580201;0.745444169663643
76.726252;1.0837544773963006;0.7124697591598504;0.657421561087208;-0.38079773603312084;-0.3513813434831179;1.0753880386354024;9.998923117256158;0.7126837634971415;-0.4244550685546034;-0.42445500177961165;0.6627389355838177;-0.34145602338957015;0.7454415234386328
76.736252;1.0837540332857585;0.7124698701904321;0.6574226183480704;-0.3807977361754212;-0.3513813426309286;1.0753856990255057;9.998908022316865;0.7126826553822613;-0.4244550697255235;-0.424455001472364;0.6627400074661702;-0.3414560228221064;0.745438785794047
76.746252;1.083753490038494;0.7124699547868336;0.6574237068885012;-0.3807977363116308;-0.3513813418223067;1.0753834005612926;9.998893219965517;0.7126815623218457;-0.4244550708807752;-0.4244550011610186;0.6627410636034037;-0.34145602225733157;0.7454359640306534
76.756252;1.083752841718954;0.7124700073347082;0.6574248295433013;-0.3807977364433757;-0.3513813410618149;1.075381140698828;9.998878707679653;0.7126804872961074;-0.42445507201574845;-0.4244550008457961;0.6627420998253108;-0.34145602169618716;0.7454330665591629
76.766252;1.0837520812460202;0.7124700239223064;0.6574259883394643;-0.38079773657273075;-0.3513813403531149;1.0753789162943832;9.99886449193728;0.712679431757498;-0.42445507312558195;-0.4244550005271194;0.6627431119944323;-0.3414560211394349;0.7454301022888538
76.776252;1.0837512002390444;0.712470002978011;0.6574271840972397;-0.38079773670143774;-0.3513813396991245;1.0753767248612602;9.998850593164683;0.7126783960153449;-0.4244550742051927;-0.4244550002055291;0.6627440966840427;-0.34145602058824454;0.7454270806009579
76.786252;1.0837501905130074;0.7124699437533567;0.6574284161066559;-0.38079773683011914;-0.3513813391023333;1.075374564839804;9.998837047828236;0.7126773798267226;-0.42445507524964354;-0.4244549998815801;0.6627450507449507;-0.34145602004450265;0.7454240105125787
76.796252;1.083749046621658;0.7124698454120931;0.6574296820475097;-0.3807977369581264;-0.3513813385647144;1.0753724360144927;9.998823912462457;0.7126763821480757;-0.4244550762549126;-0.4244549995558041;0.6627459706965455;-0.34145601951092835;0.7454208998181291
76.806252;1.0837477672154214;0.712469707679615;0.6574309783263292;-0.38079773708398607;-0.3513813380876632;1.075370339808061;9.998811265467145;0.7126754010097942;-0.4244550772181333;-0.4244549992288316;0.6627468529505051;-0.34145601899067485;0.7454177550196444
76.816252;1.0837463536919707;0.7124695312699363;0.6574323009763509;-0.3807977372059076;-0.35138133767236185;1.0753682790948362;9.998799198663226;0.7126744339259058;-0.4244550781370317;-0.4244549989016471;0.6627476938792439;-0.3414560184864341;0.7454145818888162
76.826252;1.0837448078407146;0.7124693172852582;0.6574336471102608;-0.38079773732209077;-0.351381337320097;1.075366258953727;9.998787802277658;0.712673478547331;-0.42445507900959306;-0.4244549985756622;0.6627484892881198;-0.3414560180002892;0.745411386540801
76.836252;1.0837431314685482;0.7124690661171068;0.6574350161245991;-0.38079773743092604;-0.3513813370322011;1.0753642878063094;9.998777156509293;0.7126725335067613;-0.42445507983420294;-0.4244549982525116;0.6627492347405127;-0.3414560175344576;0.7454081759541601
76.846252;1.083741328122922;0.7124687765251424;0.6574364091949634;-0.3807977375312231;-0.3513813368100009;1.075362376537302;9.9987673335626;0.7126715989751183;-0.4244550806096986;-0.4244549979336994;0.662749926752968;-0.3414560170913551;0.7454049576225426
76.856252;1.0837394041017994;0.7124684454299831;0.657437827539054;-0.3807977376222614;-0.35138133665494453;1.0753605366601175;9.99875840895642;0.7126706765239164;-0.424455081335505;-0.42445499762036615;0.6627505630550559;-0.34145601667278563;0.7454017390009561
76.866252;1.0837373677857005;0.7124680681476564;0.6574392714307709;-0.38079773770340986;-0.35138133656856496;1.0753587791740167;9.998750474510254;0.7126697685283768;-0.4244550820118064;-0.4244549973136981;0.662751141693645;-0.34145601627959443;0.7453985263838343
76.876252;1.0837352291878612;0.7124676389177705;0.6574407403825872;-0.38079773777360754;-0.3513813365521964;1.0753571137293336;9.998743639340864;0.7126688777477957;-0.42445508263924664;-0.4244549970157901;0.6627516605127179;-0.34145601591208874;0.7453953240895677
76.886252;1.0837330002516252;0.712467151638314;0.657442234028577;-0.38079773783113946;-0.3513813366069231;1.0753555484530155;9.99873801699434;0.7126680070501566;-0.42445508321859915;-0.4244549967299473;0.6627521175709424;-0.34145601557049915;0.7453921350348949
76.896252;1.0837306946378449;0.7124666000190495;0.6574437533373775;-0.38079773787368953;-0.351381336734017;1.0753540903032064;9.99873370665664;0.7126671586051128;-0.42445508375077967;-0.42445499646016993;0.6627525114495363;-0.3414560152550129;0.7453889616914416
76.906252;1.083728326842068;0.7124659777438781;0.6574453010041881;-0.3807977378984868;-0.3513813369352341;1.0753527456270886;9.998730778551147;0.7126663333472191;-0.42445508423686495;-0.42445499621044935;0.6627528408933298;-0.3414560149655988;0.7453858072544047
76.916252;1.0837259116330407;0.7124652798963583;0.6574468807663639;-0.3807977379025736;-0.35138133721236176;1.075351521245403;9.998729271836622;0.7126655315756063;-0.42445508467803356;-0.42445499598428743;0.6627531042880201;-0.3414560147020319;0.7453826769144272
76.926252;1.083723464164406;0.7124645043765437;0.657448496907626;-0.3807977378831525;-0.3513813375666146;1.0753504257561703;9.99872920978735;0.7126647538076734;-0.4244550850753619;-0.42445499578445556;0.6627532995305659;-0.3414560144641013;0.7453795775401034
