time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.936252;1.083720999909584;0.712463651502759;0.6574501540579185;-0.38079773783775184;-0.35138133799862786;1.0753494704491826;9.998730620740504;0.7126640015281058;-0.4244550854294756;-0.4244549956128199;0.662753424323248;-0.34145601425178224;0.7453765156494537
76.946252;1.0837185336569424;0.7124627226727344;0.6574518566549782;-0.38079773776437265;-0.35138133850862685;1.0753486689140812;9.99873354025978;0.7126632779748058;-0.4244550857405073;-0.42445499547032656;0.662753476386946;-0.34145601406537185;0.7453734954617931
76.956252;1.0837160784654667;0.7124617192945905;0.6574536084382137;-0.380797737661965;-0.35138133909614133;1.0753480355293008;9.998738001414774;0.7126625883218636;-0.424455086008509;-0.42445499535742487;0.6627534537695035;-0.3414560139054796;0.7453705184196734
76.966252;1.0837136459891585;0.712460642025229;0.6574554119248713;-0.38079773753082313;-0.35138133975968133;1.0753475839527902;9.99874403617637;0.7126619389830489;-0.4244550862339068;-0.4244549952746386;0.6627533553209265;-0.3414560137726506;0.7453675843306149
76.976252;1.0837112475277157;0.7124594913419029;0.657457267447702;-0.38079773737245526;-0.3513813404971085;1.0753473256727353;9.998751683810815;0.7126613365344401;-0.42445508641757257;-0.4244549952227101;0.6627531805823846;-0.34145601366686534;0.7453646928642816
76.986252;1.083708894212548;0.7124582695611854;0.6574591722988836;-0.3807977371890415;-0.3513813413061978;1.0753472690878316;9.998760989851249;0.7126607872202202;-0.42445508656059766;-0.42445499520238134;0.6627529293619605;-0.3414560135874055;0.7453618443063955
76.996252;1.0837065960712524;0.7124569816013211;0.6574611204396801;-0.38079773698272135;-0.3513813421846001;1.075347420047336;9.99877199022115;0.7126602973862014;-0.4244550866642825;-0.4244549952142639;0.6627526015446074;-0.34145601353285476;0.7453590399219552
77.006252;1.0837043612345494;0.7124556331417452;0.6574631028694734;-0.3807977367551091;-0.35138134312961905;1.075347783312808;9.998784703462176;0.7126598737529096;-0.42445508673047855;-0.4244549952589153;0.6627521974369891;-0.34145601350101323;0.7453562822398485
77.016252;1.0837021968353944;0.7124542287364092;0.6574651089624672;-0.3807977365073093;-0.3513813441381044;1.0753483636576757;9.998799147882965;0.7126595228713158;-0.42445508676184396;-0.4244549953367873;0.6627517190088691;-0.34145601348928545;0.7453535749516113
77.026252;1.0837001103566417;0.7124527722185502;0.657467128330863;-0.38079773624023283;-0.35138134520634695;1.075349165487139;9.998815357620776;0.7126592503579876;-0.4244550867616218;-0.42445499544791304;0.6627511708014501;-0.3414560134954276;0.7453509226279653
77.036252;1.0836981093300582;0.7124512677659429;0.6574691520306772;-0.3807977359548457;-0.35138134633011414;1.075350191396707;9.998833376126612;0.7126590605147467;-0.4244550867333323;-0.42445499559182404;0.6627505595906167;-0.3414560135178686;0.7453483305617933
77.046252;1.0836962001721153;0.7124497196898704;0.6574711726483548;-0.38079773565215735;-0.3513813475048262;1.075351442333557;9.998853230998165;0.7126589565856228;-0.424455086680822;-0.42445499576783524;0.6627498935557368;-0.3414560135557474;0.7453458042916887
77.056252;1.0836943866953086;0.7124481322343902;0.6574731835060518;-0.38079773533316125;-0.3513813487259067;1.0753529197499547;9.998874908218577;0.7126589413901572;-0.42445508660820697;-0.4244549959751239;0.6627491810618842;-0.34145601360901673;0.7453433486665256
77.066252;1.0836926687470365;0.7124465102291453;0.6574751778756142;-0.38079773499897357;-0.3513813499893355;1.0753546262117708;9.998898356112697;0.7126590176208388;-0.4244550865195027;-0.42445499621258886;0.662748429576079;-0.34145601367833994;0.7453409667817824
77.076252;1.0836910428191096;0.7124448593353967;0.6574771493618565;-0.38079773465097694;-0.35138135129184805;1.0753565629625719;9.998923519267006;0.7126591876645483;-0.42445508641843;-0.42445499647909113;0.6627476459908174;-0.34145601376458296;0.7453386594270336
77.086252;1.0836895035703935;0.7124431856040848;0.6574790926881559;-0.38079773429075264;-0.3513813526304906;1.0753587278973245;9.998950361164258;0.712659453515293;-0.42445508630847445;-0.42445499677393617;0.6627468376690686;-0.34145601386822644;0.7453364264632762
77.096252;1.083688044072948;0.7124414947722846;0.657481003673759;-0.3807977339201223;-0.3513813540019781;1.0753611169684518;9.99897885472275;0.7126598168478386;-0.4244550861930199;-0.4244549970968418;0.6627460125951677;-0.34145601398916503;0.7453342689907477
77.106252;1.0836866561323653;0.7124397913893472;0.6574828790626162;-0.38079773354142044;-0.3513813554022156;1.0753637272624466;9.9990089634955;0.7126602781546671;-0.4244550860752999;-0.42445499744730025;0.6627451786258303;-0.34145601412676607;0.7453321893708003
77.116252;1.0836853318591482;0.7124380788830389;0.6574847164644732;-0.3807977331575774;-0.35138135682616456;1.0753665585615866;9.999040639846676;0.7126608350039378;-0.42445508595831005;-0.4244549978240357;0.6627443427605294;-0.3414560142800082;0.745330190075224
77.126252;1.0836840645823396;0.7124363608229253;0.6574865137892126;-0.38079773277198464;-0.3513813582683073;1.0753696124000065;9.999073840290524;0.7126614815710759;-0.42445508584512237;-0.42445499822509397;0.6627435111451196;-0.34145601444782675;0.7453282736621818
77.136252;1.0836828478169305;0.7124346413473995;0.657488268573099;-0.3807977323883683;-0.35138135972324136;1.0753728901987836;9.999108539425427;0.7126622100062705;-0.4244550857389905;-0.42445499864824204;0.6627426898780038;-0.3414560146295806;0.7453264437887637
77.146252;1.083681673975216;0.7124329242949026;0.6574899780211086;-0.3807977320105205;-0.351381361185716;1.075376392426826;9.999144734232448;0.7126630124978066;-0.42445508564298395;-0.4244549990912656;0.6627418856116654;-0.3414560148254699;0.7453247062934941
77.156252;1.0836805347493887;0.7124312129773026;0.6574916393779285;-0.38079773164202496;-0.3513813626504325;1.0753801179784208;9.999182437723453;0.7126638831382951;-0.42445508556002914;-0.4244549995522217;0.6627411052294918;-0.3414560150363979;0.7453230691622057
77.166252;1.0836794227055093;0.7124295111932565;0.6574932498162286;-0.38079773128632866;-0.35138136411212345;1.0753840633989578;9.999221661175048;0.7126648186757065;-0.42445508549306576;-0.4244550000295674;0.6627403553970205;-0.34145601526313907;0.7453215413597922
77.176252;1.0836783329300879;0.7124278240479771;0.6574948063913574;-0.3807977309468888;-0.35138136556576033;1.0753882232396577;9.99926240039857;0.7126658182046731;-0.42445508544456984;-0.42445500052230284;0.662739642919104;-0.34145601550578125;0.7453201316239585
77.186252;1.0836772639314727;0.7124261573431245;0.657496306665025;-0.3807977306270172;-0.3513813670069262;1.0753925906311599;9.999304635463014;0.7126668818859629;-0.42445508541596;-0.4244550010302357;0.6627389753212852;-0.34145601576391876;0.7453188471573038
77.196252;1.083676217235041;0.712424516431728;0.6574977493416369;-0.38079773032974734;-0.35138136843216594;1.0753971576087424;9.999348333111035;0.7126680085461103;-0.4244550854074566;-0.4244550015537385;0.6627383604844915;-0.341456016037017;0.7453176923350587
77.206252;1.0836751961644253;0.7124229062683354;0.6574991343138792;-0.38079773005792994;-0.35138136983877954;1.0754019158335666;9.999393443550819;0.7126691943293806;-0.4244550854181153;-0.42445500209301346;0.6627378056777276;-0.3414560163245867;0.7453166688964783
77.216252;1.083674204688727;0.712421332150536;0.6575004623319103;-0.38079772981405463;-0.351381371224482;1.0754068559452425;9.999439897439835;0.712670434093544;-0.4244550854457279;-0.4244550026475157;0.6627373173339102;-0.3414560166261383;0.7453157773170243
77.226252;1.0836732468807622;0.7124197996084529;0.6575017347660849;-0.3807977295997521;-0.3513813725874947;1.0754119651532041;9.999487606376308;0.7126717233094607;-0.42445508548700894;-0.4244550032156338;0.6627369014809841;-0.3414560169411521;0.7453150173309859
77.236252;1.0836723269034538;0.7124183133420499;0.6575029533407771;-0.38079772941570955;-0.35138137392655894;1.0754172260480155;9.999536452887021;0.7126730582739412;-0.4244550855384187;-0.42445500379496437;0.6627365635240656;-0.34145601726921104;0.7453143881520014
77.246252;1.0836714490397603;0.71241687631009;0.657504119524692;-0.3807977292621423;-0.3513813752407127;1.0754226171591486;9.999586270238673;0.7126744356422716;-0.4244550855968996;-0.4244550043830728;0.6627363072693349;-0.34145601760976585;0.7453138892930713
77.256252;1.0836706174753572;0.7124154895324912;0.657505233738746;-0.380797729139195;-0.3513813765292048;1.0754281138680866;9.999636835632728;0.7126758524710611;-0.42445508565992657;-0.4244550049777364;0.6627361341124283;-0.34145601796152036;0.7453135200889858
77.266252;1.0836698356166097;0.7124141519712037;0.6575062948310652;-0.380797729047064;-0.3513813777912782;1.0754336904516817;9.999687889741946;0.7126773063857905;-0.42445508572533625;-0.42445500557690297;0.6627360429253446;-0.34145601832232425;0.7453132786619856
77.276252;1.083669105076637;0.712412860800538;0.6575073005507662;-0.3807977289861542;-0.35138137902575417;1.0754393226605357;9.99973917257768;0.7126787956556708;-0.424455085791055;-0.4244550061790128;0.662736030740328;-0.34145601868970615;0.7453131627290327
77.286252;1.0836684253160134;0.7124116127946092;0.6575082485587365;-0.3807977289570947;-0.3513813802309415;1.0754449887027293;9.999790455338589;0.7126803194577069;-0.4244550858545325;-0.4244550067832629;0.6627360936145209;-0.34145601906121353;0.7453131702499659
77.296252;1.0836677949211329;0.712410405729082;0.6575091365146157;-0.38079772896052755;-0.35138138140500647;1.0754506686913679;9.999841555501643;0.7126818779300552;-0.42445508591247594;-0.424455007389397;0.6627362271213092;-0.3414560194342406;0.7453132987346944
77.306252;1.0836672134934322;0.7124092386245122;0.6575099617663728;-0.38079772899718406;-0.35138138254641244;1.0754563437770392;9.999892329634708;0.7126834714910275;-0.42445508596120257;-0.4244550079971112;0.662736426971357;-0.3414560198060537;0.7453135455989182
77.316252;1.0836666819455467;0.7124081111924647;0.6575107217683455;-0.3807977290680005;-0.35138138365387744;1.0754619960410627;9.999942651851692;0.7126851002503075;-0.42445508599713394;-0.42445500860564667;0.6627366894716581;-0.34145602017429383;0.7453139091110713
77.326252;1.0836662014802902;0.7124070231471769;0.6575114144876292;-0.3807977291736217;-0.35138138472608144;1.0754676090317743;9.999992402668127;0.7126867641764799;-0.4244550860171759;-0.4244550092139527;0.6627370109591758;-0.3414560205371729;0.7453143874047381
77.336252;1.083665773586795;0.7124059735261717;0.6575120385006437;-0.3807977293139138;-0.3513813857619828;1.0754731682717025;10.000041474031203;0.7126884629686574;-0.4244550860190817;-0.42445500982091505;0.6627373873407737;-0.34145602089317384;0.7453149764212205
77.346252;1.0836654009809832;0.7124049603922065;0.6575125936975827;-0.38079772948821633;-0.35138138676140207;1.0754786617454055;10.00008976961353;0.7126901951844163;-0.4244550860015141;-0.4244550104252383;0.6627378147588647;-0.3414560212410714;0.7453156694453115
77.356252;1.0836650877170688;0.7124039809505156;0.6575130820196865;-0.3807977296959396;-0.3513813877249912;1.0754840796746064;10.000137198126254;0.7126919575984474;-0.42445508596360193;-0.4244550110253062;0.6627382900520877;-0.3414560215802208;0.7453164584412999
77.366252;1.0836648385372476;0.7124030307686435;0.6575135070400975;-0.3807977299370669;-0.35138138865398266;1.0754894137693305;10.000183677687025;0.7126937455205851;-0.4244550859047596;-0.42445501161927707;0.6627388104214124;-0.3414560219104369;0.7453173351550753
77.376252;1.0836646578708526;0.7124021022258226;0.6575138729040573;-0.3807977302122246;-0.35138138955009673;1.0754946576146283;10.000229142604853;0.7126955540545749;-0.42445508582516855;-0.42445501220534115;0.6627393735585917;-0.34145602223177113;0.7453182910062361
77.386252;1.0836645486299152;0.7124011848131306;0.6575141834251287;-0.38079773052208;-0.35138139041506905;1.0754998074345388;10.000273534870663;0.7126973795186253;-0.42445508572611973;-0.4244550127820756;0.662739977996833;-0.3414560225445681;0.7453193166976404
77.396252;1.0836645119873938;0.7124002676892459;0.6575144418625295;-0.38079773086683755;-0.3513813912499193;1.0755048613438067;10.000316791870453;0.7126992199864496;-0.4244550856096245;-0.4244550133488448;0.6627406224577164;-0.3414560228495135;0.7453204021694521
77.406252;1.0836645480175624;0.7123993415996016;0.6575146516040559;-0.3807977312463483;-0.35138139205482355;1.0755098181976503;10.000358839189202;0.7127010747877217;-0.4244550854776794;-0.4244550139059378;0.6627413049823302;-0.3414560231475329;0.7453215372254279
77.416252;1.0836646554282519;0.7123983988778838;0.6575148166356359;-0.3807977316603649;-0.3513813928296666;1.0755146773521504;10.000399586631419;0.712702943768977;-0.4244550853316844;-0.42445501445421696;0.6627420229277743;-0.3414560234394001;0.7453227133217746
77.426252;1.0836648303979348;0.7123974334138342;0.6575149411226564;-0.38079773210872275;-0.3513813935748457;1.075519438448334;10.000438935492078;0.7127048269609917;-0.42445508517212477;-0.4244550149947121;0.6627427732765814;-0.3414560237252561;0.7453239254991674
77.436252;1.0836650660294211;0.7123964416913038;0.6575150288930359;-0.3807977325912908;-0.35138139429194404;1.0755241014220882;10.000476788883958;0.7127067246774786;-0.4244550849988203;-0.4244550155286248;0.6627435528176043;-0.3414560240047721;0.7453251722367258
77.446252;1.083665353196607;0.7123954234497375;0.6575150832395611;-0.3807977331075263;-0.35138139498358767;1.0755286674780407;10.000513055301269;0.7127086375041244;-0.4244550848116645;-0.4244550160574458;0.6627443587305409;-0.3414560242775598;0.7453264530369187
77.456252;1.0836656824694848;0.7123943813348671;0.6575151068316989;-0.38079773365622316;-0.35138139565268267;1.0755331394910927;10.00054765947829;0.7127105658725492;-0.42445508461112214;-0.4244550165829111;0.6627451895628097;-0.34145602454296753;0.7453277665425816
77.466252;1.0836660455706342;0.7123933206000805;0.6575151016870411;-0.3807977342359051;-0.3513813963019678;1.0755375204646105;10.00058055468507;0.7127125099030253;-0.4244550843982018;-0.4244550171068722;0.6627460457263544;-0.34145602479978887;0.745329110980718
77.476252;1.0836664348330343;0.7123922486840966;0.6575150692994635;-0.3807977348455442;-0.35138139693373427;1.0755418117511881;10.00061171572199;0.7127144693774807;-0.42445508417405464;-0.4244550176309925;0.6627469288249744;-0.34145602504671096;0.7453304852596156
77.486252;1.0836668411171066;0.7123911741125757;0.6575150111007658;-0.38079773548492585;-0.35138139754922215;1.07554601274495;10.00064111903027;0.7127164429815587;-0.4244550839395959;-0.4244550181564903;0.6627478403045829;-0.34145602528314006;0.7453318890201331
77.496252;1.083667252368999;0.7123901059067312;0.657514929073738;-0.3807977361540738;-0.3513813981481763;1.0755501212288276;10.000668733225828;0.7127184276116141;-0.424455083695669;-0.42445501868429664;0.662748780942277;-0.341456025509425;0.7453333226248468
77.506252;1.0836676541692045;0.7123890537214511;0.6575148259851229;-0.3807977368523218;-0.35138139872913166;1.0755541340332286;10.000694530898905;0.7127204187256612;-0.42445508344362903;-0.4244550192152542;0.6627497511537291;-0.34145602572646727;0.7453347876318719
77.516252;1.0836680314794143;0.7123880272372813;0.6575147048383667;-0.3807977375782675;-0.35138139929005474;1.0755580480196774;10.00071850045263;0.7127224113513128;-0.4244550831855696;-0.4244550197501163;0.66275075093388;-0.34145602593528307;0.7453362862891804
77.526252;1.0836683704285732;0.7123870351463689;0.657514567856932;-0.3807977383304951;-0.3513813998286617;1.0755618605742159;10.000740635454935;0.7127244009762974;-0.4244550829238305;-0.42445502028960996;0.6627517797780419;-0.3414560261365824;0.7453378201309647
77.536252;1.0836686601712837;0.7123860849204248;0.6575144163623455;-0.38079773910807163;-0.35138140034241044;1.0755655697780722;10.000760922949658;0.7127263834527889;-0.4244550826602872;-0.424455020834288;0.662752837127171;-0.3414560263305195;0.7453393894860886
77.546252;1.0836688949520188;0.7123851829549993;0.6575142515862955;-0.3807977399105402;-0.35138140082864366;1.0755691745832283;10.00077935597958;0.7127283540095474;-0.42445508239596924;-0.4244550213839445;0.6627539224496086;-0.34145602651688167;0.7453409941637057
77.556252;1.0836690751301579;0.7123843348051665;0.6575140747337732;-0.3807977407376306;-0.3513814012849049;1.07557267461932;10.000795949956562;0.7127303065929065;-0.42445508213104083;-0.42445502193722023;0.6627550344188788;-0.3414560266953989;0.7453426340197954
77.566252;1.0836692060937927;0.7123835457677353;0.6575138863448525;-0.3807977415888526;-0.35138140170899973;1.0755760698792725;10.000810739853298;0.7127322338719684;-0.4244550818649869;-0.4244550224917237;0.6627561705984002;-0.34145602686581833;0.7453443087664235
77.576252;1.0836692964513928;0.7123828212037818;0.657513686059016;-0.3807977424631201;-0.35138140209877045;1.075579360376666;10.000823768915076;0.712734127576135;-0.424455081596858;-0.4244550230443227;0.6627573286947412;-0.34145602702786526;0.7453460178496365
77.586252;1.0836693574308156;0.7123821660421883;0.6575134729321248;-0.38079774335857636;-0.35138140245190325;1.0755825453274768;10.000835082366278;0.7127359795802249;-0.42445508132545007;-0.4244550235914987;0.662758507699124;-0.34145602718131285;0.7453477605963468
77.596252;1.083669402401551;0.7123815839643393;0.657513246302101;-0.3807977442728045;-0.3513814027659813;1.075585622749299;10.000844722923313;0.712737783787234;-0.42445508104934504;-0.4244550241299761;0.6627597075207007;-0.3414560273263678;0.7453495355973322
77.606252;1.0836694452724451;0.71238107703212;0.657513006540888;-0.3807977452032734;-0.35138140303888415;1.0755885898226578;10.000852720922333;0.7127395372931292;-0.4244550807667339;-0.4244550246573182;0.6627609281167982;-0.3414560274642716;0.7453513403171483
77.616252;1.083669499383735;0.7123806462543766;0.657512754828337;-0.380797746147473;-0.35138140326945244;1.07559144275182;10.000859086304398;0.7127412398166116;-0.4244550804751611;-0.4244550251719612;0.6627621686271333;-0.34145602759741783;0.7453531722167835
77.626252;1.0836695776367689;0.7123802930888105;0.6575124926808636;-0.3807977471026765;-0.35138140345782237;1.0755941764788952;10.00086381717433;0.7127428924339415;-0.4244550801716632;-0.42445502567291993;0.662763426275538;-0.3414560277287137;0.745355029544653
77.636252;1.083669693090377;0.7123800206049413;0.6575122221649636;-0.38079774806579425;-0.3513814036049846;1.0755967855447002;10.00086691519981;0.7127444967518702;-0.42445507985315345;-0.4244550261594533;0.6627646959869163;-0.34145602786083157;0.7453569108315856
77.646252;1.0836698592079748;0.7123798327965708;0.657511946361645;-0.3807977490333281;-0.35138140371205245;1.07559926578854;10.000868386645482;0.712746054597621;-0.42445507951653566;-0.4244550266307477;0.6627659713762816;-0.341456027995922;0.7453588143806382
77.656252;1.0836700888954878;0.7123797331894228;0.657511669690405;-0.38079775000140853;-0.35138140377999283;1.075601615455702;10.000868235030211;0.7127475678109718;-0.42445507915888064;-0.4244550270858182;0.6627672459912665;-0.3414560281357529;0.7453607378335567
77.666252;1.0836703931160958;0.712379724627347;0.6575113981182359;-0.3807977509660649;-0.3513814038101855;1.0756038352463304;10.000866460502465;0.7127490379169731;-0.4244550787780534;-0.42445502752357156;0.66276851368331;-0.3414560282817437;0.7453626776835146
77.676252;1.0836707800570435;0.7123798090776633;0.6575111388660224;-0.38079775192343446;-0.3513814038052753;1.0756059281843962;10.000863061217487;0.7127504660654419;-0.42445507837339297;-0.4244550279428315;0.662769768397978;-0.3414560284347372;0.7453646292366402
77.686252;1.0836712547747382;0.7123799868525732;0.6575108995827574;-0.3807977528697775;-0.3513814037691271;1.0756078993755498;10.000858033974032;0.7127518531637694;-0.42445507794603826;-0.424455028342323;0.6627710039571845;-0.3414560285948931;0.7453665868565228
77.696252;1.0836718199057533;0.712380256683527;0.6575106874242858;-0.3807977538015261;-0.35138140370586063;1.0756097548664167;10.000851382562624;0.712753199843981;-0.4244550774987663;-0.4244550287206651;0.6627722142333865;-0.34145602876184755;0.7453685444230773
77.706252;1.0836724769620862;0.7123806159926324;0.657510508654111;-0.38079775471525834;-0.35138140361913456;1.0756114999021213;10.000843131018666;0.7127545066076273;-0.4244550770352599;-0.42445502907660176;0.6627733937528334;-0.34145602893493465;0.7453704955422019
77.716252;1.0836732257258916;0.7123810606528854;0.65751036954435;-0.38079775560747614;-0.3513814035122906;1.0756131380233442;10.000833328311053;0.7127557740501579;-0.4244550765592274;-0.42445502940933433;0.6627745378787254;-0.34145602911317835;0.7453724330849608
77.726252;1.0836740616725482;0.7123815854736204;0.6575102775937356;-0.3807977564744779;-0.3513814033889438;1.0756146711660306;10.000822039738885;0.7127570024756388;-0.4244550760740198;-0.4244550297184628;0.6627756421408871;-0.3414560292950803;0.7453743493560431
77.736252;1.08367497540051;0.7123821851111869;0.6575102412071575;-0.38079775731247295;-0.35138140325330985;1.0756160995636677;10.00080933623867;0.7127581914380622;-0.42445507558266254;-0.42445503000346035;0.6627767014648015;-0.3414560294786099;0.7453762371467533
77.746252;1.083675955607624;0.7123828539167687;0.6575102684701432;-0.380797758117686;-0.351381403110052;1.0756174218316132;10.000795288554631;0.712759340508727;-0.4244550750878842;-0.4244550302631798;0.6627777101647;-0.3414560296616121;0.745378090006961
77.756252;1.083676991393238;0.7123835851788054;0.6575103666171593;-0.3807977588863038;-0.35138140296393505;1.0756186360196367;10.000779964172606;0.7127604503919568;-0.42445507459208554;-0.4244550304959513;0.6627786624995493;-0.34145602984241147;0.7453799016997215
77.766252;1.0836780710750715;0.7123843712322184;0.6575105424907952;-0.380797759614436;-0.3513814028194499;1.0756197406924595;10.000763429986792;0.7127615221897078;-0.4244550740973212;-0.4244550307001382;0.6627795532321527;-0.34145603002010744;0.7453816661914986
77.776252;1.0836791802101833;0.7123852047667274;0.6575108036649187;-0.3807977602983488;-0.3513814026804216;1.0756207351823122;10.000745754303887;0.7127625551393835;-0.4244550736051821;-0.42445503087443126;0.6627803784275744;-0.3414560301943042;0.7453833784237828
77.786252;1.0836803014508063;0.7123860806987715;0.657511159277155;-0.38079776093473466;-0.35138140254974676;1.075621619437497;10.000726995271084;0.7127635451242473;-0.4244550731165479;-0.4244550310176738;0.6627811358946297;-0.34145603036442707;0.7453850350364777
77.796252;1.083681415408614;0.7123869971470651;0.657511619391019;-0.3807977615205793;-0.3513814024292793;1.0756223940681406;10.000707181944827;0.7127644852169912;-0.42445507263127846;-0.4244550311285858;0.6627818243003998;-0.34145603052897716;0.7453866343469296
77.806252;1.0836825014103826;0.7123879545405337;0.6575121929623647;-0.3807977620528803;-0.35138140231989395;1.0756230608548845;10.000686309544152;0.7127653676737469;-0.4244550721479826;-0.42445503120569444;0.6627824424333246;-0.34145603068532226;0.7453881762677085
77.816252;1.0836835384260326;0.7123889541484618;0.6575128859330436;-0.3807977625285817;-0.3513814022218492;1.0756236234570304;10.000664358999565;0.712766185840088;-0.4244550716641913;-0.4244550312475541;0.6627829897987628;-0.3414560308304418;0.7453896627554246
77.826252;1.083684506249672;0.7123899969583413;0.6575137009349928;-0.3807977629446649;-0.3513814021351563;1.0756240869165385;10.000641324786116;0.7127669348646869;-0.4244550711768416;-0.424455031253223;0.6627834670433262;-0.34145603096210253;0.7453910976668233
77.836252;1.08368538656427;0.7123910821259938;0.6575146386855345;-0.3807977632984532;-0.3513814020597821;1.0756244557292127;10.000617223783737;0.7127676108922627;-0.42445507068265087;-0.42445503122261463;0.6627838754665353;-0.3414560310793929;0.7453924855758719
77.846252;1.0836861637352022;0.7123922063673822;0.6575157001795049;-0.38079776358789025;-0.3513814019959933;1.0756247325326547;10.000592081612297;0.7127682093186338;-0.4244550701784967;-0.42445503115618577;0.6627842164125782;-0.34145603118231005;0.7453938303604656
77.856252;1.0836868250002292;0.7123933657480355;0.6575168882200104;-0.38079776381132974;-0.3513814019446058;1.0756249181522755;10.00056592109293;0.7127687240751646;-0.4244550696618026;-0.4244550310544159;0.6627844911983568;-0.34145603127110863;0.7453951345104928
77.866252;1.0836873601116492;0.7123945570729343;0.6575182068450263;-0.38079776396728454;-0.35138140190669354;1.0756250121970803;10.000538764145142;0.7127691486695498;-0.42445506913040104;-0.42445503091791253;0.6627847020112002;-0.34145603134594144;0.7453963998404456
77.876252;1.0836877613383147;0.7123957774559972;0.6575196594886739;-0.3807977640546991;-0.35138140188332695;1.0756250138152355;10.00051064250949;0.7127694772493403;-0.42445506858202814;-0.4244550307477825;0.6627848529759842;-0.34145603140675834;0.7453976284398145
77.886252;1.08368802314751;0.7123970244158642;0.6575212481125943;-0.3807977640733195;-0.351381401875796;1.0756249219441976;10.000481612693102;0.7127697051461769;-0.4244550680142371;-0.4244550305455617;0.6627849497413759;-0.3414560314533748;0.7453988224532923
77.896252;1.0836881405974077;0.7123982965152273;0.6575229738235505;-0.38079776402365606;-0.35138140188566513;1.075624735082274;10.000451761423626;0.7127698294366225;-0.42445506742482675;-0.42445503031291787;0.6627849976761773;-0.341456031485664;0.7453999834184385
77.906252;1.083688108362126;0.7123995927804455;0.6575248383455388;-0.380797763906928;-0.35138140191441175;1.0756244517795235;10.000421192991954;0.712769848776922;-0.4244550668123449;-0.4244550300515889;0.6627850002361737;-0.34145603150374465;0.7454011121693895
77.916252;1.0836879209543862;0.7124009115932618;0.6575268449602548;-0.38079776372548535;-0.3513814019632594;1.0756240715046572;10.000390002405316;0.7127697621825049;-0.42445506617656026;-0.4244550297634702;0.6627849585080883;-0.34145603150794407;0.7454022092298296
77.926252;1.0836875727055837;0.712402250705493;0.6575289973284518;-0.38079776348314603;-0.3513814020332484;1.0756235946231922;10.00035824870521;0.712769567906392;-0.42445506551878864;-0.4244550294505747;0.6627848720044602;-0.3414560314984453;0.7454032751340737
77.936252;1.083687058208704;0.7124036083118293;0.6575312975571642;-0.3807977631847096;-0.3513814021250138;1.0756230219580971;10.000325954265529;0.7127692634413749;-0.4244550648416049;-0.4244550291149341;0.6627847398965527;-0.3414560314748209;0.7454043105111806
77.946252;1.0836863733376871;0.7124049837150653;0.6575337457645453;-0.38079776283521505;-0.3513814022382483;1.0756223543601995;10.000293134956928;0.712768846025337;-0.42445506414807843;-0.42445502875844177;0.6627845618480059;-0.34145603143574804;0.745405316431891
77.956252;1.0836855154043965;0.7124063770356426;0.657536340631582;-0.3807977624396346;-0.35138140237138116;1.0756215916400946;10.000259834250123;0.7127683122709129;-0.42445506344123246;-0.424455028382674;0.6627843386184663;-0.3414560313792252;0.7454062947718064
77.966252;1.0836844825090632;0.7124077888951746;0.6575390797878091;-0.38079776200270227;-0.351381402521768;1.0756207321397635;10.00022613677724;0.7127676571154914;-0.4244550627238986;-0.4244550279889124;0.6627840723629783;-0.3414560313032153;0.7454072479086554
77.976252;1.0836832732527064;0.71240922036703;0.6575419596446496;-0.3807977615288866;-0.35138140268626017;1.075619775285906;10.00019215414965;0.712766873752513;-0.42445506199852084;-0.4244550275782727;0.6627837656689958;-0.3414560312061693;0.7454081781024717
77.986252;1.0836818871145881;0.7124106727301565;0.6575449747978882;-0.3807977610226628;-0.35138140286193015;1.0756187253066292;10.000157995602514;0.7127659553367979;-0.42445506126667987;-0.4244550271517905;0.662783420174556;-0.3414560310871622;0.745409086978477
77.996252;1.0836803246694402;0.7124121469111437;0.6575481177861764;-0.38079776048841796;-0.3513814030466265;1.075617591770474;10.000123752231367;0.7127648971005366;-0.4244550605288427;-0.4244550267106018;0.662783036826144;-0.3414560309458496;0.745409974918257
78.006252;1.083678587594901;0.7124136428567959;0.6575513795281325;-0.38079775992996;-0.35138140323926015;1.0756163871339992;10.000089500183206;0.712763697063566;-0.42445505978489756;-0.4244550262561192;0.6627826170311187;-0.3414560307825015;0.7454108404791554
78.016252;1.083676678856105;0.7124151594614427;0.6575547500648183;-0.38079775935045856;-0.3513814034399808;1.0756151244719534;10.00005529870023;0.712762355662419;-0.4244550590348562;-0.4244550257900018;0.6627821629805014;-0.34145603059802104;0.7454116811380879
78.026252;1.0836746024402677;0.71241669515492;0.6575582190997655;-0.38079775875271943;-0.35138140365008474;1.075613816092487;10.000021189060956;0.7127608756330894;-0.42445505827880653;-0.4244550253140543;0.6627816771179262;-0.3414560303936805;0.7454124956656146
78.036252;1.0836723626036306;0.7124182485154382;0.6575617759195175;-0.38079775813923483;-0.35138140387151223;1.0756124731244134;9.999987212969465;0.7127592617495412;-0.4244550575164869;-0.4244550248300408;0.6627811612211036;-0.34145603017095577;0.745413285123975
78.046252;1.0836699640351821;0.712419818490076;0.6575654090818925;-0.3807977575122008;-0.3513814041061924;1.0756111068853405;9.999953424755605;0.7127575198216858;-0.42445505674712164;-0.42445502433937393;0.6627806162436489;-0.34145602993173774;0.7454140508585163
78.056252;1.083667413383537;0.7124214042269954;0.6575691065595375;-0.380797756873762;-0.35138140435575577;1.075609730270458;9.999919881221714;0.7127556557348665;-0.4244550559694652;-0.4244550238429522;0.6627800436057847;-0.3414560296782312;0.7454147924448037
78.066252;1.0836647203514806;0.7124230050310633;0.6575728561242737;-0.38079775622609036;-0.3513814046218015;1.0756083574491089;9.999886631620056;0.7127536750998958;-0.42445505518208404;-0.42445502334114166;0.6627794462682228;-0.3414560294123877;0.7454155079855248
78.076252;1.0836618970270269;0.7124246203414933;0.6575766456381734;-0.3807977555712031;-0.35138140490609626;1.0756070032191734;9.999853718444783;0.712751583696546;-0.42445505438371556;-0.4244550228338393;0.662778828357819;-0.34145602913569045;0.7454161954682342
78.086252;1.0836589565925496;0.7124262492909654;0.6575804632911328;-0.38079775491086126;-0.3513814052102518;1.0756056819906534;9.999821179257214;0.7127493881746769;-0.42445505357338553;-0.42445502232065935;0.6627781941017153;-0.34145602884948456;0.7454168531089462
78.096252;1.083655912991444;0.7124278908268389;0.6575842974838666;-0.3807977542462975;-0.3513814055353033;1.0756044060349932;9.999789044924064;0.7127470959241984;-0.4244550527507704;-0.42445502180097183;0.6627775468290524;-0.34145602855520946;0.7454174791062427
78.106252;1.0836527815843642;0.7124295448516523;0.6575881363844556;-0.38079775357790197;-0.35138140588156963;1.0756031853389099;9.999757341685411;0.7127447145903415;-0.42445505191689803;-0.4244550212740015;0.6627768888409009;-0.341456028254161;0.7454180723388087
78.116252;1.083649579579124;0.7124312130251427;0.6575919680781028;-0.3807977529056609;-0.3513814062485602;1.0756020290238775;9.999726097954698;0.7127422522157301;-0.4244550510741618;-0.4244550207394847;0.6627762223248107;-0.34145602794721475;0.7454186328830656
78.126252;1.0836463246081611;0.7124328982576499;0.6575957816604491;-0.38079775223006007;-0.3513814066348975;1.0756009452926307;9.999695348122435;0.712739717473905;-0.424455050225654;-0.42445502019840936;0.6627755498578154;-0.3414560276349279;0.7454191609487477
78.136252;1.0836430318442887;0.7124346035579618;0.6575995677082558;-0.3807977515524705;-0.3513814070384843;1.0755999395924418;9.999665134388193;0.7127371193415575;-0.4244550493747529;-0.4244550196531746;0.6627748736178095;-0.3414560273176668;0.7454196559909813
78.146252;1.0836397125698956;0.7124363318998437;0.6576033167639297;-0.38079775087492557;-0.3513814074566077;1.0755990133197375;9.999635509202616;0.7127344665274568;-0.4244550485249208;-0.4244550191072836;0.6627741944080006;-0.3414560269954029;0.7454201176516477
78.156252;1.0836363757746443;0.7124380872212278;0.6576070176561969;-0.38079775019994866;-0.35138140788608296;1.0755981646487986;9.99960652740412;0.7127317669542368;-0.42445504767930603;-0.4244550185648321;0.6627735119136474;-0.34145602666753777;0.7454205476055682
78.166252;1.083633031493695;0.7124398744204429;0.6576106582560122;-0.3807977495307415;-0.35138140832394454;1.07559739177945;9.999578222572428;0.712729027612261;-0.42445504684037166;-0.4244550180299315;0.6627728255062252;-0.3414560263331857;0.7454209502545021
78.176252;1.0836296928586742;0.7124416981781586;0.6576142276744303;-0.380797748871246;-0.3513814087680634;1.07559669625937;9.999550593272906;0.7127262552763078;-0.4244550460098596;-0.4244550175063252;0.6627721346194264;-0.3414560259916887;0.7454213313484342
78.186252;1.083626374685804;0.7124435624909583;0.6576177170307789;-0.38079774822562007;-0.35138140921691696;1.0755960818906392;9.999523618143456;0.7127234574317823;-0.4244550451888209;-0.42445501699733057;0.6627714395123069;-0.3414560256428801;0.7454216966221507
78.196252;1.08362309048431;0.7124454705753881;0.657621118630542;-0.3807977475975634;-0.3513814096690376;1.0755955498864607;9.999497271027817;0.7127206424300377;-0.42445504437731046;-0.42445501650585543;0.662770741752004;-0.3414560252870464;0.7454220522231496
78.206252;1.083619851109962;0.7124474242709571;0.6576244254482194;-0.3807977469900463;-0.3513814101229975;1.0755950969407124;9.99947151610294;0.7127178188793256;-0.42445504357416985;-0.42445501603419616;0.662770043215387;-0.34145602492481814;0.7454224049637708
78.216252;1.0836166656646284;0.7124494238718149;0.6576276316086898;-0.38079774640527225;-0.3513814105777086;1.0755947178292529;9.999446310206418;0.712714994427978;-0.4244550427775915;-0.42445501558366344;0.6627693453344735;-0.3414560245568933;0.7454227610146122
78.226252;1.0836135430275422;0.7124514686923413;0.6576307330172709;-0.3807977458445892;-0.35138141103226306;1.0755944076864958;9.999421620837124;0.7127121750797838;-0.4244550419858864;-0.42445501515450523;0.6627686501354941;-0.3414560241837275;0.7454231248514899
78.236252;1.0836104917069829;0.7124535575989739;0.6576337270884276;-0.3807977453084889;-0.3513814114855087;1.0755941621337413;9.999397437137063;0.7127093657240733;-0.42445504119751676;-0.42445501474624886;0.6627679619148099;-0.34145602380573853;0.7454234992736849
78.246252;1.0836075188130658;0.7124556891231567;0.6576366118022197;-0.3807977447967304;-0.35138141193599737;1.0755939766474865;9.999373770719094;0.7127065703068869;-0.4244550404106993;-0.4244550143579704;0.6627672874341907;-0.3414560234236755;0.7454238853266779
78.256252;1.0836046312766512;0.7124578611496699;0.657639385125921;-0.38079774430835794;-0.3513814123821289;1.0755938457569758;9.99935065006371;0.7127037917942249;-0.424455039623204;-0.4244550139885943;0.6627666343569211;-0.34145602303830946;0.7454242823334107
78.266252;1.083601837680646;0.7124600705008547;0.6576420450633953;-0.3807977438417008;-0.3513814128221804;1.0755937631068617;9.99932810985693;0.7127010330586236;-0.42445503883248803;-0.4244550136374294;0.6627660098584813;-0.3414560226498547;0.7454246889461824
78.276252;1.083599147298031;0.7124623126041101;0.6576445902672222;-0.38079774339455896;-0.3513814132544433;1.0755937227496122;9.999306182418156;0.7126982972556201;-0.42445503803618884;-0.4244550133043479;0.6627654199846009;-0.34145602225778715;0.7454251043631898
78.286252;1.08359656833929;0.7124645811283321;0.6576470204313821;-0.380797742964226;-0.3513814136774636;1.0755937195358112;9.999284892109701;0.7126955872505109;-0.42445503723278677;-0.4244550129893713;0.6627648690981998;-0.34145602186074575;0.7454255287328283
78.296252;1.083594107753589;0.7124668682048303;0.6576493353985702;-0.3807977425471048;-0.3513814140900609;1.0755937478763669;9.999264254769303;0.7126929058806306;-0.42445503642193655;-0.42445501269208835;0.6627643600275964;-0.3414560214565232;0.7454259630581679
78.306252;1.0835917709082457;0.7124691653651899;0.6576515341440456;-0.3807977421385809;-0.3513814144912212;1.075593801330512;9.99924428312269;0.7126902570171898;-0.42445503560417697;-0.42445501241125755;0.6627638942624883;-0.341456021042471;0.7454264089706717
78.316252;1.083589560867493;0.7124714644132376;0.6576536149431205;-0.38079774173357794;-0.3513814148801277;1.0755938732396886;9.999224994666124;0.7126876458128328;-0.4244550347803176;-0.4244550121448991;0.6627634707565864;-0.3414560206159217;0.7454268687521676
78.326252;1.083587478990648;0.7124737581349646;0.6576555758879622;-0.38079774132715094;-0.35138141525606614;1.0755939565845902;9.999206418116941;0.7126850776409022;-0.42445503395112627;-0.4244550118909597;0.6627630850856919;-0.34145602017437054;0.7454273459808222
78.336252;1.0835855261244982;0.7124760404922124;0.6576574151580606;-0.3807977409147968;-0.3513814156180285;1.0755940445902525;9.999188591357665;0.7126825565201629;-0.4244550331176413;-0.42445501164817234;0.6627627307898317;-0.34145601971561995;0.7454278459205694
78.346252;1.0835837030506787;0.7124783060317295;0.6576591311504464;-0.38079774049289866;-0.35138141596447664;1.075594133556179;9.99917155463597;0.7126800844160346;-0.42445503228154424;-0.4244550114166072;0.6627624011212794;-0.34145601923782165;0.7454283744621876
78.356252;1.0835820109834464;0.7124805490900159;0.6576607223234838;-0.3807977400591562;-0.35138141629340897;1.0755942251563144;9.999155349623704;0.7126776619690921;-0.42445503144470975;-0.42445501119753515;0.6627620894787948;-0.34145601873935505;0.7454289363478603
78.366252;1.0835804523073458;0.7124827630677297;0.6576621867266689;-0.380797739612296;-0.35138141660242983;1.075594325173579;9.999140020245774;0.7126752897461944;-0.42445503060834905;-0.4244550109926692;0.6627617891038267;-0.34145601821874216;0.7454295343433306
78.376252;1.0835790300067174;0.7124849400735326;0.6576635215789942;-0.38079773915122855;-0.35138141688906127;1.0755944392506567;9.99912560664369;0.7126729689946121;-0.4244550297728446;-0.4244550108034241;0.6627614925783758;-0.34145601767467154;0.7454301693221741
78.386252;1.083577745642222;0.7124870711193392;0.6576647239513931;-0.38079773867448313;-0.35138141715120613;1.0755945693323872;9.999112139589156;0.7126707015018784;-0.42445502893824566;-0.42445501063079893;0.662761191135585;-0.34145601710627393;0.7454308402046222
78.396252;1.0835765985781287;0.7124891468246451;0.6576657923172425;-0.3807977381801665;-0.35138141738711415;1.0755947140993904;9.999099642506057;0.7126684888848273;-0.4244550281047977;-0.42445501047570033;0.6627608742169038;-0.341456016513859;0.7454315440892527
78.406252;1.0835755876319444;0.7124911586906219;0.6576667266591225;-0.38079773766626107;-0.35138141759508007;1.075594871959252;9.999088135505836;0.7126663324572058;-0.4244550272732045;-0.42445501033898575;0.6627605301940716;-0.3414560158994714;0.7454322777029435
78.416252;1.0835747115162877;0.712493099976999;0.657667526716494;-0.38079773713098003;-0.35138141777352977;1.0755950426162093;9.999077640326469;0.7126642341514721;-0.4244550264447351;-0.4244550102213008;0.6627601480620973;-0.34145601526626856;0.7454330395657305
78.426252;1.0835739667224866;0.7124949651715523;0.6576681903652466;-0.3807977365730053;-0.3513814179215113;1.0755952264505235;9.99906818213186;0.7126621971629155;-0.4244550256214534;-0.4244550101232198;0.6627597181711097;-0.34145601461715985;0.7454338305867727
78.436252;1.083573346755913;0.7124967490390219;0.6576687133683422;-0.380797735991704;-0.35138141803909895;1.0755954225346158;9.999059786758655;0.7126602257212991;-0.4244550248063193;-0.4244550100452021;0.662759231551408;-0.34145601395390834;0.7454346525185992
78.446252;1.0835728438163934;0.7124984465057396;0.6576690905726867;-0.3807977353870565;-0.3513814181272924;1.075595626489537;9.999052484311358;0.7126583246467014;-0.4244550240027994;-0.4244550099871145;0.6627586794396398;-0.34145601327695924;0.7454355065003071
78.456252;1.0835724501998278;0.7125000531138398;0.6576693177819214;-0.38079773475906864;-0.351381418187757;1.0755958307148463;9.999046312778505;0.7126564983846884;-0.4244550232144588;-0.4244550099482108;0.6627580535585555;-0.34145601258575475;0.7454363930872686
78.466252;1.0835721581547992;0.7125015655948481;0.6576693926987064;-0.3807977341074618;-0.351381418222857;1.075596026097087;9.999041310581113;0.7126547498314791;-0.42445502244491223;-0.4244550099278882;0.662757346601604;-0.34145601187934144;0.7454373127367722
78.476252;1.08357195911015;0.7125029824078677;0.6576693143147349;-0.3807977334321179;-0.35138141823565705;1.075596202493787;9.999037502508116;0.7126530804145537;-0.4244550216977865;-0.4244550099262836;0.6627565526395668;-0.3414560111567819;0.7454382655218115
78.486252;1.083571843599514;0.7125043040290802;0.6576690820929187;-0.38079773273329354;-0.35138141822966507;1.0755963492071154;9.999034885476805;0.7126514914423464;-0.42445502097647547;-0.42445500994403285;0.6627556674254055;-0.3414560104169141;0.7454392503002658
78.496252;1.0835718017862306;0.7125055329851081;0.6576686958332211;-0.3807977320109595;-0.35138141820870195;1.075596455684222;9.99903342218894;0.7126499850681666;-0.42445502028396287;-0.42445500998166535;0.6627546885543889;-0.34145600965794776;0.7454402644301003
78.506252;1.0835718235209626;0.7125066733315307;0.6576681559401896;-0.3807977312641451;-0.35138141817702134;1.0755965112868127;9.999033050674532;0.7126485638309399;-0.4244550196230024;-0.4244550100391701;0.6627536150900181;-0.341456008877783;0.7454413044172662
78.516252;1.0835718981724345;0.712507729403676;0.6576674642311368;-0.3807977304910202;-0.35138141813919427;1.0755965058320094;9.999033708909261;0.7126472299606423;-0.42445501899650295;-0.42445501011577946;0.6627524468410869;-0.3414560080747389;0.7454423672214898
78.526252;1.0835720149869332;0.7125087044909915;0.6576666248076303;-0.3807977296895293;-0.35138141809952134;1.0755964306745414;9.9990353553827;0.7126459857390913;-0.4244550184077208;-0.42445501020999277;0.6627511842633391;-0.3414560072477685;0.7454434513093084
78.536252;1.0835721635793307;0.7125096003736292;0.6576656436549813;-0.38079772885819646;-0.35138141806134976;1.0755962786370772;9.999037969310951;0.712644833971723;-0.42445501785998335;-0.4244550103197728;0.6627498286112322;-0.3414560063963898;0.7454445560862639
78.546252;1.083572333990909;0.7125104180086589;0.6576645271617425;-0.3807977279967072;-0.35138141802690137;1.0755960434907696;9.999041543721965;0.712643777408713;-0.4244550173562213;-0.42445501044282435;0.6627483812218699;-0.3414560055210355;0.7454456804507468
78.556252;1.0835725165623507;0.7125111581210831;0.6576632813332395;-0.38079772710602117;-0.35138141799777106;1.0755957193312906;9.99904608707871;0.7126428179444528;-0.42445501689901133;-0.4244550105769661;0.6627468428063463;-0.3414560046235557;0.7454468225807709
78.566252;1.0835727025735176;0.7125118209960709;0.6576619123203553;-0.38079772618811747;-0.3513814179755784;1.0755952997735596;9.999051630255792;0.7126419569909654;-0.42445501649091927;-0.42445501072058966;0.6627452140658358;-0.34145600370730217;0.7454479808145068
78.576252;1.0835728861544551;0.7125124065466386;0.6576604270732254;-0.3807977252454012;-0.35138141796232425;1.0755947777335195;9.99905822799361;0.7126411962994397;-0.42445501613429104;-0.42445501087297943;0.6627434969097358;-0.34145600277686455;0.7454491539585074
78.586252;1.0835730655580373;0.7125129145750377;0.6576588332091484;-0.3807977242799679;-0.35138141796043787;1.0755941462460483;9.999065944609216;0.7126405374927128;-0.4244550158308876;-0.4244550110342565;0.6627416951195609;-0.34145600183777564;0.7454503405884555
78.596252;1.0835732416790365;0.712513344841522;0.6576571381341956;-0.3807977232932764;-0.35138141797261757;1.0755933994370281;9.999074827255557;0.7126399809778198;-0.424455015582315;-0.42445501120501994;0.6627398140349299;-0.3414560008963693;0.7454515384597908
78.606252;1.0835734157369175;0.71251369793012;0.6576553482503097;-0.38079772228637354;-0.3513814180016252;1.0755925320166884;9.999084888516215;0.7126395263788695;-0.42445501539067315;-0.42445501138587877;0.6627378596232141;-0.3414559999596366;0.7454527448552155
78.616252;1.0835735887400229;0.7125139764829164;0.6576534690427086;-0.3807977212600783;-0.3513814180501078;1.0755915375152436;9.99909611342713;0.712639174759868;-0.4244550152583472;-0.42445501157711546;0.6627358380090913;-0.3414559990347827;0.7454539573906661
78.626252;1.0835737619592607;0.7125141853499419;0.6576515057786102;-0.38079772021476105;-0.3513814181204846;1.0755904075393081;9.999108483088586;0.7126389300754331;-0.42445501518731216;-0.42445501177871864;0.6627337557064166;-0.34145599812867794;0.7454551745571658
78.636252;1.0835739375643618;0.7125143308739165;0.6576494644300146;-0.3807977191501397;-0.35138141821488167;1.0755891330899805;9.99912199690849;0.7126387977329054;-0.424455015178923;-0.4244550119905594;0.6627316202463537;-0.34145599724759157;0.7454563957787954
78.646252;1.083574119931893;0.712514420077355;0.6576473523772994;-0.38079771806556134;-0.351381418335;1.075587706039691;9.999136682311596;0.7126387818603931;-0.42445501523423984;-0.42445501221237275;0.6627294407986135;-0.3414559963970919;0.7454576212555639
78.656252;1.0835743169768344;0.7125144597295793;0.6576451783186069;-0.38079771696053744;-0.3513814184820677;1.0755861187474514;9.9991525951962;0.7126388835351204;-0.42445501535414193;-0.42445501244383244;0.6627272280099131;-0.3414559955818097;0.7454588519388468
78.666252;1.0835745399093908;0.7125144557532174;0.6576429513550877;-0.3807977158351063;-0.35138141865695255;1.0755843633983404;9.999169813992209;0.7126391006250041;-0.42445501553892623;-0.42445501268493663;0.6627249929858773;-0.3414559948052485;0.7454600896312389
78.676252;1.083574801142658;0.7125144135601201;0.6576406796937734;-0.38079771469016005;-0.3513814188602524;1.0755824338303752;9.999188421384753;0.712639429483214;-0.42445501578788675;-0.4244550129361953;0.6627227460913996;-0.34145599406983673;0.7454613370764582
78.686252;1.0835751122928057;0.7125143387644035;0.6576383698452325;-0.3807977135276268;-0.3513814190922799;1.0755803279804625;9.999208482498043;0.7126398671433083;-0.4244550160991416;-0.4244550131983717;0.6627204964607059;-0.3414559933769868;0.7454625979623417
78.696252;1.0835754841105287;0.7125142373366813;0.6576360267671278;-0.380797712349973;-0.351381419352877;1.0755780474640613;9.999230041412213;0.712640411608552;-0.42445501646963785;-0.42445501347223225;0.6627182523684335;-0.34145599272728727;0.7454638769315037
78.706252;1.0835759274399897;0.7125141148621111;0.6576336545794665;-0.38079771115939576;-0.35138141964119296;1.075575595134715;9.999253134283475;0.7126410603202374;-0.4244550168953826;-0.4244550137586024;0.6627160212957721;-0.34145599212104727;0.7454651796289375
78.716252;1.0835764532506953;0.712513975714901;0.6576312574374177;-0.3807977099576562;-0.3513814199557093;1.0755729729424979;9.999277797201067;0.7126418091029126;-0.4244550173718379;-0.4244550140585291;0.6627138090126494;-0.34145599155868706;0.7454665121504062
78.726252;1.0835770710432922;0.7125138232111153;0.6576288399820028;-0.3807977087465773;-0.35138142029445424;1.0755701811937115;9.999304059144297;0.7126426521880265;-0.42445501789438655;-0.42445501437321415;0.662711618676275;-0.34145599104055263;0.7454678797868184
78.736252;1.0835777865104834;0.7125136606520156;0.6576264070680757;-0.38079770752842046;-0.35138142065529776;1.0755672194845916;9.999331925260709;0.712643582271499;-0.42445501845865813;-0.42445501470355246;0.6627094510365887;-0.34145599056669507;0.7454692860318477
78.746252;1.0835786004336636;0.7125134921864071;0.657623963249381;-0.38079770630577336;-0.3513814210363101;1.0755640881899677;9.99936136226823;0.7126445907218147;-0.42445501906047034;-0.4244550150496551;0.6627073053862667;-0.3414559901370486;0.7454707322704514
78.756252;1.0835795093220864;0.7125133224014714;0.657621512541593;-0.38079770508145033;-0.3513814214359021;1.075560788655832;9.999392299181872;0.7126456682400347;-0.42445501969571503;-0.4244550154110167;0.6627051805219145;-0.34145598975153413;0.7454722182443402
