time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.766252;1.0835805071266391;0.7125131547822076;0.6576190588545896;-0.38079770385869044;-0.3513814218526179;1.0755573216980054;9.999424641268712;0.7126468055100214;-0.42445502036071087;-0.4244550157870462;0.6627030755242154;-0.341455989409704;0.7454737431066732
78.776252;1.0835815882102429;0.7125129907527398;0.6576166064461292;-0.3807977026411855;-0.3513814222849161;1.07555368732107;9.999458279050696;0.7126479938211517;-0.42445502105281857;-0.4244550161772715;0.6627009900724211;-0.34145598911056335;0.7454753060219064
78.786252;1.0835827503386604;0.7125128306777773;0.6576141592270545;-0.38079770143282554;-0.351381422731106;1.0755498873546703;9.999493088756504;0.7126492254586472;-0.4244550217707458;-0.42445501658145474;0.6626989242064002;-0.34145598885306144;0.745476906267689
78.796252;1.08358399513665;0.7125126757274931;0.6576117198941691;-0.38079770023762544;-0.35138142318943827;1.075545927566861;9.99952893380258;0.7126504934275887;-0.4244550225143107;-0.4244550169995671;0.6626968779243306;-0.34145598863654575;0.7454785435873291
78.806252;1.0835853261084265;0.7125125281878554;0.6576092904145018;-0.3807976990598614;-0.3513814236582258;1.0755418166859367;9.999565665707763;0.7126517912114315;-0.4244550232836698;-0.4244550174314552;0.6626948512740689;-0.3414559884607854;0.7454802183181523
78.816252;1.0835867469762401;0.712512390100411;0.6576068730217354;-0.380797697903903;-0.35138142413565193;1.075537563753961;9.99960312896112;0.7126531129160358;-0.424455024078348;-0.4244550178768083;0.662692845404281;-0.3414559883259321;0.7454819311488459
78.826252;1.0835882614988965;0.7125122627036278;0.6576044701539627;-0.3807976967736884;-0.35138142461946376;1.0755331758272113;9.999641178736091;0.7126544527818641;-0.4244550248967881;-0.4244550183354255;0.6626908635726106;-0.34145598823221895;0.74548368312027
78.836252;1.0835898729923241;0.7125121471835647;0.6576020838760811;-0.3807976956723384;-0.3513814251069885;1.075528657537296;9.999679699328158;0.7126558043146894;-0.4244550257365656;-0.4244550188073386;0.6626889109115022;-0.3414559881792186;0.7454854754294885
78.846252;1.0835915832799619;0.7125120447254343;0.6575997162832552;-0.38079769460210106;-0.3513814255953966;1.0755240121912013;9.999718608409188;0.7126571602355927;-0.4244550265947101;-0.42445501929301566;0.6626869936501926;-0.3414559881651479;0.7454873086728425
78.856252;1.083593393042885;0.7125119556282621;0.6575973701356166;-0.38079769356460896;-0.35138142608216155;1.0755192421471633;9.999757846428022;0.7126585131972231;-0.42445502746788055;-0.42445501979343664;0.6626851186875856;-0.3414559881869308;0.7454891822389355
78.866252;1.083595303160795;0.7125118788711658;0.6575950485919863;-0.38079769256144974;-0.3513814265654158;1.0755143485196506;9.999797353653225;0.7126598569076714;-0.4244550283524285;-0.4244550203093683;0.6626832931489712;-0.34145598824130724;0.745491094896003
78.876252;1.0835973152874534;0.7125118127148843;0.6575927549743265;-0.3807976915946667;-0.351381427043613;1.0755093317936484;9.999837042976369;0.7126611868641469;-0.4244550292443488;-0.42445502084048664;0.6626815236087027;-0.3414559883258933;0.7454930462254449
78.886252;1.08359943143391;0.7125117555557632;0.6575904932289904;-0.380797690666592;-0.35138142751504736;1.0755041927078708;9.999876793871696;0.7126624998949413;-0.424455030139309;-0.4244550213854846;0.6626798155817254;-0.34145598843907593;0.7454950368376774
78.896252;1.0836016528605203;0.7125117057912846;0.6575882685638949;-0.3807976897792429;-0.35138142797798344;1.0754989325747542;9.999916478736965;0.7126637934302579;-0.4244550310327534;-0.42445502194277945;0.6626781733712522;-0.3414559885792341;0.745497067413233
78.906252;1.083603979028104;0.7125116611258929;0.6575860878806142;-0.3807976889341782;-0.3513814284307595;1.0754935533757153;9.999955988644242;0.7126650653716611;-0.42445503192004447;-0.42445502251108636;0.6626765995089159;-0.3414559887440668;0.7454991386651906
78.916252;1.0836064077751888;0.7125116184739746;0.6575839599899759;-0.38079768813277753;-0.35138142887148577;1.075488058286191;9.999995232303743;0.7126663143817621;-0.42445503279667396;-0.4244550230899445;0.6626750943949083;-0.3414559889302797;0.7455012521767037
78.926252;1.083608936634943;0.7125115741830674;0.657581895161322;-0.3807976873762625;-0.3513814292981156;1.0754824525042699;10.00003412167535;0.7126675401395719;-0.42445503365831816;-0.4244550236799092;0.6626736571368844;-0.3414559891339098;0.7455034106958264
78.936252;1.0836115636344381;0.7125115241496159;0.6575799037035668;-0.38079768666557773;-0.3513814297089982;1.0754767433361854;10.000072561376843;0.7126687430797681;-0.4244550345008938;-0.4244550242819989;0.6626722868220991;-0.34145598935129806;0.7455056178874964
78.946252;1.083614286578984;0.7125114642347374;0.6575779946839474;-0.3807976860013817;-0.3513814301032595;1.0754709406374918;10.000110448403722;0.712669924140212;-0.4244550353208694;-0.4244550248968781;0.6626709827234953;-0.34145598957979334;0.7455078780339394
78.956252;1.0836171020585519;0.7125113906679215;0.6575761755547715;-0.3807976853839339;-0.3513814304809122;1.0754650582835816;10.000147677564945;0.7126710848397291;-0.4244550361156189;-0.4244550255244401;0.662669743211719;-0.34145598981746866;0.745510195434496
78.966252;1.0836200056906917;0.7125112994290341;0.6575744522717518;-0.3807976848128956;-0.35138143084278056;1.0754591140124743;10.000184141701883;0.7126722269790068;-0.42445503688352065;-0.4244550261639909;0.6626685650920189;-0.3414559900625685;0.7455125736938798
78.976252;1.0836229929836;0.7125111853236119;0.6575728296180522;-0.3807976842873366;-0.3513814311901631;1.0754531273077361;10.000219734701753;0.712673352225794;-0.4244550376236338;-0.42445502681471753;0.6626674439445345;-0.34145599031354074;0.7455150154251126
78.986252;1.0836260597836629;0.7125110423998473;0.657571311264664;-0.380797683806007;-0.35138143152448037;1.0754471179710614;10.00025436899338;0.7126744619233291;-0.42445503833516113;-0.4244550274758172;0.662666373956711;-0.3414559905693419;0.7455175222341419
78.996252;1.0836292028871168;0.7125108651672527;0.6575698993922289;-0.38079768336775566;-0.35138143184703263;1.0754411056646704;10.000287995449913;0.7126755568498814;-0.4244550390172337;-0.42445502814634434;0.6626653472808144;-0.3414559908294746;0.7455200947535676
79.006252;1.083632420414058;0.7125106492242396;0.6575685948271445;-0.3807976829717891;-0.3513814321585871;1.0754351088396685;10.000320611793434;0.7126766374098399;-0.42445503966914816;-0.42445502882528846;0.6626643542428915;-0.34145599109379254;0.745522732946171
79.016252;1.0836357106746666;0.712510391488641;0.657567398134146;-0.3807976826175077;-0.3513814324592027;1.0754291432598628;10.000352255354212;0.7126777041824089;-0.4244550402906267;-0.4244550295116295;0.662663384616993;-0.3414559913623499;0.7455254368061148
79.026252;1.0836390711214132;0.7125100903645175;0.6575663104110743;-0.3807976823041153;-0.35138143274868666;1.0754232215216268;10.000382981488547;0.7126787579339826;-0.42445504088196323;-0.4244550302040649;0.6626624289892006;-0.3414559916353717;0.7455282065466864
79.036252;1.0836424982272814;0.7125097456278815;0.6575653325709432;-0.3807976820302519;-0.35138143302705765;1.0754173540842966;10.000412842940046;0.7126797992034456;-0.4244550414441044;-0.4244550309007901;0.6626614787200983;-0.3414559919131213;0.7455310417696892
79.046252;1.0836459862180403;0.7125093584098958;0.6575644642530907;-0.38079768179381723;-0.35138143329458615;1.0754115510576872;10.00044188425;0.7126808285347247;-0.4244550419783694;-0.42445503159957193;0.6626605244905928;-0.3414559921956911;0.7455339411633676
79.056252;1.0836495256947785;0.712508931426634;0.6575637040297301;-0.3807976815920519;-0.35138143355161683;1.0754058230567103;10.000470145128196;0.7126818475757878;-0.4244550424858073;-0.4244550322979594;0.6626595554872842;-0.3414559924831486;0.745536903705948
79.066252;1.083653104532935;0.7125084689542396;0.6575630504512721;-0.3807976814215864;-0.3513814337984099;1.0754001805392097;10.00049765770775;0.7126828596700713;-0.4244550429666294;-0.4244550329935097;0.6626585603516516;-0.34145599277572325;0.745539929687299
79.076252;1.083656709487722;0.7125079765116619;0.6575625029837335;-0.3807976812785474;-0.35138143403516875;1.0753946327587327;10.000524437480331;0.7126838692904959;-0.4244550434201779;-0.4244550336837937;0.6626575288602603;-0.34145599307341024;0.7455430197506158
79.086252;1.0836603261005147;0.7125074602469367;0.6575620622746233;-0.3807976811589526;-0.3513814342622169;1.0753891871303354;10.000550482480435;0.7126848809057175;-0.4244550438454526;-0.4244550343660443;0.6626564530721313;-0.3414559933755898;0.7455461728655015
79.096252;1.0836639376821733;0.7125069257174759;0.6575617293178563;-0.38079768105912193;-0.35138143448013404;1.0753838484791451;10.000575784952863;0.7126858978281171;-0.42445504424163744;-0.42445503503693893;0.6626553275219275;-0.34145599368139623;0.7455493856764626
79.106252;1.0836675255945325;0.712506377010637;0.6575615044114673;-0.38079768097577144;-0.35138143468982636;1.0753786179668232;10.000600343110012;0.7126869218664226;-0.42445504460829686;-0.42445503569292253;0.6626541481059992;-0.3414559939903593;0.7455526537858641
79.116252;1.083671070607067;0.7125058175328556;0.6575613870541187;-0.38079768090571214;-0.3513814348923674;1.0753734930171297;10.000624161987268;0.7126879542795375;-0.42445504494528963;-0.42445503633048143;0.6626529099276743;-0.3414559943026932;0.7455559731733011
79.126252;1.0836745540315234;0.7125052512573057;0.6575613762185698;-0.3807976808454507;-0.35138143508853514;1.07536846863649;10.000647244912766;0.7126889972636562;-0.4244550452526364;-0.4244550369461468;0.6626516063411585;-0.3414559946192639;0.7455593406758899
79.136252;1.0836779589445849;0.7125046828476731;0.6575614703394815;-0.38079768079117243;-0.35138143527854393;1.075363539103122;10.000669585645705;0.7126900541573788;-0.42445504553066105;-0.42445503753706515;0.6626502302987686;-0.3414559949413555;0.7455627542621106
79.146252;1.0836812715588053;0.7125041176647815;0.6575616674785727;-0.3807976807391421;-0.351381435462214;1.0753586994400766;10.00069117305576;0.7126911280931079;-0.4244550457802454;-0.4244550381017208;0.6626487759983278;-0.3414559952702389;0.7455662129693336
79.156252;1.083684481941574;0.7125035624873117;0.6575619654382686;-0.3807976806859965;-0.3513814356392589;1.0753539459851733;10.00071200383718;0.7126922214712016;-0.42445504600287814;-0.4244550386397152;0.6626472392582861;-0.34145599560668966;0.7455697154928516
79.166252;1.0836875836395967;0.7125030253022369;0.6575623614882393;-0.3807976806287655;-0.3513814358096179;1.0753492757264345;10.00073208131028;0.7126933366771403;-0.4244550462003803;-0.4244550391512305;0.6626456168729853;-0.34145599595068443;0.7455732586234884
79.176252;1.0836905721128147;0.7125025129900989;0.6575628521990257;-0.38079768056500424;-0.35138143597372484;1.0753446852572837;10.00075139797056;0.7126944756038509;-0.4244550463743787;-0.4244550396369053;0.6626439060722737;-0.34145599630154905;0.7455768377944691
79.186252;1.0836934431828498;0.7125020290071946;0.6575634332197032;-0.3807976804927754;-0.3513814361323565;1.07534017032172;10.00076992329018;0.7126956383226799;-0.42445504652592997;-0.4244550400978231;0.6626421049871144;-0.34145599665839577;0.745580448852783
79.196252;1.0836961926968942;0.7125015735109571;0.6575640990291982;-0.3807976804102725;-0.3513814362862266;1.0753357264514853;10.000787605561685;0.7126968237603467;-0.42445504665570505;-0.42445504053553146;0.6626402133423818;-0.3414559970203783;0.7455840882397504
79.206252;1.0836988164447618;0.712501145126699;0.6575648437598147;-0.38079768031561945;-0.35138143643588327;1.0753313498340678;10.000804380094955;0.71269803189048;-0.42445504676460916;-0.4244550409521926;0.6626382324559372;-0.3414559973867788;0.7455877518544037
79.216252;1.0837013096671368;0.7125007421709716;0.6575656628685934;-0.38079768020717164;-0.3513814365819767;1.0753270368453751;10.000820178650516;0.7126992644287173;-0.42445504685423385;-0.424455041350815;0.6626361648187783;-0.3414559977570248;0.7455914344078782
79.226252;1.0837036663407307;0.7125003632021798;0.6575665537312011;-0.3807976800841342;-0.3513814367255223;1.0753227826050105;10.00083493668418;0.7127005235862492;-0.42445504692659075;-0.424455041735256;0.6626340137813244;-0.34145599813060123;0.7455951289915077
79.236252;1.0837058783366984;0.7125000078266155;0.6575675149208021;-0.3807976799468528;-0.35138143686794576;1.075318580310481;10.000848599735349;0.7127018110219138;-0.4244550469831637;-0.4244550421095665;0.6626317835863769;-0.34145599850693015;0.7455988265399637
79.246252;1.0837079350727403;0.7124996773234608;0.65756854576004;-0.3807976797962795;-0.35138143701103997;1.0753144223472015;10.00086112808406;0.7127031280288774;-0.42445504702401105;-0.42445504247697313;0.6626294790085929;-0.3414559988852928;0.7456025159335832
79.256252;1.083709823956451;0.7124993744591084;0.6575696464421936;-0.3807976796334277;-0.3513814371569327;1.0753103026647417;10.000872493078523;0.7127044758731437;-0.4244550470475574;-0.4244550428394783;0.6626271044858948;-0.3414559992648328;0.745606185105511
79.266252;1.0837115317830486;0.712499103058575;0.6575708180353114;-0.3807976794596634;-0.35138143730774096;1.0753062186426539;10.000882675548896;0.7127058555435674;-0.42445504705116865;-0.42445504319840055;0.6626246639787075;-0.34145599964441725;0.7456098225307827
79.276252;1.0837130463531763;0.7124988680122355;0.657572062131009;-0.38079767927709945;-0.3513814374651327;1.0753021708894483;10.000891674831065;0.7127072669259799;-0.42445504703233944;-0.42445504355496755;0.6626221615214578;-0.3414560000225221;0.7456134177921638
79.286252;1.0837143568066654;0.7124986751328803;0.6575733799074478;-0.38079767908862727;-0.35138143763048746;1.0752981613435113;10.000899515577276;0.7127087076648065;-0.4244550469897918;-0.4244550439103578;0.6626196019996248;-0.34145600039768015;0.7456169611324561
79.296252;1.083715453711518;0.7124985301484751;0.6575747708198668;-0.38079767889795463;-0.3513814378052665;1.0752941920003014;10.000906239904566;0.7127101730302356;-0.42445504692371805;-0.4244550442655971;0.6626169920189465;-0.34145600076911864;0.7456204437386645
79.306252;1.0837163306026518;0.7124984374002178;0.6575762319095441;-0.3807976787091922;-0.3513814379910095;1.075290265382318;10.000911884549932;0.7127116571640003;-0.42445504683534957;-0.424455044621522;0.6626143399207507;-0.34145600113687546;0.7456238588428075
79.316252;1.0837169855021123;0.7124983986588754;0.6575777581137651;-0.3807976785258652;-0.3513814381892798;1.0752863850104313;10.000916459192258;0.7127131540267672;-0.42445504672642115;-0.42445504497870373;0.6626116547621376;-0.3414560015015115;0.7456272014917179
79.326252;1.0837174202685012;0.7124984128044071;0.6575793430279846;-0.3807976783503939;-0.3513814384015654;1.0752825548920497;10.00091994767215;0.7127146571652805;-0.4244550465986442;-0.42445504533753037;0.6626089451251508;-0.34145600186383884;0.7456304670586874
79.336252;1.0837176382043119;0.7124984774439791;0.6575809796167681;-0.38079767818440957;-0.35138143862898585;1.0752787791155858;10.000922334198082;0.7127161593320466;-0.42445504645331517;-0.4244550456986534;0.6626062185111428;-0.34145600222475897;0.7456336503849688
79.346252;1.0837176415637528;0.7124985908952763;0.6575826606438817;-0.38079767802950304;-0.35138143887229445;1.075275061829987;10.000923631358358;0.7127176527918921;-0.42445504629134606;-0.4244550460634832;0.6626034815125081;-0.34145600258517234;0.7456367459414119
79.356252;1.0837174301798755;0.712498752831752;0.6575843783667897;-0.38079767788789814;-0.35138143913222913;1.0752714069017082;10.00092388266315;0.7127191297434053;-0.4244550461135008;-0.4244550464342682;0.6626007400794468;-0.34145600294590567;0.7456397485494167
79.366252;1.083717001975484;0.7124989641713244;0.657586123271996;-0.3807976777623672;-0.3513814394097152;1.0752678175417025;10.000923135850533;0.7127205822480155;-0.42445504592029254;-0.4244550468137203;0.6625979996356706;-0.34145600330744647;0.745642654155444
79.376252;1.0837163547571422;0.7124992263851888;0.6575878834968883;-0.38079767765533923;-0.3513814397058926;1.0752642963706018;10.000921411296666;0.7127220020577498;-0.4244550457116826;-0.42445504720452654;0.6625952653493762;-0.34145600366949314;0.7456454601128367
79.386252;1.0837154878313475;0.7124995409202163;0.65758964645919;-0.3807976775682006;-0.3513814400220899;1.0752608454830623;10.000918693785865;0.7127233812168156;-0.4244550454869567;-0.424455047609001;0.6625925419598061;-0.34145600403054044;0.745648164856777
79.396252;1.0837144030854637;0.7124999100622025;0.6575914011837906;-0.3807976775013399;-0.3513814403594697;1.0752574667671888;10.000914946297673;0.7127247136307221;-0.4244550452447339;-0.4244550480287935;0.6625898325024812;-0.34145600438771223;0.7456507673907279
79.406252;1.0837131060243979;0.7125003379582817;0.6575931395543753;-0.3807976774542829;-0.3513814407183424;1.07525416277979;10.000910119320276;0.7127259960619041;-0.4244550449830714;-0.424455048464856;0.6625871370369569;-0.3414560047370023;0.7456532675655918
79.416252;1.0837116060764382;0.7125008299045087;0.6575948564168069;-0.38079767742562026;-0.35138144109773567;1.0752509370092471;10.000904151225733;0.7127272273070876;-0.4244550446996817;-0.4244550489180114;0.662584453133894;-0.34145600507383267;0.745655667074155
79.426252;1.083709915165632;0.7125013905300072;0.6575965486619147;-0.38079767741304915;-0.3513814414956914;1.0752477934753746;10.000896981253783;0.7127284070187935;-0.424455044392217;-0.42445504938955814;0.6625817777833384;-0.3414560053937925;0.7456579692894298
79.436252;1.0837080460498032;0.7125020226880184;0.657598213803634;-0.38079767741352855;-0.3513814419100147;1.0752447365729279;10.000888573435128;0.7127295355870749;-0.424455044058673;-0.42445504988104205;0.6625791089959465;-0.3414560056933768;0.7456601774351578
79.446252;1.0837060118571618;0.712502727921804;0.6575998489393661;-0.38079767742374077;-0.3513814423386882;1.0752417703092576;10.000878927976052;0.7127306144528502;-0.4244550436977561;-0.4244550503936179;0.6625764462791485;-0.3414560059702358;0.7456622929213022
79.456252;1.0837038257606548;0.7125035072013348;0.6576014506403577;-0.3807976774409338;-0.35138144277958977;1.0752388971191107;10.000868076904727;0.7127316461864291;-0.4244550433088824;-0.424455050927984;0.662573790392184;-0.3414560062228366;0.7456643149815518
79.466252;1.0837015006122968;0.7125043601678521;0.6576030160580242;-0.3807976774632296;-0.3513814432300331;1.0752361181408103;10.000856074219945;0.7127326340538295;-0.42445504289189995;-0.42445505148465235;0.6625711431900003;-0.3414560064500054;0.7456662411897617
79.476252;1.0836990488690572;0.7125052839462748;0.6576045439816164;-0.3807976774892161;-0.35138144368676366;1.0752334340766398;10.00084298440956;0.7127335813090735;-0.4244550424468983;-0.42445505206390044;0.662568507653818;-0.3414560066505444;0.7456680683860432
79.486252;1.0836964820960266;0.7125062733437236;0.6576060341026722;-0.38079767751778476;-0.35138144414633776;1.075230844775954;10.000828877320414;0.7127344913187393;-0.4244550419742496;-0.4244550526655466;0.6625658878466653;-0.3414560068231393;0.7456697934585702
79.496252;1.0836938106586693;0.7125073220992952;0.6576074855148235;-0.380797677548487;-0.3513814446054184;1.0752283491551775;10.00081383523393;0.7127353685784713;-0.42445504147472063;-0.42445505328880495;0.6625632886223122;-0.3414560069667611;0.7456714133572196
79.506252;1.0836910436935674;0.7125084239866778;0.6576088960545655;-0.3807976775818558;-0.35138144506075286;1.0752259464361373;10.000797961969564;0.7127362194681034;-0.4244550409493384;-0.4244550539323695;0.6625607146719008;-0.34145600708103485;0.7456729251023381
79.516252;1.083688188437157;0.7125095726975633;0.6576102619419281;-0.3807976776193859;-0.3513814455090927;1.0752236359304457;10.000781383946254;0.7127370524177552;-0.4244550403990777;-0.42445505459456223;0.6625581693389885;-0.34145600716608104;0.7456743269850532
79.526252;1.0836852500416123;0.7125107607634316;0.657611577253425;-0.380797677663322;-0.3513814459474987;1.0752214155070938;10.000764240570277;0.7127378777174709;-0.4244550398247639;-0.42445505527315275;0.6625556542940984;-0.3414560072222478;0.7456756198097083
79.536252;1.0836822324459565;0.712511979004522;0.6576128341424798;-0.38079767771625334;-0.35138144637373886;1.075219282133054;10.00074666352864;0.712738706560506;-0.4244550392270073;-0.42445505596516325;0.6625531700488699;-0.3414560072501377;0.7456768063397892
79.546252;1.0836791389103153;0.7125132169968015;0.6576140240344068;-0.3807976777803521;-0.35138144678609523;1.075217233235332;10.000728756599601;0.712739549291715;-0.42445503860611883;-0.4244550566669201;0.6625507167931584;-0.3414560072506286;0.7456778897087584
79.556252;1.0836759720034246;0.712514463970901;0.6576151386396759;-0.38079767785674223;-0.3513814471828234;1.0752152666230328;10.000710593201351;0.7127404143153666;-0.42445503796262585;-0.42445505737414296;0.6625482953207107;-0.34145600722459707;0.7456788725753031
79.566252;1.0836727338955507;0.7125157091963569;0.6576161705276986;-0.3807976779455226;-0.35138144756210304;1.0752133814010023;10.000692230243805;0.7127413086984209;-0.4244550372980373;-0.42445505808234124;0.6625459072796569;-0.3414560071724312;0.7456797571546472
79.576252;1.0836694265307494;0.7125169419068034;0.6576171136077182;-0.3807976780462358;-0.35138144792245296;1.0752115797710822;10.000673718605535;0.7127422393804888;-0.4244550366148238;-0.4244550587875311;0.6625435542543178;-0.34145600709366614;0.7456805452035644
79.586252;1.0836660514784473;0.7125181515696213;0.6576179633081506;-0.38079767815844123;-0.35138144826285145;1.0752098664180956;10.000655103621641;0.7127432136534397;-0.4244550359157132;-0.42445505948652945;0.6625412367443252;-0.34145600698736167;0.7456812379361755
79.596252;1.0836626106873357;0.7125193279253029;0.6576187166029384;-0.3807976782819065;-0.3513814485825615;1.0752082465735127;10.000636427725668;0.712744238795758;-0.4244550352032702;-0.4244550601767304;0.6625389544568533;-0.34145600685304445;0.7456818362716976
79.606252;1.0836591071590131;0.7125204604742449;0.6576193714461056;-0.3807976784161528;-0.3513814488811719;1.0752067246897297;10.000617729826452;0.7127453212559479;-0.4244550344800142;-0.4244550608559403;0.6625367076166119;-0.3414560066911639;0.7456823408213731
79.616252;1.0836555433588209;0.7125215384183227;0.6576199257809333;-0.38079767856022656;-0.35138144915844405;1.0752053031913105;10.000599034436624;0.7127464658642727;-0.4244550337485686;-0.4244550615224148;0.6625344978027813;-0.3414560065030419;0.745682751492391
79.626252;1.0836519188749731;0.7125225516252371;0.6576203778261167;-0.38079767871315723;-0.3513814494136599;1.0752039827831732;10.00058035640261;0.7127476753643152;-0.42445503301176635;-0.4244550621749923;0.6625323279072538;-0.34145600629095857;0.7456830674609193
79.636252;1.0836482301118957;0.712523491832725;0.6576207268342924;-0.38079767887413885;-0.35138144964538653;1.0752027652340328;10.00056172452101;0.712748950324372;-0.42445503227258846;-0.42445506281331513;0.6625302018067204;-0.3414560060581201;0.7456832871567906
79.646252;1.0836444719020977;0.7125243527415507;0.6576209724519811;-0.3807976790421335;-0.3513814498521902;1.0752016546800858;10.000543192380498;0.712750289619985;-0.4244550315335542;-0.42445506343778655;0.6625281238580211;-0.34145600580828334;0.7456834080137031
79.656252;1.0836406393894937;0.712525128777541;0.6576211137088571;-0.3807976792157715;-0.3513814500333037;1.075200654521359;10.000524840287975;0.7127516915617218;-0.42445503079605307;-0.4244550640491016;0.6625260983652015;-0.3414560055455068;0.7456834271982568
79.666252;1.0836367291083542;0.7125258135888525;0.6576211493209335;-0.3807976793938617;-0.3513814501881898;1.0751997630636843;10.00050678215541;0.7127531554028754;-0.4244550300603197;-0.4244550646478142;0.6625241297934494;-0.3414560052740682;0.7456833429439353
79.676252;1.0836327393870808;0.7125263999343537;0.6576210791977187;-0.38079767957594657;-0.3513814503157868;1.0751989716976487;10.00048915581303;0.7127546826177771;-0.42445502932585677;-0.4244550652341068;0.6625222234929387;-0.34145600499809636;0.745683155191461
79.686252;1.0836286706329001;0.7125268814108746;0.65762090514789;-0.3807976797623774;-0.3513814504146621;1.075198265999698;10.000472092872572;0.7127562771193473;-0.4244550285918849;-0.42445506580771886;0.6625203852062043;-0.3414560047211875;0.7456828662165355
79.696252;1.08362452525279;0.712527254047058;0.65762062960691;-0.38079767995389907;-0.35138145048350505;1.0751976284700813;10.000455695327895;0.712757944266991;-0.42445502785765554;-0.4244550663678864;0.6625186192872008;-0.34145600444640206;0.7456824810075662
79.706252;1.0836203074021857;0.7125275163132749;0.6576202546490117;-0.3807976801511819;-0.3513814505211763;1.0751970408229168;10.000440028013454;0.7127596891353605;-0.4244550271225286;-0.4244550669129982;0.6625169281293372;-0.34145600417632666;0.7456820060068046
79.716252;1.0836160233212793;0.7125276684760286;0.6576197830984488;-0.38079768035475126;-0.35138145052655434;1.075196484604284;10.000425123354677;0.7127615147579176;-0.4244550263858342;-0.4244550674407035;0.6625153135548593;-0.34145600391312714;0.7456814474345999
79.726252;1.0836116817747692;0.7125277123765636;0.6576192194685717;-0.3807976805650447;-0.3513814504982615;1.0751959412229946;10.000410996592189;0.712763421298703;-0.42445502564666937;-0.42445506794894905;0.6625137776854021;-0.3414560036588444;0.7456808113068799
79.736252;1.083607294103358;0.7125276515469315;0.6576185687776804;-0.38079768078210025;-0.3513814504345838;1.0751953932258052;10.000397653836172;0.7127654062280441;-0.4244550249038848;-0.42445506843667635;0.6625123219799977;-0.3414560034158185;0.7456801042196066
79.746252;1.0836028737620307;0.7125274911935572;0.6576178349550259;-0.3807976810053226;-0.3513814503341871;1.0751948258053199;10.000385092103958;0.7127674650491086;-0.42445502415634384;-0.4244550689035147;0.6625109462525686;-0.341456003186935;0.7456793330293022
79.756252;1.0835984342580065;0.7125272378108243;0.6576170201420874;-0.3807976812336367;-0.3513814501971498;1.0751942263988465;10.00037331144259;0.7127695922869729;-0.4244550234030782;-0.4244550693493825;0.6625096490763482;-0.34145600297552087;0.7456785040087637
79.766252;1.0835939868546831;0.7125268984294645;0.6576161244322869;-0.38079768146542803;-0.3513814500253379;1.0751935845965237;10.000362324946328;0.7127717822285466;-0.4244550226432284;-0.4244550697743538;0.6625084286559301;-0.34145600278516247;0.7456776222025858
79.776252;1.0835895410806549;0.7125264799517796;0.6576151463897025;-0.3807976816985151;-0.3513814498220073;1.0751928938936757;10.000352151534464;0.7127740293867486;-0.42445502187619405;-0.4244550701785591;0.6625072829630004;-0.3414560026197081;0.7456766908346071
79.786252;1.0835851065734794;0.7125259892130805;0.6576140845481624;-0.380797681930787;-0.35138144959097106;1.0751921521978196;10.000342809005323;0.7127763288502715;-0.42445502110188005;-0.42445507056195286;0.6625062090368009;-0.3414560024831506;0.7456757114439869
79.796252;1.0835806936468189;0.7125254333652904;0.6576129383370327;-0.38079768216058685;-0.3513814493356408;1.0751913606955785;10.000334315040707;0.712778676191845;-0.4244550203205967;-0.4244550709239896;0.6625052022446024;-0.34145600237921325;0.74567468480316
79.806252;1.0835763129225864;0.7125248200541215;0.6576117071918962;-0.3807976823861521;-0.3513814490586096;1.0751905232579848;10.000326689505592;0.7127810670227336;-0.42445501953273745;-0.42445507126360266;0.6625042562883987;-0.34145600231086937;0.7456736117319924
79.816252;1.0835719744086243;0.7125241575638325;0.6576103893640866;-0.38079768260519586;-0.35138144876214455;1.0751896461176211;10.000319954117572;0.7127834967539005;-0.4244550187385743;-0.42445507157959583;0.6625033638775909;-0.3414560022798272;0.7456724937537317
79.826252;1.0835676867359885;0.7125234547523108;0.6576089822004166;-0.38079768281510634;-0.3513814484487178;1.075188737808309;10.000314132537827;0.7127859607208079;-0.4244550179381246;-0.4244550718711481;0.6625025175452656;-0.3414560022862843;0.7456713336909996
79.836252;1.0835634578100863;0.7125227210844005;0.6576074831923819;-0.38079768301297556;-0.35138144812073796;1.0751878098356025;10.00030925050267;0.7127884542374293;-0.4244550171310156;-0.42445507213800693;0.662501709967176;-0.34145600232952616;0.7456701354398592
79.846252;1.0835592964066207;0.7125219668591081;0.6576058907953928;-0.38079768319551477;-0.35138144778000596;1.0751868766904817;10.00030532512319;0.7127909725881971;-0.42445501631663624;-0.4244550723802937;0.6625009336394562;-0.34145600240881874;0.7456689029780851
79.856252;1.0835552126593988;0.7125212027414771;0.6576042048590635;-0.38079768335931063;-0.3513814474275624;1.0751859546048874;10.000302348509518;0.7127935119093273;-0.4244550154944776;-0.4244550725984731;0.662500180819415;-0.3414560025235508;0.7456676400232329
79.866252;1.083551216501475;0.7125204389405542;0.6576024263597525;-0.3807976835010984;-0.35138144706389324;1.075185059740625;10.000300281274802;0.7127960704280183;-0.4244550146640719;-0.4244550727935054;0.662499443828948;-0.3414560026727472;0.7456663504690731
79.876252;1.083547316253401;0.7125196845159703;0.6576005564930167;-0.3807976836180013;-0.35138144668928945;1.075184206381588;10.000299062880844;0.7127986481265454;-0.424455013824621;-0.42445507296662344;0.6624987149213629;-0.3414560028547302;0.7456650383617187
79.886252;1.0835435185315765;0.7125189464083703;0.6575985955706989;-0.3807976837081255;-0.3513814463040136;1.0751834060500247;10.000298633371608;0.7128012453165791;-0.42445501297516525;-0.42445507311896474;0.662497986128136;-0.3414560030671508;0.7456637072245658
79.896252;1.0835398273765704;0.7125182290368681;0.6575965424021991;-0.38079768377124323;-0.3513814459082778;1.075182667383651;10.000298943385193;0.7128038619239678;-0.42445501211523046;-0.4244550732516403;0.6624972497660835;-0.3414560033072663;0.745662359623764
79.906252;1.0835362432202083;0.7125175350870173;0.6575943953272582;-0.3807976838087744;-0.3513814455026999;1.0751819960203832;10.000299940076394;0.7128064971725401;-0.42445501124488605;-0.42445507336605476;0.6624964988899221;-0.34145600357249406;0.7456609975762162
79.916252;1.0835327643796315;0.7125168660535021;0.657592154507683;-0.38079768382304324;-0.3513814450888266;1.0751813952143756;10.000301545695368;0.7128091493879788;-0.4244550103642697;-0.4244550734639806;0.6624957270367486;-0.3414560038608777;0.7456596235286294
79.926252;1.083529389855315;0.7125162220071901;0.6575898228685243;-0.3807976838167107;-0.3513814446687873;1.0751808672067111;10.000303655711901;0.712811817131666;-0.424455009473487;-0.4244550735472879;0.6624949283012731;-0.34145600417093885;0.7456582412455901
79.936252;1.0835261204980988;0.7125156020180065;0.6575874046994561;-0.3807976837925499;-0.35138144424479734;1.075180414190848;10.000306158146577;0.712814500383896;-0.4244550085727489;-0.4244550736174871;0.6624940984102198;-0.3414560045011292;0.7456568558460729
79.946252;1.0835229578806251;0.7125150054371967;0.6575849040985255;-0.380797683753048;-0.35138144381915;1.075180038572062;10.000308946616524;0.7128171992497998;-0.4244550076624096;-0.4244550736751681;0.6624932355118438;-0.3414560048494246;0.7456554726925725
79.956252;1.0835199029506652;0.7125144324925667;0.6575823250043876;-0.38079768370007366;-0.35138144339408445;1.0751797425246958;10.000311917548942;0.7128199117324134;-0.4244550067430139;-0.4244550737198232;0.6624923398240556;-0.34145600521313024;0.745654096481573
79.966252;1.08351695645554;0.7125138835687088;0.6575796720687894;-0.3807976836350855;-0.3513814429715212;1.075179526892017;10.000314967792782;0.712822633519497;-0.4244550058152498;-0.4244550737504346;0.6624914126776338;-0.3414560055888904;0.7456527320737434
79.976252;1.0835141198390077;0.7125133585079032;0.6575769513597808;-0.3807976835597929;-0.35138144255297915;1.075179390428877;10.000318004096608;0.7128253594932614;-0.42445500487981036;-0.42445507376626224;0.6624904557826238;-0.34145600597331494;0.7456513860850075
79.986252;1.083511394995594;0.7125128573836585;0.6575741707394968;-0.38079768347679227;-0.3513814421395109;1.0751793305356763;10.00032095756393;0.7128280848449848;-0.42445500393722996;-0.42445507376715924;0.6624894710636597;-0.3414560063638269;0.7456500667386158
79.996252;1.0835087833478076;0.7125123818743534;0.6575713396360233;-0.3807976833896653;-0.35138144173177754;1.0751793447505458;10.000323784013148;0.7128308048242918;-0.4244550029876353;-0.42445507375350494;0.6624884601016541;-0.34145600675860077;0.7456487818867918
80.006252;1.0835062849354384;0.7125119351081184;0.6575684685160772;-0.3807976833024884;-0.35138144133041915;1.0751794313998382;10.000326446308366;0.7128335137975321;-0.4244550020306691;-0.4244550737262302;0.662487422910998;-0.34145600715585506;0.7456475381017943
80.016252;1.083503898020609;0.7125115202896365;0.657565568571677;-0.38079768321917284;-0.35138144093634976;1.0751795891239837;10.000328897286316;0.7128362046379817;-0.4244550010658718;-0.4244550736869302;0.6624863581220108;-0.3414560075534862;0.7456463418431744
80.026252;1.0835016198613476;0.7125111399957587;0.6575626513246339;-0.38079768314303347;-0.3513814405507726;1.0751798160171693;10.000331076564699;0.7128388686938952;-0.4244550000930594;-0.42445507363755486;0.662485265137541;-0.34145600794902475;0.7456452001008628
80.036252;1.0834994482632478;0.712510796152089;0.6575597281277532;-0.3807976830766647;-0.3513814401751147;1.0751801092571431;10.000332917956738;0.7128414963209998;-0.42445499911195694;-0.4244550735798408;0.6624841456891266;-0.3414560083396539;0.7456441194043957
80.046252;1.0834973813354334;0.7125104902278023;0.6575568096798281;-0.38079768302207334;-0.35138143981104153;1.0751804648046663;10.000334357041993;0.7128440779518321;-0.424454998121574;-0.4244550735152742;0.6624830032493875;-0.34145600872228965;0.7456431050079435
80.056252;1.0834954146605429;0.7125102239120071;0.6575539055814027;-0.38079768298088496;-0.3513814394604663;1.075180877048958;10.00033533641941;0.7128466048880364;-0.42445499712048257;-0.42445507344553196;0.6624818413641483;-0.34145600909382257;0.7456421610301571
80.066252;1.0834935400903192;0.7125099997744229;0.6575510243067314;-0.3807976829545136;-0.35138143912547753;1.075181339862245;10.000335820149942;0.7128490696091966;-0.4244549961076525;-0.4244550733726582;0.6624806626046433;-0.34145600945162674;0.7456412906972575
80.076252;1.0834917484020117;0.7125098214917237;0.6575481736438105;-0.3807976829445103;-0.3513814388083047;1.0751818481451492;10.000335806908312;0.7128514662403979;-0.4244549950828572;-0.4244550732986684;0.6624794690121583;-0.34145600979393004;0.7456404962289771
80.086252;1.0834900319286331;0.7125096935704016;0.6575453609165468;-0.3807976829529935;-0.3513814385112271;1.075182397841274;10.000335317904256;0.7128537909864306;-0.4244549940466774;-0.42445507322487;0.6624782627635817;-0.34145601011954646;0.7456397785558487
80.096252;1.0834883846029275;0.7125096200807701;0.6575425926442973;-0.3807976829825757;-0.35138143823627044;1.0751829852953532;10.00033437398784;0.7128560425253937;-0.42445499300034356;-0.4244550731513906;0.6624770455751153;-0.34145601042742507;0.7456391367770031
80.106252;1.0834868009850231;0.7125096031086089;0.657539874400424;-0.3807976830356923;-0.3513814379849332;1.075183607446229;10.000332984440451;0.7128582225841796;-0.4244549919454861;-0.42445507307722663;0.6624758177872794;-0.3414560107166268;0.7456385678318764
80.116252;1.0834852748980037;0.7125096425208712;0.6575372112255223;-0.3807976831140067;-0.35138143775796016;1.0751842627113746;10.000331150953368;0.7128603358730554;-0.42445499088406974;-0.4244550730007754;0.6624745780591628;-0.34145601098653994;0.7456380680066005
80.126252;1.0834837980264644;0.7125097371034159;0.6575346075911369;-0.3807976832183932;-0.35138143755500806;1.0751849513795158;10.000328885852232;0.7128623888878608;-0.4244549898186838;-0.42445507292034895;0.6624733237302399;-0.34145601123691327;0.7456376354114939
80.136252;1.0834823600355308;0.7125098860697879;0.6575320661524849;-0.380797683349329;-0.35138143737472877;1.0751856750705775;10.000326227221693;0.7128643884378065;-0.42445498875272425;-0.4244550728342493;0.6624720521731927;-0.34145601146771754;0.745637270474633
80.146252;1.0834809501098153;0.7125100898113937;0.6575295865231069;-0.3807976835071413;-0.3513814372155561;1.075186436287485;10.000323237149573;0.712866341023127;-0.42445498769001583;-0.4244550727406418;0.6624707621974317;-0.3414560116791463;0.7456369747196255
80.156252;1.0834795587089772;0.7125103493255172;0.6575271653882037;-0.38079768369156314;-0.351381437076321;1.0751872388095327;10.000319996343787;0.7128682530265689;-0.4244549866342866;-0.42445507263760923;0.6624694543520333;-0.34145601187160524;0.7456367495061391
80.166252;1.0834781785355736;0.7125106650967825;0.6575247976061764;-0.38079768390117585;-0.35138143695594254;1.0751880884125933;10.000316601008548;0.7128701304774945;-0.42445498558916556;-0.4244550725233594;0.662468130455192;-0.3414560120452718;0.7456365945516837
80.176252;1.0834768036742943;0.7125110361292741;0.6575224780065627;-0.38079768413384013;-0.35138143685277456;1.075188992338112;10.000313146000552;0.7128719779675462;-0.42445498455850267;-0.42445507239637253;0.6624667931605878;-0.34145601219957367;0.7456365069784952
80.186252;1.0834754274421308;0.7125114591811249;0.657520203015133;-0.38079768438759126;-0.3513814367646718;1.0751899568690497;10.000309695768347;0.7128737979571168;-0.42445498354611094;-0.42445507225535833;0.6624654465293961;-0.34145601233334943;0.7456364824122479
80.196252;1.0834740415135304;0.7125119285531766;0.6575179706359057;-0.3807976846609372;-0.351381436689583;1.075190985033863;10.00030627070543;0.7128755914560593;-0.42445498255495967;-0.4244550720991293;0.6624640969409696;-0.34145601244563145;0.7456365173423521
80.206252;1.083472637176484;0.7125124369327465;0.6575157791070985;-0.380797684952605;-0.3513814366257702;1.075192076343751;10.00030286003091;0.7128773594350925;-0.4244549815868443;-0.4244550719265284;0.6624627526027685;-0.3414560125361034;0.745636610626526
80.216252;1.083471206839595;0.7125129765171928;0.6575136258090508;-0.380797685261147;-0.35138143657181836;1.0751932282892744;10.00029943945141;0.7128791035624262;-0.4244549806426291;-0.4244550717366503;0.6624614227810015;-0.341456012604831;0.7456367630516656
80.226252;1.0834697446683113;0.7125135392530811;0.6575115072663448;-0.3807976855847838;-0.35138143652665044;1.075194438529382;10.000295969474415;0.7128808260882151;-0.4244549797224115;-0.4244550715293599;0.662460118162793;-0.3414560126518893;0.7456369758075384
80.236252;1.083468246428038;0.7125141169235731;0.6575094195676277;-0.38079768592164803;-0.35138143648912096;1.075195706593708;10.000292385807619;0.7128825299556122;-0.4244549788255149;-0.42445507130553484;0.6624588509192518;-0.341456012677427;0.7456372497187898
80.246252;1.0834667092535044;0.7125147019499332;0.6575073586694691;-0.38079768627010996;-0.3513814364575038;1.0751970342796833;10.000288611527562;0.7128842189368501;-0.42445497795066217;-0.42445507106668123;0.6624576336685859;-0.34145601268195797;0.7456375856279316
80.256252;1.0834651315631594;0.7125152883303089;0.6575053210406813;-0.3807976866287686;-0.3513814364295906;1.0751984247268558;10.000284581874878;0.7128858968041429;-0.4244549770965311;-0.4244550708142441;0.662456478346253;-0.3414560126664278;0.7456379849110586
80.266252;1.083463512030768;0.7125158714991434;0.6575033042316951;-0.38079768699600647;-0.3513814364031784;1.07519988037581;10.00028025510021;0.7128875660864742;-0.4244549762622073;-0.4244550705492642;0.6624553953411014;-0.34145601263197617;0.7456384492457803
80.276252;1.0834618483250567;0.712516446864338;0.6575013068343123;-0.3807976873696297;-0.3513814363763359;1.075201401031707;10.000275615119383;0.7128892273976861;-0.42445497544690886;-0.4244550702725905;0.6624543927646125;-0.341456012579777;0.7456389795718482
80.286252;1.083460136954153;0.7125170091879499;0.6574993285981143;-0.38079768774708816;-0.351381436347414;1.075202983928421;10.000270675586727;0.7128908796468251;-0.42445497464956483;-0.42445506998494714;0.6624534762402574;-0.3414560125111809;0.7456395756241223
80.296252;1.083458373716461;0.712517553674855;0.6574973708152142;-0.3807976881258324;-0.351381436315133;1.0752046253841316;10.000265477491217;0.7128925210595786;-0.42445497386904685;-0.42445506968649255;0.662452649194096;-0.3414560124279618;0.7456402368129491
80.306252;1.0834565546017618;0.7125180766561491;0.6574954360940861;-0.38079768850344503;-0.3513814362787805;1.0752063220521497;10.000260077394021;0.7128941499863518;-0.4244549731044178;-0.42445506937654276;0.6624519134222469;-0.34145601233248285;0.7456409629686067
80.316252;1.083454676617849;0.7125185751984361;0.6574935272790281;-0.38079768887785037;-0.3513814362384009;1.0752080710075733;10.000254527960848;0.7128957644414746;-0.42445497235447077;-0.4244550690538049;0.6624512701729688;-0.3414560122275121;0.7456417541408318
80.326252;1.0834527376529102;0.7125190464600221;0.657491646468878;-0.3807976892474671;-0.3513814361949943;1.0752098698207275;10.000248859623516;0.7128973611749194;-0.4244549716172892;-0.4244550687166848;0.6624507208727302;-0.34145601211564075;0.7456426098405553
80.336252;1.0834507365575006;0.712519487166653;0.6574897954794543;-0.380797689610992;-0.3513814361504215;1.0752117182818077;10.000243083719203;0.7128989353930041;-0.42445497089057693;-0.4244550683634639;0.6624502664886401;-0.34145601199888764;0.745643527985311
80.346252;1.0834486738190754;0.7125198938211141;0.6574879770716878;-0.3807976899673273;-0.3513814361067805;1.075213620573232;10.000237215733172;0.7129004809609685;-0.424454970172077;-0.4244550679923571;0.6624499069556339;-0.3414560118787986;0.7456445043809159
80.356252;1.0834465518390215;0.7125202636900435;0.6574861949798039;-0.3807976903160421;-0.35138143606596134;1.0752155848996099;10.000231292700654;0.7129019909324898;-0.4244549694594297;-0.42445506760138574;0.6624496418725055;-0.3414560117568711;0.745645532724299
80.366252;1.0834443753607375;0.7125205955706285;0.6574844526488645;-0.38079769065778607;-0.35138143602975186;1.0752176207434303;10.000225371559333;0.712903458001504;-0.4244549687501304;-0.4244550671885926;0.6624494711133858;-0.3414560116350272;0.7456466046142755
80.376252;1.0834421507352572;0.7125208895014097;0.6574827519476428;-0.38079769099390576;-0.3513814359997788;1.0752197364222698;10.000219518459552;0.7129048745923409;-0.4244549680420401;-0.42445506675270966;0.6624493945701979;-0.34145601151568467;0.745647710286965
80.386252;1.083439882341951;0.7125211457550281;0.6574810923126485;-0.3807976913253764;-0.3513814359771867;1.0752219376344578;10.000213799328082;0.7129062334646321;-0.4244549673338352;-0.424455066293261;0.6624494123306995;-0.3414560114013486;0.7456488396887438
80.396252;1.0834375700719112;0.7125213644568935;0.6574794706332844;-0.3807976916521176;-0.35138143596265703;1.0752242262992406;10.000208267709798;0.7129075284474037;-0.424454966624889;-0.42445506580985365;0.6624495256436862;-0.34145601129425124;0.7456499825580175
80.406252;1.0834352115145307;0.7125215464551633;0.657477882693461;-0.38079769197323654;-0.35138143595664867;1.0752266006249054;10.000202954802702;0.7129087542533861;-0.42445496591490284;-0.42445506530166394;0.6624497369831595;-0.3414560111963328;0.7456511284913623
80.416252;1.0834328063603276;0.7125216942095159;0.6574763251681317;-0.38079769228749205;-0.35138143595944094;1.0752290572673155;10.00019787331562;0.7129099063293496;-0.4244549652039487;-0.4244550647678227;0.662450048695762;-0.34145601110931023;0.7456522684088512
80.426252;1.0834303585855363;0.7125218111820373;0.6574747960456192;-0.3807976925935126;-0.3513814359710746;1.075231594210952;10.00019302662962;0.7129109812740788;-0.42445496449284;-0.42445506420818746;0.6624504619924888;-0.34145601103465695;0.7456533957188897
80.436252;1.083427875394168;0.7125219004717924;0.6574732937646249;-0.3807976928900619;-0.35138143599137345;1.0752342118197333;10.000188413591077;0.7129119765295949;-0.42445496378306713;-0.42445506362358115;0.6624509772292431;-0.3414560109735457;0.745654505375545
80.446252;1.0834253650888153;0.7125219642503875;0.6574718169691078;-0.380797693176368;-0.35138143602005734;1.0752369113955549;10.000184033842347;0.7129128891857918;-0.42445496307663244;-0.4244550630156361;0.6624515944291656;-0.3414560109267052;0.7456555925329499
80.456252;1.0834228351291464;0.712522003760332;0.6574703649919137;-0.3807976934522812;-0.3513814360568639;1.0752396938565316;10.000179897199125;0.7129137154190753;-0.4244549623765234;-0.4244550623867057;0.6624523133078959;-0.3414560108942772;0.7456566524797266
80.466252;1.0834202914662945;0.712522019764271;0.6574689374339794;-0.3807976937181713;-0.35138143610164185;1.0752425601291224;10.000176028560425;0.7129144511128996;-0.4244549616870028;-0.4244550617396527;0.6624531333412592;-0.3414560108759335;0.7456576807200375
80.476252;1.0834177397518885;0.7125220141225854;0.6574675327013199;-0.3807976939745542;-0.3513814361544097;1.075245511746552;10.000172465151682;0.7129150929806427;-0.4244549610129367;-0.42445506107752;0.6624540544865115;-0.3414560108710769;0.7456586722199794
80.486252;1.0834151862856873;0.7125219911477344;0.6574661474897823;-0.3807976942217264;-0.3513814362154234;1.0752485511146546;10.000169254844021;0.7129156396605985;-0.4244549603590775;-0.4244550604033452;0.6624550780938908;-0.3414560108788707;0.7456596208191165
80.496252;1.0834126379818123;0.712521957029836;0.6574647784293476;-0.3807976944595435;-0.3513814362851029;1.0752516820269629;10.000166448285986;0.7129160920911015;-0.4244549597299588;-0.4244550597200991;0.6624562067163136;-0.34145601089830974;0.7456605200807177
80.506252;1.0834101028704441;0.7125219188038433;0.6574634241951475;-0.38079769468709357;-0.35138143636359737;1.0752549091982129;10.00016407797277;0.7129164524784224;-0.42445495912983366;-0.4244550590305951;0.6624574427947739;-0.34145601092847705;0.7456613648887307
80.516252;1.0834075910508245;0.7125218843589418;0.6574620857501894;-0.3807976949027411;-0.3513814364504276;1.075258235890957;10.000162139348618;0.7129167228052833;-0.4244549585622679;-0.4244550583373182;0.6624587879337561;-0.34145601096883704;0.7456621518606337
80.526252;1.0834051140396956;0.7125218620972439;0.6574607653428087;-0.3807976951050235;-0.3513814365446679;1.0752616616659818;10.000160586844135;0.7129169046926307;-0.4244549580295807;-0.4244550576423195;0.6624602433128076;-0.34145601101937473;0.7456628787591661
80.536252;1.083402681871891;0.7125218594984711;0.657459465695501;-0.3807976952935226;-0.3513814366450959;1.0752651824833417;10.000159350738077;0.7129170002059275;-0.42445495753261686;-0.4244550569473875;0.6624618097139442;-0.3414560110802865;0.7456635443257528
80.546252;1.083400301233796;0.7125218821329388;0.6574581890540794;-0.3807976954688509;-0.3513814367499702;1.0752687928687565;10.000158367110789;0.7129170118491918;-0.42445495707121766;-0.4244550562543098;0.6624634867693895;-0.3414560111513845;0.7456641483375356
80.556252;1.0833979767926567;0.7125219340066283;0.657456935913363;-0.38079769563216287;-0.35138143685708884;1.0752724883646625;10.000157591907936;0.7129169418385972;-0.42445495664487937;-0.4244550555648213;0.6624652731237302;-0.3414560112317312;0.7456646916198549
80.566252;1.0833957131358194;0.7125220181468543;0.6574557043501399;-0.38079769578472283;-0.3513814369642374;1.0752762655940917;10.000156989496967;0.7129167919588127;-0.424454956252906;-0.42445505488029356;0.6624671677228893;-0.34145601131949466;0.7456651761491838
80.576252;1.0833935156203427;0.7125221366213852;0.6574544906473184;-0.3807976959277115;-0.35138143706934566;1.0752801193764951;10.000156518439312;0.7129165640369389;-0.42445495589434984;-0.4244550542013758;0.6624691699483988;-0.3414560114120322;0.7456656048799897
