time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.586252;1.0833913907972812;0.7125222906741556;0.657453290360451;-0.3807976960623882;-0.3513814371702498;1.0752840416367035;10.000156126455563;0.7129162600303613;-0.42445495556825036;-0.42445505352782686;0.6624712781122446;-0.34145601150628874;0.7456659815625696
80.596252;1.08338934629892;0.7125224814464044;0.6574520990545839;-0.38079769619028686;-0.35138143726463344;1.0752880250155517;10.000155749845604;0.7129158817292517;-0.4244549552739447;-0.42445505285875307;0.6624734889237679;-0.341456011599221;0.745666310690983
80.606252;1.0833873904562283;0.7125227110300517;0.6574509131874322;-0.38079769631316185;-0.35138143735030225;1.0752920663645005;10.000155317973428;0.7129154306296267;-0.42445495501103697;-0.4244550521928929;0.6624757987294024;-0.3414560116882636;0.7456665969942581
80.616252;1.0833855319387078;0.7125229831018288;0.6574497310349489;-0.38079769643274464;-0.35138143742529404;1.0752961664035676;10.000154762622074;0.7129149080481931;-0.4244549547791716;-0.42445505152868623;0.6624782041209738;-0.3414560117718544;0.7456668442989313
80.626252;1.083383778651803;0.7125233022702635;0.6574485532678747;-0.3807976965503152;-0.35138143748748474;1.0753003277039763;10.000154025017208;0.7129143155129579;-0.4244549545779188;-0.42445505086438046;0.6624807010464973;-0.34145601184951885;0.7456670544901848
80.636252;1.0833821360318907;0.7125236726341272;0.6574473831705221;-0.38079769666638497;-0.35138143753420337;1.0753045520507354;10.00015306050513;0.7129136550612833;-0.4244549544068835;-0.42445505019825264;0.662483284172003;-0.3414560119212783;0.7456672276945633
80.646252;1.083380606224413;0.7125240967771103;0.6574462259605781;-0.3807976967809437;-0.3513814375624978;1.075308837706832;10.000151847507714;0.7129129290329488;-0.42445495426590574;-0.42445504952880064;0.6624859471601611;-0.3414560119869707;0.745667362968045
80.656252;1.0833791891997635;0.7125245757799987;0.6574450871495767;-0.38079769689416454;-0.3513814375697681;1.075313179509614;10.000150390963382;0.712912139824533;-0.4244549541548924;-0.4244550488547877;0.6624886826931085;-0.3414560120462088;0.7456674581661582
80.666252;1.0833778849409421;0.7125251101300395;0.6574439710937403;-0.3807976970068726;-0.3513814375544207;1.0753175716412833;10.000148708803732;0.7129112902741441;-0.4244549540732848;-0.4244550481752031;0.6624914820490451;-0.3414560120986763;0.7456675103394272
80.676252;1.0833766945126504;0.7125257004459594;0.6574428806205893;-0.3807976971203524;-0.3513814375163918;1.0753220097741694;10.00014681916818;0.7129103844059205;-0.4244549540199059;-0.42445504748944146;0.662494335567261;-0.3414560121440519;0.7456675172040372
80.686252;1.0833756192413866;0.7125263474648962;0.6574418176836965;-0.3807976972358676;-0.3513814374567275;1.075326492097829;10.000144743195456;0.7129094272547556;-0.4244549539933736;-0.42445504679776447;0.6624972338050745;-0.34145601218168065;0.7456674778159937
80.696252;1.0833746592471647;0.7125270521083366;0.6574407844935124;-0.38079769735449354;-0.3513814373763022;1.0753310202053594;10.000142508495202;0.7129084232485452;-0.4244549539923775;-0.4244550461016465;0.6625001677124427;-0.3414560122103717;0.7456673922197627
80.706252;1.0833738124145509;0.7125278157299407;0.6574397843357742;-0.3807976974773033;-0.3513814372751311;1.0753355982333017;10.000140140083067;0.7129073750206859;-0.4244549540153708;-0.42445504540363643;0.6625031281187673;-0.34145601222848065;0.7456672607285806
80.716252;1.083373075209604;0.712528639979274;0.6574388215439636;-0.38079769760548027;-0.3513814371525518;1.0753402291481136;10.000137647361363;0.7129062844736553;-0.4244549540602674;-0.42445504470688733;0.6625061058462302;-0.341456012234121;0.7456670829613432
80.726252;1.0833724456299092;0.7125295262104842;0.6574379010086336;-0.38079769774038846;-0.3513814370073444;1.0753449113424565;10.000135022907532;0.7129051542768365;-0.42445495412480044;-0.4244550440146412;0.6625090922769226;-0.3414560122251737;0.7456668573257551
80.736252;1.0833719246983835;0.7125304746614117;0.6574370279370462;-0.3807976978838783;-0.3513814368377162;1.075349639157391;10.000132257295782;0.71290398735362;-0.4244549542069333;-0.4244550433297642;0.6625120799333045;-0.34145601219947735;0.7456665814832124
80.746252;1.0833715150942755;0.7125314839920611;0.657436208063821;-0.38079769803834634;-0.35138143664155425;1.075354406146739;10.000129361961012;0.7129027853966928;-0.42445495430463115;-0.4244550426547665;0.6625150629592675;-0.3414560121554211;0.7456662535794436
80.756252;1.0833712205131099;0.7125325514350704;0.6574354481915395;-0.3807976982062051;-0.35138143641685055;1.0753592071396303;10.000126389010997;0.7129015481105466;-0.4244549544155767;-0.4244550419922547;0.6625180370658621;-0.3414560120922621;0.7456658730544118
80.766252;1.0833710468610083;0.7125336730084769;0.6574347562476297;-0.38079769838928995;-0.35138143616192974;1.0753640378809177;10.0001234351805;0.712900273153656;-0.4244549545374831;-0.4244550413450727;0.6625209989086729;-0.34145601200999887;0.74566544011163
80.776252;1.0833710025952807;0.7125348434497406;0.6574341399405811;-0.3807976985886734;-0.3513814358753325;1.0753688941306185;10.000120627422849;0.7128989562638427;-0.4244549546684984;-0.4244550407160638;0.662523945336684;-0.34145601190903935;0.7456649547050228
80.786252;1.083371097382617;0.7125360559019325;0.6574336049490959;-0.3807976988048767;-0.3513814355556559;1.0753737712140765;10.000118104058792;0.7128975914917907;-0.42445495480698103;-0.42445504010778834;0.6625268729049769;-0.3414560117896713;0.7456644162237817
80.796252;1.0833713406448635;0.7125373016191728;0.6574331545913226;-0.3807976990382023;-0.35138143520161935;1.0753786635713367;10.00011599520016;0.7128961721961706;-0.42445495495118263;-0.42445503952241675;0.6625297780461307;-0.3414560116518866;0.7456638240323508
80.806252;1.08337174116969;0.7125385704770276;0.6574327906873334;-0.38079769928880397;-0.3513814348123425;1.0753835648892938;10.000114398822342;0.7128946927277782;-0.4244549550995523;-0.4244550389620581;0.6625326577517223;-0.341456011495811;0.7456631781937302
80.816252;1.0833723083105353;0.7125398524217894;0.6574325139710814;-0.3807976995565021;-0.3513814343877656;1.0753884687790853;10.000113366929217;0.7128931494922517;-0.4244549552510812;-0.424455038429179;0.6625355100716344;-0.3414560113220758;0.7456624794456915
80.826252;1.0833730536647217;0.7125411384990392;0.6574323242439325;-0.3807976998408796;-0.3513814339287608;1.0753933687078019;10.000112913792647;0.7128915407797821;-0.4244549554052088;-0.4244550379264111;0.6625383341727515;-0.34145601113178187;0.7456617285605894
80.836252;1.0833739906113187;0.7125424206921833;0.657432220971506;-0.3807977001416758;-0.3513814334368431;1.0753982572358718;10.000113035246564;0.7128898657254595;-0.42445495556171153;-0.42445503745597907;0.6625411300248719;-0.3414560109262477;0.745660925934969
80.846252;1.0833751314074826;0.7125436916233316;0.6574322041278603;-0.3807977004588004;-0.35138143291410434;1.0754031253199121;10.000113728587653;0.712888123081587;-0.42445495572062114;-0.4244550370193921;0.6625438979190857;-0.341456010706959;0.745660071280137
80.856252;1.0833764843383626;0.712544944660213;0.6574322746216197;-0.38079770079195013;-0.3513814323631852;1.0754079627040614;10.0001150134683;0.7128863105430138;-0.4244549558819371;-0.4244550366173368;0.6625466382062137;-0.34145601047579666;0.7456591636996198
80.866252;1.0833780526010797;0.7125461738143001;0.6574324334581036;-0.3807977011403583;-0.35138143178691034;1.0754127598915135;10.00011694135027;0.7128844243891721;-0.4244549560454339;-0.42445503624966635;0.6625493511301238;-0.34145601023511774;0.7456582028570112
80.876252;1.0833798340137077;0.71254737333896;0.6574326800889188;-0.3807977015028773;-0.3513814311882458;1.075417509746032;10.000119581967926;0.7128824590142805;-0.42445495621071155;-0.42445503591574946;0.6625520367040449;-0.34145600998735653;0.745657189792951
80.886252;1.0833818207068715;0.7125485372368564;0.6574330113858007;-0.3807977018783813;-0.3513814305705036;1.0754222069931814;10.00012300180652;0.7128804073414753;-0.4244549563771715;-0.4244550356150448;0.6625546950611537;-0.34145600973432205;0.7456561263275701
80.896252;1.083384000218565;0.7125496591423467;0.6574334215592113;-0.38079770226636783;-0.35138142993686006;1.0754268464549708;10.00012725040493;0.7128782626367982;-0.4244549565442125;-0.42445503534728196;0.66255732707077;-0.3414560094769826;0.7456550143488746
80.906252;1.0833863587354506;0.7125507331251012;0.6574339022672495;-0.3807977026671817;-0.35138142928968197;1.0754314216693563;10.000132357692845;0.7128760203597158;-0.4244549567118741;-0.4244550351120927;0.6625599344403174;-0.34145600921585667;0.7456538552364075
80.916252;1.0833888844926678;0.712551754236271;0.6574344429744091;-0.38079770308147665;-0.3513814286306423;1.075435924875363;10.000138339462362;0.7128736789683341;-0.42445495688117424;-0.4244550349087745;0.6625625189313442;-0.3414560089512725;0.7456526490607831
80.926252;1.0833915694358849;0.7125527176094285;0.6574350320576642;-0.38079770350935205;-0.3513814279610034;1.0754403483748014;10.000145202412194;0.7128712400276115;-0.42445495705387404;-0.42445503473653795;0.662565081218935;-0.34145600868354187;0.7456513951405592
80.936252;1.0833944090434602;0.7125536173503165;0.6574356580006088;-0.3807977039496957;-0.3513814272815234;1.0754446862722913;10.000152948983995;0.7128687082045471;-0.42445495723227605;-0.4244550345946483;0.6625676204507247;-0.34145600841329604;0.7456500942087072
80.946252;1.083397400946211;0.7125544466827539;0.6574363099229327;-0.38079770440001587;-0.35138142659253696;1.0754489351790244;10.000161578812644;0.712866090837426;-0.4244549574192122;-0.42445503448235444;0.662570134910987;-0.3414560081414242;0.7456487493523575
80.956252;1.0834005435180643;0.7125551990309026;0.6574369774662445;-0.38079770485680586;-0.3513814258941289;1.0754530935723194;10.000171077491185;0.7128633967940583;-0.4244549576177391;-0.4244550343991209;0.6625726231858194;-0.34145600786856406;0.7456473645329565
80.966252;1.0834038354759865;0.7125558686778516;0.6574376505243169;-0.38079770531609664;-0.3513814251862096;1.0754571608998058;10.000181401524921;0.7128606351805928;-0.42445495783042797;-0.4244550343448558;0.6625750849800285;-0.3414560075950225;0.745645943057572
80.976252;1.0834072765013636;0.7125564503361476;0.6574383193030329;-0.38079770577391525;-0.3513814244688537;1.0754611370845657;10.000192474346669;0.7128578145607498;-0.4244549580588232;-0.4244550343194571;0.6625775212232287;-0.34145600732128434;0.7456444878542523
80.986252;1.0834108678689767;0.7125569381560402;0.6574389743954842;-0.38079770622656545;-0.3513814237424985;1.07546502219402;10.000204203020797;0.7128549432443466;-0.42445495830325636;-0.4244550343219985;0.6625799337184466;-0.34145600704827306;0.7456430026292036
80.996252;1.0834146114833663;0.7125573251583783;0.6574396065210815;-0.38079770667086377;-0.3513814230077001;1.0754688162081643;10.000216504696358;0.712852030032447;-0.4244549585628674;-0.4244550343504077;0.6625823244449225;-0.3414560067770533;0.7456414922547447
81.006252;1.0834185070753004;0.7125576037061931;0.6574402065669099;-0.3807977071046084;-0.35138142226499475;1.0754725190223218;10.000229313869983;0.7128490841750257;-0.42445495883613815;-0.4244550344017316;0.6625846948153968;-0.34145600650837776;0.7456399617085389
81.016252;1.0834225494674483;0.7125577667862902;0.6574407666609337;-0.3807977075269393;-0.35138142151473545;1.0754761303859013;10.000242571826798;0.7128461148716193;-0.424454959121672;-0.4244550344724022;0.6625870456031608;-0.3414560062424005;0.745638414181644
81.026252;1.0834267277348577;0.7125578095306951;0.6574412814845964;-0.38079770793796336;-0.35138142075683393;1.0754796493190137;10.000256222223848;0.7128431311614496;-0.42445495941839584;-0.4244550345584039;0.6625893772258891;-0.341456005978771;0.7456368503343414
81.036252;1.0834310264568672;0.7125577295223406;0.6574417480994131;-0.3807977083379794;-0.35138141999115463;1.075483073690704;10.00027022196118;0.712840142256364;-0.4244549597251348;-0.42445503465556134;0.6625916900261053;-0.3414560057171355;0.7456352697573222
81.046252;1.0834354286042984;0.7125575254572402;0.6574421644361605;-0.3807977087269078;-0.35138141921835697;1.0754864004234517;10.00028456002366;0.7128371576935864;-0.42445496004025907;-0.4244550347595676;0.6625939845385669;-0.34145600545762855;0.7456336726376478
81.056252;1.0834399186175592;0.7125571965663342;0.657442528568083;-0.3807977091040059;-0.3513814184401259;1.075489625311028;10.000299268286021;0.7128341870872485;-0.4244549603618425;-0.42445503486574776;0.6625962609490876;-0.3414560052007404;0.745632059460251
81.066252;1.083444483970499;0.712556743122781;0.6574428396333543;-0.3807977094681058;-0.35138141765884656;1.0754927429014063;10.000314415102766;0.7128312402291432;-0.42445496068799693;-0.42445503496933173;0.6625985180490015;-0.3414560049466574;0.7456304294431839
81.076252;1.0834491152130412;0.7125561660654599;0.6574430988415805;-0.38079770981818;-0.3513814168774961;1.0754957475763813;10.000330084880137;0.7128283272956368;-0.4244549610169152;-0.424455035066088;0.6626007529548654;-0.3414560046950038;0.7456287799746016
81.086252;1.0834538044465962;0.7125554667198732;0.6574433091106006;-0.38079771015354613;-0.35138141609962625;1.0754986347792779;10.000346353778989;0.7128254582581884;-0.42445496134680344;-0.4244550351526724;0.662602961676442;-0.3414560044453679;0.7456271082767822
81.096252;1.0834585434097674;0.7125546479263495;0.6574434742237993;-0.38079771047386174;-0.3513814153290113;1.0755014013386948;10.000363275799787;0.7128226417588404;-0.4244549616760835;-0.4244550352270041;0.6626051397219439;-0.3414560041977447;0.7456254135961398
81.106252;1.0834633236786089;0.7125537146067403;0.6574435988287981;-0.380797710779223;-0.3513814145691801;1.0755040454238232;10.000380881648626;0.7128198844205332;-0.42445496200394506;-0.42445503528863493;0.6626072819480912;-0.34145600395225173;0.7456236973461119
81.116252;1.0834681380843492;0.7125526725685306;0.6574436885904357;-0.38079771107010624;-0.3513814138231553;1.0755065668926436;10.000399180752042;0.712817191158434;-0.4244549623307866;-0.4244550353384433;0.6626093820856934;-0.34145600370871576;0.7456219615869932
81.126252;1.0834729812609991;0.7125515271744823;0.6574437498232031;-0.3807977113471974;-0.3513814130936133;1.0755089680485992;10.000418166762772;0.7128145653692071;-0.4244549626579643;-0.4244550353780544;0.662611433010055;-0.3414560034666798;0.7456202077141443
81.136252;1.0834778487695575;0.7125502831092784;0.6574437890106667;-0.3807977116112842;-0.35138141238338205;1.0755112541438487;10.000437826671185;0.7128120082856313;-0.42445496298706414;-0.4244550354097414;0.6626134277909125;-0.3414560032257405;0.7456184361680187
81.146252;1.083482735138929;0.7125489450918971;0.6574438120660363;-0.3807977118630625;-0.3513814116956077;1.0755134326707303;10.000458144445352;0.7128095191183177;-0.42445496331947;-0.42445503543645635;0.6626153612114883;-0.3414560029860342;0.7456166470265141
81.156252;1.0834876329874956;0.7125475188710331;0.6574438236796071;-0.38079771210296776;-0.35138141103345816;1.075515511110692;10.000479105740865;0.7128070964312287;-0.4244549636561252;-0.4244550354615155;0.6626172310114548;-0.34145600274838833;0.7456148405630697
81.166252;1.083492533911954;0.7125460113991665;0.6574438274972635;-0.38079771233121484;-0.3513814104000256;1.0755174947607902;10.0005007094306;0.7128047395739004;-0.4244549639971064;-0.42445503548801605;0.6626190377677695;-0.3414560025139073;0.7456130170778519
81.176252;1.083497429054944;0.7125444300308453;0.6574438264631818;-0.3807977125479785;-0.35138140979838167;1.075519386528334;10.000522965554305;0.7128024490777489;-0.4244549643416664;-0.4244550355183663;0.662620783520776;-0.34145600228347817;0.7456111764614975
81.186252;1.0835023091828706;0.7125427820388759;0.6574438226718297;-0.38079771275361;-0.3513814092312456;1.0755211878655249;10.000545875440203;0.7128002251334696;-0.4244549646889664;-0.4244550355543889;0.6626224702667027;-0.3414560020574652;0.7456093181640804
81.196252;1.083507166011724;0.7125410746126402;0.6574438172924276;-0.38079771294868764;-0.3513814087006692;1.0755228991321075;10.000569420796761;0.7127980657806348;-0.4244549650383043;-0.42445503559781356;0.6626240994711611;-0.3414560018355603;0.7456074418127532
81.206252;1.0835119939769098;0.7125393144211881;0.6574438113774429;-0.38079771313381316;-0.3513814082082859;1.0755245198794985;10.000593565545197;0.7127959669561432;-0.42445496538850064;-0.42445503565040354;0.662625672693291;-0.34145600161686784;0.745605548620984
81.216252;1.0835167901001561;0.712537506843381;0.6574438071698275;-0.3807977133094472;-0.35138140775581156;1.0755260495604169;10.000618254925007;0.7127939229492276;-0.4244549657377684;-0.4244550357137627;0.6626271924684519;-0.3414560014001723;0.7456036424829061
81.226252;1.0835215524150392;0.7125356552951193;0.6574438085100558;-0.38079771347605246;-0.3513814073453391;1.075527487451836;10.00064342370311;0.7127919261577984;-0.4244549660844737;-0.42445503578942423;0.6626286626840304;-0.34145600118402997;0.745601729350145
81.236252;1.0835262787430313;0.7125337612687664;0.6574438204512603;-0.3807977136342476;-0.3513814069792213;1.0755288324248655;10.000669018615861;0.7127899676189657;-0.42445496642766534;-0.42445503587900624;0.6626300878342511;-0.34145600096658335;0.7455998157627923
81.246252;1.0835309663675001;0.7125318251578221;0.6574438491102527;-0.3807977137845003;-0.35138140665950535;1.075530084310464;10.000695009108698;0.7127880377366413;-0.4244549667669552;-0.42445503598416173;0.6626314715353276;-0.34145600074574156;0.7455979076043648
81.256252;1.0835356126297127;0.7125298466151253;0.657443901245223;-0.38079771392672646;-0.3513814063873497;1.075531245543466;10.000721382432678;0.7127861258548616;-0.4244549671021237;-0.4244550361066656;0.6626328160824213;-0.34145600051989944;0.7455960089032271
81.266252;1.0835402160186294;0.7125278249188984;0.6574439829182974;-0.380797714060452;-0.35138140616298263;1.0755323211345122;10.000748138294195;0.7127842201139734;-0.42445496743257405;-0.42445503624857095;0.6626341234560532;-0.34145600028831974;0.7455941210788698
81.276252;1.0835447766763795;0.7125257605014306;0.6574440981789906;-0.3807977141854592;-0.35138140598613643;1.0755333169359227;10.000775280494018;0.7127823086042672;-0.4244549677569832;-0.4244550364118926;0.6626353957217507;-0.34145600005090926;0.7455922435034752
81.286252;1.0835492959721622;0.7125236558791195;0.6574442490763363;-0.3807977143023963;-0.3513814058564669;1.0755342375771995;10.000802806829213;0.7127803805672934;-0.4244549680735011;-0.4244550365979188;0.6626366341310811;-0.3414559998081214;0.7455903750590366
81.296252;1.0835537760235852;0.712521514639242;0.6574444366014406;-0.3807977144130294;-0.35138140577377003;1.0755350864889262;10.000830708314206;0.7127784266031536;-0.424454968380061;-0.4244550368069964;0.662637838435939;-0.34145599956114103;0.7455885150636902
81.306252;1.083558219163872;0.7125193401031428;0.6574446610855008;-0.38079771452016264;-0.35138140573812465;1.0755358674159365;10.000858974809377;0.7127764387146158;-0.4244549686744147;-0.42445503703900833;0.6626390072580219;-0.34145599931184806;0.7455866629513648
81.316252;1.0835626271871956;0.7125171350828717;0.6574449223484168;-0.3807977146273236;-0.3513814057500137;1.0755365834998425;10.000887596563532;0.7127744111624564;-0.4244549689542;-0.42445503729384704;0.6626401388535403;-0.3414559990625363;0.7455848176822404
81.326252;1.0835670015578749;0.7125149026176066;0.6574452204267487;-0.3807977147382635;-0.3513814058102655;1.0755372343422187;10.000916559728553;0.7127723411323398;-0.42445496921715686;-0.4244550375715438;0.6626412313379277;-0.34145599881575955;0.7455829774900996
81.336252;1.0835713442731967;0.7125126466415062;0.6574455561535317;-0.380797714856544;-0.35138140591976275;1.07553781594857;10.000945840031692;0.7127702284518536;-0.42445496946126576;-0.4244550378720622;0.662642282791236;-0.3414559985742309;0.7455811399045434
81.346252;1.0835756574871267;0.712510371270422;0.6574459309291129;-0.3807977149855399;-0.35138140607923024;1.075538324296659;10.000975400943965;0.7127680749422488;-0.42445496968481733;-0.4244550381948004;0.6626432916506254;-0.341455998340576;0.745579301911703
81.356252;1.0835799420797079;0.7125080792577887;0.6574463456441071;-0.3807977151286939;-0.35138140628917935;1.0755387580389368;10.001005197473484;0.7127658837597652;-0.42445496988644477;-0.4244550385382005;0.6626442565867836;-0.34145599811709876;0.7455774602362047
81.366252;1.0835841971857294;0.7125057713940569;0.6574467994825125;-0.3807977152896389;-0.3513814065498263;1.0755391174903495;10.00103517390956;0.7127636588607481;-0.42445497006500166;-0.42445503889971675;0.6626451757880278;-0.34145599790562553;0.7455756118379031
81.376252;1.083588421186437;0.7125034469443663;0.6574472897300621;-0.38079771547205915;-0.35138140686109043;1.0755394021186557;10.001065261020678;0.7127614048067217;-0.42445497021932294;-0.42445503927583267;0.6626460465586224;-0.3414559977074078;0.7455737544470338
81.386252;1.0835926127528737;0.7125011042013643;0.6574478124117756;-0.3807977156792461;-0.3513814072226755;1.0755396103581991;10.001095395202128;0.7127591272347037;-0.4244549703481195;-0.42445503966218867;0.6626468660505164;-0.3414559975233198;0.745571886493757
81.396252;1.0835967710334773;0.7124987411323378;0.6574483631902353;-0.38079771591357997;-0.351381407633986;1.075539741227824;10.001125540610914;0.7127568337051935;-0.42445497045022607;-0.4244550400542676;0.6626476327821426;-0.3414559973541749;0.745570006457299
81.406252;1.083600895223133;0.7124963565177865;0.6574489384339738;-0.3807977161765942;-0.3513814080938264;1.0755397950314525;10.001155678806764;0.7127545337249844;-0.42445497052495124;-0.4244550404483523;0.6626483473533571;-0.34145599720064634;0.7455681131623414
81.416252;1.0836049840738298;0.7124939508628758;0.6574495356816905;-0.3807977164696644;-0.3513814086002001;1.0755397734754817;10.001185783493838;0.7127522372615911;-0.42445497057215503;-0.4244550408416652;0.6626490118578658;-0.3414559970629884;0.7455662069749843
81.426252;1.0836090360152593;0.7124915258952245;0.6574501525947705;-0.38079771679431057;-0.35138140915058297;1.0755396790472174;10.0012158137337;0.7127499525972167;-0.42445497059220033;-0.4244550412316686;0.662649629150525;-0.3414559969409653;0.7455642899046091
81.436252;1.0836130498206433;0.7124890838998299;0.6574507854280447;-0.3807977171516277;-0.351381409742385;1.0755395134115584;10.001245719917035;0.7127476854268887;-0.42445497058598297;-0.4244550416157949;0.6626502027381777;-0.34145599683384853;0.745562364899584
81.446252;1.0836170250017887;0.7124866288594018;0.6574514287724547;-0.3807977175416627;-0.3513814103729606;1.075539277320309;10.001275443617768;0.7127454397153596;-0.4244549705548604;-0.42445504199179473;0.6626507365643325;-0.3414559967405352;0.7455604354011267
81.456252;1.0836209618696901;0.7124841680047502;0.6574520762959255;-0.3807977179632304;-0.3513814110393208;1.0755389716976367;10.001304910042897;0.7127432189332087;-0.42445497050037995;-0.42445504235765763;0.6626512340138009;-0.3414559966597585;0.74555850473439
81.466252;1.0836248612291053;0.7124817117729154;0.6574527212903157;-0.38079771841395027;-0.3513814117380843;1.0755385978680956;10.001334025832154;0.7127410274238336;-0.424454970424089;-0.42445504271117157;0.6626516974462655;-0.3414559965900059;0.745556575829337
81.476252;1.0836287234614055;0.7124792729109652;0.6574533566989791;-0.38079771889070924;-0.35138141246563975;1.0755381583735848;10.001362688557139;0.7127388718711569;-0.4244549703274505;-0.42445504304985116;0.6626521293128903;-0.34145599652944764;0.7455546517760936
81.486252;1.0836325480072468;0.7124768658439751;0.6574539752227568;-0.38079771939062723;-0.3513814132184927;1.0755376588835959;10.001390797725389;0.7127367612682332;-0.42445497021167033;-0.42445504337099504;0.6626525332333234;-0.34145599647631764;0.7455527363427414
81.496252;1.0836363331630987;0.7124745061121202;0.6574545705549278;-0.3807977199118647;-0.351381413993715;1.0755371084929453;10.00141825969782;0.7127347054905232;-0.42445497007773236;-0.4244550436715131;0.6626529137058181;-0.3414559964292241;0.7455508341137236
81.506252;1.0836400746606656;0.7124722097575603;0.6574551391417904;-0.38079772045370003;-0.35138141478901713;1.0755365180076286;10.001444987804204;0.7127327144118296;-0.42445496992677073;-0.4244550439477431;0.6626532754964021;-0.3414559963870535;0.7455489503286962
81.516252;1.083643764473155;0.7124699928244191;0.6574556802589528;-0.3807977210161422;-0.3513814156025919;1.0755358984707772;10.001470900505998;0.7127307978329835;-0.42445496976034064;-0.42445504419550145;0.6626536232734361;-0.34145599634884094;0.7455470904583625
81.526252;1.0836473921140641;0.7124678703575305;0.6574561946234705;-0.38079772159963976;-0.35138141643321713;1.075535260358899;10.001495918639575;0.7127289651665062;-0.4244549695803802;-0.42445504441048393;0.6626539607221545;-0.34145599631365825;0.7455452602078155
81.536252;1.083650946814098;0.7124658547993176;0.657456683847842;-0.3807977222048117;-0.3513814172803865;1.0755346128176833;10.001519954283097;0.7127272247827166;-0.4244549693889549;-0.4244550445886592;0.6626542897298658;-0.3414559962804666;0.7455434655727768
81.546252;1.083654418448956;0.7124639552110472;0.6574571505944954;-0.38079772283214863;-0.35138141814417806;1.0755339630582499;10.001542892524567;0.7127255839121942;-0.42445496918808234;-0.42445504472648776;0.6626546110614288;-0.3414559962481876;0.7455417118375606
81.556252;1.083657797348117;0.7124621780889856;0.6574575976676167;-0.38079772348200325;-0.35138141902485387;1.0755333159955454;10.001564581931135;0.7127240490637723;-0.4244549689798896;-0.4244550448213117;0.6626549260272068;-0.34145599621591455;0.7455400024074033
81.566252;1.0836610740700643;0.712460528637138;0.6574580263456815;-0.38079772415452734;-0.35138141992228944;1.0755326742945723;10.001584843252637;0.7127226255217086;-0.4244549687666897;-0.4244550448714408;0.6626552374687371;-0.34145599618300715;0.7455383386665942
81.576252;1.08366424075744;0.712459010928317;0.6574584354236489;-0.3807977248492002;-0.3513814208358995;1.075532039433624;10.001603494393299;0.7127213153555112;-0.4244549685508736;-0.42445504487567054;0.6626555491545223;-0.34145599614914957;0.7455367204935875
81.586252;1.083667293036011;0.7124576268418682;0.657458821236543;-0.3807977255645707;-0.35138142176528875;1.0755314137901002;10.001620373916884;0.7127201159292116;-0.4244549683350186;-0.42445504483315954;0.6626558643508159;-0.34145599611472327;0.745535147244638
81.596252;1.0836702297204541;0.7124563750608959;0.6574591784780671;-0.3807977262986998;-0.351381422710554;1.0755308020718768;10.001635351129458;0.712719021115309;-0.42445496812194083;-0.4244550447438039;0.6626561854434709;-0.34145599608116967;0.7455336192279337
81.606252;1.0836730512210972;0.7124552512880477;0.657459501771892;-0.3807977270497432;-0.35138142367173636;1.0755302110445935;10.001648332883043;0.7127180240925514;-0.4244549679143624;-0.4244550446083762;0.6626565145556126;-0.3414559960505248;0.7455321383661294
81.616252;1.0836757582064538;0.7124542498829058;0.6574597869678576;-0.3807977278162492;-0.3513814246482765;1.0755296485908545;10.001659266135531;0.7127171188608167;-0.42445496771455643;-0.4244550444284443;0.6626568532504388;-0.34145599602440596;0.7455307071167152
81.626252;1.0836783504942809;0.7124533654070382;0.6574600310934364;-0.38079772859740824;-0.35138142563897956;1.0755291226764716;10.001668127745846;0.712716300166143;-0.42445496752424866;-0.42445504420636726;0.662657201565268;-0.3414559960035733;0.7455293272235143
81.636252;1.083680827217676;0.7124525927265647;0.6574602315242682;-0.3807977293931547;-0.35138142664230265;1.0755286403145563;10.001674911511236;0.7127155633987465;-0.42445496734478033;-0.4244550439451262;0.6626575580695411;-0.3414559959883715;0.7455279996583207
81.646252;1.0836831882202305;0.7124519268575078;0.6574603855588206;-0.3807977302039303;-0.3513814276565902;1.0755282070719068;10.001679622907004;0.7127149045555121;-0.42445496717745673;-0.4244550436479429;0.6626579205845816;-0.3414559959794488;0.7455267247878578
81.656252;1.0836854348177167;0.7124513629683127;0.6574604904167447;-0.38079773103022524;-0.35138142867992916;1.0755278272091044;10.001682279254451;0.7127143201493749;-0.4244549670236896;-0.42445504331791095;0.6626582864249514;-0.34145599597804327;0.7455255024077765
81.666252;1.0836875701668072;0.7124508956342547;0.6574605429804165;-0.3807977318722224;-0.35138142970996467;1.075527503555429;10.001682914363313;0.7127138076213874;-0.4244549668846883;-0.4244550429575903;0.6626586521702706;-0.34145599598552123;0.7455243324101741
81.676252;1.0836896002219842;0.7124505184457163;0.6574605399051878;-0.3807977327298548;-0.35138143074415124;1.075527236697215;10.001681585044013;0.7127133653487556;-0.4244549667609734;-0.42445504256880306;0.6626590135275185;-0.34145599600255394;0.7455232155770811
81.686252;1.083691534004547;0.7124502245356239;0.6574604788262755;-0.3807977336028698;-0.3513814317802328;1.0755270254721987;10.001678371254505;0.7127129914187329;-0.4244549666522218;-0.42445504215285745;0.6626593658837115;-0.3414559960286944;0.7455221537322011
81.696252;1.0836933829234252;0.7124500064312023;0.6574603594662427;-0.38079773449057824;-0.3513814328165573;1.0755268687910635;10.00167336867302;0.71271268171389;-0.4244549665579126;-0.4244550417106697;0.6626597053691662;-0.3414559960626479;0.7455211491623984
81.706252;1.08369516009913;0.7124498554663043;0.6574601835841868;-0.3807977353917831;-0.3513814338520591;1.0755267659291914;10.001666673986803;0.712712428441311;-0.4244549664784025;-0.4244550412426625;0.6626600293019348;-0.3414559961028227;0.7455202031779106
81.716252;1.0836968791415964;0.7124497627326617;0.6574599544220618;-0.38079773630496344;-0.35138143488603674;1.0755267158762756;10.001658370308261;0.7127122207966499;-0.42445496641508207;-0.42445504074912654;0.662660335412919;-0.3414559961476383;0.7455193148017769
81.726252;1.083698552546871;0.712449720992593;0.6574596761427501;-0.38079773722840193;-0.35138143591790716;1.0755267173750562;10.00164852920473;0.712712046999041;-0.42445496636956576;-0.4244550402309702;0.6626606208654673;-0.3414559961954576;0.7455184811618799
81.736252;1.083700190998711;0.7124497252563614;0.6574593525130337;-0.3807977381605434;-0.35138143694676305;1.075526768985965;10.001637220607089;0.7127118947938146;-0.4244549663433399;-0.42445503968999454;0.6626608823076878;-0.34145599624436246;0.7455176985651278
81.746252;1.0837018035892185;0.7124497719894926;0.6574589854218281;-0.3807977391005931;-0.35138143797074434;1.0755268691922688;10.001624511099191;0.7127117509050711;-0.42445496633796664;-0.42445503912842164;0.6626611162812924;-0.34145599629199935;0.7455169622233959
81.756252;1.08370339791502;0.712449858266255;0.6574585748561188;-0.38079774004857014;-0.3513814389868041;1.0755270167209174;10.00161045616277;0.7127116015769641;-0.42445496635497065;-0.42445503854822614;0.6626613191184794;-0.34145599633567003;0.7455162656732934
81.766252;1.0837049799295024;0.7124499810250015;0.6574581195403015;-0.3807977410046229;-0.35138143999119714;1.0755272106488996;10.001595095829776;0.7127114336141719;-0.42445496639554076;-0.42445503795097383;0.6626614867510002;-0.3414559963726306;0.7455156014996307
81.776252;1.0837065543639197;0.71245013672262;0.6574576172104823;-0.380797741968399;-0.35138144098022406;1.0755274503749785;10.001578452874833;0.7127112348563059;-0.4244549664603355;-0.424455037338371;0.6626616142792905;-0.3414559964004429;0.7455149621084265
81.786252;1.0837081257878658;0.7124503220352185;0.657457064689581;-0.3807977429388798;-0.3513814419504396;1.0755277358706405;10.001560539529356;0.7127109942104753;-0.4244549665491553;-0.4244550367128453;0.6626616958083342;-0.3414559964173453;0.7455143395879001
81.796252;1.0837096998319051;0.7124505347375745;0.6574564575525407;-0.38079774391429727;-0.3513814428981368;1.075528067974816;10.001541377272504;0.7127107016991138;-0.42445496666057625;-0.4244550360775884;0.6626617257738127;-0.3414559964224018;0.7455137259082466
81.806252;1.0837112834564726;0.7124507735187476;0.6574557902463265;-0.3807977448918616;-0.35138144381889364;1.0755284474048916;10.001521010962668;0.712710348879293;-0.42445496679189915;-0.4244550354362062;0.6626617003714494;-0.34145599641510693;0.7455131133819806
81.816252;1.0837128831307272;0.7124510368314928;0.6574550570947196;-0.3807977458675618;-0.35138144470790833;1.07552887317584;10.001499501097499;0.7127099291639896;-0.42445496693956775;-0.42445503479207863;0.6626616171643308;-0.34145599639484464;0.7455124942738685
81.826252;1.0837145021832508;0.7124513219644412;0.6574542529998477;-0.3807977468362916;-0.3513814455606523;1.0755293431725697;10.001476912212281;0.7127094379616751;-0.42445496709997177;-0.4244550341477679;0.662661473311574;-0.3414559963608777;0.7455118607648342
81.836252;1.0837161396683586;0.7124516250110248;0.6574533739608588;-0.38079774779225484;-0.35138144637314417;1.0755298559659308;10.001453312535492;0.7127088730658109;-0.42445496727009085;-0.4244550335051566;0.6626612645187258;-0.34145599631291107;0.7455112062452471
81.846252;1.0837177911998084;0.7124519410351362;0.6574524175770559;-0.3807977487295827;-0.3513814471419363;1.0755304106980954;10.001428769216542;0.712708234171535;-0.42445496744740685;-0.4244550328660621;0.6626609862232675;-0.341455996251596;0.7455105265925265
81.856252;1.0837194504304122;0.7124522643802639;0.6574513825092326;-0.38079774964292956;-0.3513814478639022;1.0755310059761538;10.001403335590531;0.7127075207962664;-0.4244549676295056;-0.4244550322324373;0.6626606351444491;-0.3414559961783856;0.7455098203017638
81.866252;1.0837211099913833;0.712452589654595;0.6574502675955296;-0.3807977505276343;-0.35138144853595166;1.0755316404976225;10.001377047064484;0.7127067307945416;-0.4244549678139645;-0.4244550316060793;0.6626602088749604;-0.34145599609489363;0.7455090876154652
81.876252;1.0837227617312848;0.7124529125572636;0.657449071980193;-0.38079775137934296;-0.35138144915510205;1.0755323143438082;10.001349927636388;0.7127058613747872;-0.42445496799854376;-0.42445503098844684;0.6626597046221917;-0.34145599600237003;0.7455083291985961
81.886252;1.083724396426201;0.7124532301049787;0.6574477955161434;-0.3807977521935453;-0.3513814497188584;1.0755330286643985;10.001321999068871;0.7127049113002702;-0.42445496818149836;-0.42445503038074606;0.6626591189219421;-0.34145599590166253;0.7455075447489767
81.896252;1.083726003905984;0.7124535408219641;0.6574464387787684;-0.3807977529656287;-0.3513814502255011;1.075533783741988;10.001293284529394;0.7127038822455165;-0.4244549683616145;-0.42445502978402333;0.6626584481851382;-0.3414559957936109;0.7455067321906951
81.906252;1.083727574503782;0.7124538443901735;0.657445003415426;-0.38079775369132524;-0.3513814506739537;1.0755345765269728;10.001263803986541;0.7127027785142969;-0.42445496853781317;-0.42445502919920697;0.6626576894018305;-0.34145599567943585;0.7455058876827761
81.916252;1.0837291004225624;0.7124541407722275;0.6574434927733642;-0.38079775436674024;-0.35138145106325014;1.0755353996851416;10.001233573889895;0.7127016055059281;-0.42445496870866667;-0.4244550286270712;0.6626568411960237;-0.3414559955606554;0.7455050060915949
81.926252;1.0837305761728135;0.7124544302731517;0.6574419119131034;-0.3807977549879016;-0.35138145139230864;1.075536243653603;10.001202615952371;0.7127003685816943;-0.42445496887223755;-0.4244550280681117;0.6626559050105083;-0.34145599543862953;0.7455040822206626
81.936252;1.0837319991193628;0.7124547145786465;0.6574402668115504;-0.38079775555070644;-0.3513814516603939;1.0755370999319653;10.001170959774576;0.7126990728817671;-0.42445496902637964;-0.4244550275225062;0.6626548853910124;-0.3414559953140934;0.7455031126775121
81.946252;1.0837333699480938;0.7124549970917513;0.6574385631059759;-0.3807977560512868;-0.3513814518675871;1.0755379621036063;10.001138638235425;0.7126977230600958;-0.4244549691691765;-0.42445502699017196;0.6626537891504525;-0.3414559951868476;0.7455020972235316
81.956252;1.0837346928490545;0.7124552819984495;0.6574368053327255;-0.3807977564863629;-0.35138145201471965;1.0755388237062833;10.00110568997449;0.7126963228554317;-0.4244549692992156;-0.42445502647068634;0.6626526244512432;-0.34145599505594526;0.7455010383659313
81.966252;1.0837359752595426;0.7124555736899175;0.657434997681537;-0.3807977568536779;-0.35138145210308475;1.075539676155805;10.001072165682304;0.7126948750118383;-0.42445496941575345;-0.4244550259631208;0.6626514006870716;-0.3414559949202975;0.7454999393312249
81.976252;1.083737225855199;0.7124558772676383;0.6574331448625607;-0.38079775715220565;-0.35138145213418576;1.0755405092184003;10.001038129995377;0.7126933817777216;-0.4244549695187793;-0.42445502546622765;0.6626501284858772;-0.34145599477913263;0.7454988026173505
81.986252;1.0837384519292226;0.7124561985640004;0.6574312513340301;-0.3807977573819834;-0.3513814521095367;1.0755413126773978;10.001003663461288;0.7126918458306294;-0.424454969608864;-0.4244550249789518;0.6626488190111789;-0.3414559946321342;0.7454976302552342
81.996252;1.0837396586419796;0.7124565436478354;0.657429320526707;-0.3807977575440911;-0.3513814520306719;1.0755420777799736;10.00096886310586;0.7126902707924961;-0.4244549696867343;-0.42445502450068634;0.6626474830334624;-0.3414559944793162;0.7454964246295678
82.006252;1.0837408499349674;0.7124569192121103;0.6574273558194718;-0.3807977576407883;-0.35138145189926784;1.0755427982533758;10.000933831666247;0.7126886609073382;-0.42445496975281677;-0.42445502403110735;0.6626461304116772;-0.3414559943206947;0.7454951893964886
82.016252;1.0837420300471765;0.712457333083764;0.6574253620428081;-0.380797757675424;-0.35138145171702423;1.0755434699751016;10.000898658409941;0.7126870200053838;-0.4244549698073296;-0.42445502357000603;0.6626447699755531;-0.3414559941561356;0.7454939305143056
82.026252;1.0837432044699415;0.7124577932597365;0.6574233455646977;-0.3807977576519222;-0.35138145148535826;1.0755440896099695;10.000863408045387;0.7126853504102739;-0.4244549698510494;-0.4244550231172054;0.6626434093659636;-0.3414559939857336;0.7454926559761214
82.036252;1.0837443794952857;0.7124583058455664;0.6574213128661454;-0.3807977575741795;-0.3513814512052111;1.075544654036932;10.000828130815458;0.7126836531310806;-0.4244549698857659;-0.4244550226723831;0.6626420550114495;-0.3414559938103473;0.7454913737843272
82.046252;1.0837455612384426;0.7124588737792074;0.6574192691536824;-0.3807977574459882;-0.35138145087699835;1.0755451610910551;10.000792888522902;0.7126819287946922;-0.4244549699137103;-0.4244550222349819;0.6626407124957088;-0.3414559936316725;0.7454900906271249
82.056252;1.0837467543921326;0.7124594972516692;0.657417217883634;-0.3807977572712163;-0.3513814505006527;1.0755456105696408;10.000757767081788;0.7126801775866821;-0.42445496993671056;-0.424455021804295;0.6626393860242464;-0.3414559934518999;0.7454888128484927
82.066252;1.0837479611373608;0.71246017482023;0.6574151612391845;-0.38079775705381985;-0.35138145007576116;1.075546004218845;10.000722856558871;0.7126783988378479;-0.42445496995595483;-0.42445502137959135;0.6626380769461568;-0.34145599327333825;0.7454875477211824
82.076252;1.0837491815461255;0.7124609044136151;0.6574131016860585;-0.38079775679802336;-0.35138144960165796;1.075546344633476;10.00068822994109;0.7126765912752809;-0.42445496997225934;-0.4244550209603798;0.6626367837293704;-0.34145599309825087;0.7454863034268586
82.086252;1.0837504145774892;0.7124616843118389;0.6574110435403825;-0.3807977565086532;-0.3513814490773599;1.0755466342498259;10.00065395742568;0.7126747535836664;-0.42445496998628596;-0.42445502054668377;0.6626355035194567;-0.3414559929288892;0.7454850884002661
82.096252;1.0837516586247087;0.7124625136380005;0.6574089928417923;-0.3807977561909315;-0.35138144850164327;1.0755468749199575;10.00062013205673;0.7126728850479767;-0.42445496999861365;-0.4244550201388197;0.6626342330428888;-0.3414559927675563;0.7454839101616716
82.106252;1.0837529120885954;0.7124633920987333;0.6574069560757504;-0.3807977558497494;-0.3513814478735168;1.0755470679050456;10.000586863318588;0.7126709857904778;-0.42445497000989574;-0.4244550197367511;0.6626329685411497;-0.3414559926166948;0.7454827738832237
82.116252;1.0837541737674474;0.7124643194197554;0.6574049396191814;-0.38079775548921146;-0.35138144719258213;1.0755472150459797;10.000554246374723;0.7126690564304761;-0.4244549700210118;-0.4244550193397519;0.6626317060402559;-0.3414559924789347;0.7454816819889242
82.126252;1.0837554427224847;0.7124652948097635;0.657402949814566;-0.380797755112763;-0.35138144645894615;1.0755473205158783;10.000522342282169;0.712667098053658;-0.42445497003314364;-0.42445501894659476;0.6626304421307911;-0.34145599235709867;0.7454806351346527
82.136252;1.0837567181224266;0.7124663170063338;0.65740099253366;-0.3807977547235738;-0.3513814456731592;1.075547390911425;10.000491186103954;0.7126651124093905;-0.42445497004768823;-0.42445501855592827;0.6626291741061671;-0.3414559922541343;0.7454796335275912
82.146252;1.0837579996593953;0.7124673849538996;0.65739907253177;-0.3807977543248116;-0.3513814448362703;1.0755474338929512;10.0004608083006;0.7126631012568467;-0.42445497006585564;-0.42445501816665004;0.662627899112194;-0.3414559921727006;0.7454786776859228
82.156252;1.083759287992514;0.7124684977864958;0.6573971931624917;-0.38079775391961385;-0.35138144394971377;1.0755474570359416;10.000431237798779;0.7126610653684603;-0.4244549700884051;-0.42445501777808026;0.6626266133662775;-0.341455992114634;0.7454777689307541
82.166252;1.083760584590415;0.7124696535057348;0.657395355947142;-0.38079775351088296;-0.3513814430151029;1.0755474671768528;10.000402489538489;0.7126590047528433;-0.4244549701161259;-0.42445501738975727;0.6626253121983889;-0.34145599208091165;0.7454769100422083
82.176252;1.0837618913273348;0.7124708480566954;0.6573935601475727;-0.3807977531011752;-0.3513814420340156;1.0755474701964445;10.000374565672281;0.712656919892094;-0.42445497015060957;-0.4244550170010461;0.6626239909036113;-0.3414559920719252;0.7454761052525908
82.186252;1.0837632099425036;0.7124720761522427;0.6573918035803149;-0.380797752692916;-0.3513814410078808;1.0755474715654334;10.00034746567005;0.7126548125389358;-0.42445497019420525;-0.42445501661096835;0.6626226461726269;-0.34145599208771144;0.7454753590081866
82.196252;1.0837645414910742;0.7124733327192821;0.6573900842218733;-0.38079775228879786;-0.35138143993820653;1.0755474768352367;10.000321187570007;0.7126526855428523;-0.42445497024922624;-0.42445501621842174;0.6626212773357404;-0.3414559921282782;0.7454746749652575
82.206252;1.0837658857684833;0.7124746137184919;0.6573884007887002;-0.3807977518918839;-0.35138143882695344;1.0755474911768008;10.000295721668728;0.7126505419217649;-0.4244549703175546;-0.4244550158224139;0.662619886428504;-0.34145599219378986;0.7454740561882022
82.216252;1.0837672405236247;0.7124759165999957;0.6573867529504975;-0.3807977515054087;-0.3513814376765276;1.0755475192958472;10.000271042726844;0.7126483838417648;-0.42445497040081626;-0.42445501542195785;0.6626184773891802;-0.3414559922843001;0.7454735052619458
82.226252;1.0837686006701364;0.7124772403992036;0.6573851422556772;-0.3807977511326199;-0.35138143648936937;1.0755475664942447;10.000247117681747;0.7126462124942349;-0.4244549705004422;-0.4244550150158866;0.6626170553818354;-0.3414559923995075;0.7454730235959007
82.236252;1.083769958123135;0.712478585010969;0.6573835719933694;-0.3807977507767929;-0.3513814352675519;1.0755476393678782;10.000223928687166;0.7126440287119189;-0.42445497061758425;-0.424455014602913;0.6626156259326892;-0.3414559925388724;0.745472610969173
82.246252;1.0837713037112657;0.7124799503774832;0.6573820456912199;-0.380797750441228;-0.35138143401267563;1.0755477449117958;10.000201479444538;0.7126418333450102;-0.4244549707534982;-0.4244550141817687;0.6626141934966274;-0.3414559927016577;0.745472266070066
82.256252;1.0837726303389088;0.7124813360520575;0.6573805662392824;-0.38079775012908085;-0.3513814327260857;1.0755478885043914;10.000179786135236;0.7126396270532127;-0.4244549709103532;-0.4244550137513599;0.6626127605092239;-0.3414559928867947;0.7454719872780413
82.266252;1.0837739345772193;0.7124827406106975;0.6573791358062864;-0.38079774984320736;-0.3513814314090277;1.0755480718871984;10.000158869723077;0.7126374099242841;-0.424454971091382;-0.4244550133109595;0.6626113279359578;-0.3414559930930721;0.7454717730868053
82.276252;1.0837752163081806;0.7124841613655248;0.6573777559228364;-0.3807977495862483;-0.3513814300625672;1.0755482922220234;10.000138736285441;0.7126351816208979;-0.4244549713000473;-0.42445501286010445;0.6626098969072242;-0.3414559933195379;0.7454716226074567
82.286252;1.083776477015039;0.7124855948262524;0.6573764278384465;-0.3807977493609175;-0.3513814286876936;1.0755485438430237;10.000119356159235;0.7126329416206251;-0.4244549715393688;-0.42445501239835187;0.6626084699231111;-0.3414559935655626;0.7454715357559937
82.296252;1.0837777176204864;0.7124870375192187;0.6573751529410066;-0.38079774917013864;-0.3513814272855728;1.075548821925071;10.000100671447258;0.7126306885501652;-0.42445497181188613;-0.4244550119255105;0.6626070506187671;-0.3414559938306037;0.7454715123896731
82.306252;1.0837789377448503;0.7124884868660433;0.6573739325428893;-0.3807977490166772;-0.3513814258576344;1.0755491243938085;10.000082619492481;0.7126284193638747;-0.4244549721194806;-0.42445501144192826;0.6626056425450584;-0.3414559941141496;0.745471551047908
82.316252;1.0837801361971446;0.7124899412194841;0.6573727668606416;-0.38079774890280027;-0.35138142440567627;1.07554945108743;10.000065143916803;0.7126261298746497;-0.42445497246292846;-0.4244550109481605;0.6626042480426825;-0.3414559944160166;0.7454716483731241
82.326252;1.0837813113336416;0.7124913985908766;0.6573716543912166;-0.3807977488304374;-0.35138142293183017;1.0755498022330985;10.000048192396486;0.7126238166347362;-0.42445497284198047;-0.42445501044443795;0.6626028680729669;-0.34145599473670596;0.745471799792238
82.336252;1.0837824612336941;0.7124928557518291;0.6573705924592534;-0.3807977488010583;-0.3513814214382179;1.0755501778514627;10.000031712841663;0.712621478545392;-0.4244549732559534;-0.42445500993046703;0.6626015029527764;-0.34145599507741975;0.7454720009212252
82.346252;1.0837835844337438;0.71249430885149;0.6573695779070755;-0.3807977488151594;-0.3513814199269694;1.075550578075513;10.000015656127337;0.7126191166635665;-0.42445497370393326;-0.424455009405673;0.6626001529922873;-0.3414559954396372;0.7454722481884445
82.356252;1.0837846817850636;0.7124957544009537;0.6573686074187008;-0.380797748872565;-0.3513814184008271;1.0755510028002524;9.999999986002285;0.7126167329130989;-0.42445497418457256;-0.4244550088696666;0.6625988184063326;-0.3414559958245574;0.7454725386960064
82.366252;1.0837857578772179;0.712497189485852;0.6573676780264874;-0.38079774897349955;-0.3513814168634498;1.0755514500726988;9.99998467634169;0.7126143300247035;-0.42445497469618915;-0.4244550083223296;0.6625974993001021;-0.3414559962327743;0.7454728704209931
82.376252;1.0837868196691336;0.7124986113404643;0.6573667871864791;-0.3807977491188693;-0.3513814153191003;1.0755519152882838;9.999969689821393;0.7126119124467581;-0.4244549752369442;-0.42445500776345063;0.6625961964539575;-0.34145599666432663;0.7454732420585274
82.386252;1.0837878734178623;0.7125000172730819;0.6573659317837147;-0.3807977493095329;-0.35138141377228577;1.0755523923982366;9.999954972054153;0.7126094855886813;-0.42445497580457453;-0.4244550071926001;0.6625949118193046;-0.34145599711906455;0.7454736519472189
82.396252;1.0837889234703906;0.7125014052892181;0.6573651073633455;-0.38079774954601625;-0.3513814122274197;1.0755528754562573;9.999940468698671;0.712607053993627;-0.42445497639633667;-0.42445500660931923;0.6625936480780624;-0.3414559975970885;0.7454740978762634
