time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.406252;1.083789973689944;0.7125027743472868;0.6573643085242336;-0.38079774982883524;-0.35138141068846374;1.0755533598471447;9.999926137547984;0.7126046211060546;-0.42445497700952517;-0.424455006013118;0.6625924082716673;-0.3414559980989781;0.7454745782248279
82.416252;1.0837910290132435;0.7125041237396487;0.6573635298673982;-0.38079775015843215;-0.3513814091588579;1.0755538438576584;9.999911954203766;0.7126021903618834;-0.4244549776415994;-0.42445500540339864;0.6625911958566346;-0.3414559986255234;0.7454750926101097
82.426252;1.0837920960204095;0.7125054525192875;0.6573627668746246;-0.38079775053497605;-0.3513814076416138;1.075554328953743;9.999897914080064;0.7125997659482076;-0.42445497828963785;-0.42445500477969544;0.6625900147226322;-0.34145599917716685;0.7454756417628559
82.436252;1.0837931826543101;0.7125067596737096;0.657362016421195;-0.3807977509584038;-0.351381406139471;1.0755548179235144;9.999884021170828;0.7125973524597992;-0.4244549789501557;-0.4244550041419599;0.6625888692370848;-0.34145599975381163;0.7454762273359329
82.446252;1.0837942964934244;0.712508044498874;0.6573612771639855;-0.38079775142825406;-0.351381404655064;1.075555313866363;9.999870276112611;0.7125949535114707;-0.42445497961968065;-0.4244550034905484;0.6625877644350107;-0.3414560003552042;0.7454768517062469
82.456252;1.0837954428860515;0.7125093061017693;0.6573605496109752;-0.3807977519433663;-0.3513814031906288;1.0755558213256273;9.999856680307628;0.7125925710086637;-0.4244549802953149;-0.4244550028261994;0.6625867060114008;-0.34145600098156415;0.7454775176848802
82.466252;1.0837966252293332;0.7125105422818163;0.6573598350333608;-0.3807977525018422;-0.35138140174749927;1.075556346610163;9.999843246722907;0.7125902063261973;-0.42445498097464657;-0.4244550021501058;0.6625857001439687;-0.34145600163385637;0.7454782280319009
82.476252;1.0837978463153437;0.7125117496132398;0.6573591341340446;-0.38079775310136016;-0.3513814003263245;1.0755568961846482;9.999829999989407;0.7125878617074102;-0.42445498165514395;-0.4244550014638339;0.6625847534007114;-0.3414560023134571;0.7454789854426828
82.486252;1.0837991086128411;0.7125129252318352;0.657358447079545;-0.3807977537396845;-0.35138139892778825;1.0755574751599783;9.999816970694024;0.7125855405633856;-0.4244549823336419;-0.4244550007691588;0.6625838728251687;-0.34145600302168;0.7454797927245832
82.496252;1.0838004142478972;0.7125140681746988;0.6573577742743851;-0.38079775441498387;-0.3513813975528268;1.0755580861830143;9.999804196363163;0.7125832476183769;-0.42445498300648127;-0.4244550000678354;0.6625830661443579;-0.34145600375936924;0.7454806512853818
82.506252;1.0838017656415795;0.71251517874003;0.6573571163710725;-0.3807977551258206;-0.3513813962022804;1.0755587285522985;9.999791727592875;0.7125809889037457;-0.4244549836700939;-0.4244549993614357;0.6625823411030995;-0.34145600452654157;0.7454815594047552
82.516252;1.0838031652191527;0.7125162572963964;0.6573564739978931;-0.38079775587115255;-0.35138139487651066;1.0755593992157877;9.999779630874606;0.7125787712147071;-0.4244549843214108;-0.424454998651461;0.6625817038938648;-0.3414560053224816;0.7454825134693873
82.526252;1.0838046134926524;0.7125173039062065;0.6573558481901374;-0.3807977566503156;-0.35138139357516607;1.075560095935871;9.999767979536646;0.7125766018537483;-0.42445498495798717;-0.42445499793946234;0.6625811583403552;-0.3414560061462015;0.7454835102326063
82.536252;1.0838061078258645;0.712518318523464;0.6573552403159314;-0.3807977574626827;-0.3513813922970575;1.0755608202864977;9.999756846982185;0.7125744882280477;-0.42445498557799854;-0.4244549972271383;0.662580705854723;-0.3414560069965821;0.745484546915951
82.546252;1.0838076427369545;0.7125193016854541;0.657354650780892;-0.380797758307343;-0.3513813910401351;1.075561577964721;9.999746318990141;0.7125724369703439;-0.4244549861799628;-0.4244549965166172;0.6625803455317109;-0.34145600787226893;0.7454856201976808
82.556252;1.0838092100811534;0.7125202549708183;0.6573540783683531;-0.3807977591830537;-0.3513813898017552;1.0755623761786657;9.999736500856935;0.7125704541142164;-0.4244549867621928;-0.4244549958106947;0.6625800750233141;-0.3414560087716228;0.7454867260582285
82.566252;1.0838107988127923;0.7125211801196236;0.6573535209859438;-0.38079776008813326;-0.35138138857923684;1.075563220430241;9.999727504401513;0.7125685458483516;-0.4244549873225602;-0.4244549951128582;0.6625798919859694;-0.34145600969256634;0.7454878606763929
82.576252;1.083812395385612;0.7125220775703048;0.6573529766694376;-0.38079776102056945;-0.35138138737027125;1.0755641128697113;9.999719437039888;0.7125667180161676;-0.424454987858792;-0.42445499442717355;0.6625797946062746;-0.34145601063247;0.7454890214075003
82.586252;1.0838139851312991;0.7125229461380779;0.6573524445786922;-0.3807977619786646;-0.3513813861731649;1.0755650524245401;9.99971240123237;0.7125649754122246;-0.4244549883685664;-0.42445499375779794;0.6625797807028126;-0.3414560115882222;0.7454902071317074
82.596252;1.0838155535520781;0.7125237837798875;0.6573519256963731;-0.3807977629615423;-0.3513813849871471;1.0755660359754793;9.999706487856425;0.7125633223838909;-0.42445498884918653;-0.4244549931081573;0.6625798470854313;-0.34145601255631314;0.745491417996597
82.606252;1.0838170871566126;0.7125245881094784;0.6573514222064505;-0.3807977639690155;-0.3513813838124364;1.0755670598060012;9.999701760307065;0.71256176380728;-0.4244549892977039;-0.4244549924808118;0.6625799901784455;-0.3414560135331571;0.7454926547073744
82.616252;1.0838185746784825;0.7125253564473245;0.6573509360463483;-0.3807977650013274;-0.3513813826499123;1.075568120739492;9.99969825015905;0.7125603051512563;-0.4244549897116173;-0.4244549918781569;0.6625802065319648;-0.34145601451561064;0.7454939179711888
82.626252;1.0838200080438396;0.7125260855924231;0.6573504684730941;-0.38079776605904725;-0.35138138150075804;1.075569216494963;9.999695966771995;0.7125589516245775;-0.42445499008920157;-0.4244549913027428;0.6625804927471421;-0.341456015501112;0.7454952085487551
82.636252;1.0838213823889922;0.7125267716218305;0.6573500208097205;-0.3807977671431403;-0.35138138036618005;1.0755703450481748;9.999694905791754;0.712557707598105;-0.4244549904290828;-0.4244549907569634;0.6625808453499558;-0.3414560164874333;0.7454965274618838
82.646252;1.083822695540475;0.7125274104758592;0.6573495947029494;-0.3807977682554147;-0.3513813792470369;1.0755715039109093;9.999695063682253;0.7125565771568012;-0.42445499072977844;-0.4244549902429799;0.6625812601346294;-0.34145601747260257;0.7454978759236173
82.656252;1.083823947642503;0.712527998510841;0.6573491919912027;-0.3807977693986028;-0.35138137814354486;1.075572690011178;9.999696454626626;0.7125555646289017;-0.4244549909897639;-0.424454989762931;0.6625817311864642;-0.341456018454993;0.7454992552086764
82.666252;1.0838251412814335;0.7125285320793767;0.6573488155650219;-0.38079777057534;-0.35138137705540345;1.075573899106087;9.999699104351274;0.7125546740496473;-0.42445499120772484;-0.42445498931894526;0.6625822505439722;-0.3414560194330033;0.7455006665965022
82.676252;1.0838262805066807;0.7125290077713547;0.6573484700924643;-0.38079777178712926;-0.3513813759820443;1.0755751243955096;9.99970302928649;0.71255390842065;-0.4244549913827785;-0.42445498891298306;0.6625828083026595;-0.3414560204044355;0.745502111279155
82.686252;1.0838273681993964;0.7125294241382806;0.6573481607601357;-0.3807977730341236;-0.3513813749226121;1.075576356295936;9.999708224084827;0.7125532695461875;-0.424454991514828;-0.42445498854645947;0.6625833929421293;-0.34145602136638714;0.7455035902597226
82.696252;1.0838284043983815;0.712529782555746;0.657347891199913;-0.38079777431502554;-0.3513813738759348;1.075577583958335;9.99971465816736;0.7125527584545548;-0.4244549916045604;-0.42445498821959715;0.6625839923258064;-0.3414560223159027;0.7455051039355982
82.706252;1.0838293869210447;0.7125300858015412;0.6573476627658379;-0.38079777562705414;-0.3513813728404968;1.075578796066312;9.999722286511956;0.7125523759580691;-0.42445499165276285;-0.42445498793123443;0.6625845948788144;-0.34145602325082797;0.7455066518025737
82.716252;1.0838303133367393;0.7125303361933962;0.6573474752016282;-0.3807977769666276;-0.3513813718144037;1.0755799802240356;9.999731074387373;0.7125521226204855;-0.4244549916597643;-0.4244549876795632;0.6625851901810981;-0.3414560241700779;0.7455082333051933
82.726252;1.0838311827926854;0.7125305348671256;0.6573473275898674;-0.38079777833032946;-0.3513813707958325;1.0755811234229256;9.999741011613935;0.7125519984158689;-0.424454991625525;-0.4244549874630293;0.6625857691613699;-0.34145602507311;0.7455098488055295
82.736252;1.0838319954757114;0.7125306812933697;0.6573472189800738;-0.38079777971517337;-0.3513813697837892;1.0755822135540698;9.99975210512542;0.7125520024808558;-0.4244549915501059;-0.4244549872806418;0.6625863240873514;-0.3414560259593647;0.7455114992483599
82.746252;1.0838327503157952;0.7125307726252316;0.657347148714817;-0.3807977811181867;-0.35138136877847226;1.0755832392073899;9.99976436770055;0.712552132457888;-0.4244549914342675;-0.42445498713180274;0.6625868481997452;-0.3414560268280166;0.745513185079104
82.756252;1.0838334446905626;0.7125308039934143;0.6573471163142867;-0.3807977825362101;-0.351381367781195;1.075584187988653;9.999777813225;0.7125523839421783;-0.42445499127987907;-0.42445498701596474;0.6625873351322242;-0.3414560276776968;0.7455149055309219
82.766252;1.083834076342505;0.712530769563432;0.6573471207358664;-0.38079778396612707;-0.35138136679411175;1.0755850463843784;9.999792446086758;0.712552751134726;-0.4244549910900666;-0.4244549869324359;0.6625877784547735;-0.34145602850642653;0.745516658842088
82.776252;1.0838346448368672;0.7125306633345819;0.6573471598326662;-0.3807977854049639;-0.3513813658197104;1.0755858026676859;9.999808245339441;0.7125532279150577;-0.4244549908692675;-0.4244549868806626;0.6625881714313138;-0.3414560293118145;0.7455184429905131
82.786252;1.0838351519543004;0.7125304796783496;0.6573472308096464;-0.38079778684980004;-0.351381364860325;1.0755864501739947;9.999825161272817;0.7125538080132261;-0.42445499062283126;-0.4244549868605312;0.6625885072559059;-0.3414560300909425;0.7455202560623722
82.796252;1.0838356013140287;0.7125302133375766;0.6573473311596499;-0.3807977882976386;-0.35138136391824;1.0755869871116988;9.999843122084554;0.7125544849377332;-0.4244549903562137;-0.42445498687203687;0.6625887800289283;-0.34145603084035553;0.7455220960002724
82.806252;1.0838359977606076;0.7125298588593393;0.6573474592099975;-0.3807977897451848;-0.3513813629958263;1.0755874140398525;9.999862038956453;0.7125552528004309;-0.4244549900745638;-0.4244549869146939;0.6625889862051358;-0.3414560315566908;0.7455239603205807
82.816252;1.0838363473287262;0.7125294107664586;0.6573476140442319;-0.38079779118870655;-0.351381362094969;1.075587732839275;9.999881815281947;0.7125561073216398;-0.424454989782863;-0.4244549869873384;0.6625891256279481;-0.34145603223729964;0.745525846463763
82.826252;1.0838366570535654;0.712528864464782;0.6573477951946634;-0.3807977926240567;-0.351381361216733;1.075587947599721;9.999902365834755;0.7125570458612481;-0.4244549894861251;-0.4244549870882756;0.6625892009351612;-0.3414560328805947;0.7455277523486198
82.836252;1.0838369347533576;0.7125282164534776;0.6573480024443562;-0.3807977940468454;-0.35138136036178724;1.0755880653769336;9.999923632045805;0.7125580668755518;-0.4244549891893988;-0.4244549872154307;0.662589215845597;-0.34145603348636866;0.7455296764675774
82.846252;1.0838371898853123;0.7125274640303159;0.6573482352516158;-0.38079779545287346;-0.351381359530488;1.0755880958369282;9.999945577296781;0.7125591693954109;-0.4244549888975861;-0.42445498736650455;0.6625891743235324;-0.34145603405570485;0.7455316180923077
82.856252;1.083837433084987;0.7125266057229579;0.6573484916455522;-0.38079779683882325;-0.3513813587224577;1.0755880498689416;9.999968170575055;0.7125603525790326;-0.42445498861512493;-0.4244549875392351;0.6625890807679645;-0.3414560345904775;0.7455335779399906
82.866252;1.0838376732408948;0.7125256423204676;0.6573487681133072;-0.38079779820304216;-0.3513813579367305;1.075587937709998;9.999991376143933;0.712561615806516;-0.4244549883457829;-0.42445498773155993;0.6625889397179987;-0.34145603509302175;0.7455355584035641
82.876252;1.083837916202644;0.712524577664239;0.6573490610910661;-0.38079779954581094;-0.35138135717250824;1.075587767940352;10.00001515024354;0.7125629586167719;-0.4244549880929467;-0.4244549879415082;0.6625887548626191;-0.34145603556596305;0.745537562919028
82.886252;1.08383816614284;0.7125234190580384;0.6573493679776483;-0.3807978008685527;-0.3513813564294749;1.0755875475809984;10.000039439450482;0.7125643792295118;-0.4244549878599957;-0.4244549881671028;0.6625885283534594;-0.34145603601199126;0.7455395943931836
82.896252;1.0838384262293022;0.712522177149583;0.657349686929332;-0.380797802172393;-0.35138135570743667;1.0755872822600654;10.000064182444275;0.7125658732728183;-0.42445498764996886;-0.42445498840650814;0.6625882605507778;-0.34145603643354877;0.7455416531560747
82.906252;1.0838386979350132;0.7125208645671236;0.657350017094078;-0.3807978034571023;-0.3513813550059714;1.075586976651696;10.000089313511728;0.7125674344609276;-0.4244549874650657;-0.42445498865812614;0.6625879499945875;-0.3414560368325622;0.7455437366752986
82.916252;1.0838389805229054;0.712519493923447;0.6573503591065991;-0.38079780472118574;-0.3513813543242587;1.0755866355721573;10.000114754799842;0.7125690557597455;-0.424454987306819;-0.4244549889205297;0.6625875941382532;-0.34145603721046297;0.7455458412323399
82.926252;1.0838392718979604;0.7125180772022958;0.6573507146257674;-0.38079780596292173;-0.35138135366091433;1.0755862649017136;10.000140400688915;0.7125707297918833;-0.4244549871766664;-0.42445498919254004;0.6625871907273316;-0.3414560375684392;0.7455479628086074
82.936252;1.0838395705152841;0.7125166264949885;0.6573510854250958;-0.3807978071811458;-0.3513813530140562;1.0755858717857096;10.000166120600678;0.7125724491324948;-0.4244549870763911;-0.42445498947313226;0.6625867388957523;-0.34145603790778456;0.7455500968791787
82.946252;1.0838398760405397;0.712515154541458;0.6573514727427986;-0.38079780837511606;-0.35138135238167617;1.075585464253638;10.000191781627066;0.712574206704136;-0.42445498700828393;-0.4244549897609738;0.6625862396079808;-0.3414560382301323;0.7455522382501185
82.956252;1.0838401884851598;0.7125136746506711;0.6573518771209845;-0.3807978095441807;-0.3513813517619884;1.0755850502874285;10.000217262355312;0.712575996220593;-0.4244549869751179;-0.4244549900541431;0.6625856955050035;-0.3414560385372345;0.7455543801830854
82.966252;1.0838405078638351;0.7125121996485985;0.6573522986104561;-0.380797810687711;-0.351381351153576;1.0755846365748227;10.000242444026663;0.7125778128922063;-0.42445498697996575;-0.4244549903501359;0.6625851103669792;-0.3414560388307026;0.7455565135316184
82.976252;1.083840834646412;0.7125107402825823;0.6573527368283513;-0.3807978118050942;-0.35138135055525316;1.0755842277235588;10.000267193410664;0.7125796534520445;-0.4244549870258909;-0.42445499064597136;0.6625844884801826;-0.3414560391121238;0.7455586281048644
82.986252;1.083841170293491;0.712509304825073;0.6573531913738644;-0.3807978128958917;-0.35138134996577386;1.0755838265669413;10.000291363355478;0.7125815148712364;-0.42445498711556096;-0.4244549909384935;0.6625838340917118;-0.34145603938299585;0.7455607149419942
82.996252;1.0838415170977487;0.7125079000855046;0.6573536628138705;-0.3807978139600311;-0.3513813493839274;1.0755834349193754;10.000314820448022;0.7125833933894512;-0.42445498725077;-0.4244549912246004;0.6625831510211887;-0.34145603964438065;0.7455627668738658
83.006252;1.0838418767591307;0.7125065327048226;0.6573541531074586;-0.38079781499749116;-0.35138134880900934;1.0755830532531703;10.000337468993669;0.7125852853191033;-0.42445498743214827;-0.4244549915011889;0.6625824422712067;-0.3414560398967788;0.7455647782361987
83.016252;1.0838422492746551;0.7125052100343665;0.6573546658077694;-0.3807978160077432;-0.3513813482409385;1.0755826796407728;10.000359233845527;0.7125871883306216;-0.42445498765914597;-0.4244549917650181;0.6625817098686465;-0.3414560401399948;0.7455667448439783
83.026252;1.0838426334105156;0.7125039404054564;0.6573552068042366;-0.3807978169896565;-0.35138134767971185;1.075582310153237;10.00038002182325;0.7125891014524086;-0.4244549879301013;-0.4244549920127004;0.662580955438242;-0.3414560403727398;0.7455686636693434
83.036252;1.0838430276657394;0.712502733302379;0.657355784101274;-0.38079781794180173;-0.3513813471246976;1.0755819402312015;10.00039970849169;0.712591024372461;-0.4244549882424289;-0.42445499224111327;0.6625801808777031;-0.3414560405925737;0.745570532964686
83.046252;1.083843430844597;0.7125015996285043;0.6573564059427155;-0.38079781886256836;-0.3513813465743759;1.0755815641379758;10.000418153554287;0.7125929568961389;-0.42445498859272296;-0.4244549924478534;0.6625793884078034;-0.3414560407965745;0.7455723529700607
83.056252;1.0838438424929222;0.7125005508385716;0.6573570789910819;-0.38079781975000226;-0.35138134602660276;1.0755811732966118;10.000435220168407;0.7125948984022835;-0.42445498897692074;-0.4244549926311124;0.6625785807894737;-0.3414560409820078;0.7455741255677575
83.066252;1.0838442630940117;0.7124995968995453;0.6573578077164831;-0.38079782060178846;-0.3513813454790975;1.075580757390651;10.000450783331143;0.7125968478137904;-0.424454989390869;-0.42445499278939475;0.6625777621674405;-0.3414560411463853;0.7455758530351714
83.076252;1.083844693606547;0.7124987452456513;0.6573585946034654;-0.3807978214154076;-0.3513813449298993;1.0755803072375847;10.000464735160117;0.7125988045165222;-0.42445498983062957;-0.42445499292141897;0.6625769385201487;-0.3414560412872707;0.745577537221606
83.086252;1.083845135001794;0.7124980012144384;0.657359440726189;-0.3807978221881126;-0.3513813443775813;1.0755798150881244;10.000477000024775;0.7126007690022992;-0.42445499029236916;-0.42445499302582745;0.6625761170546947;-0.34145604140197655;0.7455791789906384
83.096252;1.0838455879111701;0.7124973686335667;0.657360346778009;-0.38079782291684156;-0.3513813438210899;1.0755792734009852;10.000487547409113;0.7126027419800866;-0.4244549907725372;-0.4244549931009422;0.6625753051806702;-0.3414560414873355;0.7455807775969385
83.106252;1.083846051158412;0.7124968501986508;0.6573613139201931;-0.38079782359853664;-0.35138134325933795;1.075578675410354;10.000496385850306;0.7126047230801953;-0.42445499126825714;-0.4244549931450789;0.6625745095691801;-0.34145604154014647;0.7455823307860311
83.116252;1.0838465206366878;0.7124964475173592;0.6573623438248399;-0.38079782423075664;-0.3513813426909478;1.0755780169381377;10.000503543796762;0.7126067109925209;-0.42445499177751694;-0.4244549931572436;0.6625737353281024;-0.34145604155781895;0.7455838359745286
83.126252;1.0838469912734923;0.7124961606146972;0.6573634384641466;-0.3807978248119342;-0.35138134211437916;1.0755772969610065;10.000509055235645;0.7126087046376307;-0.424454992298966;-0.4244549931374569;0.6625729857218191;-0.3414560415383999;0.7455852916224708
83.136252;1.0838474599141201;0.7124959878219825;0.6573645996457032;-0.38079782534107326;-0.3513813415283443;1.0755765151022558;10.000512960035346;0.7126107037137924;-0.42445499283153537;-0.42445499308632323;0.6625722623943047;-0.3414560414804377;0.7455866974056857
83.146252;1.0838479255913314;0.7124959267556689;0.6573658282289192;-0.3807978258174286;-0.35138134093217566;1.0755756679923274;10.000515312706954;0.7126127082124875;-0.42445499337447284;-0.4244549930045182;0.6625715659739716;-0.34145604138304686;0.7455880531861441
83.156252;1.08384838839513;0.7124959750996519;0.6573671238640794;-0.38079782624053865;-0.3513813403258529;1.0755747487580938;10.000516185739782;0.7126147178045439;-0.4244549939277558;-0.4244549928928581;0.662570897156244;-0.34145604124568774;0.7455893589606138
83.166252;1.083848849091477;0.712496130198145;0.6573684852102216;-0.3807978266104778;-0.3513813397099601;1.0755737496403301;10.000515657736457;0.7126167317016693;-0.4244549944924798;-0.42445499275262166;0.6625702571382092;-0.34145604106776634;0.7455906162870747
83.176252;1.0838493091502086;0.7124963887492742;0.6573699099804128;-0.38079782692821007;-0.3513813390857647;1.0755726644166848;10.000513793163032;0.7126187486508999;-0.42445499507090917;-0.4244549925855705;0.6625696469007296;-0.3414560408484557;0.7455918291239657
83.186252;1.0838497702913257;0.7124967471604395;0.6573713952484275;-0.3807978271955216;-0.351381338455059;1.07557148954783;10.000510635623158;0.7126207666291619;-0.4244549956658427;-0.424454992393617;0.6625690665895226;-0.3414560405866343;0.7455930035367172
83.196252;1.0838502333741247;0.7124972012745636;0.6573729385837652;-0.3807978274141503;-0.3513813378198038;1.0755702245306706;10.000506222030308;0.712622782527353;-0.42445499627983085;-0.42445499217845756;0.6625685155428084;-0.34145604028119925;0.7455941474063278
83.206252;1.0838506974697497;0.7124977456036058;0.6573745390981511;-0.38079782758506;-0.35138133718190545;1.0755688706604953;10.000500597645814;0.7126247923925029;-0.42445499691495275;-0.4244549919414541;0.6625679924395403;-0.34145603993182655;0.7455952704069814
83.216252;1.0838511599582519;0.7124983731305918;0.6573761969496332;-0.38079782770864873;-0.35138133654304826;1.0755674287328847;10.000493814279444;0.7126267921062935;-0.4244549975728199;-0.4244549916837259;0.6625674956527999;-0.34145603953944065;0.7455963832490345
83.226252;1.083851617635193;0.7124990754198263;0.6573779116304782;-0.38079782778534194;-0.3513813359045404;1.0755658980211666;10.00048591826198;0.7126287777625272;-0.42445499825451444;-0.42445499140613313;0.6625670240802716;-0.3414560391061668;0.7455974960313487
83.236252;1.08385206810949;0.7124998430001909;0.6573796811211081;-0.3807978278159499;-0.3513813352674069;1.0755642769340952;10.000476940434458;0.7126307455838347;-0.4244549989605938;-0.42445499110922696;0.6625665775313636;-0.34145603863500157;0.7455986169808341
83.246252;1.0838525106690555;0.712500666137597;0.6573815024961063;-0.38079782780170973;-0.3513813346327274;1.0755625645260647;10.000466896731979;0.712632691849624;-0.4244549996912443;-0.42445499079354754;0.662566156270505;-0.341456038129306;0.7455997516653741
83.256252;1.0838529463793967;0.7125015352020706;0.6573833722156186;-0.3807978277440957;-0.3513813340018867;1.0755607617309173;10.000455804078554;0.7126346127887109;-0.424455000446557;-0.4244549904600026;0.6625657605895853;-0.3414560375924236;0.745600902215837
83.266252;1.083853376388698;0.7125024408130609;0.6573852857054594;-0.3807978276445992;-0.3513813333767606;1.0755588707936672;10.000443691745685;0.7126365044547818;-0.42445500122671825;-0.42445499010989984;0.6625653905875134;-0.3414560370277015;0.7456020674502102
83.276252;1.083853798536029;0.7125033742437149;0.6573872376005859;-0.3807978275046954;-0.351381332759895;1.0755568935462287;10.000430586585702;0.7126383631263487;-0.42445500203196246;-0.42445498974462154;0.6625650463367657;-0.3414560364387171;0.7456032440259568
83.286252;1.0838542056969402;0.7125043270229334;0.6573892222143299;-0.3807978273259573;-0.3513813321543155;1.0755548306473284;10.000416494613145;0.7126401858173158;-0.42445500286232235;-0.4244549893650181;0.6625647286327859;-0.3414560358292013;0.7456044273775609
83.296252;1.0838545875456933;0.7125052898088885;0.6573912332825518;-0.3807978271100788;-0.35138133156300133;1.0755526819790835;10.000401410394087;0.7126419701717893;-0.424455003717421;-0.4244549889708409;0.6625644393150962;-0.341456035202654;0.7456056120099074
83.306252;1.0838549334880536;0.7125062522714768;0.6573932642054537;-0.3807978268588032;-0.3513813309886522;1.0755504472721766;10.000385341198635;0.7126437142537742;-0.4244550045965278;-0.42445498856055924;0.662564180488316;-0.34145603456210893;0.7456067915935886
83.316252;1.0838552344148467;0.7125072041195575;0.6573953089573867;-0.38079782657401867;-0.3513813304338166;1.0755481267504454;10.000368321354033;0.7126454168854149;-0.4244550054985036;-0.4244549881315167;0.6625639534887698;-0.3414560339099207;0.7456079588364837
83.326252;1.0838554825881404;0.7125081364397462;0.6573973619082434;-0.38079782625788633;-0.351381329900913;1.0755457210115755;10.000350415170926;0.7126470781762003;-0.4244550064214426;-0.4244549876803706;0.6625637593361504;-0.3414560332476793;0.7456091048415227
83.336252;1.0838556700206992;0.712509043035477;0.6573994171736727;-0.3807978259127425;-0.35138132939203015;1.0755432302316472;10.000331708762245;0.7126486990446603;-0.4244550073626776;-0.424454987203738;0.6625636003815876;-0.3414560325766575;0.7456102188545223
83.346252;1.0838557866961476;0.7125099209155574;0.6574014693071936;-0.38079782554092834;-0.35138132890871493;1.0755406548325679;10.000312297876237;0.7126502796619358;-0.42445500831923183;-0.4244549866988481;0.6625634804654295;-0.3414560318980599;0.7456112894354262
83.356252;1.0838558203320392;0.7125107696425171;0.6574035144581242;-0.38079782514465466;-0.3513813284519662;1.075537996771779;10.000292288937333;0.7126518191368177;-0.4244550092881238;-0.4244549861640281;0.6625634037867142;-0.3414560312127219;0.7456123058273196
83.366252;1.083855757543384;0.7125115904015429;0.6574055507263553;-0.38079782472601825;-0.35138132802257954;1.0755352588585307;10.00027180877866;0.7126533173749017;-0.42445501026645976;-0.424454985598761;0.6625633746380828;-0.3414560305211016;0.7456132583097259
83.376252;1.0838555854418548;0.7125123853211174;0.6574075781063369;-0.3807978242872656;-0.3513813276217581;1.0755324440235992;10.000251005769499;0.7126547766957042;-0.4244550112513862;-0.4244549850033005;0.6625633973922558;-0.34145602982354606;0.7456141384865855
83.386252;1.083855293774825;0.712513157529723;0.6574095982066569;-0.3807978238309351;-0.3513813272515158;1.0755295564487861;10.000230039476035;0.7126562011110781;-0.42445501223981835;-0.42445498437822693;0.6625634759792381;-0.3414560291202766;0.7456149398956137
83.396252;1.0838548768165086;0.7125139117075594;0.6574116137052479;-0.3807978233595701;-0.35138132691426976;1.0755266019283123;10.000209066155895;0.7126575939689418;-0.4244550132283525;-0.4244549837241287;0.6625636136702272;-0.3414560284113498;0.7456156577471784
83.406252;1.0838543331985955;0.7125146537342574;0.6574136279492593;-0.38079782287528197;-0.3513813266117618;1.075523587176098;10.000188229489687;0.7126589566963771;-0.4244550142136496;-0.4244549830414002;0.6625638135405498;-0.3414560276969788;0.745616287481046
83.416252;1.083853663855561;0.7125153892255518;0.6574156446791675;-0.38079782237944776;-0.35138132634438063;1.0755205207827125;10.0001676571468;0.7126602898167546;-0.4244550151928604;-0.42445498233039963;0.6625640792430443;-0.34145602697796024;0.7456168239437382
83.426252;1.0838528705470414;0.7125161221047126;0.6574176675744843;-0.3807978218726218;-0.35138132611146394;1.0755174140698684;10.000147454108614;0.7126615941445911;-0.4244550161636563;-0.4244549815920205;0.6625644151127007;-0.3414560262557598;0.7456172624854099
83.436252;1.08385195612976;0.7125168540692199;0.6574197000489678;-0.3807978213548511;-0.3513813259118252;1.0755142790442727;10.000127695244753;0.7126628704582657;-0.42445501712379363;-0.42445498082819483;0.6625648254842835;-0.34145602553221305;0.7456176003856682
83.446252;1.0838509248206412;0.7125175850243366;0.6574217456735025;-0.38079782082624397;-0.3513813257438393;1.0755111255962528;10.000108426257457;0.7126641181046368;-0.42445501807066605;-0.4244549800418151;0.6625653145065817;-0.3414560248090653;0.7456178373254687
83.456252;1.0838497818405481;0.7125183137010053;0.6574238081932285;-0.3807978202872882;-0.3513813256054465;1.0755079608607936;10.000089668155939;0.7126653338303897;-0.4244550190014716;-0.42445497923626524;0.6625658865829471;-0.34145602408765324;0.7456179753927529
83.466252;1.0838485340916109;0.7125190383160637;0.6574258902748283;-0.38079781973889487;-0.3513813254944338;1.0755047903629316;10.000071425301416;0.7126665123654361;-0.42445501991365586;-0.42445497841509044;0.6625665462552092;-0.341456023368878;0.7456180181225547
83.476252;1.0838471908309466;0.7125197576992394;0.6574279924939097;-0.3807978191823227;-0.35138132540887906;1.0755016190720355;10.00005370533089;0.7126676487602678;-0.42445502080488434;-0.42445497758167;0.6625672974653193;-0.3414560226533527;0.7456179689641582
83.486252;1.0838457622341697;0.7125204719527987;0.6574301139462485;-0.380797818618776;-0.35138132534745736;1.0754984521517892;10.000036529367446;0.7126687400654517;-0.4244550216728313;-0.4244549767385903;0.6625681434616248;-0.34145602194177765;0.7456178313020142
83.496252;1.0838442576500293;0.712521182100785;0.6574322527650972;-0.3807978180489056;-0.35138132530924754;1.0754952953071484;10.00001991394682;0.712669784720655;-0.4244550225153003;-0.424454975887316;0.6625690878047883;-0.3414560212354124;0.7456176097245798
83.506252;1.0838426856581962;0.7125218893440495;0.6574344055736895;-0.3807978174730424;-0.35138132529321037;1.0754921530392634;10.000003855909945;0.7126707810502196;-0.4244550233304388;-0.4244549750286925;0.6625701353710117;-0.3414560205359441;0.7456173103291973
83.516252;1.0838410545373387;0.7125225941997093;0.6574365678801821;-0.3807978168919227;-0.3513813252980647;1.075489026316657;9.99998833732386;0.7126717267428265;-0.4244550241168441;-0.4244549741636042;0.6625712924085583;-0.3414560198449021;0.7456169398213647
83.526252;1.0838393718798836;0.7125232961802476;0.657438735523331;-0.38079781630679593;-0.3513813253226577;1.075485912849487;9.999973328593123;0.7126726193196494;-0.4244550248734401;-0.42445497329314313;0.6625725661305114;-0.3414560191634471;0.7456165050473225
83.536252;1.0838376445011049;0.7125239942851526;0.6574409051500502;-0.38079781571892063;-0.3513813253661585;1.0754828087911836;9.999958789457235;0.7126734564843313;-0.4244550255992685;-0.42445497241854996;0.6625739643733545;-0.34145601849248386;0.745616013117852
83.546252;1.0838358789316378;0.7125246874310908;0.6574430735037472;-0.3807978151291536;-0.35138132542796313;1.075479709906989;9.999944680924232;0.7126742358743512;-0.4244550262936794;-0.42445497154114337;0.6625754946654608;-0.3414560178327028;0.7456154706254384
83.556252;1.083834081490704;0.7125253750314201;0.6574452363254827;-0.38079781453778017;-0.3513813255076531;1.0754766122899104;9.999930979432342;0.7126749550992231;-0.4244550269564182;-0.4244549706622685;0.6625771630648976;-0.341456017184555;0.745614882480913
83.566252;1.083832258408664;0.7125260581995514;0.657447387620421;-0.3807978139445175;-0.35138132560467383;1.0754735120827503;9.999917681917958;0.7126756125794667;-0.4244550275869715;-0.4244549697834787;0.6625789744494731;-0.34145601654808605;0.7456142519769352
83.576252;1.0838304165334811;0.7125267399116997;0.6574495201544053;-0.38079781334884744;-0.35138132571792147;1.0754704044059857;9.999904802395589;0.712676207784105;-0.42445502818410435;-0.4244549689069273;0.6625809336519191;-0.3414560159225749;0.7456135813946333
83.586252;1.0838285634029612;0.712527423475007;0.6574516266009307;-0.3807978127504981;-0.35138132584599835;1.0754672837171397;9.999892361655421;0.7126767404107288;-0.42445502874623975;-0.42445496803560384;0.6625830452962377;-0.34145601530637465;0.7456128718768512
83.596252;1.0838267058548379;0.7125281115174262;0.6574537000755554;-0.38079781214941727;-0.35138132598756744;1.075464145817719;9.999880372734623;0.7126772105586026;-0.42445502927206386;-0.42445496717308306;0.6625853128986969;-0.3414560146973737;0.7456121226894243
83.606252;1.0838248484453796;0.7125288061748245;0.6574557341292551;-0.38079781154532355;-0.3513813261409603;1.0754609888836875;9.999868832024962;0.7126776200511363;-0.4244550297609141;-0.4244549663229567;0.6625877391416447;-0.34145601409369564;0.7456113305714531
83.616252;1.0838229936483983;0.7125295088172255;0.6574577227662131;-0.38079781093746745;-0.35138132630374347;1.075457812801738;9.999857723469763;0.7126779728477434;-0.4244550302128461;-0.4244549654885417;0.6625903266285004;-0.34145601349389043;0.7456104900385991
83.626252;1.083821143312758;0.7125302192850884;0.6574596605936689;-0.38079781032447196;-0.3513813264730525;1.0754546181672064;9.999847027038488;0.7126782744136408;-0.4244550306282623;-0.4244549646730154;0.6625930773212152;-0.34145601289682853;0.7456095947812181
83.636252;1.0838192990417843;0.7125309359526023;0.6574615429427355;-0.3807978097041164;-0.35138132664617683;1.075451405272342;9.999836720677095;0.7126785312151752;-0.4244550310077312;-0.4244549638795533;0.6625959913853239;-0.34145601230176287;0.7456086388545257
83.646252;1.083817461944837;0.7125316563983296;0.6574633659256752;-0.38079780907359684;-0.3513813268207627;1.075448173627295;9.999826779803351;0.7126787504743509;-0.4244550313525642;-0.4244549631113285;0.6625990673281693;-0.3414560117082171;0.7456076170438071
83.656252;1.0838156336501201;0.7125323780114453;0.6574651266259633;-0.38079780843033734;-0.35138132699488767;1.0754449227664433;9.999817180188646;0.7126789396119126;-0.4244550316655082;-0.42445496237153096;0.6626023027889882;-0.3414560111157699;0.7456065250994033
83.666252;1.083813817655309;0.7125330988799502;0.6574668231901649;-0.3807978077724915;-0.35138132716732196;1.0754416533548077;9.999807912226006;0.712679105905034;-0.4244550319507374;-0.4244549616632606;0.6626056946225033;-0.3414560105243515;0.7456053596681882
83.676252;1.083812019762131;0.7125338186175837;0.6574684546119136;-0.3807978070987535;-0.35138132733777366;1.075438367484986;9.999799003673706;0.7126792572669521;-0.42445503221329917;-0.42445496098912955;0.6626092391507773;-0.34145600993467157;0.7456041180285193
83.686252;1.0838102477916076;0.7125345380757939;0.6574700205412082;-0.38079780640823024;-0.35138132750673007;1.0754350684763894;9.999790518941744;0.712679403043393;-0.4244550324585705;-0.42445496035101365;0.6626129326710389;-0.3414560093480294;0.7456027987096255
83.696252;1.0838085098268964;0.712535258289243;0.6574715210919833;-0.3807978057006709;-0.3513813276750314;1.075431761477022;9.999782530940674;0.7126795535036109;-0.4244550326917187;-0.42445495975024394;0.6626167710830064;-0.3414560087660019;0.745601402542765
83.706252;1.0838068111694823;0.7125359799913261;0.6574729565676046;-0.38079780497632126;-0.35138132784371673;1.0754284547000432;9.999775101787002;0.7126797183759448;-0.4244550329171508;-0.4244549591879246;0.6626207495120918;-0.3414560081905305;0.7455999331846735
83.716252;1.083805153143893;0.7125367038475056;0.657474327187683;-0.38079780423523907;-0.3513813280141185;1.0754251595122508;9.999768283256385;0.7126799053360156;-0.424455033138427;-0.42445495866528293;0.6626248622262138;-0.34145600762369627;0.7455983967477348
83.726252;1.0838035351472661;0.7125374305184287;0.6574756330674703;-0.3807978034768052;-0.35138132818781487;1.0754218897055534;9.99976212298131;0.7126801194507039;-0.42445503335857;-0.4244549581839195;0.6626291017225968;-0.34145600706697693;0.7455968003099589
83.736252;1.0838019565060542;0.712538160863141;0.6574768748461957;-0.38079780269971125;-0.3513813283663341;1.075418660617897;9.99975666653459;0.7126803637596639;-0.424455033580245;-0.4244549577456344;0.6626334583530983;-0.3414560065209514;0.7455951507687094
83.746252;1.0838004160918808;0.7125388968045235;0.6574780539786494;-0.38079780190209794;-0.3513813285507129;1.0754154874960702;9.999751953949556;0.7126806399989621;-0.42445503380577543;-0.42445495735209443;0.6626379220366084;-0.3414560059859171;0.7455934551552597
83.756252;1.08379891210432;0.7125396410945211;0.6574791720042203;-0.38079780108182687;-0.3513813287411247;1.075412384139029;9.999748018095167;0.7126809487287933;-0.42445503403731494;-0.42445495700459385;0.6626424844183648;-0.3414560054626957;0.7455917206487781
83.766252;1.0837974417560083;0.7125403952539556;0.6574802301930915;-0.3807978002370321;-0.35138132893701934;1.075409362656783;9.99974488707201;0.7126812891761223;-0.4244550342771961;-0.42445495670371397;0.6626471393080734;-0.3414560049526774;0.7455899533326049
83.776252;1.0837959992899688;0.712541158309984;0.6574812300582656;-0.3807977993666826;-0.3513813291379689;1.0754064333387172;9.999742586912761;0.7126816597645186;-0.4244550345281782;-0.4244549564490495;0.6626518814544713;-0.3414560044571895;0.7455881571005389
83.786252;1.0837945758250607;0.7125419277278696;0.6574821737158566;-0.3807977984708587;-0.35138132934440164;1.0754036043703996;9.999741144639982;0.7126820592287806;-0.42445503479331465;-0.4244549562394541;0.6626567053311353;-0.34145600397716624;0.7455863336053874
83.796252;1.0837931623241879;0.7125427008568092;0.657483064173009;-0.380797797550876;-0.35138132955742585;1.075400881659873;9.999740594177426;0.7126824870085517;-0.42445503507551996;-0.42445495607368094;0.6626616047727715;-0.34145600351347655;0.745584483101985
83.806252;1.0837917512929711;0.7125434752360715;0.6574839057737798;-0.38079779660922314;-0.3513813297782914;1.075398268246175;9.999740980696066;0.7126829426236327;-0.4244550353773274;-0.4244549559508293;0.662666573041915;-0.3414560030675433;0.7455826052980079
83.816252;1.0837903364628585;0.7125442480685908;0.65748470392998;-0.3807977956490509;-0.35138133000824473;1.075395764201158;9.999742352644597;0.7126834248477323;-0.42445503570081344;-0.4244549558703352;0.6626716029850271;-0.34145600264163933;0.7455806993118139
83.826252;1.0837889135830505;0.7125450161799192;0.657485464053245;-0.38079779467353575;-0.3513813302486757;1.0753933685503414;9.99974475062254;0.7126839314125545;-0.42445503604719265;-0.42445495583173454;0.6626766871975778;-0.3414560022385421;0.7455787636113349
83.836252;1.0837874815409807;0.7125457765323036;0.6574861904924336;-0.3807977936853443;-0.35138133050123077;1.07539108076219;9.999748209627029;0.7126844592669901;-0.42445503641635035;-0.42445495583452486;0.662681818290741;-0.34145600186087216;0.7455767969776993
83.846252;1.08378604135372;0.7125465260758294;0.6574868859959823;-0.3807977926859108;-0.35138133076775846;1.075388899418374;9.99975276972497;0.7126850049877992;-0.42445503680695196;-0.42445495587811644;0.6626869890923858;-0.3414560015104295;0.7455747992083346
83.856252;1.0837845944223763;0.7125472607524959;0.657487552137602;-0.38079779167510597;-0.35138133105013725;1.0753868210743027;9.99975848089249;0.7126855655216042;-0.42445503721694294;-0.42445495596185373;0.6626921922903991;-0.3414560011879195;0.7455727706466028
83.866252;1.0837831424700675;0.7125479750913095;0.657488190524447;-0.38079779065205493;-0.35138133135012245;1.0753848409805309;9.999765387672332;0.7126861390460084;-0.42445503764374815;-0.42445495608533107;0.6626974199791205;-0.34145600089313954;0.7455707118164709
83.876252;1.083781689187749;0.7125486632085152;0.657488803422432;-0.3807977896164004;-0.3513813316692729;1.0753829532201697;9.999773504267452;0.7126867249468055;-0.424455038084161;-0.42445495624892887;0.6627026639359663;-0.34145600062519654;0.7455686236762532
83.886252;1.0837802414993485;0.7125493195994106;0.6574893931125008;-0.38079778856869173;-0.3513813320088681;1.075381150493736;9.999782814686505;0.7126873228823648;-0.42445503853444844;-0.42445495645389303;0.6627079156172901;-0.3414560003828649;0.7455665082507772
83.896252;1.0837788086380522;0.7125499386002052;0.6574899609906902;-0.38079778750981497;-0.3513813323698543;1.0753794252127846;9.999793294065515;0.7126879320288586;-0.42445503899078835;-0.4244549567017181;0.6627131651937532;-0.34145600016508215;0.7455643694460663
83.906252;1.083777400025007;0.712550514286274;0.6574905073817279;-0.38079778644055207;-0.35138133275305367;1.075377770327962;9.999804922170112;0.7126885517226307;-0.4244550394496812;-0.424454956993592;0.6627184014289739;-0.3414559999709407;0.7455622129639573
83.916252;1.0837760232154532;0.7125510411107072;0.6574910320590125;-0.38079778536172276;-0.3513813331594588;1.075376178565361;9.99981769117422;0.7126891831528746;-0.42445503990797384;-0.4244549573302816;0.6627236128238876;-0.3414559997991837;0.7455600449077227
83.926252;1.0837746818587914;0.7125515135699504;0.6574915346487662;-0.38079778427437555;-0.351381333590017;1.0753746419189392;9.999831612560675;0.7126898297599035;-0.42445504036276827;-0.42445495771212005;0.6627287884196188;-0.3414559996479224;0.7455578700269868
83.936252;1.0837733751412248;0.7125519253250666;0.6574920145787104;-0.3807977831798084;-0.3513813340451706;1.0753731530651696;9.999846713292117;0.7126904957077842;-0.4244550408117878;-0.42445495813892203;0.6627339179368859;-0.34145599951483363;0.7455556908097589
83.946252;1.0837720997567517;0.7125522688910345;0.6574924716398945;-0.38079778207944937;-0.35138133452505754;1.075371706831183;9.999863030134186;0.7126911845525515;-0.4244550412536421;-0.42445495860985943;0.6627389918069533;-0.3414559993974614;0.7455535080096085
83.956252;1.0837708520871283;0.7125525360021988;0.6574929072324204;-0.3807977809746758;-0.3513813350301226;1.0753702989822809;9.99988060893999;0.7126918989850486;-0.424455041687293;-0.42445495912355313;0.6627440010843253;-0.34145599929342263;0.7455513217650189
83.966252;1.0837696294038093;0.7125527186866627;0.6574933246090264;-0.38079777986678087;-0.3513813355614217;1.0753689232881447;9.999899492602886;0.7126926405410094;-0.42445504211158314;-0.42445495967825625;0.6627489370505669;-0.3414559992007335;0.7455491323720433
83.976252;1.0837684309683477;0.712552810175989;0.6574937278428941;-0.3807977787569421;-0.3513813361206063;1.0753675704255032;9.99991970320915;0.7126934086715242;-0.4244550425255134;-0.42445496027159874;0.6627537910866482;-0.34145599911811636;0.7455469413194342
83.986252;1.0837672577006694;0.7125528043714106;0.6574941213601139;-0.38079777764618056;-0.3513813367095821;1.0753662304565323;9.999941240002414;0.7126942001489238;-0.4244550429285256;-0.4244549609003257;0.6627585551064331;-0.34145599904467283;0.7455447525006027
83.996252;1.0837661104189367;0.7125526947106898;0.6574945108839432;-0.3807977765355111;-0.3513813373298844;1.0753648960981843;9.999964086319752;0.7126950100754489;-0.4244550433203672;-0.4244549615606779;0.662763221471807;-0.3414559989791636;0.7455425714066268
84.006252;1.0837649890921017;0.712552474232097;0.6574949040922069;-0.3807977754258563;-0.3513813379822846;1.0753635633279501;9.999988214300624;0.7126958336099729;-0.4244550437010021;-0.4244549622489711;0.6627677822040314;-0.341455998919839;0.7455404023650184
84.016252;1.0837638925712918;0.7125521366020333;0.6574953095290065;-0.3807977743175639;-0.3513813386668502;1.0753622302440884;10.000013590039154;0.712696666782329;-0.42445504407064977;-0.42445496296179175;0.6627722287572169;-0.3414559988648884;0.7455382471581328
84.026252;1.083762817905474;0.7125516771828042;0.6574957351390097;-0.38079777321049674;-0.3513813393831359;1.0753608960288477;10.000040174201013;0.7126975066612455;-0.42445504442978627;-0.4244549636958989;0.6627765529909204;-0.34145599881289174;0.7455361057408634
84.036252;1.0837617601295089;0.7125510936501457;0.6574961879514101;-0.3807977721048156;-0.3513813401303847;1.0753595600182166;10.000067919233077;0.7126983514215208;-0.4244550447791574;-0.42445496444804165;0.6627807484883995;-0.34145599876301713;0.7455339770572985
84.046252;1.0837607129096054;0.7125503855354821;0.6574966742671313;-0.380797771001217;-0.3513813409077553;1.0753582212890778;10.000096774596104;0.7126992001442879;-0.42445504511956444;-0.42445496521487647;0.6627848107531855;-0.34145599871509824;0.7455318595534356
84.056252;1.0837596704456587;0.7125495533805898;0.6574971994561097;-0.3807977699003922;-0.35138134171428503;1.0753568793497836;10.00012669514451;0.7127000526666537;-0.4244550454517228;-0.4244549659931771;0.6627887367399344;-0.341455998669579;0.7455297516832918
84.066252;1.0837586293299881;0.7125485988438516;0.6574977676329894;-0.3807977688025718;-0.35138134254870695;1.075355535151108;10.000157647278712;0.7127009094576399;-0.42445504577674853;-0.4244549667800364;0.6627925252554463;-0.3414559986273301;0.7455276525174535
84.076252;1.0837575881495893;0.7125475252497195;0.6574983819305437;-0.3807977677074287;-0.3513813434095304;1.0753541911092823;10.000189611682138;0.7127017708686559;-0.4244550460964351;-0.42445496757293827;0.6627961775742605;-0.3414559985895831;0.7455255623904264
84.086252;1.0837565459965486;0.7125463372307957;0.6574990449005584;-0.38079776661410997;-0.35138134429520257;1.0753528506111527;10.000222574275583;0.7127026364407595;-0.4244550464125133;-0.42445496836989777;0.662799697083369;-0.34145599855772923;0.7455234825360229
84.096252;1.0837555024114778;0.7125450395369355;0.6574997580369065;-0.3807977655213579;-0.35138134520407444;1.0753515185291178;10.000256514971024;0.712703505024065;-0.42445504672577666;-0.4244549691693958;0.6628030881344816;-0.3414559985324854;0.7455214135409157
84.106252;1.083754458114403;0.7125436357140592;0.6575005212385251;-0.3807977644278566;-0.3513813461342879;1.0753502022032022;10.000291402878302;0.7127043748267332;-0.424455047036101;-0.4244549699700323;0.6628063544055681;-0.34145599851305414;0.7455193538048746
84.116252;1.0837534139513683;0.7125421274636002;0.657501333310381;-0.3807977633325617;-0.35138134708366603;1.0753489115115793;10.000327191036536;0.7127052434963752;-0.4244550473432033;-0.42445497077025035;0.6628094975655366;-0.34145599849723274;0.7455172992244146
84.126252;1.0837523677792482;0.712540515692848;0.657502192479253;-0.38079776223467243;-0.35138134804955257;1.0753476582446873;10.00036381596918;0.7127061089846835;-0.4244550476474626;-0.42445497156808193;0.6628125175757158;-0.34145599848216623;0.7455152448170124
84.136252;1.083751312045672;0.7125388023226051;0.6575030958752585;-0.38079776113349556;-0.35138134902869894;1.0753464549735408;10.000401203219019;0.7127069701099724;-0.4244550479503043;-0.42445497236095286;0.662815414095449;-0.3414559984649627;0.7455131869489524
84.146252;1.0837502345276804;0.7125369907975053;0.6575040389379326;-0.3807977600282648;-0.35138135001740023;1.0753453136188063;10.00043927521554;0.7127078261972982;-0.42445504825385577;-0.4244549731457958;0.6628181867561218;-0.3414559984430227;0.7455111236715718
84.156252;1.0837491212998849;0.7125350853691647;0.6575050160193588;-0.38079775891789414;-0.3513813510119486;1.0753442450860409;10.00047796321315;0.7127086768706347;-0.4244550485601944;-0.4244549739194211;0.6628208340586142;-0.34145599841451885;0.745509053281912
84.166252;1.083747959647627;0.7125330911292088;0.6575060218651311;-0.3807977578012343;-0.3513813520094202;1.0753432599033868;10.000517213531392;0.712709522256378;-0.42445504887097757;-0.4244549746789198;0.6628233530262689;-0.34145599837916657;0.7455069736337508
84.176252;1.083746740085785;0.7125310151943715;0.6575070524885865;-0.3807977566777721;-0.35138135300839324;1.0753423679276193;10.000556985599928;0.7127103628261148;-0.42445504918756694;-0.4244549754218924;0.6628257404641812;-0.34145599833849005;0.7455048828582438
84.186252;1.0837454566674252;0.7125288671695499;0.6575081047495428;-0.3807977555478328;-0.3513813540088764;1.0753415770935257;10.000597249435009;0.7127111988382503;-0.42445504951103363;-0.4244549761463777;0.662827994475657;-0.3414559982951235;0.7455027796290251
84.196252;1.0837441052052597;0.7125266583880439;0.657509175441409;-0.38079775441196806;-0.3513813550117931;1.0753408929343087;10.000637983214093;0.7127120301055296;-0.42445504984198934;-0.4244549768506539;0.6628301148376479;-0.34145599825187817;0.7455006628070582
84.206252;1.083742681611707;0.7125244008124558;0.6575102610101703;-0.38079775327043835;-0.35138135601865617;1.0753403182734103;10.000679174023995;0.7127128563125238;-0.424455050180751;-0.4244549775332278;0.6628321025714201;-0.34145599821118905;0.7454985320669588
84.216252;1.0837411819570448;0.7125221058754164;0.65751135810599;-0.3807977521236816;-0.35138135703112516;1.075339851813818;10.000720819834243;0.7127136773673524;-0.4244550505276945;-0.4244549781930305;0.6628339600675237;-0.34145599817495986;0.745496388801382
84.226252;1.0837396028791808;0.7125197838276932;0.6575124644003766;-0.3807977509732354;-0.35138135805049675;1.0753394873726991;10.000762923250715;0.7127144934196528;-0.4244550508831836;-0.4244549788295353;0.6628356911732242;-0.3414559981446205;0.7454942359459948
