time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.236252;1.0837379417290862;0.712517444369738;0.6575135795448547;-0.38079774982199766;-0.35138135907784906;1.075339215054892;10.000805480618885;0.7127153046157219;-0.42445505124734667;-0.42445497944258787;0.6628372999526606;-0.3414559981211329;0.7454920775976097
84.246252;1.0837361971567798;0.7125150976365076;0.6575147059399936;-0.3807977486736223;-0.3513813601144863;1.075339022965515;10.000848479384075;0.7127161108681935;-0.4244550516201523;-0.4244549800321564;0.6628387896474113;-0.34145599810492877;0.7454899185340613
84.256252;1.0837343702382463;0.712512753917947;0.6575158483399179;-0.3807977475318341;-0.35138136116178886;1.075338898435983;10.000891902558326;0.7127169118205254;-0.4244550520013738;-0.42445498059825226;0.6628401634064887;-0.34145599809599314;0.745487762447913
84.266252;1.0837324654645986;0.7125104228378302;0.6575170122726857;-0.3807977464001887;-0.3513813622208046;1.0753388290036117;10.000935734193531;0.7127177067766528;-0.4244550523904247;-0.42445498114100894;0.6628414252283285;-0.34145599809397353;0.7454856100642895
84.276252;1.0837304902548206;0.7125081128701194;0.657518202209592;-0.380797745281936;-0.3513813632920794;1.0753388031326678;10.000979968508648;0.7127184945123684;-0.42445505278624457;-0.4244549816609213;0.6628425795736647;-0.3414559980981806;0.7454834599654359
84.286252;1.0837284534645322;0.7125058306294104;0.6575194206002716;-0.38079774417973383;-0.35138136437533146;1.0753388094065952;10.001024612484917;0.7127192734552651;-0.4244550531870005;-0.42445498215903316;0.6628436306326858;-0.34145599810774235;0.7454813120846189
84.296252;1.0837263648216218;0.7125035805087362;0.6575206685355292;-0.3807977430955101;-0.3513813654691719;1.0753388341537637;10.001069673779138;0.7127200421463923;-0.4244550535901373;-0.42445498263673426;0.6628445825271465;-0.3414559981217473;0.7454791701735795
84.306252;1.0837242355274062;0.7125013652816661;0.6575219470643501;-0.38079774203061023;-0.3513813665715073;1.0753388604322525;10.001115145515115;0.7127207988995851;-0.4244550539930166;-0.4244549830953268;0.6628454398629428;-0.34145599813897193;0.7454770410300383
84.316252;1.0837220785962547;0.7124991869769953;0.6575232573310311;-0.3807977409859686;-0.3513813676802108;1.0753388696750477;10.001160993289826;0.7127215407089583;-0.42445505439308034;-0.4244549835359015;0.6628462075527776;-0.34145599815771044;0.7454749328787976
84.326252;1.083719907339595;0.7124970474601108;0.6575245996403206;-0.38079773996210375;-0.35138136879327125;1.0753388434990885;10.001207154981698;0.712722262873236;-0.42445505478747825;-0.424454983959648;0.6628468907483057;-0.3414559981762489;0.7454728552451045
84.336252;1.083717733037913;0.7124949486594996;0.6575259728757238;-0.38079773895919;-0.3513813699085937;1.0753387645245711;10.001253556843977;0.7127229597263935;-0.4244550551731232;-0.4244549843679461;0.6628474958861039;-0.3414559981934884;0.7454708190172905
84.346252;1.0837155646027783;0.7124928924572697;0.6575273742749544;-0.38079773797738437;-0.35138137102394634;1.0753386181561329;10.001300118174095;0.7127236258746675;-0.4244550555471144;-0.42445498476184584;0.6628480314862604;-0.341455998209188;0.7454688355115027
84.356252;1.083713410001817;0.712490880138142;0.6575287990402917;-0.3807977370170731;-0.35138137213700354;1.075338394648378;10.001346746904794;0.7127242571238255;-0.42445505590692445;-0.42445498514155927;0.6628485074858096;-0.34145599822389605;0.7454669154160275
84.366252;1.083711277815613;0.7124889116640402;0.6575302404523333;-0.38079773607886735;-0.3513813732452193;1.0753380880444798;10.001393351140171;0.7127248504668737;-0.42445505625028396;-0.42445498550658006;0.6628489340515572;-0.34145599823868394;0.7454650679898167
84.376252;1.0837091783560924;0.712486985716973;0.6575316906633543;-0.38079773516366766;-0.3513813743457154;1.0753376927751672;10.001439854608888;0.7127254037019899;-0.42445505657519184;-0.4244549858562309;0.6628493209812271;-0.34145599825481326;0.7454633002628798
84.386252;1.0837071234614342;0.7124851008560645;0.6575331415060116;-0.38079773427277114;-0.35138137543550446;1.075337202145934;10.001486201045598;0.7127259151683235;-0.4244550568803472;-0.4244549861901435;0.6628496776375076;-0.3414559982734747;0.7454616163986056
84.396252;1.08370512566596;0.7124832569090007;0.6575345853589276;-0.3807977334077212;-0.35138137651182105;1.0753366096462544;10.001532351725285;0.7127263836284743;-0.42445505716552845;-0.4244549865085645;0.6628500128009068;-0.341455998295593;0.7454600179832549
84.406252;1.0837031980605398;0.7124814556795853;0.6575360159915181;-0.38079773257010985;-0.3513813775721912;1.0753359102731885;10.001578281343255;0.7127268081309892;-0.4244550574312541;-0.4244549868125207;0.6628503342026398;-0.3414559983218207;0.7454585059277993
84.416252;1.0837013538537503;0.712479700599764;0.6575374284187941;-0.3807977317615057;-0.35138137861429397;1.0753351003056542;10.001623973432805;0.7127271875001994;-0.4244550576778655;-0.4244549871037065;0.6628506483348449;-0.3414559983527609;0.7454570825278419
84.426252;1.0836996049808174;0.7124779956677914;0.6575388177007575;-0.3807977309834556;-0.35138137963577853;1.0753341765903979;10.00166941510128;0.7127275203908483;-0.4244550579048512;-0.42445498738403303;0.6628509607789724;-0.3414559983890864;0.7454557517149437
84.436252;1.0836979604394499;0.7124763449017172;0.6575401782858126;-0.38079773023756847;-0.3513813806340266;1.0753331361662444;10.001714598250201;0.7127278062959742;-0.42445505811090395;-0.4244549876550651;0.6628512765104428;-0.3414559984315115;0.7454545177600774
84.446252;1.0836964255190382;0.7124747525169376;0.657541504486487;-0.38079772952543595;-0.35138138160590626;1.0753319763532916;10.001759526879232;0.7127280462515934;-0.4244550582942062;-0.4244549879180093;0.6628516001255994;-0.34145599848094316;0.7454533838704043
84.456252;1.083695002452418;0.7124732229676208;0.6575427909772054;-0.3807977288486435;-0.351381382547703;1.0753306953155533;10.00180421141567;0.7127282433383755;-0.4244550584522751;-0.4244549881742894;0.6628519361560535;-0.34145599853850134;0.7454523520642662
84.466252;1.0836936911399693;0.7124717608996262;0.6575440331843371;-0.3807977282091559;-0.35138138345540804;1.0753292924484728;10.001848649227243;0.7127284036353008;-0.42445505858183197;-0.4244549884258043;0.6628522895694042;-0.3414559986049874;0.7454514238414293
84.476252;1.0836924899613198;0.7124703708146016;0.657545227613186;-0.3807977276092647;-0.35138138432526206;1.0753277682462319;10.001892819587693;0.712728536234416;-0.42445505867940164;-0.42445498867482423;0.6628526661361881;-0.34145599868042825;0.7454506000452458
84.486252;1.0836913980881997;0.7124690565209971;0.6575463709415518;-0.3807977270511269;-0.351381385154144;1.0753261239167622;10.001936698156568;0.712728651447339;-0.4244550587421761;-0.4244549889239658;0.662853071790181;-0.3414559987642383;0.7454498804735573
84.496252;1.0836904181164866;0.7124678213399492;0.6575474584050891;-0.38079772653661786;-0.3513813859396606;1.0753243613666177;10.00198026397188;0.7127287592196658;-0.42445505876834316;-0.4244549891759588;0.6628535113885926;-0.3414559988555321;0.7454492640323725
84.506252;1.0836895564798787;0.712466668594361;0.6575484835417078;-0.3807977260671325;-0.35138138668006;1.075322484164387;10.002023489923939;0.7127288693818629;-0.42445505875689077;-0.4244549894332697;0.6628539876120856;-0.34145599895337514;0.7454487489753223
84.516252;1.0836888209299977;0.7124656018304958;0.6575494392701385;-0.3807977256433458;-0.3513813873739528;1.075320497748157;10.002066335650222;0.7127289928303239;-0.4244550587073316;-0.424454989697964;0.6628545001847791;-0.34145599905705;0.7454483329153395
84.526252;1.0836882166198296;0.7124646248321685;0.65755031866654;-0.3807977252655338;-0.35138138802018576;1.0753184071852293;10.002108754008916;0.7127291420460852;-0.4244550586195439;-0.4244549899715505;0.6628550465738827;-0.3414559991660562;0.7454480119424833
84.536252;1.0836877432985264;0.7124637406726543;0.657551115079012;-0.38079772493411584;-0.3513813886183273;1.0753162151397302;10.002150699719097;0.7127293302818402;-0.42445505849372095;-0.42445499025463396;0.6628556238608545;-0.3414559992799831;0.7454477795953469
84.546252;1.0836873956477864;0.7124629504643152;0.6575518225716669;-0.38079772465001455;-0.35138138916892714;1.0753139220126364;10.002192132066298;0.7127295702156212;-0.4244550583304013;-0.42445499054685504;0.6628562292941869;-0.34145599939855675;0.7454476276280374
84.556252;1.0836871667595618;0.7124622534814515;0.657552436580748;-0.3807977244149515;-0.3513813896728475;1.075311526192881;10.002233015994605;0.7127298731428262;-0.4244550581304189;-0.42445499084727106;0.662856859538591;-0.34145599952169153;0.7454475476244906
84.566252;1.0836870520024875;0.712461647899966;0.6575529539383992;-0.38079772423127584;-0.3513813901307125;1.0753090241523608;10.002273319364784;0.7127302483453088;-0.4244550578945527;-0.42445499115462937;0.6628575108676774;-0.3414559996494484;0.7454475318296825
84.576252;1.083687050710644;0.7124611308249713;0.6575533728139767;-0.38079772410111073;-0.35138139054314815;1.0753064122087752;10.00231300629833;0.7127307022482642;-0.4244550576231718;-0.4244549914674393;0.6628581801642169;-0.3414559997818771;0.7454475739946222
84.586252;1.0836871656843265;0.7124606987086193;0.657553692869665;-0.38079772402570994;-0.35138139091119874;1.0753036886456675;10.002352036666208;0.7127312386598796;-0.4244550573162624;-0.4244549917841403;0.6628588649564437;-0.34145599991878284;0.7454476704423386
84.596252;1.0836874013346582;0.7124603491502505;0.6575539146574358;-0.3807977240054876;-0.3513813912365206;1.075300853914048;10.002390372022315;0.7127318601832258;-0.4244550569736194;-0.4244549921033484;0.662859562917752;-0.3414560000598457;0.7454478199126499
84.606252;1.0836877617172864;0.7124600824799363;0.6575540383742144;-0.38079772404020445;-0.3513813915211128;1.0752979103598481;10.00242797570908;0.712732568701204;-0.42445505659488425;-0.4244549924242347;0.6628602719356761;-0.34145600020501987;0.7454480218813923
84.616252;1.0836882502401108;0.7124599012371061;0.657554063457062;-0.3807977241291495;-0.3513813917666639;1.0752948625721372;10.002464805416343;0.7127333646003491;-0.42445505617949975;-0.4244549927469662;0.6628609899677914;-0.3414560003545789;0.7454482744892993
84.626252;1.0836888705492833;0.7124598082795321;0.6575539889844499;-0.3807977242714514;-0.35138139197441515;1.0752917163825428;10.002500818989548;0.7127342464199603;-0.4244550557268617;-0.4244549930726462;0.6628617145608865;-0.3414560005087574;0.7454485730521672
84.636252;1.0836896262385949;0.7124598058165883;0.6575538137113093;-0.3807977244662066;-0.35138139214574443;1.0752884776745522;10.00253599869713;0.7127352119757471;-0.4244550552368214;-0.42445499340273796;0.6628624426544139;-0.34145600066741727;0.7454489101103133
84.646252;1.0836905195039175;0.7124598957183972;0.6575535362770858;-0.3807977247122227;-0.3513813922823338;1.0752851539861328;10.00257036160349;0.7127362599977287;-0.4244550547101256;-0.4244549937385817;0.6628631702603253;-0.3414560008301549;0.7454492770877036
84.656252;1.0836915500900626;0.7124600798857759;0.6575531560304525;-0.38079772500788206;-0.3513813923855528;1.0752817570820847;10.002603939880723;0.7127373900813653;-0.42445505414825613;-0.4244549940811106;0.6628638923052745;-0.3414560009968414;0.7454496659090709
84.666252;1.0836927142894492;0.7124603603972717;0.6575526732125545;-0.3807977253514276;-0.3513813924560719;1.075278303098677;10.002636753614455;0.7127386010441235;-0.42445505355281987;-0.42445499443073725;0.6628646030036777;-0.3414560011681075;0.7454500695946618
84.676252;1.0836940052739383;0.7124607397393246;0.6575520880114776;-0.3807977257410803;-0.351381392494074;1.075274809722556;10.00266879845534;0.7127398900925277;-0.42445505292506447;-0.42445499478761683;0.6628652961262617;-0.341456001345528;0.7454504820875627
84.686252;1.083695416211634;0.712461221246544;0.6575513996321181;-0.38079772617464763;-0.3513813924994622;1.0752712922664482;10.002700055892202;0.7127412536366796;-0.42445505226597496;-0.424454995152093;0.6628659652693483;-0.34145600153137146;0.7454508978903307
84.696252;1.08369694358779;0.7124618095291153;0.657550606485292;-0.3807977266492982;-0.35138139247213007;1.075267761953061;10.002730517367006;0.7127426885704248;-0.42445505157685326;-0.4244549955249375;0.662866604284557;-0.34145600172789137;0.7454513122077873
84.706252;1.0836985883458363;0.7124625103701957;0.6575497071003604;-0.3807977271617842;-0.3513813924126754;1.075264227669494;10.002760193768044;0.7127441927233847;-0.424455050859627;-0.42445499590740027;0.6628672071585568;-0.3414560019366012;0.745451721410111
84.716252;1.0837003553665043;0.7124633301002826;0.6575487009876366;-0.38079772770867165;-0.35138139232293136;1.0752606978805859;10.002789100800943;0.7127457642208486;-0.4244550501165979;-0.42445499630124783;0.6628677678880541;-0.34145600215800403;0.7454521233808967
84.726252;1.0837022516924026;0.7124642750619851;0.6575475895699301;-0.3807977282865198;-0.35138139220571796;1.0752571803097897;10.002817246730723;0.7127474009647314;-0.42445504935030925;-0.424454996708431;0.6628682812302183;-0.34145600239187396;0.7454525175065253
84.736252;1.0837042847505995;0.7124653514691065;0.6575463763976778;-0.3807977288921027;-0.351381392064119;1.0752536818994614;10.002844634146367;0.7127491009666365;-0.424455048563814;-0.42445499713005636;0.662868743174439;-0.34145600263769954;0.7454529038816838
84.746252;1.0837064619601524;0.7124665650837116;0.6575450658234931;-0.38079772952259544;-0.35138139190078316;1.07525021076804;10.00287125774227;0.7127508624581833;-0.4244550477607617;-0.4244549975655928;0.662869150381387;-0.3414560028948199;0.7454532820334309
84.756252;1.0837087897486508;0.7124679199175201;0.6575436618387238;-0.3807977301757451;-0.35138139171762434;1.0752467783967732;10.002897091742316;0.7127526833753586;-0.4244550469449728;-0.4244549980132372;0.6628694994306258;-0.34145600316230673;0.7454536501535667
84.766252;1.0837112712889965;0.7124694169170711;0.6575421682413122;-0.38079773084971946;-0.3513813915158466;1.0752434003933327;10.002922082775104;0.7127545610671592;-0.42445504612005697;-0.42445499847082335;0.6628697866731673;-0.34145600343887905;0.7454540057392107
84.776252;1.0837139060517447;0.7124710542289203;0.6575405884925496;-0.3807977315424567;-0.35138139129587004;1.07524009473955;10.002946159988026;0.7127564923598967;-0.42445504528945655;-0.4244549989362927;0.6628700091108471;-0.3414560037229198;0.7454543470129048
84.786252;1.0837166918784535;0.7124728280805934;0.6575389248568814;-0.380797732251148;-0.3513813910571931;1.0752368784466733;10.002969254112337;0.712758473837681;-0.4244550444564964;-0.42445499940770487;0.6628701653052417;-0.3414560040126128;0.7454546728528408
84.796252;1.0837196267408726;0.7124747329018672;0.6575371788956614;-0.38079773297228947;-0.3513813907986192;1.0752337664457514;10.002991310656693;0.7127605024180867;-0.4244550436241688;-0.4244549998830691;0.6628702548571226;-0.34145600430615436;0.7454549817088392
84.806252;1.0837227083705032;0.7124767616908568;0.6575353531807979;-0.3807977337020517;-0.35138139051883593;1.075230773156581;10.003012294296333;0.7127625759035222;-0.4244550427949217;-0.42445500036000067;0.6628702774447754;-0.34145600460175507;0.7454552724833207
84.816252;1.0837259330032092;0.7124789076437249;0.6575334517998263;-0.3807977344368127;-0.35138139021665904;1.0752279129620639;10.003032185734176;0.7127646931129075;-0.4244550419706235;-0.4244550008354095;0.6628702327664493;-0.3414560048973066;0.7454555464222671
84.826252;1.083729295065187;0.7124811658426803;0.6575314795115251;-0.3807977351738737;-0.35138138989078455;1.0752251987539625;10.00305097257273;0.7127668532762651;-0.4244550411527568;-0.42445500130572117;0.6628701205149623;-0.3414560051903567;0.745455807027943
84.836252;1.0837327875158362;0.7124835332180546;0.6575294409340059;-0.380797735911947;-0.35138138953979536;1.0752226412265067;10.003068645513988;0.712769055146469;-0.42445504034296827;-0.4244550017674625;0.6628699400691804;-0.34145600547896243;0.7454560585502595
84.846252;1.0837364017060696;0.7124860071885805;0.6575273398942664;-0.3807977366509543;-0.3513813891625818;1.075220249414946;10.003085201625034;0.7127712970170752;-0.4244550395435158;-0.42445500221756605;0.6628696909785077;-0.3414560057626601;0.7454563049683129
84.856252;1.0837401269821243;0.7124885848417286;0.6575251790357395;-0.38079773739156064;-0.35138138875847197;1.0752180305825885;10.003100642308304;0.7127735772304677;-0.4244550387569049;-0.4244550026534164;0.6628693736683757;-0.34145600604250564;0.7454565498160007
84.866252;1.0837439509574167;0.712491262840138;0.657522960429782;-0.38079773813504797;-0.3513813883269493;1.0752159894462232;10.003114967617103;0.7127758940618889;-0.42445503798511985;-0.42445500307287143;0.6628689890040378;-0.34145600632027134;0.7454567964177162
84.876252;1.083747860663619;0.712494037007804;0.6575206868347638;-0.38079773888333407;-0.3513813878674148;1.0752141282580536;10.00312817177346;0.7127782453949454;-0.4244550372292448;-0.42445500347410425;0.6628685376039346;-0.34145600659760267;0.7454570484193789
84.886252;1.0837518440722171;0.7124969017889629;0.657518362413084;-0.38079773963888297;-0.3513813873791446;1.0752124481581322;10.00314023920022;0.7127806281017091;-0.42445503648934063;-0.42445500385505747;0.6628680202814655;-0.3414560068755668;0.7454573103605379
84.896252;1.0837558904296372;0.7124998501752731;0.6575159929262987;-0.380797740404597;-0.3513813868612695;1.075210950207099;10.00315115531884;0.712783037015664;-0.42445503576434873;-0.4244550042126709;0.6628674386522317;-0.34145600715442653;0.745457587754928
84.906252;1.0837599890573717;0.7125028740597984;0.657513585790442;-0.380797741183558;-0.35138138631281146;1.0752096341260526;10.003160933017524;0.7127854650360016;-0.42445503505243776;-0.42445500454252244;0.6628667944955905;-0.341456007433493;0.7454578866751299
84.916252;1.083764129215996;0.7125059649564516;0.6575111492259003;-0.38079774197859134;-0.35138138573291283;1.0752084959046813;10.003169622223712;0.7127879046087082;-0.4244550343518377;-0.42445500483940635;0.6628660885055454;-0.3414560077112468;0.7454582126759423
84.926252;1.0837683016125683;0.7125091145955074;0.6575086908890829;-0.3807977427919426;-0.35138138512099987;1.0752075275091242;10.003177293935243;0.7127903493006672;-0.4244550336614545;-0.42445500509852735;0.6628653201286479;-0.3414560079858117;0.7454585692577567
84.936252;1.0837724988028894;0.7125123149448004;0.6575062179005006;-0.3807977436252631;-0.3513813844767609;1.0752067194816841;10.00318402943096;0.7127927944582991;-0.42445503298069687;-0.42445500531619856;0.6628644888333654;-0.34145600825556877;0.7454589573123013
84.946252;1.083776713962446;0.7125155583017337;0.6575037377489089;-0.38079774447984044;-0.3513813838001028;1.0752060636365943;10.003189924369837;0.712795236701548;-0.42445503230884996;-0.42445500548939585;0.6628635947860707;-0.3414560085194331;0.7454593758488784
84.956252;1.0837809398432718;0.7125188379818663;0.6575012581484998;-0.3807977453567424;-0.35138138309102934;1.0752055538020842;10.003195083622893;0.712797673397142;-0.4244550316447464;-0.4244550056151158;0.6628626376857043;-0.3414560087764452;0.7454598227907934
84.966252;1.083785168378382;0.712522148608932;0.6574987857558152;-0.38079774625685625;-0.351381382349519;1.075205186220786;10.003199595643503;0.7128001021628971;-0.4244550309868739;-0.42445500569064637;0.6628616159201178;-0.34145600902511614;0.7454602955855096
84.976252;1.0837893908259622;0.7125254847417619;0.6574963246089709;-0.38079774718113696;-0.3513813815756623;1.075204960386451;10.003203512220665;0.7128025199899396;-0.4244550303335234;-0.42445500571435163;0.6628605273692244;-0.34145600926324454;0.7454607914372918
84.986252;1.0837935981363778;0.7125288389683624;0.6574938757828844;-0.3807977481308579;-0.3513813807700314;1.0752048792520916;10.003206858665221;0.7128049235736742;-0.4244550296828515;-0.42445500568592903;0.6628593701897771;-0.34145600948826166;0.7454613068230878
84.996252;1.0837977800674166;0.7125322018724838;0.6574914388810311;-0.38079774910750164;-0.3513813799339579;1.075204948687001;10.0032096562019;0.7128073104231927;-0.42445502903301474;-0.42445500560593524;0.6628581432432225;-0.3414560096977308;0.7454618374444044
85.006252;1.0838019238461098;0.7125355634160198;0.657489013612555;-0.3807977501121951;-0.35138137906956163;1.075205175729741;10.003211928787366;0.7128096788072459;-0.4244550283823295;-0.42445500547517095;0.6628568470304771;-0.34145600988962077;0.7454623789063122
85.016252;1.0838060148655035;0.7125389135837402;0.6574866002378941;-0.3807977511449095;-0.35138137817976556;1.0752055665227016;10.00321370209363;0.712812027248421;-0.42445502772923427;-0.42445500529432023;0.6628554840486955;-0.3414560100621343;0.7454629274438317
85.026252;1.0838100383175593;0.7125422424148867;0.6574841994392719;-0.38079775220415424;-0.35138137726827134;1.0752061262037997;10.003215006864508;0.7128143540898281;-0.4244550270720846;-0.4244550050636803;0.6628540574831097;-0.34145601021331834;0.7454634804823851
85.036252;1.0838139797683128;0.7125455406990275;0.6574818123541973;-0.3807977532874247;-0.35138137633922756;1.0752068599382643;10.003215871898709;0.7128166566358979;-0.42445502640902066;-0.4244550047830317;0.6628525693277418;-0.3414560103408242;0.7454640362236413
85.046252;1.0838178253999284;0.7125488012739445;0.6574794412329009;-0.3807977543917838;-0.35138137539681935;1.075207772819389;10.003216306573757;0.7128189308736331;-0.4244550257378911;-0.4244550044518821;0.6628510197853198;-0.34145601044202156;0.745464592978481
85.056252;1.0838215622916232;0.7125520196431466;0.6574770898533385;-0.380797755514191;-0.3513813744450979;1.0752088683782604;10.003216301271921;0.712821172237833;-0.42445502505641;-0.424455004069833;0.6628494084076271;-0.34145601051432795;0.7454651493855681
85.066252;1.0838251782198345;0.7125551931761217;0.6574747624622727;-0.3807977566516796;-0.35138137348793136;1.0752101470610549;10.003215843835784;0.7128233760830027;-0.4244550243627005;-0.42445500363677025;0.6628477354282294;-0.3414560105554214;0.745465704684436
85.076252;1.0838286617689643;0.7125583200611234;0.657472462675266;-0.38079775780148734;-0.3513813725288577;1.0752116060423675;10.003214925336176;0.7128255372177066;-0.4244550236556281;-0.4244550031527611;0.6628460019502832;-0.341456010563235;0.7454662591458155
85.086252;1.083832003376872;0.7125613987812782;0.6574701941069696;-0.3807977589610976;-0.35138137157111593;1.0752132399303773;10.003213535834488;0.7128276497323237;-0.42445502293456;-0.42445500261759594;0.6628442093650352;-0.3414560105359271;0.7454668144475934
85.096252;1.083835195955363;0.7125644271342185;0.6574679617048701;-0.38079776012805444;-0.3513813706180365;1.075215040962533;10.003211662448068;0.7128297078731665;-0.42445502219897063;-0.4244550020305287;0.6628423587849332;-0.3414560104720583;0.7454673729390249
85.106252;1.0838382341780943;0.7125674007580818;0.6574657719505532;-0.3807977612995848;-0.3513813696733264;1.0752169994723928;10.003209291540626;0.7128317065406022;-0.4244550214480767;-0.4244550013906035;0.6628404511018529;-0.3414560103709011;0.7454679369403147
85.116252;1.0838411141594588;0.7125703126854872;0.6574636317716309;-0.380797762472482;-0.35138136874093545;1.0752191058565688;10.003206409333716;0.7128336406131738;-0.4244550206805656;-0.4244550006970603;0.6628384873028851;-0.34145601023244415;0.7454685087936044
85.126252;1.0838438345133259;0.7125731549029807;0.6574615474767191;-0.38079776364337886;-0.35138136782470675;1.0752213521287413;10.003202992227669;0.7128355040271751;-0.4244550198946311;-0.42445499994939456;0.6628364678867175;-0.34145601005696763;0.7454690906499474
85.136252;1.0838463965277072;0.7125759208618827;0.6574595241658977;-0.380797764808906;-0.35138136692804484;1.075223732149631;10.003198991525636;0.71283728929686;-0.42445501908807154;-0.4244549991472403;0.6628343920875432;-0.34145600984472946;0.745469684236203
85.146252;1.0838488024863204;0.7125786067317179;0.6574575648409904;-0.3807977659657163;-0.35138136605384584;1.0752262426540717;10.003194328889302;0.7128389876742013;-0.42445501825813375;-0.4244549982904904;0.6628322585095626;-0.34145600959614536;0.7454702911989483
85.156252;1.083851054289989;0.7125812108095758;0.6574556694025574;-0.3807977671106563;-0.3513813652047841;1.0752288845130558;10.003188914272014;0.7128405898997049;-0.42445501740150465;-0.4244549973796358;0.6628300669336624;-0.3414560093120012;0.7454709136608769
85.166252;1.0838531530005824;0.7125837322161189;0.6574538350190828;-0.38079776824079187;-0.35138136438361695;1.0752316616486188;10.00318267500443;0.7128420872101643;-0.424455016514917;-0.4244549964157481;0.6628278199410483;-0.34145600899336426;0.7454715549138345
85.176252;1.0838550984145092;0.7125861699943764;0.6574520580822207;-0.3807977693531628;-0.3513813635930967;1.0752345785611752;10.00317556914504;0.712843472012348;-0.4244550155960623;-0.42445499540009;0.6628255231999761;-0.3414560086416092;0.7454722197571497
85.186252;1.083856889479232;0.7125885232536694;0.6574503354834778;-0.38079777044486496;-0.35138136283581245;1.0752376391010523;10.003167577203707;0.7128447378054941;-0.424455014644058;-0.42445499433420053;0.6628231840908737;-0.3414560082587609;0.7454729139799334
85.196252;1.0838585260505604;0.7125907917560903;0.6574486641984916;-0.38079777151353866;-0.3513813621142561;1.0752408465037744;10.00315868410623;0.712845878941504;-0.42445501365909427;-0.4244549932204243;0.6628208095966404;-0.3414560078477822;0.7454736436498164
85.206252;1.0838600100410034;0.7125929764085209;0.6574470406733439;-0.3807977725575917;-0.3513813614307959;1.0752442037982382;10.00314886679614;0.7128468909668626;-0.4244550126415343;-0.4244549920617786;0.6628184052576671;-0.34145600741241916;0.7454744141442029
85.216252;1.0838613449392884;0.7125950801048866;0.6574454606723713;-0.38079777357614575;-0.3513813607874697;1.0752477144462511;10.003138096905902;0.7128477710079444;-0.4244550115911587;-0.424454990861049;0.6628159761245448;-0.3414560069567025;0.7454752286786448
85.226252;1.083862535693676;0.7125971078605993;0.6574439196521024;-0.3807977745688134;-0.3513813601858244;1.0752513827772439;10.003126346793644;0.7128485175933221;-0.4244550105069957;-0.424454989620019;0.6628135277309767;-0.34145600648446206;0.7454760878216649
85.236252;1.0838635895013091;0.7125990653894129;0.6574424137656882;-0.38079777553502847;-0.35138135962721584;1.075255213994385;10.00311359094355;0.7128491305130112;-0.42445500938767894;-0.4244549883393384;0.662811065482282;-0.34145600599900894;0.7454769907224181
85.246252;1.0838645151161765;0.7126009577441397;0.6574409403791602;-0.38079777647353924;-0.35138135911362517;1.0752592136343946;10.003099809732406;0.7128496110127777;-0.42445500823206594;-0.4244549870190817;0.6628085947901857;-0.3414560055029512;0.7454779363478234
85.256252;1.0838653206286268;0.7126027888782895;0.6574394975727331;-0.3807977773826691;-0.35138135864811565;1.0752633861510883;10.003084989997983;0.7128499616678214;-0.4244550070397382;-0.42445498565956086;0.6628061230078323;-0.3414560049981721;0.745478923564214
85.266252;1.0838660124034007;0.7126045617080111;0.6574380838061314;-0.38079777826087563;-0.35138135823451955;1.0752677331596807;10.003069115620983;0.7128501855744034;-0.4244550058111617;-0.4244549842617224;0.6628036604188466;-0.34145600448605035;0.7454799511086478
85.276252;1.083866596160374;0.7126062785679247;0.657436698059031;-0.38079777910722046;-0.35138135787694713;1.0752722520092586;10.003052161644618;0.7128502854428267;-0.42445500454754237;-0.42445498282704797;0.6628012193380821;-0.34145600396786147;0.7454810181726111
85.286252;1.0838670780724549;0.7126079411726164;0.6574353395738117;-0.3807977799216259;-0.3513813575794035;1.075276934880485;10.003034100635983;0.7128502635375055;-0.42445500325070024;-0.4244549813573948;0.6627988126056975;-0.341456003445127;0.7454821246427387
85.296252;1.0838674636962027;0.7126095498153256;0.6574340076420185;-0.3807977807043944;-0.3513813573454316;1.075281768907776;10.003014914465181;0.7128501222925793;-0.42445500192336394;-0.4244549798550359;0.6627964518265005;-0.34145600291961437;0.745483270858825
85.306252;1.08386775614241;0.7126111029618035;0.6574327018745371;-0.3807977814551552;-0.3513813571778912;1.0752867376864026;10.00299460499481;0.7128498645256691;-0.42445500056966884;-0.4244549783229041;0.6627941464661479;-0.34145600239294205;0.7454844578057882
85.316252;1.0838679557393571;0.7126125976403358;0.6574314218060416;-0.38079778217244836;-0.3513813570789279;1.0752918233497404;10.002973200538003;0.7128494933843814;-0.4244549991950021;-0.42445497676476335;0.6627919046297129;-0.34145600186634756;0.7454856872406965
85.326252;1.0838680613681526;0.7126140303184564;0.6574301661609614;-0.3807977828543743;-0.35138135704997564;1.0752970077147237;10.002950756518626;0.7128490125839052;-0.4244549978049603;-0.4244549751850029;0.6627897333091881;-0.3414560013409715;0.7454869608746101
85.336252;1.0838680732356447;0.7126153975216301;0.6574289330326495;-0.38079778349947424;-0.35138135709189694;1.0753022728848463;10.00292734775563;0.7128484263931908;-0.42445499640447293;-0.42445497358823525;0.6627876369401011;-0.3414560008182472;0.7454882793701165
85.346252;1.0838679957335708;0.7126166960948063;0.6574277200883273;-0.3807977841070573;-0.3513813572054008;1.0753076022483126;10.002903056435239;0.7128477394645055;-0.42445499499791095;-0.42445497197899457;0.6627856164873168;-0.3414560003002158;0.7454896424706341
85.356252;1.0838678379381281;0.7126179240565111;0.6574265243838353;-0.3807977846770641;-0.35138135739136217;1.0753129808580038;10.002877964569015;0.7128469570819724;-0.42445499358960886;-0.4244549703615516;0.6627836703994299;-0.3414559997896893;0.7454910503057581
85.366252;1.083867611284301;0.7126190812431169;0.6574253426400574;-0.3807977852100319;-0.3513813576507913;1.0753183954953203;10.00285215091941;0.7128460849820983;-0.4244549921839728;-0.4244549687398259;0.6627817956599192;-0.34145599929001846;0.7454925043299895
85.376252;1.0838673260733869;0.7126201684291624;0.6574241712060521;-0.38079778570706657;-0.35138135798479536;1.0753238353314838;10.002825693067068;0.7128451284977761;-0.4244549907851967;-0.4244549671172915;0.6627799877576591;-0.34145599880471544;0.7454940067750598
85.386252;1.083866988965592;0.7126211861072302;0.6574230053105292;-0.38079778616937826;-0.35138135839449375;1.0753292914306576;10.002798671383575;0.7128440925823086;-0.4244549893969208;-0.4244549654966614;0.6627782414012006;-0.3414559983371304;0.7454955592985147
85.396252;1.0838666030622013;0.712622134559912;0.6574218389151546;-0.38079778659776115;-0.35138135888075106;1.0753347545169805;10.002771165098428;0.7128429828329901;-0.42445498802213566;-0.42445496387959564;0.6627765523729658;-0.3414559978903761;0.745497161593997
85.406252;1.0838661699552037;0.7126230148792899;0.6574206651245347;-0.38079778699260197;-0.35138135944405907;1.0753402131558767;10.002743247616536;0.7128418060220076;-0.4244549866634661;-0.42445496226682494;0.6627749182812731;-0.34145599746761873;0.7454988107425274
85.416252;1.0838656916661393;0.7126238295247128;0.6574194763430362;-0.38079778735428027;-0.3513813600846276;1.0753456538835169;10.002714984222486;0.7128405699571964;-0.42445498532349496;-0.42445496065857274;0.6627733379749233;-0.3414559970720064;0.7455005024157157
85.426252;1.0838651713985878;0.712624582072421;0.657418264703555;-0.38079778768370726;-0.3513813608023848;1.0753510630592353;10.002686422302975;0.7128392833483925;-0.42445498400490733;-0.4244549590549104;0.6627718110630703;-0.3414559967060033;0.7455022327610533
85.436252;1.083864612949755;0.7126252769867376;0.6574170229684809;-0.3807977879827964;-0.35138136159683425;1.0753564282779706;10.00265758672613;0.7128379554986463;-0.42445498271063625;-0.424454957455971;0.6627703377810993;-0.34145599637091123;0.7455039988621741
85.446252;1.0838640191722526;0.7126259193317029;0.6574157449541496;-0.3807977882542855;-0.3513813624669193;1.0753617379170792;10.0026284948179;0.7128365955515615;-0.4244549814438603;-0.42445495586200765;0.6627689188433012;-0.34145599606677074;0.745505798267209
85.456252;1.0838633909502287;0.7126265139132162;0.6574144253423597;-0.38079778850081614;-0.3513813634108323;1.0753669804886496;10.002599178604129;0.7128352118572662;-0.42445498020756145;-0.4244549542734769;0.6627675552840913;-0.34145599579255054;0.745507628515705
85.466252;1.0838627274162214;0.7126270648529625;0.657413059947902;-0.38079778872438985;-0.3513813644258208;1.075372144770376;10.002569695758648;0.712833811881138;-0.4244549790038214;-0.4244549526914599;0.6627662484683992;-0.3414559955467415;0.7455094863307437
85.476252;1.0838620259928757;0.7126275764719563;0.6574116466720187;-0.3807977889267499;-0.3513813655083239;1.0753772196508782;10.00254012095183;0.7128324023341838;-0.42445497783345304;-0.4244549511180223;0.6627650000783738;-0.341455995328134;0.7455113669191762
85.486252;1.0838612823063303;0.7126280542079981;0.6574101859930923;-0.3807977891096676;-0.3513813666542073;1.0753821940880173;10.002510527468965;0.7128309893012037;-0.4244549766963206;-0.42445494955593166;0.6627638118278937;-0.34145599513624775;0.7455132643969226
85.496252;1.0838604916897143;0.7126285038681075;0.6574086801905008;-0.38079778927447083;-0.35138136785879515;1.0753870577192097;10.002480977382174;0.7128295788904014;-0.4244549755920099;-0.42445494800811223;0.6627626855013331;-0.3414559949709956;0.7455151732116201
85.506252;1.0838596514732848;0.7126289301520972;0.6574071320379361;-0.3807977894213038;-0.35138136911695844;1.075391801122269;10.00245152317229;0.7128281783493564;-0.42445497452029674;-0.4244549464773371;0.6627616236331219;-0.34145599483171873;0.74551708916444
85.516252;1.0838587621284135;0.7126293365588108;0.6574055444748325;-0.38079778954884247;-0.3513813704233764;1.0753964163028145;10.002422220836197;0.7128267960683401;-0.42445497348121775;-0.424454944965929;0.6627606295062402;-0.34145599471635907;0.7455190094179839
85.526252;1.083857826406126;0.7126297259821391;0.6574039211738297;-0.38079778965454525;-0.35138137177289464;1.075400897570096;10.002393151918778;0.712825439975834;-0.42445497247496455;-0.4244549434754306;0.662759705400713;-0.34145599462153664;0.7455209325535661
85.536252;1.0838568469051615;0.7126301005485859;0.6574022665888006;-0.3807977897349579;-0.3513813731607087;1.0754052409803396;10.002364425686029;0.7128241165083418;-0.42445497150176514;-0.4244549420067329;0.6627588506629417;-0.3414559945434713;0.7455228587844464
85.546252;1.0838558247222858;0.7126304617579912;0.657400585350827;-0.3807977897861588;-0.3513813745820925;1.0754094430283654;10.002336147902135;0.7128228313189264;-0.4244549705616635;-0.42445494056056793;0.6627580616975397;-0.34145599447883546;0.7455247891091794
85.556252;1.0838547605492101;0.7126308116841015;0.6573988816546505;-0.3807977898044174;-0.3513813760320247;1.0754135002836074;10.002308387877015;0.7128215896968344;-0.424454969654304;-0.42445493913781723;0.6627573333145266;-0.34145599442483926;0.7455267239825767
85.566252;1.0838536555108793;0.7126311538102855;0.6573971589271026;-0.3807977897864511;-0.35138137750531356;1.0754174093776723;10.00228117211774;0.7128203957356174;-0.4244549687789101;-0.4244549377397638;0.662756659831618;-0.34145599437875573;0.7455286635196896
85.576252;1.0838525099511862;0.7126314925131735;0.6573954197248688;-0.3807977897293124;-0.3513813789970475;1.0754211670940343;10.002254502560955;0.7128192518397697;-0.42445496793438936;-0.4244549363683597;0.662756035773814;-0.34145599433744295;0.7455306087120989
85.586252;1.0838513221226338;0.7126318318190694;0.6573936655803907;-0.38079778963043265;-0.35138138050268714;1.0754247712171483;10.002228376370962;0.7128181590615483;-0.4244549671196;-0.4244549350260075;0.6627554566981928;-0.3414559942974277;0.7455325613090934
85.596252;1.0838500885573599;0.7126321745460121;0.6573918971648259;-0.3807977894876946;-0.3513813820177456;1.0754282213484838;10.002202788853456;0.7128171173006312;-0.42445496633375385;-0.42445493371524595;0.6627549201487566;-0.3414559942554366;0.7455345228041876
85.606252;1.0838488043091339;0.7126325227539866;0.6573901147369823;-0.38079778929936436;-0.35138138353757786;1.0754315183735748;10.002177727630661;0.7128161248580671;-0.4244549655765098;-0.4244549324389529;0.662754425980121;-0.34145599420848577;0.745536494831809
85.616252;1.0838474615327662;0.7126328788949912;0.6573883182301475;-0.3807977890642533;-0.35138138505752436;1.0754346626392681;10.00215317099607;0.7128151779972609;-0.42445496484760736;-0.424454931200352;0.6627539755521272;-0.3414559941536024;0.7455384805408544
85.626252;1.083846049186859;0.7126332458519916;0.6573865073942075;-0.38079778878211756;-0.35138138657309187;1.075437652614747;10.002129091850628;0.7128142713630965;-0.4244549641466488;-0.4244549300023977;0.6627535704241824;-0.34145599408790134;0.7455404845814461
85.636252;1.0838445548159878;0.7126336263551203;0.657384682164709;-0.38079778845355255;-0.3513813880798146;1.075440485632745;10.0021054624122;0.712813398889387;-0.42445496347350486;-0.42445492884757996;0.662753211046956;-0.34145599400884025;0.7455425115617292
85.646252;1.0838429658971276;0.7126340234687771;0.6573828425533664;-0.3807977880793382;-0.35138138957306925;1.0754431595774498;10.002082255828787;0.7128125547766373;-0.4244549628288187;-0.42445492773851684;0.6627528959874048;-0.34145599391432946;0.7455445647347553
85.656252;1.0838412700750895;0.7126344414507341;0.6573809880282123;-0.3807977876602036;-0.3513813910482576;1.0754456740350826;10.002059446402622;0.7128117341503705;-0.4244549622139068;-0.42445492667817053;0.6627526224077223;-0.3414559938027192;0.7455466461304756
85.666252;1.083839454960608;0.7126348860637797;0.6573791168511167;-0.38079778719723656;-0.3513813925011409;1.0754480311241152;10.002037007737485;0.7128109326432039;-0.4244549616303508;-0.4244549256692818;0.6627523867261211;-0.3414559936726057;0.7455487577975672
85.676252;1.0838375085146135;0.7126353645140325;0.6573772258523399;-0.38079778669214664;-0.3513813939277865;1.075450235479781;10.00201490514363;0.7128101456767256;-0.4244549610799418;-0.424454924713976;0.6627521845108938;-0.3414559935226379;0.7455509023239442
85.686252;1.0838354204599958;0.7126358842822683;0.6573753109018591;-0.38079778614712323;-0.3513813953241831;1.0754522930543624;10.001993086672265;0.7128093684163577;-0.42445496056470156;-0.4244549238139541;0.662752010456013;-0.34145599335169025;0.7455530818625643
85.696252;1.083833182808125;0.7126364505920221;0.6573733678249885;-0.38079778556478927;-0.3513813966863778;1.0754542107179745;10.001971483649735;0.7128085959389021;-0.4244549600865852;-0.42445492297073983;0.6627518585026175;-0.34145599315912223;0.7455552970879541
85.706252;1.0838307885487535;0.7126370647180192;0.6573713933154092;-0.3807977849481714;-0.3513813980112068;1.0754559973817621;10.001950021139871;0.712807823298881;-0.424454959647277;-0.4244549221855101;0.6627517217418452;-0.34145599294474405;0.7455575473982131
85.716252;1.0838282306130407;0.7126377250023391;0.6573693854763047;-0.3807977843003412;-0.3513813992965138;1.0754576645190823;10.00192863455359;0.7128070454558558;-0.4244549592482111;-0.42445492145865565;0.662751592883863;-0.34145599270884813;0.7455598319271758
85.726252;1.0838255019680905;0.7126384287783468;0.6573673438130627;-0.38079778362423716;-0.3513814005405438;1.0754592253737107;10.001907291529351;0.7128062570589149;-0.4244549588905217;-0.4244549207896406;0.662751465389516;-0.34145599245239555;0.7455621498036122
85.736252;1.0838225960923245;0.7126391730528495;0.6573652690218844;-0.38079778292299593;-0.35138140174122395;1.0754606940660072;10.001885999784559;0.712805452509683;-0.42445495857509324;-0.4244549201773384;0.6627513341023908;-0.3414559921768392;0.7455644996605529
85.746252;1.0838195075944008;0.7126399546660561;0.6573631632890072;-0.3807977822001489;-0.3513814028959252;1.0754620847860927;10.001864780366777;0.7128046263100069;-0.4244549583025434;-0.4244549196204485;0.6627511955998011;-0.341455991883808;0.7455668797749597
85.756252;1.0838162320109386;0.7126407703075007;0.6573610306913397;-0.38079778145929527;-0.35138140400189377;1.0754634108014713;10.001843630498184;0.7128037731224923;-0.4244549580729645;-0.4244549191177752;0.6627510488408561;-0.34145599157518686;0.7455692881219244
85.766252;1.083812765190014;0.7126416159732579;0.6573588766639737;-0.38079778070373577;-0.35138140505699694;1.0754646841143531;10.0018225164564;0.7128028876526268;-0.4244549578859568;-0.4244549186685842;0.662750894782124;-0.341455991253357;0.7455717212907845
85.776252;1.0838091039100708;0.7126424870614666;0.6573567072513611;-0.3807977799363887;-0.3513814060601124;1.0754659162541365;10.001801391957386;0.712801964967006;-0.4244549577410036;-0.42445491827278936;0.6627507351762604;-0.34145599092133017;0.7455741738472537
85.786252;1.0838052469986752;0.7126433798421511;0.6573545292274539;-0.3807977791598051;-0.35138140701096165;1.075467118974287;10.001780214498329;0.7128010010193903;-0.4244549576376408;-0.4244549179306352;0.6627505723725592;-0.3414559905828733;0.7455766394941481
85.796252;1.0838011957380822;0.7126442925798575;0.6573523502278902;-0.3807977783762122;-0.35138140790979794;1.075468304111631;10.001758954791226;0.7127999931823314;-0.4244549575753703;-0.42445491764263843;0.6627504096342047;-0.3414559902425482;0.7455791130219556
85.806252;1.0837969534764273;0.7126452248088913;0.6573501780181608;-0.38079777758769534;-0.3513814087573907;1.0754694829193587;10.001737602181846;0.7127989408191586;-0.42445495755363327;-0.4244549174101954;0.6627502508149277;-0.34145598990543335;0.7455815911957988
85.816252;1.0837925243324424;0.7126461756018286;0.657348019477599;-0.3807977767963633;-0.35138140955497604;1.075470665104833;10.00171615970366;0.7127978450970154;-0.4244549575719059;-0.4244549172358005;0.6627500998049616;-0.3414559895765171;0.7455840719336089
85.826252;1.0837879119249778;0.7126471423947133;0.6573458799589336;-0.380797776004248;-0.35138141030361125;1.075471858389123;10.001694637283943;0.7127967081965584;-0.4244549576298421;-0.4244549171222809;0.6627499602513962;-0.3414559892601806;0.7455865530570701
85.836252;1.083783119611879;0.7126481207500649;0.6573437633753904;-0.38079777521296343;-0.35138141100343145;1.0754730687782956;10.00167305230353;0.7127955326297629;-0.4244549577272579;-0.4244549170719392;0.6627498349943562;-0.34145598896009927;0.7455890311966517
85.846252;1.0837781521861942;0.7126491045052241;0.6573416728962047;-0.3807977744233674;-0.3513814116535177;1.0754743011935068;10.00165141694994;0.7127943201310628;-0.42445495786372256;-0.42445491708649463;0.662749725285935;-0.34145598867947186;0.7455915002499169
85.856252;1.0837730173684974;0.7126500859778859;0.6573396117528385;-0.38079777363563744;-0.3513814122522024;1.0754755606993018;10.001629716203414;0.7127930709972543;-0.4244549580380411;-0.42445491716737827;0.662749630899664;-0.3414559884214146;0.7455939508439469
85.866252;1.0837677252087283;0.7126510560672004;0.6573375838576795;-0.3807977728498208;-0.35138141279731644;1.075476853772205;10.00160791113859;0.7127917855884799;-0.4244549582482092;-0.42445491731554885;0.6627495506037387;-0.34145598818916867;0.7455963720046811
85.876252;1.083762286807651;0.7126520045105966;0.6573355938952018;-0.38079777206636056;-0.3513814132862711;1.0754781883308149;10.001585962909116;0.712790466162032;-0.42445495849177106;-0.42445491753105424;0.6627494819120567;-0.34145598798580834;0.7455987527619584
85.886252;1.0837567152678809;0.7126529209723332;0.6573336469755863;-0.3807977712862205;-0.3513814137163472;1.0754795721207246;10.001563855757347;0.7127891163382438;-0.4244549587661305;-0.424454917813019;0.6627494211364331;-0.3414559878136794;0.7456010820856573
85.896252;1.0837510270739958;0.7126537963911557;0.6573317481233046;-0.3807977705107577;-0.35138141408547713;1.0754810109632642;10.001541610317274;0.7127877393916184;-0.42445495906881187;-0.424454918160025;0.6627493644292852;-0.34145598767408164;0.7456033486311262
85.906252;1.083745241229983;0.7126546236161683;0.6573299014316025;-0.38079776974157353;-0.3513814143930606;1.0754825079939698;10.001519270892658;0.7127863372963793;-0.424454959397698;-0.42445491857050105;0.6627493083522707;-0.3414559875675466;0.7456055412743327
85.916252;1.0837393772673323;0.712655397713343;0.6573281093916077;-0.38079776898032575;-0.3513814146401944;1.0754840629003541;10.001496875278425;0.7127849101427414;-0.42445495975087083;-0.4244549190431487;0.6627492497279187;-0.3414559874942649;0.7456076497648426
85.926252;1.0837334534144503;0.7126561160042402;0.657326373871097;-0.380797768228634;-0.351381414829141;1.0754856719057508;10.001474441283838;0.712783456117549;-0.4244549601261591;-0.4244549195772612;0.66274918597347;-0.3414559874539306;0.7456096650072424
85.936252;1.083727485691285;0.7126567768925903;0.6573246985824518;-0.38079776748807415;-0.3513814149624188;1.0754873302815484;10.001451973936923;0.7127819730033947;-0.42445496052112364;-0.42445492017227676;0.6627491152060813;-0.3414559874454348;0.7456115789340173
85.946252;1.0837214880520953;0.7126573779532129;0.657323090171238;-0.3807977667600531;-0.35138141504220455;1.0754890355144995;10.001429479118036;0.712780459982208;-0.4244549609334117;-0.42445492082690084;0.6627490356098621;-0.3414559874670849;0.7456133841802582
85.956252;1.0837154720068298;0.7126579151233127;0.6573215568666577;-0.38079776604575016;-0.3513814150704057;1.075490788425158;10.00140697868902;0.7127789181175863;-0.42445496136069016;-0.424454921539035;0.6627489452098524;-0.3414559875169167;0.7456150740049589
85.966252;1.0837094463261225;0.7126583835777667;0.6573201070372606;-0.380797765346071;-0.3513814150492115;1.07549259221355;10.00138451636047;0.7127773498542126;-0.424454961800337;-0.4244549223063427;0.6627488421886925;-0.3414559875926598;0.7456166428515281
85.976252;1.0837034183974308;0.7126587789793959;0.6573187487694554;-0.38079776466151183;-0.35138141498167713;1.0754944502520398;10.00136214544899;0.7127757580254581;-0.4244549622495827;-0.42445492312632477;0.6627487253616524;-0.341455987691686;0.7456180876464006
85.986252;1.0836973951148932;0.7126590978695083;0.657317489620788;-0.38079776399229726;-0.3513814148718137;1.075496363972266;10.001339911733826;0.7127741446548739;-0.42445496270598654;-0.424454923996165;0.6627485948507035;-0.34145598781135356;0.7456194089857163
85.996252;1.0836913818075233;0.7126593376937798;0.6573163364676831;-0.3807977633387795;-0.3513814147241252;1.0754983327114074;10.001317852568784;0.7127725103600058;-0.42445496316770176;-0.42445492491293646;0.6627484525489009;-0.34145598794957877;0.74562061078423
86.006252;1.0836853814044802;0.7126594970630094;0.6573152957648403;-0.380797762701804;-0.35138141454326954;1.075500354989631;10.00129600687264;0.7127708546936777;-0.42445496363339424;-0.4244549258736954;0.6627483018235372;-0.34145598810509376;0.7456216987790395
86.016252;1.0836793953361774;0.7126595759401114;0.657314373740815;-0.38079776208258437;-0.35138141433402303;1.075502429147529;10.00127441301756;0.7127691768798946;-0.42445496410224154;-0.42445492687518976;0.6627481467427419;-0.3414559882773786;0.7456226799798276
86.026252;1.0836734249540534;0.7126595756924315;0.6573135762765543;-0.3807977614818717;-0.35138141410105495;1.075504553622572;10.001253095498102;0.7127674759328743;-0.4244549645740427;-0.4244549279136839;0.6627479915304222;-0.34145598846651626;0.7456235632139082
86.036252;1.0836674719979602;0.7126594988124578;0.6573129089942994;-0.38079776089938056;-0.35138141384863336;1.0755067275702912;10.001232060164554;0.7127657501093952;-0.42445496504895336;-0.42445492898526305;0.6627478403947031;-0.34145598867288657;0.7456243588908841
86.046252;1.083661538394652;0.7126593486229608;0.6573123775674762;-0.38079776033417045;-0.35138141358073605;1.0755089501493016;10.00121130664359;0.7127639968189732;-0.42445496552722445;-0.4244549300862746;0.6627476977023266;-0.3414559888968381;0.7456250778123912
