time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.056252;1.0836556261978978;0.7126591297411612;0.6573119874223267;-0.38079775978529873;-0.3513814133012456;1.0755112182713364;10.001190844212802;0.7127622132219246;-0.42445496600956284;-0.42445493121344524;0.6627475681062196;-0.3414559891385719;0.7456257301602062
86.066252;1.083649737806128;0.7126588481060919;0.6573117428856707;-0.3807977592520747;-0.35138141301364956;1.0755135258032305;10.001170694263058;0.7127603967576335;-0.42445496649756087;-0.4244549323636694;0.662747455854802;-0.3414559893979654;0.745626324388909
86.076252;1.0836438759954905;0.7126585094885501;0.6573116470613868;-0.38079775873394;-0.35138141272046985;1.0755158652780947;10.001150885399545;0.7127585452148164;-0.42445496699332846;-0.4244549335337749;0.662747364010712;-0.34145598967428153;0.7456268661183412
86.086252;1.0836380432457569;0.7126581178635488;0.6573117025962781;-0.38079775823022577;-0.3513814124230235;1.0755182296489902;10.001131457697294;0.7127566566540952;-0.4244549674986836;-0.4244549347204229;0.662747294817028;-0.3414559899661179;0.7456273583597013
86.096252;1.083632241397457;0.7126576748998925;0.6573119121024682;-0.38079775774001573;-0.3513814121218307;1.0755206120828606;10.001112469815551;0.7127547294609552;-0.424454968014808;-0.42445493592004185;0.6627472506702958;-0.3414559902715444;0.7456278029655738
86.106252;1.0836264722054678;0.7126571805893207;0.657312277780231;-0.3807977572621461;-0.3513814118173865;1.0755230048957007;10.00109398873407;0.7127527623488749;-0.4244549685423884;-0.4244549371289219;0.6627472349947738;-0.34145599058827764;0.7456282016412084
86.116252;1.083620737726611;0.7126566345441979;0.6573128005771073;-0.38079775679527833;-0.3513814115103859;1.0755254000232146;10.001076072525956;0.712750754258907;-0.42445496908189145;-0.4244549383433835;0.6627472526931434;-0.3414559909140623;0.7456285556090986
86.126252;1.08361504072423;0.7126560370367269;0.657313479150593;-0.3807977563381358;-0.35138141120145505;1.075527790184613;10.001058768907681;0.7127487042121327;-0.4244549696338561;-0.424454939559667;0.6627473094582871;-0.341455991247279;0.7456288653174515
86.136252;1.0836093848846096;0.7126553891132572;0.6573143095177969;-0.3807977558898165;-0.35138141089133995;1.075530168559892;10.001042120811224;0.7127466113739919;-0.4244549701989392;-0.42445494077390744;0.662747410614354;-0.34145599158715084;0.745629130958974
86.146252;1.083603774123574;0.7126546921334382;0.6573152861670178;-0.3807977554498558;-0.3513814105813255;1.075532528222339;10.001026165354029;0.7127444758129212;-0.4244549707777008;-0.4244549419824327;0.6627475608354625;-0.34145599193312687;0.7456293519242372
86.156252;1.083598211857655;0.7126539472174791;0.6573164031017762;-0.3807977550182178;-0.35138141027318043;1.0755348620377982;10.001010933187713;0.7127422999269749;-0.42445497137034044;-0.42445494318193167;0.6627477645295888;-0.3414559922843054;0.7456295252379451
86.166252;1.0835927000606511;0.7126531547067209;0.657317653094159;-0.3807977545953726;-0.3513814099686804;1.0755371618702805;10.000996457431716;0.7127400892346184;-0.4244549719763796;-0.4244549443695128;0.6627480261914782;-0.34145599263977994;0.745629645037085
86.176252;1.0835872383500569;0.7126523144530322;0.657319026728641;-0.38079775418186923;-0.3513814096690543;1.0755394180694982;10.000982789507812;0.7127378512108729;-0.424454972594557;-0.4244549455427482;0.6627483505855624;-0.3414559929993441;0.7456297032304414
86.186252;1.08358182550839;0.712651427297679;0.6573205130175984;-0.380797753777374;-0.3513814093747045;1.075541620020604;10.000970011331406;0.7127355932189249;-0.42445497322314896;-0.42445494669946093;0.6627487422286202;-0.3414559933636228;0.7456296905834653
86.196252;1.0835764622025261;0.7126504961006943;0.657322100539992;-0.38079775338016597;-0.35138140908514115;1.0755437572658302;10.000958235344964;0.7127333212414715;-0.4244549738602961;-0.42445494783738696;0.6627492040177905;-0.341455993733739;0.7456295981205632
86.206252;1.083571150974289;0.712649525180993;0.6573237780799694;-0.38079775298764007;-0.3513814087989933;1.07554582102209;10.000947583393263;0.7127310399396592;-0.42445497450408065;-0.4244549489541288;0.6627497365726642;-0.34145599411123945;0.7456294187470284
86.216252;1.083565893998592;0.7126485194007525;0.6573255352797593;-0.38079775259733983;-0.3513814085142086;1.0755478046765863;10.000938149181605;0.7127287532681846;-0.4244549751525336;-0.4244549500474457;0.6627503389665104;-0.3414559944982782;0.7456291485755672
86.226252;1.083560691670831;0.7126474839599135;0.6573273631945727;-0.3807977522076809;-0.35138140822813363;1.075549702802731;10.000929976244882;0.7127264641269598;-0.42445497580382147;-0.4244549511153494;0.6627510092879889;-0.3414559948973642;0.7456287871764097
86.236252;1.083555542843743;0.7126464240487443;0.657329253741257;-0.38079775181801445;-0.35138140793729156;1.0755515106728233;10.000923066228086;0.7127241739972588;-0.42445497645656116;-0.4244549521558321;0.6627517441701214;-0.34145599531071114;0.7456283363246938
86.246252;1.0835504461978884;0.7126453439718524;0.6573311988717682;-0.3807977514284939;-0.35138140763727194;1.0755532248459927;10.00091739894676;0.7127218839706363;-0.42445497710995456;-0.4244549531666997;0.6627525381149527;-0.3414559957398573;0.7456277983984497
86.256252;1.0835454024309625;0.712644247026786;0.6573331911464385;-0.3807977510400063;-0.35138140732294953;1.0755548434095352;10.000912947120314;0.7127195952259785;-0.4244549777636733;-0.42445495414547807;0.6627533834230436;-0.34145599618567946;0.7456271762756231
86.266252;1.0835404157567787;0.7126431366619722;0.6573352247813862;-0.3807977506538118;-0.35138140698884474;1.0755563648605508;10.000909676933157;0.7127173076395438;-0.4244549784176597;-0.42445495508935416;0.6627542709923511;-0.3414559966486329;0.745626474044979
86.276252;1.0835354929118772;0.7126420172248531;0.6573372954271234;-0.3807977502710375;-0.35138140662947603;1.075557786918727;10.000907537611315;0.7127150186123434;-0.4244549790719181;-0.42445495599559224;0.6627551918513864;-0.341455997129126;0.7456256964079306
86.286252;1.083530641040316;0.7126408928150867;0.6573393992538702;-0.3807977498925259;-0.3513814062397076;1.075559107037981;10.000906461496426;0.7127127237803925;-0.424454979726293;-0.4244549568620698;0.6627561381932968;-0.3414559976276901;0.7456248470312282
86.296252;1.0835258666214074;0.7126397655033254;0.6573415329059692;-0.38079774951905915;-0.35138140581501615;1.075560323250898;10.000906384163693;0.7127104185660204;-0.42445498038025137;-0.42445495768731256;0.6627571031619482;-0.3414559981449414;0.7456239275028105
86.306252;1.0835211750980185;0.7126386346986104;0.6573436942911053;-0.3807977491514924;-0.35138140535149864;1.075561433714013;10.000907262683642;0.7127080989804746;-0.42445498103297447;-0.424454958470346;0.6627580804891007;-0.3414559986817207;0.7456229376470003
86.316252;1.0835165708706684;0.7126374979653566;0.6573458830376095;-0.3807977487906777;-0.35138140484575514;1.0755624362131746;10.000909070743703;0.7127057614863929;-0.4244549816837218;-0.4244549592106933;0.6627590648911805;-0.34145599923935394;0.7456218767653872
86.326252;1.0835120581517481;0.7126363525882792;0.6573481002234941;-0.3807977484376133;-0.35138140429499554;1.0755633295739502;10.000911775843608;0.7127034026581254;-0.4244549823316846;-0.42445495990826754;0.6627600527332771;-0.34145599981969027;0.7456207446761586
86.336252;1.0835076416103238;0.7126351960530288;0.6573503478015472;-0.3807977480936269;-0.3513814036972422;1.075564116566847;10.000915326283195;0.7127010189091967;-0.42445498297526435;-0.42445496056310433;0.6627610417036276;-0.3414560004249505;0.7456195423546937
86.346252;1.0835033251249382;0.712634025109625;0.6573526280980679;-0.3807977477603747;-0.3513814030512278;1.0755648049540933;10.000919665411738;0.712698606502285;-0.4244549836119815;-0.42445496117525544;0.6627620294825807;-0.3414560010576169;0.7456182721565289
86.356252;1.083499109954799;0.712632835293685;0.657354943473799;-0.3807977474398656;-0.35138140235607895;1.0755654058011037;10.00092474613101;0.7126961624231261;-0.42445498423944467;-0.42445496174487035;0.6627630129212198;-0.3414560017202556;0.7456169372039626
86.366252;1.0834949951995725;0.7126316212614374;0.6573572959391037;-0.3807977471342192;-0.35138140161126097;1.075565932592358;10.000930519351476;0.7126936854107397;-0.42445498485632643;-0.4244549622723163;0.6627639879692692;-0.3414560024150885;0.7456155409951094
86.376252;1.0834909795178715;0.7126303772543202;0.6573596865734158;-0.38079774684541906;-0.351381400816726;1.075566401689997;10.000936917267875;0.7126911760122383;-0.42445498546224125;-0.42445496275832423;0.6627649498070595;-0.3414560031436727;0.7456140875445395
86.386252;1.0834870612332212;0.7126290981579371;0.6573621145843486;-0.3807977465755367;-0.3513813999729913;1.0755668312711115;10.000943855603538;0.7126886361120169;-0.4244549860566259;-0.4244549632038833;0.6627658935022331;-0.3414560039070747;0.7456125806435379
86.396252;1.0834832378028105;0.712627781078378;0.6573645760126218;-0.3807977463266438;-0.3513813990812598;1.0755672388577442;10.000951247085894;0.7126860687162876;-0.42445498663784886;-0.4244549636096846;0.6627668148160015;-0.3414560047061758;0.7456110227977165
86.406252;1.0834795059488196;0.7126264260237812;0.6573670638554713;-0.3807977461001765;-0.35138139814347913;1.0755676397653966;10.000959012333885;0.7126834780493597;-0.4244549872032949;-0.4244549639756084;0.6627677102801113;-0.3414560055416187;0.7456094152399717
86.416252;1.083475861564675;0.7126250353901554;0.657369570634429;-0.3807977458968551;-0.3513813971621351;1.0755680473747444;10.000967084381063;0.712680869563449;-0.42445498774987045;-0.4244549643008756;0.6627685768020397;-0.34145600641354357;0.745607758503426
86.426252;1.0834723006529556;0.7126236134719918;0.657372090245456;-0.38079774571727576;-0.3513813961399439;1.075568474275638;10.000975405463002;0.7126782489182165;-0.42445498827444755;-0.4244549645847921;0.6627694115607784;-0.3414560073215221;0.7456060529066464
86.436252;1.0834688220629458;0.7126221663151806;0.6573746173411742;-0.3807977455622092;-0.35138139507966976;1.075568932297446;10.000983927160352;0.7126756202689377;-0.424454988774302;-0.4244549648272841;0.6627702123776021;-0.3414560082648785;0.7456042993455353
86.446252;1.083465428833037;0.7126207014139141;0.6573771469438621;-0.3807977454324638;-0.35138139398433105;1.0755694303488244;10.000992622402885;0.712672985872898;-0.42445498924731007;-0.42445496502866487;0.6627709781634623;-0.3414560092430552;0.7456025002120905
86.456252;1.0834621266620013;0.7126192276185973;0.6573796749665268;-0.38079774532877836;-0.3513813928577225;1.0755699728117305;10.001001483723991;0.7126703468915702;-0.42445498969178513;-0.4244549651891623;0.6627717088121047;-0.3414560102554599;0.7456006593775881
86.466252;1.0834589224867637;0.7126177551246552;0.6573821983329341;-0.38079774525166704;-0.3513813917045743;1.0755705617489602;10.001010500152288;0.7126677036302407;-0.42445499010640975;-0.4244549653089458;0.6627724041340544;-0.3414560113010321;0.7455987811663762
86.476252;1.0834558248148374;0.7126162944205466;0.6573847151360923;-0.38079774520115106;-0.3513813905299923;1.0755711997801758;10.0010196464908;0.7126650553466068;-0.42445499049022023;-0.42445496538852534;0.6627730621440495;-0.34145601237819034;0.7455968690511741
86.486252;1.0834528434451416;0.7126148549306676;0.6573872248108784;-0.38079774517677006;-0.3513813893387219;1.0755718895508568;10.001028889877778;0.7126624003755425;-0.4244549908423351;-0.4244549654287858;0.6627736781587429;-0.34145601348516624;0.7455949244457811
86.496252;1.083449987840694;0.7126134455643546;0.657389727776522;-0.3807977451780219;-0.351381388134781;1.0755726322941197;10.001038195915518;0.7126597362330345;-0.4244549911616899;-0.42445496543040045;0.6627742460075254;-0.3414560146201808;0.745592946569833
86.506252;1.0834472663588686;0.7126120766793639;0.6573922248099185;-0.3807977452048785;-0.35138138692130877;1.07557342820945;10.00104753359027;0.712657059572394;-0.4244549914471193;-0.4244549653935213;0.6627747600956435;-0.3414560157811061;0.7455909338560465
86.516252;1.0834446864558733;0.7126107605060361;0.6573947167330036;-0.380797745257926;-0.351381385700519;1.0755742771841064;10.001056874206656;0.7126543666350234;-0.42445499169784223;-0.4244549653184278;0.6627752162414315;-0.3414560169648825;0.7455888851836865
86.526252;1.0834422547435956;0.7126095096020854;0.6573972046641986;-0.38079774533784566;-0.3513813844738823;1.0755751783861331;10.00106618306752;0.7126516539737457;-0.4244549919139958;-0.4244549652063057;0.6627756112039023;-0.3414560181672029;0.7455868000021801
86.536252;1.0834399773402315;0.7126083354627802;0.6573996898321486;-0.3807977454445175;-0.3513813832423817;1.0755761289550279;10.001075421277779;0.7126489183923426;-0.4244549920966589;-0.4244549650594018;0.6627759419659255;-0.3414560193826502;0.7455846782410447
86.546252;1.0834378607371586;0.7126072480161205;0.657402173113284;-0.38079774557674634;-0.3513813820066135;1.0755771225429183;10.001084554975037;0.7126461565263268;-0.4244549922473723;-0.4244549648808518;0.6627762054781836;-0.34145602060528996;0.7455825200072876
86.556252;1.0834359121518942;0.7126062550433566;0.6574046553840165;-0.38079774573300185;-0.35138138076681646;1.0755781483061435;10.001093549353987;0.7126433654698564;-0.4244549923677025;-0.4244549646746105;0.66277639857153;-0.341456021829414;0.7455803253084365
86.566252;1.0834341391837912;0.712605361095821;0.6574071375073626;-0.38079774591214055;-0.3513813795232038;1.0755791909732562;10.001102355689017;0.7126405440593335;-0.4244549924592532;-0.4244549644455356;0.6627765179201653;-0.3414560230498987;0.7455780947655111
86.576252;1.0834325494315817;0.7126045673404884;0.6574096194663525;-0.3807977461133585;-0.3513813782765264;1.0755802327900625;10.001110913452186;0.7126376931308396;-0.42445499252412217;-0.424454964199336;0.6627765605922227;-0.34145602426211824;0.7455758303937222
86.586252;1.0834311500270204;0.7126038729756324;0.657412099989928;-0.38079774633585256;-0.35138137702820066;1.0755812566335197;10.00111916279397;0.7126348148064222;-0.42445499256534375;-0.42445496394204946;0.6627765247946343;-0.34145602546190995;0.7455735351399085
86.596252;1.0834299473889095;0.7126032759861993;0.6574145766026301;-0.3807977465785628;-0.35138137577984657;1.0755822480931492;10.001127056461037;0.7126319121260989;-0.4244549925868255;-0.4244549636794197;0.6627764098725305;-0.3414560266457489;0.7455712117192841
86.606252;1.083428947419778;0.7126027727098321;0.6574170454613799;-0.3807977468398549;-0.3513813745327281;1.075583195754399;10.001134566902364;0.7126289888511649;-0.42445499259285674;-0.42445496341656397;0.6627762156014805;-0.3414560278106956;0.7455688620530793
86.616252;1.0834281552742095;0.7126023582446842;0.6574195014778009;-0.3807977471173339;-0.35138137328739394;1.0755840903283438;10.00114168007393;0.7126260484597141;-0.4244549925874489;-0.42445496315762976;0.6627759416827276;-0.341456028953941;0.7455664877561081
86.626252;1.0834275736701051;0.7126020275278948;0.657421939216902;-0.38079774740805283;-0.3513813720436947;1.075584923211177;10.001148381412124;0.7126230927170111;-0.42445499257388053;-0.42445496290535817;0.6627755879135117;-0.3414560300723803;0.7455640911032224
86.636252;1.083427200434107;0.7126017758568298;0.6574243538190411;-0.38079774770893976;-0.35138137080105936;1.0755856851153343;10.001154644825329;0.7126201212361093;-0.4244549925549479;-0.42445496266099664;0.6627751545656848;-0.3414560311628046;0.7455616753369828
86.646252;1.0834270286909722;0.7126015989262271;0.6574267408850868;-0.38079774801726873;-0.35138136955842525;1.0755863649352486;10.001160416016178;0.7126171326160514;-0.42445499253357105;-0.4244549624246503;0.6627746426314537;-0.3414560322225983;0.7455592437699005
86.656252;1.0834270503998422;0.7126014926771657;0.6574290956837531;-0.3807977483310176;-0.3513813683141576;1.0755869494655723;10.001165601317414;0.7126141263486074;-0.42445499251298185;-0.4244549621957276;0.6627740541492065;-0.3414560332499691;0.7455567991733251
86.666252;1.0834272590251086;0.7126014532382364;0.6574314126405085;-0.38079774864889293;-0.351381367066664;1.0755874254921138;10.001170089747797;0.7126111043273375;-0.42445499249643964;-0.424454961973246;0.6627733922860074;-0.3414560342433678;0.7455543444867482
86.676252;1.083427649681197;0.7126014767703077;0.657433685292615;-0.3807977489700479;-0.35138136581511414;1.0755877831913128;10.001173785855206;0.7126080710020776;-0.4244549924869058;-0.4244549617558491;0.6627726607427322;-0.3414560352011939;0.7455518836707085
86.686252;1.0834282188750173;0.7126015590973082;0.657435906453697;-0.38079774929368204;-0.35138136455974306;1.0755880176515864;10.001176613741482;0.71260503231008;-0.42445499248696106;-0.4244549615415645;0.6627718631957273;-0.341456036122185;0.7455494212996995
86.696252;1.0834289642100423;0.7126016957249784;0.657438068347018;-0.38079774961879687;-0.35138136330191816;1.075588127793863;10.001178505507555;0.7126019945390721;-0.4244549924988684;-0.4244549613277491;0.6627710034673626;-0.3414560370052965;0.7455469610253038
86.706252;1.083429883089875;0.7126018819412377;0.657440162764511;-0.3807977499443661;-0.35138136204384357;1.075588114942953;10.001179400712253;0.7125989633309426;-0.42445499252447694;-0.4244549611115386;0.6627700862175425;-0.3414560378489548;0.7455445049076173
86.716252;1.0834309714428783;0.7126021122757127;0.6574421815586624;-0.38079775026992096;-0.3513813607880659;1.0755879830244022;10.001179248318811;0.7125959431488881;-0.4244549925648237;-0.4244549608905348;0.6627691172823882;-0.3414560386507593;0.7455420544031803
86.726252;1.0834322242346877;0.7126023799323847;0.6574441177000003;-0.38079775059610504;-0.3513813595370613;1.075587739044492;10.001178002961998;0.7125929381583413;-0.42445499261986297;-0.4244549606631005;0.6627681028800665;-0.3414560394077083;0.7455396112856317
86.736252;1.0834336372625994;0.7126026770785583;0.6574459662009434;-0.3807977509245023;-0.3513813582927538;1.0755873917191436;10.001175624022808;0.7125899535173481;-0.4244549926887814;-0.4244549604280426;0.6627670486699134;-0.3414560401166337;0.7455371773468908
86.746252;1.083435208401194;0.712602995800316;0.6574477235526495;-0.38079775125699894;-0.35138135705620605;1.0755869491074357;10.001172073469105;0.7125869953619628;-0.42445499277039395;-0.4244549601843582;0.6627659597057514;-0.3414560407746412;0.7455347535927643
86.756252;1.0834369375609205;0.7126033289857512;0.6574493863631724;-0.38079775159557977;-0.35138135582770746;1.0755864167318911;10.001167309244812;0.7125840699384351;-0.424454992863158;-0.4244549599316635;0.6627648402894686;-0.3414560413790331;0.745532339868105
86.766252;1.0834388255528544;0.7126036706554938;0.6574509511942198;-0.3807977519425324;-0.35138135460694747;1.0755857964979718;10.001161288297654;0.7125811835518961;-0.42445499296523526;-0.4244549596708298;0.662763693507916;-0.34145604192702034;0.745529934860692
86.776252;1.0834408722845978;0.7126040154905525;0.6574524156392109;-0.38079775230056384;-0.3513813533932041;1.0755850869052188;10.00115397838833;0.7125783436456458;-0.42445499307453244;-0.42445495940403166;0.6627625217301892;-0.3414560424162119;0.7455275359500013
86.786252;1.0834430747536898;0.7126043579014555;0.6574537792607089;-0.3807977526729315;-0.3513813521855368;1.075584284622463;10.001145362866552;0.7125755598563116;-0.4244549931885577;-0.4244549591341248;0.6627613279180544;-0.3414560428455153;0.7455251385668049
86.796252;1.0834454257945392;0.7126046916767702;0.6574550432899889;-0.3807977530635873;-0.3513813509830518;1.0755833864285516;10.0011354392974;0.7125728440665161;-0.42445499330461584;-0.42445495886420737;0.6627601165189354;-0.3414560432151523;0.7455227358088196
86.806252;1.0834479149201388;0.7126050101521083;0.6574562094489058;-0.38079775347707595;-0.3513813497856128;1.0755823906272568;10.00112422019347;0.7125702095445997;-0.4244549934202404;-0.4244549585979392;0.6627588934006269;-0.3414560435259581;0.7455203195074136
86.816252;1.0834505309863456;0.712605306432651;0.6574572796022268;-0.3807977539182812;-0.35138134859440534;1.0755812973286374;10.001111736005738;0.7125676696638272;-0.4244549935331969;-0.4244549583398069;0.6627576648495551;-0.34145604377897215;0.7455178820250896
86.826252;1.0834532644188104;0.7126055742244278;0.657458256157812;-0.3807977543922698;-0.35138134741146104;1.075580107555564;10.001098033830441;0.7125652364781276;-0.4244549936411881;-0.42445495809474376;0.6627564362687868;-0.34145604397526996;0.7455154171062319
86.836252;1.0834561075131917;0.712605808771201;0.6574591416607375;-0.3807977549043676;-0.35138134623883244;1.0755788229108478;10.0010831639835;0.7125629201849186;-0.4244549937417475;-0.424454957867613;0.6627552116973183;-0.34145604411577396;0.7455129197837743
86.846252;1.0834590539846576;0.7126060073590159;0.6574599381595774;-0.38079775546024236;-0.3513813450784388;1.0755774467978467;10.001067160606045;0.7125607298613637;-0.4244549938324157;-0.4244549576626976;0.6627539942669468;-0.3414560442013323;0.7455103866052977
86.856252;1.083462099259043;0.712606169621977;0.657460647355376;-0.3807977560656334;-0.35138134393238984;1.0755759848226565;10.001050035077087;0.7125586741194594;-0.42445499391108216;-0.42445495748350687;0.662752786568398;-0.341456044233039;0.7455078168101663
86.866252;1.0834652403421345;0.7126062968038266;0.6574612710873009;-0.38079775672593036;-0.351381342803226;1.075574443185119;10.001031791379248;0.7125567610003176;-0.4244549939760989;-0.4244549573333575;0.6627515906120066;-0.3414560442124171;0.7455052131682465
86.876252;1.0834684740354747;0.7126063903489209;0.6574618118065064;-0.38079775744588695;-0.35138134169393415;1.0755728274768541;10.00101244912865;0.7125549972941467;-0.42445499402585274;-0.424454957215727;0.662750408096989;-0.3414560441413598;0.7455025806712611
86.886252;1.0834717950935822;0.7126064515747085;0.6574622725633904;-0.3807977582293953;-0.351381340607642;1.075571143140572;10.000992045488038;0.7125533878212339;-0.4244549940583058;-0.42445495713378845;0.6627492411107276;-0.34145604402211444;0.7454999243074246
86.896252;1.0834751959401263;0.7126064824036613;0.6574626567119923;-0.38079775907938124;-0.3513813395469895;1.0755693965013826;10.000970611762988;0.7125519357145769;-0.4244549940709889;-0.4244549570901754;0.6627480925793914;-0.3414560438573765;0.745497248674087
86.906252;1.083478667251588;0.7126064854203485;0.6574629683394001;-0.3807977599980114;-0.351381338513812;1.075567595110631;10.000948160050699;0.7125506432736427;-0.424454994061192;-0.4244549570872586;0.6627469662487225;-0.34145604365018617;0.745494559104029
86.916252;1.0834821979945883;0.7126064626480323;0.6574632125637976;-0.38079776098702167;-0.35138133750932604;1.0755657469026607;10.000924695310966;0.7125495121452874;-0.42445499402613873;-0.4244549571273143;0.6627458664719967;-0.34145604340353763;0.7454918622353192
86.926252;1.0834857751968088;0.7126064145557727;0.6574633947266944;-0.38079776204778104;-0.35138133653422793;1.0755638594312158;10.000900229763756;0.7125485430977929;-0.42445499396322467;-0.42445495721238335;0.6627447981247669;-0.34145604311996725;0.7454891653695994
86.936252;1.0834893844679683;0.7126063400421491;0.6574635195121228;-0.38079776318121045;-0.3513813355884473;1.0755619402232877;10.000874790926801;0.7125477359351594;-0.4244549938703957;-0.42445495734379796;0.6627437665920044;-0.3414560428015559;0.7454864751595833
86.946252;1.0834930109395469;0.7126062367514986;0.6574635904867601;-0.3807977643878125;-0.3513813346707099;1.0755599968111063;10.000848423205198;0.7125470896381759;-0.4244549937465963;-0.42445495752173784;0.6627427772231234;-0.34145604245051575;0.7454837964733232
86.956252;1.0834966405831175;0.7126061014354989;0.6574636098773594;-0.3807977656675692;-0.3513813337785394;1.075558035735092;10.0008211748221;0.7125466027143003;-0.42445499359197536;-0.424454957745369;0.6627418346379064;-0.3414560420698521;0.7454811319251475
86.966252;1.0835002619981358;0.7126059304252099;0.6574635788503363;-0.3807977670196625;-0.35138133290911344;1.0755560630608731;10.00079308403478;0.712546273257905;-0.4244549934076359;-0.42445495801342426;0.6627409429956314;-0.3414560416635669;0.7454784820591055
86.976252;1.0835038670636032;0.7126057201148837;0.6574634979566193;-0.380797768442313;-0.3513813320599689;1.0755540873284983;10.000764185084371;0.7125460984830373;-0.42445499319518876;-0.42445495832462704;0.6627401067761277;-0.34145604123640094;0.7454758458243965
86.986252;1.0835074499180446;0.7126054671532234;0.657463367548876;-0.3807977699326761;-0.3513813312288836;1.075552121258732;10.000734521175458;0.7125460740666631;-0.4244549929564654;-0.4244549586776945;0.6627393308641281;-0.34145604079324443;0.7454732209178335
86.996252;1.0835110063438196;0.7126051684605691;0.6574631884175862;-0.3807977714867247;-0.35138133041376896;1.0755501803585537;10.00070414411409;0.7125461937123116;-0.42445499269365494;-0.42445495907114333;0.6627386200063778;-0.3414560403384163;0.7454706044394366
87.006252;1.0835145340113546;0.7126048215824142;0.6574629618140516;-0.38079777309937185;-0.35138132961266394;1.0755482809362988;10.000673108527844;0.7125464493040717;-0.42445499240966617;-0.424454959503261;0.662737978633335;-0.34145603987536866;0.7454679944233232
87.016252;1.0835180318393254;0.7126044250136905;0.6574626886601908;-0.3807977747650191;-0.3513813288232118;1.0755464391464278;10.000641468762783;0.7125468316127946;-0.42445499210781873;-0.42445495997229715;0.6627374113879092;-0.3414560394070301;0.745465390634884
87.026252;1.0835214989147086;0.7126039778948917;0.6574623698661016;-0.3807977764781704;-0.3513813280422598;1.0755446705496194;10.000609269048;0.7125473310835899;-0.4244549917909464;-0.4244549604764966;0.6627369235385738;-0.3414560389362219;0.745462793237601
87.036252;1.0835249345273725;0.7126034796339382;0.6574620079162394;-0.38079777823347993;-0.3513813272661136;1.0755429897741402;10.000576536812225;0.7125479382914748;-0.42445499146120996;-0.42445496101382735;0.6627365207394779;-0.3414560384657636;0.7454602016411984
87.046252;1.0835283391278074;0.7126029294093729;0.6574616074177352;-0.3807977800253948;-0.35138132649092785;1.075541410309694;10.00054329990257;0.712548644132813;-0.4244549911206143;-0.4244549615819192;0.6627362085516056;-0.34145603799839613;0.7454576153227029
87.056252;1.0835317151862358;0.712602325000086;0.6574611741731252;-0.38079778184795643;-0.35138132571315084;1.0755399444517086;10.000509608209018;0.7125494402200435;-0.42445499077113447;-0.42445496217855994;0.6627359916682695;-0.34145603753658704;0.7454550352391659
87.066252;1.0835350665281105;0.7126016620763859;0.6574607137136292;-0.38079778369485046;-0.3513813249301994;1.0755386024582612;10.000475525557079;0.7125503192629279;-0.4244549904143308;-0.42445496280216594;0.6627358726189903;-0.34145603708219835;0.7454524643698769
87.076252;1.0835383963993792;0.7126009349834513;0.6574602299665409;-0.38079778555967975;-0.3513813241409714;1.0755373903256387;10.000441106501068;0.7125512748380276;-0.4244549900510156;-0.42445496345141276;0.6627358510779734;-0.34145603663621593;0.7454499067937096
87.086252;1.0835417070381355;0.7126001383673788;0.6574597249464706;-0.3807977874361874;-0.35138132334579086;1.0755363088026293;10.000406390659496;0.7125523006934247;-0.42445498968125284;-0.42445496412437006;0.6627359247544886;-0.3414560361988632;0.7454473664636814
87.096252;1.0835450009269605;0.7125992682217737;0.6574591992912928;-0.38079778931840463;-0.35138132254597954;1.075535355551833;10.000371413980917;0.7125533897217711;-0.4244549893046163;-0.4244549648182004;0.6627360907745664;-0.3414560357700116;0.7454448472476054
87.106252;1.0835482808953545;0.71259832146141;0.657458652602448;-0.3807977912011631;-0.3513813217435083;1.075534528111856;10.000336226178323;0.712554533219616;-0.42445498892048744;-0.42445496552955386;0.6627363460462707;-0.3414560353494808;0.7454423532518565
87.116252;1.0835515486901675;0.7125972949797499;0.6574580833873778;-0.38079779308063555;-0.3513813209408877;1.0755338260263987;10.00030090031323;0.7125557213629826;-0.42445498852822394;-0.4244549662548821;0.6627366869278035;-0.341456034937036;0.7454398883321437
87.126252;1.083554804415105;0.712596185828117;0.6574574894851847;-0.3807977949543916;-0.35138132014118423;1.0755332520625158;10.000265516677711;0.7125569442552292;-0.42445498812711124;-0.4244549669903468;0.662737109304668;-0.3414560345321676;0.7454374553158195
87.136252;1.0835580479109852;0.7125949926702516;0.6574568693694519;-0.3807977968211123;-0.35138131934792854;1.0755328109998947;10.00023013786566;0.7125581928808585;-0.4244549877161371;-0.42445496773193697;0.6627376088644038;-0.3414560341339204;0.7454350556074181
87.146252;1.083561280162462;0.712593716958774;0.6574562230565191;-0.38079779868006713;-0.35138131856484917;1.0755325068294141;10.000194812327447;0.7125594598128733;-0.42445498729404296;-0.4244549684761254;0.6627381811028941;-0.34145603374112965;0.7454326893742367
87.156252;1.0835645028265648;0.7125923626355668;0.6574555517339465;-0.38079780053057927;-0.3513813177956711;1.0755323420714578;10.000159602912976;0.7125607390862732;-0.42445498685999183;-0.4244549692202872;0.6627388218000708;-0.3414560333527596;0.7454303559519555
87.166252;1.083567716649191;0.7125909351631475;0.6574548573544248;-0.38079780237195204;-0.3513813170439844;1.0755323191349466;10.000124601724448;0.7125620257528628;-0.42445498641405627;-0.42445496996249393;0.6627395277894368;-0.3414560329677448;0.7454280542933949
87.176252;1.0835709204510457;0.7125894404506423;0.6574541431605532;-0.3807978042036455;-0.3513813163131064;1.0755324407677391;10.000089921494133;0.7125633161593119;-0.4244549859569793;-0.424454970701076;0.662740296508828;-0.34145603258481;0.7454257836125316
87.186252;1.0835741107706205;0.7125878831070214;0.6574534135895395;-0.38079780602500524;-0.3513813156061179;1.0755327094611022;10.00005568868381;0.7125646084971212;-0.42445498548981814;-0.4244549714340847;0.6627411248699757;-0.34145603220249265;0.7454235443198782
87.196252;1.083577281328369;0.7125862651105808;0.6574526726446911;-0.38079780783466904;-0.35138131492590097;1.0755331274049031;10.000022046764654;0.7125659025659244;-0.42445498501402745;-0.4244549721589213;0.6627420093089031;-0.3414560318186801;0.7454213390028277
87.206252;1.08358042288573;0.7125845865196921;0.6574519229269983;-0.3807978096304679;-0.3513813142748135;1.0755336970014944;9.999989153051292;0.712567198992465;-0.42445498453187724;-0.42445497287256256;0.662742946536588;-0.3414560314303601;0.7454191724228498
87.216252;1.0835835250789059;0.7125828472072282;0.6574511666787274;-0.3807978114098935;-0.3513813136543628;1.0755344204162605;9.999957161096967;0.7125684988244397;-0.4244549840465703;-0.4244549735720124;0.66274393378643;-0.34145603103437155;0.7454170504551263
87.226252;1.0835865788657604;0.7125810476657087;0.6574504070980356;-0.3807978131704228;-0.3513813130653802;1.07553529815095;9.999926203913622;0.7125698035242178;-0.42445498356161654;-0.4244549742544864;0.6627449690800887;-0.34145603062812346;0.7454149797581096
87.236252;1.083589576119521;0.712579188697632;0.6574496481509721;-0.38079781490947723;-0.35138131250830307;1.075536328755304;9.99989638633228;0.7125711151773729;-0.4244549830799158;-0.4244549749176617;0.6627460515566455;-0.3414560302096696;0.7454129682700835
87.246252;1.083592507296668;0.7125772711748133;0.6574488930717582;-0.3807978166244864;-0.35138131198318756;1.0755375099150661;9.999867773885875;0.712572436726997;-0.4244549826032662;-0.424454975560134;0.662747180617656;-0.34145602977772466;0.7454110245089239
87.256252;1.083595360963567;0.7125752966370081;0.6574481433305449;-0.38079781831339105;-0.35138131148983154;1.0755388395539394;9.999840387264356;0.7125737717036168;-0.42445498213245164;-0.42445497618155914;0.6627483540768373;-0.3414560293317556;0.7454091563302234
87.266252;1.0835981256510319;0.7125732679185791;0.6574473997025404;-0.38079781997519124;-0.35138131102792936;1.0755403164496895;9.999814218677603;0.7125751236196124;-0.424454981667628;-0.42445497678240635;0.6627495670298876;-0.34145602887198095;0.7454073711124671
87.276252;1.0836007918652029;0.712571188759261;0.6574466645306121;-0.3807978216099286;-0.351381310596861;1.0755419394518748;9.999789248607534;0.7125764952387025;-0.42445498120871833;-0.42445497736365834;0.6627508122768098;-0.3414560283994808;0.7454056763486993
87.286252;1.0836033525858517;0.7125690628029618;0.6574459425090277;-0.38079782321812594;-0.3513813101954302;1.0755437059523698;9.99976544889415;0.7125778877975185;-0.42445498075552646;-0.42445497792636866;0.6627520819101541;-0.3414560279162325;0.7454040793043556
87.296252;1.0836058027565016;0.7125668929603945;0.6574452392795818;-0.38079782480012037;-0.35138130982186366;1.0755456118218694;9.99974279348949;0.7125793010918632;-0.4244549803075088;-0.42445497847105534;0.6627533688981464;-0.34145602742475356;0.7454025863528961
87.306252;1.0836081392070211;0.7125646811952007;0.6574445601796599;-0.38079782635562115;-0.3513813094739113;1.0755476525200471;9.999721279685527;0.7125807346187428;-0.42445497986346165;-0.424454978997374;0.6627546676345502;-0.3414560269277844;0.7454012029439678
87.316252;1.0836103604125231;0.7125624281170091;0.6574439107251102;-0.380797827883694;-0.3513813091489522;1.0755498240784391;9.9997009332207;0.7125821887244029;-0.4244549794214729;-0.4244549795041658;0.6627559738426027;-0.34145602642813433;0.7453999340388002
87.326252;1.0836124650192853;0.7125601327553438;0.6574432972447731;-0.380797829382984;-0.35138130884419944;1.075552122868457;9.999681791388277;0.7125836651678169;-0.4244549789791569;-0.4244549799896899;0.6627572841398399;-0.34145602592845287;0.7453987836918037
87.336252;1.0836144506508472;0.7125577933077877;0.6574427265673314;-0.3807978308518831;-0.3513813085569055;1.0755545441191134;9.999663884385484;0.7125851669435584;-0.4244549785338907;-0.42445498045214347;0.6627585950491329;-0.3414560254311811;0.7453977540962844
87.346252;1.0836163149497537;0.7125554080399236;0.6574422056488209;-0.38079783228878444;-0.35138130828431774;1.0755570815573352;9.999647226254814;0.7125866968536525;-0.42445497808301175;-0.4244549808903247;0.6627599024138128;-0.3414560249385444;0.745396845871666
87.356252;1.083618058000854;0.7125529756453493;0.6574417411799911;-0.3807978336925328;-0.35138130802366724;1.075559728654186;9.999631815700148;0.7125882559108264;-0.4244549776240815;-0.42445498130381715;0.6627612019866936;-0.34145602445229895;0.7453960592867727
87.366252;1.083619683412763;0.7125504959159408;0.6574413387636588;-0.380797835062803;-0.3513813077725246;1.0755624795717953;9.999617641450953;0.7125898437361609;-0.4244549771550988;-0.4244549816925693;0.6627624907226402;-0.3414560239735741;0.7453953949703293
87.376252;1.0836211968631757;0.7125479705071837;0.657441002020811;-0.38079783640012393;-0.3513813075291793;1.0755653290291844;9.99960467840142;0.7125914596809234;-0.4244549766745726;-0.4244549820567402;0.6627637678318276;-0.34145602350305937;0.7453948538663442
87.386252;1.0836226042235568;0.7125454026576375;0.6574407320383027;-0.38079783770551523;-0.3513813072925579;1.0755682711223786;9.999592875089688;0.7125931026673157;-0.42445497618151745;-0.424454982397048;0.6627650344032121;-0.34145602304138545;0.7453944372209865
87.396252;1.0836239117520732;0.7125427963356606;0.6574405277827771;-0.3807978389800561;-0.3513813070617244;1.0755712978690855;9.9995821535975;0.7125947708504317;-0.42445497567520035;-0.42445498271481863;0.6627662917366955;-0.341456022589408;0.745394147327582
87.406252;1.0836251267794779;0.7125401558005842;0.6574403879126898;-0.38079784022463803;-0.3513813068355366;1.0755743987192388;9.999572428780448;0.7125964613935646;-0.42445497515468067;-0.42445498301179674;0.6627675400383557;-0.3414560221481813;0.7453939876939087
87.416252;1.0836262565841002;0.7125374854638579;0.6574403125168476;-0.3807978414398672;-0.3513813066127429;1.0755775610946061;9.99956362796313;0.7125981701254863;-0.42445497461875925;-0.42445498329018116;0.6627687786113154;-0.341456021718622;0.7453939612189431
87.426252;1.0836273073626759;0.7125347896837778;0.6574403027934042;-0.3807978426262216;-0.35138130639201304;1.0755807712809191;9.99955569688206;0.7125998921853622;-0.4244549740663303;-0.42445498355232175;0.6627700069595446;-0.341456021301006;0.7453940685723972
87.436252;1.0836282843743894;0.7125320724124994;0.6574403597228218;-0.3807978437842259;-0.35138130617175267;1.0755840154619043;9.999548597830595;0.7126016228918284;-0.4244549734963748;-0.4244549838000214;0.6627712252722513;-0.3414560208947859;0.7453943083129646
87.446252;1.0836291914814138;0.7125293367104091;0.6574404837311868;-0.38079784491424423;-0.35138130595007294;1.0755872810874691;9.999542307300578;0.7126033578625649;-0.4244549729076401;-0.42445498403449144;0.6627724343740354;-0.34145602049905327;0.74539467730507
87.456252;1.0836300308549578;0.7125265846679362;0.6574406748284882;-0.38079784601618477;-0.35138130572496895;1.075590558262778;9.999536813276402;0.7126050932922233;-0.42445497229875506;-0.4244549842570738;0.6627736361217422;-0.34145602011321236;0.7453951711482898
87.466252;1.0836308047130165;0.7125238182270733;0.6574409325441088;-0.3807978470895057;-0.3513813054946267;1.0755938398669114;9.999532112380889;0.7126068264370873;-0.42445497166869334;-0.424454984469674;0.6627748333960273;-0.34145601973727774;0.7453957848012899
87.476252;1.0836315176805664;0.7125210399321356;0.6574412560398004;-0.3807978481332587;-0.35138130525777267;1.075597120278047;9.999528206315281;0.7126085555284972;-0.42445497101691837;-0.42445498467437837;0.6627760288152577;-0.3414560193716607;0.7453965127161039
87.486252;1.0836321776620457;0.712518252724915;0.6574416444962938;-0.38079784914584186;-0.35138130501371434;1.0756003941578256;9.999525095553713;0.7126102789255537;-0.4244549703432367;-0.42445498487283456;0.6627772235725308;-0.34145601901675005;0.7453973486882159
87.496252;1.0836327953723273;0.7125154595329805;0.6574420974615366;-0.3807978501247577;-0.3513813047621151;1.0756036558509292;9.999522767833405;0.7126119944308634;-0.42445496964783175;-0.4244549850661546;0.6627784178549997;-0.3414560186726681;0.7453982858623236
87.506252;1.0836333826454454;0.7125126632099729;0.6574426146283907;-0.3807978510668612;-0.3513813045029952;1.0756068993193173;9.999521186908192;0.7126136995844619;-0.4244549689314231;-0.42445498525538566;0.6627796116965814;-0.3414560183394398;0.7453993166095745
87.516252;1.0836339503027093;0.7125098670800669;0.6574431953320377;-0.38079785196891763;-0.3513813042367007;1.075610118564954;9.999520295554637;0.7126153921736724;-0.4244549681951741;-0.424454985441925;0.6627808044003785;-0.3414560180174879;0.7454004323582585
87.526252;1.0836345078603125;0.7125070761246275;0.6574438382880631;-0.3807978528281007;-0.351381303963569;1.0756133084023514;9.999520029227421;0.7126170706611399;-0.4244549674404345;-0.42445498562723094;0.6627819934319014;-0.3414560177079445;0.7454016241461794
87.536252;1.0836350640371846;0.7125042975512803;0.6574445412914734;-0.38079785364223556;-0.35138130368398296;1.0756164650539324;9.999520322218707;0.712618734510876;-0.4244549666686904;-0.4244549858121941;0.6627831750836013;-0.34145601741257053;0.745402883549365
87.546252;1.0836356260220497;0.7125015402760566;0.657445301085661;-0.3807978544098005;-0.3513813033989702;1.0756195851693924;9.999521108915303;0.712620383734652;-0.4244549658817749;-0.4244549859970503;0.662784346619532;-0.34145601713350665;0.7454042024619927
87.556252;1.0836361992478178;0.7124988139112775;0.6574461137872468;-0.3807978551299481;-0.3513813031104301;1.0756226633888222;9.999522328628283;0.7126220182791445;-0.4244549650820935;-0.42445498618182426;0.6627855071571666;-0.3414560168728088;0.7454055723157661
87.566252;1.0836367886523424;0.7124961272734194;0.6574469756822293;-0.38079785580250686;-0.3513813028205755;1.0756256908002533;9.99952391889505;0.7126236379425048;-0.4244549642725992;-0.42445498636669465;0.6627866560861029;-0.341456016631829;0.7454069842703621
87.576252;1.0836373994020165;0.7124934870743054;0.6574478838225088;-0.380797856427816;-0.35138130253142774;1.0756286554624166;9.999525801116544;0.7126252423138828;-0.42445496345651385;-0.42445498655193675;0.6627877910371685;-0.3414560164110943;0.7454084296349744
87.586252;1.0836380361317133;0.7124908980911089;0.6574488357381238;-0.3807978570066955;-0.3513813022449748;1.0756315438977797;9.999527890848038;0.712626830793709;-0.424454962637236;-0.42445498673756815;0.6627889073173383;-0.3414560162108881;0.745409900262313
87.596252;1.083638702581549;0.712488364326152;0.6574498285150527;-0.3807978575405264;-0.35138130196341155;1.0756343420183059;9.99953012352039;0.7126284027219892;-0.4244549618185031;-0.4244549869231409;0.6627899984433562;-0.3414560160316454;0.7454113898106639
87.606252;1.0836394028624012;0.7124858893599396;0.657450858266072;-0.3807978580308404;-0.35138130168900417;1.0756370350587963;9.999532458088039;0.7126299570519051;-0.4244549610040144;-0.42445498710775525;0.6627910571763922;-0.34145601587372615;0.7454128952838903
87.616252;1.0836401423352378;0.7124834760629084;0.6574519205099597;-0.38079785847867076;-0.3513813014238691;1.0756396079695691;9.999534857825873;0.712631492159506;-0.42445496019654255;-0.4244549872901006;0.6627920767506049;-0.34145601573713225;0.7454144176326738
87.626252;1.0836409267656597;0.7124811265002807;0.6574530109157035;-0.3807978588844462;-0.35138130116974703;1.0756420474946937;9.999537278872262;0.712633006624372;-0.4244549593978802;-0.42445498746854254;0.6627930514085952;-0.34145601562173516;0.7454159609256261
87.636252;1.0836417616489735;0.7124788413770059;0.6574541259165475;-0.3807978592481728;-0.35138130092778724;1.0756443437473193;9.9995396870469;0.7126344999174101;-0.424454958609646;-0.42445498764114736;0.6627939761523064;-0.34145601552774635;0.745417530606804
87.646252;1.0836426524205354;0.7124766194489042;0.657455263337754;-0.38079785956928536;-0.3513813006987029;1.0756464894925086;9.999542075791963;0.7126359723850592;-0.4244549578334041;-0.4244549878056435;0.6627948467140995;-0.3414560154556997;0.7454191318835903
87.656252;1.0836436035086332;0.7124744579641814;0.6574564229050647;-0.38079785984642806;-0.35138130048322125;1.0756484792003522;9.999544452196968;0.7126374257713528;-0.4244549570701255;-0.4244549879594717;0.6627956601733038;-0.3414560154061005;0.7454207688858656
87.666252;1.0836446163318763;0.7124723537394048;0.6574576063506983;-0.38079786007781496;-0.35138130028237957;1.0756503086190237;9.999546819552505;0.7126388636130333;-0.42445495632028246;-0.4244549880998249;0.6627964155025374;-0.34145601537940407;0.7454224449239606
87.676252;1.0836456886370247;0.71247030415106;0.6574588168592518;-0.38079786026199847;-0.35138130009768526;1.0756519741481023;9.999549179963408;0.7126402898566071;-0.42445495558436963;-0.42445498822383093;0.6627971132872732;-0.3414560153761406;0.7454241634412051
87.686252;1.0836468155422996;0.7124683074110565;0.6574600577873644;-0.3807978603982375;-0.35138129993122424;1.075653473132721;9.999551529445592;0.7126417070191728;-0.42445495486303114;-0.4244549883290704;0.6627977550488737;-0.3414560153969518;0.7454259289772854
87.696252;1.0836479909967873;0.7124663620131753;0.6574613318990374;-0.38079786048652087;-0.35138129978553867;1.075654805408895;9.999553847014251;0.712643115811636;-0.42445495415700113;-0.42445498841383994;0.6627983427804041;-0.34145601544272525;0.7454277476001175
87.706252;1.0836492088621268;0.7124644664600013;0.6574626421591189;-0.38079786052795933;-0.35138129966321047;1.075655975144908;9.999556104480048;0.7126445157438853;-0.42445495346723355;-0.42445498847679886;0.662798878708557;-0.341456015514477;0.7454296260110118
87.716252;1.0836504632985564;0.7124626196475309;0.6574639922002999;-0.38079786052514303;-0.351381299566341;1.0756569917360987;9.9995582868553;0.7126459053274553;-0.42445495279517365;-0.42445498851651353;0.6627993656840492;-0.34145601561284195;0.7454315703220613
87.726252;1.0836517489507616;0.7124608209917453;0.6574653851551872;-0.3807978604817012;-0.35138129949623004;1.075657868701695;9.999560404508872;0.7126472819814088;-0.42445495214298884;-0.42445498853141206;0.6627998078427368;-0.3414560157381124;0.7454335860235384
87.736252;1.0836530618812537;0.7124590703390132;0.6574668233182925;-0.3807978604015942;-0.351381299453337;1.0756586215270303;9.99956249401839;0.7126486426255847;-0.4244549515134391;-0.42445498852021696;0.6628002103338373;-0.3414560158909297;0.7454356781767757
87.746252;1.0836544004272655;0.7124573678561301;0.6574683094595999;-0.38079786028903984;-0.351381299437427;1.0756592656532713;9.99956461063705;0.7126499842030635;-0.42445495090931307;-0.42445498848230967;0.6628005787376424;-0.3414560160725545;0.7454378512013495
87.756252;1.0836557647888554;0.7124557132448589;0.6574698474119477;-0.38079786014876915;-0.35138129944790364;1.0756598150577388;9.999566822264574;0.7126513030226345;-0.42445495033276615;-0.4244549884176089;0.6628009193157209;-0.341456016284588;0.7454401088314573
87.766252;1.0836571564910278;0.7124541049072124;0.6574714416460774;-0.3807978599856672;-0.35138129948423413;1.0756602820922179;9.999569205604173;0.712652594147772;-0.4244549497849006;-0.4244549883262096;0.6628012392560949;-0.3414560165285285;0.7454424537271684
87.776252;1.08365857867376;0.7124525403506057;0.6574730967038352;-0.38079785980407205;-0.35138129954608366;1.0756606778580016;9.99957183370312;0.7126538515497247;-0.42445494926572197;-0.4244549882080857;0.6628015461568727;-0.3414560168051307;0.7454448870035697
87.786252;1.0836600362129294;0.7124510174078922;0.657474815875841;-0.38079785960766843;-0.3513812996330182;1.0756610119681353;9.9995747622336;0.7126550682053518;-0.4244549487743698;-0.42445498806301696;0.6628018473956894;-0.34145601711404633;0.7454474090124408
87.796252;1.0836615346858636;0.7124495350751121;0.6574765999124907;-0.38079785939982935;-0.3513812997441808;1.0756612919489943;9.999578031751605;0.7126562370151873;-0.42445494830953806;-0.42445498789063096;0.6628021498476034;-0.3414560174540808;0.745450020214598
87.806252;1.0836630784403254;0.7124480938757192;0.6574784472941853;-0.38079785918376935;-0.35138129987837635;1.0756615226943869;9.999581677822624;0.7126573526486305;-0.4244549478699506;-0.42445498769033996;0.6628024596886606;-0.3414560178235348;0.7454527203406118
87.816252;1.083664669015403;0.7124466960974503;0.6574803553429069;-0.3807978589624849;-0.3513813000346699;1.0756617066033152;9.999585731526743;0.7126584120127858;-0.42445494745457457;-0.42445498746133;0.6628027820530511;-0.34145601822029753;0.7454555070653992
87.826252;1.0836663046185544;0.712445345532866;0.6574823212106665;-0.38079785873883154;-0.35138130021301717;1.0756618445784343;9.999590208358198;0.7126594133944197;-0.42445494706251086;-0.4244549872028987;0.6628031208704692;-0.34145601864175945;0.7454583760590914
87.836252;1.0836679806594018;0.7124440468658072;0.6574843424399729;-0.3807978585158707;-0.3513813004143449;1.075661936417272;9.999595094037677;0.7126603559044711;-0.4244549466927906;-0.42445498691480343;0.662803478975009;-0.3414560190846407;0.7454613222087074
87.846252;1.083669691554326;0.7124428057364114;0.6574864165880233;-0.3807978582971265;-0.35138130064002365;1.0756619806398031;9.999600342429485;0.7126612390891658;-0.4244549463442366;-0.4244549865971754;0.6628038578219095;-0.3414560195450174;0.7454643401083786
87.856252;1.0836714331117914;0.7124416290970842;0.6574885404120924;-0.380797858086133;-0.35138130089118325;1.0756619753008931;9.999605886837893;0.7126620628377619;-0.4244549460154823;-0.42445498625050165;0.6628042567002088;-0.3414560200185668;0.7454674230562041
87.866252;1.0836732038412626;0.7124405245090543;0.6574907096223959;-0.38079785788542353;-0.3513813011682931;1.075661918511513;9.999611652814197;0.712662827854005;-0.4244549457052344;-0.4244549858761334;0.6628046724565387;-0.3414560205007449;0.7454705626550056
87.876252;1.0836750043388672;0.7124394988712041;0.6574929190436565;-0.38079785769600233;-0.35138130147113555;1.0756618068245434;9.999617569174788;0.7126635359148916;-0.424454945412718;-0.42445498547672683;0.6628051001395933;-0.3414560209869567;0.7454737500542991
