time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.886252;1.083676835121417;0.7124385581457603;0.6574951627062833;-0.3807978575175097;-0.3513813017992598;1.0756616331142008;9.999623571655281;0.7126641902687515;-0.4244549451379493;-0.42445498505587637;0.6628055334941547;-0.34145602147291604;0.745476977019735
87.896252;1.0836786940305412;0.7124377082005815;0.6574974339688888;-0.38079785734856003;-0.3513813021525969;1.0756613860362618;9.999629601206017;0.7126647961697781;-0.4244549448816177;-0.424454984617191;0.6628059650121733;-0.34145602195489816;0.7454802356816642
87.906252;1.0836805751200436;0.7124369552699018;0.6574997259059671;-0.3807978571873779;-0.35138130253173955;1.0756610497667518;9.999635608842674;0.712665359981909;-0.42445494464485056;-0.4244549841637588;0.6628063865152584;-0.34145602242952855;0.7454835178734779
87.916252;1.0836824698992222;0.7124363053292431;0.6575020320344256;-0.3807978570326534;-0.35138130293782854;1.0756606032228166;9.999641560007188;0.7126658877074536;-0.4244549444290752;-0.42445498369824225;0.6628067899325437;-0.3414560228934191;0.7454868148760545
87.926252;1.0836843690476141;0.7124357636313112;0.6575043468571088;-0.3807978568837474;-0.35138130337209034;1.0756600219787034;9.99964742940692;0.7126663848900718;-0.4244549442360266;-0.42445498322299624;0.6628071673635177;-0.3414560233431107;0.7454901174457095
87.936252;1.0836862634908107;0.7124353347828154;0.657506666069408;-0.380797856740089;-0.35138130383528493;1.0756592825967837;9.999653193149468;0.7126668564718596;-0.42445494406782824;-0.42445498273990123;0.6628075111282076;-0.34145602377542217;0.7454934162622098
87.946252;1.0836881454621303;0.7124350222474437;0.6575089870761764;-0.38079785660054966;-0.3513813043275505;1.0756583642469641;9.999658822647069;0.7126673055664382;-0.4244549439268101;-0.4244549822500408;0.6628078143230031;-0.34145602418799176;0.7454967028470376
87.956252;1.0836900086150782;0.7124348272690249;0.6575113091441108;-0.3807978564634465;-0.3513813048485354;1.0756572478452575;9.99966427811866;0.7126677332721899;-0.42445494381516874;-0.4244549817535177;0.6628080712553073;-0.3414560245795391;0.7454999705010942
87.966252;1.0836918468844117;0.7124347484661556;0.6575136323592963;-0.38079785632702134;-0.35138130539746365;1.0756559164266184;9.999669505262366;0.7126681396104927;-0.4244549437348435;-0.4244549812498869;0.6628082774507296;-0.3414560249498338;0.7455032146622419
87.976252;1.0836936534674786;0.7124347831450931;0.657515956575378;-0.3807978561897811;-0.3513813059733322;1.075654355493619;9.999674441772939;0.7126685240175242;-0.4244549436872911;-0.4244549807389117;0.6628084290846895;-0.34145602529977404;0.7455064324550743
87.986252;1.0836954204934155;0.7124349292561647;0.6575182810025092;-0.3807978560506105;-0.35138130657523126;1.0756525514268862;9.999679025192206;0.7126688859334456;-0.42445494367306036;-0.42445498022087125;0.662808522004793;-0.3414560256314788;0.7455096218064459
87.996252;1.0836971403990447;0.7124351857950725;0.6575206036158389;-0.38079785590880605;-0.35138130720232075;1.0756504900046617;9.999683192423179;0.7126692256298046;-0.42445494369176906;-0.4244549796965266;0.6628085511702211;-0.3414560259479445;0.7455127804606358
88.006252;1.0836988082954289;0.712435552119385;0.6575229206933109;-0.3807978557637015;-0.3513813078536949;1.0756481564790823;9.999686883142916;0.7126695444083414;-0.4244549437425085;-0.42445497916700525;0.6628085109167066;-0.34145602625232924;0.7455159056707424
88.016252;1.0837004218895931;0.7124360273194641;0.6575252270425779;-0.3807978556140412;-0.3513813085285401;1.0756455364438202;9.999690054930955;0.712669843838264;-0.42445494382426413;-0.4244549786334524;0.6628083957372771;-0.341456026547591;0.7455189950453519
88.026252;1.0837019796237926;0.7124366089889983;0.6575275165181218;-0.3807978554578752;-0.3513813092262087;1.0756426170046611;9.99969269295725;0.7126701245714098;-0.42445494393631095;-0.4244549780967692;0.6628082011029909;-0.34145602683679765;0.7455220472588826
88.036252;1.0837034797749472;0.7124372923755871;0.6575297831720651;-0.38079785529310184;-0.35138130994608663;1.0756393881159223;9.999694798244292;0.7126703860096713;-0.424454944078387;-0.42445497755773676;0.6628079239063777;-0.3414560271233971;0.7455250615875624
88.046252;1.0837049199600914;0.7124380717608574;0.6575320223631711;-0.3807978551182018;-0.35138131068768685;1.0756358438754152;9.99969635965407;0.7126706266520444;-0.42445494425032076;-0.4244549770171595;0.6628075622317863;-0.34145602741095854;0.7455280376200258
88.056252;1.0837062970339348;0.7124389423338012;0.6575342302488771;-0.3807978549328046;-0.35138131145088225;1.0756319836860542;9.999697332879078;0.7126708443467413;-0.4244549444515723;-0.42445497647587405;0.6628071147457404;-0.3414560277028041;0.7455309761008138
88.066252;1.0837076081696217;0.712439899996679;0.6575364032770449;-0.3807978547374879;-0.35138131223603986;1.0756278128614347;9.999697650406665;0.7126710364395514;-0.42445494468127687;-0.4244549759348382;0.6628065806000696;-0.3414560280019829;0.7455338789417307
88.076252;1.083708852255274;0.7124409399344296;0.6575385394023132;-0.3807978545326345;-0.3513813130439456;1.0756233416945513;9.999697253543149;0.712671199564461;-0.42445494493836605;-0.4244549753951197;0.6628059598036246;-0.34145602831153177;0.7455367478131071
88.086252;1.0837100303348197;0.7124420555190184;0.6575406389761356;-0.3807978543175154;-0.35138131387540306;1.0756185824581095;9.999696109112802;0.7126713295324414;-0.42445494522139554;-0.4244549748575889;0.6628052531454204;-0.3414560286344788;0.7455395834471124
88.096252;1.0837111445093028;0.7124432381215036;0.6575427035937385;-0.38079785409053873;-0.3513813147309283;1.075613546228129;9.999694201970243;0.7126714213989213;-0.42445494552859936;-0.4244549743227363;0.6628044616215315;-0.3414560289734595;0.7455423855700177
88.106252;1.0837121958332614;0.7124444783080927;0.6575447344394124;-0.3807978538499261;-0.35138131561071817;1.0756082426139673;9.999691531450978;0.7126714691900692;-0.4244549458581917;-0.42445497379093;0.6628035856910056;-0.3414560293305221;0.7455451526661715
88.116252;1.0837131824373858;0.712445767285084;0.6575467321020707;-0.38079785359380897;-0.35138131651467513;1.0756026822588105;9.99968811662085;0.712671466334669;-0.4244549462085423;-0.42445497326282294;0.662802625006562;-0.34145602970700006;0.7455478829310365
88.126252;1.0837140995953574;0.7124470971979527;0.657548697565622;-0.3807978533198386;-0.351381317442695;1.075596878890898;9.999683993472187;0.7126714072723992;-0.4244549465783822;-0.42445497273961924;0.662801579560334;-0.3414560301030341;0.7455505763187391
88.136252;1.0837149427532897;0.7124484609353481;0.6575506323702022;-0.3807978530251377;-0.35138131839495274;1.0755908487238766;9.999679210886146;0.7126712891394891;-0.4244549469669485;-0.42445497222312395;0.6628004512842091;-0.3414560305174688;0.7455532352565571
88.146252;1.0837157112444211;0.712449851840583;0.657552537037564;-0.38079785270703254;-0.35138131937161654;1.0755846081190823;9.999673830302317;0.7126711122567403;-0.4244549473738474;-0.4244549717158205;0.6627992444296413;-0.3414560309486052;0.7455558631177487
88.156252;1.0837164086584818;0.7124512634734953;0.6575544097712218;-0.3807978523637843;-0.3513813203723247;1.0755781721110027;9.999667920306615;0.7126708787614806;-0.4244549477989323;-0.4244549712210134;0.6627979652044652;-0.3414560313949585;0.745558462510016
88.166252;1.0837170399306741;0.7124526902686146;0.6575562471144125;-0.38079785199434785;-0.35138132139603767;1.0755715549214315;9.999661555298877;0.712670590691349;-0.4244549482421556;-0.4244549707423677;0.6627966216681617;-0.3414560318553654;0.7455610353247676
88.176252;1.083717609609934;0.7124541283327094;0.6575580448263717;-0.3807978515975733;-0.35138132244138526;1.0755647713164356;9.999654823080945;0.7126702491332934;-0.4244549487032067;-0.4244549702829786;0.6627952234487547;-0.3414560323286955;0.745563583869305
88.186252;1.083718122829329;0.7124555748309016;0.6575597973708406;-0.3807978511720756;-0.35138132350707;1.075557837042003;9.999647824262107;0.7126698546318475;-0.4244549491810728;-0.4244549698448936;0.6627937808338897;-0.341456032813406;0.7455661112853754
88.196252;1.083718586542787;0.7124570266250982;0.6575614970965478;-0.38079785071698813;-0.3513813245920358;1.0755507680088776;9.999640662977775;0.7126694081021414;-0.42445494967377956;-0.4244549694292358;0.6627923032338546;-0.3414560333071573;0.7455686208904769
88.206252;1.0837190094545772;0.7124584802562369;0.6575631341180648;-0.38079785023260887;-0.3513813256953893;1.0755435794117505;9.999633443892613;0.7126689107851083;-0.42445495017857077;-0.4244549690366771;0.6627907974004016;-0.34145603380701833;0.745571115618752
88.216252;1.0837194005804518;0.7124599332675534;0.657564696920506;-0.3807978497203949;-0.35138132681603224;1.0755362850718495;9.99962627361585;0.7126683631052761;-0.4244549506923712;-0.424454968668035;0.6627892667707505;-0.3414560343100649;0.7455735979456038
88.226252;1.0837197681850699;0.7124613846813501;0.6575661736422093;-0.3807978491825788;-0.35138132795258525;1.075528896686023;9.999619256315937;0.7126677637983283;-0.4244549512123484;-0.424454968324583;0.6627877122103357;-0.3414560348135737;0.7455760696548553
88.236252;1.083720120132989;0.7124628342397304;0.6575675531595643;-0.38079784862147914;-0.3513813291038826;1.0755214233998742;9.9996124818277;0.7126671097673417;-0.4244549517363605;-0.42445496800794863;0.6627861329369275;-0.3414560353150755;0.7455785315123605
88.246252;1.0837204637524065;0.7124642821410804;0.6575688254947463;-0.3807978480386847;-0.3513813302691417;1.0755138721185231;9.999606015488101;0.712666396726941;-0.424454952262854;-0.42445496771993535;0.6627845271821401;-0.3414560358126286;0.7455809829934411
88.256252;1.083720805169928;0.7124657293839259;0.6575699825250009;-0.38079784743487405;-0.35138133144746536;1.075506248676744;9.999599897823302;0.7126656205716037;-0.4244549527905054;-0.42445496746240585;0.6627828928322614;-0.3414560363046692;0.745583421884775
88.266252;1.0837211493141137;0.7124671773119151;0.6575710185468213;-0.380797846810498;-0.35138133263729543;1.0754985589202863;9.999594145964561;0.7126647783100518;-0.42445495331814104;-0.42445496723704135;0.6627812281620682;-0.3414560367892883;0.745585844301515
88.276252;1.0837214994826472;0.7124686263683303;0.6575719293454391;-0.3807978461664268;-0.35138133383635434;1.0754908091134547;9.999588750692485;0.7126638678128786;-0.4244549538448019;-0.42445496704516084;0.6627795322449797;-0.3414560372639167;0.7455882456701434
88.286252;1.08372185628444;0.7124700752078974;0.6575727108340897;-0.38079784550384893;-0.3513813350422744;1.075483006865076;9.999583682279685;0.7126628869577089;-0.4244549543697258;-0.4244549668879241;0.6627778045695331;-0.34145603772574173;0.7455906220417722
88.296252;1.083722217919718;0.7124715207370867;0.6575733588931775;-0.3807978448238489;-0.35138133625327345;1.0754751622243237;9.999578905678797;0.7126618330414073;-0.4244549548921566;-0.4244549667666049;0.6627760446752831;-0.3414560381719895;0.7455929709684798
88.306252;1.0837225824056167;0.7124729585795161;0.6575738701677433;-0.38079784412731255;-0.35138133746806877;1.075467287400239;9.999574383991252;0.7126607025437729;-0.424454955411179;-0.42445496668280364;0.6627742526431595;-0.3414560385998788;0.745595291757857
88.316252;1.0837229492438551;0.7124743831081773;0.657574242931593;-0.38079784341493833;-0.3513813386854765;1.0754593953508291;9.999570077998264;0.7126594908163245;-0.4244549559258264;-0.4244549666388512;0.6627724296288212;-0.34145603900680604;0.7455975847207222
88.326252;1.0837233190480007;0.7124757871857025;0.657574477328843;-0.38079784268698624;-0.35138133990440307;1.0754514983576464;9.999565968828653;0.712658192452425;-0.4244549564351634;-0.4244549666379745;0.662770577773876;-0.34145603939059027;0.7455998499246698
88.336252;1.0837236930838023;0.7124771630221516;0.6575745746651817;-0.3807978419429556;-0.35138134112405545;1.075443607278515;9.99956208391712;0.712656803136398;-0.42445495693811963;-0.4244549666838383;0.6627686999802641;-0.3414560397494199;0.745602086940101
88.346252;1.0837240734900357;0.7124785046044797;0.6575745363960762;-0.3807978411813885;-0.3513813423440153;1.0754357313420722;9.999558491124233;0.712655321465062;-0.4244549574334451;-0.4244549667799373;0.6627667999263123;-0.34145604008171804;0.7456042955121257
88.356252;1.0837244636534253;0.7124798095606494;0.6575743636395983;-0.3807978403998036;-0.35138134356416434;1.0754278782826832;9.99955527546348;0.7126537492122703;-0.42445495791990834;-0.42445496692939977;0.6627648822765434;-0.34145604038615224;0.7456064761844251
88.366252;1.0837248690191148;0.7124810786006132;0.6575740573740393;-0.38079783959480307;-0.35138134478457494;1.0754200550019484;9.999552521769983;0.7126520905765045;-0.42445495839646896;-0.42445496713526587;0.6627629524925461;-0.34145604066166196;0.7456086307589369
88.376252;1.0837252968917028;0.7124823136043963;0.6575736189714798;-0.3807978387626671;-0.3513813460053572;1.0754122685666156;9.999550301701476;0.7126503513368206;-0.42445495886238116;-0.4244549674007153;0.6627610161316878;-0.3414560409073517;0.7456107622985694
88.386252;1.0837257540220167;0.7124835167012695;0.6575730501151604;-0.38079783790045535;-0.35138134722646663;1.075404527662035;9.99954866221456;0.7126485384964616;-0.42445495931709587;-0.42445496772877866;0.6627590789244389;-0.3414560411224543;0.7456128746332628
88.396252;1.0837262441738809;0.7124846910030104;0.6575723521391821;-0.3807978370068039;-0.35138134844760155;1.0753968438801662;9.99954761512086;0.7126466603962033;-0.4244549597598872;-0.4244549681218923;0.6627571478156734;-0.3414560413064056;0.7456149719259181
88.406252;1.0837267675929736;0.7124858412663285;0.6575715261786632;-0.3807978360819439;-0.35138134966825973;1.0753892312232314;9.99954713615208;0.7126447264544796;-0.42445496018960843;-0.42445496858166587;0.6627552313592695;-0.34145604145868913;0.7456170579758937
88.416252;1.0837273217323014;0.7124869734739695;0.6575705739460679;-0.38079783512707993;-0.35138135088791594;1.0753817041523699;9.99954718077054;0.7126427464100503;-0.42445496060491117;-0.42445496910872516;0.6627533390835592;-0.3414560415785408;0.74561913535245
88.426252;1.0837279027038331;0.7124880950316517;0.6575694978808448;-0.3807978341435758;-0.3513813521062318;1.0753742757455556;9.999547702150878;0.7126407298965078;-0.42445496100475666;-0.42445496970273716;0.6627514804200902;-0.34145604166503984;0.7456212049699926
88.436252;1.0837285069679177;0.7124892160827402;0.6575683008400016;-0.3807978331326847;-0.3513813533230529;1.0753669567149367;9.999548661312705;0.7126386865467755;-0.42445496138866334;-0.42445497036260915;0.6627496633499509;-0.34145604171751515;0.7456232659664069
88.446252;1.0837291317221533;0.7124903494450584;0.65756698600458;-0.3807978320956471;-0.3513813545381497;1.075359755384679;9.99955003580687;0.712636625866175;-0.42445496175661945;-0.424454971086478;0.6627478937591497;-0.3414560417356416;0.7456253163814639
88.456252;1.0837297742527154;0.7124915084146212;0.657565556857951;-0.38079783103358184;-0.35138135575123064;1.0753526787333885;9.999551823040921;0.7126345567317383;-0.424454962109085;-0.4244549718717619;0.6627461762083097;-0.3414560417189805;0.7456273546698974
88.466252;1.0837304320824717;0.7124927052510933;0.6575640168586278;-0.38079782994761735;-0.351381356962282;1.0753457339781132;9.999554029803242;0.7126324875389154;-0.4244549624470678;-0.42445497271574756;0.6627445151907565;-0.34145604166654975;0.7456293805570628
88.476252;1.0837311037317396;0.7124939519685528;0.6575623690546133;-0.38079782883937696;-0.3513813581715307;1.0753389293032778;9.999556659153807;0.7126304268456071;-0.4244549627720012;-0.4244549736161158;0.6627429156242914;-0.3414560415770606;0.7456313946530111
88.486252;1.0837317887026046;0.7124952610719784;0.6575606158373312;-0.38079782771103854;-0.35138135937903775;1.0753322736564643;9.999559708474584;0.712628383171076;-0.42445496308532105;-0.4244549745706586;0.662741382351277;-0.34145604144941893;0.7456333972293926
88.496252;1.0837324868081901;0.7124966445518367;0.6575587585325628;-0.3807978265650543;-0.35138136058465036;1.0753257756482215;9.999563176277672;0.7126263643761916;-0.4244549633880198;-0.4244549755766543;0.6627399198149688;-0.34145604128283574;0.7456353867535895
88.506252;1.0837331977267932;0.7124981126643891;0.6575567974469168;-0.380797825404088;-0.3513813617883616;1.0753194412906495;9.999567070374422;0.7126243776666169;-0.42445496368066227;-0.42445497663071136;0.6627385321133863;-0.3414560410766668;0.7456373596835528
88.516252;1.0837339204085936;0.7124996735269531;0.6575547329528791;-0.3807978242309154;-0.35138136299044226;1.0753132730413322;9.999571408339127;0.7126224297136875;-0.42445496396381815;-0.42445497772912516;0.6627372228222825;-0.3414560408302921;0.7456393120060169
88.526252;1.0837346527138647;0.7125013330630784;0.6575525662751326;-0.3807978230482151;-0.3513813641910518;1.075307271960061;9.999576207969909;0.7126205262076362;-0.4244549642384118;-0.42445497886834194;0.6627359955681866;-0.3414560405431516;0.7456412401564535
88.536252;1.0837353931610947;0.7125030949249221;0.6575502990868298;-0.3807978218586215;-0.3513813653895729;1.0753014403778698;9.999581483374586;0.7126186711447466;-0.4244549645058017;-0.4244549800452068;0.6627348549075419;-0.3414560402148582;0.7456431398124935
88.546252;1.0837361435482225;0.7125049604930435;0.6575479323850014;-0.380797820664874;-0.351381366584116;1.075295781910215;9.999587255837499;0.7126168667815985;-0.4244549647678679;-0.4244549812566737;0.6627338060578765;-0.34145603984528644;0.7456450046518013
88.556252;1.0837369092193756;0.7125069290679187;0.6575454650779953;-0.3807978194697878;-0.351381367771609;1.0752902998584635;9.999593566034823;0.7126151140968213;-0.42445496502710006;-0.4244549824991519;0.6627328549095228;-0.34145603943470076;0.7456468267884736
88.566252;1.0837376974300834;0.7125089979272674;0.6575428934883225;-0.3807978182763187;-0.35138136894837946;1.075284997093817;9.999600470266655;0.71261341276296;-0.42445496528643684;-0.42445498376833124;0.6627320085601939;-0.34145603898380056;0.7456485978543577
88.576252;1.0837385161761048;0.7125111621547141;0.6575402121683482;-0.3807978170880294;-0.35138137011063353;1.0752798767803085;9.999608022424844;0.7126117613641435;-0.4244549655489546;-0.4244549850594143;0.6627312743419137;-0.3414560384935689;0.7456503100588923
88.586252;1.083739374048848;0.712513414750223;0.6575374147498904;-0.3807978159095962;-0.3513813712547195;1.075274942026646;9.999616263307276;0.7126101587520417;-0.42445496581752873;-0.42445498636697115;0.662730657977077;-0.3414560379652252;0.745651957442631
88.596252;1.0837402807149406;0.7125157471955128;0.6575344947770732;-0.38079781474657415;-0.3513813723775835;1.0752701950947676;9.999625225011865;0.7126086047629604;-0.42445496609456074;-0.42445498768499174;0.6627301628168012;-0.3414560374003564;0.7456535362816237
88.606252;1.083741246844942;0.7125181502877934;0.657531447355245;-0.3807978136043719;-0.35138137347713966;1.0752656366393467;9.999634932943238;0.7126070988790361;-0.4244549663820703;-0.42445498900791656;0.6627297901491612;-0.3414560368009171;0.7456550440033707
88.616252;1.0837422827556584;0.7125206149721001;0.6575282709298447;-0.38079781248730826;-0.3513813745519336;1.0752612646169257;9.999645397084436;0.7126056388852924;-0.4244549666819515;-0.42445499033166156;0.6627295395713467;-0.3414560361691571;0.7456564777705575
88.626252;1.0837433974464126;0.712523131856015;0.6575249673312067;-0.38079781139849167;-0.3513813756004892;1.0752570728443007;9.99965660703803;0.7126042213159766;-0.42445496699615975;-0.4244549916536393;0.6627294091708319;-0.341456035507455;0.7456578336748633
88.636252;1.083744599022462;0.7125256895146642;0.6575215401622666;-0.38079781034055293;-0.35138137662121394;1.0752530503316589;9.99966853933365;0.7126028424784595;-0.42445496732708937;-0.4244549929722645;0.662729395717808;-0.3414560348178101;0.7456591067063257
88.646252;1.0837458950010777;0.7125282745109467;0.6575179937368316;-0.3807978093163825;-0.35138137761270705;1.0752491827963844;9.999681168651676;0.7126014990562789;-0.4244549676778433;-0.42445499428651884;0.662729494632654;-0.3414560341013956;0.7456602912416342
88.656252;1.0837472919021474;0.7125308732723364;0.6575143332670911;-0.3807978083288312;-0.35138137857386553;1.0752454555503186;9.99969447536804;0.7126001888878489;-0.4244549680519189;-0.4244549955955482;0.6627296998898377;-0.34145603335865476;0.7456613811986461
88.666252;1.0837487956212655;0.7125334730335516;0.65751056552354;-0.38079780737993557;-0.35138137950385145;1.075241855819256;9.999708444131855;0.7125989115816167;-0.4244549684527489;-0.42445499689843974;0.6627300047432293;-0.34145603258984386;0.745662369537725
88.676252;1.0837504128620075;0.7125360616645544;0.6575066992623421;-0.3807978064709931;-0.35138138040214506;1.075238373118657;9.999723055605134;0.712597667709976;-0.42445496888352346;-0.4244549981944717;0.6627304030310924;-0.34145603179562306;0.7456632484513546
88.686252;1.0837521515873987;0.7125386275704049;0.6575027447838162;-0.38079780560307497;-0.3513813812687331;1.0752349977721802;9.99973828075146;0.7125964571344077;-0.4244549693469227;-0.42445499948343496;0.662730889586572;-0.3414560309773226;0.7456640110743231
88.696252;1.0837540203857179;0.712541159393839;0.6574987125855186;-0.38079780477698333;-0.3513813821044361;1.0752317202950759;9.999754084530299;0.7125952783256496;-0.42445496984461895;-0.4244550007655498;0.6627314593446179;-0.3414560301367807;0.7456646532148307
88.706252;1.0837560285432;0.7125436451222971;0.6574946118367047;-0.38079780399305346;-0.3513813829110452;1.075228533068659;9.999770438571412;0.7125941290816982;-0.42445497037711666;-0.424455002041271;0.6627321064538536;-0.3414560292758844;0.7456651737323644
88.716252;1.0837581858278602;0.7125460713158599;0.657490449870318;-0.38079780325140805;-0.35138138369102095;1.0752254320410068;9.999787325533234;0.7125930076834334;-0.4244549709442006;-0.4244550033110725;0.6627328243201006;-0.34145602839605826;0.7456655734721922
88.726252;1.0837605013603306;0.7125484237085477;0.6574862331106619;-0.3807978025523892;-0.3513813844469236;1.0752224170649496;9.999804729405746;0.7125919137637173;-0.4244549715455097;-0.42445500457507546;0.6627336059682079;-0.3414560274979635;0.745665853863868
88.736252;1.0837629835221874;0.7125506889970177;0.6574819680902536;-0.38079780189663487;-0.35138138518106476;1.0752194906822565;9.99982263323506;0.7125908486158729;-0.4244549721807332;-0.4244550058328628;0.6627344445098;-0.3414560265814853;0.7456660168072292
88.746252;1.083765640467056;0.7125528560507832;0.6574776617264626;-0.3807978012847717;-0.35138138589563206;1.0752166554838254;9.999841025103603;0.7125898148953277;-0.4244549728493007;-0.42445500708380934;0.6627353336569366;-0.34145602564599414;0.7456660652067516
88.756252;1.0837684798158553;0.7125549157200058;0.6574733219052382;-0.3807978007170815;-0.35138138659268675;1.075213912513891;9.99985988934899;0.7125888160063507;-0.4244549735497075;-0.42445500832777383;0.6627362673493845;-0.3414560246907895;0.745666002504818
88.766252;1.0837715081201265;0.7125568599396989;0.6574689579364347;-0.3807978001932903;-0.35138138727384693;1.0752112622658543;9.999879188519877;0.7125878555737324;-0.4244549742791032;-0.42445500956550364;0.6627372387544163;-0.34145602371539313;0.7456658313095836
88.776252;1.0837747307145786;0.7125586810448241;0.6574645794500044;-0.38079779971253275;-0.3513813879403667;1.0752087058483313;9.999898861314641;0.7125869369592525;-0.4244549750337396;-0.42445501079823705;0.6627382395487958;-0.3414560227194295;0.745665552175821
88.786252;1.0837781518168412;0.7125603719056682;0.657460195251678;-0.38079779927351476;-0.3513813885935683;1.0752062434144924;9.999918836604142;0.7125860628358838;-0.4244549758099011;-0.424455012027012;0.6627392598721963;-0.34145602170237177;0.7456651633224421
88.796252;1.0837817736938054;0.7125619266420052;0.6574558132934541;-0.3807977988747651;-0.3513813892347367;1.0752038719269243;9.999939049540792;0.712585235178827;-0.42445497660437886;-0.42445501325229845;0.6627402896253907;-0.34145602066344866;0.745664661321644
88.806252;1.0837855943639985;0.7125633409723365;0.657451440440792;-0.3807977985148737;-0.35138138986447054;1.075201586564185;9.999959452938155;0.7125844556079209;-0.4244549774142617;-0.4244550144740256;0.662741320421845;-0.3414560196015429;0.7456640423412407
88.816252;1.0837896064304673;0.7125646120519887;0.6574470820660943;-0.38079779819239434;-0.3513813904824734;1.075199383999245;9.999980019715228;0.7125837256678074;-0.4244549782366551;-0.42445501569198163;0.6627423460900415;-0.3414560185153105;0.745663303158594
88.826252;1.0837937986673911;0.7125657382905535;0.6574427421373092;-0.3807977979052956;-0.35138139108808175;1.0751972631202427;10.000000737218835;0.7125830467846651;-0.4244549790688301;-0.4244550169062584;0.662743361804449;-0.3414560174036612;0.7456624412320987
88.836252;1.0837981579821068;0.7125667192163919;0.6574384230477307;-0.3807977976504296;-0.35138139168079785;1.0751952236413485;10.000021597711399;0.7125824201009548;-0.4244549799086642;-0.4244550181172737;0.6627443636276095;-0.3414560162658538;0.7456614544709353
88.846252;1.083802670012042;0.7125675551006874;0.6574341250597983;-0.3807977974234325;-0.3513813922603194;1.0751932651334575;10.000042585869107;0.712581846585502;-0.42445498075469473;-0.4244550193254543;0.6627453484110601;-0.3414560151012843;0.7456603416043439
88.856252;1.0838073188828825;0.712568246472604;0.6574298467541786;-0.38079779721924983;-0.35138139282623887;1.075191387175386;10.00006367240028;0.712581327340676;-0.4244549816054792;-0.4244550205310711;0.6627463132819169;-0.34145601390969343;0.7456591029429579
88.866252;1.0838120864481557;0.712568794222532;0.6574255863303521;-0.38079779703322414;-0.35138139337772417;1.0751895905217144;10.000084824543338;0.7125808637135599;-0.4244549824590569;-0.42445502173436034;0.6627472552623861;-0.34145601269120857;0.7456577409062229
88.876252;1.0838169516603515;0.7125692000479934;0.6574213419340966;-0.38079779686187565;-0.35138139391333795;1.0751878780795947;10.000106017357009;0.7125804572394419;-0.4244549833130199;-0.42445502293569803;0.6627481713105432;-0.3414560114458127;0.7456562596514051
88.886252;1.0838218909878916;0.7125694665400466;0.6574171112474992;-0.3807977967027377;-0.35138139443094846;1.0751862535430345;10.000127227609878;0.7125801097480228;-0.42445498416458743;-0.42445502413554376;0.6627490585288477;-0.3414560101730838;0.7456546638710282
88.896252;1.0838268796631971;0.7125695971041133;0.6574128914976203;-0.3807977965539764;-0.35138139492778686;1.075184719000783;10.000148420108879;0.7125798231394513;-0.4244549850105108;-0.4244550253340504;0.6627499145323968;-0.34145600887239697;0.7456529580331366
88.906252;1.0838318933458924;0.7125695957662888;0.65740867963751;-0.38079779641447203;-0.35138139540092744;1.0751832750208254;10.000169536698053;0.7125795985197613;-0.42445498584735425;-0.42445502653065537;0.662750737575415;-0.3414560075431565;0.7456511467325966
88.916252;1.0838369094527174;0.7125694667770786;0.6574044725712093;-0.3807977962839647;-0.35138139584812206;1.0751819223588694;10.000190490880446;0.7125794356436764;-0.42445498667195164;-0.4244550277240455;0.6627515262867164;-0.3414560061849563;0.7456492352622784
88.926252;1.0838419070295842;0.7125692143130962;0.6574002676693843;-0.380797796162902;-0.35138139626837195;1.0751806622154498;10.000211178101836;0.7125793333271633;-0.4244549874816392;-0.42445502891258674;0.6627522797153701;-0.3414560047978416;0.7456472295458629
88.936252;1.0838468654252067;0.7125688425891498;0.6573960630267378;-0.38079779605209574;-0.3513813966617998;1.0751794955202838;10.000231499733662;0.7125792904108356;-0.4244549882744297;-0.4244550300947276;0.6627529978388922;-0.3414560033829093;0.7456451356130916
88.946252;1.0838517626447;0.7125683565817196;0.6573918570021431;-0.38079779595209806;-0.3513813970292197;1.0751784225647274;10.00025138000502;0.7125793061736125;-0.4244549890490584;-0.42445503126882944;0.6627536817473297;-0.3414560019428752;0.7456429591566883
88.956252;1.083856574482062;0.7125677624570389;0.6573876478070533;-0.3807977958627032;-0.3513813973718165;1.0751774423820069;10.000270762890672;0.7125793799975959;-0.42445498980481566;-0.424455032432809;0.6627543330079593;-0.3414560004820222;0.7456407054554004
88.966252;1.083861275646317;0.7125670669224006;0.6573834337620786;-0.380797795783369;-0.3513813976906183;1.075176552472599;10.000289595220549;0.7125795110297872;-0.4244549905412957;-0.42445503358424536;0.6627549528016744;-0.34145599900563844;0.745638379840544
88.976252;1.0838658419610188;0.7125662772088037;0.6573792137079703;-0.38079779571403843;-0.35138139798595824;1.075175749554347;10.000307813735091;0.7125796978191342;-0.42445499125792696;-0.4244550347206161;0.6627555421974387;-0.34145599751929806;0.7456359884341162
88.986252;1.0838702520425854;0.7125654023275328;0.6573749871987431;-0.3807977956552392;-0.35138139825738074;1.075175029980372;10.000325344941487;0.7125799378215716;-0.42445499195348035;-0.42445503583919186;0.6627561034854054;-0.3414559960281756;0.7456335383671795
88.996252;1.083874488570664;0.7125644531945262;0.6573707548039055;-0.3807977956076124;-0.35138139850371675;1.0751743890544008;10.00034210765038;0.7125802268344693;-0.4244549926260301;-0.42445503693692377;0.6627566409272504;-0.3414559945367982;0.745631037603023
89.006252;1.0838785389226724;0.71256344116125;0.6573665183214005;-0.3807977955716313;-0.3513813987233011;1.0751738204635022;10.000358018223304;0.7125805584859621;-0.42445499327321107;-0.4244550380104863;0.6627571607770626;-0.34145599304935165;0.7456284949154247
89.016252;1.0838823943260674;0.7125623767533621;0.6573622800252553;-0.38079779554772897;-0.35138139891451725;1.075173317694452;10.000373008173359;0.7125809245543144;-0.42445499389236196;-0.42445503905626425;0.6627576707115294;-0.34145599156983586;0.7456259189774935
89.026252;1.0838860483929373;0.7125612689498357;0.6573580415413458;-0.38079779553660964;-0.35138139907628496;1.0751728763792463;10.000387039239056;0.712581316440829;-0.4244549944805431;-0.42445504007035695;0.662758178278316;-0.3414559901018751;0.7456233164366901
89.036252;1.0838894963521415;0.7125601247993869;0.657353803826145;-0.38079779553929094;-0.35138139920810696;1.0751724942552476;10.000400098784478;0.7125817268920845;-0.42445499503459383;-0.4244550410486473;0.662758690004937;-0.34145598864871235;0.745620691671756
89.046252;1.0838927346468081;0.7125589494960272;0.6573495679385175;-0.38079779555670407;-0.3513813993098881;1.075172169096434;10.000412187207987;0.7125821507528985;-0.42445499555133565;-0.4244550419869867;0.6627592121690856;-0.34145598721327813;0.7456180485337265
89.056252;1.0838957603508408;0.7125577468513369;0.657345335598905;-0.3807977955894923;-0.35138139938185553;1.0751718977051181;10.00042331092702;0.7125825845718754;-0.4244549960278687;-0.4244550428815153;0.6627597515162863;-0.341455985798084;0.7456153910988486
89.066252;1.0838985710280546;0.7125565205111505;0.6573411091464054;-0.38079779563836186;-0.35138139942441543;1.075171676606607;10.000433479472353;0.7125830259920011;-0.4244549964618943;-0.42445504372882265;0.6627603150419636;-0.3414559844051156;0.7456127227620504
89.076252;1.083901165417908;0.7125552751899645;0.6573368913389652;-0.38079779570421834;-0.3513813994379118;1.0751715033330973;10.000442705048512;0.7125834736441782;-0.42445499685221055;-0.42445504452594235;0.6627609095625913;-0.34145598303577424;0.7456100454418482
89.086252;1.0839035437551219;0.7125540163963113;0.6573326858121994;-0.3807977957877124;-0.3513813994226392;1.0751713777153458;10.000451005837807;0.7125839273698099;-0.4244549971991966;-0.4244550452705161;0.6627615412310235;-0.34145598169106145;0.7456073593485029
89.096252;1.0839057075112233;0.7125527493378339;0.6573284976748834;-0.38079779588882723;-0.3513813993789711;1.0751713024710412;10.000458414591465;0.7125843878930385;-0.42445499750475546;-0.4244550459609693;0.6627622147916193;-0.34145598037207076;0.7456046624509368
89.106252;1.0839076601275814;0.7125514782766056;0.6573243336520569;-0.38079779600686203;-0.3513813993070848;1.075171282793834;10.00046498587671;0.7125848558371374;-0.42445499777166196;-0.42445504659628414;0.6627629329810165;-0.34145597908043673;0.7456019503079988
89.116252;1.083909407978835;0.7125502064850142;0.6573202019716899;-0.38079779614055914;-0.35138139920654093;1.0751713257529376;10.000470791901668;0.7125853313861459;-0.4244549980028471;-0.42445504717553406;0.6627636964425198;-0.34145597781853126;0.7455992171844751
89.126252;1.0839109595701535;0.7125489372932999;0.6573161115965097;-0.3807977962881766;-0.3513813990764203;1.0751714400086605;10.000475916901873;0.7125858151106188;-0.42445499820103766;-0.4244550476977695;0.6627645042857323;-0.3414559765891446;0.7455964574093902
89.136252;1.0839123234471857;0.7125476754821594;0.6573120709946969;-0.3807977964475654;-0.35138139891590475;1.0751716359488472;10.000480458581508;0.7125863089592201;-0.4244549983688781;-0.424455048162299;0.6627653552957541;-0.341455975394589;0.7455936664142898
89.146252;1.083913506826231;0.7125464273023147;0.6573080879477439;-0.38079779661628105;-0.3513813987245457;1.0751719255253382;10.000484519470954;0.7125868159586795;-0.42445499850938123;-0.42445504856877875;0.6627662491722252;-0.341455974235985;0.7455908414715965
89.156252;1.0839145157898329;0.7125451995019351;0.6573041705415491;-0.38079779679171893;-0.3513813985019994;1.075172320658533;10.000488186847942;0.712587338506182;-0.4244549986261412;-0.42445504891706204;0.6627671871726601;-0.34145597311343934;0.7455879811026075
89.166252;1.083915355706627;0.7125439982642413;0.657300327756364;-0.38079779697133515;-0.35138139824769354;1.0751728317152969;10.000491524419425;0.7125878775756098;-0.4244549987230006;-0.4244550492071238;0.6627681719146877;-0.34145597202675576;0.745585083622161
89.176252;1.0839160310278404;0.7125428282335555;0.6572965692229206;-0.38079779715285716;-0.35138139796080675;1.0751734684978507;10.000494575654724;0.712588433893325;-0.4244549988036332;-0.424455049438951;0.662769206303465;-0.34145597097602826;0.7455821471329348
89.186252;1.0839165450238413;0.7125416926344507;0.6572929048532948;-0.38079779733427777;-0.35138139764045484;1.0751742420471895;10.000497360479544;0.712589008955985;-0.4244549988714966;-0.42445504961257713;0.6627702926355019;-0.3414559699618211;0.7455791710727182
89.196252;1.0839168999373063;0.7125405941488318;0.6572893441885559;-0.38079779751363496;-0.35138139728575185;1.0751751638388658;10.000499866457684;0.7125896046250954;-0.4244549989300575;-0.4244550497285222;0.662771432835208;-0.34145596898493724;0.7455761572747363
89.206252;1.0839170972599714;0.7125395349345792;0.6572858951724095;-0.38079779768875854;-0.3513813968958118;1.0751762433398488;10.00050205127183;0.7125902222110877;-0.42445499898296896;-0.42445504978798393;0.6627726291049326;-0.3414559680460267;0.7455731094943359
89.216252;1.0839171374445475;0.7125385168208542;0.6572825633449264;-0.38079779785705137;-0.35138139647003047;1.0751774869054143;10.000503856714124;0.7125908618112048;-0.4244549990340784;-0.424455049792451;0.6627738843643234;-0.3414559671451536;0.7455700318395405
89.226252;1.0839170200507722;0.7125375421298823;0.6572793522048631;-0.38079779801534785;-0.3513813960084454;1.0751788984329995;10.00050521334871;0.7125915220022345;-0.4244549990873597;-0.42445504974328924;0.662775202478241;-0.34145596628139524;0.7455669273814899
89.236252;1.083916744932515;0.7125366133354492;0.6572762639337024;-0.3807977981601646;-0.35138139551168884;1.0751804805669265;10.00050603470465;0.7125922001224891;-0.42445499914669754;-0.4244550496415197;0.6627765878542584;-0.34145596545293355;0.7455637978167631
89.246252;1.0839163130442797;0.7125357322634104;0.6572732998982794;-0.3807977982882812;-0.3513813949806656;1.0751822348877442;10.00050621989801;0.7125928932505872;-0.42445499921558044;-0.4244550494876587;0.6627780445790472;-0.3414559646577007;0.7455606439949706
89.256252;1.0839157268931798;0.7125349000739897;0.6572704610748256;-0.3807977983970837;-0.3513813944165433;1.0751841612632889;10.000505662229163;0.7125935991443089;-0.4244549992969487;-0.42445504928156286;0.662779575872941;-0.3414559638938939;0.7455574666400767
89.266252;1.083914991561314;0.7125341172204256;0.6572677480186799;-0.38079779848442175;-0.351381393820994;1.0751862582740006;10.00050425288304;0.7125943168278414;-0.42445499939314424;-0.4244550490223469;0.6627811835335927;-0.341455963159873;0.7455542665300887
89.276252;1.0839141156712069;0.7125333829860261;0.657265160414547;-0.3807977985483848;-0.35138139319594375;1.0751885249856727;10.000501886563304;0.7125950472607793;-0.42445499950582766;-0.4244550487086851;0.6627828672464776;-0.3414559624537108;0.7455510440832359
89.286252;1.0839131108693816;0.7125326950604064;0.6572626967872414;-0.38079779858760143;-0.35138139254292855;1.0751909628796295;10.000498470305068;0.7125957937966729;-0.4244549996359192;-0.42445504833936637;0.662784624991749;-0.34145596177297166;0.7455477989681542
89.296252;1.0839119898389618;0.7125320498898802;0.6572603543666216;-0.3807977986019282;-0.35138139186305334;1.0751935759828521;10.000493924137777;0.7125965620813047;-0.4244549997836667;-0.42445504791349775;0.6627864544541705;-0.34145596111500887;0.7455445302789473
89.306252;1.0839107650588495;0.7125314435558859;0.6572581295457043;-0.38079779859261575;-0.35138139115755407;1.0751963686186856;10.000488179468716;0.7125973589808595;-0.4244549999488404;-0.4244550474304208;0.6627883539945612;-0.3414559604775629;0.7455412373105742
89.316252;1.083909449498265;0.7125308719891205;0.6572560190821579;-0.38079779856157164;-0.3513813904279661;1.0751993433968074;10.000481181092555;0.7125981905048397;-0.4244550001310161;-0.42445504688988817;0.6627903229890167;-0.3414559598589711;0.7455379201926567
89.326252;1.0839080575094215;0.7125303310885979;0.6572540208196023;-0.3807977985104001;-0.35138138967554494;1.0752025004021637;10.00047288078082;0.7125990602888758;-0.4244550003298827;-0.4244550462926718;0.6627923619490186;-0.34145595925775957;0.7455345798826271
89.336252;1.0839066043279864;0.7125298177210531;0.6572521338983197;-0.38079779843996175;-0.35138138890061693;1.075205836445;10.000463232212883;0.7125999692489512;-0.4244550005453587;-0.42445504564106573;0.6627944720752498;-0.34145595867223977;0.745531218319083
89.346252;1.0839051047731336;0.7125293306556347;0.657250359321509;-0.3807977983505333;-0.3513813881026766;1.0752093449869065;10.0004522007634;0.7126009156618074;-0.4244550007773971;-0.424455044938713;0.6627966542065142;-0.3414559581005009;0.7455278391935101
89.356252;1.0839035715376026;0.7125288705732234;0.6572486999047602;-0.3807977982421874;-0.35138138728073687;1.0752130170220813;10.000439768722075;0.7126018956912361;-0.42445500102588657;-0.42445504419007535;0.6627989081003405;-0.34145595754073155;0.7455244481220742
89.366252;1.0839020134489177;0.7125284396993843;0.6572471586839896;-0.38079779811512754;-0.35138138643313094;1.075216841957241;10.00042592487891;0.7126029042423415;-0.42445500129109004;-0.4244550433998531;0.6628012327834004;-0.34145595699148507;0.7455210511772538
89.376252;1.0839004359979862;0.7125280414990028;0.6572457372748307;-0.3807977979699685;-0.351381385557491;1.075220808621919;10.000410655068853;0.712603936399564;-0.42445500157413507;-0.42445504257231087;0.6628036270456489;-0.34145595645152876;0.7455176529372629
89.386252;1.0838988435574854;0.7125276799805297;0.657244435873463;-0.3807977978078651;-0.35138138465141977;1.0752249061158539;10.000393947608458;0.7126049897315359;-0.42445500187668544;-0.42445504171087844;0.6628060887203865;-0.34145595591964406;0.7455142560169428
89.396252;1.0838972391637205;0.7125273590498769;0.6572432544805582;-0.3807977976303552;-0.3513813837132821;1.0752291233450408;10.00037580335094;0.7126060648620685;-0.42445500220006527;-0.42445504081804114;0.662808613802104;-0.3414559553948941;0.7455108622963637
89.406252;1.0838956222123668;0.7125270825715012;0.6572421939033976;-0.3807977974389651;-0.35138138274279496;1.075233448566702;10.000356234127963;0.7126071631482241;-0.4244550025447133;-0.42445503989520517;0.6628111973141946;-0.3414559548769929;0.7455074750847153
89.416252;1.0838939877353886;0.7125268540503958;0.6572412560604314;-0.38079779723500135;-0.3513813817412402;1.075237870405239;10.00033526407504;0.7126082848368133;-0.42445500291011906;-0.4244550389427216;0.6628138352079336;-0.34145595436606674;0.7455041009152533
89.426252;1.0838923271858787;0.7125266759438823;0.657240444113517;-0.3807977970197718;-0.3513813807110882;1.0752423782010412;10.000312945057818;0.7126094291621449;-0.4244550032950904;-0.4244550379601432;0.6628165252297548;-0.341455953861928;0.7455007489056101
89.436252;1.0838906291685197;0.7125265498873743;0.6572397624674451;-0.3807977967948784;-0.3513813796552615;1.0752469607571342;10.000289358256337;0.7126105947217654;-0.42445500369821393;-0.4244550369465255;0.6628192665656951;-0.34145595336363;0.7454974283656718
89.446252;1.0838888804384204;0.712526477204005;0.6572392160884645;-0.38079779656223456;-0.35138137857646884;1.0752516061500674;10.000264593283559;0.7126117794518745;-0.42445500411825965;-0.42445503590088385;0.6628220592412475;-0.34145595286965785;0.7454941478028428
89.456252;1.083887067676492;0.7125264588982088;0.6572388091885326;-0.38079779632370697;-0.3513813774769737;1.0752563036931069;10.000238736016305;0.7126129803356892;-0.42445500455441804;-0.4244550348229271;0.6628249034386018;-0.3414559523786032;0.7454909155870059
89.466252;1.0838851798839744;0.7125264957719978;0.6572385443337387;-0.38079779608069203;-0.35138137635893;1.0752610462105916;10.000211875540444;0.7126141928673622;-0.42445500500640565;-0.4244550337137848;0.6628277989610044;-0.341455951890019;0.7454877400184124
89.476252;1.0838832103165577;0.7125265888586525;0.6572384227733858;-0.3807977958341842;-0.3513813752248219;1.0752658303730178;10.000184113462446;0.7126154103685582;-0.42445500547435333;-0.42445503257630873;0.6628307453611533;-0.3414559514046256;0.7454846281430983
89.486252;1.0838811566683364;0.7125267396330791;0.6572384451946998;-0.3807977955852384;-0.35138137407748354;1.0752706548312954;10.00015556622256;0.7126166234053433;-0.4244550059584884;-0.42445503141453417;0.662833741910641;-0.34145595092356307;0.7454815846353905
89.496252;1.0838790197733583;0.712526950293639;0.6572386120678877;-0.3807977953351652;-0.3513813729198562;1.0752755184382747;10.00012635541606;0.7126178200152771;-0.4244550064590293;-0.42445503023243564;0.6628367867576607;-0.3414559504476967;0.745478612164101
89.506252;1.0838768021735414;0.7125272242483239;0.6572389234751059;-0.3807977950853698;-0.3513813717548452;1.0752804197066756;10.00009659207059;0.7126189872603361;-0.42445500697649713;-0.42445502903299137;0.6628398764015522;-0.3414559499774758;0.7454757130982078
89.516252;1.0838745074822926;0.7125275653539085;0.6572393782207042;-0.3807977948373156;-0.35138137058527513;1.0752853567951008;10.000066376547355;0.7126201133756492;-0.42445500751204035;-0.4244550278181591;0.6628430058461576;-0.34145594951284974;0.7454728908020269
89.526252;1.0838721400881173;0.7125279759346363;0.6572399731455049;-0.38079779459277147;-0.35138136941366416;1.0752903278402424;10.000035813295714;0.7126211891820092;-0.4244550080674319;-0.42445502658940676;0.662846168886057;-0.3414559490531083;0.7454701495754608
89.536252;1.0838697043055612;0.712528455677936;0.6572407034011477;-0.3807977943540227;-0.35138136824182364;1.0752953310709878;10.000005016193196;0.7126222085050269;-0.42445500864477376;-0.4244550253482302;0.6628493589189081;-0.3414559485970626;0.7454674939829777
89.546252;1.0838672038069126;0.7125290018933188;0.657241562613231;-0.3807977941237069;-0.3513813670708483;1.0753003639930627;9.999974097782003;0.7126231679558339;-0.42445500924613866;-0.42445502409645985;0.6628525699149901;-0.34145594814349306;0.7454649282484035
89.556252;1.0838646420982538;0.712529610377031;0.6572425430964074;-0.38079779390432966;-0.3513813659016585;1.0753054222096536;9.999943157891092;0.71262406617835;-0.4244550098733098;-0.42445502283643644;0.662855796225196;-0.34145594769138066;0.7454624560870089
89.566252;1.083862022590737;0.7125302763235474;0.6572436366683156;-0.3807977936978328;-0.3513813647352392;1.0753104986730417;9.999912281917338;0.7126249034087507;-0.4244550105276215;-0.424455021570788;0.6628590315388703;-0.3414559472400655;0.7454600812764347
89.576252;1.0838593474107407;0.7125309945839616;0.6572448346231984;-0.38079779350537873;-0.3513813635723086;1.0753155839037827;9.999881540443903;0.7126256816320458;-0.4244550112099546;-0.4244550203018569;0.6628622685264685;-0.3414559467895036;0.7454578084022268
89.586252;1.0838566160739334;0.7125317596400852;0.657246127090704;-0.38079779332738384;-0.3513813624132518;1.0753206669645585;9.999850990826335;0.7126264042912456;-0.424455011920979;-0.4244550190314919;0.6628654996451707;-0.341455946340308;0.7454556430722371
89.596252;1.0838538250346212;0.7125325662281187;0.6572475034729998;-0.3807977931638433;-0.3513813612585448;1.0753257351668428;9.999820693304276;0.7126270756922899;-0.4244550126614119;-0.4244550177612622;0.6628687181348217;-0.3414559458934474;0.7454535913976376
89.606252;1.0838509681366963;0.7125334103383459;0.6572489536550427;-0.38079779301461425;-0.35138136010930815;1.0753307726410195;9.999790723137897;0.7126277008375959;-0.4244550134319225;-0.42445501649273504;0.6628719180718167;-0.3414559454497662;0.7454516587100205
89.616252;1.0838480378358684;0.7125342896428563;0.6572504686156978;-0.3807977928793207;-0.35138135896776096;1.0753357613456853;9.999761156818858;0.7126282853068648;-0.4244550142329042;-0.4244550152276386;0.6628750935453066;-0.34145594500981097;0.7454498481975462
89.626252;1.0838450273161588;0.7125352029584385;0.657252039800817;-0.38079779275696995;-0.3513813578372258;1.0753406841275868;9.999732049572;0.712628835026668;-0.42445501506473265;-0.4244550139676921;0.6628782379632753;-0.3414559445741387;0.7454481605693053
89.636252;1.0838419322812327;0.7125361495814319;0.6572536583553351;-0.3807977926456427;-0.3513813567214601;1.0753455262186953;9.99970342584928;0.7126293562226645;-0.4244550159283798;-0.4244550127145015;0.6628813440591603;-0.3414559441435834;0.7454465953184914
89.646252;1.0838387506708669;0.7125371288799283;0.6572553150733463;-0.38079779254252877;-0.3513813556237522;1.0753502753788016;9.999675285665795;0.7126298553632313;-0.42445501682550313;-0.4244550114700012;0.6628844043544062;-0.3414559437193464;0.7454451524171468
89.656252;1.0838354811677233;0.7125381394135804;0.6572569999797375;-0.38079779244416717;-0.35138135454659364;1.0753549220363396;9.999647614516928;0.7126303387143897;-0.424455017757708;-0.4244550102368254;0.6628874115562094;-0.3414559433027802;0.7454438325126339
89.666252;1.0838321221258975;0.7125391781228336;0.6572587017921179;-0.38079779234670497;-0.3513813534919607;1.0753594587748136;9.999620386446747;0.7126308118954153;-0.4244550187258445;-0.4244550090179488;0.6628903586668954;-0.34145594289472225;0.7454426360672007
89.676252;1.0838286716011927;0.7125402404599794;0.6572604086313918;-0.3807977922461159;-0.3513813524613931;1.075363879249826;9.999593570992795;0.7126312804390563;-0.4244550197300076;-0.42445500781602674;0.6628932390579385;-0.3414559424952118;0.7454415626266152
89.686252;1.0838251291063272;0.7125413210899642;0.6572621093631817;-0.38079779213819;-0.35138135145582294;1.0753681776207742;9.999567144862443;0.7126317510737513;-0.4244550207698359;-0.42445500663297514;0.66289604617632;-0.34145594210387425;0.7454406103255061
89.696252;1.0838214977133547;0.7125424146362361;0.6572637949507586;-0.3807977920185575;-0.3513813504756016;1.0753723488384597;9.999541089758086;0.7126322322938663;-0.42445502184439354;-0.42445500546972464;0.6628987724480145;-0.3414559417204071;0.7454397758832834
89.706252;1.083817783964509;0.7125435162074139;0.6572654596528481;-0.38079779188298957;-0.3513813495205817;1.075376388672097;9.999515382365006;0.7126327339747768;-0.424455022951593;-0.4244550043261041;0.6629014088240484;-0.3414559413451441;0.7454390551169356
