time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.716252;1.0838139958135107;0.7125446215879152;0.6572671006113439;-0.3807977917273003;-0.35138134859022213;1.0753802926871576;9.999489997848146;0.7126332668172397;-0.4244550240879656;-0.42445500320120877;0.6629039459829279;-0.34145594097944165;0.7454384437080397
89.726252;1.0838101411069572;0.7125457268154246;0.6572687160292593;-0.38079779154691357;-0.35138134768367174;1.0753840556722287;9.99946491553626;0.7126338416232428;-0.42445502524912104;-0.4244550020942338;0.6629063754708299;-0.34145594062543705;0.7454379377447906
89.736252;1.0838062274867737;0.7125468270748775;0.6572703041483454;-0.3807977913370936;-0.3513813467996665;1.0753876721546645;9.999440105307839;0.7126344683301656;-0.4244550264302117;-0.4244550010049528;0.6629086892967454;-0.3414559402857208;0.7454375338533843
89.746252;1.0838022619194745;0.7125479162411416;0.6572718635001867;-0.3807977910935956;-0.3513813459365877;1.0753911364868736;9.999415513104026;0.7126351553358965;-0.4244550276260566;-0.4244549999333819;0.6629108792681218;-0.34145593996335394;0.7454372294477686
89.756252;1.0837982495230345;0.7125489883137779;0.6572733931843622;-0.3807977908128963;-0.3513813450927576;1.075394442002853;9.999391069517731;0.7126359091893368;-0.4244550288314221;-0.42445499887918703;0.6629129379689498;-0.3414559396615854;0.745437023135605
89.766252;1.0837941942743075;0.7125500389395167;0.6572748922356111;-0.3807977904921635;-0.3513813442665785;1.075397580336663;9.999366707415977;0.7126367347263123;-0.42445503004171886;-0.42445499784162677;0.6629148603664243;-0.34145593938294067;0.7454369152208226
89.776252;1.0837901021069907;0.7125510650563822;0.6572763590209064;-0.3807977901294019;-0.3513813434565842;1.0754005422337163;9.999342373778742;0.7126376352207836;-0.42445503125344547;-0.42445499682007903;0.6629166441485426;-0.34145593912842276;0.7454369084180467
89.786252;1.083785982775138;0.7125520638979911;0.6572777921847732;-0.3807977897236634;-0.3513813426615441;1.0754033196044666;9.999318041143452;0.7126386118370956;-0.4244550324639498;-0.4244549958143057;0.6629182891104007;-0.34145593889751225;0.7454370082062585
89.796252;1.0837818482899615;0.7125530326326943;0.6572791920422209;-0.3807977892748589;-0.35138134188036957;1.0754059067902846;9.999293715415867;0.712639663681484;-0.4244550336710415;-0.4244549948240919;0.6629197959180086;-0.34145593868879465;0.7454372220559121
89.806252;1.0837777103399935;0.71255396840032;0.657280560863823;-0.38079778878322323;-0.3513813411118491;1.0754083003749868;9.999269428438149;0.7126407888230496;-0.42445503487285613;-0.42445499384878305;0.6629211645707775;-0.341455938500567;0.7454375578051384
89.816252;1.083773578665883;0.7125548681399281;0.6572819026831599;-0.38079778824919436;-0.3513813403545547;1.075410498608532;9.999245221762504;0.712641984887562;-0.4244550360678548;-0.42445499288720123;0.6629223938323545;-0.3414559383311398;0.7454380223956782
89.826252;1.083769460400053;0.7125557280603904;0.6572832231651838;-0.380797787673675;-0.35138133960693985;1.075412500561516;9.999221140694495;0.7126432499770892;-0.42445503725468137;-0.4244549919379585;0.6629234816943945;-0.3414559381790449;0.7454386210291453
89.836252;1.0837653613391467;0.7125565439951201;0.6572845291132692;-0.38079778705820133;-0.35138133886748996;1.0754143056172538;9.99919723707173;0.7126445839042629;-0.42445503843203725;-0.4244549909997345;0.6629244258965938;-0.3414559380430709;0.7454393562380265
89.846252;1.0837612883489374;0.7125573131697526;0.6572858279758711;-0.3807977864051029;-0.3513813381349464;1.07541591511516;9.999173565150878;0.7126459875788852;-0.42445503959896125;-0.4244549900713907;0.6629252240240544;-0.34145593792188944;0.7454402275095331
89.856252;1.0837572500505115;0.7125580356627;0.6572871281361037;-0.38079778571735584;-0.3513813374085091;1.075417334540709;9.999150173431897;0.7126474610417639;-0.42445504075504004;-0.4244549891523301;0.6629258741031386;-0.3414559378136755;0.7454412318955715
89.866252;1.0837532554032887;0.7125587142175285;0.6572884391828208;-0.38079778499806866;-0.35138133668792576;1.0754185730961467;9.999127100749988;0.7126490023878342;-0.42445504190001393;-0.4244549882428266;0.6629263764350317;-0.34145593771605826;0.7454423653982086
89.876252;1.0837493118718813;0.7125593530784177;0.6572897710669916;-0.3807977842502375;-0.3513813359736192;1.0754196415749555;9.999104372196026;0.7126506079139788;-0.42445504303334314;-0.4244549873437973;0.6629267347352761;-0.34145593762608656;0.7454436237537964
89.886252;1.0837454251318293;0.7125599569799757;0.6572911326785792;-0.38079778347678117;-0.351381335266823;1.0754205507139487;9.999081993962335;0.7126522726691452;-0.42445504415405383;-0.42445498645645313;0.6629269552323862;-0.3414559375401624;0.7454450013757158
89.896252;1.0837416005538447;0.7125605304973099;0.6572925307241195;-0.3807977826806472;-0.35138133456965764;1.075421310309914;9.999059955464897;0.7126539909459026;-0.4244550452606284;-0.42445498558239336;0.662927045195404;-0.34145593745440705;0.745446490587957
89.906252;1.0837378434719194;0.712561077673797;0.6572939695354986;-0.3807977818650587;-0.3513813338850707;1.075421928641413;9.999038239608842;0.7126557564880677;-0.4244550463511641;-0.42445498472377274;0.6629270122615963;-0.341455937365569;0.7454480832149695
89.916252;1.0837341573238666;0.7125616023393312;0.657295452076045;-0.3807977810335236;-0.35138133321649934;1.0754224122757232;9.999016832372568;0.7126575625481764;-0.42445504742364726;-0.4244549838829849;0.6629268647027297;-0.34145593727179746;0.7454497725339781
89.926252;1.0837305434868687;0.7125621092079827;0.6572969813726346;-0.38079778018948895;-0.3513813325677397;1.0754227671102912;9.998995728073194;0.7126594022560666;-0.4244550484758813;-0.42445498306222323;0.6629266116259069;-0.3414559371725955;0.7454515531608764
89.936252;1.0837270038870888;0.7125626048446683;0.6572985611054633;-0.38079777933621206;-0.35138133194317933;1.0754230001055725;9.99897493013171;0.7126612691960874;-0.4244550495053957;-0.4244549822634531;0.6629262619719207;-0.3414559370681122;0.7454534200204276
89.946252;1.0837235421834537;0.7125630974045695;0.6573001948313115;-0.38079777847695395;-0.35138133134754984;1.0754231193944483;9.99895444998701;0.7126631578752949;-0.4244550505095469;-0.4244549814884199;0.6629258229015128;-0.3414559369584837;0.7454553683612717
89.956252;1.083720161775744;0.712563595232911;0.6573018849424337;-0.38079777761505584;-0.35138133078523964;1.0754231325133805;9.998934311588048;0.7126650640104734;-0.4244550514854591;-0.42445498073831156;0.6629252993122278;-0.34145593684346137;0.7454573939050668
89.966252;1.0837168632503855;0.7125641058830997;0.6573036326325924;-0.38079777675375265;-0.35138133026001783;1.0754230459397136;9.998914555566452;0.7126669845324735;-0.4244550524298919;-0.4244549800134218;0.6629246953531627;-0.34145593672216784;0.7454594920871053
89.976252;1.083713643150205;0.712564636370318;0.6573054384680768;-0.3807977758958885;-0.351381329775187;1.075422866899216;9.998895231843301;0.7126689177821386;-0.42445505333938266;-0.42445497931329584;0.6629240166825362;-0.3414559365931382;0.745461657469396
89.986252;1.0837104939294133;0.7125651936672083;0.6573073026340222;-0.38079777504381795;-0.35138132933362;1.0754226042445862;9.998876390115313;0.7126708639302759;-0.42445505421056007;-0.42445497863725146;0.6629232714169268;-0.3414559364546834;0.7454638838726287
89.996252;1.0837074049956164;0.7125657845526675;0.6573092246787431;-0.3807977741995657;-0.3513813289374889;1.0754222671688707;9.998858077074575;0.7126728242813904;-0.4244550550404426;-0.42445497798457904;0.6629224693727178;-0.3414559363051985;0.7454661645541283
90.006252;1.0837043649309837;0.7125664149386932;0.6573112032914976;-0.38079777336505033;-0.35138132858801435;1.075421863432234;9.998840329195204;0.7126747997513192;-0.42445505582665527;-0.4244549773542749;0.6629216210537452;-0.34145593614339476;0.7454684925076291
90.016252;1.0837013635138482;0.7125670893184227;0.657313236623517;-0.38079777254220676;-0.35138132828549107;1.0754213983731842;9.998823161397349;0.7126767907265241;-0.42445505656752347;-0.4244549767449021;0.6629207373892358;-0.3414559359685318;0.7454708612437929
90.026252;1.0836983925947623;0.7125678105356391;0.6573153223826845;-0.38079777173288104;-0.3513813280294594;1.0754208758803647;9.998806570129117;0.7126787980087597;-0.42445505726212984;-0.42445497615472333;0.6629198292709831;-0.3414559357804388;0.7454732652153412
90.036252;1.0836954465951592;0.7125685796613452;0.6573174570839222;-0.38079777093864753;-0.35138132781911713;1.0754203009007044;9.99879055498022;0.7126808225324832;-0.42445505791023375;-0.42445497558166473;0.6629189061114461;-0.3414559355794426;0.7454756994664583
90.046252;1.0836925226875722;0.7125693963101879;0.6573196358459984;-0.3807977701607713;-0.35138132765394264;1.0754196801070104;9.998775139251272;0.712682864055643;-0.42445505851185666;-0.42445497502298707;0.6629179742166171;-0.341455935366447;0.7454781593997126
90.056252;1.0836896205209428;0.7125702594468416;0.6573218538102574;-0.3807977694001168;-0.3513813275339025;1.0754190197575169;9.998760370153501;0.7126849209869772;-0.42445505906691583;-0.42445497447520436;0.6629170360430652;-0.34145593514292527;0.7454806407132702
90.066252;1.083686741853287;0.7125711678437835;0.6573241080115352;-0.3807977686569563;-0.35138132745927486;1.0754183238175683;9.998746300156332;0.7126869915163283;-0.42445505957525087;-0.42445497393469855;0.6629160910565906;-0.3414559349106164;0.7454831390037553
90.076252;1.0836838898572134;0.7125721198696782;0.6573263979858137;-0.38079776793100206;-0.351381327430641;1.0754175938387476;9.998732963537261;0.7126890743240889;-0.4244550600367393;-0.4244549733984187;0.6629151373313452;-0.34145593467116186;0.7454856492020542
90.086252;1.083681068449493;0.7125731133644111;0.657328724942822;-0.38079776722153624;-0.3513813274488078;1.0754168298018507;9.998720358538208;0.7126911686370487;-0.4244550604512378;-0.42445497286374945;0.6629141719465284;-0.3414559344260758;0.7454881650972849
90.096252;1.083678282054569;0.7125741461421867;0.6573310907812763;-0.38079776652740044;-0.351381327514393;1.0754160311887522;9.998708438815848;0.7126932741651043;-0.4244550608185516;-0.4244549723278574;0.6629131905215832;-0.34145593417721337;0.7454906791583499
90.106252;1.0836755351167415;0.7125752169784183;0.657333497531718;-0.3807977658471873;-0.35138132762734586;1.075415196845858;9.998697115840404;0.7126953903407504;-0.424455061138446;-0.42445497178756847;0.662912187458429;-0.3414559339274357;0.7454931823140335
90.116252;1.0836728315608715;0.7125763264589323;0.6573359467104634;-0.3807977651796461;-0.351381327786626;1.0754143229273418;9.998686269592957;0.7126975156964164;-0.42445506141047945;-0.4244549712399339;0.662911156703271;-0.3414559336809561;0.7454956638660787
90.126252;1.0836701749572344;0.712577476751801;0.6573384389169183;-0.3807977645237854;-0.3513813279902388;1.0754134012919863;9.99867576182725;0.7126996488677418;-0.42445506163383345;-0.42445497068274235;0.6629100923405667;-0.34145593344312486;0.7454981127637446
90.136252;1.0836675689521407;0.7125786701803368;0.6573409743776008;-0.380797763878849;-0.35138132823575063;1.0754124205109972;9.998665451797484;0.7127017899685494;-0.4244550618072778;-0.4244549701147273;0.6629089887952654;-0.3414559332197828;0.7455005195335433
90.146252;1.0836650169019713;0.712579907812714;0.6573435535656784;-0.3807977632444747;-0.35138132852068915;1.0754113684288429;9.998655213115486;0.712703940936661;-0.4244550619293132;-0.4244549695358227;0.6629078406339513;-0.3414559330166344;0.7455028770651104
90.156252;1.0836625208482558;0.7125811890854148;0.6573461768106422;-0.38079776262055326;-0.3513813288423571;1.075410234397851;9.998644942486793;0.712706105295141;-0.4244550619986566;-0.4244549689475264;0.6629066430702415;-0.34145593283912157;0.7455051802131535
90.166252;1.0836600813227748;0.7125825119567708;0.6573488434378811;-0.38079776200669374;-0.35138132919777854;1.0754090099939835;9.998634556941495;0.7127082871240235;-0.42445506201472494;-0.4244549683529039;0.6629053934473541;-0.34145593269263996;0.7455074252160817
90.176252;1.0836576980972283;0.7125838732269704;0.6573515511293233;-0.380797761402029;-0.3513813295842433;1.0754076879945986;9.998623991324294;0.7127104888663475;-0.4244550619775389;-0.42445496775589575;0.6629040916022924;-0.34145593258234547;0.7455096098170344
90.186252;1.083655370523584;0.7125852693702568;0.6573542955916571;-0.3807977608055796;-0.35138132999959193;1.0754062607457602;9.998613207845391;0.7127127096813206;-0.4244550618874048;-0.4244549671603983;0.6629027385149788;-0.34145593251244616;0.7455117338478441
90.196252;1.0836530975824366;0.7125866972692289;0.6573570710662253;-0.3807977602166205;-0.3513813304420146;1.0754047195225347;9.998602212357236;0.7127149462876838;-0.42445506174496894;-0.42445496656967385;0.6629013350843436;-0.3414559324858692;0.7455137990085489
90.206252;1.0836508786552899;0.7125881540407847;0.6573598716097799;-0.3807977596347465;-0.3513813309101715;1.075403055489295;9.998591053102912;0.7127171950791612;-0.42445506155128476;-0.4244549659861807;0.6628998817238118;-0.3414559325045786;0.7455158076219509
90.216252;1.083648713820381;0.7125896360021282;0.6573626919245094;-0.3807977590597998;-0.35138133140341515;1.0754012605144692;9.998579789412101;0.7127194528114674;-0.42445506130763105;-0.42445496541194633;0.6628983783943863;-0.3414559325699544;0.7455177618046985
90.226252;1.0836466024613503;0.712591138044268;0.657365527420548;-0.3807977584919366;-0.35138133192127;1.0753993263180983;9.998568470026932;0.71272171613722;-0.4244550610154952;-0.42445496484927464;0.6628968250204799;-0.3414559326830407;0.745519663626642
90.236252;1.0836445425331203;0.7125926547942021;0.6573683741346119;-0.38079775793190734;-0.35138133246242426;1.0753972433806387;9.998557155501068;0.7127239819061568;-0.4244550606765452;-0.4244549643008716;0.6628952214963042;-0.341455932844658;0.745521514857048
90.246252;1.0836425320819636;0.712594182000423;0.6573712283471038;-0.3807977573812094;-0.35138133302432495;1.0753950009615407;9.998545937273835;0.7127262476104296;-0.4244550602922365;-0.4244549637691807;0.6628935668408578;-0.3414559330552641;0.7455233159069913
90.256252;1.0836405707573145;0.7125957159508527;0.6573740855736618;-0.3807977568416892;-0.35138133360386875;1.075392587812234;9.998534909988761;0.7127285105775539;-0.4244550598636026;-0.42445496325584736;0.6628918592044819;-0.341455933314958;0.7455250653652559
90.266252;1.0836386600770362;0.7125972524878806;0.6573769396036417;-0.3807977563146625;-0.35138133419823275;1.0753899933646252;9.998524139676332;0.7127307668760087;-0.42445505939173395;-0.4244549627617555;0.6628900970934755;-0.34145593362383925;0.7455267603192234
90.276252;1.0836368039409976;0.712598787595847;0.6573797825285356;-0.3807977558003182;-0.35138133480494815;1.0753872091688375;9.998513666638345;0.7127330112149082;-0.4244550588783357;-0.42445496228737883;0.6628882795117387;-0.34145593398208446;0.7455283962798597
90.286252;1.0836350092501659;0.7126003180156432;0.6573826059226613;-0.38079775529781185;-0.35138133542171407;1.075384230021497;9.99850351759066;0.71273523761453;-0.42445505832556985;-0.42445496183325404;0.6628864047254447;-0.34145593438946387;0.7455299668083718
90.296252;1.0836332850364514;0.7126018405320449;0.6573854023633442;-0.3807977548054978;-0.3513813360465731;1.075381054851111;9.998493706460664;0.7127374404078112;-0.4244550577355785;-0.4244549614002035;0.6628844692342232;-0.3414559348448941;0.7455314642926157
90.306252;1.0836316406376816;0.7126033512508638;0.6573881662331945;-0.38079775432097257;-0.35138133667827126;1.075377687773175;9.998484236276145;0.7127396149859796;-0.42445505711024784;-0.42445496098891417;0.6628824676991779;-0.34145593534650337;0.7455328821868307
90.316252;1.083630083910749;0.7126048454680141;0.6573908933687889;-0.3807977538413798;-0.35138133731626314;1.0753741387564393;9.99847510817691;0.7127417578615883;-0.4244550564509493;-0.4244549605992184;0.662880394142143;-0.34145593589204554;0.7455342166981743
90.326252;1.0836286196368472;0.712606317608172;0.6573935799303695;-0.3807977533641023;-0.35138133796028376;1.0753704223374696;9.998466332895086;0.7127438668317734;-0.4244550557583875;-0.4244549602296951;0.6628782436979991;-0.3414559364790445;0.7455354661831509
90.336252;1.0836272494154526;0.7126077615060838;0.6573962213460192;-0.3807977528871029;-0.3513813386100124;1.0753665546969382;9.99845793658192;0.7127459414276361;-0.4244550550329323;-0.42445495987789134;0.6628760135664719;-0.3414559371044285;0.7455366295045796
90.346252;1.0836259731089657;0.7126091711238703;0.6573988119742382;-0.38079775240869124;-0.3513813392649224;1.0753625515569292;9.998449956699238;0.7127479828216007;-0.42445505427498553;-0.4244549595411179;0.6628737028879731;-0.34145593776415945;0.7455377049681473
90.356252;1.0836247895037914;0.7126105407801389;0.6574013455609027;-0.3807977519274854;-0.3513813399240483;1.0753584275681514;9.998442434184533;0.7127499930303701;-0.4244550534848415;-0.42445495921727233;0.6628713123670974;-0.3414559384533804;0.7455386897635748
90.366252;1.0836236962130505;0.712611864495681;0.6574038164026658;-0.3807977514426719;-0.3513813405859601;1.0753541968355587;9.998435402404901;0.7127519740384368;-0.42445505266242767;-0.42445495890516816;0.6628688442781778;-0.34145593916718076;0.7455395797148616
90.376252;1.0836226902973018;0.7126131360792594;0.6574062207678871;-0.380797750953884;-0.35138134124900877;1.0753498745200958;9.998428878831076;0.7127539275478221;-0.4244550518073996;-0.424454958604621;0.6628663025040352;-0.3414559399015239;0.7455403689382282
90.386252;1.0836217686906224;0.7126143508017405;0.6574085573537821;-0.38079775046066744;-0.3513813419114615;1.0753454775931988;9.998422873089758;0.7127558547737621;-0.42445505091896474;-0.4244549583165721;0.6628636924651738;-0.3414559406535379;0.7455410495281819
90.396252;1.083620927669012;0.7126155064155527;0.6574108262333649;-0.3807977499621406;-0.3513813425717677;1.075341024285317;9.998417402843604;0.7127577556283172;-0.42445504999540123;-0.42445495804298883;0.6628610211045711;-0.341455941420966;0.7455416123806102
90.406252;1.0836201627313276;0.7126166023531982;0.6574130275081151;-0.38079774945721784;-0.35138134322894515;1.0753365333509473;9.99841250219532;0.7127596281976527;-0.4244550490343092;-0.42445495778646136;0.662858296278091;-0.34145594220146847;0.745542048918012
90.416252;1.0836194694645866;0.7126176390500271;0.6574151611676426;-0.38079774894519464;-0.35138134388237674;1.0753320225286593;9.998408222388129;0.7127614692542501;-0.4244550480334866;-0.4244549575497046;0.6628555253097295;-0.3414559429925912;0.7455423521758683
90.426252;1.0836188433407983;0.7126186180952435;0.6574172276792345;-0.38079774842597625;-0.35138134453133657;1.0753275072800474;9.998404624830256;0.7127632753917447;-0.4244550469915971;-0.42445495733518507;0.6628527142023737;-0.34145594379225236;0.7455425166007075
90.436252;1.0836182778882053;0.7126195419238218;0.6574192275795714;-0.3807977478994963;-0.35138134517514896;1.0753230011194466;9.998401770751768;0.7127650437729054;-0.42445504590842087;-0.4244549571450865;0.6628498682161094;-0.34145594459884415;0.7455425378744157
90.446252;1.0836177639250841;0.7126204131970765;0.657421160619936;-0.38079774736518374;-0.35138134581380304;1.0753185162133172;9.998399719415444;0.7127667719832058;-0.4244550447846572;-0.42445495698155894;0.6628469919480696;-0.3414559454109546;0.7455424138621398
90.456252;1.08361729079249;0.7126212348599269;0.6574230261982337;-0.3807977468224658;-0.35138134644826124;1.0753140641935783;9.998398528720989;0.7127684574271512;-0.42445504362133785;-0.4244549568470086;0.6628440883224425;-0.3414559462274195;0.7455421449823162
90.466252;1.0836168482935944;0.7126220106536721;0.6574248244459038;-0.3807977462713502;-0.3513813470801911;1.075309657675586;9.99839824501612;0.7127700971032231;-0.4244550424191828;-0.4244549567442406;0.6628411585083679;-0.34145594704765714;0.745541732708115
90.476252;1.0836164286544552;0.7126227451873058;0.6574265567322722;-0.3807977457118989;-0.35138134771150425;1.075305311014054;9.99839889383524;0.7127716882796578;-0.4244550411782238;-0.42445495667626465;0.6628382032702876;-0.3414559478718458;0.7455411780574677
90.486252;1.0836160272547932;0.7126234432891728;0.6574282257647106;-0.3807977451435914;-0.3513813483440245;1.0753010388971471;9.998400486407231;0.7127732294433721;-0.4244550398978226;-0.42445495664579747;0.662835224231455;-0.3414559487006304;0.7455404814891624
90.496252;1.0836156412767148;0.7126241096735494;0.6574298357048115;-0.3807977445655879;-0.35138134897915896;1.0752968535464968;9.998403031695132;0.7127747205027549;-0.4244550385770676;-0.42445495665485733;0.6628322239611322;-0.3414559495343149;0.7455396437343659
90.506252;1.0836152684548637;0.7126247496566553;0.6574313924275956;-0.3807977439772218;-0.3513813496176987;1.0752927634626868;9.998406537866991;0.7127761621396558;-0.42445503721536715;-0.4244549567049168;0.6628292050106905;-0.3414559503722909;0.7455386670507367
90.516252;1.083614907872384;0.7126253699388512;0.6574329036608498;-0.3807977433781644;-0.3513813502601009;1.0752887749614437;9.998411006652852;0.7127775551725877;-0.42445503581274796;-0.42445495679734696;0.6628261688767981;-0.34145595121336425;0.7455375557269422
90.526252;1.083614560877394;0.7126259785208203;0.6574343783797284;-0.3807977427684029;-0.35138135090699235;1.07528489396983;9.998416437866458;0.7127789007463671;-0.4244550343700732;-0.4244549569334681;0.6628231153737878;-0.34145595205641294;0.7455363149785232
90.536252;1.0836142302043614;0.7126265839071297;0.6574358255390573;-0.3807977421481674;-0.3513813515592386;1.0752811260811812;9.998422842006523;0.7127802014748104;-0.4244550328896283;-0.42445495711437636;0.6628200425491451;-0.3414559529004775;0.7455349494997039
90.546252;1.0836139189641232;0.7126271942410615;0.6574372530778635;-0.38079774151782714;-0.3513813522174243;1.075277475491715;9.998430237937882;0.7127814627119355;-0.4244550313751903;-0.42445495734103705;0.6628169477921828;-0.34145595374434456;0.7455334628327388
90.556252;1.0836136306025652;0.71262781672709;0.6574386677317272;-0.380797740877829;-0.3513813528812895;1.075273944264356;9.99843863944927;0.7127826920184513;-0.4244550298310315;-0.4244549576144111;0.6628138294422411;-0.34145595458635764;0.7455318572129772
90.566252;1.0836133685571834;0.7126284564290166;0.6574400755098434;-0.38079774022861557;-0.35138135354976313;1.0752705328331935;9.99844805063779;0.712783896705319;-0.42445502826097337;-0.42445495793528276;0.6628106869018464;-0.34145595542475343;0.745530133548526
90.576252;1.0836131355054988;0.7126291141422788;0.657441482610126;-0.380797739570405;-0.35138135422155625;1.0752672411031263;9.9984584633616;0.7127850824235279;-0.4244550266684;-0.42445495830395696;0.6628075193075158;-0.3414559562581178;0.7455282921199784
90.586252;1.0836129328143498;0.7126297855075472;0.6574428961662516;-0.3807977389032096;-0.3513813548957525;1.0752640689471165;9.998469847369268;0.7127862543454729;-0.4244550250568603;-0.4244549587202656;0.6628043247932314;-0.3414559570854242;0.7455263340403532
90.596252;1.083612760427675;0.7126304627704481;0.6574443239324058;-0.38079773822727814;-0.35138135557195455;1.0752610164031062;9.998482146941551;0.7127874190386404;-0.4244550234304634;-0.42445495918406373;0.6628011010833237;-0.3414559579056726;0.7455242619173424
90.606252;1.0836126175403888;0.7126311378828458;0.6574457729692632;-0.3807977375433213;-0.35138135624995476;1.0752580838465753;9.998495300362162;0.7127885846966083;-0.4244550217935358;-0.424454959695792;0.6627978464659443;-0.341455958717675;0.7455220790598708
90.616252;1.0836125031478971;0.7126318050183543;0.6574472486120964;-0.3807977368520705;-0.3513813569294196;1.0752552707891494;9.998509269829672;0.7127897594963338;-0.4244550201497525;-0.42445496025671064;0.6627945607869055;-0.34145595952025704;0.7455197885640509
90.626252;1.0836124160667047;0.7126324610850393;0.6574487550501893;-0.38079773615370494;-0.3513813576099887;1.0752525741853955;9.998524052219754;0.7127909500057211;-0.4244550185017609;-0.42445496086874657;0.6627912461784432;-0.3414559603125776;0.7455173933263237
90.636252;1.0836123552965884;0.7126331046389293;0.657450296976112;-0.38079773544784595;-0.3513813582915338;1.0752499893191396;9.998539667417418;0.7127921612533535;-0.42445501685175935;-0.42445496153388745;0.6627879064433002;-0.3414559610942589;0.7455148965298171
90.646252;1.0836123202861643;0.712633734721192;0.6574518799859986;-0.3807977347340656;-0.3513813589740155;1.0752475123233172;9.998556146782104;0.7127933973691841;-0.4244550152023124;-0.42445496225338897;0.6627845455560416;-0.34145596186551513;0.7455123023046952
90.656252;1.0836123109472537;0.7126343500108013;0.6574535091319447;-0.38079773401226563;-0.351381359656847;1.0752451408202166;9.998573527967386;0.7127946609179662;-0.42445501355661946;-0.424454963027435;0.6627811669039257;-0.34145596262722533;0.7455096166162204
90.666252;1.0836123277219913;0.7126349489645508;0.6574551877332488;-0.38079773328246186;-0.3513813603383269;1.0752428723873955;9.998591843099694;0.7127959517099564;-0.4244550119181452;-0.4244549638554127;0.6627777736054842;-0.3414559633803452;0.7455068470155692
90.676252;1.0836123708317675;0.7126355309158283;0.6574569178257424;-0.3807977325443717;-0.3513813610156059;1.0752407033549842;9.998611102356714;0.7127972669537973;-0.42445501028998517;-0.4244549647363437;0.6627743689218177;-0.34145596412493506;0.7455040009868055
90.686252;1.0836124391610735;0.7126360963229094;0.6574587012305446;-0.38079773179742343;-0.3513813616850716;1.0752386292122151;9.998631283381398;0.7127986024704536;-0.4244550086743221;-0.42445496566897817;0.6627709559217213;-0.34145596485981405;0.7455010850488711
90.696252;1.083612530139627;0.7126366462201368;0.657460540056777;-0.38079773104106274;-0.3513813623427565;1.0752366453809368;9.998652331301342;0.7127999539805377;-0.4244550070721711;-0.4244549666516611;0.6627675375263561;-0.34145596558301633;0.7454981055637315
90.706252;1.0836126400193258;0.7126371821344736;0.6574624365973397;-0.38079773027509906;-0.35138136298446165;1.0752347473291175;9.998674170572771;0.7128013181177485;-0.42445500548356596;-0.42445496768222357;0.6627641178558404;-0.3414559662925566;0.7454950699262182
90.716252;1.0836127640520359;0.7126377064112918;0.657464393039706;-0.38079772950007756;-0.3513813636057198;1.0752329296114744;9.998696716459472;0.7128026923686577;-0.424455003908264;-0.42445496875800376;0.6627607029426844;-0.3414559669868944;0.7454919868038176
90.726252;1.0836128974956694;0.7126382223247372;0.6574664115121769;-0.38079772871738965;-0.35138136420207156;1.0752311841662379;9.998719876704929;0.7128040741195562;-0.42445500234650113;-0.4244549698760108;0.6627572996078558;-0.3414559676648039;0.745488865473521
90.736252;1.0836130366487224;0.7126387331007853;0.6574684939147041;-0.3807977279288463;-0.35138136476948606;1.075229500155958;9.99874355410808;0.7128054602796527;-0.42445500079900644;-0.4244549710328566;0.6627539141325922;-0.3414559683251952;0.745485715434786
90.746252;1.083613178218005;0.7126392402581516;0.6574706407771225;-0.3807977271362204;-0.35138136530450087;1.0752278657676178;9.99876765805355;0.7128068476279771;-0.4244549992665458;-0.4244549722245152;0.6627505517025648;-0.3414559689672119;0.7454825470985164
90.756252;1.0836133181591763;0.7126397429216834;0.6574728505403299;-0.38079772634127573;-0.3513813658043883;1.0752262702116402;9.99879211379447;0.7128082334573667;-0.42445499774987366;-0.42445497344662697;0.6627472161381288;-0.3414559695901119;0.7454793723008909
90.766252;1.0836134521212475;0.7126402382771628;0.6574751203015022;-0.3807977255459917;-0.35138136626727484;1.075224705700934;9.998816856327648;0.7128096161318438;-0.42445499624985683;-0.42445497469523025;0.6627439102417892;-0.34145597019294643;0.74547620340914
90.776252;1.0836135768608206;0.7126407226635317;0.6574774466800941;-0.3807977247526319;-0.3513813666917858;1.0752231681882665;9.99884181713373;0.7128109946558417;-0.42445499476721166;-0.424454975966975;0.6627406366500349;-0.3414559707746307;0.7454730519385148
90.786252;1.0836136909680676;0.7126411929840106;0.6574798260215826;-0.3807977239637787;-0.35138136707693735;1.0752216552426528;9.998866917718406;0.7128123680865172;-0.42445499330208913;-0.4244549772586194;0.6627373978047972;-0.3414559713343459;0.7454699281219782
90.796252;1.0836137946985318;0.7126416472488729;0.6574822543567554;-0.3807977231824103;-0.35138136742269827;1.0752201642341819;9.998892059693695;0.712813736007531;-0.4244549918539975;-0.4244549785665773;0.6627341951758877;-0.34145597187187615;0.7454668419004737
90.806252;1.083613888884181;0.7126420840227208;0.6574847267941204;-0.38079772241200344;-0.35138136773011147;1.0752186938667538;9.99891710556068;0.7128150990073842;-0.42445499042224705;-0.42445497988713066;0.6627310291348998;-0.3414559723878506;0.7454638040538649
90.816252;1.083613973835011;0.7126425019725159;0.6574872366811775;-0.3807977216566479;-0.35138136800059666;1.0752172463942182;9.998941877140261;0.7128164582041101;-0.4244549890065981;-0.4244549812168521;0.6627278998044253;-0.34145597288389473;0.7454608260387832
90.826252;1.0836140495484063;0.7126428997618909;0.6574897761884241;-0.3807977209209149;-0.35138136823543303;1.0752158275334966;9.998966189247616;0.712817814130061;-0.42445498760780676;-0.42445498255267;0.6627248081660451;-0.3414559733626223;0.7454579192790839
90.836252;1.0836141161586297;0.7126432762058497;0.6574923378410188;-0.3807977202094843;-0.351381368435861;1.0752144448890621;9.99898989321837;0.7128191657497345;-0.42445498622798467;-0.4244549838917462;0.6627217566537678;-0.3414559738275104;0.7454550950174763
90.846252;1.083614173715659;0.7126436308490951;0.6574949149831741;-0.3807977195268813;-0.3513813686032912;1.0752131072793771;9.99901289983823;0.7128205106713574;-0.4244549848705095;-0.42445498523132663;0.6627187490857612;-0.34145597428264773;0.7454523644095966
90.856252;1.0836142220522644;0.7126439645339155;0.657497501213764;-0.3807977188773053;-0.35138136873918596;1.0752118253880623;9.999035180249654;0.7128218466438916;-0.42445498353932287;-0.42445498656861685;0.6627157900981677;-0.34145597473234796;0.7454497383545534
90.866252;1.0836142608945265;0.7126442794293845;0.6575000895843156;-0.38079771826436587;-0.351381368844887;1.0752106115560158;9.999056749292913;0.7128231730875041;-0.42445498223806843;-0.42445498790080005;0.662712884157643;-0.3414559751806618;0.7454472272286357
90.876252;1.0836142899456487;0.7126445781611117;0.6575026718792386;-0.38079771769067944;-0.35138136892193694;1.0752094779532495;9.999077633438231;0.7128244911809891;-0.4244549809697765;-0.4244549892250036;0.6627100346907344;-0.3414559756310599;0.7454448408753912
90.886252;1.0836143089534047;0.7126448626758779;0.6575052387183576;-0.38079771715752936;-0.351381368972696;1.0752084353965499;9.999097841239832;0.7128258027887867;-0.424454979737116;-0.42445499053826996;0.6627072441613907;-0.3414559760866186;0.7454425890629799
90.896252;1.0836143176159982;0.7126451342022316;0.657507780487359;-0.3807977166651199;-0.35138136900053873;1.0752074940534004;9.99911735555096;0.7128271102580124;-0.42445497854264347;-0.4244549918378686;0.6627045148313272;-0.34145597655037335;0.7454404820749485
90.906252;1.0836143152267232;0.7126453941344675;0.6575102882641103;-0.3807977162132708;-0.3513813690095324;1.0752066640802584;9.999136146108219;0.7128284168913375;-0.4244549773888825;-0.4244549931215705;0.6627018489719761;-0.34145597702524544;0.7454385303490757
90.916252;1.0836143004263457;0.7126456441365463;0.6575127542986096;-0.38079771580168736;-0.3513813690040842;1.0752059548966109;9.999154185100602;0.7128297263557334;-0.4244549762783306;-0.42445499438738576;0.6626992485711694;-0.34145597751379053;0.7454367429942743
90.926252;1.0836142712304575;0.7126458851497219;0.6575151720019905;-0.3807977154297416;-0.3513813689889493;1.0752053746389911;9.999171446129662;0.7128310416509892;-0.4244549752133743;-0.4244549956332091;0.6626967155420272;-0.34145597801820227;0.7454351270568806
90.936252;1.0836142245057887;0.712646117221304;0.6575175356914643;-0.3807977150964957;-0.35138136896950783;1.0752049305572138;9.999187889509432;0.7128323648205906;-0.4244549741960961;-0.42445499685692084;0.6626942520485954;-0.341455978540168;0.7454336886724473
90.946252;1.0836141550999705;0.712646340621064;0.6575198401939286;-0.3807977148011438;-0.3513813689516749;1.075204629208475;9.999203462798905;0.7128336971878055;-0.4244549732280106;-0.42445499805671716;0.662691859966893;-0.34145597908061387;0.7454324344343694
90.956252;1.083614056528505;0.7126465565331646;0.6575220800739565;-0.3807977145433613;-0.3513813689412481;1.0752044760456483;9.999218123730003;0.7128350398331676;-0.4244549723098464;-0.4244549992311168;0.6626895398757254;-0.3414559796401515;0.7454313717111062
90.966252;1.0836139228249901;0.7126467665458732;0.6575242487200662;-0.3807977143232255;-0.3513813689432622;1.0752044752525887;9.999231861595433;0.712836394350042;-0.4244549714414255;-0.4244550003787623;0.6626872906406056;-0.3414559802198367;0.7454305084484434
90.976252;1.0836137488890123;0.7126469712865088;0.6575263379787917;-0.38079771414086366;-0.35138136896175;1.0752046302018172;9.999244702284608;0.7128377634212207;-0.4244549706216979;-0.4244550014984483;0.6626851099613564;-0.34145598082114453;0.7454298526128593
90.986252;1.083613529100427;0.7126471693545198;0.6575283387039297;-0.3807977139960906;-0.35138136899995526;1.0752049440898603;9.999256699460007;0.7128391503511123;-0.4244549698491735;-0.42445500258892427;0.6626829957497486;-0.341455981445239;0.7454294115906588
90.996252;1.0836132566493477;0.7126473579219328;0.6575302421682507;-0.3807977138883752;-0.35138136906074113;1.0752054208180104;9.999267921497207;0.712840558019918;-0.42445496912261904;-0.42445500364826716;0.6626809475517664;-0.34145598209246697;0.7454291917848893
91.006252;1.083612924338212;0.7126475341358688;0.6575320419629649;-0.3807977138174908;-0.35138136914679186;1.0752060654297795;9.99927843743748;0.7128419887182081;-0.4244549684416217;-0.4244550046738733;0.6626789665349455;-0.3414559827626532;0.7454291976858651
91.016252;1.083612525301575;0.7126476953156199;0.657533735372489;-0.38079771378430605;-0.3513813692604569;1.0752068826560313;9.999288301184814;0.7128434444998231;-0.42445496780667147;-0.42445500566341454;0.6626770542854059;-0.34145598345563083;0.7454294309929138
91.026252;1.0836120534561722;0.7126478380321382;0.6575353229713562;-0.3807977137906586;-0.35138136940344655;1.0752078747078195;9.999297551939232;0.7128449270058987;-0.4244549672185239;-0.4244550066153512;0.6626752121674419;-0.3414559841711881;0.7454298907424233
91.036252;1.0836115039030072;0.7126479577569442;0.6575368070008681;-0.38079771383849537;-0.351381369576713;1.0752090402295433;9.99930623478682;0.712846437431073;-0.4244549666774986;-0.42445500752835563;0.6626734409740286;-0.34145598490872026;0.745430572994238
91.046252;1.0836108728264031;0.7126480497516886;0.6575381905602006;-0.3807977139292311;-0.35138136978075896;1.0752103739426084;9.999314409462508;0.7128479766532002;-0.4244549661835383;-0.42445500840085454;0.6626717399688636;-0.34145598566711327;0.7454314695631199
91.056252;1.0836101577551809;0.7126481103082419;0.6575394777308015;-0.38079771406358265;-0.35138137001602376;1.0752118662386592;9.999322137366635;0.7128495441815006;-0.42445496573657093;-0.4244550092314021;0.662670106463507;-0.34145598644471536;0.7454325682524012
91.066252;1.0836093586441986;0.7126481369808702;0.6575406734997438;-0.38079771424168457;-0.35138137028285454;1.07521350320069;9.9993294690495;0.7128511366219995;-0.4244549653364004;-0.42445501001922803;0.6626685371300999;-0.34145598723931647;0.7454338548159016
91.076252;1.0836084789842986;0.7126481271395689;0.6575417837298783;-0.3807977144633658;-0.35138137058127245;1.0752152678831268;9.999336444098546;0.7128527477031843;-0.4244549649823839;-0.4244550107642907;0.6626670301431006;-0.3414559880483676;0.7454353140658789
91.086252;1.0836075258417022;0.7126480762964436;0.657542815241412;-0.38079771472838997;-0.3513813709110515;1.075217142390233;9.999343097709932;0.7128543696425274;-0.42445496467332766;-0.4244550114668447;0.6626655859652736;-0.3414559888694246;0.7454369297801478
91.096252;1.0836065078713044;0.7126479781698417;0.6575437750151253;-0.38079771503662513;-0.35138137127194563;1.0752191092581325;9.999349466387065;0.7128559942126416;-0.4244549644073813;-0.424455012127131;0.6626642064659046;-0.3414559897004409;0.7454386846083974
91.106252;1.0836054323783362;0.7126478261416055;0.6575446689330975;-0.3807977153881814;-0.35138137166359223;1.0752211522201849;9.999355588634371;0.7128576132145915;-0.4244549641820851;-0.42445501274570374;0.6626628942279141;-0.34145599053971093;0.7454405604260373
91.116252;1.083604303897268;0.7126476148104229;0.6575455014635295;-0.3807977157832687;-0.3513813720853252;1.0752232569717828;9.999361493585406;0.7128592189485425;-0.4244549639949168;-0.4244550133239764;0.6626616526683758;-0.34145599138574845;0.7454425395174302
91.126252;1.08360312397048;0.7126473405374878;0.6575462764457778;-0.380797716221752;-0.35138137253638135;1.0752254119338684;9.999367185786795;0.7128608045318889;-0.42445496384382675;-0.4244550138642538;0.6626604861161426;-0.3414559922372605;0.7454446060678548
91.136252;1.083601890069751;0.7126470003070253;0.657546998017304;-0.3807977167028462;-0.35138137301622335;1.0752276090105601;9.999372648492638;0.7128623639188875;-0.4244549637271965;-0.4244550143691791;0.6626593996325717;-0.34145599309303404;0.7454467469037495
91.146252;1.0836005955866883;0.7126465902329341;0.6575476703720564;-0.38079771722521694;-0.3513813735245425;1.075229843323729;9.999377865164057;0.7128638921322953;-0.4244549636434949;-0.42445501484101467;0.6626583983415201;-0.34145599395179455;0.7454489512165758
91.156252;1.0835992329075137;0.7126461054690661;0.6575482967512388;-0.3807977177872479;-0.3513813740613006;1.0752321118140502;9.999382833982523;0.7128653853874162;-0.4244549635910359;-0.4244550152811371;0.6626574858451572;-0.3414559948122895;0.7454512093006131
91.166252;1.083597796444602;0.7126455408837336;0.6575488794353628;-0.38079771838697907;-0.3513813746270242;1.0752344128894296;9.999387558797126;0.7128668405542249;-0.4244549635679437;-0.4244550156898511;0.6626566629063899;-0.34145599567359686;0.7454535113160432
91.176252;1.083596283014079;0.7126448912349898;0.6575494202904746;-0.3807977190216603;-0.35138137522282675;1.0752367472366;9.999392030797194;0.712868254784214;-0.4244549635723867;-0.4244550160666356;0.6626559275745768;-0.34145599653537473;0.745455847241831
91.186252;1.0835946910492644;0.7126441514815669;0.657549920753479;-0.380797719687699;-0.35138137584999063;1.0752391170962048;9.99939621380475;0.7128696257823798;-0.42445496360297746;-0.42445501641077926;0.6626552761281922;-0.34145599739759297;0.7454582072883329
91.196252;1.0835930204485222;0.7126433178487085;0.6575503819323432;-0.3807977203814142;-0.35138137650951246;1.075241524800895;9.999400034025989;0.7128709521509642;-0.4244549636589156;-0.42445501672201624;0.6626547038624354;-0.341455998259702;0.7454605815608759
91.206252;1.0835912729061763;0.7126423887516268;0.6575508052501362;-0.3807977210997607;-0.35138137720190615;1.0752439737520063;9.999403392105481;0.7128722334019811;-0.4244549637397895;-0.424455017001064;0.6626542056632575;-0.3414559991200736;0.7454629595154172
91.216252;1.0835894523962772;0.712641364798106;0.6575511929451809;-0.3807977218403956;-0.35138137792711543;1.0752464693180868;9.999406196687032;0.7128734692992301;-0.4244549638453757;-0.4244550172498462;0.6626537770483918;-0.3414559999761879;0.7454653306807714
91.226252;1.083587565018665;0.7126402478876033;0.6575515480278986;-0.3807977226014594;-0.35138137868439445;1.0752490162751203;9.999408387756281;0.7128746592177185;-0.42445496397548316;-0.42445501747086334;0.6626534153176612;-0.3414560008252108;0.7454676861238322
91.236252;1.0835856170140497;0.7126390401855156;0.6575518739161542;-0.380797723381581;-0.3513813794721261;1.0752516163443495;9.999409939471333;0.7128758025925704;-0.42445496412984207;-0.42445501766630533;0.6626531195052369;-0.34145600166464074;0.7454700187977222
91.246252;1.0835836128833185;0.7126377438094245;0.6575521738737848;-0.3807977241801104;-0.35138138028750593;1.0752542683062305;9.999410852013993;0.7128768991573047;-0.42445496430837676;-0.4244550178378065;0.662652889024221;-0.3414560024925997;0.7454723228955341
91.256252;1.0835815561240256;0.7126363608600006;0.6575524503362754;-0.3807977249970634;-0.35138138112640865;1.075256968307036;9.99941113896063;0.712877947859548;-0.4244549645115262;-0.4244550179864405;0.6626527221669114;-0.3414560033076991;0.7454745937463652
91.266252;1.0835794508377716;0.7126348933823191;0.65755270469869;-0.38079772583278476;-0.35138138198391355;1.0752597104300101;9.999410821423004;0.7128789462703209;-0.42445496474003697;-0.4244550181124256;0.662652615836579;-0.341456004109036;0.7454768284486173
91.276252;1.0835773019842503;0.7126333434157506;0.6575529380949207;-0.3807977266878219;-0.35138138285528653;1.075262487778203;9.999409935079255;0.7128798917703727;-0.42445496499454555;-0.4244550182148024;0.6626525663511352;-0.3414560048961585;0.745479026030883
91.286252;1.0835751153020996;0.7126317126326494;0.6575531521624732;-0.38079772756290603;-0.351381383736785;1.0752652917730272;9.99940853886348;0.7128807831759376;-0.4244549652752584;-0.4244550182913952;0.6626525695916402;-0.3414560056685609;0.7454811869074277
91.296252;1.0835728979411965;0.712630001784366;0.6575533482671266;-0.380797728458718;-0.35138138462588836;1.0752681107762212;9.999406713323323;0.7128816209562168;-0.4244549655819003;-0.4244550183391666;0.6626526204632509;-0.3414560064252326;0.7454833124396048
91.306252;1.083570659293034;0.7126282112815373;0.6575535261104849;-0.38079772937564815;-0.3513813855210727;1.075270930939422;9.999404548230459;0.7128824057537341;-0.42445496591414106;-0.4244550183549423;0.6626527131372861;-0.3414560071646326;0.7454854047572798
91.316252;1.0835684111413229;0.7126263420405035;0.6575536839358366;-0.3807977303138945;-0.35138138642148586;1.0752737386192655;9.999402127327862;0.7128831368283859;-0.4244549662720712;-0.4244550183361765;0.6626528419080566;-0.34145600788505315;0.7454874667228254
91.326252;1.0835661662776284;0.7126243949106064;0.6575538201154071;-0.38079773127369215;-0.351381387326586;1.0752765222613743;9.999399518941027;0.7128838119255374;-0.42445496665622695;-0.4244550182812605;0.6626530015560286;-0.34145600858539243;0.7454895016170702
91.336252;1.0835639365660388;0.7126223696952515;0.6575539338793308;-0.38079773225529456;-0.3513813882357051;1.075279272618864;9.99939677736251;0.7128844279494372;-0.42445496706730657;-0.42445501818918246;0.6626531871387036;-0.34145600926561215;0.7454915124614202
91.346252;1.0835617323311477;0.7126202650178163;0.6575540246257607;-0.3807977332588614;-0.3513813891478085;1.0752819815519552;9.999393957009982;0.7128849814308218;-0.42445496750582457;-0.4244550180591117;0.6626533938702969;-0.3414560099264429;0.7454935022342435
91.356252;1.0835595624108914;0.7126180785889604;0.6575540912783462;-0.38079773428453856;-0.35138139006178276;1.0752846413879265;9.99939112987011;0.7128854688663658;-0.42445496797181204;-0.42445501789061185;0.6626536172905467;-0.3414560105690767;0.7454954747284585
91.366252;1.0835574335834106;0.7126158071928006;0.6575541323359814;-0.38079773533255556;-0.35138139097699217;1.0752872459454614;9.999388389447025;0.7128858867602982;-0.4244549684648107;-0.4244550176839444;0.6626538532290526;-0.3414560111951902;0.7454974342627828
91.376252;1.0835553504986126;0.7126134467885932;0.6575541461377461;-0.38079773640305986;-0.35138139189341744;1.0752897918506903;9.999385842962784;0.7128862316497981;-0.4244549689842815;-0.42445501743963954;0.6626540976760151;-0.3414560118070392;0.7454993847830339
91.386252;1.0835533166010671;0.712610993428426;0.657554130949805;-0.3807977374959066;-0.35138139281112857;1.0752922787007722;9.999383598818229;0.7128865009583197;-0.4244549695299876;-0.4244550171578352;0.6626543471058173;-0.3414560124073851;0.7455013298750629
91.396252;1.0835513340382863;0.7126084439147473;0.6575540849219613;-0.3807977386106186;-0.35138139372956245;1.0752947083669222;9.999381746063127;0.712886693824827;-0.424454970101868;-0.4244550168380735;0.6626545990039391;-0.34145601299909545;0.7455032733085774
91.406252;1.0835494026988077;0.7126057955218578;0.657554006229006;-0.3807977397463576;-0.35138139464735446;1.0752970840847713;9.999380341024366;0.7128868107289571;-0.42445497069979976;-0.4244550164793274;0.6626548521416473;-0.34145601358481015;0.745505219534609
91.416252;1.0835475203747034;0.7126030455081886;0.6575538931822509;-0.3807977409019103;-0.351381395562793;1.0752994091508212;9.999379414977335;0.7128868526318138;-0.42445497132379;-0.4244550160800353;0.6626551062055575;-0.3414560141668676;0.7455071740051232
91.426252;1.0835456840068494;0.7126001905119355;0.6575537440666013;-0.38079774207571176;-0.351381396474264;1.0753016862799816;9.999378985475895;0.7128868204724289;-0.4244549719742065;-0.4244550156384835;0.6626553610167171;-0.3414560147471134;0.7455091423613357
91.436252;1.0835438907330857;0.7125972269619119;0.6575535573151747;-0.3807977432659596;-0.3513813973802579;1.07530391878148;9.999379062282944;0.7128867146463523;-0.4244549726516728;-0.4244550151535898;0.6626556166876838;-0.3414560153268351;0.7455111287970612
91.446252;1.0835421375825443;0.7125941529313853;0.6575533321206096;-0.3807977444707935;-0.3513813982791316;1.075306111019896;9.999379657591057;0.7128865343308446;-0.4244549733568585;-0.4244550146253466;0.6626558743689577;-0.34145601590720503;0.7455131361217561
91.456252;1.0835404206031896;0.7125909687053846;0.6575530686986023;-0.38079774568822544;-0.3513813991691272;1.0753082668121972;9.999380791906155;0.7128862771391251;-0.4244549740901315;-0.4244550140545412;0.6626561358006607;-0.34145601648969803;0.745515167609111
91.466252;1.0835387344986356;0.7125876755345593;0.6575527683740204;-0.3807977469159163;-0.35138140004854806;1.0753103891659805;9.999382481978493;0.7128859394224878;-0.42445497485094047;-0.42445501344244657;0.6626564024156049;-0.3414560170760986;0.7455172272266058
91.476252;1.083537071974789;0.7125842751150906;0.6575524337090137;-0.38079774815125395;-0.3513814009155887;1.0753124822863338;9.99938472230074;0.7128855169467926;-0.4244549756372879;-0.4244550127907793;0.6626566754858283;-0.34145601766837264;0.745519317725061
91.486252;1.0835354233967651;0.7125807696653096;0.6575520680616872;-0.3807977493916205;-0.35138140176820476;1.075314552530536;9.999387474413728;0.7128850051154897;-0.4244549764456883;-0.42445501210144315;0.6626569566748941;-0.3414560182683623;0.7455214397518506
91.496252;1.083533777789157;0.7125771611666036;0.6575516747972445;-0.3807977506345111;-0.3513814026045463;1.075316607154494;9.999390667748393;0.7128843990297421;-0.4244549772716966;-0.42445501137603264;0.6626572482924801;-0.34145601887720234;0.7455235928576411
91.506252;1.0835321242211868;0.712573451103439;0.6575512566582846;-0.38079775187764797;-0.35138140342346036;1.0753186527234784;9.99939421416795;0.7128836943047072;-0.4244549781106819;-0.424455010615401;0.6626575535495083;-0.341456019495188;0.7455257763328041
91.516252;1.0835304522234535;0.7125696415557857;0.6575508156022444;-0.380797753119123;-0.3513814042245253;1.0753206944205576;9.999398033647822;0.7128828876704254;-0.42445497895819473;-0.4244550098196823;0.6626578769170233;-0.3414560201224392;0.7455279889523447
91.526252;1.0835287510399083;0.7125657358303986;0.6575503534008919;-0.3807977543573933;-0.351381405007791;1.0753227359264572;9.999402078746146;0.7128819760951308;-0.4244549798099079;-0.4244550089888665;0.6626582242056006;-0.3414560207595448;0.7455302286138863
91.536252;1.0835270094547855;0.7125617379128807;0.657549872397483;-0.3807977555911708;-0.3513814057736799;1.0753247786985318;9.999406339136812;0.7128809555025891;-0.42445498066167686;-0.4244550081232231;0.6626586025142002;-0.341456021407481;0.7455324919829553
